;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3148;2019-04-13 21:28:41.743;861;675;180;180;154;38;38;15;4;31;735;213;0;37;250;147;277;653;154;70;38;-251;818;353;358;137;358;303;820;87.0;341.0;59.0;144.0;0.0;10;1;58;1;0;0;1;0;0;0;1;1;1;0;0;22669.515625;12411.42578125;4931.69287109375;3872.81982421875;829.0;158987;682.0;0.0;Calculated values ==>;1555183721.743;359.26;340.66;291.16;291.16;288.56;276.96000000000004;273.6339639331285;276.96000000000004;274.66;273.56;276.26000000000005;346.66;294.46000000000004;273.16;276.86;298.16;287.86;300.86;338.46000000000004;280.16;276.96000000000004;341.36;356.06000000000006;248.06000000000003;241.92719264551067;267.9596281332873;273.6339639331285;288.56;8180000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3030000.0;8200000.0;0.0145;0.05683333333333333;0.009833333333333333;0.024;0.0;0.0145;0.0;12411.42578125;4931.69287109375;3872.81982421875;22669.515625;499054.1577227411;469287.9193836909;240713.11911619428;240713.11911619428;233628.38008247118;430607.02586249536;435393.88335433026;442197.7884769968;472198.00020708365;527074.2923343037;469625.44315425906;441604.3489713403;446955.08328484115;466534.3108773681;453405.8688497302;272275.77846191794;465349.7809892163;440803.1668742817;435393.88335433026;286033.001929769;347664.82616959437;443464.5659813663;186916.22121275446;186916.22121275446;267.82384728543707;1128346.7851226719;731308.9558915148;126253.13889068273;131117.4618911387;0;12;13;2;0;0;0;3;60;66;684264765025.452;260433464365.42603;575807767025.5286;2510.2687447650496;6157.1602744466845;0.0;3602.9261010528494;1814392.8015228128;411457.2977844739;1620925.872369806;482775.1830147419;0.5783555195458259;0.043892142740629386
3149;2019-04-13 21:29:41.764;864;697;181;181;157;38;39;17;10;31;740;212;7;30;250;148;314;657;154;71;39;-254;826;355;360;134;360;304;816;120.0;1537.0;7.0;180.0;0.0;11;1;60;1;0;0;1;0;0;0;1;1;1;0;0;23061.14453125;12586.9375;5029.13671875;3893.78881835938;828.0;158988;679.0;0.0;Calculated values ==>;1555183781.764;359.56000000000006;342.86;291.26000000000005;291.26000000000005;288.86;276.96000000000004;273.8482719121499;277.06;274.86;274.16;276.26000000000005;347.16;294.36;273.86;276.16;298.16;287.96000000000004;304.56;338.86;280.26000000000005;277.06;341.06000000000006;355.96000000000004;247.76000000000002;241.2770596917726;268.0796299477929;273.8482719121499;288.56;8259999.999999999;3550000.0;3600000.0;1340000.0;3600000.0;3040000.0;8159999.999999999;0.02;0.25616666666666665;0.0011666666666666668;0.030000000000000002;0.0;0.02;0.0;12586.9375;5029.13671875;3893.78881835938;23061.14453125;498767.53460221266;473576.51916812477;241077.65200260413;241077.65200260413;234497.89815388594;430477.46260093397;435089.031508698;442875.1821116291;472592.1488768574;527519.8571458375;469367.4827915704;442433.1482669151;445769.9504256632;466247.85315236123;453201.96316929616;288577.9354574729;466586.99304247973;440535.73838924203;435089.031508698;284776.6418597092;347245.03765724396;443729.03849487903;184786.75184494222;184786.75184494222;266.9261259002856;1128728.007337818;731517.3484971002;126317.88328188067;131200.49785668036;0;12;13;2;0;0;0;3;60;66;684480240415.1233;260514792820.30197;575989930760.2507;301.10316864446804;7768.268599498105;0.0;5006.045593275116;1814416.2378218903;411573.3836407473;1620925.872369806;482846.9495549193;0.6078800845388758;0.046345829254049696
3150;2019-04-13 21:30:41.784;867;423;181;180;158;39;41;17;12;31;746;212;11;33;250;149;646;412;154;72;40;-258;822;353;358;131;358;307;815;117.0;1472.0;918.0;131.0;0.0;1;1;67;1;0;0;1;0;0;0;1;1;1;0;0;23360.044921875;13109.857421875;4600.27783203125;3943.99731445312;825.0;158989;675.0;0.0;Calculated values ==>;1555183841.784;359.86;315.46000000000004;291.26000000000005;291.16;288.96000000000004;277.06;273.6339639331285;277.26000000000005;274.86;274.36;276.26000000000005;347.76;294.36;274.26000000000005;276.46000000000004;298.16;288.06;337.76;314.36;280.36;277.16;340.66;355.66;247.36;240.61611355647437;268.43790593516167;273.6339639331285;288.56;8220000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;3070000.0;8150000.0;0.0195;0.24533333333333335;0.153;0.021833333333333333;0.0;0.0195;0.0;13109.857421875;4600.27783203125;3943.99731445312;23360.044921875;499568.6573939541;408146.18802232295;241098.9503061173;240818.2248011482;234783.68298938917;430607.02586249536;435919.11457929364;442550.7883978828;472984.3684616349;527915.9396494062;468952.8999214148;442402.47668766207;445611.7091226259;466534.3108773681;453688.9922284879;463805.7360412247;403119.95369339245;441128.4923144203;435744.4992520704;283101.5729112263;345985.720156464;443886.61792070844;197914.72774018408;197914.72774018408;272.34275306865686;1129114.979530886;731731.5598347003;126383.21993792815;131280.76972628513;0;12;13;2;0;0;0;3;60;66;684695712215.0548;260594319320.2767;576173291860.1925;37429.317280627896;5370.386268941448;14888.24526933484;4637.680544481783;1814730.7627989245;411682.90892754635;1621049.9824365813;482927.34072750324;2.878232557532923;0.13994153881003313
3151;2019-04-13 21:31:41.795;870;372;181;182;159;40;38;22;9;31;755;211;8;37;250;150;788;389;153;72;38;-258;847;358;363;120;363;304;838;128.0;1545.0;469.0;151.0;0.0;13;1;65;1;0;0;1;0;0;0;1;1;1;0;0;23942.017578125;13249.2314453125;5300.4462890625;3945.27172851562;823.0;158990;672.0;0.0;Calculated values ==>;1555183901.795;360.16;310.36;291.26000000000005;291.36;289.06;277.16;274.1680685717883;276.96000000000004;275.36;274.06;276.26000000000005;348.66;294.26000000000005;273.96000000000004;276.86;298.16;288.16;351.96000000000004;312.06;280.36;276.96000000000004;340.36;355.46000000000004;247.36;238.09270928235583;268.0796299477929;274.1680685717883;288.46000000000004;8470000.0;3579999.9999999995;3629999.9999999995;1200000.0;3629999.9999999995;3040000.0;8380000.0;0.021333333333333333;0.2575;0.07816666666666668;0.025166666666666667;0.0;0.021333333333333333;0.0;13249.2314453125;5300.4462890625;3945.27172851562;23942.017578125;497746.02779619186;351220.41186992737;240620.74967264675;240897.96160118523;234654.09963263557;430280.9020939914;434178.6716885159;442728.0766999201;474406.44064270786;529088.6247878366;469246.94630200695;442580.7327243594;446763.26843288407;465816.1379094171;452966.72595957475;485135.7979924137;375828.397966722;440049.43056880176;434178.6716885159;281845.32903042674;345146.215005415;445987.63048870227;196759.47058701643;196759.47058701643;271.89994407448074;1129509.23565312;731951.2591799963;126448.97589984087;131363.29088694893;0;12;13;2;0;0;0;3;60;66;684912051870.6187;260669633125.473;576356625465.6703;19226.546044491974;6272.242024192427;28146.655506615603;5064.942956831989;1815202.9815521;411779.9486175908;1621408.6723584142;483008.21074701083;2.6099363605588493;0.10548584470821862
3152;2019-04-13 21:32:41.765;879;419;176;176;159;45;36;32;-12;34;770;210;-9;39;249;153;831;407;154;42;35;-247;841;363;368;133;368;302;843;133.0;147.0;980.0;433.0;0.0;44;86;61;1;0;0;1;0;0;0;1;0;1;0;0;23588.583984375;12826.1142578125;6538.2041015625;2847.80859375;820.0;158991;669.0;0.0;Calculated values ==>;1555183961.765;361.06000000000006;315.06;290.76000000000005;290.76000000000005;289.06;277.66;274.69669130483857;276.76000000000005;276.36;271.96000000000004;276.56;350.16;294.16;272.26000000000005;277.06;298.06;288.46000000000004;356.26;313.86;277.36;276.66;340.06000000000006;355.16;248.46000000000004;241.05796691057077;267.8393353686513;274.69669130483857;288.56;8410000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3020000.0;8430000.0;0.022166666666666668;0.0245;0.16333333333333336;0.07216666666666667;0.0;0.022166666666666668;0.0;12826.1142578125;6538.2041015625;2847.80859375;23588.583984375;499619.0029952137;395735.3902971012;239146.23533288637;239146.23533288637;234569.8172399348;429947.3805835815;432557.5304485172;440016.90873842884;473014.93639070686;530806.5203589969;469402.34944199485;440469.9055531801;447426.4622216548;464959.0081242338;452525.7912912428;492432.7503874909;388115.2950844587;433667.60643972526;432370.4908045253;280589.13426710566;343887.0166927713;444670.30032279016;195863.24634181292;195863.24634181292;271.5575768273967;1129905.12595549;732168.4450803522;126505.55659805206;131461.8969792079;0;12;13;2;0;0;0;3;60;66;685131242220.7233;260745495175.5092;576538334565.757;39878.43152478061;17955.575728960524;2555.7776549242885;5242.577252256792;1815695.276761339;411981.7461497227;1621664.3980414108;483094.0638007933;2.954798624167258;0.21552764637896418
3153;2019-04-13 21:33:41.785;883;642;169;169;150;49;37;30;-24;37;780;206;-25;34;249;149;828;406;154;40;36;-228;814;364;369;137;369;302;816;132.0;-1.0;1119.0;421.0;0.0;65;95;58;1;0;0;1;0;0;0;1;0;1;0;0;23615.587890625;12212.7119140625;7287.00439453125;2894.6298828125;817.0;158992;666.0;0.0;Calculated values ==>;1555184021.785;361.46000000000004;337.36;290.06;290.06;288.16;278.06;274.8017692304317;276.86;276.16;270.76000000000005;276.86;351.16;293.76000000000005;270.66;276.56;298.06;288.06;355.96000000000004;313.76000000000005;277.16;276.76000000000005;339.76;354.86;250.36;241.92719264551067;267.8393353686513;274.8017692304317;288.56;8140000.000000001;3640000.0;3690000.0;1370000.0;3690000.0;3020000.0;8159999.999999999;0.022000000000000002;0.0;0.1865;0.07016666666666667;0.0;0.022000000000000002;0.0;12212.7119140625;7287.00439453125;2894.6298828125;23615.587890625;502597.29529664345;463858.5746460482;237749.28592106848;237749.28592106848;232633.34480672496;429879.7862731237;432488.85388799326;438179.53515710204;472785.1150065333;531848.6080526202;468920.8902231166;438024.4983934438;446724.52688641194;464812.9016813492;451768.9547489059;494553.79184500163;399676.42960384244;433047.9251940826;432301.3137403124;279332.9882161641;342627.88924589846;445932.5099859661;197300.89802081534;197300.89802081534;272.1409856722601;1130298.6251770228;732377.1715173465;126553.42620322619;131577.145453329;0;12;13;2;0;0;0;3;60;66;685352415920.653;260826522175.48343;576719594965.6993;44923.86582591747;17445.651439554746;0.0;5170.009145828936;1816402.1981343073;412276.8547127754;1621685.703287911;483180.8642779342;3.0159186534867093;0.2210385403430073
3154;2019-04-13 21:34:44.806;877;740;172;171;148;49;38;24;-26;39;778;205;-28;21;249;141;823;395;155;41;38;-205;846;365;370;141;370;301;834;134.0;1667.0;984.0;313.0;0.0;86;99;53;1;0;0;1;0;0;0;1;0;1;0;0;24877.5546875;12229.3486328125;8668.8193359375;2872.53955078125;815.0;158993;663.0;0.0;Calculated values ==>;1555184084.806;360.86;347.16;290.36;290.26000000000005;287.96000000000004;278.06;274.9066339382667;276.96000000000004;275.56;270.56;277.06;350.96000000000004;293.66;270.36;275.26000000000005;298.06;287.26000000000005;355.46000000000004;312.66;277.26000000000005;276.96000000000004;339.46000000000004;354.66;252.66000000000003;242.77792619122317;267.7187500070086;274.9066339382667;288.66;8460000.0;3650000.0;3700000.0;1410000.0;3700000.0;3010000.0;8340000.000000001;0.022333333333333334;0.2778333333333334;0.164;0.05216666666666667;0.0;0.022333333333333334;0.0;12229.3486328125;8668.8193359375;2872.53955078125;24877.5546875;498874.85607489245;478732.25499038876;238225.88243043152;237953.3931732445;231818.18425206642;429811.8947417682;432420.26882306463;438095.2167564963;472456.96783784614;531715.34125538;468939.0435562869;437785.01000687695;445074.8090602398;464666.51039494085;450415.5255331822;490722.9195457071;383841.36836129904;432980.8147056428;432420.26882306463;278076.8904731985;341788.5100793522;447639.3023304274;198893.92511377105;198893.92511377105;272.7818840358125;1130723.0816122973;732591.1108361641;126603.90575660765;131716.8054485869;0;12;13;2;0;0;0;3;60;66;685585278515.3147;260914121365.35617;576909603280.4233;39229.01182940694;12976.217178135572;29695.25763740138;5215.421676174224;1817138.7812586145;412543.1347932435;1621945.6234030286;483271.76708833454;3.6648428848631935;0.1908603082030994
3155;2019-04-13 21:35:41.766;876;446;205;201;156;47;40;22;-28;40;770;206;-29;27;249;139;851;365;155;40;39;-201;813;362;367;143;367;300;793;120.0;1887.0;836.0;250.0;0.0;88;99;48;1;0;0;1;0;0;0;1;0;1;0;0;24651.509765625;11486.8359375;8285.8544921875;2867.83203125;812.0;158994;661.0;-1.0;Calculated values ==>;1555184141.766;360.76;317.76000000000005;293.66;293.26000000000005;288.76000000000005;277.86;274.5913991737795;277.16;275.36;270.36;277.16;350.16;293.76000000000005;270.26000000000005;275.86;298.06;287.06;358.26;309.66;277.16;277.06;339.26;354.36;253.06000000000003;243.1966462407574;267.5978703862781;274.5913991737795;288.66;8130000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3000000.0;7930000.0;0.02;0.3145;0.13933333333333334;0.041666666666666664;0.0;0.02;-0.0024898270409722863;11486.8359375;8285.8544921875;2867.83203125;24651.509765625;501679.07467443426;422872.50290659425;248635.76426834767;247428.32993963055;234636.27369746793;430014.67791919125;433550.350954743;438011.42202021845;472292.48545527144;530957.6171114945;469197.61380468245;437856.56215164;446123.4859434057;465104.8312706036;450663.2501541948;498047.09830849257;383610.62964809284;433550.350954743;433366.6693374496;277239.5186164033;340529.4996700694;447698.83547528763;198443.2032589355;198443.2032589355;272.59005823756615;1131114.9115446778;732778.7322075571;126649.31847404258;131850.93575718367;0;12;13;2;0;0;0;3;60;66;685795176115.4553;260995004565.41034;577080768080.538;33379.838480738756;10385.651342348005;35990.269393695715;4698.469321570282;1817713.1979414527;412727.953130996;1622465.2689061116;483350.19698161364;3.7302243658053675;0.1746189995952271
3156;2019-04-13 21:36:41.777;870;507;216;215;174;38;38;6;-24;38;759;207;-26;13;249;140;854;373;155;42;37;-238;775;349;354;144;354;304;778;-1.0;-1.0;234.0;185.0;0.0;20;99;53;1;0;0;1;0;0;0;1;0;1;1;0;26849.775390625;11379.1015625;5024.9033203125;2904.208984375;809.0;158995;658.0;0.0;Calculated values ==>;1555184201.777;360.16;323.86;294.76000000000005;294.66;290.56;276.96000000000004;273.20264511476705;276.96000000000004;273.76000000000005;270.76000000000005;276.96000000000004;349.06000000000006;293.86;270.56;274.46000000000004;298.06;287.16;358.56000000000006;310.46000000000004;277.36;276.86;338.96000000000004;354.06000000000006;249.36;243.40439225979637;268.0796299477929;273.20264511476705;288.66;7750000.0;3490000.0;3540000.0;1440000.0;3540000.0;3040000.0;7780000.0;0.0;0.0;0.039;0.030833333333333334;0.0;0.0;0.0;11379.1015625;5024.9033203125;2904.208984375;26849.775390625;504179.1522964677;442232.0323029377;252514.3250072901;252195.6514321258;239920.02916543488;430862.6128555636;436343.5466474219;437727.04723144654;471963.08021786925;529506.5989332239;468764.076073067;437413.810930519;443315.08579407755;466975.4318241603;453107.215006694;501923.7562628772;397826.69524697505;437029.1878229431;436171.05879841355;275983.5004908252;339270.558843327;443504.2685458894;187563.1837476438;198443.2032589355;268.0846667600623;1131544.1676029123;732969.3166205344;126697.4276341697;131961.87907468286;0;12;13;2;0;0;0;3;60;66;686011515770.1597;261081120350.29263;577262001300.2903;9756.390675868306;7891.51678127924;0.0;0.0;1818072.7324198387;412880.2907886026;1622765.2428024495;483389.35807079024;0.9140103573815552;0.08973428553680146
3157;2019-04-13 21:37:41.787;855;705;222;220;182;33;37;5;-24;34;751;206;-25;25;247;142;844;561;155;43;37;-239;820;347;352;141;352;303;823;-2.0;-1.0;535.0;426.0;0.0;1;99;54;1;0;0;1;0;0;0;1;0;1;0;0;37206.515625;12028.994140625;4619.880859375;2907.482421875;805.0;158996;657.0;0.0;Calculated values ==>;1555184261.787;358.66;343.66;295.36;295.16;291.36;276.46000000000004;272.9856168485579;276.86;273.66;270.76000000000005;276.56;348.26;293.76000000000005;270.66;275.66;297.86;287.36;357.56000000000006;329.26000000000005;277.46000000000004;276.86;338.86;353.66;249.26000000000002;242.77792619122317;267.9596281332873;272.9856168485579;288.66;8200000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3030000.0;8230000.0;0.0;0.0;0.08916666666666666;0.071;0.0;0.0;0.0;12028.994140625;4619.880859375;2907.482421875;37206.515625;497992.4773476463;474116.57157500554;252972.18447244997;252353.4181489559;241209.74006415682;430988.63858405815;436640.4737021287;437953.82195464283;471964.88962738856;528747.3278113285;468782.15747417515;437798.07955487026;445251.96559515793;467002.66106950067;453734.220770279;496369.12472869357;446590.2668634719;437659.0919483519;436640.4737021287;275564.83829863765;337592.078488485;443982.21733272815;187194.66419983908;198443.2032589355;267.9237012424128;1132078.0589950285;733164.4165959401;126745.86646767436;132042.26567170105;0;12;13;2;0;0;0;3;60;66;686223351070.126;261166634600.27905;577444131650.2614;22359.358233136667;18231.916272435123;0.0;0.0;1818340.4082659113;413098.02234656154;1622765.2428024495;483389.35807079024;2.0756050643750217;0.204158662170019
3158;2019-04-13 21:38:41.778;855;734;211;216;188;32;37;5;-27;31;748;205;-28;14;247;145;841;483;155;45;37;-228;831;348;353;139;353;300;825;-2.0;1277.0;407.0;450.0;0.0;1;99;45;1;0;0;1;0;0;0;1;0;1;0;0;36114.04296875;11435.4658203125;4633.974609375;2892.28857421875;801.0;158997;655.0;0.0;Calculated values ==>;1555184321.778;358.66;346.56000000000006;294.26000000000005;294.76000000000005;291.96000000000004;276.36;273.0942459734351;276.86;273.66;270.46000000000004;276.26000000000005;347.96000000000004;293.66;270.36;274.56;297.86;287.66;357.26;321.46000000000004;277.66;276.86;338.66;353.26;250.36;242.35481222062532;267.5978703862781;273.0942459734351;288.66;8309999.999999999;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;3000000.0;8250000.0;0.0;0.21283333333333332;0.06783333333333334;0.075;0.0;0.0;0.0;11435.4658203125;4633.974609375;2892.28857421875;36114.04296875;496982.0993737793;478737.9608884792;249558.7480432181;251069.32049217192;242857.20844668205;430925.7729439634;436406.3498978379;438165.9764317512;471934.1488268154;528664.6274155433;469077.49398789863;438011.42202021845;444269.86517575267;466860.4312889494;453983.499597099;494893.84470531205;426491.8394694591;437767.7464379776;436406.3498978379;274727.5295995403;335913.7198600519;445554.09123271675;186012.10626270706;198443.2032589355;267.42733179063725;1132688.972001065;733359.9244322781;126794.19064306942;132119.36956684684;0;12;13;2;0;0;0;3;60;66;686434819345.7445;261250622000.52472;577625004515.7904;17104.43752646683;19465.648872750724;14558.226781030706;0.0;1818669.2239017917;413412.1216017337;1622886.5431615293;483389.35807079024;2.6963951003474143;0.21887194630922366
3159;2019-04-13 21:39:41.789;863;426;185;190;181;36;30;6;-27;30;746;205;-30;24;248;150;851;379;155;47;30;-213;826;352;357;140;357;299;823;-1.0;1039.0;574.0;449.0;0.0;1;100;38;1;0;0;1;0;0;0;1;0;1;0;0;33325.58984375;10834.3720703125;4631.5107421875;2880.30249023438;795.0;158998;654.0;0.0;Calculated values ==>;1555184381.789;359.46000000000004;315.76000000000005;291.66;292.16;291.26000000000005;276.76000000000005;273.5264737036516;276.16;273.76000000000005;270.46000000000004;276.16;347.76;293.66;270.16;275.56;297.96000000000004;288.16;358.26;311.06;277.86;276.16;338.56000000000006;352.66;251.86;242.56692532238324;267.47669482898436;273.5264737036516;288.66;8259999.999999999;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2990000.0;8230000.0;0.0;0.17316666666666666;0.09566666666666666;0.07483333333333334;0.0;0.0;0.0;10834.3720703125;4631.5107421875;2880.30249023438;33325.58984375;498620.68129547604;406764.52882545395;242052.91978623217;243470.60941971137;240929.87977709973;430671.36484660726;434218.8704114113;438390.63782803225;471703.5210853088;528532.9338081871;469215.69806610653;437928.15255369636;445894.0746071401;466418.3847020313;454001.61413244915;496850.23338830983;376061.1552739805;437188.938451433;434218.8704114113;274308.8830629234;333396.4077044029;446971.0018510551;190065.241812967;198443.2032589355;269.1401828316986;1133267.7416953729;733545.5404378098;126842.30438777713;132196.5961002736;0;12;13;2;0;0;0;3;60;66;686647858395.4534;261334337345.4103;577804737460.5448;23756.46288544124;19225.114376183592;20916.642026798025;0.0;1819009.7938311344;413734.60373925575;1623182.2212655733;483389.35807079024;3.48291583421973;0.2513140613117344
3160;2019-04-13 21:40:41.789;870;419;172;175;166;40;30;9;-15;30;744;204;-25;16;247;153;858;423;155;40;29;-193;846;356;361;141;361;298;848;-2.0;113.0;1149.0;441.0;0.0;1;100;32;1;0;0;1;0;0;0;1;0;1;0;0;28570.146484375;10521.0126953125;4730.50830078125;2868.34692382812;788.0;158999;654.0;-1.0;Calculated values ==>;1555184441.789;360.16;315.06;290.36;290.66;289.76000000000005;277.16;273.955091788801;276.16;274.06;271.66;276.16;347.56000000000006;293.56;270.66;274.76000000000005;297.86;288.46000000000004;358.96000000000004;315.46000000000004;277.16;276.06;338.56000000000006;351.96000000000004;253.86;242.77792619122317;267.35522164206344;273.955091788801;288.66;8460000.0;3560000.0;3610000.0;1410000.0;3610000.0;2980000.0;8480000.0;0.0;0.01883333333333333;0.1915;0.0735;0.0;0.0;-0.0024936628236709277;10521.0126953125;4730.50830078125;2868.34692382812;28570.146484375;497836.98014854325;393608.5363636266;237964.08984899867;238778.14730630728;236349.19355615994;430412.23801567365;433223.753696834;440430.35674355563;471570.8910797328;528401.4138533829;469233.88792974176;438919.7476984545;444955.10376800725;465712.960854355;453739.86056312814;496045.3183132346;395948.39148533467;435024.7519814282;433040.73848485097;274308.8830629234;330459.8814860452;448913.9965460463;195688.1767431961;198443.2032589355;271.4603241022552;1133783.5394981073;733723.5019775233;126890.20979956098;132274.61292563166;0;12;13;2;0;0;0;3;60;66;686863258395.4534;261418637345.4103;577983837460.5448;46868.12747006885;18612.097755509487;1885.1587885921151;0.0;1819598.332084097;414049.9138403532;1623372.236272368;483389.35807079024;3.7177635240986304;0.30222196821586117
3161;2019-04-13 21:41:41.789;877;648;163;164;151;45;31;12;1;31;740;204;-7;18;246;155;851;500;154;34;30;-179;807;359;364;141;364;302;810;113.0;-1.0;900.0;273.0;0.0;1;100;33;1;0;0;1;0;0;0;1;0;1;0;0;24171.494140625;10187.6171875;4492.44140625;2909.8125;781.0;159000;654.0;-1.0;Calculated values ==>;1555184501.789;360.86;337.96000000000004;289.46000000000004;289.56;288.26000000000005;277.66;274.27422755570615;276.26000000000005;274.36;273.26000000000005;276.26000000000005;347.16;293.56;272.46000000000004;274.96000000000004;297.76000000000005;288.66;358.26;323.16;276.56;276.16;338.56000000000006;351.26;255.26000000000002;242.77792619122317;267.8393353686513;274.27422755570615;288.56;8070000.0;3590000.0;3640000.0;1410000.0;3640000.0;3020000.0;8100000.0;0.01883333333333333;0.0;0.15;0.0455;0.0;0.01883333333333333;-0.0024947674673923997;10187.6171875;4492.44140625;2909.8125;24171.494140625;502354.0069460976;465735.8116077157;236224.8446603974;236496.9326457603;232998.38927251427;430214.79039162316;432648.0798993152;441962.8318392794;471669.41905304807;527674.871524448;468679.728194046;440770.5613398004;444445.26436519914;465146.75317812245;453508.0126488679;498596.70564148366;434406.15740442177;433201.5241952028;432462.45113937603;274308.8830629234;327523.71359711495;450391.5199233937;198241.07768947346;198241.07768947346;272.49725493564307;1134223.0531699823;733896.0738932134;126938.36112809287;132351.47083985692;0;12;13;2;0;0;0;3;60;66;687080758395.4534;261503237345.4103;578163837460.5448;36558.26312247089;11472.84512164337;0.0;4411.169199973165;1820293.5520057015;414300.6216976628;1623387.9459289396;483426.11781412334;2.9813906631027622;0.20552996713346866
3162;2019-04-13 21:42:41.770;876;621;159;160;145;48;33;13;11;33;738;205;6;29;246;155;849;392;153;35;32;-192;807;355;360;141;360;306;802;-1.0;1220.0;876.0;171.0;0.0;0;100;44;1;0;0;1;0;0;0;1;0;1;0;0;22950.318359375;11135.2333984375;4465.587890625;2952.92651367188;772.0;159001;657.0;-1.0;Calculated values ==>;1555184561.77;360.76;335.26000000000005;289.06;289.16;287.66;277.96000000000004;273.8482719121499;276.46000000000004;274.46000000000004;274.26000000000005;276.46000000000004;346.96000000000004;293.66;273.76000000000005;276.06;297.76000000000005;288.66;358.06000000000006;312.36;276.66;276.36;338.86;350.36;253.96000000000004;242.77792619122317;268.3187672390254;273.8482719121499;288.46000000000004;8070000.0;3550000.0;3600000.0;1410000.0;3600000.0;3060000.0;8020000.0;0.0;0.2033333333333333;0.146;0.0285;0.0;0.0;-0.0024961782702622726;11135.2333984375;4465.587890625;2952.92651367188;22950.318359375;502210.6816224477;461845.6631881321;235285.9028188796;235557.1659700147;231539.18395743278;430477.46260093397;434017.3760585396;442609.8111887139;471866.4182417926;527155.0783913296;468243.05210307176;441867.40411234536;445233.9253261885;465726.964571486;454193.9961277671;498304.93106739846;397893.8442414297;434376.6058122323;433836.9858812755;275564.83829863765;323749.15769815433;449019.8704902473;197978.36357031477;198241.07768947346;272.3762381530001;1134615.6105912386;734073.7080459712;126987.20181537981;132426.09744468713;0;12;13;2;0;0;0;3;60;66;687297889615.26;261587810555.33502;578346179700.3824;35716.19135228627;7154.682947218078;20416.920987946978;0.0;1820895.6484015335;414455.80194212164;1623558.0330590352;483462.86591683835;3.411051824156207;0.1864692248907372
3163;2019-04-13 21:43:41.780;870;394;160;161;142;45;33;20;16;33;738;205;14;22;246;152;859;360;154;34;32;-211;836;353;359;139;358;306;832;112.0;1187.0;232.0;169.0;0.0;0;100;45;1;0;0;1;0;0;0;1;0;1;0;0;22650.525390625;11495.2578125;4661.34619140625;2955.31127929688;762.0;159002;668.0;0.0;Calculated values ==>;1555184621.78;360.16;312.56;289.16;289.26000000000005;287.36;277.66;273.6339639331285;276.46000000000004;275.16;274.76000000000005;276.46000000000004;346.96000000000004;293.66;274.56;275.36;297.76000000000005;288.36;359.06000000000006;309.16;276.56;276.36;339.96000000000004;349.36;252.06000000000003;242.35481222062532;268.3187672390254;273.6339639331285;288.56;8359999.999999999;3529999.9999999995;3590000.0;1390000.0;3579999.9999999995;3060000.0;8320000.0;0.018666666666666668;0.19783333333333333;0.03866666666666666;0.028166666666666666;0.0;0.018666666666666668;0.0;11495.2578125;4661.34619140625;2955.31127929688;22650.525390625;498744.00659394823;384177.4126002506;235023.24713124853;235290.6405194609;230285.59374376683;430607.02586249536;434263.8640799596;443346.1541946438;472130.5325463717;527155.0783913296;468243.05210307176;443052.3292051162;444222.0935492395;466015.41043311567;454112.3874095661;497116.112565342;332373.88808221224;434442.7656083012;434084.4541166122;280170.41352433193;319555.8750819185;447369.031168854;193026.55979318096;193026.55979318096;270.3660015836547;1134995.6809569334;734262.3269039369;127036.44533619922;132502.1679049893;0;12;13;2;0;0;0;3;60;66;687513625565.2257;261671824555.32166;578529810300.3533;9679.024316856561;7163.97961041479;32591.503410245834;4499.74736070405;1821274.0049142935;414575.1440171143;1623999.8435517615;483500.370061154;2.822022486967718;0.10847858562053574
3164;2019-04-13 21:44:41.781;872;415;162;163;142;44;34;26;22;33;740;204;24;42;246;150;863;380;153;36;33;-215;830;361;366;137;366;303;833;153.0;-1.0;194.0;90.0;0.0;0;100;41;1;0;0;1;0;0;0;1;0;1;0;0;21494.533203125;11149.41015625;4576.99267578125;2933.74365234375;733.0;159003;691.0;0.0;Calculated values ==>;1555184681.781;360.36;314.66;289.36;289.46000000000004;287.36;277.56;274.4858918419099;276.56;275.76000000000005;275.36;276.46000000000004;347.16;293.56;275.56;277.36;297.76000000000005;288.16;359.46000000000004;311.16;276.76000000000005;276.46000000000004;342.26;346.46000000000004;251.66000000000003;241.92719264551067;267.9596281332873;274.4858918419099;288.46000000000004;8300000.0;3610000.0;3660000.0;1370000.0;3660000.0;3030000.0;8330000.0;0.025500000000000002;0.0;0.03233333333333333;0.015000000000000001;0.0;0.025500000000000002;0.0;11149.41015625;4576.99267578125;2933.74365234375;21494.533203125;499579.18881886045;397621.00411378435;235540.96614202953;235809.15901635235;230270.61372984014;430081.6785162784;432695.15374167816;444821.6150417089;472393.7743832905;527597.3856186717;468540.56641411164;445108.7251088686;447656.4881179867;464854.9636409364;452442.8751106011;498256.79867780244;369302.78778064414;433065.50215134333;432509.1113278755;289802.386634966;307399.1840295507;447313.6878290504;198115.32682098978;198115.32682098978;272.45517272275174;1135363.5625760285;734451.035615208;127085.5216118279;132579.15534522547;0;12;13;2;0;0;0;3;60;66;687731129189.963;261754625935.22162;578712513345.1326;7976.836652469919;3737.97541512091;0.0;5977.041504925587;1821421.139541063;414665.9951563778;1624271.4439397831;483587.67809003836;0.9481090401584263;0.04227265880397482
3165;2019-04-13 21:45:41.781;877;576;158;159;143;49;35;31;20;35;743;204;25;32;244;151;859;363;153;37;34;-208;799;363;368;133;368;306;802;151.0;-1.0;1088.0;342.0;0.0;13;100;45;1;0;0;1;0;0;0;1;0;1;0;0;20889.75390625;11065.4287109375;4861.6728515625;2978.86450195312;707.0;159004;728.0;0.0;Calculated values ==>;1555184741.781;360.86;330.76000000000005;288.96000000000004;289.06;287.46000000000004;278.06;274.69669130483857;276.66;276.26000000000005;275.16;276.66;347.46000000000004;293.56;275.66;276.36;297.56;288.26000000000005;359.06000000000006;309.46000000000004;276.86;276.56;345.96000000000004;343.86;252.36;241.05796691057077;268.3187672390254;274.69669130483857;288.46000000000004;7990000.000000001;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3060000.0;8020000.0;0.025166666666666667;0.0;0.18133333333333335;0.057;0.0;0.025166666666666667;0.0;11065.4287109375;4861.6728515625;2978.86450195312;20889.75390625;503059.4483075305;453101.0657813275;235015.1456381011;235285.9028188796;231011.29678108252;429947.3805835815;432370.4908045253;443931.0220281237;473112.1826642056;527678.986846941;468121.56824747537;444657.03686278535;445664.3711478791;464296.814424922;452236.2547372325;500482.0740750551;374467.5377261773;432743.97865350964;432182.85202778585;305303.7579410727;296504.67125881097;448778.7482023085;198538.1655501898;198538.1655501898;272.63199154727664;1135716.7649686066;734636.1592724345;127134.79334644704;132657.81089128667;0;12;13;2;0;0;0;3;60;66;687951329189.963;261835625935.22162;578895213345.1326;44497.904641332025;14263.713211170767;0.0;5880.057943019501;1821858.4290518446;414816.0092282636;1624271.4439397831;483686.48725210456;3.419115192270506;0.2328865959650442
3166;2019-04-13 21:46:41.791;874;669;159;159;139;50;37;24;0;37;750;204;2;48;244;149;854;354;153;39;36;-195;807;360;365;135;365;308;799;152.0;1396.0;965.0;337.0;0.0;16;100;52;1;0;0;1;0;0;0;1;0;1;0;0;21351.173828125;11680.9521484375;5067.1240234375;2978.83764648438;694.0;159005;758.0;0.0;Calculated values ==>;1555184801.791;360.56000000000006;340.06000000000006;289.06;289.06;287.06;278.16;274.38016830617;276.86;275.56;273.16;276.86;348.16;293.56;273.36;277.96000000000004;297.56;288.06;358.56000000000006;308.56;277.06;276.76000000000005;348.96000000000004;342.56000000000006;253.66000000000003;241.49495122638035;268.5567601203482;274.38016830617;288.46000000000004;8070000.0;3600000.0;3650000.0;1350000.0;3650000.0;3080000.0;7990000.000000001;0.025333333333333333;0.2326666666666667;0.16083333333333333;0.05616666666666667;0.0;0.025333333333333333;0.0;11680.9521484375;5067.1240234375;2978.83764648438;21351.173828125;501923.75457591924;470822.0685374963;235340.63340200728;235340.63340200728;230007.26259285017;430148.3826014536;433500.59072566376;440539.589879252;473046.2935902154;528257.9626010839;467840.9624295219;440842.8340465798;447551.6594779637;464737.35524180415;452473.9457314294;499033.60837851017;363705.7964301435;433865.5205784961;433317.3069910173;317878.7554427003;291058.95107146574;449776.9855521648;197626.2298104983;197626.2298104983;272.25559532193677;1136068.8313676256;734825.7440384282;127184.4491389291;132740.56465522753;0;12;13;2;0;0;0;3;60;66;688171265839.9281;261916039335.20883;579079444045.1033;39068.56541105789;14162.467447490268;31486.270913319975;5970.840621906481;1822554.9323667123;415052.93354785454;1624533.8732616175;483785.26119971124;4.59717851605218;0.2377165729404091
3167;2019-04-13 21:47:41.782;869;414;161;161;140;47;38;32;-9;38;758;204;-15;37;244;146;858;340;154;37;37;-179;834;358;363;136;363;308;828;144.0;1309.0;163.0;262.0;0.0;5;100;57;1;0;0;1;0;0;0;1;0;1;0;0;21720.900390625;12488.564453125;4884.68505859375;2972.94970703125;698.0;159006;761.0;0.0;Calculated values ==>;1555184861.782;360.06000000000006;314.56;289.26000000000005;289.26000000000005;287.16;277.86;274.1680685717883;276.96000000000004;276.36;272.26000000000005;276.96000000000004;348.96000000000004;293.56;271.66;276.86;297.56;287.76000000000005;358.96000000000004;307.16;276.86;276.86;349.26;342.96000000000004;255.26000000000002;241.71165711629368;268.5567601203482;274.1680685717883;288.56;8340000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3080000.0;8280000.0;0.024;0.21816666666666668;0.027166666666666665;0.043666666666666666;0.0;0.024;0.0;12488.564453125;4884.68505859375;2972.94970703125;21720.900390625;498777.65404215583;399103.87670440756;235360.56644065154;235360.56644065154;229826.74578859218;430280.9020939914;434178.6716885159;439161.1069816975;473013.45329280203;529096.1564102576;467840.9624295219;438228.8454132642;445989.41915652953;465029.61547741666;452392.6806234051;497151.33232040855;306287.69345472637;433997.93586973246;433997.93586973246;319136.5849023705;292734.4514702754;451266.0647534931;192482.68688082957;192482.68688082957;270.1600143591787;1136427.7114804054;735027.1264654679;127234.03992728594;132823.483958059;0;12;13;2;0;0;0;3;60;66;688389633080.5669;261997327140.4466;579264216325.6438;6701.430412740245;11300.207500439641;41640.08387919633;5796.36597573367;1822936.291787198;415265.09067803086;1625143.168145394;483883.3065459701;3.216231545978649;0.1301185862912064
3168;2019-04-13 21:48:41.762;870;415;166;166;143;46;37;30;-19;38;762;204;-23;37;244;145;861;378;154;38;36;-162;845;363;368;139;368;302;847;146.0;-2.0;836.0;448.0;0.0;34;100;49;1;0;0;1;0;0;0;1;0;1;0;0;22396.685546875;11944.04296875;6137.69580078125;2910.45361328125;689.0;159007;754.0;-1.0;Calculated values ==>;1555184921.762;360.16;314.66;289.76000000000005;289.76000000000005;287.46000000000004;277.76000000000005;274.69669130483857;276.86;276.16;271.26000000000005;276.96000000000004;349.36;293.56;270.86;276.86;297.56;287.66;359.26;310.96000000000004;276.96000000000004;276.76000000000005;348.56000000000006;342.06000000000006;256.96000000000004;242.35481222062532;267.8393353686513;274.69669130483857;288.56;8450000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3020000.0;8470000.0;0.024333333333333332;0.0;0.13933333333333334;0.07466666666666667;0.0;0.024333333333333332;-0.0025086762994437004;11944.04296875;6137.69580078125;2910.45361328125;22396.685546875;497927.8870748231;391572.10884986666;236366.7756697163;236366.7756697163;230321.64245103588;429947.3805835815;432743.97865350964;438950.1900821458;472621.17715536855;529972.2215421381;468679.728194046;438334.26632045925;447146.25206275086;464296.814424922;451362.99381817644;496586.78411624965;352829.0447380109;432929.84295338165;432557.5304485172;316201.74473053816;288964.7057630673;452514.7721979785;197502.87501683502;197502.87501683502;272.21808863711885;1136795.2354811516;735230.6636590275;127283.05194551713;132915.3065141917;0;12;13;2;0;0;0;3;60;66;688608859980.6366;262079799640.4728;579447155325.702;33641.6592324333;19040.888322858715;0.0;5719.663282170932;1823272.3721368767;415517.84886248363;1625490.053177598;483979.24146751297;2.7820920165194445;0.21587445854158538
3169;2019-04-13 21:49:44.803;877;620;165;165;143;49;38;33;-25;39;758;204;-27;17;243;142;858;379;154;40;38;-147;817;365;370;141;370;302;819;144.0;-1.0;1067.0;394.0;0.0;60;100;46;1;0;0;1;0;0;0;1;0;1;1;0;22190.990234375;11273.986328125;7181.5634765625;2897.36474609375;682.0;159008;740.0;0.0;Calculated values ==>;1555184984.803;360.86;335.16;289.66;289.66;287.46000000000004;278.06;274.9066339382667;276.96000000000004;276.46000000000004;270.66;277.06;348.96000000000004;293.56;270.46000000000004;274.86;297.46000000000004;287.36;358.96000000000004;311.06;277.16;276.96000000000004;347.16;341.36;258.46000000000004;242.77792619122317;267.8393353686513;274.9066339382667;288.56;8170000.0;3650000.0;3700000.0;1410000.0;3700000.0;3020000.0;8190000.000000001;0.024;0.0;0.17783333333333334;0.06566666666666666;0.0;0.024;0.0;11273.986328125;7181.5634765625;2897.36474609375;22190.990234375;501468.27502562955;459315.0336947641;236601.83166651273;236601.83166651273;230744.02650718897;429811.8947417682;432420.26882306463;438024.4983934438;472456.96783784614;529554.8567808631;468679.728194046;437713.4967235476;444301.04523409;463868.3479736739;450563.2400308196;498706.41292292374;378955.50714427116;432794.5550643631;432420.26882306463;310333.04987691523;286033.001929769;453733.16984239203;199725.87588328082;199725.87588328082;273.1121863879958;1137185.6315455951;735433.9536287964;127333.90342837141;133031.92587844582;0;12;13;2;0;0;0;3;60;66;688841481270.2284;262168057040.31793;579637539145.3679;42377.43836972399;16679.812303314968;0.0;5584.665430554812;1823937.9721262555;415830.60840195906;1625490.053177598;484078.21871544747;3.0273111405875355;0.21906144176974157
3170;2019-04-13 21:50:41.803;876;731;169;168;143;48;39;27;-27;40;751;205;-28;29;244;136;855;380;154;41;39;-154;855;364;369;141;369;300;841;132.0;650.0;1055.0;397.0;0.0;69;100;39;1;0;0;1;0;0;0;1;0;1;1;0;23107.884765625;11204.1494140625;7891.2919921875;2878.38818359375;675.0;159009;725.0;0.0;Calculated values ==>;1555185041.803;360.76;346.26;290.06;289.96000000000004;287.46000000000004;277.96000000000004;274.8017692304317;277.06;275.86;270.46000000000004;277.16;348.26;293.66;270.36;276.06;297.56;286.76000000000005;358.66;311.16;277.26000000000005;277.06;345.66;340.66;257.76000000000005;242.77792619122317;267.5978703862781;274.8017692304317;288.56;8550000.0;3640000.0;3690000.0;1410000.0;3690000.0;3000000.0;8410000.0;0.022000000000000002;0.10833333333333334;0.17583333333333334;0.06616666666666667;0.0;0.022000000000000002;0.0;11204.1494140625;7891.2919921875;2878.38818359375;23107.884765625;497913.42282899434;476450.07278978074;237281.31484707876;237011.3912182256;230410.3581706275;429879.7862731237;432862.1520614866;438165.9764317512;472555.3283204977;528977.5648464729;469077.49398789863;438011.42202021845;446405.6445215277;464149.3876827635;449856.90194320853;494757.29286041483;362146.8182952046;433233.1241697373;432862.1520614866;304046.57827927166;283101.5729112263;453006.15772820986;199162.59549118453;199162.59549118453;272.88458215972184;1137544.2476393452;735611.9055367553;127379.62813906478;133151.25265090677;0;12;13;2;0;0;0;3;60;66;689052096270.2284;262248427040.31793;579809109145.3679;42024.76114871631;16795.98236801651;14366.134744564442;5141.3902445466465;1824606.1562057764;416095.62510977377;1625603.7850776592;484163.13332287536;3.5646161806063636;0.22589201024362793
3171;2019-04-13 21:51:44.754;877;470;199;194;152;47;41;23;-27;41;744;206;-29;18;244;132;863;344;154;42;40;-233;796;361;366;143;366;302;780;87.0;1731.0;798.0;289.0;0.0;76;100;37;1;0;0;1;0;0;0;1;0;1;1;0;22559.4609375;10292.4384765625;7338.0634765625;2897.48876953125;680.0;159010;712.0;0.0;Calculated values ==>;1555185104.754;360.86;320.16;293.06;292.56;288.36;277.86;274.4858918419099;277.26000000000005;275.46000000000004;270.46000000000004;277.26000000000005;347.56000000000006;293.76000000000005;270.26000000000005;274.96000000000004;297.56;286.36;359.46000000000004;307.56;277.36;277.16;344.36;341.16;249.86;243.1966462407574;267.8393353686513;274.4858918419099;288.56;7959999.999999999;3610000.0;3660000.0;1430000.0;3660000.0;3020000.0;7800000.0;0.0145;0.2885;0.133;0.04816666666666667;0.0;0.0145;0.0;10292.4384765625;7338.0634765625;2897.48876953125;22559.4609375;503323.2698413079;432764.0929570642;247180.34627983702;245681.2640573803;233787.12723929496;430081.6785162784;433981.5763581648;437713.4967235476;472391.1323836129;528092.9125784225;468920.8902231166;437401.2382119444;444445.26436519914;464590.79660714185;449812.9088949283;501326.0831395999;369336.242813729;434163.16617520025;433799.4536676275;298599.4468028795;285195.4229665811;444245.89231819083;196352.13411740575;196352.13411740575;271.74749080162934;1137943.526122432;735799.8543845011;127430.12775433324;133284.40586698116;0;12;13;2;0;0;0;3;60;66;689283441195.1373;262337817460.2827;579998591655.2933;32101.061226616865;11940.216020004482;38079.068934013754;3442.9861334782154;1825254.252683903;416346.8712797754;1626062.323690919;484238.1881947032;4.168129919294981;0.20417638409190764
3172;2019-04-13 21:52:41.794;868;425;218;213;164;39;36;5;-21;38;738;206;-22;19;243;131;859;401;154;31;36;-242;806;348;353;139;353;307;808;-2.0;-1.0;734.0;169.0;0.0;1;100;51;1;0;0;1;0;0;0;1;0;1;1;0;25948.529296875;11645.7548828125;4557.2412109375;2970.0703125;746.0;159011;702.0;0.0;Calculated values ==>;1555185161.794;359.96000000000004;315.66;294.96000000000004;294.46000000000004;289.56;277.06;273.0942459734351;276.76000000000005;273.66;271.06;276.96000000000004;346.96000000000004;293.76000000000005;270.96000000000004;275.06;297.46000000000004;286.26000000000005;359.06000000000006;313.26000000000005;276.26000000000005;276.76000000000005;343.36;347.76;248.96000000000004;242.35481222062532;268.43790593516167;273.0942459734351;288.56;8059999.999999999;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;3070000.0;8080000.0;0.0;0.0;0.12233333333333334;0.028166666666666666;0.0;0.0;0.0;11645.7548828125;4557.2412109375;2970.0703125;25948.529296875;501150.1148578587;411244.74749491236;252189.89398822648;250645.89270225784;236534.3117171679;430925.7729439634;436234.2779913113;437514.20447033056;472621.17715536855;527077.2926182718;468224.72395714215;437356.53477473935;443582.2324138357;466345.2199131555;452004.0935008172;499850.2329812883;400280.6662462623;435367.2694147528;436234.2779913113;294410.04551340896;312848.0458788934;444046.4446435126;194516.07161283953;196352.13411740575;270.9555923573699;1138327.817200365;735973.653627332;127476.61186125202;133378.64311405356;0;12;13;2;0;0;0;3;60;66;689488499995.0002;262418243860.22894;580172278455.1771;29726.77158623307;7028.438840363958;0.0;0.0;1825744.0665146373;416497.1451787354;1626363.9945368278;484265.4642959424;1.917023059734234;0.14207336149912203
3173;2019-04-13 21:53:41.775;859;643;219;217;176;33;34;11;-21;34;741;205;-22;21;242;133;853;624;154;32;34;-232;840;348;353;137;353;306;843;110.0;135.0;1453.0;360.0;0.0;1;100;53;1;0;0;1;0;0;0;1;0;1;1;0;35682.4921875;12240.056640625;4762.84228515625;2947.49584960938;799.0;159012;694.0;0.0;Calculated values ==>;1555185221.775;359.06000000000006;337.46000000000004;295.06;294.86;290.76000000000005;276.46000000000004;273.0942459734351;276.56;274.26000000000005;271.06;276.56;347.26;293.66;270.96000000000004;275.26000000000005;297.36;286.46000000000004;358.46000000000004;335.56;276.36;276.56;342.56000000000006;353.06000000000006;249.96000000000004;241.92719264551067;268.3187672390254;273.0942459734351;288.56;8400000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3060000.0;8430000.0;0.018333333333333333;0.022500000000000003;0.24216666666666667;0.060000000000000005;0.0;0.018333333333333333;0.0;12240.056640625;4762.84228515625;2947.49584960938;35682.4921875;496748.3348165557;460435.2042400203;251466.3001660816;250864.27443038923;239146.23533288637;430925.7729439634;435888.81895161734;437742.05038880615;472491.6353866644;527469.4539350944;468243.05210307176;437585.1090581189;444076.66985911725;466216.16700420267;452288.98126693885;495851.7674592293;456719.1598571423;435541.5740161881;435888.81895161734;291058.95107146574;335074.5858427641;445505.59383999376;194811.9560823226;194811.9560823226;271.07562375151565;1138841.246410234;736172.639025305;127525.9092969554;133456.28588209572;0;12;13;2;0;0;0;3;60;66;689700232925.6533;262501017640.48425;580356120220.7441;58829.5711712201;15041.61826546027;880.4836710469568;4419.74248593707;1826481.8023495427;416681.0040814226;1626371.3295772772;484302.2838202294;3.9684134817885686;0.27165960263880673
3174;2019-04-13 21:54:41.785;860;724;196;200;185;36;28;13;-22;32;745;204;-23;14;242;139;847;576;154;32;29;-215;804;351;356;138;356;307;800;110.0;1216.0;1266.0;249.0;0.0;1;100;53;1;0;0;1;0;0;0;1;0;1;0;0;35907.3203125;11791.326171875;4497.529296875;2972.39233398438;819.0;159013;690.0;0.0;Calculated values ==>;1555185281.785;359.16;345.56000000000006;292.76000000000005;293.16;291.66;276.76000000000005;273.4187578820637;275.96000000000004;274.46000000000004;270.96000000000004;276.36;347.66;293.56;270.86;274.56;297.36;287.06;357.86;330.76000000000005;276.36;276.06;342.16;355.06000000000006;251.66000000000003;242.14157278889297;268.43790593516167;273.4187578820637;288.56;8040000.000000001;3510000.0;3560000.0;1380000.0;3560000.0;3070000.0;8000000.0;0.018333333333333333;0.20266666666666666;0.211;0.0415;0.0;0.018333333333333333;0.0;11791.326171875;4497.529296875;2972.39233398438;35907.3203125;500175.5713419543;479873.5443169716;245759.10194686102;246942.89360127106;242565.017501548;430735.4089219946;434107.6725091814;437356.53477473935;472164.23178385233;527811.1443744984;467981.3935862347;437198.53567211574;442846.6802591378;465784.1997128528;452616.9789617375;498288.3851019632;453406.002599087;434818.82438352716;434286.206695374;289383.54333396035;343467.2996937194;447128.8755892908;196820.60455761105;196820.60455761105;271.8971060132188;1139437.9276112677;736372.9339256313;127575.24992054443;133533.46850689425;0;12;13;2;0;0;0;3;60;66;689912968375.6195;262583531390.47113;580540050870.715;50753.08127581407;10387.79324781471;9096.162853916236;4353.5360391923205;1827395.1433179178;416892.9511626266;1626454.4821547589;484375.40665970295;3.872572233152426;0.2299611192593787
3175;2019-04-13 21:55:41.825;859;432;182;187;179;36;29;10;-21;31;747;203;-23;22;242;143;850;400;154;34;28;-196;848;347;352;139;352;305;842;-1.0;1311.0;1217.0;319.0;0.0;1;100;55;1;0;0;1;0;0;0;1;0;1;1;0;34101.87890625;12497.3583984375;4738.685546875;2959.17333984375;828.0;159014;684.0;0.0;Calculated values ==>;1555185341.825;359.06000000000006;316.36;291.36;291.86;291.06;276.76000000000005;272.9856168485579;276.06;274.16;271.06;276.26000000000005;347.86;293.46000000000004;270.86;275.36;297.36;287.46000000000004;358.16;313.16;276.56;275.96000000000004;341.56000000000006;355.96000000000004;253.56000000000003;242.35481222062532;268.19934244402924;272.9856168485579;288.56;8480000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;3050000.0;8420000.0;0.0;0.2185;0.20283333333333334;0.05316666666666667;0.0;0.0;0.0;12497.3583984375;4738.685546875;2959.17333984375;34101.87890625;496010.4915217713;402926.4951748031;240816.51959283205;242207.62704411554;239988.57967448866;430988.63858405815;435258.38108644163;437968.82056851813;471934.1488268154;528175.0973908444;468140.1469931569;437656.05685647397;444422.66845152143;466359.612001041;453874.44805104675;494654.7105218042;383352.4975120077;436125.4985198589;435083.5893917863;286870.6033266602;347245.03765724396;448957.07870338176;194827.1232124163;196820.60455761105;271.0780510497893;1140021.726544382;736575.4745673918;127624.71258760421;133610.48827618125;0;12;13;2;0;0;0;3;60;66;690125509975.4845;262666686790.4183;580723773270.5983;49317.24094706265;13511.242633602997;24319.533542640536;0.0;1828229.6186154794;417092.2425672667;1626733.1319339776;484411.7103129845;4.315279993910297;0.2603094915645709
