;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3176;2019-04-13 21:56:41.776;865;432;170;172;160;38;28;23;-24;30;747;203;-26;7;242;147;855;416;153;34;27;-181;843;355;360;139;360;302;845;124.0;0.0;1482.0;387.0;0.0;1;100;49;1;0;0;1;0;0;0;1;0;1;0;0;29896.416015625;11949.046875;4772.31103515625;2939.54370117188;830.0;159015;676.0;0.0;Calculated values ==>;1555185401.776;359.66;316.36;290.16;290.36;289.16;276.96000000000004;273.8482719121499;275.96000000000004;275.46000000000004;270.76000000000005;276.16;347.86;293.46000000000004;270.56;273.86;297.36;287.86;358.66;314.76000000000005;276.56;275.86;340.76;356.16;255.06000000000003;242.35481222062532;267.8393353686513;273.8482719121499;288.46000000000004;8430000.0;3550000.0;3600000.0;1390000.0;3600000.0;3020000.0;8450000.0;0.020666666666666667;0.0;0.247;0.0645;0.0;0.020666666666666667;0.0;11949.046875;4772.31103515625;2939.54370117188;29896.416015625;497366.86149871483;401849.273755645;237478.44332253086;238019.5620136403;234801.50187813095;430477.46260093397;433110.10878034565;438179.53515710204;471835.9296657252;528406.342065764;468559.0378897104;437869.15320432716;442846.63139517745;465204.3799370688;453059.54249247717;495873.19135816104;393095.00061067735;434197.24731978856;432927.02747852716;283520.3318566784;348084.6227182084;450533.48130610137;197573.2466472264;197573.2466472264;272.21442530666695;1140554.6101245591;736779.0282398837;127673.82841887916;133689.68185338314;0;12;13;2;0;0;0;3;60;66;690338935535.3962;262750018680.38385;580905724555.5231;59429.75326193929;16315.935135497437;0.0;4863.9781371802155;1829135.103483136;417340.5993913911;1626935.6292054793;484452.21036203747;4.099998470475618;0.28386558975683707
3177;2019-04-13 21:57:41.796;872;612;160;161;149;46;30;31;-25;32;744;203;-27;22;240;151;851;406;153;33;30;-240;791;360;365;140;365;303;794;123.0;0.0;788.0;200.0;0.0;1;100;47;1;0;0;1;0;0;0;1;0;1;0;0;24609.42578125;11105.4912109375;4377.591796875;2941.1767578125;833.0;159016;669.0;0.0;Calculated values ==>;1555185461.796;360.36;334.36;289.16;289.26000000000005;288.06;277.76000000000005;274.38016830617;276.16;276.26000000000005;270.66;276.36;347.56000000000006;293.46000000000004;270.46000000000004;275.36;297.16;288.26000000000005;358.26;313.76000000000005;276.46000000000004;276.16;340.06000000000006;356.46000000000004;249.16000000000003;242.56692532238324;267.9596281332873;274.38016830617;288.46000000000004;7909999.999999999;3600000.0;3650000.0;1400000.0;3650000.0;3030000.0;7940000.000000001;0.0205;0.0;0.13133333333333333;0.03333333333333333;0.0;0.0205;0.0;11105.4912109375;4377.591796875;2941.1767578125;24609.42578125;503053.67671395146;461262.84311035904;235705.08978018205;235978.10516483107;232735.4371366439;430148.3826014536;432205.70286623563;437798.07955487026;471900.24888135743;528015.6822171278;468419.660461477;437485.64907481754;444821.6150417089;464208.71106282185;452761.82112387515;500053.7461176488;407934.4353383439;432764.09833711403;432205.70286623563;280589.13426710566;349344.06076314294;444068.4049140012;198009.22714049657;198009.22714049657;272.40876072759033;1141008.9768778381;736971.2134309224;127722.85075802307;133765.95646002257;0;12;13;2;0;0;0;3;60;66;690556508035.3271;262833746580.35724;581087285055.4653;31492.26928375441;8201.972592450153;0.0;4801.027752377651;1829893.039565283;417544.9833943583;1626935.6292054793;484532.7789249968;2.415037032402198;0.15262647555125228
3178;2019-04-13 21:58:41.817;866;681;159;160;143;48;32;11;-23;34;741;204;-24;11;239;151;847;368;154;34;32;-245;800;357;362;140;362;305;792;118.0;1337.0;1134.0;254.0;0.0;0;100;51;1;0;0;1;0;0;0;1;0;1;0;0;23187.982421875;11510.7626953125;4385.724609375;2950.31030273438;833.0;159017;662.0;0.0;Calculated values ==>;1555185521.817;359.76;341.26;289.06;289.16;287.46000000000004;277.96000000000004;274.0616903277293;276.36;274.26000000000005;270.86;276.56;347.26;293.56;270.76000000000005;274.26000000000005;297.06;288.26000000000005;357.86;309.96000000000004;276.56;276.36;339.36;356.46000000000004;248.66000000000003;242.56692532238324;268.19934244402924;274.0616903277293;288.56;8000000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;7920000.0;0.019666666666666666;0.22283333333333333;0.189;0.042333333333333334;0.0;0.019666666666666666;0.0;11510.7626953125;4385.724609375;2950.31030273438;23187.982421875;501398.64771854796;473707.398153482;235469.65048654217;235742.45300335324;231172.55605783034;430346.717906069;433337.9007451696;437656.05685647397;472096.9026672395;527547.0033350008;468261.4877343741;437499.1961693786;442816.332836664;464518.1588243853;453283.0443037091;498655.20694671175;386873.80421596393;433702.1600636701;433337.9007451696;277658.20189090865;349344.06076314294;443525.871472747;197415.72998503663;197415.72998503663;272.159365117065;1141407.4280213637;737159.7481772607;127771.96366695664;133839.00965630275;0;12;13;2;0;0;0;3;60;66;690774684369.9944;262917775980.22906;581269748895.187;45405.42177870166;10418.662656313072;24908.622575168305;4639.802691615949;1830534.0779414247;417700.20966471406;1627143.2737101049;484611.4800476655;4.529815169669952;0.2346609757243457
3179;2019-04-13 21:59:41.777;858;417;160;161;141;47;34;13;-21;34;740;205;-23;24;239;149;851;346;154;32;33;-240;836;353;358;135;358;307;832;84.0;1160.0;1357.0;180.0;2.0;0;100;57;1;0;0;1;0;0;0;1;0;1;1;0;23668.400390625;12511.775390625;4620.04541015625;2993.68969726562;833.0;159018;656.0;0.0;Calculated values ==>;1555185581.777;358.96000000000004;314.86;289.16;289.26000000000005;287.26000000000005;277.86;273.6339639331285;276.56;274.46000000000004;271.06;276.56;347.16;293.66;270.86;275.56;297.06;288.06;358.26;307.76000000000005;276.36;276.46000000000004;338.76;356.46000000000004;249.16000000000003;241.49495122638035;268.43790593516167;273.6339639331285;288.56;8359999.999999999;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3070000.0;8320000.0;0.014;0.19333333333333333;0.22616666666666668;0.030000000000000002;0.0003333333333333333;0.014333333333333333;0.0;12511.775390625;4620.04541015625;2993.68969726562;23668.400390625;496967.47509520943;399109.38025117904;235023.24713124853;235290.6405194609;230026.33874559676;430607.02586249536;434686.96261437517;437514.20447033056;472753.7123474745;527287.015778891;468103.09700639517;437198.53567211574;444312.00193913304;465103.311480244;453688.9922284879;495923.9152416253;310960.25628122524;434330.5690018519;434509.0152533873;275146.1813398168;349344.06076314294;445032.64230869204;198105.6387597761;198964.18779167082;272.41885797559013;1141797.637565145;737359.8025362259;127821.46397809924;133914.00770779088;0;12;13;2;0;0;0;3;60;66;690990540370.1317;263000220980.28152;581453226495.3037;54146.237278203735;7407.810106467478;35759.64073234401;3376.1425269512692;1831363.1220359872;417848.66456853854;1627648.505525415;484678.235058167;5.003094488149166;0.2344384528973623
3180;2019-04-13 22:00:41.788;859;396;163;164;143;44;33;27;-24;34;745;204;-25;15;240;147;855;369;153;33;32;-223;845;359;364;138;364;302;848;119.0;83.0;1652.0;276.0;0.0;0;100;50;1;0;0;1;0;0;0;1;0;1;1;0;22633.025390625;12135.4677734375;4666.669921875;2930.044921875;832.0;159019;651.0;0.0;Calculated values ==>;1555185641.788;359.06000000000006;312.76000000000005;289.46000000000004;289.56;287.46000000000004;277.56;274.27422755570615;276.46000000000004;275.86;270.76000000000005;276.56;347.66;293.56;270.66;274.66;297.16;287.86;358.66;310.06;276.46000000000004;276.36;338.26;356.36;250.86;242.14157278889297;267.8393353686513;274.27422755570615;288.46000000000004;8450000.0;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;8480000.0;0.01983333333333333;0.013833333333333333;0.2753333333333333;0.046;0.0;0.01983333333333333;0.0;12135.4677734375;4666.669921875;2930.044921875;22633.025390625;496287.5404800244;376135.5549667975;235548.1098901286;235814.67796529678;230306.94899864803;430214.79039162316;433017.6092021058;438179.53515710204;472360.27449258295;528197.3986632949;468679.728194046;438024.4983934438;444011.9539437932;464356.0352725641;452361.1404031271;495687.6942916361;334900.1473755195;433017.6092021058;432833.13015370606;273052.9745269728;348924.2399968048;446277.5522543633;199241.30962171705;199241.30962171705;272.8949873178146;1142183.553519284;737565.2338853055;127870.83748353754;133991.41119046352;0;12;13;2;0;0;0;3;60;66;691207180080.6963;263082135995.49503;581635959990.7799;65787.65809740934;11363.667161101728;2224.227732339613;4632.904440551115;1832362.7543990628;418005.1222248219;1627965.095794356;484744.9893524475;4.25743360788822;0.26621499361593476
3181;2019-04-13 22:01:41.808;866;566;159;159;144;49;34;29;-26;35;744;203;-28;24;238;148;852;367;153;35;34;-203;787;364;369;140;369;303;788;127.0;0.0;1474.0;356.0;0.0;5;100;47;1;0;0;1;0;0;0;1;0;1;1;0;20577.849609375;11075.4345703125;4519.8876953125;2920.13793945312;832.0;159020;646.0;0.0;Calculated values ==>;1555185701.808;359.76;329.76000000000005;289.06;289.06;287.56;278.06;274.8017692304317;276.56;276.06;270.56;276.66;347.56000000000006;293.46000000000004;270.36;275.56;296.96000000000004;287.96000000000004;358.36;309.86;276.66;276.56;337.76;356.36;252.86;242.56692532238324;267.9596281332873;274.8017692304317;288.46000000000004;7870000.0;3640000.0;3690000.0;1400000.0;3690000.0;3030000.0;7880000.0;0.021166666666666667;0.0;0.24566666666666667;0.059333333333333335;0.0;0.021166666666666667;0.0;11075.4345703125;4519.8876953125;2920.13793945312;20577.849609375;502555.9198716343;453219.97963556624;235544.21336386979;235544.21336386979;231503.4768128712;429879.7862731237;431924.41234261927;437642.0229114993;472195.2020149266;528015.6822171278;468419.660461477;437328.95505151706;445108.7251088686;463349.3024093452;451623.09577240044;500559.3656944461;388516.67080762424;432113.16921278025;431924.41234261927;270959.89632461156;348924.2399968048;448035.1762360403;199667.2532021336;199667.2532021336;273.08475627425514;1142543.7641743778;737758.7225461706;127919.6052578744;134067.99135546468;0;12;13;2;0;0;0;3;60;66;691427153380.6263;263165563795.4685;581817520490.7222;58462.46842526751;14736.496766678465;0.0;4916.1098684736135;1833398.5172589964;418222.6960912729;1627983.6372038634;484824.59099670383;4.218910801849551;0.2857254585673331
3182;2019-04-13 22:02:41.789;862;675;159;159;142;50;35;20;-24;37;739;204;-26;16;238;148;847;390;154;38;35;-240;822;360;365;143;364;304;823;118.0;257.0;1007.0;344.0;0.0;1;100;50;1;0;0;1;0;0;0;1;0;1;0;0;20827.03125;11795.509765625;4647.7109375;2923.00610351562;831.0;159021;642.0;0.0;Calculated values ==>;1555185761.789;359.36;340.66;289.06;289.06;287.36;278.16;274.38016830617;276.66;275.16;270.76000000000005;276.86;347.06000000000006;293.56;270.56;274.76000000000005;296.96000000000004;287.96000000000004;357.86;312.16;276.96000000000004;276.66;337.36;356.26;249.16000000000003;243.1966462407574;268.0796299477929;274.38016830617;288.56;8220000.0;3600000.0;3650000.0;1430000.0;3640000.0;3040000.0;8230000.0;0.019666666666666666;0.04283333333333333;0.16783333333333333;0.05733333333333333;0.0;0.019666666666666666;0.0;11795.509765625;4647.7109375;2923.00610351562;20827.03125;498837.3533515381;468917.2825542134;234911.90244117688;234911.90244117688;230421.64652794786;430148.3826014536;433133.46834165603;437727.04723144654;471996.43091952;527415.194142179;468401.15335692395;437413.810930519;443752.90924145415;464091.55881951714;452329.7272228385;496627.8438436502;386121.3385824959;433683.32636128634;433133.46834165603;269285.52512055053;348504.4273212152;443481.8232190328;196342.11150816115;196342.11150816115;271.7396112232558;1142888.6955850187;737949.2533949196;127968.2827054479;134144.36381839594;0;12;13;2;0;0;0;3;60;66;691647283650.4303;263250436910.39294;581999562825.56;40512.4383788914;14169.343471423306;4733.361975352774;4656.896684392066;1834223.046964515;418463.5018137421;1628023.0693961398;484904.3407891394;3.308442121936186;0.22313246311892967
3183;2019-04-13 22:03:41.799;858;470;161;161;140;47;37;29;-24;37;734;205;-26;15;238;146;851;340;153;38;36;-241;809;358;363;143;362;304;804;85.0;1281.0;192.0;119.0;0.0;1;100;50;1;0;0;1;0;0;0;1;0;1;0;0;20601.81640625;11683.333984375;4521.09326171875;2929.69995117188;829.0;159022;638.0;-1.0;Calculated values ==>;1555185821.799;358.96000000000004;320.16;289.26000000000005;289.26000000000005;287.16;277.86;274.1680685717883;276.86;276.06;270.76000000000005;276.86;346.56000000000006;293.66;270.56;274.66;296.96000000000004;287.76000000000005;358.26;307.16;276.96000000000004;276.76000000000005;336.96000000000004;356.06000000000006;249.06000000000003;243.1966462407574;268.0796299477929;274.1680685717883;288.46000000000004;8090000.000000001;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3040000.0;8040000.000000001;0.014166666666666666;0.2135;0.032;0.01983333333333333;0.0;0.014166666666666666;-0.0024870650958766865;11683.333984375;4521.09326171875;2929.69995117188;20601.81640625;499433.4579376651;427475.6508774172;235792.030750547;235792.030750547;230191.57918235342;430280.9020939914;433997.93586973246;437727.04723144654;471996.43091952;526891.7281662308;468522.201623838;437413.810930519;443607.19622175704;464386.3924891542;452392.6806234051;498413.69867809914;317412.73951973655;434178.6716885159;433816.67410848953;267611.2341011182;347664.82616959437;443372.39799425285;193894.7564443364;193894.7564443364;270.73888244857096;1143233.9935221653;738144.9430356437;128017.06338465429;134220.78325449422;0;12;13;2;0;0;0;3;60;66;691865720050.3956;263336251210.3793;582181993225.531;7802.6333051875245;4947.973224073342;38643.704780310414;3398.8938335755024;1834625.7396660845;418622.83933800797;1628384.6051983056;484971.4835653764;2.863637550762024;0.09399180048997745
3184;2019-04-13 22:04:41.789;857;380;165;164;143;45;37;12;-24;36;730;205;-25;19;238;145;854;356;154;35;36;-239;843;359;364;145;364;303;845;109.0;233.0;1090.0;309.0;0.0;1;100;50;1;0;0;1;0;0;0;1;0;1;0;0;21010.60546875;12016.6416015625;4711.73095703125;2909.1806640625;828.0;159023;635.0;0.0;Calculated values ==>;1555185881.789;358.86;311.16;289.66;289.56;287.46000000000004;277.66;274.27422755570615;276.86;274.36;270.76000000000005;276.76000000000005;346.16;293.66;270.66;275.06;296.96000000000004;287.66;358.56000000000006;308.76000000000005;276.66;276.76000000000005;336.66;355.96000000000004;249.26000000000002;243.61107973660833;267.9596281332873;274.27422755570615;288.56;8430000.0;3590000.0;3640000.0;1450000.0;3640000.0;3030000.0;8450000.0;0.018166666666666668;0.03883333333333334;0.18166666666666667;0.0515;0.0;0.018166666666666668;0.0;12016.6416015625;4711.73095703125;2909.1806640625;21010.60546875;496172.8223672714;358291.7200386078;236134.133555526;235866.69031993134;230351.10833327056;430214.79039162316;433749.95420475816;437953.82195464283;471632.7587203168;526550.9475562351;468661.3986364127;437798.07955487026;444389.3534062185;464091.55881951714;452072.5685621261;495723.2051510403;316965.34390392574;433384.8821390699;433567.68989926;266355.56789118156;347245.03765724396;443197.37374932476;196931.4671302526;196931.4671302526;271.97298321582736;1143580.7059094817;738342.4099155918;128065.7126135659;134297.7106329624;0;12;13;2;0;0;0;3;60;66;692083783700.4303;263422636810.39304;582364062875.5599;43785.72779309756;12682.694190882215;6941.763611762949;4298.891380303635;1835055.5710248037;418769.7370794512;1628764.4207884828;485035.62108413386;3.447938559775818;0.2209591782271418
3185;2019-04-13 22:05:41.790;862;560;166;165;147;47;37;29;-25;36;720;205;-26;-2;238;146;853;457;154;38;37;-248;815;364;369;136;369;303;817;128.0;-1.0;1127.0;217.0;0.0;26;0;46;1;0;0;1;0;0;0;1;1;1;0;0;21821.390625;11309.4287109375;5549.6650390625;3897.13354492188;825.0;159024;632.0;0.0;Calculated values ==>;1555185941.79;359.36;329.16;289.76000000000005;289.66;287.86;277.86;274.8017692304317;276.86;276.06;270.66;276.76000000000005;345.16;293.66;270.56;272.96000000000004;296.96000000000004;287.76000000000005;358.46000000000004;318.86;276.96000000000004;276.86;336.36;355.66;248.36;241.71165711629368;267.9596281332873;274.8017692304317;288.56;8150000.0;3640000.0;3690000.0;1360000.0;3690000.0;3030000.0;8170000.0;0.021333333333333333;0.0;0.18783333333333332;0.036166666666666666;0.0;0.021333333333333333;0.0;11309.4287109375;5549.6650390625;3897.13354492188;21821.390625;499471.9036517777;447358.36212102365;236910.8706110333;236638.8330274332;231824.95674425704;429879.7862731237;432488.85388799326;437798.07955487026;472818.15071447083;525503.4850557557;468661.3986364127;437642.0229114993;441306.1226980395;463349.3024093452;451330.781055514;498156.8646795534;420300.4023246299;432675.7974509262;432488.85388799326;265099.94585879904;345985.720156464;443983.2120943049;199811.42701522724;199811.42701522724;273.1418322387164;1143937.6451587202;738536.7970743598;128122.43284389368;134383.22369135378;0;12;13;2;0;0;0;3;61;66;692303687365.1647;263506938215.2912;582545865905.3403;44701.82623536295;8830.879560359976;0.0;4963.785106619009;1835792.9795974214;418949.01984849136;1628822.2697826447;485112.8113412478;2.8182622049361257;0.17640853918354443
3186;2019-04-13 22:06:41.790;865;712;168;167;146;50;38;18;-26;37;706;207;-27;25;238;144;849;400;154;39;38;-252;844;365;370;131;370;302;831;133.0;674.0;1008.0;197.0;0.0;51;0;44;1;0;0;1;0;0;0;1;1;1;0;0;23372.630859375;11493.912109375;6850.8857421875;3898.2529296875;822.0;159025;629.0;0.0;Calculated values ==>;1555186001.79;359.66;344.36;289.96000000000004;289.86;287.76000000000005;278.16;274.9066339382667;276.96000000000004;274.96000000000004;270.56;276.86;343.76;293.86;270.46000000000004;275.66;296.96000000000004;287.56;358.06000000000006;313.16;277.06;276.96000000000004;336.06;355.36;247.96000000000004;240.61611355647437;267.8393353686513;274.9066339382667;288.56;8440000.0;3650000.0;3700000.0;1310000.0;3700000.0;3020000.0;8309999.999999999;0.022166666666666668;0.11233333333333334;0.168;0.03283333333333333;0.0;0.022166666666666668;0.0;11493.912109375;6850.8857421875;3898.2529296875;23372.630859375;497275.4193266464;474377.0234080791;237194.21485537023;236923.29612423872;231342.0799194054;429811.8947417682;432420.26882306463;437869.15320432716;473566.1253818903;524114.96910927637;469041.3626281953;437713.4967235476;445448.85450290097;463199.9510480507;450858.0416590267;494878.03495138936;389236.2063443088;432607.708960572;432420.26882306463;263844.3676079864;344726.4743306794;444523.93952466815;200046.23057717638;200046.23057717638;273.23893633909;1144314.2620044234;738726.8249145291;128187.39439784875;134486.56161453086;0;12;13;2;0;0;0;3;61;66;692525387365.1647;263587038215.2912;582727365905.3403;39954.251001361336;8027.0181104426465;11867.098746862051;5150.957847783857;1836498.4469077275;419089.50232908136;1628921.1622722019;485197.10086586786;2.922230693338241;0.15703301523889582
3187;2019-04-13 22:07:41.771;867;465;190;186;151;51;40;18;-26;38;716;208;-28;9;239;138;858;350;154;41;39;-238;821;364;369;126;369;302;806;135.0;1713.0;909.0;293.0;0.0;68;0;42;1;0;0;1;0;0;0;1;1;1;0;0;23906.005859375;11071.251953125;7403.6298828125;3917.76098632812;819.0;159026;626.0;0.0;Calculated values ==>;1555186061.771;359.86;319.66;292.16;291.76000000000005;288.26000000000005;278.26000000000005;274.8017692304317;277.16;274.96000000000004;270.56;276.96000000000004;344.76;293.96000000000004;270.36;274.06;297.06;286.96000000000004;358.96000000000004;308.16;277.26000000000005;277.06;335.76000000000005;355.06000000000006;249.36;239.4893008659735;267.8393353686513;274.8017692304317;288.56;8209999.999999999;3640000.0;3690000.0;1260000.0;3690000.0;3020000.0;8059999.999999999;0.022500000000000003;0.2855;0.1515;0.04883333333333333;0.0;0.022500000000000003;0.0;11071.251953125;7403.6298828125;3917.76098632812;23906.005859375;499658.8381828848;425535.708749844;243863.61492001262;242714.4192825783;233065.7340871384;429879.7862731237;433047.9251940826;437869.15320432716;474307.44796210685;525163.2582597233;469161.7630768955;437557.52604302316;443139.33368828957;463482.9483213088;450153.3575985836;498341.75025310076;341474.05062025046;433233.1241697373;432862.1520614866;262588.8327430989;343467.2996937194;446935.9411070029;198063.83673683752;198063.83673683752;272.4466873708313;1144708.1258803266;738914.8084012552;128252.50722149863;134605.31162855055;0;12;13;2;0;0;0;3;61;66;692747017159.9673;263664113800.22256;582908508525.1791;36330.50544482468;12153.25443007641;44785.728245178754;5282.962094804605;1837133.9519038836;419257.61801327235;1629393.1196628662;485284.02266469;4.401108480008936;0.20203014662233615
3188;2019-04-13 22:08:41.771;863;424;215;211;161;44;35;12;-23;39;735;206;-24;23;239;134;859;365;153;34;35;-231;795;350;355;134;355;306;799;-1.0;-1.0;474.0;210.0;0.0;1;99;48;1;0;0;1;0;0;0;1;1;0;1;0;23669.55859375;11266.978515625;4419.02685546875;2975.96044921875;815.0;159027;624.0;0.0;Calculated values ==>;1555186121.771;359.46000000000004;315.56;294.66;294.26000000000005;289.26000000000005;277.56;273.3108153835814;276.66;274.36;270.86;277.06;346.66;293.76000000000005;270.76000000000005;275.46000000000004;297.06;286.56;359.06000000000006;309.66;276.56;276.66;335.56;354.66;250.06000000000003;241.2770596917726;268.3187672390254;273.3108153835814;288.46000000000004;7950000.0;3500000.0;3550000.0;1340000.0;3550000.0;3060000.0;7990000.000000001;0.0;0.0;0.079;0.035;0.0;0.0;0.0;11266.978515625;4419.02685546875;2975.96044921875;23669.55859375;501415.54527554446;413633.90327400924;251532.57296665187;250295.86196834344;235884.58889272212;430799.1582183253;435586.53424517426;437427.84448784514;473371.24222306634;526840.6105527701;468364.46027209103;437270.2536001789;444367.2948173599;465539.2008351387;452079.4433418946;500842.0917087451;379246.3409047072;435411.8238451251;435586.53424517426;261751.83340796042;341788.5100793522;446178.2815808361;192044.0954713527;198063.83673683752;269.9521830209208;1145104.588917436;739100.9603218281;128309.95490012818;134703.83376803622;0;12;13;2;0;0;0;3;61;66;692964217159.9673;263742113800.22256;583090908525.1791;19385.316172302904;8894.696513831921;0.0;0.0;1837598.2504173596;419433.0176044716;1629766.3340649095;485328.0473488133;1.5153822999372135;0.12902762425966202
3189;2019-04-13 22:09:41.762;854;643;217;215;174;37;33;13;-23;36;753;203;-25;15;238;134;853;572;153;32;33;-224;819;349;354;134;354;304;822;-2.0;84.0;776.0;344.0;0.0;1;96;48;1;0;0;1;0;0;0;1;1;0;1;0;31670.142578125;11487.7451171875;4577.04736328125;2940.6943359375;810.0;159028;622.0;0.0;Calculated values ==>;1555186181.762;358.56000000000006;337.46000000000004;294.86;294.66;290.56;276.86;273.20264511476705;276.46000000000004;274.46000000000004;270.86;276.76000000000005;348.46000000000004;293.46000000000004;270.66;274.66;296.96000000000004;286.56;358.46000000000004;330.36;276.36;276.46000000000004;335.36;354.16;250.76000000000002;241.2770596917726;268.0796299477929;273.20264511476705;288.46000000000004;8190000.000000001;3490000.0;3540000.0;1340000.0;3540000.0;3040000.0;8220000.0;0.0;0.014;0.12933333333333333;0.05733333333333333;0.0;0.0;0.0;11487.7451171875;4577.04736328125;2940.6943359375;31670.142578125;497937.12007174443;463250.4066771587;251461.42577729104;250851.20382408862;239006.77600995693;430862.6128555636;435476.654632479;437883.18805776763;473079.2034362849;528879.5811680062;468280.0305953833;437570.5891863215;443607.19622175704;465554.2281614293;452255.5466972325;497790.09510422003;449146.1798496607;435301.9155753477;435476.654632479;260914.8530628454;339690.1980837097;446917.75471683545;192093.228083238;198063.83673683752;269.9689809737259;1145565.6839205907;739290.5545759182;128359.25296099688;134778.78980831895;0;12;13;2;0;0;0;3;61;66;693176885255.5894;263822501740.4577;583273881075.7142;31788.834823372497;14609.939526992921;681.0148135638303;0.0;1838024.6377092153;419628.8601912563;1629772.008337104;485328.0473488133;2.4771682840182874;0.2086415633919629
3190;2019-04-13 22:10:41.772;851;743;206;209;185;35;32;10;-24;33;764;202;-26;23;238;137;848;580;153;33;32;-215;805;348;353;136;353;304;800;85.0;1280.0;769.0;303.0;0.0;1;93;46;1;0;0;1;0;0;0;1;1;0;0;0;36181.72265625;11263.6640625;4531.578125;2906.05859375;804.0;159029;621.0;0.0;Calculated values ==>;1555186241.772;358.26;347.46000000000004;293.76000000000005;294.06;291.66;276.66;273.0942459734351;276.36;274.16;270.76000000000005;276.46000000000004;349.56000000000006;293.36;270.56;275.46000000000004;296.96000000000004;286.86;357.96000000000004;331.16;276.46000000000004;276.36;335.26000000000005;353.56000000000006;251.66000000000003;241.71165711629368;268.0796299477929;273.0942459734351;288.46000000000004;8050000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3040000.0;8000000.0;0.014166666666666666;0.21333333333333335;0.12816666666666668;0.050499999999999996;0.0;0.014166666666666666;0.0;11263.6640625;4531.578125;2906.05859375;36181.72265625;498779.51734063134;482912.5900155768;248742.85614879953;249654.37181985093;242565.017501548;430925.7729439634;435541.5740161881;437727.04723144654;472525.0707617092;530028.8573987164;468158.8329865385;437413.810930519;444766.67480068695;465698.93970120384;452856.6041017673;498342.4483684814;454212.3944194366;435715.42218331463;435541.5740161881;260496.36997498586;337172.47746341303;447497.92028306756;193309.73027768577;193309.73027768577;270.46423181761355;1146131.210369489;739480.1812515649;128407.98402256003;134854.70767157795;0;12;13;2;0;0;0;3;61;66;693389020605.5557;263903515240.44482;583456311475.6853;31326.152789573676;12836.503595271779;9414.411509129566;3431.6177862954496;1838550.6835989447;419857.618670632;1629856.1509112052;485356.6489298304;3.0483807702524954;0.19903727005592362
3191;2019-04-13 22:11:44.753;853;439;189;196;183;33;33;12;-22;31;769;202;-24;14;238;141;851;396;152;34;32;-205;847;343;348;140;348;306;842;-1.0;1242.0;1138.0;309.0;0.0;1;99;50;1;0;0;1;0;0;0;1;1;0;1;0;36141.1015625;12142.8291015625;4809.05322265625;2944.11596679688;796.0;159030;621.0;0.0;Calculated values ==>;1555186304.753;358.46000000000004;317.06;292.06;292.76000000000005;291.46000000000004;276.46000000000004;272.5487779782249;276.46000000000004;274.36;270.96000000000004;276.26000000000005;350.06000000000006;293.36;270.76000000000005;274.56;296.96000000000004;287.26000000000005;358.26;312.76000000000005;276.56;276.36;335.26000000000005;352.76;252.66000000000003;242.56692532238324;268.3187672390254;272.5487779782249;288.36;8470000.0;3429999.9999999995;3479999.9999999995;1400000.0;3479999.9999999995;3060000.0;8420000.0;0.0;0.207;0.18966666666666668;0.0515;0.0;0.0;0.0;12142.8291015625;4809.05322265625;2944.11596679688;36141.1015625;495200.8680453096;406157.89301786374;242768.1290418142;244749.0676166238;241093.60508743813;431237.1583312671;436891.32398945076;437585.1090581189;471801.8942764967;530399.3526615865;467878.3720350701;437270.2536001789;443052.3292051162;466418.3762931082;454278.82799857965;494899.26680091355;379940.7045553492;437060.5042495169;436721.7332561768;260496.36997498586;333815.9410454577;447822.7856949169;193415.74951954957;193309.73027768577;270.4896713256177;1146763.8442289692;739684.9262994421;128459.15761196078;134936.41354691237;0;12;13;2;0;0;0;3;61;66;693609769010.3685;263990429020.37112;583648403525.5225;46310.78852581532;13101.962363031416;23796.42238483182;0.0;1839229.8019596166;420084.51179884514;1630146.6580678304;485386.666529777;4.182206494823285;0.2507201242033813
3192;2019-04-13 22:12:41.753;860;407;173;175;168;35;26;21;-23;29;768;203;-24;23;238;145;856;400;153;35;25;-190;855;350;355;146;355;304;858;83.0;-1.0;1505.0;64.0;0.0;1;99;50;1;0;0;1;0;0;0;1;1;0;1;0;32182.919921875;12214.9951171875;4849.07421875;2899.13159179688;787.0;159031;623.0;0.0;Calculated values ==>;1555186361.753;359.16;313.86;290.46000000000004;290.66;289.96000000000004;276.66;273.3108153835814;275.76000000000005;275.26000000000005;270.86;276.06;349.96000000000004;293.46000000000004;270.76000000000005;275.46000000000004;296.96000000000004;287.66;358.76;313.16;276.66;275.66;335.46000000000004;351.86;254.16000000000003;243.81672145450628;268.0796299477929;273.3108153835814;288.46000000000004;8550000.0;3500000.0;3550000.0;1460000.0;3550000.0;3040000.0;8580000.0;0.013833333333333333;0.0;0.25083333333333335;0.010666666666666666;0.0;0.013833333333333333;0.0;12214.9951171875;4849.07421875;2899.13159179688;32182.919921875;495513.34880799125;380090.2458820704;238050.9524711278;238591.14851467387;236708.8377789413;430799.1582183253;433996.9779746687;437883.18805776763;470805.04686564376;530446.4994497097;468280.0305953833;437727.04723144654;444766.67480068695;465409.2384259755;453640.31573522795;494908.7401883835;373568.32114536554;435586.53424517426;433817.8928731758;261333.34086894934;330040.4071292106;448328.19498432876;199522.0375352395;199522.0375352395;272.96805197712536;1147304.7427323873;739877.7590745072;128505.41665513298;135012.87372249019;0;12;13;2;0;0;0;3;61;66;693810124010.3685;264071939020.37112;583822253525.5225;59788.921922734145;2653.9323461236186;0.0;3241.0926655081184;1840069.7580006677;420209.2459652926;1630335.0464117103;485412.3251800456;3.2902512564061213;0.1818143634484356
3193;2019-04-13 22:13:41.773;869;632;162;163;151;41;27;27;-23;30;757;204;-24;16;237;149;853;503;153;30;26;-165;810;355;360;148;360;306;813;110.0;-1.0;1074.0;103.0;0.0;1;99;51;1;0;0;1;0;0;0;1;1;0;0;0;26787.08984375;11679.251953125;4490.60009765625;2904.8798828125;776.0;159032;630.0;0.0;Calculated values ==>;1555186421.773;360.06000000000006;336.36;289.36;289.46000000000004;288.26000000000005;277.26000000000005;273.8482719121499;275.86;275.86;270.86;276.16;348.86;293.56;270.76000000000005;274.76000000000005;296.86;288.06;358.46000000000004;323.46000000000004;276.16;275.76000000000005;336.16;350.76;256.66;244.22491754036054;268.3187672390254;273.8482719121499;288.46000000000004;8100000.0;3550000.0;3600000.0;1480000.0;3600000.0;3060000.0;8130000.0;0.018333333333333333;0.0;0.179;0.017166666666666667;0.0;0.018333333333333333;0.0;11679.251953125;4490.60009765625;2904.8798828125;26787.08984375;500936.755578367;462406.469096277;235898.4037999082;236169.52368682367;232948.2215705284;430477.46260093397;432927.02747852716;437427.84448784514;470636.18831118144;529144.6053594125;468121.56824747537;437270.2536001789;443346.1541946438;464548.7096429471;453344.2061168296;498614.23449874937;434581.30483841297;433474.6235842054;432743.3877257513;264262.8888514036;325426.6669566859;450641.07062916685;200109.51729666852;200109.51729666852;273.2211032313145;1147796.3232858607;740076.9441729384;128553.79953966012;135090.7302853086;0;12;13;2;0;0;0;3;61;66;694024695510.3003;264160168420.34308;584005314525.4642;42479.98056722061;4300.791665541221;0.0;4264.9542911998515;1840922.2829347644;420267.22131738253;1630335.0464117103;485474.89642146206;2.676091423023447;0.15032970210884086
3194;2019-04-13 22:14:41.774;868;683;158;159;143;45;29;29;-20;32;745;205;-21;16;237;150;849;403;153;30;29;-139;800;354;360;148;359;310;793;87.0;1310.0;47.0;5.0;0.0;0;99;63;1;0;0;1;0;0;0;1;1;0;0;0;25010.56640625;12478.2060546875;4370.7021484375;2952.1572265625;763.0;159033;645.0;-1.0;Calculated values ==>;1555186481.774;359.96000000000004;341.46000000000004;288.96000000000004;289.06;287.46000000000004;277.66;273.7412296467126;276.06;276.06;271.16;276.36;347.66;293.66;271.06;274.76000000000005;296.86;288.16;358.06000000000006;313.46000000000004;276.16;276.06;337.66;349.46000000000004;259.26000000000005;244.22491754036054;268.7936212382143;273.7412296467126;288.46000000000004;8000000.0;3540000.0;3600000.0;1480000.0;3590000.0;3100000.0;7930000.0;0.0145;0.21833333333333332;0.007833333333333333;0.0008333333333333334;0.0;0.0145;-0.002497578380304119;12478.2060546875;4370.7021484375;2952.1572265625;25010.56640625;501685.43119749735;473924.8401405712;235178.98074208092;235451.10577432066;231156.29167976804;430542.39183029096;433292.63855411526;436983.6325089788;470835.43282039254;527578.885503657;467681.6946090102;436824.05902419396;442523.2022321763;464695.37349921046;453658.5154602935;498945.6491635017;406961.79989576974;433474.6235842054;433292.63855411526;270541.29595472733;319975.17213553557;453391.15791666514;200819.45663826924;200819.45663826924;273.49572427671524;1148227.977614875;740278.2596779627;128602.60899565666;135164.57570133993;0;12;13;2;0;0;0;3;61;66;694240699110.0393;264248969900.2358;584190117605.241;1849.9527109872245;210.47641773199658;20083.140423454806;3370.8611377797674;1841291.705201905;420304.8158445961;1630502.408704362;485538.52927715663;1.2885382749001129;0.020351759380676997
3195;2019-04-13 22:15:41.774;860;414;160;161;143;44;30;27;-17;31;737;206;-18;25;237;149;855;362;152;30;29;-120;852;351;356;139;356;310;846;-2.0;1402.0;46.0;170.0;0.0;0;0;70;1;0;0;1;0;0;0;1;1;1;1;0;26523.267578125;13896.1826171875;4753.79541015625;3939.52270507812;750.0;159034;670.0;0.0;Calculated values ==>;1555186541.774;359.16;314.56;289.16;289.26000000000005;287.46000000000004;277.56;273.4187578820637;276.16;275.86;271.46000000000004;276.26000000000005;346.86;293.76000000000005;271.36;275.66;296.86;288.06;358.66;309.36;276.16;276.06;340.16;348.16;261.16;242.35481222062532;268.7936212382143;273.4187578820637;288.36;8520000.0;3510000.0;3560000.0;1390000.0;3560000.0;3100000.0;8460000.0;0.0;0.23366666666666666;0.007666666666666667;0.028333333333333332;0.0;0.0;0.0;13896.1826171875;4753.79541015625;3939.52270507812;26523.267578125;495791.0089496464;391389.2068002906;234784.67385070928;235050.15795827808;230336.36220364398;430735.4089219946;434464.2400499864;437460.313363465;471934.1488268154;526738.6048595521;467803.98506351997;437301.7563972805;443853.56900006416;465133.64708331646;454031.92599691753;495036.92395184154;324542.47551901214;434464.2400499864;434286.206695374;281007.8604223974;314524.84189198195;456839.84887621255;188777.01833599922;200819.45663826924;268.5997836436996;1148657.4262314115;740498.0462502284;128660.03966175366;135240.61318099487;0;12;13;2;0;0;0;3;61;67;694455499110.0393;264335069900.2358;584376117605.241;1906.5719285439045;7595.113531972711;39838.86945047114;0.0;1841323.009573901;420369.86242751026;1631001.7587866448;485566.6197866381;2.184225118360898;0.0892284923369768
3196;2019-04-13 22:16:41.785;862;444;161;162;144;45;31;31;-20;31;735;208;-22;6;237;148;858;392;152;32;30;-112;831;360;365;137;365;306;833;113.0;80.0;860.0;204.0;0.0;0;0;67;1;0;0;1;0;0;0;1;1;1;0;0;24982.76171875;13227.3798828125;4570.642578125;3910.58715820312;739.0;159035;690.0;0.0;Calculated values ==>;1555186601.785;359.36;317.56;289.26000000000005;289.36;287.56;277.66;274.38016830617;276.26000000000005;276.26000000000005;271.16;276.26000000000005;346.66;293.96000000000004;270.96000000000004;273.76000000000005;296.86;287.96000000000004;358.96000000000004;312.36;276.36;276.16;342.16;347.06000000000006;261.96000000000004;241.92719264551067;268.3187672390254;274.38016830617;288.36;8309999.999999999;3600000.0;3650000.0;1370000.0;3650000.0;3060000.0;8330000.0;0.01883333333333333;0.013333333333333334;0.14333333333333334;0.034;0.0;0.01883333333333333;0.0;13227.3798828125;4570.642578125;3910.58715820312;24982.76171875;498018.13395208964;411118.14280423697;235273.2447517584;235540.96614202953;230790.0792515692;430148.3826014536;432392.4233332471;437898.67151236854;472198.00020708365;526840.6105527701;468607.05097777524;437585.1090581189;441867.40411234536;463811.02350835653;452329.7272228385;497426.75980468106;381907.0293454229;432578.5526393707;432205.70286623563;289383.54333396035;309913.9067706182;457972.3873527047;200553.84833424978;200553.84833424978;273.41763568970896;1149086.7218331047;740724.1173770936;128725.4692373416;135318.33107676893;0;12;13;2;0;0;0;3;61;67;694671838765.6031;264417885080.45166;584560951485.7227;34019.424655530354;8752.230326627468;1540.2630727901085;4362.776593685733;1841622.447766488;420506.1152684624;1631346.6481100232;485602.98292370007;2.2421838847623325;0.14114225282183576
3197;2019-04-13 22:17:41.785;866;608;157;157;144;51;34;37;-20;35;741;209;-21;25;235;149;853;367;152;34;33;-107;788;363;368;137;368;309;791;119.0;-1.0;1636.0;114.0;0.0;0;0;74;1;0;0;1;0;0;0;1;1;1;0;0;23576.96484375;13212.384765625;4300.70849609375;3954.50952148438;727.0;159036;697.0;0.0;Calculated values ==>;1555186661.785;359.76;333.96000000000004;288.86;288.86;287.56;278.26000000000005;274.69669130483857;276.56;276.86;271.16;276.66;347.26;294.06;271.06;275.66;296.66;288.06;358.46000000000004;309.86;276.56;276.46000000000004;342.86;345.86;262.46000000000004;241.92719264551067;268.67533136820026;274.69669130483857;288.36;7880000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3090000.0;7909999.999999999;0.01983333333333333;0.0;0.27266666666666667;0.019;0.0;0.01983333333333333;0.0;13212.384765625;4300.70849609375;3954.50952148438;23576.96484375;502467.1718552748;460929.97905533283;234943.88397638447;234943.88397638447;231454.00468292317;429947.3805835815;432182.85202778585;437214.0438153077;472589.4791058512;527236.5498040328;468310.2272720364;437055.2244796515;444055.5555963059;463097.5131348959;451945.9500721777;500612.3059277806;386673.6195183995;432182.85202778585;431994.6062598477;292315.56762988004;304884.691753025;458479.1509651868;202941.28247237238;202941.28247237238;274.3637995678653;1149491.3862211255;740944.448749164;128791.01170967233;135392.2590023874;0;12;13;2;0;0;0;3;61;67;694891738765.6031;264500085080.45166;584745451485.7227;63878.3729261737;4855.219501363475;0.0;4542.890921784927;1842438.2627463355;420619.51068369567;1631359.4836356298;485677.19681966235;3.413351927987774;0.19156626700626558
3198;2019-04-13 22:18:41.776;858;721;159;159;141;50;35;34;-19;36;748;210;-21;7;235;148;849;425;152;37;35;-102;830;359;364;136;364;308;819;85.0;1563.0;528.0;0.0;0.0;0;0;77;1;0;0;1;0;0;0;1;1;1;0;0;24361.830078125;14043.240234375;4595.56201171875;3950.697265625;719.0;159037;695.0;0.0;Calculated values ==>;1555186721.776;358.96000000000004;345.26;289.06;289.06;287.26000000000005;278.16;274.27422755570615;276.66;276.56;271.26000000000005;276.76000000000005;347.96000000000004;294.16;271.06;273.86;296.66;287.96000000000004;358.06000000000006;315.66;276.86;276.66;342.66;345.06000000000006;262.96000000000004;241.71165711629368;268.5567601203482;274.27422755570615;288.36;8300000.0;3590000.0;3640000.0;1360000.0;3640000.0;3080000.0;8190000.000000001;0.014166666666666666;0.2605;0.08800000000000001;0.0;0.0;0.014166666666666666;0.0;14043.240234375;4595.56201171875;3950.697265625;24361.830078125;497518.4734595366;477260.9534558323;234981.9390990488;234981.9390990488;230222.05689933387;430214.79039162316;433384.8821390699;437601.09044165985;472818.15071447083;528048.3146882235;468571.3559037268;437285.26766895736;441596.2569172708;463693.98011157714;452505.1438823547;496182.68822108465;407673.8487151625;433749.95420475816;433384.8821390699;291477.81744585035;301532.38793589;459140.5626238012;202758.08115945454;202758.08115945454;274.27422755570615;1149890.816254895;741171.5448877278;128856.87855132065;135466.3834695366;0;12;13;2;0;0;0;3;61;67;695111305825.3728;264581972795.36575;584930523720.5284;20666.18481683407;0.0;23056.552691292723;3267.2130138778844;1843142.695046091;420659.96477714024;1631551.5927538315;485742.27125642804;2.0801678451365295;0.0658166929719909
3199;2019-04-13 22:19:41.786;857;457;161;161;142;48;37;32;-20;36;754;211;-21;26;236;147;852;357;152;38;36;-104;839;359;364;139;364;308;833;84.0;1366.0;1692.0;592.0;0.0;0;0;81;1;0;0;1;0;0;0;1;1;1;0;0;24688.546875;14608.7197265625;4657.94091796875;3923.01416015625;711.0;159038;684.0;-1.0;Calculated values ==>;1555186781.786;358.86;318.86;289.26000000000005;289.26000000000005;287.36;277.96000000000004;274.27422755570615;276.86;276.36;271.16;276.76000000000005;348.56000000000006;294.26000000000005;271.06;275.76000000000005;296.76000000000005;287.86;358.36;308.86;276.96000000000004;276.76000000000005;341.56000000000006;344.26;262.76000000000005;242.35481222062532;268.5567601203482;274.27422755570615;288.36;8390000.0;3590000.0;3640000.0;1390000.0;3640000.0;3080000.0;8330000.0;0.014;0.22766666666666666;0.28200000000000003;0.09866666666666667;0.0;0.014;-0.002505455177654567;14608.7197265625;4657.94091796875;3923.01416015625;24688.546875;496542.1996444912;416041.74694501783;235273.2447517584;235273.2447517584;230270.61372984014;430214.79039162316;433749.95420475816;437443.34373287327;472424.9728513876;528677.1384999253;468692.8219787387;437285.26766895736;444402.3695586691;463826.62237682095;452361.1404031271;495794.86467767635;325590.4948432481;433931.68165179034;433567.68989926;286870.6033266602;298180.4796168596;458469.9448394925;199269.32415648078;199269.32415648078;272.9060930276955;1150299.6375216295;741410.3510150865;128922.50374890205;135543.50884602583;0;12;13;2;0;0;0;3;61;67;695329742225.3381;264664486545.35263;585115354520.499;67165.07352054269;25574.461240723824;38749.86153230483;3280.177120398909;1843874.744186645;420873.12080753077;1632066.732047855;485796.84193446906;5.811619807050001;0.3524631506153772
3200;2019-04-13 22:20:41.787;862;426;164;164;146;49;38;36;-23;37;757;211;-24;7;236;147;857;373;153;39;37;-145;835;366;371;139;371;304;838;130.0;123.0;2388.0;539.0;0.0;3;0;75;1;0;0;1;0;0;0;1;1;1;1;0;24036.693359375;13856.5302734375;4784.2373046875;3859.27612304688;702.0;159039;671.0;0.0;Calculated values ==>;1555186841.787;359.36;315.76000000000005;289.56;289.56;287.76000000000005;278.06;275.0112864084945;276.96000000000004;276.76000000000005;270.86;276.86;348.86;294.26000000000005;270.76000000000005;273.86;296.76000000000005;287.86;358.86;310.46000000000004;277.06;276.86;340.26;343.36;258.66;242.35481222062532;268.0796299477929;275.0112864084945;288.46000000000004;8350000.0;3660000.0;3710000.0;1390000.0;3710000.0;3040000.0;8380000.0;0.021666666666666667;0.0205;0.39799999999999996;0.08983333333333333;0.0;0.021666666666666667;0.0;13856.5302734375;4784.2373046875;3859.27612304688;24036.693359375;497652.81745282677;401444.6552057069;235989.24665412988;235989.24665412988;231234.31506064904;429743.705733735;432163.2314376127;437883.18805776763;472523.0838727012;529297.6306174517;469246.94630200695;437727.04723144654;442433.1482669151;462781.5299744728;451119.8406210487;496910.8079057334;353181.6248274146;432351.7763424921;431974.0715495897;281426.5920051367;294410.04551340896;454273.9572453088;201364.3750615177;201364.3750615177;273.76228042066464;1150705.6879571532;741647.5653849735;128987.35724872405;135622.19497586656;0;12;13;2;0;0;0;3;61;67;695550245900.0718;264747887935.2519;585298957580.2772;94134.48757250747;22719.710799510565;2946.4482531055364;4996.543423908227;1845218.9295968467;421275.5789482371;1632414.207086801;485865.8157551328;5.546531007072308;0.37910274943031347
3201;2019-04-13 22:21:41.787;869;625;163;162;146;52;39;34;-24;39;756;211;-25;28;235;148;854;368;153;40;38;-234;824;366;372;143;371;304;826;119.0;-1.0;1617.0;475.0;0.0;29;0;75;1;0;0;1;0;0;0;1;1;1;1;0;24804.751953125;13991.2158203125;5781.10107421875;3852.46948242188;703.0;159040;659.0;-1.0;Calculated values ==>;1555186901.787;360.06000000000006;335.66;289.46000000000004;289.36;287.76000000000005;278.36;275.0112864084945;277.06;276.56;270.76000000000005;277.06;348.76;294.26000000000005;270.66;275.96000000000004;296.66;287.96000000000004;358.56000000000006;309.96000000000004;277.16;276.96000000000004;339.06000000000006;343.46000000000004;249.76000000000002;243.1966462407574;268.0796299477929;275.0112864084945;288.46000000000004;8240000.000000001;3660000.0;3720000.0000000005;1430000.0;3710000.0;3040000.0;8259999.999999999;0.01983333333333333;0.0;0.2695;0.07916666666666666;0.0;0.01983333333333333;-0.0025066342709363348;13991.2158203125;5781.10107421875;3852.46948242188;24804.751953125;499680.45667450473;459303.9156017547;235933.64749513436;235664.45109278278;231419.90989517228;429743.705733735;432094.3283962027;437727.04723144654;472193.81962526246;529193.1324091097;469246.94630200695;437570.5891863215;445484.3388220789;462646.9604644723;451266.74431298993;497478.19451900653;357383.336007278;432283.37754313025;431904.6589097521;276402.16793126165;294828.9587717387;444136.94172186626;198554.40292277077;198554.40292277077;272.6506904139653;1151112.700001424;741879.6299357548;129051.62179543628;135710.23946235745;0;12;13;2;0;0;0;3;61;67;695773145900.0718;264832487935.2519;585481357580.2772;64457.02764118813;19441.950988261724;0.0;4628.113410408462;1846540.5255569608;421626.9261298019;1632438.7608222435;485946.0212287521;3.7472123822554364;0.2681780879572389
3202;2019-04-13 22:22:41.778;870;746;167;166;146;53;40;36;-26;41;751;212;-28;10;235;146;852;403;153;41;40;-235;841;369;374;142;374;300;842;123.0;202.0;1863.0;274.0;0.0;68;0;66;1;0;0;1;0;0;0;1;1;1;0;0;25724.724609375;13289.4970703125;7692.9169921875;3808.0087890625;750.0;159041;649.0;0.0;Calculated values ==>;1555186961.778;360.16;347.76;289.86;289.76000000000005;287.76000000000005;278.46000000000004;275.3239800832674;277.16;276.76000000000005;270.56;277.26000000000005;348.26;294.36;270.36;274.16;296.66;287.76000000000005;358.36;313.46000000000004;277.26000000000005;277.16;338.06000000000006;348.16;249.66000000000003;242.98782864720522;267.5978703862781;275.3239800832674;288.46000000000004;8410000.0;3690000.0;3740000.0;1420000.0;3740000.0;3000000.0;8420000.0;0.0205;0.033666666666666664;0.3105;0.04566666666666667;0.0;0.0205;0.0;13289.4970703125;7692.9169921875;3808.0087890625;25724.724609375;498291.06067835086;478843.92988911516;236724.01860764364;236455.20747774994;231173.3521209582;429537.3511455088;431766.11159789504;438320.22817239247;472522.5091947854;528977.5648464729;469916.8569023829;438011.42202021845;443692.3600913442;462193.60966349964;450431.7136929287;495608.97520514205;385705.1782782958;431956.8040880543;431766.11159789504;272215.72791638016;314524.84189198195;444222.3907795115;201928.61273129936;201928.61273129936;273.99661604625794;1151533.715812164;742106.9351096171;129115.44953895417;135822.50610404997;0;12;13;2;0;0;0;3;61;67;695996912330.7263;264917975110.50195;585662530400.8071;73399.5965944594;11064.74919753502;3700.0944965371573;4711.668726765211;1847689.158441504;421881.11049871845;1632469.59031802;486023.84107206186;3.7464511828382534;0.22835344821882247
3203;2019-04-13 22:23:41.768;874;506;193;189;151;53;42;17;-28;42;745;213;-29;28;235;138;859;352;152;43;41;-237;809;365;370;147;370;301;788;125.0;1955.0;1214.0;363.0;0.0;84;12;62;1;0;0;1;0;0;0;1;1;1;0;0;25958.578125;12432.93359375;8034.658203125;3848.22680664062;793.0;159042;642.0;0.0;Calculated values ==>;1555187021.768;360.56000000000006;323.76000000000005;292.46000000000004;292.06;288.26000000000005;278.46000000000004;274.9066339382667;277.36;274.86;270.36;277.36;347.66;294.46000000000004;270.26000000000005;275.96000000000004;296.66;286.96000000000004;359.06000000000006;308.36;277.46000000000004;277.26000000000005;337.36;352.46000000000004;249.46000000000004;244.02132995426717;267.7187500070086;274.9066339382667;288.36;8090000.000000001;3650000.0;3700000.0;1470000.0;3700000.0;3010000.0;7880000.0;0.020833333333333332;0.32583333333333336;0.20233333333333334;0.0605;0.0;0.020833333333333332;0.0;12432.93359375;8034.658203125;3848.22680664062;25958.578125;501746.26555344684;440157.2393445785;245179.01570122782;244005.25079887934;233375.3956593457;429811.8947417682;433166.4952995384;437785.01000687695;471962.6950587572;528274.5234267008;469899.7121042447;437629.4412208045;446070.60221923905;462797.4531940566;449971.1092480008;499578.73733329267;373022.6063224627;433351.604109613;432980.8147056428;269285.52512055053;332557.3633054275;443022.1201770432;198149.84519754397;198149.84519754397;272.485094100927;1151964.338217609;742321.2529720684;129179.24086834776;135953.54738632316;0;12;13;2;0;0;0;3;61;67;696220075129.8749;265004660660.1712;585842800350.1194;48486.18167975504;14814.772636259702;41236.20602102876;4892.311864752059;1848704.703970778;422096.73723606375;1632843.9970760427;486103.8609044906;4.500340868062491;0.22742603166972902
