;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3204;2019-04-13 22:24:41.799;868;439;210;210;166;44;35;-26;-24;37;738;214;-26;20;236;133;860;368;152;36;35;-231;792;353;358;147;358;304;795;-1.0;0.0;697.0;319.0;0.0;26;50;69;1;0;0;1;0;0;0;1;1;1;1;0;27588.46484375;12964.791015625;5386.47705078125;4143.70751953125;814.0;159043;638.0;0.0;Calculated values ==>;1555187081.799;359.96000000000004;317.06;294.16;294.16;289.76000000000005;277.56;273.6339639331285;276.66;270.56;270.76000000000005;276.86;346.96000000000004;294.56;270.56;275.16;296.76000000000005;286.46000000000004;359.16;309.96000000000004;276.76000000000005;276.66;336.96000000000004;354.56000000000006;250.06000000000003;244.02132995426717;268.0796299477929;273.6339639331285;288.36;7920000.0;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;3040000.0;7950000.0;0.0;0.0;0.11616666666666667;0.05316666666666667;0.0;0.0;0.0;12964.791015625;5386.47705078125;4143.70751953125;27588.46484375;502396.6529707431;420092.12674607075;250106.01579482283;250106.01579482283;237331.65117822768;430607.02586249536;434864.4174955049;437727.04723144654;471466.26734783495;527310.5211232998;469608.3408413213;437413.810930519;444333.52089386596;464710.80611794995;451403.91591471323;501254.7613166639;384960.85492156545;435041.38555822254;434864.4174955049;267611.2341011182;341368.83218197053;443684.51055329415;192461.04214642395;198149.84519754397;270.13393403342667;1152410.7941264717;742533.0100289452;129245.87473093552;136065.44796580516;0;12;13;2;0;0;0;3;61;67;696438587970.3748;265092906230.37308;586024394125.5348;28491.734257376793;13356.714403631933;0.0;0.0;1849346.5180377492;422331.6209225027;1633187.8096717803;486144.651234244;1.8603464805345176;0.15849918469031238
3205;2019-04-13 22:25:41.789;857;663;214;213;178;37;33;-2;-25;33;733;215;-27;13;235;136;853;573;153;34;33;-238;810;352;357;140;357;302;813;-2.0;-1.0;1243.0;418.0;2.0;6;39;65;1;0;0;1;0;0;0;1;1;1;1;0;33334.16015625;12922.486328125;4742.88232421875;4080.82983398438;821.0;159044;631.0;0.0;Calculated values ==>;1555187141.789;358.86;339.46000000000004;294.56;294.46000000000004;290.96000000000004;276.86;273.5264737036516;276.46000000000004;272.96000000000004;270.66;276.46000000000004;346.46000000000004;294.66;270.46000000000004;274.46000000000004;296.66;286.76000000000005;358.46000000000004;330.46000000000004;276.56;276.46000000000004;336.26000000000005;355.26;249.36;242.56692532238324;267.8393353686513;273.5264737036516;288.46000000000004;8100000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3020000.0;8130000.0;0.0;0.0;0.20716666666666667;0.06966666666666667;0.0003333333333333333;0.0003333333333333333;0.0;12922.486328125;4742.88232421875;4080.82983398438;33334.16015625;499197.2425832394;468038.1425569665;250806.2255621863;250500.75772195132;240300.21013298564;430671.36484660726;434752.8493145431;438024.4983934438;471998.58498376724;526942.9218367933;470002.5792903727;437713.4967235476;443721.9807720978;464726.3611697759;452012.7488201055;498614.23449874937;450780.46802266233;434929.85772998666;434752.8493145431;264681.4149301396;344306.74156575615;444284.9621732954;193946.1834560301;250806.2255621863;270.7383187646981;1152918.3980534622;742748.7013856255;129314.40111925716;136149.84522538888;0;12;13;2;0;0;0;3;61;67;696653052220.4088;265178991880.38675;586206163825.5637;50564.89091120088;17440.26825063615;0.0;61.31554125078561;1850005.2134467238;422588.2196710754;1633187.8096717803;486145.16211192735;3.1300401652215823;0.24936901279967494
3206;2019-04-13 22:26:41.799;854;767;194;198;183;37;33;3;-26;31;735;213;-28;24;236;141;847;563;153;36;33;-246;802;353;358;139;358;302;793;-1.0;1456.0;1226.0;517.0;0.0;1;35;62;1;0;0;1;0;0;0;1;1;1;1;0;34130.046875;12485.876953125;4462.125;4052.76904296875;825.0;159045;624.0;0.0;Calculated values ==>;1555187201.799;358.56000000000006;349.86;292.56;292.96000000000004;291.46000000000004;276.86;273.6339639331285;276.46000000000004;273.46000000000004;270.56;276.26000000000005;346.66;294.46000000000004;270.36;275.56;296.76000000000005;287.26000000000005;357.86;329.46000000000004;276.76000000000005;276.46000000000004;335.56;355.66;248.56000000000003;242.35481222062532;267.8393353686513;273.6339639331285;288.46000000000004;8020000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3020000.0;7930000.0;0.0;0.24266666666666667;0.20433333333333334;0.08616666666666667;0.0;0.0;0.0;12485.876953125;4462.125;4052.76904296875;34130.046875;499488.4288663365;487389.40373801533;245347.19849870002;246531.59323510743;242151.7927721266;430607.02586249536;434509.0152533873;437869.15320432716;471934.1488268154;527152.0999284992;469762.69761624956;437557.52604302316;445306.1102701376;464710.80611794995;452552.2705139554;498471.89515632536;451834.77330994146;435041.38555822254;434509.0152533873;261751.83340796042;345985.720156464;443613.41299971857;192783.50156692902;250806.2255621863;270.2663425711185;1153480.6934789207;742960.4730356624;129382.19240655277;136226.56640447758;0;12;13;2;0;0;0;3;61;67;696867587970.3748;265262705830.37344;586387394025.5349;50079.16815124169;21613.1773684587;11317.27490138916;0.0;1850844.0537221928;422913.7192920795;1633282.136014381;486145.6731599315;3.9526939480712286;0.296971370762961
3207;2019-04-13 22:27:41.800;855;455;179;183;175;38;35;-30;-24;29;738;212;-26;1;236;145;849;393;153;36;34;-240;849;347;352;144;352;303;844;-1.0;1273.0;742.0;442.0;0.0;1;57;64;1;0;0;1;0;0;0;1;1;1;1;0;31015.890625;13234.8916015625;4768.5361328125;4201.34912109375;829.0;159046;618.0;0.0;Calculated values ==>;1555187261.8;358.66;318.66;291.06;291.46000000000004;290.66;276.96000000000004;272.9856168485579;276.66;270.16;270.76000000000005;276.06;346.96000000000004;294.36;270.56;273.26000000000005;296.76000000000005;287.66;358.06000000000006;312.46000000000004;276.76000000000005;276.56;334.96000000000004;356.06000000000006;249.16000000000003;243.40439225979637;267.9596281332873;272.9856168485579;288.46000000000004;8490000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;3030000.0;8440000.0;0.0;0.21216666666666667;0.12366666666666666;0.07366666666666667;0.0;0.0;0.0;13234.8916015625;4768.5361328125;4201.34912109375;31015.890625;495316.11720575555;412179.00667580304;239949.1221906192;241052.80338288838;238854.02212018942;430988.63858405815;436297.5886246484;437953.82195464283;471072.6445122798;527388.1781927326;469505.18851112365;437642.0229114993;441753.0823843035;465584.64511017455;454154.4036096638;494409.7192629221;375803.2397868928;436469.24547330075;436125.4985198589;259240.94887492666;347664.82616959437;443284.9143853872;189225.59372717445;250806.2255621863;268.7746925305353;1154023.5853388119;743174.8163456882;129450.97787090884;136303.4898625277;0;12;13;2;0;0;0;3;61;67;697080591520.1174;265347607245.27087;586568897050.3157;30759.390890796923;18715.70328848834;25164.34139549756;0.0;1851517.7196076403;423249.79889838153;1633586.1545500455;486145.6731599315;3.361413449935215;0.22477934391267435
3208;2019-04-13 22:28:41.790;863;403;171;172;161;37;33;10;-27;26;738;212;-29;34;236;148;856;395;152;35;33;-241;849;351;356;143;356;300;852;-1.0;-1.0;860.0;54.0;0.0;1;63;54;1;0;0;1;0;0;0;1;1;1;1;0;28064.259765625;12370.1064453125;4768.18115234375;4185.83056640625;830.0;159047;611.0;0.0;Calculated values ==>;1555187321.79;359.46000000000004;313.46000000000004;290.26000000000005;290.36;289.26000000000005;276.86;273.4187578820637;276.46000000000004;274.16;270.46000000000004;275.76000000000005;346.96000000000004;294.36;270.26000000000005;276.56;296.76000000000005;287.96000000000004;358.76;312.66;276.66;276.46000000000004;334.26000000000005;356.16;249.06000000000003;243.1966462407574;267.5978703862781;273.4187578820637;288.36;8490000.0;3510000.0;3560000.0;1430000.0;3560000.0;3000000.0;8520000.0;0.0;0.0;0.14333333333333334;0.009000000000000001;0.0;0.0;0.0;12370.1064453125;4768.18115234375;4185.83056640625;28064.259765625;496518.14219954814;380119.55978268903;237620.8810186842;237890.64718985054;234949.06876077852;430735.4089219946;434995.3873680092;438165.9764317512;470909.40455562726;527620.8928759367;469916.8569023829;437856.56215164;447107.6914315893;465003.21838653134;453891.2068399796;495466.7730352074;372397.18098805455;435347.08258078195;434995.3873680092;256311.7953858065;348084.6227182084;443372.39799425285;199029.87858497;250806.2255621863;272.7777075196068;1154515.8378697142;743388.1557669488;129520.85938612178;136382.94926114264;0;12;13;2;0;0;0;3;61;67;697292956120.1512;265433692895.28455;586749766900.3445;34276.17402470531;2199.082674683546;0.0;0.0;1852059.5923215155;423424.05973312183;1633795.8224445672;486145.6731599315;1.7105165343184292;0.10478447774219561
3209;2019-04-13 22:29:41.791;876;614;162;163;150;39;30;15;-26;27;736;214;-28;8;236;150;855;431;153;36;29;-243;809;353;359;141;359;302;813;-1.0;0.0;172.0;181.0;0.0;1;66;54;1;0;0;1;0;0;0;1;1;1;0;0;24893.6796875;11889.9453125;4489.69873046875;4278.10546875;831.0;159048;606.0;0.0;Calculated values ==>;1555187381.791;360.76;334.56;289.36;289.46000000000004;288.16;277.06;273.6339639331285;276.16;274.66;270.56;275.86;346.76;294.56;270.36;273.96000000000004;296.76000000000005;288.16;358.66;316.26000000000005;276.76000000000005;276.06;333.76000000000005;356.26;248.86;242.77792619122317;267.8393353686513;273.6339639331285;288.46000000000004;8090000.000000001;3529999.9999999995;3590000.0;1410000.0;3590000.0;3020000.0;8130000.0;0.0;0.0;0.028666666666666667;0.030166666666666668;0.0;0.0;0.0;11889.9453125;4489.69873046875;4278.10546875;24893.6796875;502033.65483250737;459000.54529173044;235898.4037999082;236169.52368682367;232682.8263781002;430607.02586249536;433724.0844890748;437869.15320432716;471275.1926151781;527256.6740192041;469882.6732820486;437557.52604302316;442993.0989471373;464564.1698029545;453830.29482252937;498997.0221470059;412072.6403554605;434799.06761956174;433543.1123277296;254219.67992080047;348504.4273212152;443547.1953492973;186966.38583203335;250806.2255621863;267.84501922813155;1154957.16138656;743590.326234138;129591.39336187622;136460.09954588953;0;12;13;2;0;0;0;3;61;67;697507459694.8921;265518894315.18164;586930369910.1263;7192.545998005756;7740.187753770796;0.0;0.0;1852405.1707474985;423506.8883670464;1633795.8224445672;486145.6731599315;0.7228635308655231;0.07517745191476798
3210;2019-04-13 22:30:41.771;878;699;159;159;144;41;30;10;-24;28;736;214;-26;40;237;151;852;376;152;34;30;-245;804;353;358;139;358;305;795;-2.0;1383.0;1219.0;233.0;0.0;1;68;58;1;0;0;1;0;0;0;1;1;1;0;0;23663.962890625;12125.7080078125;4460.04638671875;4311.0703125;831.0;159049;601.0;0.0;Calculated values ==>;1555187441.771;360.96000000000004;343.06000000000006;289.06;289.06;287.56;277.26000000000005;273.6339639331285;276.16;274.16;270.76000000000005;275.96000000000004;346.76;294.56;270.56;277.16;296.86;288.26000000000005;358.36;310.76000000000005;276.56;276.16;333.26000000000005;356.26;248.66000000000003;242.35481222062532;268.19934244402924;273.6339639331285;288.36;8040000.000000001;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3050000.0;7950000.0;0.0;0.2305;0.20316666666666666;0.03883333333333334;0.0;0.0;0.0;12125.7080078125;4460.04638671875;4311.0703125;23663.962890625;502761.765423836;476355.0099800986;235414.13059299765;235414.13059299765;231388.48409163364;430607.02586249536;433972.159331108;437499.1961693786;471639.4363266047;527023.3157520024;469470.81331304443;437184.50195927493;446994.97740117426;464841.74997644586;453971.4261804918;499016.21472264937;391213.68606186315;434686.96261437517;433972.159331108;252127.67657613798;348504.4273212152;443721.7682525868;196703.95623608827;250806.2255621863;271.8581234875458;1155361.6735258324;743790.3899683894;129662.94596792111;136534.65589482003;0;12;13;2;0;0;0;3;61;67;697722487994.9604;265602866315.20834;587112409210.1842;48921.56624644681;9592.52503330736;24848.482856311224;0.0;1852872.6324771503;423651.2794938936;1634002.8241115387;486145.6731599315;3.9892459885551896;0.22177822138874506
3211;2019-04-13 22:31:41.792;874;450;160;160;141;41;31;14;-22;28;740;214;-24;13;237;150;860;341;152;36;30;-241;825;350;355;131;355;305;820;-2.0;1311.0;243.0;164.0;0.0;1;34;62;1;0;0;1;0;0;0;1;1;1;0;0;23698.73828125;12777.0380859375;4634.93505859375;4142.1240234375;831.0;159050;597.0;0.0;Calculated values ==>;1555187501.792;360.56000000000006;318.16;289.16;289.16;287.26000000000005;277.26000000000005;273.3108153835814;276.26000000000005;274.56;270.96000000000004;275.96000000000004;347.16;294.56;270.76000000000005;274.46000000000004;296.86;288.16;359.16;307.26000000000005;276.76000000000005;276.16;332.86;356.26;249.06000000000003;240.61611355647437;268.19934244402924;273.3108153835814;288.36;8250000.0;3500000.0;3550000.0;1310000.0;3550000.0;3050000.0;8200000.0;0.0;0.2185;0.0405;0.02733333333333333;0.0;0.0;0.0;12777.0380859375;4634.93505859375;4142.1240234375;23698.73828125;500319.97312668955;417111.73880297673;235232.99214531708;235232.99214531708;230206.83641909366;430799.1582183253;434884.8868685005;437812.597326149;472693.2819402637;527442.2860513828;469470.81331304443;437499.1961693786;443110.4695693885;465279.17082256265;454342.8865433985;498270.72304584895;310106.0938182575;435760.7856976155;434708.2881056637;250454.15340279948;348504.4273212152;445687.0430880207;189510.69064284788;250806.2255621863;268.9029809484596;1155756.5008444425;743997.9854860214;129733.4139093765;136610.47393407903;0;12;13;2;0;0;0;3;61;67;697936462860.484;265683894665.40662;587295473260.6322;10056.227220673696;7002.15363350139;41113.97148622873;0.0;1853364.2861091436;423789.6168842683;1634552.7036228972;486145.6731599315;2.698899976513651;0.11165751092592499
3212;2019-04-13 22:32:41.802;874;385;163;163;143;41;31;20;-24;28;748;212;-26;34;237;149;867;362;152;38;31;-218;850;355;360;133;360;302;852;-1.0;199.0;189.0;190.0;0.0;0;24;57;1;0;0;1;0;0;0;1;1;1;0;0;23185.076171875;12631.4453125;4742.3828125;4037.330078125;831.0;159051;593.0;0.0;Calculated values ==>;1555187561.802;360.56000000000006;311.66;289.46000000000004;289.46000000000004;287.46000000000004;277.26000000000005;273.8482719121499;276.26000000000005;275.16;270.76000000000005;275.96000000000004;347.96000000000004;294.36;270.56;276.56;296.86;288.06;359.86;309.36;276.96000000000004;276.26000000000005;332.46000000000004;356.26;251.36;241.05796691057077;267.8393353686513;273.8482719121499;288.36;8500000.0;3550000.0;3600000.0;1330000.0;3600000.0;3020000.0;8520000.0;0.0;0.033166666666666664;0.0315;0.03166666666666666;0.0;0.0;0.0;12631.4453125;4742.3828125;4037.330078125;23185.076171875;498068.60123538575;359582.8393050271;235479.77457333048;235479.77457333048;230248.43666787143;430477.46260093397;433656.0705203272;438179.53515710204;472431.1216696904;528510.7994535349;469642.65197080246;437869.15320432716;446724.52688641194;464548.7096429471;453344.2061168296;497024.9673501085;321075.53311054327;434911.66494596965;433656.0705203272;248780.69988749037;348504.4273212152;447732.91854279744;189328.06321522832;250806.2255621863;268.8424883116145;1156147.2644145654;744209.7581372017;129801.5873872316;136688.63127371165;0;12;13;2;0;0;0;3;61;67;698150998610.45;265763107865.39404;587477603610.6033;7838.821366169022;8182.820418706355;5835.656235612246;0.0;1853513.4363682445;423916.179424925;1634944.0157283333;486145.6731599315;1.0208367904776636;0.08237372025938722
3213;2019-04-13 22:33:41.783;882;569;161;161;144;46;32;29;-26;31;754;210;-28;15;237;149;866;385;152;36;32;-197;809;362;367;133;367;301;812;119.0;-1.0;229.0;112.0;0.0;0;22;53;1;0;0;1;0;0;0;1;1;1;0;0;21764.99609375;11850.166015625;4404.5791015625;4002.74658203125;830.0;159052;589.0;0.0;Calculated values ==>;1555187621.783;361.36;330.06;289.26000000000005;289.26000000000005;287.56;277.76000000000005;274.5913991737795;276.36;276.06;270.56;276.26000000000005;348.56000000000006;294.16;270.36;274.66;296.86;288.06;359.76;311.66;276.76000000000005;276.36;332.06;356.16;253.46000000000004;241.05796691057077;267.7187500070086;274.5913991737795;288.36;8090000.000000001;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3010000.0;8120000.0;0.01983333333333333;0.0;0.03816666666666667;0.018666666666666668;0.0;0.01983333333333333;0.0;11850.166015625;4404.5791015625;4002.74658203125;21764.99609375;502893.6092876227;450096.49808158923;235645.88837530845;235645.88837530845;231115.51727701715;430014.67791919125;432064.8867102419;438095.2167564963;472723.10170879104;529213.9030116784;469539.9898145072;437785.01000687695;444213.19900484144;463513.8806111011;452122.4443351143;500592.94380274025;388450.89806506445;432812.2514932043;432064.8867102419;247107.31509690773;348084.6227182084;449923.5479235049;197990.19370311312;197990.19370311312;272.4092060776754;1156521.7297315325;744413.7069605023;129868.56680913763;136764.83181844483;0;12;13;2;0;0;0;3;61;67;698369029545.2559;265842882595.323;587658446325.4423;9164.008379870791;4702.755945447314;0.0;4642.481411308054;1853655.0817474236;424023.52522425976;1634992.6307972716;486184.3482539987;0.9136987940782415;0.051318787636039004
3214;2019-04-13 22:34:41.783;882;667;159;159;142;51;35;24;-25;34;756;211;-27;32;236;149;861;356;151;36;34;-212;789;363;369;136;369;304;792;127.0;0.0;894.0;450.0;0.0;0;23;54;1;0;0;1;0;0;0;1;1;1;0;0;21089.3359375;11620.4072265625;4272.27099609375;4036.2958984375;829.0;159053;586.0;-1.0;Calculated values ==>;1555187681.783;361.36;339.86;289.06;289.06;287.36;278.26000000000005;274.69669130483857;276.66;275.56;270.66;276.56;348.76;294.26000000000005;270.46000000000004;276.36;296.76000000000005;288.06;359.26;308.76000000000005;276.76000000000005;276.56;331.76000000000005;356.06000000000006;251.96000000000004;241.71165711629368;268.0796299477929;274.69669130483857;288.26000000000005;7890000.000000001;3629999.9999999995;3690000.0;1360000.0;3690000.0;3040000.0;7920000.0;0.021166666666666667;0.0;0.149;0.075;0.0;0.021166666666666667;-0.0024870650958766865;11620.4072265625;4272.27099609375;4036.2958984375;21089.3359375;504642.48746894987;471333.44551602507;235469.65048654217;235469.65048654217;230907.98269012957;429947.3805835815;432113.16921278025;437570.5891863215;472622.7809936826;529193.1324091097;469246.94630200695;437256.7094276882;446054.7494118788;463081.6473256225;451945.9500721777;501666.21275676036;374589.74563792;432301.3137403124;431924.41234261927;245852.32104278926;347664.82616959437;447814.4189214313;196212.71073330494;196212.71073330494;271.69886233466616;1156878.8491651262;744609.2950708539;129935.5588298082;136837.13890259198;0;12;13;2;0;0;0;3;61;67;698589829545.2559;265923582595.323;587839946325.4423;35962.323889499465;18870.128114109477;0.0;4989.231017397154;1854031.134516335;424219.9659247561;1634992.6307972716;486264.6125242379;3.001744227149558;0.230618056545949
3215;2019-04-13 22:35:41.784;874;520;163;163;144;51;36;28;-23;36;757;212;-25;23;236;148;864;323;151;38;35;-226;843;361;366;136;366;304;836;133.0;1331.0;1176.0;356.0;0.0;0;27;57;1;0;0;1;0;0;0;1;1;1;0;0;22479.126953125;12580.9765625;4689.85986328125;4044.26806640625;827.0;159054;583.0;-1.0;Calculated values ==>;1555187741.784;360.56000000000006;325.16;289.46000000000004;289.46000000000004;287.56;278.26000000000005;274.4858918419099;276.76000000000005;275.96000000000004;270.86;276.76000000000005;348.86;294.36;270.66;275.46000000000004;296.76000000000005;287.96000000000004;359.56000000000006;305.46000000000004;276.96000000000004;276.66;331.46000000000004;355.86;250.56000000000003;241.71165711629368;268.0796299477929;274.4858918419099;288.26000000000005;8430000.0;3610000.0;3660000.0;1360000.0;3660000.0;3040000.0;8359999.999999999;0.022166666666666668;0.22183333333333335;0.196;0.059333333333333335;0.0;0.022166666666666668;-0.002487391949673579;12580.9765625;4689.85986328125;4044.26806640625;22479.126953125;498701.79369773436;434435.09080084856;235756.33308876646;235756.33308876646;230744.60485378784;430081.6785162784;433065.50215134333;437883.18805776763;472818.15071447083;529297.6306174517;469367.4827915704;437570.5891863215;444766.67480068695;463529.53543198755;452153.818075147;497217.9942976477;292369.1434711011;433433.583526483;432880.6149027872;244597.3647265701;346825.2571629905;446333.26604531036;197617.72783857796;197617.72783857796;272.25617457557814;1157241.9257399517;744810.9766301558;130002.89798506777;136911.8245710703;0;12;13;2;0;0;0;3;61;67;698810333219.9895;266005183955.22443;588022349365.2219;47092.03020296118;14757.121933599456;45442.30340835558;5214.993996589972;1854723.2656682632;424500.19767859986;1635371.3229699815;486349.64914983854;5.27824996507723;0.25829663568641303
3216;2019-04-13 22:36:41.774;877;386;178;175;147;51;38;34;-25;36;757;212;-26;16;237;148;870;353;152;40;37;-230;849;366;371;136;371;302;851;141.0;296.0;472.0;116.0;0.0;21;24;52;1;0;0;1;0;0;0;1;1;1;0;0;23034.34765625;12262.9169921875;5671.8115234375;4000.9892578125;826.0;159055;580.0;0.0;Calculated values ==>;1555187801.774;360.86;311.76000000000005;290.96000000000004;290.66;287.86;278.26000000000005;275.0112864084945;276.96000000000004;276.56;270.66;276.76000000000005;348.86;294.36;270.56;274.76000000000005;296.86;287.96000000000004;360.16;308.46000000000004;277.16;276.86;331.16;355.76;250.16000000000003;241.71165711629368;267.8393353686513;275.0112864084945;288.36;8490000.0;3660000.0;3710000.0;1360000.0;3710000.0;3020000.0;8510000.0;0.0235;0.04933333333333333;0.07866666666666666;0.01933333333333333;0.0;0.0235;0.0;12262.9169921875;5671.8115234375;4000.9892578125;23034.34765625;498604.4604234691;361956.58456754225;239538.8763101568;238721.64777167217;231296.8207789637;429743.705733735;432163.2314376127;438024.4983934438;472818.15071447083;529450.4927950186;469642.65197080246;437869.15320432716;444156.6089809168;462915.9748133534;451266.74431298993;497563.98678314855;311417.0170989566;432539.7142654744;431974.0715495897;243342.44575359824;346405.4846687502;445908.088879303;200300.01479157366;200300.01479157366;273.34345516282406;1157621.1414819309;745017.97457107;130069.93062214508;136998.15744142974;0;12;13;2;0;0;0;3;61;67;699031396370.0247;266086770355.2374;588204119065.2509;18700.992710013787;4748.4227656961;9183.250504420135;5444.340333813377;1855271.4494800933;424662.71679341886;1635826.460050502;486438.46213130833;1.7358450134716714;0.07883260476537636
3217;2019-04-13 22:37:41.794;882;531;202;199;163;54;39;22;-25;39;756;212;-26;27;236;149;868;356;152;41;39;-247;782;363;369;137;368;305;785;134.0;-1.0;752.0;367.0;0.0;45;30;54;1;0;0;1;0;0;0;1;1;1;0;0;24296.71484375;11553.4970703125;6051.3564453125;4078.29272460938;824.0;159056;577.0;0.0;Calculated values ==>;1555187861.794;361.36;326.26000000000005;293.36;293.06;289.46000000000004;278.56;274.69669130483857;277.06;275.36;270.66;277.06;348.76;294.36;270.56;275.86;296.76000000000005;288.06;359.96000000000004;308.76000000000005;277.26000000000005;277.06;330.86;355.56000000000006;248.46000000000004;241.92719264551067;268.19934244402924;274.69669130483857;288.36;7820000.0;3629999.9999999995;3690000.0;1370000.0;3679999.9999999995;3050000.0;7850000.0;0.022333333333333334;0.0;0.12533333333333332;0.06116666666666667;0.0;0.022333333333333334;0.0;11553.4970703125;6051.3564453125;4078.29272460938;24296.71484375;505250.5718477534;446368.9414940855;247949.67503413142;247044.04145114924;236699.45430841303;429947.3805835815;432862.1520614866;437342.01223029394;472980.6827117325;529116.5775126958;469229.53360190673;437184.50195927493;445143.9216850511;463231.246673453;451945.9500721777;503281.62127148703;380612.17605070595;433233.1241697373;432862.1520614866;242087.5637286956;345565.9636080181;443896.11914246046;195283.16175669376;195283.16175669376;271.32245602035596;1158015.6984778123;745216.5108449002;130137.28041442715;137095.8830721604;0;12;13;2;0;0;0;3;61;67;699253470369.9541;266168697655.21136;588386279765.193;30338.04259269122;15206.825893429397;0.0;5305.930783473707;1855680.2443270285;424829.0659634383;1635903.0126470437;486528.07758578815;2.345176235321312;0.1729903638290747
3218;2019-04-13 22:38:41.785;871;689;212;210;171;46;36;6;-21;37;756;212;-23;6;236;145;863;376;152;36;36;-252;808;356;361;136;361;306;811;116.0;-1.0;927.0;456.0;0.0;12;20;61;1;0;0;1;0;0;0;1;1;1;0;0;27831.650390625;12409.2490234375;4957.84228515625;4045.9326171875;821.0;159057;575.0;0.0;Calculated values ==>;1555187921.785;360.26;342.06000000000006;294.36;294.16;290.26000000000005;277.76000000000005;273.955091788801;276.76000000000005;273.76000000000005;271.06;276.86;348.76;294.36;270.86;273.76000000000005;296.76000000000005;287.66;359.46000000000004;310.76000000000005;276.76000000000005;276.76000000000005;330.66;355.26;247.96000000000004;241.71165711629368;268.3187672390254;273.955091788801;288.36;8080000.0;3560000.0;3610000.0;1360000.0;3610000.0;3060000.0;8109999.999999999;0.01933333333333333;0.0;0.1545;0.076;0.0;0.01933333333333333;0.0;12409.2490234375;4957.84228515625;4045.9326171875;27831.650390625;501403.5964023639;472804.99896629766;250253.42194795987;249645.77600916673;238396.58554859096;430412.23801567365;434310.53623595677;437742.05038880615;472915.8103579757;529039.9816895401;469091.33972194145;437427.84448784514;441867.40411234536;464270.0288607765;452599.498735461;500248.9326928887;381564.113350776;434310.53623595677;434310.53623595677;241250.99604349316;344306.74156575615;443552.7826172984;193039.94350193403;193039.94350193403;270.38198376861243;1158450.0363622461;745416.1704428328;130204.97213719178;137187.61263368418;0;12;13;2;0;0;0;3;61;67;699472437520.5946;266250585370.4509;588569552270.7291;37806.47551402174;19038.97577276769;0.0;4664.564792857772;1856248.0301322644;425114.4048375725;1635903.0126470437;486611.15258604777;2.8725515972356073;0.22218926609209147
3219;2019-04-13 22:39:41.785;863;557;202;204;179;42;36;17;-22;35;758;211;-23;28;236;144;861;336;152;35;35;-237;803;356;361;136;361;306;797;113.0;1335.0;0.0;267.0;0.0;7;14;61;1;0;0;1;0;0;0;1;1;1;0;0;31722.51953125;12371.390625;4750.23828125;3995.5537109375;818.0;159058;572.0;-1.0;Calculated values ==>;1555187981.785;359.46000000000004;328.86;293.36;293.56;291.06;277.36;273.955091788801;276.76000000000005;274.86;270.96000000000004;276.66;348.96000000000004;294.26000000000005;270.86;275.96000000000004;296.76000000000005;287.56;359.26;306.76000000000005;276.66;276.66;330.36;354.96000000000004;249.46000000000004;241.71165711629368;268.3187672390254;273.955091788801;288.36;8030000.0;3560000.0;3610000.0;1360000.0;3610000.0;3060000.0;7970000.0;0.01883333333333333;0.2225;0.0;0.0445;0.0;0.01883333333333333;-0.0024888564661766873;12371.390625;4750.23828125;3995.5537109375;31722.51953125;500698.554990823;449956.16561387014;247620.2803145086;248221.83070818125;240922.96655157433;430412.23801567365;434310.53623595677;437585.1090581189;472720.47428543336;529249.2194570062;468970.37824730924;437427.84448784514;445090.0235980121;464270.0288607765;452456.14026116463;500410.12176843145;315426.7946031554;434130.71970383386;434130.71970383386;239996.17471937067;343047.5905507172;445161.81580815534;182608.67509241216;182608.67509241216;265.99587376397955;1158946.321111595;745622.6757732364;130271.9845232595;137268.5133050709;0;12;13;2;0;0;0;3;61;67;699689037520.5946;266332185370.4509;588753152270.7291;0.0;11683.614761850571;41158.790294273924;4736.998506848441;1856563.0840948813;425370.42642536096;1636246.0025661627;486689.49894687865;2.7266612505452525;0.11224656364803098
3220;2019-04-13 22:40:41.776;862;394;187;190;178;41;36;28;-22;34;760;210;-24;4;236;147;863;355;152;36;36;-210;846;357;362;137;362;304;839;110.0;1388.0;1151.0;330.0;0.0;2;18;62;1;0;0;1;0;0;0;1;1;1;0;0;29662.5625;12914.064453125;4802.93701171875;3998.26806640625;813.0;159059;571.0;0.0;Calculated values ==>;1555188041.776;359.36;312.56;291.86;292.16;290.96000000000004;277.26000000000005;274.0616903277293;276.76000000000005;275.96000000000004;270.96000000000004;276.56;349.16;294.16;270.76000000000005;273.56;296.76000000000005;287.86;359.46000000000004;308.66;276.76000000000005;276.76000000000005;330.26000000000005;354.46000000000004;252.16000000000003;241.92719264551067;268.0796299477929;274.0616903277293;288.36;8460000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;8390000.0;0.018333333333333333;0.23133333333333334;0.19183333333333333;0.055;0.0;0.018333333333333333;0.0;12914.064453125;4802.93701171875;3998.26806640625;29662.5625;496644.321005134;379992.292382032;242271.2896964814;243114.60097526677;239772.69180149795;430346.717906069;434064.28222162405;438039.0146135774;472491.6353866644;529611.0691093424;469126.3377235128;437727.04723144654;441988.93246200663;464122.52100971725;452711.3097642865;496793.7906036192;318636.5243463609;434064.28222162405;434064.28222162405;239577.9089402584;340949.162051476;447842.43106013257;197121.8258337521;197121.8258337521;272.04156061691964;1159457.7867299663;745833.3562918475;130338.58971239025;137348.11115762635;0;12;13;2;0;0;0;3;61;67;699905904985.3671;266414073085.365;588936124820.5371;46215.947380929814;13789.633287450926;41213.71426084576;4343.9450337776525;1856948.1592193842;425582.67165065574;1636932.3371377713;486765.16212512506;4.861244748129432;0.2427364885098771
3221;2019-04-13 22:41:41.776;871;524;170;170;160;44;35;33;-26;34;760;210;-27;32;236;150;864;402;151;38;35;-246;809;362;367;136;367;302;811;120.0;-1.0;907.0;177.0;0.0;35;16;55;1;0;0;1;0;0;0;1;1;1;1;0;26621.30859375;11943.2431640625;5873.5126953125;3952.32568359375;806.0;159060;571.0;0.0;Calculated values ==>;1555188101.776;360.26;325.56;290.16;290.16;289.16;277.56;274.5913991737795;276.66;276.46000000000004;270.56;276.56;349.16;294.16;270.46000000000004;276.36;296.76000000000005;288.16;359.56000000000006;313.36;276.96000000000004;276.66;330.26000000000005;353.76;248.56000000000003;241.71165711629368;267.8393353686513;274.5913991737795;288.26000000000005;8090000.000000001;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3020000.0;8109999.999999999;0.02;0.0;0.15116666666666667;0.029500000000000002;0.0;0.02;0.0;11943.2431640625;5873.5126953125;3952.32568359375;26621.30859375;501314.4802652488;440184.8805342168;238120.92721972836;238120.92721972836;235393.61081928233;430014.67791919125;432626.2974239531;437869.15320432716;472622.7809936826;529763.5573304285;469402.34944199485;437713.4967235476;446442.42112733104;463380.54213311686;452267.28390789893;500303.65767071146;399583.5175646496;433182.4302400453;432626.2974239531;239577.9089402584;338011.6871214325;444198.05242792907;199362.6710052484;199362.6710052484;272.9556565196351;1159926.8189890808;746040.5005219908;130404.84466030692;137437.08157185162;0;12;13;2;0;0;0;3;61;67;700124604985.3671;266495973085.365;589117924820.5371;36054.22989242741;7222.64375196908;0.0;4665.272528374094;1857633.7440299955;425757.7739593176;1637275.7847566118;486840.238938143;2.2023044967763252;0.13284081768550765
3222;2019-04-13 22:42:41.787;873;664;160;161;146;46;36;17;-24;36;758;210;-25;9;236;150;860;373;151;38;36;-251;808;358;363;133;363;304;810;125.0;0.0;1196.0;509.0;0.0;27;2;57;1;0;0;1;0;0;0;1;1;1;0;0;24067.7890625;12071.5068359375;5594.54931640625;3915.1708984375;795.0;159061;577.0;0.0;Calculated values ==>;1555188161.787;360.46000000000004;339.56000000000006;289.16;289.26000000000005;287.76000000000005;277.76000000000005;274.1680685717883;276.76000000000005;274.86;270.76000000000005;276.76000000000005;348.96000000000004;294.16;270.66;274.06;296.76000000000005;288.16;359.16;310.46000000000004;276.96000000000004;276.76000000000005;330.86;352.66;248.06000000000003;241.05796691057077;268.0796299477929;274.1680685717883;288.26000000000005;8080000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3040000.0;8100000.0;0.020833333333333332;0.0;0.19933333333333333;0.08483333333333333;0.0;0.020833333333333332;0.0;12071.5068359375;5594.54931640625;3915.1708984375;24067.7890625;501691.3137851364;468590.7690676856;235411.63691597094;235682.2018059852;231673.89435099636;430280.9020939914;433816.67410848953;437727.04723144654;473209.4130839679;529402.1194473583;469126.3377235128;437570.5891863215;442728.0766999201;463974.7193981239;452966.72595957475;499814.34238268924;379336.2430844502;434178.6716885159;433816.67410848953;242087.5637286956;333396.4077044029;444244.1646339988;194439.9685539101;194439.9685539101;270.9612455881201;1160349.3055773159;746240.6601275853;130470.41915152066;137532.66627580227;0;12;13;2;0;0;0;3;61;67;700343645135.0677;266576687880.25467;589299758150.2886;48495.224349722266;21191.722634127527;0.0;4987.014699053738;1858338.451987161;425994.60375638225;1637275.7847566118;486920.68941147823;3.460135121473563;0.2609856853743807
3223;2019-04-13 22:43:41.757;865;620;159;160;140;43;36;26;-23;35;759;210;-24;29;236;147;858;344;153;39;35;-232;803;355;360;134;360;306;792;87.0;1488.0;331.0;0.0;0.0;8;1;61;1;0;0;1;0;0;0;1;1;1;1;0;22799.107421875;12354.169921875;4738.33251953125;3925.6943359375;773.0;159062;600.0;0.0;Calculated values ==>;1555188221.757;359.66;335.16;289.06;289.16;287.16;277.46000000000004;273.8482719121499;276.76000000000005;275.76000000000005;270.86;276.66;349.06000000000006;294.16;270.76000000000005;276.06;296.76000000000005;287.86;358.96000000000004;307.56;277.06;276.66;333.16;350.46000000000004;249.96000000000004;241.2770596917726;268.3187672390254;273.8482719121499;288.46000000000004;8030000.0;3550000.0;3600000.0;1340000.0;3600000.0;3060000.0;7920000.0;0.0145;0.24800000000000003;0.05516666666666667;0.0;0.0;0.0145;0.0;12354.169921875;4738.33251953125;3925.6943359375;22799.107421875;500986.60705944384;463015.345401409;235469.65048654217;235742.45300335324;230380.16329585257;430477.46260093397;434555.4581654633;437427.84448784514;472981.82504853373;529353.8240171962;468849.343196092;437270.2536001789;445233.9253261885;464417.2445854314;453059.54249247717;499976.75080885837;348956.7973378936;435089.031508698;434376.6058122323;251709.28920128586;324168.52440917626;446072.423620007;201709.7481601087;201709.7481601087;273.8482719121499;1160739.6677694698;746444.1056603442;130535.7270248998;137618.73057080182;0;12;13;2;0;0;0;3;61;67;700560436685.1711;266656747830.29288;589482666650.3759;13003.781647413462;0.0;37452.94846079927;3373.6694359557923;1858850.68745819;426171.1131462399;1637587.7366066487;486990.3269431193;2.5611331035873732;0.06341112992952408
3224;2019-04-13 22:44:41.788;860;401;162;162;141;41;37;23;-22;34;762;208;-23;14;236;144;860;352;152;37;36;-206;842;355;360;135;360;306;837;113.0;1286.0;0.0;116.0;0.0;1;1;64;1;0;0;1;0;0;0;1;1;1;0;0;23367.64453125;13226.962890625;4727.9404296875;3924.6328125;754.0;159063;648.0;0.0;Calculated values ==>;1555188281.788;359.16;313.26000000000005;289.36;289.36;287.26000000000005;277.26000000000005;273.8482719121499;276.86;275.46000000000004;270.96000000000004;276.56;349.36;293.96000000000004;270.86;274.56;296.76000000000005;287.56;359.16;308.36;276.86;276.76000000000005;337.96000000000004;348.56000000000006;252.56000000000003;241.49495122638035;268.3187672390254;273.8482719121499;288.36;8420000.0;3550000.0;3600000.0;1350000.0;3600000.0;3060000.0;8370000.0;0.01883333333333333;0.21433333333333332;0.0;0.01933333333333333;0.0;0.01883333333333333;0.0;13226.962890625;4727.9404296875;3924.6328125;23367.64453125;496713.452953823;386855.3253548313;235471.16461520182;235471.16461520182;229952.2810694663;430477.46260093397;434733.80906377075;437585.1090581189;472753.7123474745;529667.5808205553;468607.05097777524;437427.84448784514;443052.3292051162;464417.2445854314;452631.20222892443;496713.452953823;315777.0721516659;434733.80906377075;434555.4581654633;271797.11229066993;316201.74473053816;448626.9868336659;189488.35008324496;189488.35008324496;268.90939575283016;1161124.5894768084;746657.3919085915;130601.18021797284;137697.65693645662;0;12;13;2;0;0;0;3;61;67;700776548285.6655;266737489525.4776;589666361510.7961;0.0;5010.013643841471;38780.69761859567;4615.430535548445;1858959.108294004;426212.8848309262;1638223.345220296;487056.9371738813;2.2123934211471434;0.06120584420465707
3225;2019-04-13 22:45:41.798;865;478;164;164;144;43;35;22;-22;34;764;208;-28;25;236;145;860;394;152;38;35;-250;831;361;366;137;366;301;834;125.0;115.0;1297.0;550.0;0.0;33;1;54;1;0;0;1;0;0;0;1;1;1;0;0;23364.49609375;12194.40234375;6007.982421875;3847.0927734375;742.0;159064;685.0;0.0;Calculated values ==>;1555188341.798;359.66;320.96000000000004;289.56;289.56;287.56;277.46000000000004;274.4858918419099;276.66;275.36;270.96000000000004;276.56;349.56000000000006;293.96000000000004;270.36;275.66;296.76000000000005;287.66;359.16;312.56;276.96000000000004;276.66;341.66;347.36;248.16000000000003;241.92719264551067;267.7187500070086;274.4858918419099;288.36;8309999.999999999;3610000.0;3660000.0;1370000.0;3660000.0;3010000.0;8340000.000000001;0.020833333333333332;0.019166666666666665;0.21616666666666667;0.09166666666666666;0.0;0.020833333333333332;0.0;12194.40234375;6007.982421875;3847.0927734375;23364.49609375;498460.5496781234;422854.6319261548;236060.04134280016;236060.04134280016;230774.89350018752;430081.6785162784;432880.6149027872;438711.9858211006;472491.6353866644;530256.7858949634;469299.82431381487;437785.01000687695;445645.04530121887;463529.53543198755;451718.7949141741;497722.660649646;383014.59940010303;433433.583526483;432880.6149027872;287289.4124756198;311171.3556482807;443572.5500451788;195214.89421974448;195214.89421974448;271.2873273972707;1161514.0888877057;746869.271926296;130665.95539190868;137787.1378712094;0;12;13;2;0;0;0;3;61;67;700994384585.6309;266819103125.46463;589848491860.7672;52635.954634493144;22766.11845066481;2198.5711739495737;4951.369180896723;1859397.8143547145;426444.39117630484;1638564.8960424974;487136.6737920608;3.7439441952198838;0.27976370626922703
3226;2019-04-13 22:46:41.799;872;652;161;161;142;46;36;8;-10;35;762;209;-18;17;236;143;857;369;152;38;35;-258;815;361;366;134;366;300;818;127.0;-1.0;921.0;487.0;0.0;42;1;49;1;0;0;1;0;0;0;1;1;1;0;0;22725.45703125;11620.6142578125;6244.896484375;3858.44091796875;734.0;159065;690.0;0.0;Calculated values ==>;1555188401.799;360.36;338.36;289.26000000000005;289.26000000000005;287.36;277.76000000000005;274.4858918419099;276.76000000000005;273.96000000000004;272.16;276.66;349.36;294.06;271.36;274.86;296.76000000000005;287.46000000000004;358.86;310.06;276.96000000000004;276.66;342.16;346.56000000000006;247.36;241.2770596917726;267.5978703862781;274.4858918419099;288.36;8150000.0;3610000.0;3660000.0;1340000.0;3660000.0;3000000.0;8180000.0;0.021166666666666667;0.0;0.15350000000000003;0.08116666666666666;0.0;0.021166666666666667;0.0;11620.6142578125;6244.896484375;3858.44091796875;22725.45703125;500923.5693308866;465426.41450979095;235537.82230401083;235537.82230401083;230498.2046700426;430081.6785162784;433065.50215134333;440749.2218407172;472981.82504853373;530124.3008302534;469557.5496465405;439543.66761325765;444700.7274647726;463529.53543198755;451427.8056151947;498742.34490860597;367747.9635006749;433433.583526483;432880.6149027872;289383.54333396035;307818.28838856175;443299.85916317254;193863.54745428546;193863.54745428546;270.7368382192688;1161898.1782313325;747067.7337053771;130730.16924280584;137889.24689709352;0;12;13;2;0;0;0;3;61;67;701213988245.3656;266900404480.36642;590028794865.5494;37896.951018317275;20245.913967038;0.0;5059.19459432662;1860152.2678082578;426802.8307532461;1638583.217774282;487220.09654710966;2.909326100904577;0.226817221270628
3227;2019-04-13 22:47:41.779;873;688;165;164;142;48;37;7;-1;36;761;209;-5;15;236;140;856;360;152;39;37;-253;846;361;366;135;366;301;836;119.0;1552.0;957.0;438.0;0.0;55;1;46;1;0;0;1;0;0;0;1;1;1;0;0;23689.2421875;11687.98828125;7074.5400390625;3854.9541015625;724.0;159066;684.0;0.0;Calculated values ==>;1555188461.779;360.46000000000004;341.96000000000004;289.66;289.56;287.36;277.96000000000004;274.4858918419099;276.86;273.86;273.06;276.76000000000005;349.26;294.06;272.66;274.66;296.76000000000005;287.16;358.76;309.16;277.06;276.86;341.56000000000006;345.56000000000006;247.86;241.49495122638035;267.7187500070086;274.4858918419099;288.36;8460000.0;3610000.0;3660000.0;1350000.0;3660000.0;3010000.0;8359999.999999999;0.01983333333333333;0.25866666666666666;0.1595;0.073;0.0;0.01983333333333333;0.0;11687.98828125;7074.5400390625;3854.9541015625;23689.2421875;498282.4261453147;469619.7401925555;236293.29079329723;236024.57397521668;230225.83593064448;430081.6785162784;433249.8226776551;441876.3466884435;472948.7829819323;529944.0155375585;469419.94234503055;441282.59110265225;444213.19900484144;463529.53543198755;450989.8336964335;495745.1359605964;328613.71020023094;433616.79160117084;433249.8226776551;286870.6033266602;303627.53096179874;443640.94000824814;194801.806937401;194801.806937401;271.1194721826312;1162284.8384618915;747261.9073138129;130794.42610855843;138000.205203056;0;12;13;2;0;0;0;3;61;67;701433515045.4354;266981077580.3921;590209034765.6068;39408.389090291275;18165.25671417184;43231.32879668119;4729.218978848372;1860796.2642389785;427122.8171446616;1638943.3587606777;487301.6394702077;4.666045124364635;0.24609821186277203
3228;2019-04-13 22:48:41.769;878;419;189;185;146;46;39;-4;0;36;760;209;-1;32;236;137;868;352;152;39;38;-247;821;362;367;141;367;300;806;128.0;1727.0;892.0;425.0;0.0;66;2;41;1;0;0;1;0;0;0;1;1;1;0;0;23595.611328125;10966.9619140625;7347.68994140625;3811.71923828125;714.0;159067;666.0;0.0;Calculated values ==>;1555188521.769;360.96000000000004;315.06;292.06;291.66;287.76000000000005;277.76000000000005;274.5913991737795;277.06;272.76000000000005;273.16;276.76000000000005;349.16;294.06;273.06;276.36;296.76000000000005;286.86;359.96000000000004;308.36;277.06;276.96000000000004;339.76;344.56000000000006;248.46000000000004;242.77792619122317;267.5978703862781;274.5913991737795;288.36;8209999.999999999;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3000000.0;8059999.999999999;0.021333333333333333;0.28783333333333333;0.14866666666666667;0.07083333333333333;0.0;0.021333333333333333;0.0;10966.9619140625;7347.68994140625;3811.71923828125;23595.611328125;501257.61222359585;409430.42999067577;243575.29426762532;242428.79773785846;231738.59492544428;430014.67791919125;433366.6693374496;442232.80960689666;472161.77640367835;529915.8841322873;469557.5496465405;442085.5645219337;446827.4400790702;463380.54213311686;450368.9831162589;499804.6747894761;347749.0365804854;433366.6693374496;433182.4302400453;279332.9882161641;299437.39939995663;443111.10016091616;194997.07286536784;194997.07286536784;271.20254658910835;1162678.8132345101;747450.6671002619;130858.30440490987;138120.37042203735;0;12;13;2;0;0;0;3;61;67;701653378395.4703;267063863780.40524;590389304715.6355;36755.712862240616;17574.743600101338;43766.68119782115;5081.287623993119;1861430.8593052088;427420.6008417719;1639668.2213468445;487383.3800662074;4.663142674729019;0.24083301819337102
3229;2019-04-13 22:49:41.780;876;501;205;204;164;43;37;-34;-1;35;755;210;-2;14;237;136;866;355;151;39;36;-243;781;352;358;143;358;305;784;114.0;-1.0;465.0;375.0;0.0;23;14;49;1;0;0;1;0;0;0;1;1;1;0;0;24039.763671875;11129.3798828125;5146.96875;3946.68139648438;704.0;159068;645.0;0.0;Calculated values ==>;1555188581.78;360.76;323.26000000000005;293.66;293.56;289.56;277.46000000000004;273.5264737036516;276.86;269.76000000000005;273.06;276.66;348.66;294.16;272.96000000000004;274.56;296.86;286.76000000000005;359.76;308.66;277.06;276.76000000000005;337.66;343.56000000000006;248.86;243.1966462407574;268.19934244402924;273.5264737036516;288.26000000000005;7809999.999999999;3520000.0000000005;3579999.9999999995;1430000.0;3579999.9999999995;3050000.0;7840000.000000001;0.019;0.0;0.0775;0.0625;0.0;0.019;0.0;11129.3798828125;5146.96875;3946.68139648438;24039.763671875;504496.1118758579;439719.87051449646;248892.0271133806;248586.3164466612;236995.23907497534;430671.36484660726;435217.872359457;441030.91413852724;471798.96558121993;529012.0071169034;468987.9639293095;440880.4687282554;443257.1847228264;464841.74997644586;452012.7488201055;503087.45526345115;380338.9803275494;435569.4238987748;435041.38555822254;270541.29595472733;295247.87795992935;443153.3399399132;189660.39966791056;189660.39966791056;268.97168065953593;1163075.8474685682;747634.8370399508;130922.96959655662;138224.51166671864;0;12;13;2;0;0;0;3;61;67;701870918270.173;267149079400.2888;590570837990.3875;19481.214871472792;15843.308767000164;0.0;4662.238731915927;1861899.5862865443;427699.1356664749;1640033.010555424;487464.59100500535;1.9772883842065458;0.16065573907923605
3230;2019-04-13 22:50:41.790;865;693;212;210;172;37;36;-41;-4;31;749;211;-5;45;237;136;860;413;151;38;35;-244;812;350;355;141;355;304;815;-2.0;-1.0;658.0;449.0;0.0;1;18;49;1;0;0;1;0;0;0;1;1;1;0;0;27508.244140625;11500.21484375;4557.16259765625;3950.01293945312;753.0;159069;630.0;0.0;Calculated values ==>;1555188641.79;359.66;342.46000000000004;294.36;294.16;290.36;276.86;273.3108153835814;276.76000000000005;269.06;272.76000000000005;276.26000000000005;348.06000000000006;294.26000000000005;272.66;277.66;296.86;286.76000000000005;359.16;314.46000000000004;276.96000000000004;276.66;336.16;348.46000000000004;248.76000000000002;242.77792619122317;268.0796299477929;273.3108153835814;288.26000000000005;8120000.0;3500000.0;3550000.0;1410000.0;3550000.0;3040000.0;8150000.0;0.0;0.0;0.10966666666666666;0.07483333333333334;0.0;0.0;0.0;11500.21484375;4557.16259765625;3950.01293945312;27508.244140625;500178.59955859487;473012.9854257613;250139.25109243457;249533.82994533633;238593.50925762803;430799.1582183253;435760.7856976155;440793.27408520976;471669.41905304807;528461.3794440429;469246.94630200695;440642.64510116994;447886.92588112364;465279.17082256265;452364.8428864296;499452.3619885441;403603.8500775724;436107.93194895133;435586.53424517426;264262.8888514036;315782.5089487807;443438.2729526053;188942.23819775044;189660.39966791056;268.6657675277844;1163505.485794726;747823.4484259682;130988.78635031;138305.39290589647;0;12;13;2;0;0;0;3;61;67;702084853920.1389;267234293600.27524;590753568440.3584;27619.663602324705;19044.786600821637;0.0;0.0;1862292.1590249836;427989.9182501818;1640033.010555424;487503.4494697634;2.3323606584789385;0.21701564297773338
3231;2019-04-13 22:51:41.791;864;692;204;207;179;36;36;-35;-9;29;746;211;-9;13;237;139;855;377;152;39;36;-246;813;350;355;139;355;303;806;-1.0;1295.0;769.0;524.0;0.0;1;17;47;1;0;0;1;0;0;0;1;1;1;0;0;33262.17578125;11417.2177734375;4538.26513671875;3946.99243164062;804.0;159070;621.0;0.0;Calculated values ==>;1555188701.791;359.56000000000006;342.36;293.56;293.86;291.06;276.76000000000005;273.3108153835814;276.76000000000005;269.66;272.26000000000005;276.06;347.76;294.26000000000005;272.26000000000005;274.46000000000004;296.86;287.06;358.66;310.86;277.06;276.76000000000005;335.26000000000005;353.56000000000006;248.56000000000003;242.35481222062532;267.9596281332873;273.3108153835814;288.36;8130000.0;3500000.0;3550000.0;1390000.0;3550000.0;3030000.0;8059999.999999999;0.0;0.21583333333333332;0.12816666666666668;0.08733333333333333;0.0;0.0;0.0;11417.2177734375;4538.26513671875;3946.99243164062;33262.17578125;499943.4204354704;473906.0217993482;247976.86366574882;248878.30947771636;240728.59202595564;430799.1582183253;435760.7856976155;440254.13072146993;471737.69219339563;528224.7719617437;469384.86284256604;440254.13072146993;443518.9199794291;465279.17082256265;452791.5873438914;498632.4065889136;385657.9437725289;436280.8366206006;435760.7856976155;260496.36997498586;337172.47746341303;443613.41299971857;188995.1917383683;189660.39966791056;268.6878920951123;1164011.914400466;748014.4302138574;131054.59582512925;138381.18940017855;0;12;13;2;0;0;0;3;61;67;702297857469.8816;267318295000.17377;590935671475.1384;32203.02067966753;22236.657990157924;24383.654891203027;0.0;1862790.689702104;428333.9360215584;1640236.2110658907;487503.4494697634;3.9604788955820416;0.27974892654654065
