;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3232;2019-04-13 22:52:41.781;868;411;185;189;178;37;38;9;-16;28;745;210;-16;45;237;143;855;350;150;41;37;-248;835;349;354;138;354;303;831;-1.0;1186.0;2925.0;139.0;0.0;1;15;46;1;0;0;1;0;0;0;1;1;1;0;0;30236.015625;11614.552734375;4699.44482421875;3942.86572265625;822.0;159071;616.0;-1.0;Calculated values ==>;1555188761.781;359.96000000000004;314.26000000000005;291.66;292.06;290.96000000000004;276.86;273.20264511476705;276.96000000000004;274.06;271.56;275.96000000000004;347.66;294.16;271.56;277.66;296.86;287.46000000000004;358.66;308.16;277.26000000000005;276.86;334.76000000000005;355.36;248.36;242.14157278889297;267.9596281332873;273.20264511476705;288.16;8350000.0;3490000.0;3540000.0;1380000.0;3540000.0;3030000.0;8309999.999999999;0.0;0.19766666666666666;0.4875;0.023166666666666665;0.0;0.0;-0.002488206849574625;11614.552734375;4699.44482421875;3942.86572265625;30236.015625;498539.6828537437;396200.6631663358;241880.97523517648;243007.74711569806;239931.8796021976;430862.6128555636;436343.5466474219;439188.78863478545;471771.9322026706;528120.2319393447;469264.4658180255;439188.78863478545;448075.1158509465;465424.41340235074;453530.6823283508;496613.2387355237;316142.2316967549;436858.41488472256;436171.05879841355;258404.02479325983;344726.4743306794;443592.7599753338;198850.16695898617;189660.39966791056;272.69815198000526;1164540.9778036696;748206.3296462162;131120.33368495584;138458.1574863792;0;12;13;2;0;0;0;3;61;67;702510522019.9154;267401381150.18698;591117441175.1674;117165.07806695215;5669.870071545387;35673.102391329965;0.0;1864035.216402831;428566.4516630428;1640736.6006311618;487503.4494697634;7.824905975277253;0.39494557332369196
3233;2019-04-13 22:53:41.782;876;404;173;175;164;37;35;15;-16;27;745;209;-17;17;237;146;860;374;150;43;35;-251;845;352;357;137;358;300;847;0.0;86.0;0.0;48.0;0.0;1;12;38;1;0;0;1;0;0;0;1;1;1;0;0;26658.962890625;11027.57421875;4705.9794921875;3903.68530273438;830.0;159072;606.0;0.0;Calculated values ==>;1555188821.782;360.76;313.56;290.46000000000004;290.66;289.56;276.86;273.5264737036516;276.66;274.66;271.56;275.86;347.66;294.06;271.46000000000004;274.86;296.86;287.76000000000005;359.16;310.56;277.46000000000004;276.66;333.76000000000005;356.16;248.06000000000003;241.92719264551067;267.5978703862781;273.5264737036516;288.16;8450000.0;3520000.0000000005;3570000.0000000005;1370000.0;3579999.9999999995;3000000.0;8470000.0;0.0;0.014333333333333333;0.0;0.008;0.0;0.0;0.0;11027.57421875;4705.9794921875;3903.68530273438;26658.962890625;498817.07378851913;383778.8960594756;238253.54583563167;238797.05765064317;235831.9816385524;430671.36484660726;435106.3833865666;439846.68438734236;471806.2409394271;528351.6062825853;469557.5496465405;439695.3144293359;444700.7274647726;464841.74997644586;453436.88690813124;496437.21853661945;345354.8684539373;436501.8475060906;435106.3833865666;254219.67992080047;348084.6227182084;443464.5659813663;172578.79768206156;189660.39966791056;261.5888989880192;1165015.1105280248;748395.017182754;131185.72270014702;138536.53732887495;0;12;13;2;0;0;0;3;61;67;702723825575.5054;267483882525.41516;591298344190.6677;0.0;2167.086146394438;2165.5136845184443;0.0;1865011.6083290167;428631.76072017243;1641051.9276880294;487503.4494697634;0.22063182242149373;0.01850791957852829
3234;2019-04-13 22:54:41.782;886;570;161;162;150;42;31;10;-12;29;745;209;-14;47;237;149;857;365;151;35;30;-253;787;358;363;136;363;302;790;121.0;-1.0;1053.0;265.0;0.0;1;6;35;1;0;0;1;0;0;0;1;1;1;0;0;22378.546875;10106.6484375;4383.8388671875;3895.38500976562;835.0;159073;596.0;0.0;Calculated values ==>;1555188881.782;361.76;330.16;289.26000000000005;289.36;288.16;277.36;274.1680685717883;276.26000000000005;274.16;271.96000000000004;276.06;347.66;294.06;271.76000000000005;277.86;296.86;288.06;358.86;309.66;276.66;276.16;332.76000000000005;356.66;247.86;241.71165711629368;267.8393353686513;274.1680685717883;288.26000000000005;7870000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3020000.0;7900000.0;0.020166666666666666;0.0;0.1755;0.04416666666666667;0.0;0.020166666666666666;0.0;10106.6484375;4383.8388671875;3895.38500976562;22378.546875;505378.1720417986;453719.2431148361;236053.61977965588;236327.8055825416;233071.88065606385;430280.9020939914;432902.2481429067;440016.90873842884;472134.0588697756;528197.3986632949;469282.0919039604;439713.54161806765;448540.00715330127;464106.9778253677;452823.4905160512;501274.47694824584;385621.0251692175;433634.880018922;432717.6920543523;250035.78352995744;350183.7266411821;443445.0175510017;197213.17346050843;197213.17346050843;272.0821454296109;1165423.7564427385;748571.1357048894;131250.71495275118;138612.28581520307;0;12;13;2;0;0;0;3;61;67;702939825575.5054;267565782525.41516;591478944190.6677;42612.055541275025;10875.239780663453;0.0;4749.341124975851;1865366.7087918606;428740.4467695646;1641069.9736354004;487543.02731247153;3.1674665988588724;0.20620365346538158
3235;2019-04-13 22:55:41.752;884;652;158;160;144;43;32;16;-6;30;747;209;-9;25;236;149;855;354;151;34;31;-257;807;353;358;132;357;305;801;85.0;1235.0;630.0;167.0;0.0;0;1;42;1;0;0;1;0;0;0;1;1;1;0;0;21969.2578125;10933.4248046875;4453.564453125;3930.42041015625;838.0;159074;587.0;0.0;Calculated values ==>;1555188941.752;361.56000000000006;338.36;288.96000000000004;289.16;287.56;277.46000000000004;273.6339639331285;276.36;274.76000000000005;272.56;276.16;347.86;294.06;272.26000000000005;275.66;296.76000000000005;288.06;358.66;308.56;276.56;276.26000000000005;331.86;356.96000000000004;247.46000000000004;240.83765695389522;268.19934244402924;273.6339639331285;288.26000000000005;8070000.0;3529999.9999999995;3579999.9999999995;1320000.0;3570000.0000000005;3050000.0;8009999.999999999;0.014166666666666666;0.20583333333333334;0.105;0.02783333333333333;0.0;0.014166666666666666;0.0;10933.4248046875;4453.564453125;3930.42041015625;21969.2578125;503354.736710355;467603.72674718965;235033.20204477618;235575.5240855449;231291.1376800694;430607.02586249536;434330.5690018519;440276.00903072825;472756.67973813636;528175.0973908444;468867.069507884;439819.78721557604;444856.06423827005;464857.1551205372;453688.9922284879;499179.0417786362;361019.40894044226;434686.96261437517;434151.6192275535;246270.64818160105;351443.28659558244;443798.4166184821;195700.83037396742;195700.83037396742;271.45407184355054;1165793.1366994577;748746.3819816861;131315.8973904257;138685.8940203936;0;12;13;2;0;0;0;3;61;67;703156017425.6085;267646142325.4535;591660953140.7545;25680.393758959886;6905.382817138991;28437.857759194925;3378.0528420924693;1865935.5279844285;428888.5445386894;1641306.8372924328;487610.7217314212;3.333867650183669;0.1494704097691972
3236;2019-04-13 22:56:41.783;879;408;160;161;141;40;32;15;2;30;752;209;0;44;237;147;861;337;151;36;31;-251;843;347;352;130;352;308;838;-2.0;1223.0;1239.0;273.0;0.0;0;1;53;1;0;0;1;0;0;0;1;1;1;0;0;22958.162109375;12301.9326171875;4698.21875;3978.67944335938;841.0;159075;579.0;0.0;Calculated values ==>;1555189001.783;361.06000000000006;313.96000000000004;289.16;289.26000000000005;287.26000000000005;277.16;272.9856168485579;276.36;274.66;273.36;276.16;348.36;294.06;273.16;277.56;296.86;287.86;359.26;306.86;276.76000000000005;276.26000000000005;331.06;357.26;248.06000000000003;240.39332010688793;268.5567601203482;272.9856168485579;288.26000000000005;8430000.0;3470000.0000000005;3520000.0000000005;1300000.0;3520000.0000000005;3080000.0;8380000.0;0.0;0.20383333333333334;0.20650000000000002;0.0455;0.0;0.0;0.0;12301.9326171875;4698.21875;3978.67944335938;22958.162109375;499439.70736072434;391224.18456519104;234920.20923395807;235186.7744735529;229937.5492572407;430988.63858405815;435779.9995887948;440842.8340465798;473017.81868751155;528467.5704421921;468449.81437969353;440539.589879252;446986.31847657415;465714.0611519236;454433.70090310305;496770.73166152375;301247.89907575026;436469.24547330075;435606.5810759271;242924.1476594651;352702.9203549205;444821.8758499919;194508.11966799566;195700.83037396742;270.94867874026954;1166167.725302345;748940.1100009978;131381.84060882943;138762.19828380216;0;12;13;2;0;0;0;3;61;67;703369127475.2496;267724782935.32108;591844948155.4447;50868.118519177624;11389.275906280829;39854.070708733496;0.0;1866573.7618362105;429041.0787964639;1641876.2307300654;487638.8867161187;4.867357292516822;0.2523884442152953
3237;2019-04-13 22:57:41.783;882;382;162;163;143;40;30;23;11;29;762;208;7;32;237;146;867;359;150;36;29;-230;851;356;361;126;361;306;858;112.0;160.0;684.0;144.0;0.0;0;1;54;1;0;0;1;0;0;0;1;1;1;0;0;22839.732421875;12461.7451171875;4786.04345703125;3961.30615234375;844.0;159076;572.0;0.0;Calculated values ==>;1555189061.783;361.36;311.36;289.36;289.46000000000004;287.46000000000004;277.16;273.955091788801;276.16;275.46000000000004;274.26000000000005;276.06;349.36;293.96000000000004;273.86;276.36;296.86;287.76000000000005;359.86;309.06;276.76000000000005;276.06;330.36;357.56000000000006;250.16000000000003;239.4893008659735;268.3187672390254;273.955091788801;288.16;8510000.0;3560000.0;3610000.0;1260000.0;3610000.0;3060000.0;8580000.0;0.018666666666666668;0.02666666666666667;0.114;0.024;0.0;0.018666666666666668;0.0;12461.7451171875;4786.04345703125;3961.30615234375;22839.732421875;499165.1846309834;349082.757585554;235113.47383722285;235378.25296579883;230161.44434532107;430412.23801567365;433223.753696834;442609.8111887139;473441.2765284271;529667.5808205553;468607.05097777524;442016.3825157325;445664.3711478791;464401.7568174532;452742.6736727521;496933.4544737605;314988.8561633375;434310.53623595677;433040.73848485097;239996.17471937067;353962.6284160805;447764.3028928365;198038.76497843603;198038.76497843603;272.40438557248456;1166549.3744234387;749146.4739821176;131448.00715546028;138841.2338021941;0;12;13;2;0;0;0;3;61;67;703583027475.2496;267801582935.32108;592029148155.4447;27881.099267971676;5993.412909945611;4851.8559549446145;4386.70350545308;1867230.0053177702;429185.93453659915;1642248.7801189295;487675.44257866417;2.0327634061778084;0.11094089570168736
3238;2019-04-13 22:58:41.774;889;569;159;159;144;47;32;32;15;32;772;207;13;45;235;147;865;370;151;34;31;-204;802;362;367;128;367;307;804;133.0;-1.0;861.0;131.0;0.0;0;93;54;1;0;0;1;0;0;0;1;1;0;0;0;20613.48046875;11848.716796875;4412.63330078125;2951.29858398438;846.0;159077;565.0;0.0;Calculated values ==>;1555189121.774;362.06000000000006;330.06;289.06;289.06;287.56;277.86;274.5913991737795;276.36;276.36;274.66;276.36;350.36;293.86;274.46000000000004;277.66;296.66;287.86;359.66;310.16;276.56;276.26000000000005;329.66;357.76;252.76000000000002;239.943914813709;268.43790593516167;274.5913991737795;288.26000000000005;8020000.0;3620000.0000000005;3670000.0000000005;1280000.0;3670000.0000000005;3070000.0;8040000.000000001;0.022166666666666668;0.0;0.1435;0.021833333333333333;0.0;0.022166666666666668;0.0;11848.716796875;4412.63330078125;2951.29858398438;20613.48046875;504501.34858152963;451354.60846097395;235249.60060189123;235249.60060189123;231242.8791703072;430014.67791919125;432064.8867102419;442994.2643117957;473471.244710016;530637.1889749606;468346.2748006606;442698.855600732;447318.6337633334;463247.08388288494;451832.1870000479;501076.15603883576;380656.7965674648;432439.757026355;431876.54111442826;237068.3971897606;354802.47531532554;450084.44956243684;200818.1270390608;200818.1270390608;273.5302612328497;1166911.4302139645;749349.0307764448;131505.60355411333;138917.87794341618;0;12;13;2;0;0;0;3;61;67;703801394715.0205;267877771505.24115;592213020570.2518;34752.27569863745;5442.314708427043;0.0;5121.794845337312;1867751.8718168924;429281.21797199274;1642289.206187025;487754.6681792147;2.3586745379727674;0.1322108606567836
3239;2019-04-13 22:59:41.804;886;677;158;158;141;51;34;36;13;35;787;207;14;45;235;147;860;353;152;35;34;-181;823;364;369;139;369;308;812;137.0;488.0;292.0;238.0;0.0;0;99;60;1;0;0;1;0;0;0;1;1;0;0;0;21121.400390625;12552.3125;4547.86328125;2960.84594726562;849.0;159078;559.0;0.0;Calculated values ==>;1555189181.804;361.76;340.86;288.96000000000004;288.96000000000004;287.26000000000005;278.26000000000005;274.8017692304317;276.56;276.76000000000005;274.46000000000004;276.66;351.86;293.86;274.56;277.66;296.66;287.86;359.16;308.46000000000004;276.66;276.56;329.06;358.06000000000006;255.06000000000003;242.35481222062532;268.5567601203482;274.8017692304317;288.36;8230000.0;3640000.0;3690000.0;1390000.0;3690000.0;3080000.0;8120000.0;0.022833333333333334;0.08133333333333333;0.048666666666666664;0.03966666666666666;0.0;0.022833333333333334;0.0;12552.3125;4547.86328125;2960.84594726562;21121.400390625;502237.0916274966;470618.75020009035;234836.56513932603;234836.56513932603;230329.38702180513;429879.7862731237;431924.41234261927;442491.83973573893;472326.8440106818;532129.5172443853;468206.5035522741;442640.22886263416;447127.94237806095;462947.63682529377;451477.0383356313;498453.032446977;340545.161721339;432113.16921278025;431924.41234261927;234559.02529450474;356062.3083226806;450533.48130610137;196285.88747297967;196285.88747297967;271.7322305089092;1167259.3947829637;749552.4743581106;131554.89605911914;138992.58608363327;0;12;13;2;0;0;0;3;61;67;704022305114.9153;267957911555.20294;592397612820.1638;11982.02301012095;10085.154555380494;12843.173485685224;5380.412984523437;1868141.519032191;429410.678246918;1642396.2861459109;487842.2303369544;2.008410368173772;0.11066943149838988
3240;2019-04-13 23:00:41.785;880;460;164;163;143;53;36;36;8;38;790;205;8;34;235;147;865;328;151;37;36;-162;850;364;369;143;369;307;842;138.0;1424.0;1647.0;261.0;0.0;10;99;64;1;0;0;1;0;0;0;1;1;0;0;0;22324.84765625;13154.8779296875;5194.75732421875;2945.15478515625;850.0;159079;553.0;0.0;Calculated values ==>;1555189241.785;361.16;319.16;289.56;289.46000000000004;287.46000000000004;278.46000000000004;274.8017692304317;276.76000000000005;276.76000000000005;273.96000000000004;276.96000000000004;352.16;293.66;273.96000000000004;276.56;296.66;287.86;359.66;305.96000000000004;276.86;276.76000000000005;328.46000000000004;358.16;256.96000000000004;243.1966462407574;268.43790593516167;274.8017692304317;288.26000000000005;8500000.0;3640000.0;3690000.0;1430000.0;3690000.0;3070000.0;8420000.0;0.023;0.23733333333333334;0.27449999999999997;0.0435;0.0;0.023;0.0;13154.8779296875;5194.75732421875;2945.15478515625;22324.84765625;498958.916894015;414645.7408892572;235919.00837475425;235651.6115641333;230395.50575767874;429879.7862731237;432301.3137403124;441956.0545109249;472095.1348084983;532517.4687092409;468103.09700639517;441956.0545109249;445755.06062311685;462947.63682529377;451477.0383356313;496725.79094859224;294487.40841027326;432488.85388799326;432301.3137403124;232049.79005350024;356482.2694418079;451828.61567597475;201476.91136429383;201476.91136429383;273.79753853681547;1167621.332201316;749766.633107266;131604.09714676137;139073.74887923594;0;12;13;2;0;0;0;3;61;67;704243635005.598;268042484765.4638;592582054395.7328;66011.52479375023;10890.299137558119;47997.90945576104;5308.961254648428;1868791.2594495874;429585.41834300646;1642903.1346191284;487931.2802478179;6.114579876245177;0.28310163947593037
3241;2019-04-13 23:01:41.785;884;408;189;187;152;55;39;41;-8;40;783;204;-8;40;235;147;871;359;152;38;38;-150;819;369;375;143;374;304;820;158.0;167.0;1370.0;221.0;0.0;60;99;58;1;0;0;1;0;0;0;1;1;0;0;0;23818.705078125;12370.7880859375;6967.8466796875;2916.3017578125;852.0;159080;547.0;0.0;Calculated values ==>;1555189301.785;361.56000000000006;313.96000000000004;292.06;291.86;288.36;278.66;275.3239800832674;277.06;277.26000000000005;272.36;277.16;351.46000000000004;293.56;272.36;277.16;296.66;287.86;360.26;309.06;276.96000000000004;276.96000000000004;327.86;358.36;258.16;243.1966462407574;268.0796299477929;275.3239800832674;288.36;8190000.000000001;3690000.0;3750000.0;1430000.0;3740000.0;3040000.0;8200000.0;0.026333333333333334;0.02783333333333333;0.22833333333333333;0.036833333333333336;0.0;0.026333333333333334;0.0;12370.7880859375;6967.8466796875;2916.3017578125;23818.705078125;502300.96297524427;399118.965460363;243253.41816827675;242684.53712225726;233097.1999548864;429537.3511455088;431312.62288444734;440189.142420014;472292.48545527144;532011.391070236;468401.15335692395;440189.142420014;447186.0512154405;462193.60966349964;450580.12721338694;500420.85173642245;344866.08344325103;431119.4546556434;431119.4546556434;229540.68826423294;357322.216966979;453084.10856603034;202932.5585072871;202932.5585072871;274.3881036302654;1168005.8618074358;749979.3469907296;131652.94261795277;139175.10391260183;0;12;13;2;0;0;0;3;61;67;704466835005.598;268128284765.4638;592765354395.7328;54173.58666007265;9213.91542716371;4329.607717493271;6008.921598573383;1869792.8020450359;429752.9534643791;1643339.197262239;488025.5959382614;3.312794504071462;0.19097754598362982
3242;2019-04-13 23:02:41.796;881;594;206;203;167;52;39;30;-12;42;772;205;-13;16;235;141;866;350;151;40;39;-145;792;360;365;148;365;306;794;121.0;-1.0;613.0;329.0;0.0;42;99;62;1;0;0;1;0;0;0;1;1;0;0;0;24950.52734375;12317.876953125;6023.43408203125;2899.87475585938;852.0;159081;542.0;0.0;Calculated values ==>;1555189361.796;361.26;332.56;293.76000000000005;293.46000000000004;289.86;278.36;274.38016830617;277.06;276.16;271.96000000000004;277.36;350.36;293.66;271.86;274.76000000000005;296.66;287.26000000000005;359.76;308.16;277.16;277.06;327.36;358.36;258.66;244.22491754036054;268.3187672390254;274.38016830617;288.26000000000005;7920000.0;3600000.0;3650000.0;1480000.0;3650000.0;3060000.0;7940000.000000001;0.020166666666666666;0.0;0.10216666666666667;0.05483333333333333;0.0;0.020166666666666666;0.0;12317.876953125;6023.43408203125;2899.87475585938;24950.52734375;504240.0502056042;457849.0825591602;248911.43438260118;248002.79372719876;237627.5234312524;430148.3826014536;433865.5205784961;439140.46268488537;471830.38154423045;530712.8310791965;468243.05210307176;438986.2991974235;443346.1541946438;463545.3156519603;451314.835296824;502111.72541796206;362303.0555052406;434047.17992658;433865.5205784961;227449.86971758792;357322.216966979;452759.47763695515;197116.98840764767;197116.98840764767;272.05142101674284;1168412.346585612;750185.1235845677;131701.4196413257;139283.3844332582;0;12;13;2;0;0;0;3;61;67;704688875705.2946;268215600770.34448;592948387945.4827;24726.73162199112;14017.729826073693;0.0;4774.42873211211;1870450.4252386405;429946.58600068284;1643375.2839411804;488115.47366545734;2.0487975863656387;0.1537241401287433
3243;2019-04-13 23:03:41.796;866;741;209;210;173;44;36;22;-6;40;758;206;-9;34;235;139;861;388;151;37;36;-189;807;357;362;143;362;304;809;115.0;165.0;1137.0;399.0;0.0;27;0;60;1;0;0;1;0;0;0;1;1;1;0;0;30083.62890625;12262.8037109375;5547.13037109375;3839.48828125;852.0;159082;537.0;0.0;Calculated values ==>;1555189421.796;359.76;347.26;294.06;294.16;290.46000000000004;277.56;274.0616903277293;276.76000000000005;275.36;272.56;277.16;348.96000000000004;293.76000000000005;272.26000000000005;276.56;296.66;287.06;359.26;311.96000000000004;276.86;276.76000000000005;326.86;358.36;254.26000000000002;243.1966462407574;268.0796299477929;274.0616903277293;288.26000000000005;8070000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;8090000.000000001;0.019166666666666665;0.0275;0.18949999999999997;0.0665;0.0;0.019166666666666665;0.0;12262.8037109375;5547.13037109375;3839.48828125;30083.62890625;500772.3091924076;481625.88765995816;249399.1330483343;249702.20480660116;238989.81085296013;430346.717906069;434064.28222162405;440491.74836370035;472292.48545527144;529402.1194473583;468643.1757465133;440037.4285321836;446338.7475733018;463990.4146581629;451558.9602677456;500049.5606219785;392145.77322909376;434244.55786418;434064.28222162405;225359.1397227605;357322.216966979;448978.0927122907;196600.05366453005;196600.05366453005;271.8319345694906;1168870.964554362;750389.9625901015;131757.58099996825;139379.8058037009;0;12;13;2;0;0;0;3;61;68;704906975705.2946;268302900770.34448;593131387945.4827;46217.476145492765;16783.139596676083;2967.35415330433;4551.397714010968;1871041.6269700362;430203.2599125391;1643400.011892458;488193.1888858417;3.2573325249125036;0.22773142249849154
3244;2019-04-13 23:04:41.786;860;506;191;195;176;41;36;13;-6;37;741;208;-7;14;235;142;857;337;151;37;35;-211;815;355;361;137;360;304;809;112.0;1310.0;957.0;366.0;0.0;16;0;59;1;0;0;1;0;0;0;1;1;1;0;0;29423.1796875;12359.2626953125;5169.8173828125;3867.3388671875;852.0;159083;532.0;0.0;Calculated values ==>;1555189481.786;359.16;323.76000000000005;292.26000000000005;292.66;290.76000000000005;277.26000000000005;273.8482719121499;276.76000000000005;274.46000000000004;272.56;276.86;347.26;293.96000000000004;272.46000000000004;274.56;296.66;287.36;358.86;306.86;276.86;276.66;326.36;358.36;252.06000000000003;241.92719264551067;268.0796299477929;273.8482719121499;288.26000000000005;8150000.0;3550000.0;3610000.0;1370000.0;3600000.0;3040000.0;8090000.000000001;0.018666666666666668;0.21833333333333332;0.1595;0.061000000000000006;0.0;0.018666666666666668;0.0;12359.2626953125;5169.8173828125;3867.3388671875;29423.1796875;499180.3828966176;436141.9269563247;244081.4788700202;245241.97693288405;239824.5944131387;430477.46260093397;434310.53623595677;440491.74836370035;472785.1150065333;527624.5101705522;468884.90294936474;440340.5815783672;443461.255666955;464285.6678292783;452344.73146102397;498742.34490860597;310040.575520048;434489.842356074;434130.71970383386;223268.49639005636;357322.216966979;447736.7896943615;195321.11605958265;195321.11605958265;271.30803358446684;1169366.77197771;750595.1122795384;131821.79385562218;139469.09881701466;0;12;13;2;0;0;0;3;61;68;705123839555.329;268386886770.35785;593313757545.5117;39104.71585250677;15397.35609172151;41199.88631650183;4457.779268026023;1871752.5267337547;430471.38601485215;1643768.0108863753;488268.2528479581;4.681144904890685;0.23840427184865315
3245;2019-04-13 23:05:41.797;863;389;179;182;168;41;37;12;-20;35;737;209;-19;41;236;145;860;357;151;38;36;-196;853;357;362;134;362;300;854;113.0;363.0;982.0;356.0;0.0;18;0;51;1;0;0;1;0;0;0;1;1;1;0;0;27118.5703125;12223.0;5545.509765625;3831.76928710938;853.0;159084;527.0;0.0;Calculated values ==>;1555189541.797;359.46000000000004;312.06;291.06;291.36;289.96000000000004;277.26000000000005;274.0616903277293;276.86;274.36;271.16;276.66;346.86;294.06;271.26000000000005;277.26000000000005;296.76000000000005;287.66;359.16;308.86;276.96000000000004;276.76000000000005;325.86;358.46000000000004;253.56000000000003;241.2770596917726;267.5978703862781;274.0616903277293;288.26000000000005;8530000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3000000.0;8540000.0;0.01883333333333333;0.0605;0.16366666666666668;0.059333333333333335;0.0;0.01883333333333333;0.0;12223.0;5545.509765625;3831.76928710938;27118.5703125;496149.9544582367;363596.6674782331;239754.2928467597;240576.31917292453;236779.11682429584;430346.717906069;434244.55786418;439239.5336772374;472981.82504853373;527516.46693144;469557.5496465405;439391.7415149867;448082.77831708995;464122.52100971725;452424.34740285604;495698.5031382072;314389.6580116355;434424.3181684167;434064.28222162405;221177.93781777218;357742.2034104033;449850.26928431273;196559.2011496081;196559.2011496081;271.81549564143813;1169838.039610295;750800.0020246207;131885.96485267996;139558.40958043493;0;12;13;2;0;0;0;3;61;68;705340779320.0325;268468201675.2467;593494990765.264;39718.681090355334;15028.603375992476;10969.185130157588;4473.012360189633;1872409.5087986814;430724.98216084123;1644202.8328505845;488342.6897556898;3.2494710732827197;0.20715407265315258
3246;2019-04-13 23:06:41.777;875;543;166;166;152;45;36;14;-15;35;741;208;-18;19;235;148;860;367;151;39;35;-240;809;361;366;134;366;298;811;122.0;83.0;732.0;186.0;0.0;47;0;39;1;0;0;1;0;0;0;1;1;1;0;0;24255.970703125;10674.0478515625;6384.4453125;3811.5966796875;851.0;159085;522.0;0.0;Calculated values ==>;1555189601.777;360.66;327.46000000000004;289.76000000000005;289.76000000000005;288.36;277.66;274.4858918419099;276.76000000000005;274.56;271.66;276.66;347.26;293.96000000000004;271.36;275.06;296.66;287.96000000000004;359.16;309.86;277.06;276.66;325.36;358.26;249.16000000000003;241.2770596917726;267.35522164206344;274.4858918419099;288.26000000000005;8090000.000000001;3610000.0;3660000.0;1340000.0;3660000.0;2980000.0;8109999.999999999;0.02033333333333333;0.013833333333333333;0.12200000000000001;0.031000000000000003;0.0;0.02033333333333333;0.0;10674.0478515625;6384.4453125;3811.5966796875;24255.970703125;501890.00671389035;444592.45413509046;237023.72225429345;237023.72225429345;233247.75172171413;430081.6785162784;433065.50215134333;440430.35674355563;472981.82504853373;528088.6603712263;469712.54742303665;439980.03784828715;445381.69947755703;463396.35081280995;452153.818075147;499723.9177751393;371555.27432739746;433616.79160117084;432880.6149027872;219087.46209138638;356902.238983675;445223.53999673843;198316.0995192314;198316.0995192314;272.53530277815764;1170266.018078503;750990.7471538669;131949.63833751806;139657.79273402013;0;12;13;2;0;0;0;3;61;68;705559106520.1019;268548574875.27228;593674330965.321;29537.93938136756;7654.130654802719;1772.9995676937624;4769.478479465634;1872986.4549232947;430913.94193689676;1644308.982328143;488419.6848391258;2.0955610833858933;0.12586541379113342
3247;2019-04-13 23:07:41.778;877;672;159;160;141;45;37;-4;-6;35;745;208;-10;42;235;146;856;355;151;38;36;-252;795;358;363;135;363;299;798;84.0;-1.0;582.0;186.0;0.0;39;0;35;1;0;0;1;0;0;0;1;1;1;0;0;21918.86328125;10216.46875;5938.0693359375;3807.00317382812;850.0;159086;518.0;0.0;Calculated values ==>;1555189661.778;360.86;340.36;289.06;289.16;287.26000000000005;277.66;274.1680685717883;276.86;272.76000000000005;272.56;276.66;347.66;293.96000000000004;272.16;277.36;296.66;287.76000000000005;358.76;308.66;276.96000000000004;276.76000000000005;324.96000000000004;358.16;247.96000000000004;241.49495122638035;267.47669482898436;274.1680685717883;288.26000000000005;7950000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2990000.0;7980000.0;0.014;0.0;0.097;0.031000000000000003;0.0;0.014;0.0;10216.46875;5938.0693359375;3807.00317382812;21918.86328125;503411.12331896793;471459.6141329032;235358.95138974136;235630.8242531434;230548.27200445256;430280.9020939914;433997.93586973246;441556.94245388557;472851.2559263234;528428.6472838819;469575.2152739339;440962.88685121783;448408.4276909712;463842.3458870584;452392.6806234051;500411.0165744693;366784.1301373247;434178.6716885159;433816.67410848953;217415.1398638553;356482.2694418079;443748.360514232;196142.97390578772;196142.97390578772;271.65161889537507;1170650.8147759417;751164.8376941554;132013.12772794513;139760.48206783482;0;12;13;2;0;0;0;3;61;68;705777810165.7068;268629276220.49545;593853433950.8164;23805.15494916549;7675.766984861774;0.0;3327.4318028378257;1873430.988119375;431041.69321339973;1644323.757570831;488487.1602162358;1.7437708483474983;0.11671886833188459
3248;2019-04-13 23:08:41.758;870;543;160;161;138;40;36;-10;-5;34;748;209;-6;32;235;142;858;322;151;36;35;-253;805;350;356;135;355;303;800;-2.0;1188.0;626.0;196.0;0.0;1;0;38;1;0;0;1;0;0;0;1;1;1;0;0;20459.673828125;10571.2041015625;4483.83642578125;3870.23779296875;849.0;159087;514.0;0.0;Calculated values ==>;1555189721.758;360.16;327.46000000000004;289.16;289.26000000000005;286.96000000000004;277.16;273.3108153835814;276.76000000000005;272.16;272.66;276.56;347.96000000000004;294.06;272.56;276.36;296.66;287.36;358.96000000000004;305.36;276.76000000000005;276.66;324.56;358.06000000000006;247.86;241.49495122638035;267.9596281332873;273.3108153835814;288.26000000000005;8050000.0;3500000.0;3560000.0;1350000.0;3550000.0;3030000.0;8000000.0;0.0;0.198;0.10433333333333333;0.03266666666666666;0.0;0.0;0.0;10571.2041015625;4483.83642578125;3870.23779296875;20459.673828125;501527.02679077204;446459.7583489023;235593.91974842595;235866.00116502814;229729.88229320422;430799.1582183253;435522.2255508693;440856.8528302407;472753.7123474745;528433.8230485279;469143.99710481934;440706.57273408404;446248.92018464074;465018.71783975384;453216.7345341935;499795.84250351123;298071.5057962063;435522.2255508693;435347.08258078195;215742.86842915416;356062.3083226806;443640.94000824814;193451.07985400187;196142.97390578772;270.52909761013984;1171003.8515324034;751338.0105570827;132077.08341009854;139847.3023324601;0;12;13;2;0;0;0;3;61;68;705993438264.9182;268710249220.19934;594033973750.1561;25812.668980520917;8172.868765038711;39941.418668046375;0.0;1873844.3321566554;431173.7211535112;1644656.491776796;488514.87957162526;3.9062546485385217;0.18151907968494815
3249;2019-04-13 23:09:41.789;868;380;163;163;138;38;36;-8;-7;31;751;210;-8;33;236;139;861;342;151;36;35;-256;825;353;358;134;358;302;822;-2.0;1068.0;921.0;410.0;0.0;1;0;37;1;0;0;1;0;0;0;1;1;1;0;0;20644.357421875;10729.7822265625;4581.83251953125;3865.6904296875;847.0;159088;510.0;0.0;Calculated values ==>;1555189781.789;359.96000000000004;311.16;289.46000000000004;289.46000000000004;286.96000000000004;276.96000000000004;273.6339639331285;276.76000000000005;272.36;272.46000000000004;276.26000000000005;348.26;294.16;272.36;276.46000000000004;296.76000000000005;287.06;359.26;307.36;276.76000000000005;276.66;324.16;357.86;247.56000000000003;241.2770596917726;267.8393353686513;273.6339639331285;288.26000000000005;8250000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3020000.0;8220000.0;0.0;0.178;0.15350000000000003;0.06833333333333333;0.0;0.0;0.0;10729.7822265625;4581.83251953125;3865.6904296875;20644.357421875;499444.16128481424;377843.5255189963;236005.56807591015;236005.56807591015;229397.61385791143;430607.02586249536;435041.38555822254;440770.5613398004;472592.1488768574;528824.1147818659;469402.34944199485;440620.3661345886;446583.57048168074;464710.80611794995;452266.2968779334;498417.7644840393;310437.07515596354;435041.38555822254;434864.4174955049;214070.64678622372;355222.41127806646;443514.572875554;192226.82809604914;196142.97390578772;270.03762329792494;1171346.5621026275;751515.6104894701;132141.58278623695;139922.88860658524;0;12;13;2;0;0;0;3;61;68;706207748935.4084;268790990915.38403;594215567525.5715;38151.46305291583;17171.329226599497;33460.56270039748;0.0;1874377.6419926113;431385.0319247774;1645268.4909925752;488514.87957162526;4.629605367704951;0.27729106428391903
3250;2019-04-13 23:10:41.789;874;394;166;166;142;39;34;-4;-5;30;755;209;-7;38;236;139;865;383;151;38;33;-258;846;357;362;133;362;300;849;-1.0;-1.0;885.0;428.0;0.0;1;0;32;1;0;0;1;0;0;0;1;1;1;0;0;20502.0390625;10558.5546875;4772.974609375;3857.87817382812;845.0;159089;507.0;0.0;Calculated values ==>;1555189841.789;360.56000000000006;312.56;289.76000000000005;289.76000000000005;287.36;277.06;274.0616903277293;276.56;272.76000000000005;272.66;276.16;348.66;294.06;272.46000000000004;276.96000000000004;296.76000000000005;287.06;359.66;311.46000000000004;276.96000000000004;276.46000000000004;323.86;357.66;247.36;241.05796691057077;267.5978703862781;274.0616903277293;288.26000000000005;8460000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3000000.0;8490000.0;0.0;0.0;0.1475;0.07133333333333333;0.0;0.0;0.0;10558.5546875;4772.974609375;3857.87817382812;20502.0390625;498430.6932863568;373417.958462138;236331.6459194094;236331.6459194094;230034.56459401074;430346.717906069;433702.1600636701;441494.1431799284;472625.7912797831;529394.6861480676;469557.5496465405;441196.9397310966;447665.9719958352;464122.52100971725;451558.9602677456;497092.39568330656;359264.01502106164;434424.3181684167;433520.3008126533;212816.51262364245;354382.54770086217;443496.1293534738;192739.05618615157;196142.97390578772;270.2619687690673;1171689.4487399973;751693.0132970873;132205.9458579329;140000.84533265946;0;12;13;2;0;0;0;3;61;68;706423748935.4084;268871090915.38403;594396167525.5715;36691.37533158208;17887.33788593565;0.0;0.0;1875001.3323124822;431677.1874840485;1645547.3290150785;488514.87957162526;2.8442104479173844;0.2435050150608479
3251;2019-04-13 23:11:41.810;883;635;164;163;144;45;33;7;0;32;758;209;-2;31;235;140;861;525;151;36;33;-260;818;361;366;132;366;301;820;87.0;-1.0;1033.0;342.0;0.0;32;0;28;1;0;0;1;0;0;0;1;1;1;0;0;20690.470703125;9881.4755859375;5795.37841796875;3855.95629882812;843.0;159090;504.0;0.0;Calculated values ==>;1555189901.81;361.46000000000004;336.66;289.56;289.46000000000004;287.56;277.66;274.4858918419099;276.46000000000004;273.86;273.16;276.36;348.96000000000004;294.06;272.96000000000004;276.26000000000005;296.66;287.16;359.26;325.66;276.76000000000005;276.46000000000004;323.56;357.46000000000004;247.16000000000003;240.83765695389522;267.7187500070086;274.4858918419099;288.26000000000005;8180000.0;3610000.0;3660000.0;1320000.0;3660000.0;3010000.0;8200000.0;0.0145;0.0;0.17216666666666666;0.057;0.0;0.0145;0.0;9881.4755859375;5795.37841796875;3855.95629882812;20690.470703125;502245.071183225;462025.3323082398;236312.3159628571;236041.74548713167;230990.04823409359;430081.6785162784;432509.1113278755;442024.1650760851;472950.9869074988;529631.1645758075;469419.94234503055;441728.28212843963;446494.38541508396;463396.35081280995;450989.8336964335;499054.1577227411;438762.81367687654;433065.50215134333;432509.1113278755;211562.405474017;353542.7174425113;443478.1259176772;196386.08976826133;196386.08976826133;271.7611860077054;1172032.8397990072;751863.4064991943;132270.25031045752;140088.94576544926;0;12;13;2;0;0;0;3;61;68;706642225375.0752;268950618740.26273;594576530630.2964;42290.688632163656;14084.246060516705;0.0;3423.783812614406;1875659.7465421956;431943.71060031553;1645547.3290150785;488543.42108938965;3.061449815898925;0.2199312297571709
3252;2019-04-13 23:12:41.800;885;621;165;165;143;49;35;8;9;34;762;209;5;48;235;141;862;411;151;37;35;-257;818;362;367;130;367;303;810;119.0;1407.0;1370.0;208.0;0.0;50;0;28;1;0;0;1;0;0;0;1;1;1;0;0;21439.677734375;9920.986328125;6617.74072265625;3885.25244140625;839.0;159091;502.0;0.0;Calculated values ==>;1555189961.8;361.66;335.26000000000005;289.66;289.66;287.46000000000004;278.06;274.5913991737795;276.66;273.96000000000004;274.06;276.56;349.36;294.06;273.66;277.96000000000004;296.66;287.26000000000005;359.36;314.26000000000005;276.86;276.66;323.36;357.06000000000006;247.46000000000004;240.39332010688793;267.9596281332873;274.5913991737795;288.26000000000005;8180000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;3030000.0;8100000.0;0.01983333333333333;0.23450000000000001;0.22833333333333333;0.034666666666666665;0.0;0.01983333333333333;0.0;9920.986328125;6617.74072265625;3885.25244140625;21439.677734375;502532.8580798496;460751.281426778;236769.538476789;236769.538476789;230884.46505069776;430014.67791919125;432626.2974239531;442934.10434907244;473405.19094569265;529896.1217030672;469143.99710481934;442345.5325163701;448492.1240640218;463247.08388288494;450956.69263597444;499200.2338932566;404492.7691456144;432997.62667057913;432626.2974239531;210726.34883551928;351863.15629032685;444186.8821222131;199960.12350559846;199960.12350559846;273.1921427479094;1172383.8658552803;752028.3995117517;132334.74963162426;140192.37118452767;0;12;13;2;0;0;0;3;61;68;706862088725.1101;269029205640.2752;594757700430.3252;55479.05895925989;8466.52763204264;22208.90048332209;4614.545782714033;1876474.3586476042;432131.60239393107;1645732.372340107;488610.3960050147;4.444238346991059;0.22506422609195456
3253;2019-04-13 23:13:41.781;883;397;187;184;146;48;37;12;12;36;768;208;10;32;235;138;872;367;151;38;36;-245;826;361;366;138;366;303;818;142.0;1384.0;1061.0;123.0;0.0;50;100;28;1;0;0;1;0;0;0;1;1;0;0;0;20962.76953125;10008.9501953125;6685.6953125;2918.34008789062;834.0;159092;500.0;0.0;Calculated values ==>;1555190021.781;361.46000000000004;312.86;291.86;291.56;287.76000000000005;277.96000000000004;274.4858918419099;276.86;274.36;274.36;276.76000000000005;349.96000000000004;293.96000000000004;274.16;276.36;296.66;286.96000000000004;360.36;309.86;276.96000000000004;276.76000000000005;323.16;356.56000000000006;248.66000000000003;242.14157278889297;267.9596281332873;274.4858918419099;288.26000000000005;8259999.999999999;3610000.0;3660000.0;1380000.0;3660000.0;3030000.0;8180000.0;0.023666666666666666;0.23066666666666666;0.17683333333333331;0.0205;0.0;0.023666666666666666;0.0;10008.9501953125;6685.6953125;2918.34008789062;20962.76953125;501538.5731468308;393599.20551427914;242729.08000827875;241879.34929657428;231545.95065375185;430081.6785162784;433249.8226776551;443373.06176112994;472556.2466753328;530522.2689267418;469023.45636812504;443080.6557621375;446248.92018464074;463396.35081280995;450696.8441627968;499938.6761758727;364639.0900283819;433433.583526483;433065.50215134333;209890.3038832737;349763.88963852916;443916.98062271986;200623.9785354922;200623.9785354922;273.4495668859356;1172737.1076868323;752194.4297230778;132391.42828205987;140303.1980450991;0;12;13;2;0;0;0;3;61;68;707081919089.9144;269109580180.20364;594939442860.1633;42926.12955040027;4987.506542788167;31209.104538021205;5501.116058908477;1877294.1422040963;432243.6838415869;1646177.3814173755;488694.6664928456;4.314685098665335;0.1802985279693084
3254;2019-04-13 23:14:41.771;878;452;210;203;158;43;34;10;15;36;773;205;14;50;235;136;871;367;150;33;34;-231;788;350;355;139;355;309;792;87.0;-1.0;1129.0;158.0;0.0;1;100;41;1;0;0;1;0;0;0;1;1;0;0;0;21399.71484375;10667.7158203125;4381.9765625;2968.98828125;828.0;159093;502.0;0.0;Calculated values ==>;1555190081.771;360.96000000000004;318.36;294.16;293.46000000000004;288.96000000000004;277.46000000000004;273.3108153835814;276.56;274.16;274.66;276.76000000000005;350.46000000000004;293.66;274.56;278.16;296.66;286.76000000000005;360.26;309.86;276.46000000000004;276.56;323.36;355.96000000000004;250.06000000000003;242.35481222062532;268.67533136820026;273.3108153835814;288.16;7880000.0;3500000.0;3550000.0;1390000.0;3550000.0;3090000.0;7920000.0;0.0145;0.0;0.18816666666666665;0.026333333333333334;0.0;0.0145;0.0;10667.7158203125;4381.9765625;2968.98828125;21399.71484375;504165.97116548003;424970.49991544074;250194.62094687394;248057.93545654984;235197.37097951406;430799.1582183253;435411.8238451251;442581.67753276543;472424.9728513876;530590.445684791;467822.4195868415;442432.96582128026;447644.1459968097;465018.71783975384;452364.8428864296;503176.53136320313;386039.61572050734;435236.64933579275;435411.8238451251;210726.34883551928;347245.03765724396;445232.04284762236;197265.822418268;197265.822418268;272.0714959970304;1173090.0695532295;752366.7065556437;132440.48117496556;140395.4132723056;0;12;13;2;0;0;0;3;61;68;707298183039.9489;269192666330.21686;595123012260.1925;46160.266737377926;6529.7771379729975;0.0;3453.117020689428;1878036.4051088397;432339.6452093812;1646437.4139425885;488769.27266541927;3.115830839269799;0.18713683091749464
3255;2019-04-13 23:15:41.782;872;668;222;217;168;36;32;10;16;33;774;203;19;33;235;135;867;576;151;30;32;-217;840;347;352;139;352;307;843;125.0;-1.0;1282.0;211.0;0.0;1;100;43;1;0;0;1;0;0;0;1;1;0;0;0;29940.427734375;11438.740234375;4672.4072265625;2955.47827148438;808.0;159094;515.0;-1.0;Calculated values ==>;1555190141.782;360.36;339.96000000000004;295.36;294.86;289.96000000000004;276.76000000000005;272.9856168485579;276.36;274.16;274.76000000000005;276.46000000000004;350.56000000000006;293.46000000000004;275.06;276.46000000000004;296.66;286.66;359.86;330.76000000000005;276.16;276.36;324.66;353.96000000000004;251.46000000000004;242.35481222062532;268.43790593516167;272.9856168485579;288.26000000000005;8400000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;3070000.0;8430000.0;0.020833333333333332;0.0;0.21366666666666667;0.035166666666666666;0.0;0.020833333333333332;-0.0024904715169983844;11438.740234375;4672.4072265625;2955.47827148438;29940.427734375;498677.3271909717;465136.03880936035;252375.63064564468;250864.27443038923;236975.26510978307;430988.63858405815;435779.9995887948;443141.609673585;472130.5325463717;530846.2518597748;467859.61333208333;443582.2324138357;445611.7091226259;465455.1258841302;452747.8705520784;497937.5637198099;446635.2764431013;435432.7099294878;435779.9995887948;216160.93158060662;338850.9272812574;446730.3632962432;196286.6707804496;196286.6707804496;271.66707408388174;1173517.982512158;752550.9607969986;132489.8607809687;140470.8803038308;0;12;13;2;0;0;0;3;61;68;707510321925.5017;269276081620.43427;595307846140.6742;52744.671943499925;8807.269853472073;0.0;4989.444350173857;1878860.7640380962;432467.4773662426;1646437.4139425885;488839.6402420508;3.4899403324414884;0.21175438467947194
3256;2019-04-13 23:16:41.792;877;627;214;216;182;34;32;15;0;31;773;203;3;53;235;138;867;454;151;32;32;-200;817;348;353;141;353;307;810;127.0;1286.0;0.0;155.0;0.0;1;100;44;1;0;0;1;0;0;0;1;1;0;0;0;36238.3828125;11209.2470703125;4581.47998046875;2943.52807617188;783.0;159095;565.0;-1.0;Calculated values ==>;1555190201.792;360.86;335.86;294.56;294.76000000000005;291.36;276.56;273.0942459734351;276.36;274.66;273.16;276.26000000000005;350.46000000000004;293.46000000000004;273.46000000000004;278.46000000000004;296.66;286.96000000000004;359.86;318.56;276.36;276.36;329.66;351.46000000000004;253.16000000000003;242.77792619122317;268.43790593516167;273.0942459734351;288.26000000000005;8170000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3070000.0;8100000.0;0.021166666666666667;0.21433333333333332;0.0;0.025833333333333333;0.0;0.021166666666666667;-0.0024944525098359056;11209.2470703125;4581.47998046875;2943.52807617188;36238.3828125;501468.27502562955;461878.56531806145;250893.93647482723;251509.37264546493;241488.43363109475;430925.7729439634;435541.5740161881;440754.3233983486;471669.41905304807;530741.7249773676;467859.61333208333;441206.9368439809;448441.18314597476;465309.9380718084;452998.06823472754;500019.1038584224;421113.8542454576;435541.5740161881;435541.5740161881;237068.3971897606;328362.5824867039;448171.38067539036;186948.35666943248;186948.35666943248;267.82286537760035;1174069.5645149758;752739.7254800455;132539.02736025574;140548.00888316493;0;12;13;2;0;0;0;3;61;68;707721857175.4681;269360095620.4209;595492076840.6449;0.0;6748.2614534872455;16912.02516704544;5261.889767172994;1879300.3762273777;432597.1283986846;1646578.3709745486;488925.0822643125;1.5438124543363938;0.0610762899476986
3257;2019-04-13 23:17:41.772;882;399;191;196;185;37;32;18;-13;30;768;203;-17;31;236;142;872;380;150;34;31;-182;847;349;354;142;354;306;845;139.0;1226.0;305.0;221.0;0.0;1;100;47;1;0;0;1;0;0;0;1;1;0;0;0;35779.23046875;11812.904296875;4777.68359375;2942.54321289062;766.0;159096;641.0;-1.0;Calculated values ==>;1555190261.772;361.36;313.06;292.26000000000005;292.76000000000005;291.66;276.86;273.20264511476705;276.36;274.96000000000004;271.86;276.16;349.96000000000004;293.46000000000004;271.46000000000004;276.26000000000005;296.76000000000005;287.36;360.36;311.16;276.56;276.26000000000005;337.26;349.76;254.96000000000004;242.98782864720522;268.3187672390254;273.20264511476705;288.16;8470000.0;3490000.0;3540000.0;1420000.0;3540000.0;3060000.0;8450000.0;0.023166666666666665;0.20433333333333334;0.05083333333333333;0.036833333333333336;0.0;0.023166666666666665;-0.0024971128689672915;11812.904296875;4777.68359375;2942.54321289062;35779.23046875;499523.54202790355;380776.7499184934;243265.5718884071;244680.7032760611;241587.29003532627;430862.6128555636;435301.9155753477;438986.2991974235;471438.0385572268;530294.8415796665;468000.0083455245;438366.6433039444;445521.0975432056;465294.49394155305;453389.6988174218;498043.3484270349;358291.7200386078;435650.93343008397;435126.7110676904;268866.9448851554;321233.1047070471;449898.4860281345;192970.2728832653;192970.2728832653;270.3289125755472;1174669.5112435846;752931.5127910792;132588.06160414882;140625.9759152983;0;12;13;2;0;0;0;3;61;68;707933886475.5355;269444967320.44788;595675915540.7034;12505.814670969707;9463.52251750268;28555.916067368613;5609.957484605848;1879404.5566112949;432732.18156575254;1646957.144185119;489015.65079186374;2.873846002617752;0.12579593494903507
3258;2019-04-13 23:18:41.773;888;444;173;175;166;41;30;25;-23;30;764;203;-24;39;236;147;876;404;150;34;29;-165;835;358;363;137;363;303;838;156.0;0.0;773.0;303.0;0.0;1;100;42;1;0;0;1;0;0;0;1;1;0;0;0;30415.341796875;11251.5634765625;4657.03759765625;2934.4638671875;761.0;159097;679.0;-1.0;Calculated values ==>;1555190321.773;361.96000000000004;317.56;290.46000000000004;290.66;289.76000000000005;277.26000000000005;274.1680685717883;276.16;275.66;270.86;276.16;349.56000000000006;293.46000000000004;270.76000000000005;277.06;296.76000000000005;287.86;360.76;313.56;276.56;276.06;341.06000000000006;349.26;256.66;241.92719264551067;267.9596281332873;274.1680685717883;288.16;8350000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;8380000.0;0.026000000000000002;0.0;0.12883333333333333;0.050499999999999996;0.0;0.026000000000000002;-0.002497888057346903;11251.5634765625;4657.03759765625;2934.4638671875;30415.341796875;501469.07474813313;409582.17114498804;238422.70015479007;238969.01421845873;236526.58552622388;430280.9020939914;432717.6920543523;438109.25301780854;472100.0868749512;530104.8735352602;468419.660461477;437953.82195464283;447236.20680083364;463974.7193981239;452536.46908511664;499716.3018262457;388509.3342861924;433452.5470882844;432532.5625272902;284776.6418597092;319136.5849023705;452544.87690438;197686.98408838786;197686.98408838786;272.27191885842234;1175221.1418721557;753123.7198923574;132637.0374793413;140704.59990217633;0;12;13;2;0;0;0;3;61;68;708148990060.2756;269528668715.34677;595858618585.4827;30974.402313740364;12870.3235872076;0.0;6105.985039411461;1879766.8977913153;432918.3000516567;1647195.114118159;489113.28527332685;2.6508803687555313;0.1790775452392265
3259;2019-04-13 23:19:41.763;892;607;161;161;150;49;32;31;-15;33;763;202;-24;24;234;150;871;372;151;34;32;-148;787;362;367;139;367;305;790;154.0;-1.0;1029.0;331.0;0.0;1;100;43;1;0;0;1;0;0;0;1;1;0;0;0;24855.8046875;10758.9208984375;4365.28125;2934.16845703125;755.0;159098;679.0;-1.0;Calculated values ==>;1555190381.763;362.36;333.86;289.26000000000005;289.26000000000005;288.16;278.06;274.5913991737795;276.36;276.26000000000005;271.66;276.46000000000004;349.46000000000004;293.36;270.76000000000005;275.56;296.56;288.16;360.26;310.36;276.56;276.36;341.06000000000006;348.66;258.36;242.35481222062532;268.19934244402924;274.5913991737795;288.26000000000005;7870000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3050000.0;7900000.0;0.025666666666666667;0.0;0.17149999999999999;0.05516666666666667;0.0;0.025666666666666667;-0.0024988138941255404;10758.9208984375;4365.28125;2934.16845703125;24855.8046875;506218.3061514467;460881.589560441;236053.61977965588;236053.61977965588;233071.88065606385;430014.67791919125;432064.8867102419;438899.66031598754;472130.5325463717;529848.3059433332;468018.73062796064;437499.1961693786;444711.81521382625;463113.5052063933;452267.28390789893;503264.70996423136;391103.106287949;432439.757026355;432064.8867102419;284776.6418597092;316620.98725437425;453964.3956599594;199569.79673271836;199569.79673271836;273.03773827529756;1175681.6579941176;753307.1100253944;132685.93459783934;140779.77336158702;0;12;13;2;0;0;0;3;61;68;708367953560.3104;269611454915.35992;596040988185.5117;41045.07160453066;14034.102040819465;0.0;5967.3739760897715;1880366.960047016;433142.4662313348;1647195.114118159;489213.87982991786;3.3805125033236787;0.2285348206247802
