;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3260;2019-04-13 23:20:41.774;882;628;159;160;144;50;34;24;2;36;762;202;-6;21;233;150;868;350;152;36;34;-133;806;358;363;145;363;306;800;140.0;1322.0;555.0;337.0;0.0;0;100;47;1;0;0;1;0;0;0;1;1;0;0;0;23479.271484375;11315.2939453125;4428.7626953125;2913.9853515625;748.0;159099;672.0;-1.0;Calculated values ==>;1555190441.774;361.36;335.96000000000004;289.06;289.16;287.56;278.16;274.1680685717883;276.56;275.56;273.36;276.76000000000005;349.36;293.36;272.56;275.26000000000005;296.46000000000004;288.16;359.96000000000004;308.16;276.76000000000005;276.56;340.36;347.96000000000004;259.86;243.61107973660833;268.3187672390254;274.1680685717883;288.36;8059999.999999999;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3060000.0;8000000.0;0.02333333333333333;0.22033333333333335;0.0925;0.05616666666666667;0.0;0.02333333333333333;-0.0024998879604399356;11315.2939453125;4428.7626953125;2913.9853515625;23479.271484375;503157.0293462147;463409.4781644156;235322.35273222518;235593.91974842595;231307.28495878374;430280.9020939914;433452.5470882844;441268.9435772527;471632.7587203168;529667.5808205553;467878.3720350701;440059.3432352877;444076.66985911725;463577.2511321169;452966.72595957475;501150.1148578587;352585.8120583444;433816.67410848953;433452.5470882844;281845.32903042674;313686.43059754226;454520.77785178507;196908.49891903228;196908.49891903228;271.95984368711;1176084.5241402546;753491.0955400023;132734.67814752378;140853.07049637605;0;12;13;2;0;0;0;3;61;68;708586993710.0111;269696670535.24347;596224321790.2611;22603.341130885387;14469.223000056283;32733.668050159646;5519.361123949216;1880897.4607263834;433380.03748643067;1647467.9446946415;489309.62017146597;4.037164957426448;0.20621791103708315
3261;2019-04-13 23:21:41.814;873;397;160;161;142;48;35;30;9;36;754;203;5;31;234;148;869;345;151;37;34;-122;842;356;361;147;361;306;838;141.0;1224.0;0.0;234.0;0.0;0;100;49;1;0;0;1;0;0;0;1;1;0;0;0;23139.095703125;11949.1396484375;4701.56640625;2901.1787109375;740.0;159100;653.0;0.0;Calculated values ==>;1555190501.814;360.46000000000004;312.86;289.16;289.26000000000005;287.36;277.96000000000004;273.955091788801;276.66;276.16;274.06;276.76000000000005;348.56000000000006;293.46000000000004;273.66;276.26000000000005;296.56;287.96000000000004;360.06000000000006;307.66;276.86;276.56;338.46000000000004;347.16;260.96000000000004;244.02132995426717;268.3187672390254;273.955091788801;288.26000000000005;8420000.0;3560000.0;3610000.0;1470000.0;3610000.0;3060000.0;8380000.0;0.0235;0.20400000000000001;0.0;0.039;0.0;0.0235;0.0;11949.1396484375;4701.56640625;2901.1787109375;23139.095703125;498644.2961572051;383179.2665440281;234920.20923395807;235186.7744735529;230196.1184688755;430412.23801567365;434130.71970383386;442313.58979942015;471366.9202731048;528830.7054929463;468000.0083455245;441718.17312246026;445521.0975432056;464006.2339002714;453028.4778228943;498052.1352375686;307923.9568946223;434489.842356074;433950.3860404442;273890.2417152289;310333.04987691523;455336.15902390017;191969.06379246962;191969.06379246962;269.9416579327776;1176473.2695241657;753685.0950666803;132783.17015448082;140929.2072962246;0;12;13;2;0;0;0;3;61;68;708804338509.873;269784328935.18777;596408044190.1444;0.0;10271.316714025792;38786.148381961044;5686.561072827402;1881085.9474764718;433586.34609802644;1648064.3404968437;489403.06511150306;2.7999360074514166;0.10675851334736296
3262;2019-04-13 23:22:41.785;873;401;161;162;144;48;36;35;2;36;743;204;1;12;234;147;868;382;150;37;35;-127;846;363;368;144;368;304;849;139.0;-1.0;17.0;133.0;0.0;0;0;47;1;0;0;1;0;0;0;1;1;1;0;0;23282.470703125;11728.9599609375;4733.99267578125;3852.923828125;732.0;159101;632.0;-1.0;Calculated values ==>;1555190561.785;360.46000000000004;313.26000000000005;289.26000000000005;289.36;287.56;277.96000000000004;274.69669130483857;276.76000000000005;276.66;273.36;276.76000000000005;347.46000000000004;293.56;273.26000000000005;274.36;296.56;287.86;359.96000000000004;311.36;276.86;276.66;336.36;346.36;260.46000000000004;243.40439225979637;268.0796299477929;274.69669130483857;288.16;8460000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3040000.0;8490000.0;0.023166666666666665;0.0;0.0028333333333333335;0.022166666666666668;0.0;0.023166666666666665;-0.0025023182305484704;11728.9599609375;4733.99267578125;3852.923828125;23282.470703125;498282.4261453147;380145.77825399453;234999.46798781806;235264.99790430555;230550.37916473445;429947.3805835815;432557.5304485172;441691.54992388893;471765.34391292307;527833.7864277182;468401.15335692395;441542.48092842754;443168.68479859125;462963.65795648436;451654.8667034098;497539.47470922815;357674.8008538561;432743.97865350964;432370.4908045253;265099.94585879904;306980.0860723078;455308.8686777205;196228.54936450126;196228.54936450126;271.7052593112432;1176859.928936385;753882.3171939416;132839.42713846473;141007.7989511613;0;12;13;2;0;0;0;3;61;69;709022932805.5822;269871586740.47086;596590955740.7378;695.4785015849318;5742.947078109693;0.0;5470.621643360557;1881091.7403294377;433719.73379483115;1648387.4021790882;489495.99669578683;0.5861941149161627;0.03364531087769693
3263;2019-04-13 23:23:41.755;879;642;158;158;141;51;38;16;-1;37;724;206;-2;45;233;147;863;511;150;39;37;-236;801;366;371;143;371;303;803;147.0;-1.0;902.0;461.0;0.0;35;0;44;1;0;0;1;0;0;0;1;1;1;0;0;22750.626953125;10973.39453125;5761.95361328125;3835.46362304688;739.0;159102;613.0;-1.0;Calculated values ==>;1555190621.755;361.06000000000006;337.36;288.96000000000004;288.96000000000004;287.26000000000005;278.26000000000005;275.0112864084945;276.96000000000004;274.76000000000005;273.06;276.86;345.56000000000006;293.76000000000005;272.96000000000004;277.66;296.46000000000004;287.86;359.46000000000004;324.26000000000005;277.06;276.86;334.46000000000004;347.06000000000006;249.56000000000003;243.1966462407574;267.9596281332873;275.0112864084945;288.16;8009999.999999999;3660000.0;3710000.0;1430000.0;3710000.0;3030000.0;8030000.0;0.0245;0.0;0.15033333333333332;0.07683333333333334;0.0;0.0245;-0.002501259238371072;10973.39453125;5761.95361328125;3835.46362304688;22750.626953125;503168.3597090609;465560.36027246667;234997.1256739229;234997.1256739229;230469.44143875584;429743.705733735;432163.2314376127;441455.363107709;471996.43091952;525922.5953714665;468782.15747417515;441306.1226980395;448075.1158509465;462377.44466069277;451119.8406210487;500878.07985827595;438538.93257520796;432351.7763424921;431974.0715495897;257148.6733736563;309913.9067706182;443918.8396699784;196009.9671143653;196009.9671143653;271.62827645846147;1177243.3462791299;754071.408888323;132903.464998974;141095.22143716898;0;12;13;2;0;0;0;3;61;69;709244521955.6879;269957643690.5119;596772964690.8246;36898.62453099933;19047.665041356275;0.0;5781.120558662998;1881404.8678794294;433926.2189350414;1648387.4021790882;489589.7143319226;3.000727964868543;0.22469485500313596
3264;2019-04-13 23:24:41.796;877;632;157;157;136;51;39;5;5;38;718;209;2;22;233;143;857;387;151;40;38;-237;796;361;366;137;366;304;790;130.0;1325.0;454.0;359.0;0.0;29;0;43;1;0;0;1;0;0;0;1;1;1;0;0;21923.458984375;10880.4658203125;5547.06982421875;3880.79467773438;814.0;159103;599.0;-1.0;Calculated values ==>;1555190681.796;360.86;336.36;288.86;288.86;286.76000000000005;278.26000000000005;274.4858918419099;277.06;273.66;273.66;276.96000000000004;344.96000000000004;294.06;273.36;275.36;296.46000000000004;287.46000000000004;358.86;311.86;277.16;276.96000000000004;333.06;354.56000000000006;249.46000000000004;241.92719264551067;268.0796299477929;274.4858918419099;288.26000000000005;7959999.999999999;3610000.0;3660000.0;1370000.0;3660000.0;3040000.0;7900000.0;0.021666666666666667;0.22083333333333333;0.07566666666666667;0.05983333333333333;0.0;0.021666666666666667;-0.0024895040301957092;10880.4658203125;5547.06982421875;3880.79467773438;21923.458984375;503323.2698413079;465457.52888545784;234962.19610189414;234962.19610189414;229360.56995285262;430081.6785162784;433616.79160117084;442137.2501143532;472882.9073446267;525214.9007068712;469005.6567190402;441691.54992388893;444622.5063410642;463129.6232463674;451427.8056151947;500464.63081126026;400317.55605547363;433799.4536676275;433433.583526483;251290.9062238717;341368.83218197053;444970.62136224384;192654.3577245625;192654.3577245625;270.24093557056017;1177615.884722023;754253.6488365106;132967.81109116616;141189.52769758008;0;12;13;2;0;0;0;3;61;69;709465773040.2802;270041701090.35703;596955189125.4889;18877.538857494164;15096.9231076546;22115.812341902878;5216.883225708278;1881869.986854407;434210.95160355215;1648571.8265521957;489681.4269908116;3.0188182169532682;0.17371775271085022
3265;2019-04-13 23:25:41.766;870;398;160;161;136;45;36;7;11;36;724;209;8;50;234;138;856;359;151;35;36;-221;840;356;361;135;361;303;835;122.0;1229.0;786.0;347.0;0.0;6;0;43;1;0;0;1;0;0;0;1;1;1;0;0;21613.404296875;11389.056640625;4969.716796875;3881.11181640625;841.0;159104;591.0;51.0;Calculated values ==>;1555190741.766;360.16;312.96000000000004;289.16;289.26000000000005;286.76000000000005;277.66;273.955091788801;276.76000000000005;273.86;274.26000000000005;276.76000000000005;345.56000000000006;294.06;273.96000000000004;278.16;296.56;286.96000000000004;358.76;309.06;276.66;276.76000000000005;332.26000000000005;357.26;251.06000000000003;241.49495122638035;267.9596281332873;273.955091788801;288.26000000000005;8400000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;8350000.0;0.02033333333333333;0.2048333333333333;0.131;0.057833333333333334;0.0;0.02033333333333333;0.12673975757119416;11389.056640625;4969.716796875;3881.11181640625;21613.404296875;498381.74059545214;385660.7393687104;234971.57784225425;235238.55526811187;228693.03473821608;430412.23801567365;434310.53623595677;443226.97429043637;472948.7829819323;525922.5953714665;469143.99710481934;442787.31820175383;448769.2461549603;464006.2339002714;451592.06498555734;496300.5562944231;327598.7456909512;434130.71970383386;434310.53623595677;247943.99896000302;352702.9203549205;447048.9630280157;194811.11337451587;194811.11337451587;271.10488569894255;1177978.5105126095;754439.1354007634;133032.46130403777;141277.12376618673;0;12;13;2;0;0;0;3;61;69;709683763990.3842;270123260290.39594;597137198075.5757;32542.477779985587;14587.755638294073;34555.75420527783;4869.8215981826315;1882298.2727431876;434458.2002403916;1649043.8534754536;489765.44083644735;4.27649703226628;0.22086702675666556
3266;2019-04-13 23:26:41.776;875;402;164;164;140;43;36;13;13;35;734;208;12;26;234;136;856;380;151;36;35;-215;842;360;366;134;365;299;845;128.0;0.0;937.0;474.0;0.0;23;0;32;1;0;0;1;0;0;0;1;1;1;0;0;21302.728515625;10459.578125;5670.37646484375;3835.90844726562;847.0;159105;582.0;35.0;Calculated values ==>;1555190801.776;360.66;313.36;289.56;289.56;287.16;277.46000000000004;274.38016830617;276.76000000000005;274.46000000000004;274.46000000000004;276.66;346.56000000000006;293.96000000000004;274.36;275.76000000000005;296.56;286.76000000000005;358.76;311.16;276.76000000000005;276.66;331.36;357.86;251.66000000000003;241.2770596917726;267.47669482898436;274.38016830617;288.26000000000005;8420000.0;3600000.0;3660000.0;1340000.0;3650000.0;2990000.0;8450000.0;0.021333333333333333;0.0;0.15616666666666665;0.079;0.0;0.021333333333333333;0.08694351875340847;10459.578125;5670.37646484375;3835.90844726562;21302.728515625;498939.74118694646;383286.6132216688;235866.69031993134;235866.69031993134;229577.7564266666;430148.3826014536;433065.50215134333;444326.6069160107;472981.82504853373;527280.8736911915;469575.2152739339;444182.85976177163;446176.45202680735;463412.2849837685;450583.99260880315;496115.6094839141;358291.7200386078;433065.50215134333;432880.6149027872;244179.05427248686;355222.41127806646;447864.6671718588;195283.57129718413;195283.57129718413;271.31147919111385;1178336.204558397;754621.2377024407;133096.78052430853;141365.8059879276;0;12;13;2;0;0;0;3;61;69;709901900340.3495;270203973740.38312;597317828175.547;38892.220729140085;19953.906574099296;0.0;5068.736930252865;1882893.6611121946;434746.09539997997;1649331.8660878881;489848.275961058;3.2012071862206737;0.24618526507085867
3267;2019-04-13 23:27:41.797;882;596;162;162;142;47;37;0;15;36;742;208;15;62;234;137;853;385;151;38;36;-251;811;362;367;137;367;299;814;137.0;0.0;746.0;527.0;0.0;46;0;26;1;0;0;1;0;0;0;1;1;1;0;0;20958.54296875;9660.189453125;6377.65576171875;3819.1005859375;850.0;159106;569.0;0.0;Calculated values ==>;1555190861.797;361.36;332.76000000000005;289.36;289.36;287.36;277.86;274.5913991737795;276.86;273.16;274.66;276.76000000000005;347.36;293.96000000000004;274.66;279.36;296.56;286.86;358.46000000000004;311.66;276.96000000000004;276.76000000000005;330.06;358.16;248.06000000000003;241.92719264551067;267.47669482898436;274.5913991737795;288.26000000000005;8109999.999999999;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2990000.0;8140000.000000001;0.022833333333333334;0.0;0.12433333333333334;0.08783333333333333;0.0;0.022833333333333334;0.0;9660.189453125;6377.65576171875;3819.1005859375;20958.54296875;502717.78205972986;455331.0456856507;235880.18933418024;235880.18933418024;230559.96089354434;430014.67791919125;432997.62667057913;444613.46213006455;472687.3056196521;528115.7317380243;469575.2152739339;444613.46213006455;451136.38333451265;463113.5052063933;450368.9831162589;498522.8575149255;387333.47907492705;433182.4302400453;432812.2514932043;238741.38928724395;356482.2694418079;443464.5659813663;192619.13140070662;192619.13140070662;270.2298715407648;1178688.5050822713;754788.961114658;133160.59459326422;141466.24139642308;0;12;13;2;0;0;0;3;61;69;710121877305.0139;270285302195.25906;597497290965.2732;31331.295120683502;22032.59067066794;0.0;5484.409575445365;1883479.0618953048;435096.1053371028;1649331.8660878881;489936.2496284819;2.9636126299182166;0.24117829307775887
3268;2019-04-13 23:28:41.777;883;650;165;164;140;47;38;-17;16;36;744;209;20;46;234;135;854;361;151;39;37;-248;821;361;366;139;366;298;813;147.0;1356.0;616.0;536.0;0.0;52;0;19;1;0;0;1;0;0;0;1;1;1;0;0;20748.349609375;9308.908203125;6691.4052734375;3800.84155273438;851.0;159107;556.0;30.0;Calculated values ==>;1555190921.777;361.46000000000004;338.16;289.66;289.56;287.16;277.86;274.4858918419099;276.96000000000004;271.46000000000004;274.76000000000005;276.76000000000005;347.56000000000006;294.06;275.16;277.76000000000005;296.56;286.66;358.56000000000006;309.26000000000005;277.06;276.86;328.76000000000005;358.26;248.36;242.35481222062532;267.35522164206344;274.4858918419099;288.26000000000005;8209999.999999999;3610000.0;3660000.0;1390000.0;3660000.0;2980000.0;8130000.0;0.0245;0.226;0.10266666666666667;0.08933333333333333;0.0;0.0245;0.07450308533047859;9308.908203125;6691.4052734375;3800.84155273438;20748.349609375;501980.45487127895;465709.73200809484;236713.2915132838;236441.15124420996;230052.88052256216;430081.6785162784;433433.583526483;444955.10376800725;472424.9728513876;528401.4138533829;469832.03965532704;445523.4938528923;449144.0562536693;463263.04696767486;450255.8188384086;497753.6951872503;359554.0608550706;433616.79160117084;433249.8226776551;233304.39079467155;356902.238983675;443396.5059848855;191302.6881039723;191302.6881039723;269.68297166232446;1179035.9466680535;754946.9842365724;133224.07294460072;141575.11393547003;0;12;13;2;0;0;0;3;61;69;710341704005.0839;270368074595.2854;597676331265.3301;26041.648008174256;22520.381064028246;31233.11735907262;5927.7047970552285;1883957.0103855776;435467.2563434218;1649592.0553073038;490031.31888129865;4.329184388562119;0.26148970002973115
3269;2019-04-13 23:29:41.788;881;401;187;183;145;46;39;-23;18;36;743;210;22;77;234;132;862;342;151;40;38;-248;808;362;367;139;367;299;797;142.0;1304.0;556.0;459.0;0.0;61;0;15;1;0;0;1;0;0;0;1;1;1;0;0;21025.55078125;8853.8349609375;6958.4990234375;3805.54931640625;852.0;159108;546.0;52.0;Calculated values ==>;1555190981.788;361.26;313.26000000000005;291.86;291.46000000000004;287.66;277.76000000000005;274.5913991737795;277.06;270.86;274.96000000000004;276.76000000000005;347.46000000000004;294.16;275.36;280.86;296.56;286.36;359.36;307.36;277.16;276.96000000000004;327.76000000000005;358.36;248.36;242.35481222062532;267.47669482898436;274.5913991737795;288.26000000000005;8080000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2990000.0;7970000.0;0.023666666666666666;0.21733333333333332;0.09266666666666666;0.0765;0.0;0.023666666666666666;0.1291300282049223;8853.8349609375;6958.4990234375;3805.54931640625;21025.55078125;502838.4750099561;404579.1547568365;243209.4983745097;242060.9179773401;231620.72483859886;430014.67791919125;433366.6693374496;445042.1710269553;472424.9728513876;528220.0462833587;469814.5456318877;445610.90970504243;453141.93313050765;463113.5052063933;449629.6300611973;500104.166826838;330694.4667937797;433550.350954743;433182.4302400453;229122.51738040973;357322.216966979;443396.5059848855;192025.34248278933;192025.34248278933;269.98511950987114;1179384.1263267861;755098.3681786362;133287.47115621707;141688.88399226096;0;12;13;2;0;0;0;3;61;69;710561644320.6571;270451489885.5028;597855464100.797;23446.226111759377;19229.894007910356;36818.37480718467;5707.384410255057;1884369.4849441263;435815.23908840405;1650159.2550443916;490128.2957341097;4.343071983393664;0.23794007665760428
3270;2019-04-13 23:30:41.798;876;366;207;198;153;40;33;-29;23;33;742;211;25;63;234;131;861;361;150;29;33;-250;803;346;351;137;351;306;806;87.0;-1.0;422.0;392.0;0.0;1;0;31;1;0;0;1;0;0;0;1;1;1;0;0;21316.732421875;10025.0048828125;4524.18896484375;3903.30883789062;852.0;159109;537.0;21.0;Calculated values ==>;1555191041.798;360.76;309.76000000000005;293.86;292.96000000000004;288.46000000000004;277.16;272.8767566201714;276.46000000000004;270.26000000000005;275.46000000000004;276.46000000000004;347.36;294.26000000000005;275.66;279.46000000000004;296.56;286.26000000000005;359.26;309.26000000000005;276.06;276.46000000000004;326.86;358.36;248.16000000000003;241.92719264551067;268.3187672390254;272.8767566201714;288.16;8030000.0;3460000.0;3510000.0;1370000.0;3510000.0;3060000.0;8059999.999999999;0.0145;0.0;0.07033333333333333;0.06533333333333333;0.0;0.0145;0.05214866523660325;10025.0048828125;4524.18896484375;3903.30883789062;21316.732421875;502564.20915512816;374702.2774521761;248878.30947771636;246195.8677599098;233599.79726802502;431051.2098666511;436189.31740446365;444367.2948173599;472393.7743832905;527574.2254450012;468970.37824730924;444657.03686278535;450010.4892693166;465470.6628459295;452356.21482583805;500410.12176843145;367770.33935074985;435498.2362014703;436189.31740446365;225359.1397227605;357322.216966979;443572.5500451788;186794.54180757486;186794.54180757486;267.7521870145333;1179737.0374954827;755255.7180645866;133351.72234757344;141784.58900699252;0;12;13;2;0;0;0;3;61;69;710777080220.6229;270534303685.48965;598036994350.7682;18115.950295021546;16776.163204856788;0.0;3616.2242461548876;1884715.8941393727;436115.33957354224;1650466.1259710344;490206.00542235724;2.086889697417322;0.1807244798423576
3271;2019-04-13 23:31:41.779;876;571;218;214;160;33;31;-19;30;29;746;210;29;62;234;131;857;590;151;30;31;-254;840;346;351;135;351;304;842;120.0;141.0;538.0;269.0;0.0;1;0;29;1;0;0;1;0;0;0;1;1;1;0;0;27752.521484375;10256.6572265625;4726.50927734375;3887.66918945312;852.0;159110;529.0;34.0;Calculated values ==>;1555191101.779;360.76;330.26000000000005;294.96000000000004;294.56;289.16;276.46000000000004;272.8767566201714;276.26000000000005;271.26000000000005;276.16;276.06;347.76;294.16;276.06;279.36;296.56;286.26000000000005;358.86;332.16;276.16;276.26000000000005;326.06;358.36;247.76000000000002;241.49495122638035;268.0796299477929;272.8767566201714;288.26000000000005;8400000.0;3460000.0;3510000.0;1350000.0;3510000.0;3040000.0;8420000.0;0.02;0.0235;0.08966666666666666;0.04483333333333333;0.0;0.02;0.08443117228783381;10256.6572265625;4726.50927734375;3887.66918945312;27752.521484375;499267.24025008234;445680.55955885124;251192.81960741276;249994.23141069984;234852.18035896693;431051.2098666511;435844.66473665717;445769.9504256632;472265.74392498133;528147.6268721176;469126.3377235128;445627.2469483674;450236.6707993473;465470.6628459295;452356.21482583805;496449.927451714;449850.74657932314;435671.6748976907;435844.66473665717;222014.15119762826;357322.216966979;443533.4570946943;190996.22130082705;190996.22130082705;269.5065632589767;1180145.8184560286;755424.6783942948;133416.62660488483;141861.65374737734;0;12;13;2;0;0;0;3;61;69;710987613530.4354;270615877845.41702;598219936400.6053;22844.711044860305;11322.086071425048;1095.0807505011853;4896.968868716603;1885057.1248929338;436349.41750247835;1650475.2487541507;490276.9262328806;2.1280905301737643;0.1473348564782408
3272;2019-04-13 23:32:41.809;885;639;210;212;178;35;27;-12;36;27;751;210;35;63;234;134;856;504;152;33;27;-257;799;348;353;133;353;305;795;125.0;1133.0;543.0;246.0;0.0;1;0;27;1;0;0;1;0;0;0;1;1;1;0;0;34863.0859375;9678.7646484375;4420.63671875;3921.26904296875;852.0;159111;522.0;0.0;Calculated values ==>;1555191161.809;361.66;337.06;294.16;294.36;290.96000000000004;276.66;273.0942459734351;275.86;271.96000000000004;276.76000000000005;275.86;348.26;294.16;276.66;279.46000000000004;296.56;286.56;358.76;323.56;276.46000000000004;275.86;325.36;358.36;247.46000000000004;241.05796691057077;268.19934244402924;273.0942459734351;288.36;7990000.000000001;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;3050000.0;7950000.0;0.020833333333333332;0.18883333333333333;0.0905;0.041;0.0;0.020833333333333332;0.0;9678.7646484375;4420.63671875;3921.26904296875;34863.0859375;504195.5691337487;466060.0109359403;250106.01579482283;250723.00222038652;240683.43374378365;430925.7729439634;434665.382714426;446429.01896656933;472333.7623376517;528593.6297361357;468987.9639293095;446287.039416296;450192.20628343086;465180.062080829;452431.1542702348;500049.5650177423;438354.8959508964;435715.42218331463;434665.382714426;219087.46209138638;357322.216966979;443603.17335116485;192131.2045588136;192131.2045588136;269.9811733502087;1180667.8760826597;755590.8899740984;133481.73362736663;141937.91807708342;0;12;13;2;0;0;0;3;61;69;711198919130.3347;270696318045.3787;598402727750.5182;23013.952203901892;10310.350720486402;11650.0100087894;5052.795378241925;1885439.471497588;436529.77794414497;1650581.5109483057;490359.8823922501;2.7760958484222042;0.158492210017792
3273;2019-04-13 23:33:41.790;890;398;194;201;182;35;27;-13;42;26;757;209;40;47;234;137;865;383;151;35;26;-255;844;344;349;130;349;306;841;85.0;1073.0;666.0;194.0;0.0;1;0;32;1;0;0;1;0;0;0;1;1;1;0;0;35998.37890625;10541.8681640625;4764.55517578125;3941.47583007812;853.0;159112;516.0;0.0;Calculated values ==>;1555191221.79;362.16;312.96000000000004;292.56;293.26000000000005;291.36;276.66;272.6583383277491;275.86;271.86;277.36;275.76000000000005;348.86;294.06;277.16;277.86;296.56;286.86;359.66;311.46000000000004;276.66;275.76000000000005;324.76000000000005;358.46000000000004;247.66000000000003;240.39332010688793;268.3187672390254;272.6583383277491;288.26000000000005;8440000.0;3440000.0;3490000.0;1300000.0;3490000.0;3060000.0;8410000.0;0.014166666666666666;0.17883333333333334;0.111;0.03233333333333333;0.0;0.014166666666666666;0.0;10541.8681640625;4764.55517578125;3941.47583007812;35998.37890625;500965.67117315915;382274.4051932879;244202.45961062834;246207.16395866577;240836.81457197468;431175.4696738307;435629.5423769638;447086.0058300499;472630.20280472847;529144.6053594125;468728.2342223213;446803.2587583881;447789.5392935794;465760.1458642167;453549.51654258074;497275.4193266464;366454.8869894558;436998.0609936863;435456.5192974062;216578.99785978085;357742.2034104033;444398.7738097296;193006.8581669662;193006.8581669662;270.3262592214234;1181258.201293633;755759.3418873827;133547.2357523403;142014.43710410222;0;12;13;2;0;0;0;3;61;69;711409452440.1472;270775193060.30847;598585969705.355;28202.785390602294;8128.338605782683;23395.07186630093;3434.703532681233;1885866.1424885492;436683.3850307414;1650873.4608169277;490430.5891522116;3.281443800062442;0.16129449096917506
3274;2019-04-13 23:34:41.790;897;367;178;181;168;37;26;2;26;25;767;208;28;58;234;141;873;368;151;32;25;-246;830;353;358;120;358;300;832;133.0;145.0;926.0;212.0;0.0;1;6;21;1;0;0;1;0;0;0;1;1;0;0;0;29359.943359375;9583.16015625;4658.4091796875;2368.48559570312;853.0;159113;509.0;0.0;Calculated values ==>;1555191281.79;362.86;309.86;290.96000000000004;291.26000000000005;289.96000000000004;276.86;273.6339639331285;275.76000000000005;273.36;275.76000000000005;275.66;349.86;293.96000000000004;275.96000000000004;278.96000000000004;296.56;287.26000000000005;360.46000000000004;309.96000000000004;276.36;275.66;324.06;358.46000000000004;248.56000000000003;238.09270928235583;267.5978703862781;273.6339639331285;288.26000000000005;8300000.0;3529999.9999999995;3579999.9999999995;1200000.0;3579999.9999999995;3000000.0;8320000.0;0.022166666666666668;0.024166666666666666;0.15433333333333332;0.035333333333333335;0.0;0.022166666666666668;0.0;9583.16015625;4658.4091796875;2368.48559570312;29359.943359375;503210.19188747543;347882.65812986396;239911.8328370635;240743.1958680225;237175.7658956054;430607.02586249536;433249.0945367028;445982.11402675457;473833.6926137843;530645.188653613;469437.6413068544;446264.66230711376;450415.47969397355;464448.5893172968;452552.2705139554;499725.6078586999;350055.81145206804;434330.5690018519;433066.989957466;213652.59903751023;357742.2034104033;447218.90600641473;196744.56974393167;196744.56974393167;271.8744342652648;1181802.8539791799;755927.0504567187;133599.8187642218;142092.96180706445;0;12;13;2;0;0;0;3;61;69;711621552440.1472;270850193060.30847;598767769705.355;38465.661000982334;8850.093214607736;3617.020079826937;5238.480314733345;1886421.7128751457;436824.871962578;1651098.5615831455;490502.8656842734;3.381762121878917;0.19971333651450812
3275;2019-04-13 23:35:41.791;904;548;166;167;155;44;28;13;-11;28;780;205;-6;58;232;145;872;519;151;31;27;-235;817;357;362;120;362;301;821;141.0;251.0;631.0;252.0;0.0;0;1;17;1;0;0;1;0;0;0;1;0;0;0;0;23797.564453125;9127.1337890625;4492.00830078125;911.1734008789059;853.0;159114;504.0;20.0;Calculated values ==>;1555191341.791;363.56000000000006;327.96000000000004;289.76000000000005;289.86;288.66;277.56;274.0616903277293;275.96000000000004;274.46000000000004;272.06;275.96000000000004;351.16;293.66;272.56;278.96000000000004;296.36;287.66;360.36;325.06;276.26000000000005;275.86;323.56;358.46000000000004;249.66000000000003;238.09270928235583;267.7187500070086;274.0616903277293;288.26000000000005;8170000.0;3570000.0000000005;3620000.0000000005;1200000.0;3620000.0000000005;3010000.0;8209999.999999999;0.0235;0.04183333333333333;0.10516666666666666;0.042;0.0;0.0235;0.04966206485609897;9127.1337890625;4492.00830078125;911.1734008789059;23797.564453125;505334.5413518096;444009.51082066173;236836.40591840714;237108.3403330455;233877.6813485881;430346.717906069;432602.7564472499;440384.28162507055;474120.1215711034;531923.5698078771;468939.0435562869;441133.5214113407;450234.49445270485;463593.40581284417;452424.34740285604;500744.9007016526;437090.06170949753;433154.95317096787;432417.5491711716;211562.405474017;357742.2034104033;448341.9476322801;195890.63542946466;195890.63542946466;271.5459321107748;1182245.8405934027;756082.9721713932;133627.14971133517;142169.21655686756;0;12;13;2;0;0;0;3;61;69;711837556039.8862;270922194260.2215;598948072710.1372;25712.581791571218;10602.95511251825;2662.8940978384853;5558.382472930113;1886956.5404780824;436986.9834002538;1651150.89507344;490592.8410402929;3.0650961091171087;0.19545567380867954
3276;2019-04-13 23:36:41.771;905;694;159;160;145;48;30;15;-8;31;793;202;-14;42;232;146;864;493;151;32;30;-222;794;354;359;131;359;303;791;140.0;1035.0;768.0;162.0;0.0;0;91;17;1;0;0;1;0;0;0;1;0;0;0;0;20474.71875;8891.8623046875;4360.54833984375;1317.02258300781;853.0;159115;498.0;0.0;Calculated values ==>;1555191401.771;363.66;342.56000000000006;289.06;289.16;287.66;277.96000000000004;273.7412296467126;276.16;274.66;272.36;276.26000000000005;352.46000000000004;293.36;271.76000000000005;277.36;296.36;287.76000000000005;359.56000000000006;322.46000000000004;276.36;276.16;322.96000000000004;358.46000000000004;250.96000000000004;240.61611355647437;267.9596281332873;273.7412296467126;288.26000000000005;7940000.000000001;3540000.0;3590000.0;1310000.0;3590000.0;3030000.0;7909999.999999999;0.02333333333333333;0.1725;0.128;0.027000000000000003;0.0;0.02333333333333333;0.0;8891.8623046875;4360.54833984375;1317.02258300781;20474.71875;507436.3240868982;475990.7009534955;235488.23346289108;235761.1927176011;231719.6112975603;430542.39183029096;433724.0844890748;440405.2139601131;472984.3684616349;533127.8421441218;468298.68043046317;439494.5820066302;447656.4881179867;464038.2431886511;453090.7323638435;501647.9756457443;436416.35515852185;434084.4541166122;433724.0844890748;209054.2704885073;357742.2034104033;447680.69472779875;197615.9250413918;197615.9250413918;272.2274809601456;1182614.653308315;756233.0804194553;133645.7118217735;142242.96327179443;0;12;13;2;0;0;0;3;61;69;712053783939.955;270997469160.24542;599129212310.1948;31077.02898159633;6751.748781532989;11252.454534045872;5509.190387112603;1887429.629485757;437131.55772523937;1651266.8176583296;490685.04007089796;3.746914641888834;0.18816873720738822
3277;2019-04-13 23:37:41.781;896;411;160;162;143;45;29;15;5;33;804;200;-3;32;232;144;870;357;150;27;28;-208;839;345;350;135;350;306;837;127.0;1014.0;35.0;60.0;0.0;0;98;26;1;0;0;1;0;0;0;1;0;0;0;0;20590.759765625;9988.0048828125;4630.1982421875;1361.7666015625;853.0;159116;493.0;0.0;Calculated values ==>;1555191461.781;362.76;314.26000000000005;289.16;289.36;287.46000000000004;277.66;272.7676641592781;276.06;274.66;273.66;276.46000000000004;353.56000000000006;293.16;272.86;276.36;296.36;287.56;360.16;308.86;275.86;275.96000000000004;322.46000000000004;358.46000000000004;252.36;241.49495122638035;268.3187672390254;272.7676641592781;288.16;8390000.0;3450000.0;3500000.0;1350000.0;3500000.0;3060000.0;8370000.0;0.021166666666666667;0.169;0.005833333333333333;0.01;0.0;0.021166666666666667;0.0;9988.0048828125;4630.1982421875;1361.7666015625;20590.759765625;502279.9858283556;393581.7872231177;234937.29887859325;235471.16461520182;230470.03627914842;431113.4868728058;435736.8545737827;441718.17312246026;472656.1521691498;534051.7042287721;467634.868728076;440514.97524299513;445664.3711478791;465356.9937963372;454355.6945414888;498472.37513641466;322703.67987320165;435390.3900212655;435563.8473190438;206964.23671620517;357742.2034104033;448417.2531880787;192517.28829571768;192517.28829571768;270.1293247567163;1182956.922664611;756390.4388680306;133668.03878551524;142317.89864711414;0;12;13;2;0;0;0;3;61;69;712266519389.9211;271077282460.23273;599311942760.1658;1453.6718281559981;2558.9996489236105;29704.909499483;5144.48549932707;1887700.7638406574;437209.16022707586;1651608.1859104494;490773.8355000429;2.4319236607370858;0.05462398298074787
3278;2019-04-13 23:38:41.802;893;362;161;163;139;40;27;18;15;33;808;197;10;28;232;142;874;359;151;28;26;-193;836;350;355;137;355;301;834;119.0;1001.0;306.0;137.0;0.0;0;99;15;1;0;0;1;0;0;0;1;0;0;0;0;18890.47265625;9186.3837890625;4637.8193359375;1339.19995117188;853.0;159117;488.0;0.0;Calculated values ==>;1555191521.802;362.46000000000004;309.36;289.26000000000005;289.46000000000004;287.06;277.16;273.3108153835814;275.86;274.96000000000004;274.66;276.46000000000004;353.96000000000004;292.86;274.16;275.96000000000004;296.36;287.36;360.56000000000006;309.06;275.96000000000004;275.76000000000005;321.96000000000004;358.46000000000004;253.86;241.92719264551067;267.7187500070086;273.3108153835814;288.26000000000005;8359999.999999999;3500000.0;3550000.0;1370000.0;3550000.0;3010000.0;8340000.000000001;0.01983333333333333;0.16683333333333333;0.051000000000000004;0.022833333333333334;0.0;0.01983333333333333;0.0;9186.3837890625;4637.8193359375;1339.19995117188;18890.47265625;502107.5004147695;334549.05252958316;235255.88303925548;235791.5156063115;229479.7510216942;430799.1582183253;434175.5540581689;444213.19900484144;472393.7743832905;534835.3795245443;467973.77347800165;443489.2359988558;446070.60221923905;464627.23559176613;453216.7345341935;499332.80041415885;328456.4435938749;434353.62711375504;433996.9779746687;204874.27233412856;357742.2034104033;449630.4028408674;194843.73334178884;194843.73334178884;271.09593554658426;1183286.0480891932;756550.2813659876;133690.55471799558;142395.15915883883;0;12;13;2;0;0;0;3;61;69;712478093415.4388;271158911020.43246;599494106495.6115;12717.842748815683;5817.628953562294;28507.872196184035;4743.206018552117;1887818.901129339;437278.9898974342;1652093.4622130473;490856.2617686605;3.415232692619819;0.12934453318490932
3279;2019-04-13 23:39:41.792;897;427;160;161;141;42;28;22;19;34;802;194;18;32;232;142;874;427;151;30;27;-176;825;359;364;139;364;299;828;140.0;173.0;1302.0;184.0;0.0;0;99;7;1;0;0;1;0;0;0;1;0;0;0;0;17127.32421875;8444.3193359375;4530.244140625;1323.94567871094;854.0;159118;483.0;-1.0;Calculated values ==>;1555191581.792;362.86;315.86;289.16;289.26000000000005;287.26000000000005;277.36;274.27422755570615;275.96000000000004;275.36;275.06;276.56;353.36;292.56;274.96000000000004;276.36;296.36;287.36;360.56000000000006;315.86;276.16;275.86;321.46000000000004;358.56000000000006;255.56000000000003;242.35481222062532;267.47669482898436;274.27422755570615;288.26000000000005;8250000.0;3590000.0;3640000.0;1390000.0;3640000.0;2990000.0;8280000.0;0.02333333333333333;0.028833333333333332;0.217;0.03066666666666667;0.0;0.02333333333333333;-0.0024829365866503835;8444.3193359375;4530.244140625;1323.94567871094;17127.32421875;503644.942948728;405501.4889138532;235092.61246124638;235360.56644065154;230086.0679502552;430214.79039162316;432089.42813363497;445184.6605037301;472228.6972694908;534359.1475027286;467891.9775105185;445042.1710269553;447018.97109551297;463295.34959360014;451638.2792240534;500319.97312668955;405501.4889138532;432462.45113937603;431902.01850380714;202784.37528459195;358162.1983326704;451056.4994639732;200362.21129708353;200362.21129708353;273.33787752132093;1183586.1463718147;756697.1794049649;133712.74389943475;142471.54695440084;0;12;13;2;0;0;0;3;61;69;712693757465.4731;271241697220.44562;599674076495.64;53126.47147784231;7687.958170451284;2733.932961470115;5402.5955014902165;1888367.512297545;437391.517699059;1652353.7671980064;490940.7960232833;4.822248065339322;0.275054949732128
3280;2019-04-13 23:57:13.945;868;524;161;161;141;43;35;33;9;41;753;191;4;17;227;130;859;492;151;37;34;-7;817;359;364;133;364;297;819;178.0;244.0;959.0;157.0;0.0;28;100;9;1;0;0;1;0;0;0;1;0;0;0;0;17752.20703125;8525.283203125;5674.69580078125;1345.69482421875;744.0;159119;688.0;-325.0;Calculated values ==>;1555192633.945;359.96000000000004;325.56;289.26000000000005;289.26000000000005;287.26000000000005;277.46000000000004;274.27422755570615;276.66;276.46000000000004;274.06;277.26000000000005;348.46000000000004;292.26000000000005;273.56;274.86;295.86;286.16;359.06000000000006;322.36;276.86;276.56;341.96000000000004;347.56000000000006;272.46000000000004;241.05796691057077;267.23344911666527;274.27422755570615;288.26000000000005;8170000.0;3590000.0;3640000.0;1330000.0;3640000.0;2970000.0;8190000.000000001;0.029666666666666668;0.04066666666666666;0.15983333333333333;0.026166666666666668;0.0;0.029666666666666668;-0.8126620979799835;8525.283203125;5674.69580078125;1345.69482421875;17752.20703125;500164.45928091276;438704.7936183529;235519.93745790338;235519.93745790338;230222.05689933387;430214.79039162316;433384.8821390699;444153.8134051085;473695.32993624324;529415.6350909121;467811.1090615051;443433.7978453809;445294.8252547872;462628.5810937282;449883.2528742092;498852.67148012;430393.02198946325;433749.95420475816;433201.5241952028;288545.87390705565;312009.6876057385;469013.23889661895;202190.00674429146;202190.00674429146;274.0535077373369;1188683.1746272347;759176.9874908275;134102.86476940045;143962.8189228626;0;12;13;2;0;0;0;3;61;69;716523594385.0288;272672625300.2796;602809492435.2762;38673.88176462059;6981.874574652569;2784.0257459533736;6853.3416843770365;1901782.5146661438;439535.25499495736;1653160.1195323423;492731.78506167576;3.5568174387891816;0.19151652765829766
3281;2019-04-13 23:57:16.915;868;535;161;161;140;43;35;33;10;41;753;191;5;17;227;130;858;499;151;37;34;-6;816;359;364;133;364;297;819;178.0;237.0;1170.0;267.0;0.0;29;100;9;1;0;0;1;0;0;0;1;0;0;0;0;17650.4375;8485.6435546875;5671.26953125;1345.28088378906;744.0;159120;687.0;-325.0;Calculated values ==>;1555192636.915;359.96000000000004;326.66;289.26000000000005;289.26000000000005;287.16;277.46000000000004;274.27422755570615;276.66;276.46000000000004;274.16;277.26000000000005;348.46000000000004;292.26000000000005;273.66;274.86;295.86;286.16;358.96000000000004;323.06;276.86;276.56;341.86;347.56000000000006;272.56;241.05796691057077;267.23344911666527;274.27422755570615;288.26000000000005;8159999.999999999;3590000.0;3640000.0;1330000.0;3640000.0;2970000.0;8190000.000000001;0.029666666666666668;0.0395;0.19499999999999998;0.0445;0.0;0.029666666666666668;-0.8126620979799835;8485.6435546875;5671.26953125;1345.28088378906;17650.4375;500254.2915955009;441346.07629780925;235519.93745790338;235519.93745790338;229961.68355286133;430214.79039162316;433384.8821390699;444297.16997077694;473695.32993624324;529415.6350909121;467811.1090615051;443578.23749776033;445294.8252547872;462628.5810937282;449883.2528742092;498797.45972509595;432303.2868333964;433749.95420475816;433201.5241952028;288127.0477506168;312009.6876057385;469111.20244295575;202000.20992681815;202000.20992681815;273.97958284430274;1188697.7782182444;759184.0044981827;134103.9747968907;143967.49913360717;0;12;13;2;0;0;0;3;61;69;716534405185.1329;272676575400.31766;602818313335.3612;47247.90720857196;11886.439166968123;2626.5198292221316;6858.972323295412;1901817.9574044368;439543.03817445075;1653162.3513824136;492737.44139125844;4.426459807048072;0.26918054450464046
3282;2019-04-13 23:57:19.925;869;547;161;161;140;43;35;33;10;41;753;191;5;17;227;130;858;507;152;38;34;-6;816;359;364;133;364;297;819;175.0;234.0;868.0;115.0;0.0;29;100;9;1;0;0;1;0;0;0;1;0;0;0;0;17687.369140625;8495.6279296875;5706.22412109375;1350.04321289062;744.0;159121;687.0;-325.0;Calculated values ==>;1555192639.925;360.06000000000006;327.86;289.26000000000005;289.26000000000005;287.16;277.46000000000004;274.27422755570615;276.66;276.46000000000004;274.16;277.26000000000005;348.46000000000004;292.26000000000005;273.66;274.86;295.86;286.16;358.96000000000004;323.86;276.96000000000004;276.56;341.86;347.56000000000006;272.56;241.05796691057077;267.23344911666527;274.27422755570615;288.36;8159999.999999999;3590000.0;3640000.0;1330000.0;3640000.0;2970000.0;8190000.000000001;0.029166666666666667;0.039;0.14466666666666667;0.019166666666666665;0.0;0.029166666666666667;-0.8126620979799835;8495.6279296875;5706.22412109375;1350.04321289062;17687.369140625;500399.42916757776;444125.3334590508;235519.93745790338;235519.93745790338;229961.68355286133;430214.79039162316;433384.8821390699;444297.16997077694;473695.32993624324;529415.6350909121;467811.1090615051;443578.23749776033;445294.8252547872;462628.5810937282;449883.2528742092;498797.45972509595;434418.84598658455;433931.68165179034;433201.5241952028;288127.0477506168;312009.6876057385;469111.20244295575;202302.83533758228;202302.83533758228;274.0974110192185;1188712.551384585;759191.1036130446;134105.10159209976;143972.25555802174;0;12;13;2;0;0;0;3;61;69;716545361585.0983;272680578700.30496;602827253035.3329;35008.51374360216;5113.827036186324;2510.7659358019446;6734.5450916805985;1901852.345158087;439550.1452301604;1653164.4990532615;492743.1242367153;3.1743817052697354;0.16162494117119128
3283;2019-04-13 23:57:22.925;869;559;160;161;140;43;35;33;10;41;753;191;5;18;227;130;858;514;152;38;34;-6;815;359;364;134;364;297;818;171.0;231.0;1079.0;236.0;0.0;29;100;8;1;0;0;1;0;0;0;1;0;0;0;0;17583.73046875;8407.041015625;5643.36279296875;1347.92590332031;744.0;159122;686.0;-325.0;Calculated values ==>;1555192642.925;360.06000000000006;329.06;289.16;289.26000000000005;287.16;277.46000000000004;274.27422755570615;276.66;276.46000000000004;274.16;277.26000000000005;348.46000000000004;292.26000000000005;273.66;274.96000000000004;295.86;286.16;358.96000000000004;324.56;276.96000000000004;276.56;341.76;347.56000000000006;272.56;241.2770596917726;267.23344911666527;274.27422755570615;288.36;8150000.0;3590000.0;3640000.0;1340000.0;3640000.0;2970000.0;8180000.0;0.0285;0.0385;0.17983333333333332;0.03933333333333333;0.0;0.0285;-0.8126620979799835;8407.041015625;5643.36279296875;1347.92590332031;17583.73046875;500489.09673804865;446974.9173796072;235268.43608466844;235537.82230401083;229976.8135540327;430214.79039162316;433384.8821390699;444297.16997077694;473565.85517348704;529415.6350909121;467811.1090615051;443578.23749776033;445436.5314668903;462628.5810937282;449883.2528742092;498888.4590143371;436410.04996699013;433931.68165179034;433201.5241952028;287708.2272785495;312009.6876057385;468974.4762999833;202028.8985119802;202028.8985119802;273.990762696126;1188727.247676089;759198.1463917719;134106.22574589818;143976.98455256928;0;12;13;2;0;0;0;3;61;69;716556281585.0983;272684583700.30496;602836163035.3329;43567.91081734028;10499.859392994787;2405.4187483228584;6588.419831971844;1901885.0853349874;439556.6509328392;1653166.5474635465;492748.67547210015;4.095353844893805;0.24621996656417108
3284;2019-04-13 23:57:25.925;869;571;160;161;140;43;35;33;11;41;753;191;6;18;227;130;857;521;152;38;34;-6;814;359;364;133;364;297;817;167.0;227.0;805.0;81.0;0.0;29;100;8;1;0;0;1;0;0;0;1;0;0;0;0;17537.224609375;8420.3515625;5694.32958984375;1344.53149414062;743.0;159123;686.0;-325.0;Calculated values ==>;1555192645.925;360.06000000000006;330.26000000000005;289.16;289.26000000000005;287.16;277.46000000000004;274.27422755570615;276.66;276.46000000000004;274.26000000000005;277.26000000000005;348.46000000000004;292.26000000000005;273.76000000000005;274.96000000000004;295.86;286.16;358.86;325.26000000000005;276.96000000000004;276.56;341.76;347.46000000000004;272.56;241.05796691057077;267.23344911666527;274.27422755570615;288.36;8140000.000000001;3590000.0;3640000.0;1330000.0;3640000.0;2970000.0;8170000.0;0.02783333333333333;0.03783333333333334;0.13416666666666668;0.013500000000000002;0.0;0.02783333333333333;-0.8127116164519375;8420.3515625;5694.32958984375;1344.53149414062;17537.224609375;500578.7190222131;449727.86656456674;235286.21106527143;235555.742989255;229991.971240769;430214.79039162316;433384.8821390699;444440.31481115596;473695.32993624324;529415.6350909121;467811.1090615051;443722.45720771677;445436.5314668903;462628.5810937282;449883.2528742092;498833.4197809304;438344.16286936344;433931.68165179034;433201.5241952028;287708.2272785495;311590.51834565785;469111.20244295575;202405.4559676632;202405.4559676632;274.1373143920986;1188741.8814073715;759205.1578053461;134107.34760314712;143981.7085910621;0;12;13;2;0;0;0;3;61;69;716567201585.0983;272688588700.30496;602845073035.3329;32473.010228168616;3600.5275774164497;2288.5102198209497;6423.823898999852;1901916.7690520897;439562.52609407686;1653168.5032672833;492754.0972403214;2.897034470548587;0.1393998772670267
3285;2019-04-13 23:57:28.946;869;584;160;160;140;43;35;33;11;41;753;191;6;18;227;130;857;528;152;38;34;-6;813;359;364;133;364;297;816;168.0;221.0;988.0;229.0;0.0;29;100;8;1;0;0;1;0;0;0;1;0;0;0;0;17494.55078125;8440.06640625;5657.7431640625;1351.89611816406;743.0;159124;686.0;-325.0;Calculated values ==>;1555192648.946;360.06000000000006;331.56;289.16;289.16;287.16;277.46000000000004;274.27422755570615;276.66;276.46000000000004;274.26000000000005;277.26000000000005;348.46000000000004;292.26000000000005;273.76000000000005;274.96000000000004;295.86;286.16;358.86;325.96000000000004;276.96000000000004;276.56;341.76;347.46000000000004;272.56;241.05796691057077;267.23344911666527;274.27422755570615;288.36;8130000.0;3590000.0;3640000.0;1330000.0;3640000.0;2970000.0;8159999.999999999;0.028;0.036833333333333336;0.16466666666666668;0.03816666666666667;0.0;0.028;-0.8127116164519375;8440.06640625;5657.7431640625;1351.89611816406;17494.55078125;500668.2960340703;452600.39890870545;235304.02154869415;235304.02154869415;230007.15669672345;430214.79039162316;433384.8821390699;444440.31481115596;473695.32993624324;529415.6350909121;467811.1090615051;443722.45720771677;445436.5314668903;462628.5810937282;449883.2528742092;498924.44696690084;440225.9679871884;433931.68165179034;433201.5241952028;287708.2272785495;311590.51834565785;469111.20244295575;202000.12794937307;202000.12794937307;273.97955089499607;1188756.580157177;759212.2321560627;134108.4789792878;143986.47173182;0;12;13;2;0;0;0;3;61;69;716578198025.6328;272692606630.5003;602854045405.769;39921.81743657358;10194.739343171741;2162.0606424194093;6473.639094883232;1901947.144716674;439568.314358437;1653170.3706527317;492759.508801099;3.8028074904280795;0.22929187347792407
3286;2019-04-13 23:57:31.936;869;595;160;160;140;43;35;33;11;41;753;191;7;19;227;130;857;534;152;38;34;-6;812;359;364;133;363;297;815;175.0;206.0;825.0;65.0;0.0;29;100;7;1;0;0;1;0;0;0;1;0;0;0;0;17393.2421875;8370.0859375;5695.2685546875;1348.26062011719;742.0;159125;685.0;-325.0;Calculated values ==>;1555192651.936;360.06000000000006;332.66;289.16;289.16;287.16;277.46000000000004;274.27422755570615;276.66;276.46000000000004;274.26000000000005;277.26000000000005;348.46000000000004;292.26000000000005;273.86;275.06;295.86;286.16;358.86;326.56;276.96000000000004;276.56;341.66;347.36;272.56;241.05796691057077;267.23344911666527;274.27422755570615;288.36;8120000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2970000.0;8150000.0;0.029166666666666667;0.034333333333333334;0.1375;0.010833333333333334;0.0;0.029166666666666667;-0.81276109116778;8370.0859375;5695.2685546875;1348.26062011719;17393.2421875;500757.82778779214;454983.5519747422;235321.8676574294;235321.8676574294;230022.3700059574;430214.79039162316;433384.8821390699;444440.31481115596;473695.32993624324;529415.6350909121;467811.1090615051;443866.45865721634;445578.0381609218;462779.1394524961;449883.2528742092;499015.42648408376;441825.9824400518;433931.68165179034;433201.5241952028;287289.4124756198;311171.3556482807;469111.20244295575;202478.29873028677;202478.29873028677;274.1656227090579;1188771.0682823588;759219.2130387945;134109.6002943813;143991.18638531267;0;12;13;2;0;0;0;3;61;69;716589081625.6675;272696583330.513;602862925705.7974;33269.777211119515;2888.523123553914;1963.5042455117639;6729.427409393385;1901977.5395595483;439573.74754661764;1653172.083908156;492764.9917412342;2.909845072865083;0.1347165885752174
