;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3287;2019-04-13 23:57:34.946;870;607;160;160;140;43;35;33;11;41;753;191;7;19;227;130;856;540;152;38;35;-6;811;358;363;133;363;297;813;169.0;189.0;927.0;223.0;0.0;28;100;7;1;0;0;1;0;0;0;1;0;0;0;0;17250.46875;8371.8935546875;5638.98046875;1352.3232421875;743.0;159126;685.0;-325.0;Calculated values ==>;1555192654.946;360.16;333.86;289.16;289.16;287.16;277.46000000000004;274.1680685717883;276.66;276.46000000000004;274.26000000000005;277.26000000000005;348.46000000000004;292.26000000000005;273.86;275.06;295.86;286.16;358.76;327.16;276.96000000000004;276.66;341.66;347.46000000000004;272.56;241.05796691057077;267.23344911666527;274.1680685717883;288.36;8109999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2970000.0;8130000.0;0.028166666666666666;0.0315;0.1545;0.03716666666666667;0.0;0.028166666666666666;-0.8127116164519375;8371.8935546875;5638.98046875;1352.3232421875;17250.46875;500991.76167959877;457645.40899988986;235357.66724421878;235357.66724421878;230052.88052256216;430280.9020939914;433634.880018922;444440.31481115596;473695.32993624324;529415.6350909121;467811.1090615051;443866.45865721634;445578.0381609218;462779.1394524961;450065.7612301362;498960.6348433986;443565.9397504303;434178.6716885159;433634.880018922;287289.4124756198;311590.51834565785;469111.20244295575;201721.396042183;201721.396042183;273.86632796136723;1188785.5512781355;759226.21211631;134110.7292884646;143995.92473106994;0;12;13;2;0;0;0;3;61;69;716600022975.6328;272700586630.5003;602871865405.769;37500.07294980632;9937.987804562055;1744.9328954285013;6532.229798678148;1902007.1252884802;439579.10974075255;1653173.6342409004;492770.53585068835;3.626538310038971;0.21865737612610014
3288;2019-04-13 23:57:37.965;870;618;160;160;140;43;35;33;12;41;754;191;7;19;227;131;856;545;152;38;35;-6;809;358;363;133;363;297;812;170.0;168.0;758.0;57.0;0.0;28;100;7;1;0;0;1;0;0;0;1;0;0;0;0;17275.876953125;8334.50390625;5640.84130859375;1341.91174316406;742.0;159127;685.0;-325.0;Calculated values ==>;1555192657.965;360.16;334.96000000000004;289.16;289.16;287.16;277.46000000000004;274.1680685717883;276.66;276.46000000000004;274.36;277.26000000000005;348.56000000000006;292.26000000000005;273.86;275.06;295.86;286.26000000000005;358.76;327.66;276.96000000000004;276.66;341.66;347.36;272.56;241.05796691057077;267.23344911666527;274.1680685717883;288.36;8090000.000000001;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2970000.0;8120000.0;0.028333333333333332;0.028;0.12633333333333333;0.0095;0.0;0.028333333333333332;-0.81276109116778;8334.50390625;5640.84130859375;1341.91174316406;17275.876953125;501170.3633719652;459905.8594661275;235375.62097068052;235375.62097068052;230068.17790012094;430280.9020939914;433634.880018922;444583.24951340194;473695.32993624324;529519.723845146;467811.1090615051;443866.45865721634;445578.0381609218;462779.1394524961;450212.6988455641;499142.60073479434;444871.6067314369;434178.6716885159;433634.880018922;287289.4124756198;311171.3556482807;469111.20244295575;202231.14852134176;202231.14852134176;274.0649594866348;1188800.0283658146;759233.2172011494;134111.8589960927;144000.65442271702;0;12;13;2;0;0;0;3;61;69;716610981944.9612;272704601900.25424;602880831835.2196;30617.1487586636;2535.3605122553327;1519.5878320940078;6556.439059098106;1902035.6872162211;439584.33988467767;1653175.0030724937;492776.0240019189;2.691639650306768;0.12234168249225053
3289;2019-04-13 23:57:40.986;869;629;160;160;140;43;35;33;12;41;754;191;8;20;227;131;855;550;152;38;35;-5;808;358;363;133;363;297;810;168.0;129.0;903.0;224.0;0.0;27;100;6;1;0;0;1;0;0;0;1;0;0;0;0;17064.341796875;8195.923828125;5574.54736328125;1346.70629882812;742.0;159128;684.0;-325.0;Calculated values ==>;1555192660.986;360.06000000000006;336.06;289.16;289.16;287.16;277.46000000000004;274.1680685717883;276.66;276.46000000000004;274.36;277.26000000000005;348.56000000000006;292.26000000000005;273.96000000000004;275.16;295.86;286.26000000000005;358.66;328.16;276.96000000000004;276.66;341.56000000000006;347.36;272.66;241.05796691057077;267.23344911666527;274.1680685717883;288.36;8080000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2970000.0;8100000.0;0.028;0.021500000000000002;0.1505;0.037333333333333336;0.0;0.028;-0.81276109116778;8195.923828125;5574.54736328125;1346.70629882812;17064.341796875;501115.502510701;462251.72919285484;235411.63691597094;235411.63691597094;230098.85732236292;430280.9020939914;433634.880018922;444583.24951340194;473695.32993624324;529519.723845146;467811.1090615051;444010.2435086417;445719.3467872664;462779.1394524961;450212.6988455641;499088.05595933605;446322.83927553665;434178.6716885159;433634.880018922;286870.6033266602;311171.3556482807;469209.1468372239;201720.43447626356;201720.43447626356;273.86595266076995;1188814.4369499655;759240.1530934569;134112.98709546766;144005.36021310938;0;12;13;2;0;0;0;3;61;69;716621948175.4943;272708619830.4496;602889804205.6558;36550.85366308933;9986.245261475853;1134.4521587016873;6493.6044751944355;1902063.8697919408;439589.5937420223;1653176.116663494;492781.49958295136;3.5830204145880904;0.21848964152882214
3290;2019-04-13 23:57:43.996;870;639;159;160;140;43;35;33;12;41;754;191;8;20;227;131;855;555;152;38;35;-5;806;358;363;133;363;297;808;170.0;0.0;838.0;81.0;0.0;27;100;6;1;0;0;1;0;0;0;1;0;0;0;0;16924.689453125;8199.033203125;5507.87646484375;1350.97912597656;741.0;159129;684.0;-325.0;Calculated values ==>;1555192663.996;360.16;337.06;289.06;289.16;287.16;277.46000000000004;274.1680685717883;276.66;276.46000000000004;274.36;277.26000000000005;348.56000000000006;292.26000000000005;273.96000000000004;275.16;295.86;286.26000000000005;358.66;328.66;276.96000000000004;276.66;341.56000000000006;347.26;272.66;241.05796691057077;267.23344911666527;274.1680685717883;288.36;8059999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2970000.0;8080000.0;0.028333333333333332;0.0;0.1396666666666667;0.013500000000000002;0.0;0.028333333333333332;-0.8128105220967439;8199.033203125;5507.87646484375;1350.97912597656;16924.689453125;501437.92839464085;464362.265201819;235177.43512458846;235447.79836093524;230129.65021052223;430280.9020939914;433634.880018922;444583.24951340194;473695.32993624324;529519.723845146;467811.1090615051;444010.2435086417;445719.3467872664;462779.1394524961;450212.6988455641;499269.9796241325;447747.16691494733;434178.6716885159;433634.880018922;286870.6033266602;310752.19949742197;469209.1468372239;202162.7398637791;202162.7398637791;274.03834105557684;1188828.6462532626;759247.0070963051;134114.11487784307;144009.99328194506;0;12;13;2;0;0;0;3;61;69;716632874475.4596;272712623130.4369;602898743905.6274;33858.06451439733;3605.126494141505;0.0;6558.377304395714;1902093.3046312523;439595.2756904744;1653176.5909275198;492786.95603642805;2.9234887383837878;0.14496845026327043
3291;2019-04-13 23:57:46.986;870;649;159;160;140;43;35;33;12;41;754;191;8;20;227;131;854;559;152;38;35;-5;804;358;363;133;363;297;806;174.0;-1.0;996.0;187.0;0.0;27;100;6;1;0;0;1;0;0;0;1;0;0;0;0;16973.3828125;8151.39111328125;5461.18359375;1349.03747558594;741.0;159130;684.0;-325.0;Calculated values ==>;1555192666.986;360.16;338.06000000000006;289.06;289.16;287.16;277.46000000000004;274.1680685717883;276.66;276.46000000000004;274.36;277.26000000000005;348.56000000000006;292.26000000000005;273.96000000000004;275.16;295.86;286.26000000000005;358.56000000000006;329.06;276.96000000000004;276.66;341.56000000000006;347.26;272.66;241.05796691057077;267.23344911666527;274.1680685717883;288.36;8040000.000000001;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2970000.0;8059999.999999999;0.029;0.0;0.166;0.03116666666666667;0.0;0.029;-0.8128105220967439;8151.39111328125;5461.18359375;1349.03747558594;16973.3828125;501616.0802397787;466431.0606533842;235213.44504525428;235484.10632738157;230160.55726230372;430280.9020939914;433634.880018922;444583.24951340194;473695.32993624324;529519.723845146;467811.1090615051;444010.2435086417;445719.3467872664;462779.1394524961;450212.6988455641;499306.6450599866;448932.87901779823;434178.6716885159;433634.880018922;286870.6033266602;310752.19949742197;469209.1468372239;201878.20902099158;201878.20902099158;273.9275014240276;1188842.723369429;759253.7970642026;134115.2361347409;144014.54848884503;0;12;13;2;0;0;0;3;61;69;716643728175.4943;272716599830.4496;602907624205.6558;40289.03672174012;8331.814228605908;0.0;6720.943458939982;1902124.0962747806;439600.232836707;1653176.5909275198;492792.4706432626;3.698919189576617;0.2162503799342988
3292;2019-04-13 23:57:49.986;870;659;159;159;139;43;35;33;12;41;754;191;9;20;227;131;854;562;152;38;35;-5;802;358;363;133;363;298;804;171.0;0.0;715.0;63.0;0.0;27;100;5;1;0;0;1;0;0;0;1;0;0;0;0;16802.890625;8070.513671875;5475.48876953125;1349.0419921875;741.0;159131;684.0;-325.0;Calculated values ==>;1555192669.986;360.16;339.06000000000006;289.06;289.06;287.06;277.46000000000004;274.1680685717883;276.66;276.46000000000004;274.36;277.26000000000005;348.56000000000006;292.26000000000005;274.06;275.16;295.86;286.26000000000005;358.56000000000006;329.36;276.96000000000004;276.66;341.56000000000006;347.26;272.66;241.05796691057077;267.35522164206344;274.1680685717883;288.36;8020000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2980000.0;8040000.000000001;0.0285;0.0;0.11916666666666667;0.0105;0.0;0.0285;-0.8128105220967439;8070.513671875;5475.48876953125;1349.0419921875;16802.890625;501794.0523581583;468460.9837417302;235249.60060189123;235249.60060189123;229929.81530241537;430280.9020939914;433634.880018922;444383.4236514063;473695.32993624324;529443.3298662049;467670.3970434465;443952.4445614765;445523.4938528923;462779.1394524961;450212.6988455641;499488.4288663365;449890.42301551223;434178.6716885159;433634.880018922;286870.6033266602;310752.19949742197;469209.1468372239;202198.6046373546;202198.6046373546;274.05229783385835;1188856.7968166946;759260.5561911964;134116.36033451915;144019.10543566308;0;12;13;2;0;0;0;3;61;69;716654618175.4943;272720589830.4496;602916549205.6558;28860.357599174495;2803.6106930986275;0.0;6595.933848374671;1902152.9085224143;439604.872597091;1653176.5909275198;492798.01934214064;2.5686329645554986;0.11980642751943267
3293;2019-04-13 23:57:53.006;870;668;159;159;139;43;35;33;13;41;754;191;9;21;227;131;853;565;152;38;35;-5;800;358;363;133;363;298;802;170.0;-1.0;1032.0;199.0;0.0;27;100;5;1;0;0;1;0;0;0;1;0;0;0;0;16638.642578125;8028.56298828125;5518.89404296875;1347.64465332031;740.0;159132;683.0;-325.0;Calculated values ==>;1555192673.006;360.16;339.96000000000004;289.06;289.06;287.06;277.46000000000004;274.1680685717883;276.66;276.46000000000004;274.46000000000004;277.26000000000005;348.56000000000006;292.26000000000005;274.06;275.26000000000005;295.86;286.26000000000005;358.46000000000004;329.66;276.96000000000004;276.66;341.46000000000004;347.16;272.66;241.05796691057077;267.35522164206344;274.1680685717883;288.36;8000000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2980000.0;8020000.0;0.028333333333333332;0.0;0.17200000000000001;0.033166666666666664;0.0;0.028333333333333332;-0.8128599092079978;8028.56298828125;5518.89404296875;1347.64465332031;16638.642578125;501971.84487484995;470281.3999386347;235285.9028188796;235285.9028188796;229960.70794666966;430280.9020939914;433634.880018922;444526.6575060108;473695.32993624324;529443.3298662049;467670.3970434465;443952.4445614765;445665.0885892439;462779.1394524961;450212.6988455641;499525.34277336707;450836.5852342334;434178.6716885159;433634.880018922;286451.7998164319;310333.04987691523;469209.1468372239;201859.19918064398;201859.19918064398;273.92008887003345;1188870.8236819217;759267.3088594195;134117.49144474388;144023.71696842476;0;12;13;2;0;0;0;3;61;69;716665580775.425;272724606430.42422;602925548805.5989;41738.8028319631;8867.106597276566;0.0;6566.97762375121;1902182.5209478526;439609.76781459025;1653176.5909275198;492803.54045219545;3.8383683618766904;0.22833305803003762
3294;2019-04-13 23:57:56.016;870;675;159;159;139;43;35;33;13;41;754;191;9;21;227;131;853;567;152;38;35;-5;798;358;363;133;363;298;800;174.0;82.0;813.0;42.0;2.0;26;100;5;1;0;0;1;0;0;0;1;0;0;0;0;16580.556640625;8013.11083984375;5401.625;1345.05786132812;740.0;159133;682.0;-325.0;Calculated values ==>;1555192676.016;360.16;340.66;289.06;289.06;287.06;277.46000000000004;274.1680685717883;276.66;276.46000000000004;274.46000000000004;277.26000000000005;348.56000000000006;292.26000000000005;274.06;275.26000000000005;295.86;286.26000000000005;358.46000000000004;329.86;276.96000000000004;276.66;341.36;347.16;272.66;241.05796691057077;267.35522164206344;274.1680685717883;288.36;7980000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2980000.0;8000000.0;0.029;0.013666666666666666;0.1355;0.007;0.0003333333333333333;0.029333333333333336;-0.8128599092079978;8013.11083984375;5401.625;1345.05786132812;16580.556640625;502149.45791744115;471731.1607005213;235322.35273222518;235322.35273222518;229991.71550150137;430280.9020939914;433634.880018922;444526.6575060108;473695.32993624324;529443.3298662049;467670.3970434465;443952.4445614765;445665.0885892439;462779.1394524961;450212.6988455641;499706.98478001135;451565.39609617804;434178.6716885159;433634.880018922;286033.001929769;310333.04987691523;469209.1468372239;202313.31338995637;202688.41610975488;274.09691500638394;1188884.7111526623;759274.0151702625;134118.61714398602;144028.28235206575;0;12;13;2;0;0;0;3;61;69;716676507075.3904;272728609730.41153;602934518605.5704;32819.90812772538;1868.2708341308728;657.9350453457218;6774.429608002236;1902213.6906310855;439614.2557987522;1653176.86598092;492809.11790158995;2.853735253214278;0.1268946237987242
3295;2019-04-13 23:57:59.006;870;684;159;159;139;43;35;33;13;41;754;191;9;21;227;131;852;569;152;38;35;-5;795;358;363;133;363;298;798;165.0;179.0;1025.0;199.0;2.0;26;100;5;1;0;0;1;0;0;0;1;0;0;0;0;16526.013671875;8004.5830078125;5419.876953125;1342.00451660156;739.0;159134;681.0;-325.0;Calculated values ==>;1555192679.006;360.16;341.56000000000006;289.06;289.06;287.06;277.46000000000004;274.1680685717883;276.66;276.46000000000004;274.46000000000004;277.26000000000005;348.56000000000006;292.26000000000005;274.06;275.26000000000005;295.86;286.26000000000005;358.36;330.06;276.96000000000004;276.66;341.26;347.06000000000006;272.66;241.05796691057077;267.35522164206344;274.1680685717883;288.36;7950000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2980000.0;7980000.0;0.0275;0.029833333333333333;0.17083333333333334;0.033166666666666664;0.0003333333333333333;0.027833333333333335;-0.8129092524705983;8004.5830078125;5419.876953125;1342.00451660156;16526.013671875;502415.5412525855;473500.73382314044;235358.95138974136;235358.95138974136;230022.83867969425;430280.9020939914;433634.880018922;444526.6575060108;473695.32993624324;529443.3298662049;467670.3970434465;443952.4445614765;445665.0885892439;462779.1394524961;450212.6988455641;499834.91778544086;452287.69565322594;434178.6716885159;433634.880018922;285614.20965156396;309913.9067706182;469209.1468372239;201853.69400808626;202254.9545755312;273.91794205579123;1188898.4595756554;759280.66696259;134119.73302128265;144032.7762813634;0;12;13;2;0;0;0;3;61;69;716687360775.425;272732586430.42422;602943428805.5989;41456.631264228774;8867.289185499732;1418.492126944412;6440.07459150771;1902244.5360274035;439618.71403827454;1653177.7282749845;492814.6055915459;3.940177234481599;0.23146078283689925
3296;2019-04-13 23:58:41.776;867;612;158;159;137;42;35;32;15;41;757;191;13;26;227;131;850;432;152;36;34;-3;794;351;356;132;356;304;792;139.0;1010.0;145.0;32.0;0.0;1;100;12;1;0;0;1;0;0;0;1;0;0;0;0;15879.1689453125;8565.7431640625;4400.48876953125;1372.6162109375;735.0;159135;682.0;-313.0;Calculated values ==>;1555192721.776;359.86;334.36;288.96000000000004;289.06;286.86;277.36;273.4187578820637;276.66;276.36;274.66;277.26000000000005;348.86;292.26000000000005;274.46000000000004;275.76000000000005;295.86;286.26000000000005;358.16;316.36;276.76000000000005;276.56;341.36;346.66;272.86;240.83765695389522;268.0796299477929;273.4187578820637;288.36;7940000.000000001;3510000.0;3560000.0;1320000.0;3560000.0;3040000.0;7920000.0;0.023166666666666665;0.16833333333333333;0.024166666666666666;0.005333333333333333;0.0;0.023166666666666665;-0.7830838041448923;8565.7431640625;4400.48876953125;1372.6162109375;15879.1689453125;502076.46931409877;461537.82991575083;235197.37097951406;235469.65048654217;229591.69239531964;430735.4089219946;435347.08258078195;443607.19622175704;473824.5983165287;529297.6306174517;466820.61614913965;443315.08579407755;445197.9025426301;463824.4608297027;451472.13719213445;499637.2585172639;418542.0389598542;435522.2255508693;435171.47162705613;286033.001929769;308237.3991652946;469540.9783333527;200223.00714317625;200223.00714317625;273.2484636501973;1189090.9553617553;759379.0993028753;134135.85862245836;144091.1119816093;0;12;13;2;0;0;0;3;61;69;716841118925.3564;272789256680.39896;603072166505.5415;5881.784569399036;1436.3625130142743;13651.0286254973;5442.972760543217;1902525.73936689;439679.9205914619;1653267.245414192;492885.19419363205;1.8419993155815142;0.04273087333998821
3297;2019-04-13 23:59:41.787;861;382;160;162;136;38;35;27;21;40;763;192;23;33;228;130;854;360;152;31;34;-1;830;348;353;131;353;306;829;141.0;922.0;1032.0;71.0;0.0;1;100;20;1;0;0;1;0;0;0;1;0;0;0;0;16933.767578125;9488.294921875;4675.11181640625;1384.87353515625;726.0;159136;680.0;-1.0;Calculated values ==>;1555192781.787;359.26;311.36;289.16;289.36;286.76000000000005;276.96000000000004;273.0942459734351;276.66;275.86;275.26000000000005;277.16;349.46000000000004;292.36;275.46000000000004;276.46000000000004;295.96000000000004;286.16;358.56000000000006;309.16;276.26000000000005;276.56;341.16;345.76;273.06;240.61611355647437;268.3187672390254;273.0942459734351;288.36;8300000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;3060000.0;8290000.000000001;0.0235;0.15366666666666667;0.17200000000000001;0.011833333333333333;0.0;0.0235;-0.0025032206474213383;9488.294921875;4675.11181640625;1384.87353515625;16933.767578125;497961.7872300105;374856.7771765272;235075.22011652854;235611.31946349805;228778.9452250136;430925.7729439634;436061.7692676645;444076.66985911725;473856.7996405058;529772.1475778342;466657.7250530647;444367.2948173599;445807.4384647189;464398.57556835364;451861.376305986;496925.88350873586;335630.7057187361;435367.2694147528;435888.81895161734;285195.4229665811;304465.6318710359;469871.8556297344;199636.50862433744;199636.50862433744;273.0046616652057;1189364.4466299522;759529.5772026107;134158.84191647594;144166.75585188964;0;12;13;2;0;0;0;3;61;69;717053857920.0657;272868171145.2911;603255200055.2914;42043.70773238213;3197.784939563864;24785.69232039663;5551.9292926910775;1902925.1916883609;439718.54556679475;1653587.610144405;492976.8351750508;4.860930788220493;0.1995431889975267
3298;2019-04-14 00:00:41.787;864;360;164;164;137;36;34;26;29;39;771;192;34;37;228;130;857;357;152;33;33;0;837;350;355;130;355;303;833;146.0;1075.0;1354.0;304.0;0.0;1;100;18;1;0;0;1;0;0;0;1;0;0;0;0;16624.66015625;9420.6630859375;4742.22509765625;1382.09802246094;719.0;159137;684.0;0.0;Calculated values ==>;1555192841.787;359.56000000000006;309.16;289.56;289.56;286.86;276.76000000000005;273.3108153835814;276.56;275.76000000000005;276.06;277.06;350.26;292.36;276.56;276.86;295.96000000000004;286.16;358.86;308.86;276.46000000000004;276.46000000000004;341.56000000000006;345.06000000000006;273.16;240.39332010688793;267.9596281332873;273.3108153835814;288.36;8370000.0;3500000.0;3550000.0;1300000.0;3550000.0;3030000.0;8330000.0;0.024333333333333332;0.17916666666666667;0.22566666666666665;0.050666666666666665;0.0;0.024333333333333332;0.0;9420.6630859375;4742.22509765625;1382.09802246094;16624.66015625;497766.42686147173;331372.14388894744;236077.82784271377;236077.82784271377;228978.78886082632;430799.1582183253;435411.8238451251;445822.8665406856;473889.0705746373;530835.221780368;467084.7275913025;446531.9673155462;446955.08328484115;464103.7369688208;451506.43233344075;496726.5998514183;325590.4948432481;435236.64933579275;435236.64933579275;286870.6033266602;301532.38793589;470104.43507593067;199755.0458307258;199755.0458307258;273.0599518199532;1189644.1001944053;759687.1518526758;134181.9000127894;144245.23365950683;0;12;13;2;0;0;0;3;61;69;717266257920.0657;272946471145.2911;603437900055.2914;55529.30487354759;13697.702388423713;30661.88548063049;5730.052351956629;1903738.3001267437;439859.341294528;1654049.6732927468;493070.85168875614;6.794405842149954;0.354993835631424
3299;2019-04-14 00:01:41.767;873;446;165;165;142;41;30;28;40;38;776;191;39;41;228;132;858;438;152;33;29;2;835;361;366;131;366;301;839;180.0;144.0;1406.0;374.0;0.0;1;88;11;1;0;0;1;0;0;0;1;0;0;0;0;15926.546875;8863.4365234375;4629.4072265625;1285.62609863281;712.0;159138;685.0;0.0;Calculated values ==>;1555192901.767;360.46000000000004;317.76000000000005;289.66;289.66;287.36;277.26000000000005;274.4858918419099;276.16;275.96000000000004;277.16;276.96000000000004;350.76;292.26000000000005;277.06;277.26000000000005;295.96000000000004;286.36;358.96000000000004;316.96000000000004;276.46000000000004;276.06;341.66;344.36;273.36;240.61611355647437;267.7187500070086;274.4858918419099;288.36;8350000.0;3610000.0;3660000.0;1310000.0;3660000.0;3010000.0;8390000.0;0.030000000000000002;0.024;0.23433333333333334;0.06233333333333334;0.0;0.030000000000000002;0.0;8863.4365234375;4629.4072265625;1285.62609863281;15926.546875;499275.8443170276;410093.00191546493;236239.92356400378;236239.92356400378;230181.2998219466;430081.6785162784;431947.42082675546;447755.4656965252;473663.03176242136;531507.0790911687;467246.6953635317;447616.0868409365;447894.6635423884;462460.68337330536;449812.9088949283;497059.4276069351;406708.24383745453;432509.1113278755;431758.9768447378;287289.4124756198;298599.4468028795;470164.3944795548;202612.96492393053;202612.96492393053;274.2271280435194;1189915.2698330658;759839.4685603034;134204.12363679413;144323.30456325482;0;12;13;2;0;0;0;3;61;69;717482485820.1344;273024745045.316;603619039655.349;57445.05934771135;16677.37244230058;2168.4284104675335;6874.380357624218;1904679.4393445419;440112.38254299;1654323.16804661;493175.85361572297;5.627459500876371;0.36975267821103835
3300;2019-04-14 00:02:41.808;879;659;169;167;146;52;33;34;34;39;777;191;34;45;225;137;852;481;151;34;33;4;818;366;371;134;371;304;814;218.0;422.0;1299.0;225.0;0.0;29;86;14;1;0;0;1;0;0;0;1;0;0;0;0;17044.03125;8926.7236328125;5694.7578125;1278.00500488281;704.0;159139;684.0;-1.0;Calculated values ==>;1555192961.808;361.06000000000006;339.06000000000006;290.06;289.86;287.76000000000005;278.36;275.0112864084945;276.46000000000004;276.56;276.56;277.06;350.86;292.26000000000005;276.56;277.66;295.66;286.86;358.36;321.26000000000005;276.56;276.46000000000004;341.56000000000006;343.56000000000006;273.56;241.2770596917726;268.0796299477929;275.0112864084945;288.26000000000005;8180000.0;3660000.0;3710000.0;1340000.0;3710000.0;3040000.0;8140000.000000001;0.036333333333333336;0.07033333333333333;0.2165;0.0375;0.0;0.036333333333333336;-0.002506487368425949;8926.7236328125;5694.7578125;1278.00500488281;17044.03125;501668.37560746836;467199.827015;237787.7770994659;237240.14526415372;231609.68164099057;429743.705733735;431211.115945236;446338.7475733018;473371.24222306634;531385.6704624288;466820.61614913965;446338.7475733018;447886.92588112364;461294.2535533555;449639.2902697909;497734.8561012981;428387.6473180096;431402.8193353848;431211.115945236;286870.6033266602;295247.87795992935;469954.68261704803;204140.7106678262;204140.7106678262;274.84154953983625;1190190.2124004848;759987.8212003333;134225.5018278238;144409.39806248117;0;12;13;2;0;0;0;3;61;69;717703736905.6053;273104299370.48532;603800663680.7356;52435.87499003546;9968.023948095817;4877.420351091294;8250.224725079222;1905595.7395101828;440334.5792441123;1654381.9235752756;493301.978117904;4.750565010442458;0.262325132997076
3301;2019-04-14 00:03:41.798;875;450;188;184;150;56;36;38;17;41;775;191;18;45;224;137;858;357;152;36;35;6;816;363;368;136;368;307;809;233.0;1292.0;943.0;133.0;0.0;39;90;21;1;0;0;1;0;0;0;1;0;0;0;0;18482.9765625;9438.62890625;6136.11474609375;1313.25720214844;696.0;159140;681.0;0.0;Calculated values ==>;1555193021.798;360.66;318.16;291.96000000000004;291.56;288.16;278.76000000000005;274.69669130483857;276.76000000000005;276.96000000000004;274.86;277.26000000000005;350.66;292.26000000000005;274.96000000000004;277.66;295.56;286.86;358.96000000000004;308.86;276.76000000000005;276.66;341.26;342.76;273.76000000000005;241.71165711629368;268.43790593516167;274.69669130483857;288.36;8159999.999999999;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3070000.0;8090000.000000001;0.03883333333333334;0.21533333333333332;0.15716666666666665;0.022166666666666668;0.0;0.03883333333333334;0.0;9438.62890625;6136.11474609375;1313.25720214844;18482.9765625;501268.21666881087;420055.5458435328;243218.42023987565;242077.02965697373;232749.2463589407;429947.3805835815;432557.5304485172;443288.7182359786;473306.2826088756;530950.7696556927;466392.121167278;443435.5918674444;447318.6337633334;461618.2662177027;450187.38279035257;498797.45972509595;356311.45563786844;432557.5304485172;432370.4908045253;285614.20965156396;291896.6896268761;469880.1985323968;203453.839742733;203453.839742733;274.56227773262964;1190486.221455903;760140.8402974157;134247.09208057722;144507.97223538434;0;12;13;2;0;0;0;3;61;69;717925399955.6406;273185285870.4982;603983933130.7648;37694.04840318843;5905.784286504215;30681.986213449654;8889.596616232937;1906346.6970247966;440466.83893246576;1654678.202575296;493444.7861571302;4.9248822424858965;0.19287287054253538
3302;2019-04-14 00:04:41.779;866;358;207;199;156;50;33;36;11;42;773;192;11;42;225;134;858;349;151;34;33;7;799;351;357;138;356;312;796;194.0;1091.0;246.0;42.0;0.0;1;94;39;1;0;0;1;0;0;0;1;0;0;0;0;19097.482421875;10557.111328125;4494.2373046875;1363.18090820312;688.0;159141;672.0;0.0;Calculated values ==>;1555193081.779;359.76;308.96000000000004;293.86;293.06;288.76000000000005;278.16;273.4187578820637;276.46000000000004;276.76000000000005;274.26000000000005;277.36;350.46000000000004;292.36;274.26000000000005;277.36;295.66;286.56;358.96000000000004;308.06;276.56;276.46000000000004;340.36;341.96000000000004;273.86;242.14157278889297;269.02936301313275;273.4187578820637;288.26000000000005;7990000.000000001;3510000.0;3570000.0000000005;1380000.0;3560000.0;3120000.0;7959999.999999999;0.03233333333333333;0.18183333333333335;0.041;0.007;0.0;0.03233333333333333;0.0;10557.111328125;4494.2373046875;1363.18090820312;19097.482421875;501487.9419722802;373470.0224831032;249159.0120946796;246750.45384775818;234582.23377886706;430735.4089219946;434752.8493145431;441353.2758899251;473143.7464358393;530363.231534179;465796.38976492843;441353.2758899251;445927.53570144763;463561.2915065947;451902.8401793581;500338.00022021186;356797.80781276413;434929.85772998666;434752.8493145431;281845.32903042674;288545.87390705565;469707.477533517;200357.36552432078;200357.36552432078;273.30125914057714;1190799.292776505;760307.4186993504;134269.38866865417;144596.5304500774;0;12;13;2;0;0;0;3;61;69;718142831080.447;273267459840.42505;604169574325.5995;9880.832324989777;1885.4507840643735;26100.391652754246;7578.787309217189;1906743.028819021;440531.74533112574;1655151.2392147072;493581.97923148476;2.768611915283301;0.0653028708097479
3303;2019-04-14 00:05:41.799;859;424;219;215;162;42;31;30;8;41;773;191;8;36;225;132;855;446;152;32;31;8;847;354;359;138;359;305;850;157.0;189.0;1000.0;232.0;0.0;1;97;32;1;0;0;1;0;0;0;1;0;0;0;0;24383.21484375;10618.85546875;4765.59716796875;1346.98364257812;696.0;159142;658.0;14.0;Calculated values ==>;1555193141.799;359.06000000000006;315.56;295.06;294.66;289.36;277.36;273.7412296467126;276.26000000000005;276.16;273.96000000000004;277.26000000000005;350.46000000000004;292.26000000000005;273.96000000000004;276.76000000000005;295.66;286.36;358.66;317.76000000000005;276.36;276.26000000000005;338.96000000000004;342.76;273.96000000000004;242.14157278889297;268.19934244402924;273.7412296467126;288.36;8470000.0;3540000.0;3590000.0;1380000.0;3590000.0;3050000.0;8500000.0;0.026166666666666668;0.0315;0.16666666666666666;0.03866666666666666;0.0;0.026166666666666668;0.03510722180632178;10618.85546875;4765.59716796875;1346.98364257812;24383.21484375;496102.88889585814;395695.994375623;251270.8863262674;250077.3597729075;235248.0324964271;430542.39183029096;433904.5296488982;442373.3332657317;473045.8727645816;530892.8472578947;466678.0548242187;442373.3332657317;446429.01896656933;463113.4986451415;451080.55965983507;495502.0029383847;406624.5836455497;434084.4541166122;433904.5296488982;275983.5004908252;291896.6896268761;469805.9777390899;200905.79976812474;200905.79976812474;273.52956370450323;1191161.7526999847;760483.9439113983;134291.9809014717;144673.72145908745;0;12;13;2;0;0;0;3;61;69;718357702680.3788;273350287440.39874;604354736025.5406;40244.58891626782;10397.473548210652;2799.6387077243025;6096.800098546907;1907160.8798998466;440634.13715309644;1655392.15307883;493695.98044758936;3.558481189353802;0.21615860907205411
3304;2019-04-14 00:06:41.790;864;661;205;208;181;43;31;31;-11;41;769;190;-18;32;225;136;848;613;151;34;31;9;809;359;364;138;364;302;808;171.0;238.0;1349.0;210.0;0.0;3;96;25;1;0;0;1;0;0;0;1;0;0;0;0;29534.421875;9685.4619140625;4563.5146484375;1333.62268066406;784.0;159143;644.0;-325.0;Calculated values ==>;1555193201.79;359.56000000000006;339.26;293.66;293.96000000000004;291.26000000000005;277.46000000000004;274.27422755570615;276.26000000000005;276.26000000000005;272.06;277.26000000000005;350.06000000000006;292.16;271.36;276.36;295.66;286.76000000000005;357.96000000000004;334.46000000000004;276.56;276.26000000000005;337.56000000000006;351.56000000000006;274.06;242.14157278889297;267.8393353686513;274.27422755570615;288.26000000000005;8090000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;8080000.0;0.0285;0.03966666666666666;0.22483333333333333;0.035;0.0;0.0285;-0.8106458211831871;9685.4619140625;4563.5146484375;1333.62268066406;29534.421875;500303.65767071146;468311.7766431015;248222.3390062092;249124.701243467;241249.38099026523;430214.79039162316;432648.0798993152;440168.1791668574;473045.8727645816;530702.2639863107;466983.26394718443;439103.4342402594;446442.42112733104;462361.0238596793;450764.4150246694;497975.1352961426;459509.33648227615;433201.5241952028;432648.0798993152;270122.7006405761;328782.02776382567;469904.45810332865;202376.75336820417;202376.75336820417;274.1261562453203;1191610.9989417903;760653.1211756809;134314.31593671738;144751.45239608618;0;12;13;2;0;0;0;3;61;69;718574570145.1512;273433075020.3119;604536808710.3496;53463.438900397196;9363.469665729357;1525.8100196167024;6562.732806136664;1907941.6629957983;440798.7869785275;1655428.1930780425;493801.46073060157;4.550938536328582;0.26521032286029605
3305;2019-04-14 00:07:41.800;865;508;185;190;179;45;33;33;-12;41;765;190;-20;24;224;141;842;400;151;34;33;9;807;354;359;138;359;305;803;155.0;1134.0;420.0;49.0;0.0;1;96;29;1;0;0;1;0;0;0;1;0;0;0;0;26051.57421875;9907.564453125;4503.25048828125;1347.05346679688;829.0;159144;629.0;-325.0;Calculated values ==>;1555193261.8;359.66;323.96000000000004;291.66;292.16;291.06;277.66;273.7412296467126;276.46000000000004;276.46000000000004;271.96000000000004;277.26000000000005;349.66;292.16;271.16;275.56;295.56;287.26000000000005;357.36;313.16;276.56;276.46000000000004;336.06;356.06000000000006;274.06;242.14157278889297;268.19934244402924;273.7412296467126;288.26000000000005;8070000.0;3540000.0;3590000.0;1380000.0;3590000.0;3050000.0;8030000.0;0.025833333333333333;0.189;0.07;0.008166666666666666;0.0;0.025833333333333333;-0.8082961561599231;9907.564453125;4503.25048828125;1347.05346679688;26051.57421875;500627.9521536343;437803.83642266504;242496.6690814514;243934.62865301972;240792.94517960327;430542.39183029096;434263.8640799596;439361.0270025769;473045.8727645816;530057.28727503;466555.7022195781;438124.7295301388;444711.81521382625;462980.92809904646;452376.9910028237;497280.48080328526;401773.6464359647;434442.7656083012;434263.8640799596;263844.3676079864;347664.82616959437;469904.45810332865;201200.2669412788;201200.2669412788;273.6448322134032;1192074.2927786037;760816.4236079181;134336.65862777067;144827.02136494286;0;12;13;2;0;0;0;3;61;69;718791506295.1168;273515888820.29874;604718939060.3207;16671.25320429087;2194.4175611567407;18050.79169542359;6020.809592749253;1908526.216172539;440895.11875802407;1655591.3586153665;493906.3410610512;2.7248147364442037;0.08812932953612965
3306;2019-04-14 00:08:41.761;863;377;177;181;168;42;33;31;-18;40;762;190;-24;19;225;143;842;373;151;33;32;10;846;355;360;138;360;302;842;157.0;1143.0;1297.0;189.0;0.0;1;98;26;1;0;0;1;0;0;0;1;0;0;0;0;24045.423828125;10097.1962890625;4788.62255859375;1345.2568359375;843.0;159145;617.0;-325.0;Calculated values ==>;1555193321.761;359.46000000000004;310.86;290.86;291.26000000000005;289.96000000000004;277.36;273.8482719121499;276.46000000000004;276.26000000000005;271.36;277.16;349.36;292.16;270.76000000000005;275.06;295.66;287.46000000000004;357.36;310.46000000000004;276.46000000000004;276.36;334.86;357.46000000000004;274.16;242.14157278889297;267.8393353686513;273.8482719121499;288.26000000000005;8460000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;8420000.0;0.026166666666666668;0.1905;0.21616666666666667;0.0315;0.0;0.026166666666666668;-0.8075479343058246;10097.1962890625;4788.62255859375;1345.2568359375;24045.423828125;496793.7906036192;356226.99130841467;239439.3284735708;240539.9905840393;236993.31011984;430477.46260093397;434017.3760585396;439103.4342402594;472947.9820155742;529972.2215421381;466983.26394718443;438179.53515710204;444589.26801690354;462963.62376627576;452488.05871853366;493630.7937351129;348722.31006019516;434017.3760585396;433836.9858812755;258822.4845140824;353542.7174425113;470002.91871598386;201370.96729363117;201370.96729363117;273.71602361522247;1192491.4964033493;760983.0215882203;134359.0799635998;144904.40330931018;0;12;13;2;0;0;0;3;61;69;719007066089.9934;273598635000.25134;604900920695.2164;51389.83493829614;8461.90646980411;27605.066140071827;6082.860819710027;1909093.0232425085;440983.8637364761;1655971.576794548;494007.1394195492;5.7629987187128515;0.2725893726629144
3307;2019-04-14 00:09:41.781;868;382;167;169;155;44;33;33;-9;40;758;190;-21;15;225;145;842;380;152;36;32;10;836;361;366;138;366;300;839;185.0;-2.0;1369.0;223.0;0.0;2;97;18;1;0;0;1;0;0;0;1;0;0;0;0;21045.517578125;9383.15234375;4758.8466796875;1335.998046875;848.0;159146;603.0;-325.0;Calculated values ==>;1555193381.781;359.96000000000004;311.36;289.86;290.06;288.66;277.56;274.4858918419099;276.46000000000004;276.46000000000004;272.26000000000005;277.16;348.96000000000004;292.16;271.06;274.66;295.66;287.66;357.36;311.16;276.76000000000005;276.36;333.46000000000004;357.96000000000004;274.16;242.14157278889297;267.5978703862781;274.4858918419099;288.36;8359999.999999999;3610000.0;3660000.0;1380000.0;3660000.0;3000000.0;8390000.0;0.030833333333333334;0.0;0.22816666666666666;0.03716666666666667;0.0;0.030833333333333334;-0.807278756506044;9383.15234375;4758.8466796875;1335.998046875;21045.517578125;498448.98368266487;366824.5195467234;236777.93249417888;237317.88152450943;233577.74069099655;430081.6785162784;432509.1113278755;440898.71900803724;472947.9820155742;529707.431855792;467266.9685983913;439087.04160892795;444413.69907515554;462057.83816926007;451718.7949141741;494574.0439839984;364010.81479958305;433065.50215134333;432322.48016695504;252964.46457616048;355642.35560766177;470002.91871598386;202910.97896787457;202910.97896787457;274.34277975149627;1192867.379500897;761145.411938855;134381.43120221302;144983.9920736851;0;12;13;2;0;0;0;3;61;69;719224938689.9242;273681462600.22504;605081580895.159;54300.86935249711;9926.917093971397;0.0;7073.521286971648;1909974.0726966083;441137.15501285763;1656201.695693048;494116.8124825759;4.606623674209067;0.2738917554292633
3308;2019-04-14 00:10:41.791;873;596;162;163;147;48;35;34;-5;40;754;190;-9;15;224;146;839;551;152;37;34;10;822;362;367;138;367;301;825;221.0;166.0;1074.0;120.0;0.0;18;97;15;1;0;0;1;0;0;0;1;0;0;0;0;19231.763671875;9049.5751953125;5327.7783203125;1329.50866699219;851.0;159147;587.0;-325.0;Calculated values ==>;1555193441.791;360.46000000000004;332.76000000000005;289.36;289.46000000000004;287.86;277.96000000000004;274.5913991737795;276.66;276.56;272.66;277.16;348.56000000000006;292.16;272.26000000000005;274.66;295.56;287.76000000000005;357.06000000000006;328.26000000000005;276.86;276.56;331.86;358.26;274.16;242.14157278889297;267.7187500070086;274.5913991737795;288.36;8220000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3010000.0;8250000.0;0.036833333333333336;0.027666666666666666;0.179;0.02;0.0;0.036833333333333336;-0.8071167577468515;9049.5751953125;5327.7783203125;1329.50866699219;19231.763671875;500442.9062723503;453699.47233220976;235682.23210858973;235951.57367305702;231697.68281224143;430014.67791919125;432626.2974239531;441282.59110265225;472947.9820155742;529213.9030116784;467125.24897544575;440684.76455267647;444213.19900484144;461770.94730187;451686.7665824193;495439.50860522164;444007.7219751455;432997.62667057913;432439.757026355;246270.64818160105;356902.238983675;470002.91871598386;203291.6313890169;203291.6313890169;274.49485803399074;1193203.0794519286;761299.0436026666;134403.64746025103;145068.06129120645;0;12;13;2;0;0;0;3;61;69;719444875339.8893;273764276400.21188;605261910945.1304;42600.38178874073;5334.22574653934;1422.9460967654393;8440.28929430862;1910781.717707728;441264.3523992067;1656213.5555534998;494246.11578435847;3.679782903444527;0.18374354918919078
3309;2019-04-14 00:11:41.762;872;594;158;159;140;48;36;35;-24;41;752;191;-26;17;225;145;834;440;152;36;35;11;790;356;361;138;361;304;787;230.0;1102.0;560.0;0.0;0.0;2;99;17;1;0;0;1;0;0;0;1;0;0;0;0;16892.1640625;8852.2734375;4384.18505859375;1357.00891113281;853.0;159148;571.0;-325.0;Calculated values ==>;1555193501.762;360.36;332.56;288.96000000000004;289.06;287.16;277.96000000000004;273.955091788801;276.76000000000005;276.66;270.76000000000005;277.26000000000005;348.36;292.26000000000005;270.56;274.86;295.66;287.66;356.56000000000006;317.16;276.76000000000005;276.66;330.26000000000005;358.46000000000004;274.26000000000005;242.14157278889297;268.0796299477929;273.955091788801;288.36;7900000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;7870000.0;0.03833333333333333;0.18366666666666667;0.09333333333333332;0.0;0.0;0.03833333333333333;-0.8070085539116084;8852.2734375;4384.18505859375;1357.00891113281;16892.1640625;503141.87534194114;458851.417989962;235289.8912258371;235562.95078794597;230460.00580488882;430412.23801567365;434310.53623595677;437727.04723144654;473045.8727645816;528775.0450999481;466820.61614913965;437413.810930519;443898.39648781426;462813.44064817444;452599.498735461;497687.30385353713;422502.59573798405;434310.53623595677;434130.71970383386;239577.9089402584;357742.2034104033;470101.35966640816;201972.2588119733;201972.2588119733;273.955091788801;1193503.9666848711;761448.1535704223;134426.0242861122;145148.95520199614;0;12;13;2;0;0;0;3;61;69;719663169780.5974;273847036380.48035;605443323220.7189;22003.780252484168;0.0;13808.924723889915;8899.407667521322;1911319.8255152756;441308.7827954961;1656340.4264601595;494390.5434190628;3.0638443487223843;0.0805889881713387
3310;2019-04-14 00:12:41.762;864;381;160;161;140;44;35;33;-20;41;752;191;-22;15;225;142;836;368;152;33;34;11;846;352;357;137;357;306;843;201.0;1038.0;536.0;55.0;0.0;1;97;26;1;0;0;1;0;0;0;1;0;0;0;0;18034.53125;10066.4736328125;4786.2431640625;1354.26086425781;856.0;159149;557.0;-325.0;Calculated values ==>;1555193561.762;359.56000000000006;311.26000000000005;289.16;289.26000000000005;287.16;277.56;273.5264737036516;276.66;276.46000000000004;271.16;277.26000000000005;348.36;292.26000000000005;270.96000000000004;274.66;295.66;287.36;356.76;309.96000000000004;276.46000000000004;276.56;328.86;358.76;274.26000000000005;241.92719264551067;268.3187672390254;273.5264737036516;288.36;8460000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3060000.0;8430000.0;0.033499999999999995;0.17300000000000001;0.08933333333333333;0.009166666666666667;0.0;0.033499999999999995;-0.806845941605175;10066.4736328125;4786.2431640625;1354.26086425781;18034.53125;496943.14867993596;361792.53524862905;234835.2550266025;235101.14152618832;229606.6585996827;430671.36484660726;435106.3833865666;437898.67151236854;473176.1828425327;528621.3905861635;466535.2236481595;437585.1090581189;443199.35914791975;463412.3307658889;452869.380961343;492717.4309225953;337685.4813381549;434752.8493145431;434929.85772998666;233722.59852315116;359002.21368891856;470236.29553865286;200716.31379957515;200716.31379957515;273.446489706827;1193795.022479142;761605.8097960083;134448.6182009071;145225.37543718494;0;12;13;2;0;0;0;3;61;69;719878569780.5974;273929536380.48035;605626323220.7189;21188.290622342876;2470.5998326082126;26820.5272781082;7846.153721668785;1911679.7594392325;441329.37112743454;1656679.0052268428;494530.08976397273;3.598793845110497;0.11049632678650365
3311;2019-04-14 00:13:41.773;862;360;162;162;139;42;34;32;0;40;754;191;-12;11;226;140;838;360;151;35;33;11;839;356;361;136;361;304;838;203.0;1085.0;997.0;80.0;0.0;1;90;21;1;0;0;1;0;0;0;1;0;0;0;0;17324.873046875;9663.57421875;4743.3095703125;1301.52905273438;858.0;159150;543.0;-325.0;Calculated values ==>;1555193621.773;359.36;309.16;289.36;289.36;287.06;277.36;273.955091788801;276.56;276.36;273.16;277.16;348.56000000000006;292.26000000000005;271.96000000000004;274.26000000000005;295.76000000000005;287.16;356.96000000000004;309.16;276.66;276.46000000000004;327.46000000000004;358.96000000000004;274.26000000000005;241.71165711629368;268.0796299477929;273.955091788801;288.26000000000005;8390000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;8380000.0;0.03383333333333333;0.18083333333333332;0.16616666666666668;0.013333333333333334;0.0;0.03383333333333333;-0.8067373292865186;9663.57421875;4743.3095703125;1301.52905273438;17324.873046875;497286.7496575505;326968.42418950587;235453.79958453265;235453.79958453265;229421.56375285555;430412.23801567365;433950.3860404442;441393.15733161947;473208.68934220774;528984.1077190351;466820.61614913965;439580.6144452378;443022.0508540321;462946.4434952612;451880.8460665091;493687.01709532645;326968.42418950587;434130.71970383386;433769.5290198815;227868.02628245065;359842.2631860435;470370.9986153779;201794.90314154644;201794.90314154644;273.88598757681143;1194089.7382025253;761770.2570043419;134470.75384097526;145304.8029355684;0;12;13;2;0;0;0;3;61;69;720094009270.303;274011451395.3684;605809356770.4688;39813.24323791714;3581.014606317752;30148.27888380255;7848.474842217003;1912188.1987508277;441379.8104932121;1657153.8323132193;494660.90231306443;5.181364431274022;0.19413026782863985
3312;2019-04-14 00:14:41.773;867;482;161;161;142;46;34;34;14;41;754;191;8;13;225;141;837;452;151;37;34;11;816;365;370;136;370;301;818;257.0;115.0;1455.0;167.0;0.0;34;87;13;1;0;0;1;0;0;0;1;0;0;0;0;17400.5703125;8792.3623046875;5872.11328125;1268.91198730469;857.0;159151;529.0;-325.0;Calculated values ==>;1555193681.773;359.86;321.36;289.26000000000005;289.26000000000005;287.36;277.76000000000005;274.9066339382667;276.56;276.56;274.56;277.26000000000005;348.56000000000006;292.26000000000005;273.96000000000004;274.46000000000004;295.66;287.26000000000005;356.86;318.36;276.86;276.56;326.06;358.86;274.26000000000005;241.71165711629368;267.7187500070086;274.9066339382667;288.26000000000005;8159999.999999999;3650000.0;3700000.0;1360000.0;3700000.0;3010000.0;8180000.0;0.04283333333333333;0.019166666666666665;0.24250000000000002;0.02783333333333333;0.0;0.04283333333333333;-0.8067916558427968;8792.3623046875;5872.11328125;1268.91198730469;17400.5703125;500109.0559759667;427781.4227151841;235537.82230401083;235537.82230401083;230498.2046700426;429811.8947417682;431664.4107814828;444068.8471814032;473306.2826088756;529213.9030116784;467246.6953635317;443198.0840360327;443924.276660834;461447.62049138366;450415.5255331822;495704.4273451416;418349.87946575065;432232.2269198731;431664.4107814828;222014.15119762826;359422.2341604596;470370.9986153779;204061.36806016468;204061.36806016468;274.8062101862655;1194379.1168971867;761924.0564753705;134492.17418297558;145393.26479266476;0;12;13;2;0;0;0;3;61;69;720313309270.303;274093051395.3684;605990856770.4688;58201.81368690034;7412.2847171201;1482.628834354993;9748.996996563126;1913004.9908918678;441471.42132090736;1657417.4232108707;494807.54791172093;4.822936985728623;0.2503936641485591
3313;2019-04-14 00:15:41.784;866;655;159;159;139;51;36;35;16;41;753;190;14;20;224;139;832;417;152;38;36;12;823;362;367;134;367;301;818;262.0;1214.0;1143.0;51.0;0.0;40;78;11;1;0;0;1;0;0;0;1;0;0;0;0;17183.029296875;8735.41796875;6183.83447265625;1220.8310546875;857.0;159152;517.0;-325.0;Calculated values ==>;1555193741.784;359.76;338.66;289.06;289.06;287.06;278.26000000000005;274.5913991737795;276.76000000000005;276.66;274.76000000000005;277.26000000000005;348.46000000000004;292.16;274.56;275.16;295.56;287.06;356.36;314.86;276.96000000000004;276.76000000000005;324.86;358.86;274.36;241.2770596917726;267.7187500070086;274.5913991737795;288.36;8230000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3010000.0;8180000.0;0.043666666666666666;0.20233333333333334;0.1905;0.0085;0.0;0.043666666666666666;-0.8067916558427968;8735.41796875;6183.83447265625;1220.8310546875;17183.029296875;499332.25146744034;465970.3351399248;234999.5349990387;234999.5349990387;229716.72587358762;430014.67791919125;432812.2514932043;444357.3337933654;473565.85517348704;529109.564726059;467125.24897544575;444068.8471814032;444931.73517570685;461770.94730187;450663.2501541948;494299.10775385995;404408.8040018136;433182.4302400453;432812.2514932043;216997.06728235667;359422.2341604596;470737.49932489695;203442.3192505723;203442.3192505723;274.5531238658096;1194667.3663962593;762070.148089336;134512.92584540456;145493.74944261904;0;12;13;2;0;0;0;3;61;69;720534449805.0007;274174066245.2577;606171489880.2219;45894.310270402086;2272.0090306317597;18187.804792497383;10015.820374594932;1913872.6176260712;441552.13856414374;1657581.3735429219;494972.2849191709;4.731694509920555;0.1789909232764541
