;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3314;2019-04-14 00:16:41.784;862;423;163;161;136;48;38;37;12;42;753;191;13;25;225;131;839;343;152;40;37;12;817;360;365;134;365;301;812;272.0;1176.0;1030.0;41.0;0.0;36;69;8;1;0;0;1;0;0;0;1;0;0;0;0;16771.388671875;8443.6416015625;5968.0478515625;1169.642578125;855.0;159153;506.0;-325.0;Calculated values ==>;1555193801.784;359.36;315.46000000000004;289.46000000000004;289.26000000000005;286.76000000000005;277.96000000000004;274.38016830617;276.96000000000004;276.86;274.36;277.36;348.46000000000004;292.26000000000005;274.46000000000004;275.66;295.66;286.26000000000005;357.06000000000006;307.46000000000004;277.16;276.86;323.76000000000005;358.66;274.36;241.2770596917726;267.7187500070086;274.38016830617;288.36;8170000.0;3600000.0;3650000.0;1340000.0;3650000.0;3010000.0;8120000.0;0.04533333333333334;0.196;0.1716666666666667;0.006833333333333333;0.0;0.04533333333333334;-0.8069001865519441;8443.6416015625;5968.0478515625;1169.642578125;16771.388671875;499290.83718229143;409138.23955023574;236187.92640003294;235645.88837530845;229027.41619858574;430148.3826014536;433683.32636128634;443779.4857613598;473663.1379967309;529109.564726059;467246.6953635317;443924.276660834;445645.04530121887;462209.5896991907;449848.0173849151;495907.5850313594;316896.72858589207;434047.17992658;433500.59072566376;212398.47392691602;358582.20175259834;470737.49932489695;202930.14422866263;202930.14422866263;274.3455671723655;1194950.319879332;762213.3069190886;134532.84645901134;145595.0151286542;0;12;13;2;0;0;0;3;61;69;720754049805.0007;274254466245.2577;606352089880.2219;41345.803629779686;1830.0169264909346;35086.1278633116;10452.526907864052;1914599.6185752393;441586.3221137864;1658025.3229817203;495142.85447985807;5.693638717763029;0.18528828108742487
3315;2019-04-14 00:17:41.765;858;361;181;177;141;46;39;37;11;43;754;191;10;29;225;128;843;351;152;38;38;13;820;359;364;134;364;302;814;258.0;1202.0;779.0;7.0;0.0;40;63;8;1;0;0;1;0;0;0;1;0;0;0;0;16919.001953125;8481.1142578125;6217.50830078125;1139.16784667969;852.0;159154;496.0;-325.0;Calculated values ==>;1555193861.765;358.96000000000004;309.26000000000005;291.26000000000005;290.86;287.26000000000005;277.76000000000005;274.27422755570615;277.06;276.86;274.26000000000005;277.46000000000004;348.56000000000006;292.26000000000005;274.16;276.06;295.66;285.96000000000004;357.46000000000004;308.26000000000005;276.96000000000004;276.96000000000004;322.76000000000005;358.36;274.46000000000004;241.2770596917726;267.8393353686513;274.27422755570615;288.36;8200000.0;3590000.0;3640000.0;1340000.0;3640000.0;3020000.0;8140000.000000001;0.043000000000000003;0.20033333333333334;0.12983333333333333;0.0011666666666666668;0.0;0.043000000000000003;-0.8070626762807642;8481.1142578125;6217.50830078125;1139.16784667969;16919.001953125;498432.98727245064;358252.9426842821;241120.29617180573;240000.2444724774;230298.57992252352;430214.79039162316;434112.87870749587;443431.1120271193;473760.40514917683;529137.3455859039;467104.93499668734;443285.3374463631;446017.8014079234;462361.0238596793;449587.8560353512;496220.8993325863;331986.743016378;433931.68165179034;433931.68165179034;208218.24852204052;357322.216966979;470835.2695607642;202738.4681813713;202738.4681813713;274.26662073682417;1195230.9842302087;762354.3018891348;134552.08045324986;145696.52927390812;0;12;13;2;0;0;0;3;61;69;720972680550.675;274334840785.5056;606532932595.7798;31249.92825930628;312.7796016092917;32901.57598201373;9941.308179228019;1915204.3914374434;441604.1730969737;1658591.707770182;495312.7492890431;4.697978071321288;0.13104793887859562
3316;2019-04-14 00:18:41.785;855;435;207;201;153;43;37;35;9;43;754;191;8;28;226;129;841;347;151;35;37;13;778;354;359;134;359;304;782;248.0;75.0;22.0;72.0;0.0;18;58;6;1;0;0;1;0;0;0;1;0;0;0;0;16737.09375;7915.56396484375;5020.56396484375;1103.14050292969;850.0;159155;488.0;-325.0;Calculated values ==>;1555193921.785;358.66;316.66;293.86;293.26000000000005;288.46000000000004;277.46000000000004;273.7412296467126;276.86;276.66;274.06;277.46000000000004;348.56000000000006;292.26000000000005;273.96000000000004;275.96000000000004;295.76000000000005;286.06;357.26;307.86;276.66;276.86;321.96000000000004;358.16;274.46000000000004;241.2770596917726;268.0796299477929;273.7412296467126;288.26000000000005;7780000.0;3540000.0;3590000.0;1340000.0;3590000.0;3040000.0;7820000.0;0.04133333333333333;0.0125;0.0036666666666666666;0.012;0.0;0.04133333333333333;-0.8071707982878529;7915.56396484375;5020.56396484375;1103.14050292969;16737.09375;501796.84514905437;422201.4971382528;249565.2391318666;247730.12811590772;234022.03309214755;430542.39183029096;434976.4790924014;442728.0766999201;473760.40514917683;528984.1077190351;466820.61614913965;442580.7327243594;445484.3388220789;463245.95189034037;450644.94249262166;499801.06214171875;371954.6459362224;434621.1652425816;434976.4790924014;204874.27233412856;356482.2694418079;470835.2695607642;200831.13052266784;200831.13052266784;273.5003005561829;1195511.545183467;762490.9864206086;134570.77258479164;145790.2110929593;0;12;13;2;0;0;0;3;61;69;721189652850.6061;274415267585.48004;606714793195.722;886.9554693165917;3240.0496684571563;1598.0802025687044;9678.00774088232;1915472.288070885;441633.78987651836;1658879.3007373405;495476.2980864251;1.0971435694924838;0.014780307267416649
3317;2019-04-14 00:19:41.786;847;599;219;212;162;37;35;30;10;43;754;191;9;28;226;129;837;351;152;31;35;13;804;350;355;135;355;303;806;187.0;143.0;302.0;0.0;0.0;1;55;10;1;0;0;1;0;0;0;1;0;0;0;0;21748.58984375;8500.5;4501.08740234375;1094.44580078125;849.0;159156;481.0;-325.0;Calculated values ==>;1555193981.786;357.86;333.06;295.06;294.36;289.36;276.86;273.3108153835814;276.66;276.16;274.16;277.46000000000004;348.56000000000006;292.26000000000005;274.06;275.96000000000004;295.76000000000005;286.06;356.86;308.26000000000005;276.26000000000005;276.66;321.26000000000005;358.06000000000006;274.46000000000004;241.49495122638035;267.9596281332873;273.3108153835814;288.36;8040000.000000001;3500000.0;3550000.0;1350000.0;3550000.0;3030000.0;8059999.999999999;0.03116666666666667;0.02383333333333333;0.050333333333333334;0.0;0.0;0.03116666666666667;-0.8072247978816347;8500.5;4501.08740234375;1094.44580078125;21748.58984375;498288.3851019632;457089.7610390229;252563.89138064947;250397.91375167202;236026.94690489926;430799.1582183253;435586.53424517426;443080.6557621375;473631.01605711324;529060.7471719419;466962.909063852;442934.10434907244;445680.44742188096;463841.32483867806;451362.71143001004;496825.03893977177;344648.38175524364;434884.8868685005;435586.53424517426;201948.4348523538;356062.3083226806;470701.3423759907;200392.8114580023;200392.8114580023;273.3108153835814;1195832.2645582613;762627.7892334926;134589.08610918742;145869.55951004158;0;12;13;2;0;0;0;3;61;69;721403856420.3473;274495968930.38257;606896896230.5021;12215.288163308138;0.0;3626.8769962312535;7330.204360200193;1915581.4752541145;441660.7907403965;1658922.8427729665;495618.03554934793;1.6438929439100938;0.03456227971733224
3318;2019-04-14 00:20:41.786;844;461;220;218;172;35;34;26;14;42;754;191;14;25;227;131;836;319;152;32;34;14;804;344;349;134;349;305;803;196.0;945.0;181.0;55.0;0.0;1;49;9;1;0;0;1;0;0;0;1;0;0;0;0;31877.3828125;8414.3955078125;4531.423828125;1055.55334472656;846.0;159157;475.0;-325.0;Calculated values ==>;1555194041.786;357.56000000000006;319.26000000000005;295.16;294.96000000000004;290.36;276.66;272.6583383277491;276.56;275.76000000000005;274.56;277.36;348.56000000000006;292.26000000000005;274.56;275.66;295.86;286.26000000000005;356.76;305.06;276.36;276.56;320.66;357.76;274.56;241.2770596917726;268.19934244402924;272.6583383277491;288.36;8040000.000000001;3440000.0;3490000.0;1340000.0;3490000.0;3050000.0;8030000.0;0.03266666666666666;0.1575;0.030166666666666668;0.009166666666666667;0.0;0.03266666666666666;-0.8073865507575788;8414.3955078125;4531.423828125;1055.55334472656;31877.3828125;497850.4688298694;425043.7635536666;252972.3701477567;252344.7817145999;238833.42897233428;431175.4696738307;436828.4760420118;443257.1847228264;473663.1379967309;528907.4271763442;466678.0548242187;443257.1847228264;444856.06423827005;464855.17570026626;452706.36090500443;496678.1285277718;295153.25653115805;436488.0602253265;436828.4760420118;199440.67485045042;354802.47531532554;470933.0218839325;198454.93237882727;198454.93237882727;272.5206609305359;1196279.14766373;762768.7466960577;134607.00276873333;145944.83043696216;0;12;13;2;0;0;0;3;61;69;721615056420.3473;274576668930.38257;607079296230.5021;7384.867945710641;2497.715820463465;31740.167339466665;7786.869092997361;1915744.8098883564;441681.60503890034;1659217.5681424306;495744.0111614579;3.5289125806123973;0.08036206070020058
3319;2019-04-14 00:21:41.797;847;360;213;216;178;31;33;21;21;41;753;191;23;26;227;132;840;340;152;31;33;15;847;343;348;134;348;302;846;185.0;940.0;479.0;15.0;0.0;1;41;7;1;0;0;1;0;0;0;1;0;0;0;0;31694.361328125;8701.9794921875;4836.71630859375;986.964111328125;844.0;159158;470.0;-325.0;Calculated values ==>;1555194101.797;357.86;309.16;294.46000000000004;294.76000000000005;290.96000000000004;276.26000000000005;272.5487779782249;276.46000000000004;275.26000000000005;275.26000000000005;277.26000000000005;348.46000000000004;292.26000000000005;275.46000000000004;275.76000000000005;295.86;286.36;357.16;307.16;276.26000000000005;276.46000000000004;320.16;357.56000000000006;274.66;241.2770596917726;267.8393353686513;272.5487779782249;288.36;8470000.0;3429999.9999999995;3479999.9999999995;1340000.0;3479999.9999999995;3020000.0;8460000.0;0.030833333333333334;0.15666666666666668;0.07983333333333334;0.0025;0.0;0.030833333333333334;-0.807494180863602;8701.9794921875;4836.71630859375;986.964111328125;31694.361328125;494294.6497595947;321633.7364314339;249590.38705700226;250482.66797482467;239635.5885007517;431237.1583312671;436891.32398945076;444876.6353584544;473565.85517348704;529032.944651942;467104.93499668734;445163.16002712236;445591.39424184;465001.2614265554;453021.26970051724;493231.9489418151;301783.87693318335;436551.72770774004;436891.32398945076;197350.94305643384;353962.6284160805;471030.75637644227;198480.3709863597;198480.3709863597;272.52658573854;1196809.009321009;762911.4093042135;134624.0268680233;146022.91258376444;0;12;13;2;0;0;0;3;61;69;721824194755.0615;274657083670.27267;607261429615.2532;19670.635105705565;681.3759634752065;29993.531281352312;7351.004384261974;1915970.313748273;441708.1023273427;1659732.1099456071;495870.183234236;3.972043066125767;0.10474777298274271
3320;2019-04-14 00:22:41.797;858;350;188;194;179;33;25;23;35;39;752;191;35;29;227;135;844;341;152;32;25;17;842;346;351;134;351;301;837;174.0;253.0;1025.0;122.0;0.0;1;34;3;1;0;0;1;0;0;0;1;0;0;0;0;29738.64453125;8293.7177734375;4712.73828125;942.6068725585941;841.0;159159;466.0;-325.0;Calculated values ==>;1555194161.797;358.96000000000004;308.16;291.96000000000004;292.56;291.06;276.46000000000004;272.8767566201714;275.66;275.46000000000004;276.66;277.06;348.36;292.26000000000005;276.66;276.06;295.86;286.66;357.56000000000006;307.26000000000005;276.36;275.66;319.76000000000005;357.26;274.86;241.2770596917726;267.7187500070086;272.8767566201714;288.36;8420000.0;3460000.0;3510000.0;1340000.0;3510000.0;3010000.0;8370000.0;0.029;0.042166666666666665;0.17083333333333334;0.02033333333333333;0.0;0.029;-0.8076553178556489;8293.7177734375;4712.73828125;942.6068725585941;29738.64453125;496414.75554685976;313413.65658703516;242594.83842688924;244292.95853135746;240087.95548857888;431051.2098666511;434799.8914726758;447056.735888594;473371.24222306634;529005.2172145927;467246.6953635317;447056.735888594;446212.05846747686;464562.14285730536;452922.10816200636;494311.10321994685;304659.9621798694;436017.21063027234;434799.8914726758;195679.20071851107;352702.9203549205;471226.17219587084;199135.74722566418;199135.74722566418;272.7985268619153;1197320.9510365038;763053.0401147604;134640.10662622235;146102.49137201314;0;12;13;2;0;0;0;3;61;69;722033894755.0615;274737483670.27267;607442329615.2532;42353.16889658385;5532.505307727535;7996.956447189931;6834.2601831633365;1916487.1787816256;441759.8846712694;1660048.697343345;495988.3937722979;4.496136490442128;0.22144677863005557
3321;2019-04-14 00:23:41.787;869;492;169;171;161;39;25;25;46;39;749;191;43;33;227;140;844;469;152;29;25;18;798;355;361;134;360;298;802;181.0;248.0;1343.0;212.0;0.0;1;29;1;1;0;0;1;0;0;0;1;0;0;0;0;23513.62890625;7724.39453125;4428.6572265625;903.27197265625;838.0;159160;463.0;-325.0;Calculated values ==>;1555194221.787;360.06000000000006;322.36;290.06;290.26000000000005;289.26000000000005;277.06;273.8482719121499;275.66;275.66;277.76000000000005;277.06;348.06000000000006;292.26000000000005;277.46000000000004;276.46000000000004;295.86;287.16;357.56000000000006;320.06;276.06;275.66;319.46000000000004;356.96000000000004;274.96000000000004;241.2770596917726;267.35522164206344;273.8482719121499;288.36;7980000.0;3550000.0;3610000.0;1340000.0;3600000.0;2980000.0;8020000.0;0.030166666666666668;0.04133333333333333;0.22383333333333333;0.035333333333333335;0.0;0.030166666666666668;-0.807816084502526;7724.39453125;4428.6572265625;903.27197265625;23513.62890625;502006.52857050986;433948.545114251;238022.16050010864;238575.95271774774;235828.94013092414;430477.46260093397;432303.0427934189;449144.0562536693;473371.24222306634;528922.4852633635;467670.3970434465;448732.44069121097;447349.16613002797;463228.9603270487;452057.52073246514;498402.6502565175;427643.1330654967;433040.73848485097;432303.0427934189;194425.4183739577;351443.28659558244;471323.8536851003;201459.72144925108;201459.72144925108;273.75069781519977;1197764.646020396;763186.5021366092;134655.4863862143;146178.65697154103;0;12;13;2;0;0;0;3;61;69;722247459155.0955;274817870270.28546;607621999665.2817;55440.01027372228;9535.199339000004;2924.7267105621945;6963.77352721573;1917301.9861176477;441885.42794931115;1660139.6962006697;496103.3582226336;5.733904228783429;0.32981867313662044
3322;2019-04-14 00:24:41.788;872;601;160;162;149;43;28;26;52;39;745;192;49;39;226;142;838;408;152;29;27;19;797;349;354;137;354;306;797;181.0;799.0;37.0;0.0;0.0;0;33;2;1;0;0;1;0;0;0;1;0;0;0;0;19537.04296875;7804.57275390625;4385.50830078125;953.8157348632809;834.0;159161;461.0;-325.0;Calculated values ==>;1555194281.788;360.36;333.26000000000005;289.16;289.36;288.06;277.46000000000004;273.20264511476705;275.96000000000004;275.76000000000005;278.36;277.06;347.66;292.36;278.06;277.06;295.76000000000005;287.36;356.96000000000004;313.96000000000004;276.06;275.86;319.26000000000005;356.56000000000006;275.06;241.92719264551067;268.3187672390254;273.20264511476705;288.36;7970000.0;3490000.0;3540000.0;1370000.0;3540000.0;3060000.0;7970000.0;0.030166666666666668;0.13316666666666668;0.006166666666666667;0.0;0.0;0.030166666666666668;-0.8080298628697256;7804.57275390625;4385.50830078125;953.8157348632809;19537.04296875;502523.5531183526;458765.0575777034;235649.33336536138;236194.95036240385;232684.51528407034;430862.6128555636;434598.2514892846;448488.4414509901;472980.6827117325;527888.4794726515;466657.7250530647;448069.6469006501;446661.59397328994;463989.4189834076;453389.6988174218;497621.18864725524;407765.7686115033;434774.884458551;434421.13070797606;193589.57483703562;349763.88963852916;471021.86055166635;200128.53018992607;200128.53018992607;273.20264511476705;1198123.4075996063;763315.9123544777;134670.96237508193;146252.10957532836;0;12;13;2;0;0;0;3;61;69;722461962730.6887;274899171625.5103;607803202685.7828;1531.552786109895;0.0;11965.746768094303;7067.826782294508;1917776.7570571764;441964.8892683558;1660263.785548123;496220.29017436964;1.5646141068946693;0.005012655467738124
3323;2019-04-14 00:25:41.779;868;375;160;163;144;39;27;26;55;39;743;192;52;45;226;141;847;329;152;26;26;20;815;345;350;139;350;308;813;151.0;928.0;36.0;42.0;0.0;0;40;10;1;0;0;1;0;0;0;1;0;0;0;0;18785.728515625;8630.974609375;4527.693359375;1001.8965454101599;829.0;159162;462.0;-325.0;Calculated values ==>;1555194341.779;359.96000000000004;310.66;289.16;289.46000000000004;287.56;277.06;272.7676641592781;275.86;275.76000000000005;278.66;277.06;347.46000000000004;292.36;278.36;277.66;295.76000000000005;287.26000000000005;357.86;306.06;275.76000000000005;275.76000000000005;319.36;356.06000000000006;275.16;242.35481222062532;268.5567601203482;272.7676641592781;288.36;8150000.0;3450000.0;3500000.0;1390000.0;3500000.0;3080000.0;8130000.0;0.025166666666666667;0.15466666666666665;0.006;0.007;0.0;0.025166666666666667;-0.8082961561599231;8630.974609375;4527.693359375;1001.8965454101599;18785.728515625;500344.07841435133;379197.97166376637;235357.66724421878;236169.52368682367;231099.73110113683;431113.4868728058;435390.3900212655;448533.76885935507;472719.2527797885;527524.0176841324;466371.7090113042;448113.97177139675;447127.94237806095;464578.8495294238;453937.24442845135;497275.52789915656;300685.91603714833;435216.47765382426;435216.47765382426;194007.49548133422;347664.82616959437;470852.7170844846;198726.00801673153;198726.00801673153;272.6322446722097;1198442.7161248433;763452.8547045938;134687.2575327601;146326.37511424968;0;12;13;2;0;0;0;3;61;69;722673131050.4672;274981959205.42346;607987375055.5896;1498.8465650557412;1904.8869634742714;30405.8599679906;5951.676819200167;1917802.0065970772;441980.76094525936;1660616.8293060448;496328.76976322214;2.807887374543624;0.05293010476614637
3324;2019-04-14 00:26:41.789;868;351;162;164;140;37;27;23;53;38;744;192;51;51;227;139;855;347;152;26;26;21;844;347;352;139;352;306;841;144.0;1021.0;974.0;191.0;0.0;0;45;13;1;0;0;1;0;0;0;1;0;0;0;0;18574.779296875;9101.19921875;4734.0693359375;1017.24560546875;819.0;159163;466.0;-325.0;Calculated values ==>;1555194401.789;359.96000000000004;308.26000000000005;289.36;289.56;287.16;276.86;272.9856168485579;275.86;275.46000000000004;278.46000000000004;276.96000000000004;347.56000000000006;292.36;278.26000000000005;278.26000000000005;295.86;287.06;358.66;307.86;275.76000000000005;275.76000000000005;319.76000000000005;355.06000000000006;275.26000000000005;242.35481222062532;268.3187672390254;272.9856168485579;288.36;8440000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;3060000.0;8410000.0;0.024;0.1701666666666667;0.16233333333333333;0.03183333333333333;0.0;0.024;-0.8088256326369636;9101.19921875;4734.0693359375;1017.24560546875;18574.779296875;497721.7428764084;312928.6519387081;235401.9075153505;235936.51619151124;229635.663650166;430988.63858405815;434908.32959617284;448627.68014227727;472621.17715536855;527783.7381773739;466657.7250530647;448349.023838983;448349.023838983;464415.192549656;453312.52794791735;495780.4671048068;308877.65572999517;434732.59635344753;434732.59635344753;195679.20071851107;343467.2996937194;470951.1231468757;199355.37135016694;199355.37135016694;272.8895023481105;1198754.1055794922;763600.6474478239;134704.08652171216;146403.56933359097;0;12;13;2;0;0;0;3;61;69;722883766150.4337;275065373105.4102;608171605755.5603;40465.20479391924;8645.798098861897;31804.62840228045;5649.053400078734;1918151.7653084178;442068.69797449413;1661135.3364458375;496425.4586271594;5.828284946353462;0.26638468341419685
3325;2019-04-14 00:27:44.759;875;355;162;162;141;40;26;26;48;38;744;191;47;51;227;139;859;357;152;29;25;21;849;353;358;139;358;305;852;204.0;-2.0;947.0;210.0;0.0;0;48;12;1;0;0;1;0;0;0;1;0;0;0;0;17815.4765625;9088.24609375;4699.80908203125;1048.20959472656;807.0;159164;487.0;-325.0;Calculated values ==>;1555194464.759;360.66;308.66;289.36;289.36;287.26000000000005;277.16;273.6339639331285;275.76000000000005;275.76000000000005;277.96000000000004;276.96000000000004;347.56000000000006;292.26000000000005;277.86;278.26000000000005;295.86;287.06;359.06000000000006;308.86;276.06;275.66;321.86;353.86;275.26000000000005;242.35481222062532;268.19934244402924;273.6339639331285;288.36;8490000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3050000.0;8520000.0;0.034;0.0;0.15783333333333335;0.035;0.0;0.034;-0.8094555019101976;9088.24609375;4699.80908203125;1048.20959472656;17815.4765625;498307.7215800844;313057.57150866993;235214.1993613474;235214.1993613474;229734.04059118836;430607.02586249536;433249.0945367028;448117.77220923116;472621.17715536855;527861.0950701204;466678.0548242187;447978.07099077606;448535.7928194581;463527.3134515757;452266.2968779334;495918.04641274747;315151.3048694566;433792.1832038272;433066.989957466;204456.2876039246;338431.30337983277;470951.1231468757;200926.17100670864;200926.17100670864;273.5331272178486;1199072.3686923403;763759.7293050251;134722.15064865875;146486.07646195896;0;12;13;2;0;0;0;3;61;69;723107309650.5353;275152901405.45;608363979105.6477;39015.074389798145;9450.873324905848;0.0;7892.787844325751;1918846.8865837613;442226.9684467264;1661413.4944251988;496543.89331376326;3.798714597697269;0.22162225043878434
3326;2019-04-14 00:28:41.800;882;571;158;158;141;48;29;28;40;37;743;190;40;54;225;141;855;506;152;30;29;22;789;362;367;140;367;305;791;330.0;146.0;920.0;146.0;0.0;0;56;8;1;0;0;1;0;0;0;1;0;0;0;0;15588.3935546875;8158.3505859375;4340.5947265625;1096.94055175781;791.0;159165;536.0;-325.0;Calculated values ==>;1555194521.8;361.36;330.26000000000005;288.96000000000004;288.96000000000004;287.26000000000005;277.96000000000004;274.5913991737795;276.06;275.96000000000004;277.16;276.86;347.46000000000004;292.16;277.16;278.56;295.66;287.26000000000005;358.66;323.76000000000005;276.16;276.06;326.76000000000005;352.26;275.36;242.56692532238324;268.19934244402924;274.5913991737795;288.36;7890000.000000001;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3050000.0;7909999.999999999;0.055;0.024333333333333332;0.15333333333333332;0.024333333333333332;0.0;0.055;-0.8102859191225236;8158.3505859375;4340.5947265625;1096.94055175781;15588.3935546875;504642.48746894987;453767.7898266518;235215.79897276216;235215.79897276216;230659.88905083443;430014.67791919125;431497.98857305304;446994.97740117426;472391.7460337592;527756.4078081092;466555.7022195781;446994.97740117426;448952.2146688218;461905.7673905278;450956.69263597444;500808.60244318726;439595.5478365093;431687.57782565913;431497.98857305304;224941.0041839467;331718.34850182006;470915.85626126267;203387.0341732704;203387.0341732704;274.53175377710113;1199337.006213404;763896.3630715943;134739.1453027238;146557.697805382;0;12;13;2;0;0;0;3;61;69;723314083275.1343;275232473600.2957;608537954155.3103;37353.217961611925;6509.868004141145;1489.5176620958305;12546.102491988046;1919451.9037720347;442353.4152028909;1661425.2949219763;496705.8175834039;4.258546055615743;0.19279750648039912
3327;2019-04-14 00:29:41.780;879;575;157;158;139;51;31;32;6;38;742;190;14;52;224;140;851;395;152;33;31;23;793;355;360;141;360;308;792;337.0;959.0;136.0;32.0;0.0;0;64;19;1;0;0;1;0;0;0;1;0;0;0;0;16133.2978515625;8993.048828125;4313.4990234375;1149.71911621094;778.0;159166;600.0;-325.0;Calculated values ==>;1555194581.78;361.06000000000006;330.66;288.86;288.96000000000004;287.06;278.26000000000005;273.8482719121499;276.26000000000005;276.36;273.76000000000005;276.96000000000004;347.36;292.16;274.56;278.36;295.56;287.16;358.26;312.66;276.46000000000004;276.26000000000005;333.16;350.96000000000004;275.46000000000004;242.77792619122317;268.5567601203482;273.8482719121499;288.36;7930000.0;3550000.0;3600000.0;1410000.0;3600000.0;3080000.0;7920000.0;0.05616666666666667;0.15983333333333333;0.02266666666666667;0.005333333333333333;0.0;0.05616666666666667;-0.8109526487479043;8993.048828125;4313.4990234375;1149.71911621094;16133.2978515625;503869.90922128863;454417.14558124216;234925.60924038675;235197.37097951406;230116.90919024064;430477.46260093397;433656.0705203272;441446.09905818984;472358.58907936385;527419.1276094886;466125.700154739;442640.22886263416;448113.97177139675;462830.7780603107;452057.52073246514;499872.2964706854;403597.50964699103;434017.3760585396;433656.0705203272;251709.28920128586;326265.46416910045;470880.6574889378;201616.09704942824;201616.09704942824;273.8117424076942;1199601.265526064;764039.243757314;134757.8612259082;146629.7912141723;0;12;13;2;0;0;0;3;61;69;723532110575.2036;275316745500.3225;608721792855.3688;5436.146712198597;1436.0776556773844;15387.920093987148;13032.91184328216;1919808.3629517502;442419.60934467247;1661565.8933548834;496918.904983448;2.441367220446479;0.024092164406893702
3328;2019-04-14 00:30:41.761;872;371;160;161;138;46;31;31;-8;39;743;190;-19;46;225;138;858;348;152;29;30;23;846;350;355;141;355;307;842;311.0;981.0;0.0;53.0;0.0;0;68;21;1;0;0;1;0;0;0;1;0;0;0;0;16971.73828125;9749.0888671875;4760.25244140625;1176.29235839844;770.0;159167;634.0;-325.0;Calculated values ==>;1555194641.761;360.36;310.26000000000005;289.16;289.26000000000005;286.96000000000004;277.76000000000005;273.3108153835814;276.26000000000005;276.26000000000005;272.36;277.06;347.46000000000004;292.16;271.26000000000005;277.76000000000005;295.66;286.96000000000004;358.96000000000004;307.96000000000004;276.06;276.16;336.56;350.16;275.46000000000004;242.77792619122317;268.43790593516167;273.3108153835814;288.36;8460000.0;3500000.0;3550000.0;1410000.0;3550000.0;3070000.0;8420000.0;0.05183333333333333;0.1635;0.0;0.008833333333333334;0.0;0.05183333333333333;-0.8113593579412645;9749.0888671875;4760.25244140625;1176.29235839844;16971.73828125;498134.0518601529;344730.91406148794;234852.18035896693;235118.20179248636;229106.80523631844;430799.1582183253;434884.8868685005;439535.2943893536;472456.96783784614;527601.5234902878;466269.30776758626;437828.56808052456;447459.6055514472;463709.95100614504;452649.51823674684;496045.3183132346;309514.9506593663;434531.2036186236;434708.2881056637;265937.0223246507;322910.4453824919;470880.6574889378;200163.29374236456;200163.29374236456;273.22064949509115;1199877.0534664132;764195.3787795504;134777.23851676018;146705.38186502343;0;12;13;2;0;0;0;3;61;69;723746542650.0127;275401318710.2472;608906234430.2046;0.0;2391.3367130947304;30497.715111407466;12157.248874497673;1919853.6498289243;442451.4943642626;1661948.1525608285;497128.7565152074;2.871818994076875;0.03290339799084708
3329;2019-04-14 00:31:41.771;874;357;163;163;137;44;31;30;-3;38;744;190;-14;34;225;137;863;352;153;32;30;23;836;355;360;137;360;303;834;387.0;1012.0;579.0;66.0;0.0;0;58;14;1;0;0;1;0;0;0;1;0;0;0;0;15982.884765625;9179.65234375;4665.7529296875;1109.39367675781;765.0;159168;654.0;-325.0;Calculated values ==>;1555194701.771;360.56000000000006;308.86;289.46000000000004;289.46000000000004;286.86;277.56;273.8482719121499;276.26000000000005;276.16;272.86;276.96000000000004;347.56000000000006;292.16;271.76000000000005;276.56;295.66;286.86;359.46000000000004;308.36;276.36;276.16;338.56000000000006;349.66;275.46000000000004;241.92719264551067;267.9596281332873;273.8482719121499;288.46000000000004;8359999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;8340000.000000001;0.0645;0.16866666666666666;0.0965;0.011000000000000001;0.0;0.0645;-0.8116121559208336;9179.65234375;4665.7529296875;1109.39367675781;15982.884765625;499332.80041415885;324818.06508850824;235791.5156063115;235791.5156063115;228964.3990450573;430477.46260093397;433656.0705203272;441156.6256199011;472882.9073446267;528015.6822171278;466841.0120987474;439494.5820066302;446531.9673155462;462963.62376627576;451625.2951279445;497709.57388557884;317248.6203755027;433836.9858812755;433474.6235842054;274308.8830629234;320813.78693149507;471414.1961389312;201615.81895509327;201615.81895509327;273.81163390171986;1200151.7210954032;764353.1445795349;134796.2890749474;146783.9450014442;0;12;13;2;0;0;0;3;61;69;723961078399.9786;275484732610.23395;609089264930.1755;23115.687843153955;2967.7821490222177;30437.747492032842;14954.892898577733;1920046.312666042;442496.16113132716;1662456.03271503;497354.7286856996;4.779476515921551;0.11975354845568323
3330;2019-04-14 00:32:41.782;881;462;163;163;143;48;33;33;8;39;745;190;1;25;224;138;862;456;153;33;32;24;840;365;370;134;370;301;843;672.0;230.0;1307.0;129.0;0.0;0;45;7;1;0;0;1;0;0;0;1;0;0;0;0;15333.0634765625;8582.453125;4623.09033203125;1018.88232421875;759.0;159169;654.0;-325.0;Calculated values ==>;1555194761.782;361.26;319.36;289.46000000000004;289.46000000000004;287.46000000000004;277.96000000000004;274.9066339382667;276.46000000000004;276.46000000000004;273.96000000000004;277.06;347.66;292.16;273.26000000000005;275.66;295.56;286.96000000000004;359.36;318.76000000000005;276.46000000000004;276.36;338.56000000000006;349.06000000000006;275.56;241.2770596917726;267.7187500070086;274.9066339382667;288.46000000000004;8400000.0;3650000.0;3700000.0;1340000.0;3700000.0;3010000.0;8430000.0;0.112;0.03833333333333333;0.21783333333333335;0.021500000000000002;0.0;0.112;-0.8119140908053526;8582.453125;4623.09033203125;1018.88232421875;15333.0634765625;500002.3026214955;415104.6132517333;235634.27723163183;235634.27723163183;230380.68003258103;429811.8947417682;431473.88110614876;443198.0840360327;473371.24222306634;528274.5234267008;467125.24897544575;442171.7392844028;445645.04530121887;461311.9274164422;449971.1092480008;497195.1152304818;412855.54722806375;431473.88110614876;431282.7084165847;274308.8830629234;318298.0250993184;471909.57779161324;204232.80027175797;204232.80027175797;274.87222173446696;1200412.7351752447;764501.1892620437;134814.02795986788;146861.36622011528;0;12;13;2;0;0;0;3;61;69;724180118550.5496;275566047515.44586;609270498150.6478;52054.604313317854;5755.050716676889;3233.0167734260244;25429.589712220597;1920672.8466124807;442568.86473194766;1662736.673859419;497691.32774018194;6.079138999735597;0.20573230688836738
3331;2019-04-14 00:33:41.772;884;679;166;164;144;56;36;36;16;40;745;191;12;23;222;140;854;561;152;36;35;25;811;370;375;133;375;302;805;-1.0;1175.0;993.0;70.0;0.0;28;33;6;1;0;0;1;0;0;0;1;0;0;0;0;15801.9443359375;8234.09375;5564.0390625;942.4512329101559;754.0;159170;653.0;-325.0;Calculated values ==>;1555194821.772;361.56000000000006;341.06000000000006;289.76000000000005;289.56;287.56;278.76000000000005;275.4277932560699;276.76000000000005;276.76000000000005;274.76000000000005;277.16;347.66;292.26000000000005;274.36;275.46000000000004;295.36;287.16;358.56000000000006;329.26000000000005;276.76000000000005;276.66;338.46000000000004;348.56000000000006;275.66;241.05796691057077;267.8393353686513;275.4277932560699;288.36;8109999.999999999;3700000.0;3750000.0;1330000.0;3750000.0;3020000.0;8050000.0;0.0;0.19583333333333333;0.1655;0.011666666666666665;0.0;0.0;-0.8121645133758976;8234.09375;5564.0390625;942.4512329101559;15801.9443359375;503004.15804408374;471812.6830725008;237137.98640117722;236590.6702988217;231226.8537857207;429467.9694778635;430731.09198534675;444156.6089809168;473598.1776897576;528197.3986632949;467104.93499668734;443576.6592147222;445163.16002712236;460265.501748743;449352.55401709455;498668.8848242666;449519.1234031764;430731.09198534675;430535.87848267425;273890.2417152289;316201.74473053816;472138.9942397944;205522.31439742082;204232.80027175797;275.3910853927228;1200672.1503306571;764641.3037963759;134830.3696821055;146946.24481629237;0;12;13;2;0;0;0;3;61;69;724403581300.5851;275646134165.4586;609451368000.6766;39493.975753568586;3110.527931494358;9625.161611630168;0.0;1921435.624295687;442642.7322407238;1662843.8074873972;497903.2056689428;3.543256165141984;0.19330858657465325
3332;2019-04-14 00:34:41.772;878;438;180;177;145;58;38;40;22;41;745;192;25;25;221;136;858;373;153;39;37;27;801;367;372;133;372;303;796;193.0;1132.0;893.0;35.0;0.0;43;25;7;1;0;0;1;0;0;0;1;0;0;0;0;16390.4453125;8214.990234375;6159.8515625;907.4609375;748.0;159171;638.0;-325.0;Calculated values ==>;1555194881.772;360.96000000000004;316.96000000000004;291.16;290.86;287.66;278.96000000000004;275.1157276137837;276.96000000000004;277.16;275.36;277.26000000000005;347.66;292.36;275.66;275.66;295.26000000000005;286.76000000000005;358.96000000000004;310.46000000000004;277.06;276.86;336.96000000000004;347.96000000000004;275.86;241.05796691057077;267.9596281332873;275.1157276137837;288.46000000000004;8009999.999999999;3670000.0000000005;3720000.0000000005;1330000.0;3720000.0000000005;3030000.0;7959999.999999999;0.03216666666666666;0.18866666666666668;0.14883333333333332;0.005833333333333333;0.0;0.03216666666666666;-0.8124635871429792;8214.990234375;6159.8515625;907.4609375;16390.4453125;503025.8993065533;419490.44909664843;241228.52227140818;240379.28947914334;231637.12681398768;429675.2189834977;431904.6589097521;444821.6150417089;473695.32993624324;528120.2319393447;467084.7275913025;445251.96559515793;445251.96559515793;460594.60868930205;449305.78125042096;500157.4699964928;388441.6480601256;432094.3283962027;431714.3608008603;267611.2341011182;313686.43059754226;472333.7623376517;204798.9784537218;204798.9784537218;275.0994212927305;1200940.420244394;764778.3794962456;134845.78561685892;147043.94390483404;0;12;13;2;0;0;0;3;61;69;724627681300.5851;275725934165.4586;609632868000.6766;35723.36907884541;1560.6195726562576;21077.051738661277;7299.11146549962;1922062.435502624;442681.65846992505;1663099.6592653163;497964.031597822;4.296482866287616;0.15580170474810257
3333;2019-04-14 00:35:41.783;866;356;202;196;153;52;38;41;34;43;745;193;38;30;222;131;858;354;153;39;38;28;782;355;360;133;360;307;779;1242.0;1090.0;510.0;46.0;0.0;5;18;15;1;0;0;1;0;0;0;1;0;0;0;0;15993.0078125;8610.3798828125;4415.47265625;870.9058227539059;744.0;159172;624.0;-325.0;Calculated values ==>;1555194941.783;359.76;308.76000000000005;293.36;292.76000000000005;288.46000000000004;278.36;273.8482719121499;276.96000000000004;277.26000000000005;276.56;277.46000000000004;347.66;292.46000000000004;276.96000000000004;276.16;295.36;286.26000000000005;358.96000000000004;308.56;277.06;276.96000000000004;335.56;347.56000000000006;275.96000000000004;241.05796691057077;268.43790593516167;273.8482719121499;288.46000000000004;7820000.0;3550000.0;3600000.0;1330000.0;3600000.0;3070000.0;7790000.000000001;0.207;0.18166666666666667;0.08499999999999999;0.007666666666666667;0.0;0.207;-0.8126620979799835;8610.3798828125;4415.47265625;870.9058227539059;15993.0078125;502998.97935138264;385061.5004295065;248118.43191114173;246305.06331494977;234076.2596641761;430477.46260093397;434911.66494596965;445755.06062311685;473889.5882477202;527811.1443744984;466637.50296154356;446326.41830174514;445180.40119705;462564.72855843324;450755.6405243873;501864.9004647908;383174.6005497718;435089.031508698;434911.66494596965;261751.83340796042;312009.6876057385;472431.1216696904;201672.43477713352;201672.43477713352;273.83372010072594;1201210.3318281202;764918.6166191237;134860.60805679;147132.08776328183;0;12;13;2;0;0;0;3;61;69;724847321560.2849;275805748795.34955;609815901550.4265;20747.02319690858;2075.816599509603;21562.071151228454;48280.52064494908;1922533.108378489;442711.96766031807;1663455.0504320175;498427.2801114361;6.66813289689263;0.011733123222250464
3334;2019-04-14 00:36:41.773;855;365;214;202;157;42;31;31;48;44;744;194;45;34;223;127;852;385;152;32;30;30;846;350;355;134;355;305;850;213.0;0.0;206.0;0.0;0.0;1;14;16;1;0;0;1;0;0;0;1;0;0;0;0;19032.201171875;9379.5693359375;4799.09033203125;836.4113159179691;738.0;159173;606.0;-325.0;Calculated values ==>;1555195001.773;358.66;309.66;294.56;293.36;288.86;277.36;273.3108153835814;276.26000000000005;276.26000000000005;277.96000000000004;277.56;347.56000000000006;292.56;277.66;276.56;295.46000000000004;285.86;358.36;311.66;276.36;276.16;333.76000000000005;346.96000000000004;276.16;241.2770596917726;268.19934244402924;273.3108153835814;288.36;8460000.0;3500000.0;3550000.0;1340000.0;3550000.0;3050000.0;8500000.0;0.0355;0.0;0.034333333333333334;0.0;0.0;0.0355;-0.8129585518534965;9379.5693359375;4799.09033203125;836.4113159179691;19032.201171875;495594.87290672737;326514.56000451336;249780.93197458633;246280.93791261298;233925.4436575585;430799.1582183253;434884.8868685005;448117.77220923116;473857.65670332924;527861.0950701204;467044.6335727143;447698.11948457354;446144.86104575056;463446.8648078147;451074.6988368431;495143.3905780412;361383.6359951232;435061.0054611773;434708.2881056637;254219.67992080047;309494.7701623936;472494.68880147435;200392.8114580023;200392.8114580023;273.3108153835814;1201502.1599235793;765068.5078765965;134874.83332834073;147208.86299019222;0;12;13;2;0;0;0;3;61;69;725061785810.319;275885835445.3623;609999470950.4557;8505.223652458857;0.0;0.0;8318.19942099198;1922776.8364741518;442729.2632489048;1663634.7044109853;498898.8575027271;1.1204358002372907;0.011560002259036582
3335;2019-04-14 00:37:41.784;859;578;218;216;171;40;30;31;53;44;743;194;50;39;223;129;846;580;153;33;29;31;824;355;360;132;360;303;827;-2.0;-1.0;1037.0;89.0;0.0;1;2;9;1;0;0;1;0;0;0;1;0;0;0;0;25789.17578125;8615.1279296875;4620.60205078125;767.06640625;763.0;159174;590.0;-325.0;Calculated values ==>;1555195061.784;359.06000000000006;330.96000000000004;294.96000000000004;294.76000000000005;290.26000000000005;277.16;273.8482719121499;276.16;276.26000000000005;278.46000000000004;277.56;347.46000000000004;292.56;278.16;277.06;295.46000000000004;286.06;357.76;331.16;276.46000000000004;276.06;332.16;349.46000000000004;276.26000000000005;240.83765695389522;267.9596281332873;273.8482719121499;288.46000000000004;8240000.000000001;3550000.0;3600000.0;1320000.0;3600000.0;3030000.0;8270000.0;0.0;0.0;0.1728333333333333;0.014833333333333334;0.0;0.0;-0.8117129735988386;8615.1279296875;4620.60205078125;767.06640625;25789.17578125;498214.879756796;449636.67403960385;251621.1479404161;251012.0133611072;238086.03682266918;430477.46260093397;433474.6235842054;449183.62805661734;474115.52784487547;527911.1227596017;467328.1308371761;448769.2461549603;447236.20680083364;462697.81320866785;450464.1743401863;496293.9272389781;450062.7231880717;434017.3760585396;433292.63855411526;247525.65490268572;319975.17213553557;472853.8412306012;201610.02337443337;200392.8114580023;273.80937255630573;1201875.7398747818;765218.491178837;134888.1980924315;147287.37481780504;0;12;13;2;0;0;0;3;61;69;725276325135.0258;275965650075.25323;610181904390.2063;42788.97134257079;4023.449964866489;0.0;0.0;1923204.3664646572;442762.7981455036;1663634.7044109853;498968.1885395009;3.343076626597064;0.21395890930919154
3336;2019-04-14 00:38:41.764;864;533;199;204;182;41;31;31;55;44;741;194;53;40;222;133;840;420;153;33;30;32;799;350;355;131;355;305;796;-1.0;992.0;210.0;76.0;0.0;1;1;11;1;0;0;1;0;0;0;1;0;0;0;0;29037.171875;8477.6845703125;4450.92041015625;770.6948852539059;817.0;159175;575.0;-325.0;Calculated values ==>;1555195121.764;359.56000000000006;326.46000000000004;293.06;293.56;291.36;277.26000000000005;273.3108153835814;276.26000000000005;276.26000000000005;278.66;277.56;347.26;292.56;278.46000000000004;277.16;295.36;286.46000000000004;357.16;315.16;276.46000000000004;276.16;330.66;354.86;276.36;240.61611355647437;268.19934244402924;273.3108153835814;288.46000000000004;7990000.000000001;3500000.0;3550000.0;1310000.0;3550000.0;3050000.0;7959999.999999999;0.0;0.16533333333333333;0.035;0.012666666666666666;0.0;0.0;-0.808931028684889;8477.6845703125;4450.92041015625;770.6948852539059;29037.171875;501201.0205733562;444928.19051128515;246750.45384775818;248249.41384434424;241797.88862112214;430799.1582183253;434884.8868685005;449090.67229019303;474244.15781875124;527547.0033350008;467044.6335727143;448813.5830089952;446994.97740117426;463315.15122866345;451936.46894678305;497727.93755256385;413017.0599561555;435236.64933579275;434708.2881056637;241250.99604349316;342627.88924589846;473081.36623795505;200083.81789107746;200392.8114580023;273.1893974250472;1202332.4738099857;765360.8838030143;134901.00849830563;147362.94563966338;0;12;13;2;0;0;0;3;61;69;725490753635.094;276044523775.2783;610364243590.2643;8715.239903969046;3457.9689457271156;14005.531762606182;0.0;1923633.4251579281;442825.12252139254;1663751.3782714559;498968.1885395009;1.910954637747933;0.09293269265958434
3337;2019-04-14 00:39:44.785;866;371;190;197;180;37;30;27;52;44;740;195;51;45;223;135;840;368;153;36;30;34;841;348;353;128;353;302;840;242.0;865.0;1389.0;177.0;0.0;1;1;8;1;0;0;1;0;0;0;1;0;0;0;0;28043.884765625;8603.458984375;4716.75146484375;765.2124633789059;833.0;159176;568.0;-325.0;Calculated values ==>;1555195184.785;359.76;310.26000000000005;292.16;292.86;291.16;276.86;273.0942459734351;276.16;275.86;278.36;277.56;347.16;292.66;278.26000000000005;277.66;295.46000000000004;286.66;357.16;309.96000000000004;276.76000000000005;276.16;329.96000000000004;356.46000000000004;276.56;239.943914813709;267.8393353686513;273.0942459734351;288.46000000000004;8410000.0;3479999.9999999995;3529999.9999999995;1280000.0;3529999.9999999995;3020000.0;8400000.0;0.04033333333333333;0.14416666666666667;0.2315;0.029500000000000002;0.0;0.04033333333333333;-0.8080832042427842;8603.458984375;4716.75146484375;765.2124633789059;28043.884765625;497698.1129783636;346931.8653955521;243092.77653676269;245080.82948765907;240303.96928606517;430925.7729439634;435192.50325232843;449230.24535680655;474628.83661953063;527674.871524448;467590.84671364905;449092.5406545863;448262.69519083336;463744.35380676674;452573.1482883013;493800.4631298118;340778.102709595;436234.2779913113;435192.50325232843;238323.1353838712;349344.06076314294;473664.3179132749;199769.52046519198;199769.52046519198;273.05706857549006;1202832.0995431708;765510.3936294683;134914.45216736727;147443.1895077996;0;12;13;2;0;0;0;3;61;69;725713847975.6139;276126135970.4685;610555512325.71;57750.157812408775;8079.896524718447;22060.723627247924;9495.39363908117;1924215.191246712;442926.1124966019;1664067.0632000978;499051.30092893465;6.913968590631135;0.3212280095061488
3338;2019-04-14 00:40:41.805;873;353;177;180;166;38;28;27;47;44;741;195;47;43;223;138;841;353;153;38;27;35;828;350;355;132;354;298;827;-1.0;925.0;1145.0;83.0;0.0;1;1;1;1;0;0;1;0;0;0;0;0;0;0;0;22845.79296875;8049.76708984375;4626.3095703125;0.0;839.0;159177;558.0;-325.0;Calculated values ==>;1555195241.805;360.46000000000004;308.46000000000004;290.86;291.16;289.76000000000005;276.96000000000004;273.3108153835814;275.96000000000004;275.86;277.86;277.56;347.26;292.66;277.86;277.46000000000004;295.46000000000004;286.96000000000004;357.26;308.46000000000004;276.96000000000004;275.86;328.96000000000004;357.06000000000006;276.66;240.83765695389522;267.35522164206344;273.3108153835814;288.46000000000004;8280000.0;3500000.0;3550000.0;1320000.0;3540000.0;2980000.0;8270000.0;0.0;0.15416666666666667;0.19083333333333333;0.013833333333333333;0.0;0.0;-0.8077625368077462;8049.76708984375;4626.3095703125;0.0;22845.79296875;499905.2003840248;323157.9448436022;239735.64425038273;240567.896858217;236725.84170342897;430799.1582183253;434353.62711375504;449280.9268942601;474115.52784487547;528088.6603712263;468152.77557536535;449280.9268942601;448732.44069121097;463595.7598268558;452649.51823674684;495175.44567959674;323157.9448436022;436107.93194895133;434175.5540581689;234140.81001818314;351863.15629032685;473242.3297776949;200333.79237039972;199769.52046519198;273.2876420984429;1203235.117518649;765642.2779281397;134920.51222495717;147517.1813605838;0;12;13;2;0;0;0;3;61;69;725915698775.5464;276200261970.4437;610726572325.6527;47507.41150497002;3775.2347674675834;26519.36471221583;0.0;1925048.7727189995;443019.99855022057;1664451.7905106796;499126.4991713123;6.1377043599935455;0.29477604985664657
3339;2019-04-14 00:41:41.776;882;383;168;170;155;39;28;27;47;47;727;196;45;41;224;140;844;405;152;40;27;39;848;353;358;152;358;294;851;418.0;163.0;1129.0;184.0;0.0;0;1;1;1;0;0;1;0;0;0;0;0;0;0;0;20069.986328125;8148.26611328125;4679.44091796875;0.0;841.0;159178;545.0;-325.0;Calculated values ==>;1555195301.776;361.36;311.46000000000004;289.96000000000004;290.16;288.66;277.06;273.6339639331285;275.96000000000004;275.86;277.86;277.86;345.86;292.76000000000005;277.66;277.26000000000005;295.56;287.16;357.56000000000006;313.66;277.16;275.86;327.66;357.26;277.06;245.02929689885198;266.86631818009863;273.6339639331285;288.36;8480000.0;3529999.9999999995;3579999.9999999995;1520000.0;3579999.9999999995;2940000.0;8510000.0;0.06966666666666667;0.027166666666666665;0.18816666666666665;0.03066666666666667;0.0;0.06966666666666667;-0.8076553178556489;8148.26611328125;4679.44091796875;0.0;20069.986328125;499434.0173297933;357385.0428205257;236832.18946199518;237369.61052709812;233383.4003891379;430607.02586249536;433611.6846174708;450012.64219275507;471798.74156958476;526940.1876244069;468830.1744717917;449742.0140973729;449198.8471702533;463130.76999981416;452409.37515660847;493745.54660966096;382371.96679285786;435744.4992520704;433430.6572209153;228704.35009887922;352702.9203549205;470998.74155135604;201098.81996545178;201098.81996545178;273.6007056108361;1203592.5761573059;765777.1962959889;134920.51222495717;147594.69179976775;0;12;13;2;0;0;0;3;61;69;726129495390.39;276285420790.3814;610904086485.5228;46837.284215770895;8276.930928634398;3025.648918356484;16185.784662130625;1925834.5985166286;443120.3847208361;1664697.8799566717;499261.315517321;5.794149222758615;0.2580448551489129
3340;2019-04-14 00:42:41.786;888;604;160;161;146;44;30;30;50;49;703;198;48;39;223;143;838;535;154;33;29;43;786;356;361;155;361;298;782;-1.0;980.0;1158.0;37.0;0.0;0;55;1;1;0;0;1;0;0;0;1;0;0;0;0;17495.171875;7638.03125;4283.92822265625;1031.36889648438;842.0;159179;532.0;-325.0;Calculated values ==>;1555195361.786;361.96000000000004;333.56;289.16;289.26000000000005;287.76000000000005;277.56;273.955091788801;276.16;276.16;278.16;278.06;343.46000000000004;292.96000000000004;277.96000000000004;277.06;295.46000000000004;287.46000000000004;356.96000000000004;326.66;276.46000000000004;276.06;326.36;357.36;277.46000000000004;245.62243170879464;267.35522164206344;273.955091788801;288.56;7859999.999999999;3560000.0;3610000.0;1550000.0;3610000.0;2980000.0;7820000.0;0.0;0.16333333333333336;0.193;0.006166666666666667;0.0;0.0;-0.8076016466440654;7638.03125;4283.92822265625;1031.36889648438;17495.171875;505744.80379909644;461430.4215862077;235931.6189041047;236206.55920693887;232137.40394487622;430412.23801567365;433223.753696834;449690.5506482974;471600.89758931485;524119.5120703948;468513.7914318239;449417.63211250555;448181.2357039259;462547.07517204626;452312.59701289353;498636.50037087145;447738.5481292349;433769.5290198815;433040.73848485097;223268.49639005636;353122.8147616358;470998.4292851768;201953.60498163596;201098.81996545178;273.9478272920755;1203905.671316113;765908.7706994083;134929.10839821663;147669.39899171822;0;12;13;2;0;0;0;4;61;69;726345231340.3557;276377536140.36676;611081716085.4946;47813.230513665665;1659.1097498718354;8313.3321994673;0.0;1926623.4842649635;443203.198859867;1664792.3872145568;499396.2195364071;4.461067519964254;0.23951713338100467
