;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3341;2019-04-14 00:43:41.787;886;466;159;162;144;42;29;30;56;47;691;201;53;51;223;142;841;365;153;29;29;42;795;347;352;139;352;306;794;121.0;917.0;0.0;103.0;0.0;0;23;1;1;0;0;1;0;0;0;1;0;0;0;0;16108.009765625;7722.21044921875;4376.0693359375;889.8165893554691;845.0;159180;521.0;-325.0;Calculated values ==>;1555195421.787;361.76;319.76000000000005;289.06;289.36;287.56;277.36;272.9856168485579;276.06;276.16;278.76000000000005;277.86;342.26;293.26000000000005;278.46000000000004;278.26000000000005;295.46000000000004;287.36;357.26;309.66;276.06;276.06;325.26000000000005;357.66;277.36;242.35481222062532;268.3187672390254;272.9856168485579;288.46000000000004;7950000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;3060000.0;7940000.000000001;0.020166666666666666;0.15283333333333332;0.0;0.017166666666666667;0.0;0.020166666666666666;-0.8074403863400168;7722.21044921875;4376.0693359375;889.8165893554691;16108.009765625;504684.8554003873;428602.01858784165;235432.59918871324;236251.6506889314;231404.817163077;430988.63858405815;435258.38108644163;449044.3348516398;473503.23161362135;522217.1517575383;467756.6589515714;448627.68014227727;448349.023838983;463892.64845557977;453734.220770279;498242.61165238556;382916.552123104;435258.38108644163;435258.38108644163;218669.37671819705;354382.54770086217;473013.37450241524;199373.80699476606;199373.80699476606;272.8967788533603;1204185.7024965552;766036.7748467807;134945.11854407727;147741.56684073008;0;12;13;2;0;0;0;4;61;69;726559134905.0973;276465737610.2602;611262919105.2758;0.0;4697.479242214645;17625.666098058533;4757.005577515457;1927021.9344928225;443256.1713175966;1665008.5491360803;499435.8619102004;2.0849976884165753;0.06689207828934453
3342;2019-04-14 00:44:44.757;882;349;161;164;141;37;29;24;60;45;699;200;58;56;224;138;849;349;152;26;28;43;841;344;349;134;349;309;842;519.0;756.0;812.0;47.0;0.0;0;2;1;1;0;0;1;0;0;0;1;0;0;0;0;16254.150390625;8232.2900390625;4704.7421875;772.643920898438;847.0;159181;511.0;-325.0;Calculated values ==>;1555195484.757;361.36;308.06;289.26000000000005;289.56;287.26000000000005;276.86;272.6583383277491;276.06;275.56;279.16;277.66;343.06000000000006;293.16;278.96000000000004;278.76000000000005;295.56;286.96000000000004;358.06000000000006;308.06;275.76000000000005;275.96000000000004;324.26000000000005;357.86;277.46000000000004;241.2770596917726;268.67533136820026;272.6583383277491;288.36;8410000.0;3440000.0;3490000.0;1340000.0;3490000.0;3090000.0;8420000.0;0.08650000000000001;0.126;0.13533333333333333;0.007833333333333333;0.0;0.08650000000000001;-0.8073326741387927;8232.2900390625;4704.7421875;772.643920898438;16254.150390625;500059.7854404481;310492.2728114722;235118.20179248636;235919.00837475425;229878.8851694189;431175.4696738307;435974.25465102756;449045.1784721628;473954.89273139124;522818.1073839566;467210.9007625825;448766.42471495393;448486.954613219;464465.76818942785;453689.45131693257;495158.4254731571;310492.2728114722;435456.5192974062;435802.1192028054;214488.6975840042;355222.41127806646;473760.40514917683;198795.88313999434;198795.88313999434;272.6557135310964;1204468.736555717;766176.3102490312;134959.6581466298;147820.98610488157;0;12;13;2;0;0;0;4;61;69;726779844755.1975;276551691660.29926;611456551855.3638;33867.07130162013;2153.888755738596;23267.935235372297;20501.039419433157;1927318.130254049;443316.09224023926;1665366.1977579049;499656.7645621699;5.819972248355514;0.14030334407081338
3343;2019-04-14 00:45:41.767;885;346;162;163;138;36;26;23;64;44;710;199;62;55;224;137;853;344;152;28;25;44;832;347;352;131;352;307;830;696.0;913.0;985.0;126.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;15468.841796875;7962.0625;4590.58935546875;778.7555541992191;848.0;159182;503.0;-325.0;Calculated values ==>;1555195541.767;361.66;307.76000000000005;289.36;289.46000000000004;286.96000000000004;276.76000000000005;272.9856168485579;275.76000000000005;275.46000000000004;279.56;277.56;344.16;293.06;279.36;278.66;295.56;286.86;358.46000000000004;307.56;275.96000000000004;275.66;323.46000000000004;357.96000000000004;277.56;240.61611355647437;268.43790593516167;272.9856168485579;288.36;8320000.0;3470000.0000000005;3520000.0000000005;1310000.0;3520000.0000000005;3070000.0;8300000.0;0.116;0.15216666666666667;0.16416666666666666;0.021;0.0;0.116;-0.807278756506044;7962.0625;4590.58935546875;778.7555541992191;15468.841796875;501297.92858976277;311739.7061078205;235593.67899344442;235862.29927319792;229280.04195740368;430988.63858405815;434732.59635344753;449965.97516113834;474244.15781875124;524136.6800091894;467371.7165991336;449690.29051208816;448719.9929631818;464023.44869193796;453030.54589521827;496592.7159151267;309576.47028251586;435083.5893917863;434556.38421811117;211144.3756859795;355642.35560766177;474244.15781875124;199599.05379143672;199599.05379143672;272.9856168485579;1204719.920970204;766304.5380321003;134971.94221386043;147894.58705643378;0;12;13;2;0;0;0;4;61;69;726979664805.1641;276627229910.2866;611632142655.3344;41101.90292485935;5767.547184573606;28457.638710428953;27255.05032949424;1927911.738756818;443378.81461008394;1665775.7637259823;500034.89993385476;7.694771901949626;0.20405298081596693
3344;2019-04-14 00:46:41.798;891;346;161;162;139;38;26;25;67;43;721;197;65;56;225;136;855;353;153;30;25;45;848;350;356;129;355;307;850;803.0;0.0;1180.0;209.0;0.0;0;1;4;1;0;0;1;0;0;0;1;0;0;0;0;15475.6826171875;8431.4130859375;4698.5390625;780.2861328125;851.0;159183;496.0;-325.0;Calculated values ==>;1555195601.798;362.26;307.76000000000005;289.26000000000005;289.36;287.06;276.96000000000004;273.3108153835814;275.76000000000005;275.66;279.86;277.46000000000004;345.26;292.86;279.66;278.76000000000005;295.66;286.76000000000005;358.66;308.46000000000004;276.16;275.66;322.76000000000005;358.26;277.66;240.16925963744896;268.43790593516167;273.3108153835814;288.46000000000004;8480000.0;3500000.0;3560000.0;1290000.0;3550000.0;3070000.0;8500000.0;0.13383333333333333;0.0;0.19666666666666668;0.034833333333333334;0.0;0.13383333333333333;-0.8071167577468515;8431.4130859375;4698.5390625;780.2861328125;15475.6826171875;500758.37565342314;305509.85114399827;234982.63608030288;235248.0324964271;229249.459965261;430799.1582183253;433749.0758717246;450378.25010594085;474404.2798038372;525292.942640052;467127.2975703646;450103.56597486313;448859.13062218303;463709.95100614504;452364.8428864296;495409.0843751404;311749.7475988014;434464.2400499864;433569.0011647026;208218.24852204052;356902.238983675;474597.32880472485;200411.2180461344;200411.2180461344;273.31081538358137;1204977.9252409472;766441.2209119824;134984.94094048918;147972.0364549525;0;12;13;2;0;0;0;4;61;69;727192174545.6501;276705270210.46515;611816437825.756;49160.18297176194;9550.816191424234;0.0;31204.283307368376;1928664.3114361034;443506.53359257395;1666013.0332417232;500522.312748519;6.463964214887238;0.21992312449643753
3345;2019-04-14 00:47:41.798;896;546;160;160;141;45;28;28;68;43;732;196;66;56;223;138;851;529;152;30;28;46;815;360;365;130;365;307;818;-1.0;227.0;1075.0;143.0;0.0;0;1;3;1;0;0;1;0;0;0;1;0;0;0;0;14640.595703125;8036.365234375;4487.5869140625;782.6416015625;852.0;159184;488.0;-325.0;Calculated values ==>;1555195661.798;362.76;327.76000000000005;289.16;289.16;287.26000000000005;277.66;274.38016830617;275.96000000000004;275.96000000000004;279.96000000000004;277.46000000000004;346.36;292.76000000000005;279.76000000000005;278.76000000000005;295.46000000000004;286.96000000000004;358.26;326.06;276.16;275.96000000000004;321.96000000000004;358.36;277.76000000000005;240.39332010688793;268.43790593516167;274.38016830617;288.36;8150000.0;3600000.0;3650000.0;1300000.0;3650000.0;3070000.0;8180000.0;0.0;0.03783333333333334;0.17916666666666667;0.02383333333333333;0.0;0.0;-0.8070626762807642;8036.365234375;4487.5869140625;782.6416015625;14640.595703125;504368.99499573186;444069.68200408743;235268.43608466844;235268.43608466844;230237.30530761092;430148.3826014536;431830.4574308565;450515.34560105274;474275.9111487288;526447.8733694741;467004.9690647673;450240.99059172784;448859.13062218303;461940.96994019573;450876.9354813904;497863.5045842733;440100.1074906011;432205.70286623563;431830.4574308565;204874.27233412856;357322.216966979;474565.8909610861;203053.5053268201;200411.2180461344;274.38016830617;1205228.8942269497;766578.4523979849;134997.96533827562;148048.5875047572;0;12;13;2;0;0;0;4;61;69;727408474545.6501;276782970210.46515;612000637825.756;44336.91304913335;6471.045190950004;2185.3818567106;0.0;1929443.4539029442;443640.04910409375;1666031.2447571957;500782.3484427471;3.9824872610087727;0.2608180467728696
3346;2019-04-14 00:48:41.799;895;542;158;158;139;51;31;34;67;43;741;196;66;60;222;140;848;412;153;32;31;47;799;359;364;133;364;309;796;138.0;1043.0;945.0;73.0;0.0;0;1;12;1;0;0;1;0;0;0;1;0;0;0;0;14817.494140625;8596.025390625;4373.4990234375;787.98583984375;853.0;159185;481.0;-325.0;Calculated values ==>;1555195721.799;362.66;327.36;288.96000000000004;288.96000000000004;287.06;278.26000000000005;274.27422755570615;276.26000000000005;276.56;279.86;277.46000000000004;347.26;292.76000000000005;279.76000000000005;279.16;295.36;287.16;357.96000000000004;314.36;276.36;276.26000000000005;321.26000000000005;358.46000000000004;277.86;241.05796691057077;268.67533136820026;274.27422755570615;288.46000000000004;7990000.000000001;3590000.0;3640000.0;1330000.0;3640000.0;3090000.0;7959999.999999999;0.023;0.17383333333333334;0.1575;0.012166666666666666;0.0;0.023;-0.8070085539116084;8596.025390625;4373.4990234375;787.98583984375;14817.494140625;505607.96083944297;446911.9597786533;235124.03522122177;235124.03522122177;230054.07820118841;430214.79039162316;432648.0798993152;450015.31396708504;473889.5882477202;527236.5498040328;466720.24873093714;449877.23788744846;449045.1784721628;461958.7606167715;451347.78323759936;498891.9359174576;409811.2725238998;432833.13015370606;432648.0798993152;201948.4348523538;357742.2034104033;474277.9221395622;202782.6039744238;202782.6039744238;274.2742275557061;1205474.3824000857;766717.0579630801;135011.05411841423;148122.43111818688;0;12;13;2;0;0;0;4;61;69;727627178190.386;276861871525.3698;612185440905.5327;38939.15182384414;3303.19303767585;15485.188653246803;5286.905946272502;1930137.4326755009;443721.502446767;1666178.5019655135;500826.4067265386;4.580366526940965;0.20235206865243002
3347;2019-04-14 00:49:41.789;887;365;160;160;139;50;33;34;64;44;747;196;64;60;223;138;856;356;153;35;32;48;826;356;361;136;361;309;826;0.0;903.0;385.0;62.0;0.0;0;1;19;1;0;0;1;0;0;0;1;0;0;0;0;15823.447265625;9405.609375;4641.4365234375;774.0333862304691;853.0;159186;475.0;-325.0;Calculated values ==>;1555195781.789;361.86;309.66;289.16;289.16;287.06;278.16;273.955091788801;276.46000000000004;276.56;279.56;277.56;347.86;292.76000000000005;279.56;279.16;295.46000000000004;286.96000000000004;358.76;308.76000000000005;276.66;276.36;320.66;358.46000000000004;277.96000000000004;241.71165711629368;268.67533136820026;273.955091788801;288.46000000000004;8259999.999999999;3560000.0;3610000.0;1360000.0;3610000.0;3090000.0;8259999.999999999;0.0;0.1505;0.06416666666666666;0.010333333333333333;0.0;0.0;-0.8070085539116084;9405.609375;4641.4365234375;774.0333862304691;15823.447265625;502117.4491260162;351085.5153603831;235127.49986253137;235127.49986253137;229597.3833363139;430412.23801567365;433769.5290198815;449600.5756309745;473598.9642825547;527866.1843082734;466720.24873093714;449600.5756309745;449045.1784721628;462547.07517204626;451592.06498555734;497589.78121517785;329958.82999915665;434130.71970383386;433588.14229367237;199440.67485045042;357742.2034104033;473988.9803413144;202026.35499909433;202782.6039744238;273.955091788801;1205729.6810216487;766867.0465838803;135024.0687758291;148197.54306034563;0;12;13;2;0;0;0;4;61;69;727844641940.4205;276942558075.3826;612370810005.5621;15886.012490545643;2810.2804618696073;25228.45815801119;0.0;1930594.2328987985;443772.4395683359;1666517.7258089294;500870.45693317294;2.963667508065049;0.12117265636273436
3348;2019-04-14 00:50:41.790;886;355;168;166;139;48;34;34;61;45;751;195;60;62;223;138;860;354;153;36;33;48;835;359;364;138;364;306;831;0.0;1073.0;627.0;141.0;0.0;0;0;18;1;0;0;1;0;0;0;1;0;0;0;0;15866.544921875;9419.8876953125;4606.3544921875;767.7035522460941;855.0;159187;469.0;-325.0;Calculated values ==>;1555195841.79;361.76;308.66;289.96000000000004;289.76000000000005;287.06;277.96000000000004;274.27422755570615;276.56;276.56;279.26000000000005;277.66;348.26;292.66;279.16;279.36;295.46000000000004;286.96000000000004;359.16;308.56;276.76000000000005;276.46000000000004;320.06;358.66;277.96000000000004;242.14157278889297;268.3187672390254;274.27422755570615;288.46000000000004;8350000.0;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;8309999.999999999;0.0;0.17883333333333334;0.1045;0.0235;0.0;0.0;-0.8069001865519441;9419.8876953125;4606.3544921875;767.7035522460941;15866.544921875;501177.93549779;323622.73125658376;237194.21485537023;236652.87509461943;229523.66527173587;430214.79039162316;433201.5241952028;449735.29261782207;473437.2657590101;528516.7185281644;467024.7474957862;449597.4423177968;449872.9745629245;462092.9729319857;451056.49885298626;497356.3394479508;321958.0185098226;433567.68989926;433017.6092021058;196933.003932529;358582.20175259834;473730.63416192174;202811.9417646766;202782.6039744238;274.27422755570615;1205993.7686909467;767023.9283405958;135036.91679776434;148274.60926979818;0;12;13;2;0;0;0;4;61;69;728062145565.1578;277024759445.2833;612555313080.3392;25803.4901641537;6366.589271335261;31367.066394435267;0.0;1930941.6512107102;443848.91475725215;1666989.3630401196;500870.45693317294;4.294807277765148;0.20270723405445176
3349;2019-04-14 00:51:41.780;891;429;191;187;150;51;35;38;58;45;752;194;58;59;223;139;862;431;153;37;34;49;843;368;373;139;373;304;845;-1.0;186.0;1229.0;220.0;0.0;8;0;16;1;0;0;1;0;0;0;1;0;0;0;0;16469.771484375;9287.080078125;4992.78955078125;750.480224609375;856.0;159188;463.0;-325.0;Calculated values ==>;1555195901.78;362.26;316.06;292.26000000000005;291.86;288.16;278.26000000000005;275.2199585193972;276.66;276.96000000000004;278.96000000000004;277.66;348.36;292.56;278.96000000000004;279.06;295.46000000000004;287.06;359.36;316.26000000000005;276.86;276.56;319.46000000000004;358.76;278.06;242.35481222062532;268.0796299477929;275.2199585193972;288.46000000000004;8430000.0;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3040000.0;8450000.0;0.0;0.031000000000000003;0.2048333333333333;0.03666666666666667;0.0;0.0;-0.806845941605175;9287.080078125;4992.78955078125;750.480224609375;16469.771484375;501200.23480484594;400348.31090505206;243265.5718884071;242144.38296717298;232169.20582890438;429606.4342157736;431068.1891409101;449688.22403800517;473307.3401624125;528775.0450999481;467186.51452007843;449688.22403800517;449825.5836211171;460713.2290268559;449570.75068206276;496919.9298232082;401355.03824758006;431453.06688762316;430874.7504392722;194425.4183739577;359002.21368891856;473699.0552649324;205160.19207110992;202782.6039744238;275.2199585193972;1206263.1930828243;767179.7937568328;135049.56622065156;148354.58880469113;0;12;13;2;0;0;0;4;61;69;728283208715.193;277107845595.2965;612738282580.3683;50087.49188121904;9846.42498377349;2962.5116388444726;0.0;1931573.9706570471;443984.0006913242;1667275.3951771397;500870.45693317294;4.184628376373117;0.2879142316095591
3350;2019-04-14 00:52:41.771;891;657;206;201;167;55;37;41;53;46;751;194;53;60;221;140;853;488;153;39;37;50;795;362;367;141;367;309;785;-1.0;499.0;0.0;93.0;0.0;10;0;27;1;0;0;1;0;0;0;1;0;0;0;0;17952.912109375;9624.3837890625;4778.5869140625;767.5888671875;856.0;159189;458.0;-325.0;Calculated values ==>;1555195961.771;362.26;338.86;293.76000000000005;293.26000000000005;289.86;278.66;274.5913991737795;276.86;277.26000000000005;278.46000000000004;277.76000000000005;348.26;292.56;278.46000000000004;279.16;295.26000000000005;287.16;358.46000000000004;321.96000000000004;277.06;276.86;318.96000000000004;358.76;278.16;242.77792619122317;268.67533136820026;274.5913991737795;288.46000000000004;7950000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3090000.0;7850000.0;0.0;0.08316666666666667;0.0;0.015500000000000002;0.0;0.0;-0.806845941605175;9624.3837890625;4778.5869140625;767.5888671875;17952.912109375;505389.49947164784;470478.5158250633;249169.57461138832;247646.93151015835;237807.29849721357;430014.67791919125;432997.62667057913;448066.3845579902;473145.1120115388;528285.7356010654;466474.4351641552;448066.3845579902;449045.1784721628;461365.71627760044;450810.0737372844;499979.0862966573;436356.3484631949;433366.6693374496;432997.62667057913;192335.8262164488;359002.21368891856;473537.94592219684;203934.22331801473;202782.6039744238;274.5913991737795;1206550.0057507835;767337.3656495642;135062.2148988169;148436.00472759217;0;12;13;2;0;0;0;4;61;69;728505175414.9601;277191832995.2084;612922154995.1754;0.0;4178.857700364822;5291.291029816287;0.0;1931991.3038129213;444100.86051529937;1667344.1665487196;500870.45693317294;0.6242451826703472;0.04766805803743067
3351;2019-04-14 00:53:41.771;881;459;214;209;171;49;35;37;49;47;750;194;49;58;222;139;856;353;154;35;35;51;817;355;360;144;359;309;813;-1.0;1139.0;123.0;59.0;0.0;1;0;34;1;0;0;1;0;0;0;1;0;0;0;0;22359.18359375;10388.5888671875;4584.15576171875;768.6804809570309;856.0;159190;453.0;-325.0;Calculated values ==>;1555196021.771;361.26;319.06;294.56;294.06;290.26000000000005;278.06;273.8482719121499;276.66;276.86;278.06;277.86;348.16;292.56;278.06;278.96000000000004;295.36;287.06;358.76;308.46000000000004;276.66;276.66;318.46000000000004;358.76;278.26000000000005;243.40439225979637;268.67533136820026;273.8482719121499;288.56;8170000.0;3550000.0;3600000.0;1440000.0;3590000.0;3090000.0;8130000.0;0.0;0.18983333333333335;0.0205;0.009833333333333333;0.0;0.0;-0.806845941605175;10388.5888671875;4584.15576171875;768.6804809570309;22359.18359375;502045.2612503499;421970.0037385343;250806.2255621863;249287.679116729;238357.19213050947;430477.46260093397;434376.6058122323;447503.02293430583;472851.94155074406;528180.8629909446;466474.4351641552;447503.02293430583;448766.42471495393;462715.43254397233;451913.6347438692;498413.5884133536;338990.1984364408;434376.6058122323;434376.6058122323;190246.288480595;359002.21368891856;473246.5020445009;201837.65513335954;202782.6039744238;273.8482719121499;1206885.9398816428;767504.1404216996;135075.01714338476;148514.02758322368;0;12;13;2;0;0;0;4;61;69;728723275414.9601;277277332995.2084;613107554995.1754;5036.140039919399;2668.8536612928897;30263.873530617286;0.0;1932033.2716465872;444157.92477664654;1667640.4595867232;500870.45693317294;2.4120349311981286;0.07983958297470095
3352;2019-04-14 00:54:41.761;877;372;209;211;175;44;34;33;50;47;748;194;49;55;222;139;862;360;153;35;33;51;837;358;363;144;363;306;832;-1.0;1076.0;1286.0;119.0;2.0;1;0;31;1;0;0;1;0;0;0;1;0;0;0;0;28720.013671875;10374.466796875;4722.01904296875;747.6231079101559;856.0;159191;448.0;-325.0;Calculated values ==>;1555196081.761;360.86;310.36;294.06;294.26000000000005;290.66;277.56;274.1680685717883;276.56;276.46000000000004;278.16;277.86;347.96000000000004;292.56;278.06;278.66;295.36;287.06;359.36;309.16;276.66;276.46000000000004;317.96000000000004;358.76;278.26000000000005;243.40439225979637;268.3187672390254;274.1680685717883;288.46000000000004;8370000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3060000.0;8320000.0;0.0;0.17933333333333332;0.21433333333333332;0.01983333333333333;0.0003333333333333333;0.0003333333333333333;-0.806845941605175;10374.466796875;4722.01904296875;747.6231079101559;28720.013671875;499683.6654156082;358020.17643295357;248774.0846754138;249368.91333782382;239085.44984836504;430280.9020939914;433452.5470882844;448209.4260714224;472851.94155074406;528202.6435094479;466902.48658854986;448069.6469006501;448905.6256390071;462110.72912221303;451380.85807112255;497469.8775148751;332373.88808221224;433634.880018922;433269.66867335857;188156.80290529504;359002.21368891856;473246.5020445009;202529.84119513235;248774.0846754138;274.1680685717883;1207311.5289155946;767677.137048017;135087.65090065013;148591.56611469894;0;12;13;2;0;0;0;4;61;69;728940139264.9945;277363718595.2221;613292024245.2047;52657.32435848483;5369.213773512476;29607.214104924202;61.49852799931492;1932513.9703868385;444224.8975079647;1668139.3021628102;500870.9693354917;5.534880570065297;0.27263034200614067
3353;2019-04-14 00:55:41.802;884;409;186;188;177;46;35;35;53;47;746;193;51;53;222;143;865;387;153;37;34;51;844;365;370;143;370;302;847;648.0;-1.0;1342.0;223.0;0.0;20;0;25;1;0;0;1;0;0;0;1;0;0;0;0;25803.96875;9997.255859375;5568.64404296875;742.1040649414059;855.0;159192;444.0;-325.0;Calculated values ==>;1555196141.802;361.56000000000006;314.06;291.76000000000005;291.96000000000004;290.86;277.76000000000005;274.9066339382667;276.66;276.66;278.46000000000004;277.86;347.76;292.46000000000004;278.26000000000005;278.46000000000004;295.36;287.46000000000004;359.66;311.86;276.86;276.56;317.56;358.66;278.26000000000005;243.1966462407574;267.8393353686513;274.9066339382667;288.46000000000004;8440000.0;3650000.0;3700000.0;1430000.0;3700000.0;3020000.0;8470000.0;0.10800000000000001;0.0;0.22366666666666665;0.03716666666666667;0.0;0.10800000000000001;-0.8069001865519441;9997.255859375;5568.64404296875;742.1040649414059;25803.96875;500085.9191580294;387531.2549210327;241823.97124840037;242381.50487102853;239342.61090200712;429811.8947417682;431854.3060553472;449367.78088530374;472982.62173735606;528301.8751473622;467348.04461195954;449092.5406545863;449367.78088530374;461040.14456079;450710.7449111921;497275.4193266464;366722.10925343505;432232.2269198731;431664.4107814828;186485.25045852014;358582.20175259834;473376.58053365286;204361.94599246825;204361.94599246825;274.9066339382667;1207766.2059205333;767847.0174094902;135100.07377695228;148677.38024020699;0;12;13;2;0;0;0;4;61;69;729160189530.4629;277449877430.4055;613474548885.5933;54799.6384043642;9998.377250447362;0.0;24548.666197213577;1933410.0569861408;444353.04827666376;1668386.1975441794;501076.19418318773;5.478701258060766;0.22563136606006357
3354;2019-04-14 00:56:41.782;890;594;166;166;154;51;37;40;56;48;742;193;54;52;221;144;861;371;154;39;37;52;792;364;369;144;369;302;795;-1.0;-2.0;385.0;0.0;0.0;43;0;22;1;0;0;1;0;0;0;1;0;0;0;0;21050.66796875;9226.3857421875;6031.16064453125;734.958251953125;854.0;159193;440.0;-325.0;Calculated values ==>;1555196201.782;362.16;332.56;289.76000000000005;289.76000000000005;288.56;278.26000000000005;274.8017692304317;276.86;277.16;278.76000000000005;277.96000000000004;347.36;292.46000000000004;278.56;278.36;295.26000000000005;287.56;359.26;310.26000000000005;277.06;276.86;317.16;358.56000000000006;278.36;243.40439225979637;267.8393353686513;274.8017692304317;288.56;7920000.0;3640000.0;3690000.0;1440000.0;3690000.0;3020000.0;7950000.0;0.0;0.0;0.06416666666666666;0.0;0.0;0.0;-0.8069543906613748;9226.3857421875;6031.16064453125;734.958251953125;21050.66796875;505507.7405088438;457705.10158340225;237331.65117822768;237331.65117822768;234060.11866284593;429879.7862731237;432488.85388799326;449779.38365072303;472950.60946461116;527883.9114651857;467348.04461195954;449505.1483678675;449230.24535680655;461058.27275558974;451037.6613601763;501397.81792134006;387465.52186702896;432862.1520614866;432488.85388799326;184813.72873217988;358162.1983326704;473345.09612660937;204062.22978735768;204361.94599246825;274.8017692304317;1208156.5310748783;768007.161023883;135112.3785266461;148774.01305762053;0;12;13;2;0;0;0;4;61;69;729381815630.5333;277535948730.43286;613655688485.6509;15766.85070623261;0.0;0.0;0.0;1933997.9150442241;444436.3403138405;1668386.1975441794;501280.69821082347;0.9858900192597971;0.05561986160275865
3355;2019-04-14 00:57:41.773;883;511;161;163;144;48;37;39;57;48;740;193;56;55;221;136;861;328;153;36;36;52;801;356;361;143;361;304;797;171.0;1139.0;220.0;81.0;0.0;11;10;23;1;0;0;1;0;0;0;1;0;0;0;0;17980.421875;9359.302734375;4860.689453125;794.321655273438;853.0;159194;437.0;-325.0;Calculated values ==>;1555196261.773;361.46000000000004;324.26000000000005;289.26000000000005;289.46000000000004;287.56;277.96000000000004;273.955091788801;276.86;277.06;278.86;277.96000000000004;347.16;292.46000000000004;278.76000000000005;278.66;295.26000000000005;286.76000000000005;359.26;305.96000000000004;276.76000000000005;276.76000000000005;316.86;358.46000000000004;278.36;243.1966462407574;268.0796299477929;273.955091788801;288.46000000000004;8009999.999999999;3560000.0;3610000.0;1430000.0;3610000.0;3040000.0;7970000.0;0.0285;0.18983333333333335;0.03666666666666667;0.013500000000000002;0.0;0.0285;-0.8070085539116084;9359.302734375;4860.689453125;794.321655273438;17980.421875;503737.3144872839;439667.62343643623;235921.8794572909;236468.5514202617;231355.91149389147;430412.23801567365;434489.842356074;449550.6973594706;473081.1387057701;527519.8571458375;467064.6270272813;449413.00246898126;449275.13823886396;462280.22558120737;451302.51403590606;500590.12222639;304479.05407248496;434310.53623595677;434310.53623595677;183560.10687098323;357742.2034104033;473475.02505547635;202039.8537152068;202039.8537152068;273.955091788801;1208481.741367706;768162.0185289147;135125.12061425974;148864.76486019316;0;12;13;2;0;0;0;4;61;69;729600782780.3036;277622035815.3425;613837461215.4602;9075.397600289672;3664.3748130936397;37228.417771216315;6619.714451841374;1934204.9027270842;444466.87219011574;1668696.3878230918;501335.8542232212;3.768930450569835;0.10234436147784401
3356;2019-04-14 00:58:41.773;877;371;163;165;141;43;36;33;57;48;739;193;56;56;222;131;865;343;153;34;35;52;844;354;359;141;359;303;842;237.0;1039.0;349.0;125.0;0.0;1;12;23;1;0;0;1;0;0;0;1;0;0;0;0;17740.68359375;9859.916015625;4724.48681640625;811.2045288085941;851.0;159195;434.0;-325.0;Calculated values ==>;1555196321.773;360.86;310.26000000000005;289.46000000000004;289.66;287.26000000000005;277.46000000000004;273.7412296467126;276.76000000000005;276.46000000000004;278.86;277.96000000000004;347.06000000000006;292.46000000000004;278.76000000000005;278.76000000000005;295.36;286.26000000000005;359.66;307.46000000000004;276.56;276.66;316.56;358.26;278.36;242.77792619122317;267.9596281332873;273.7412296467126;288.46000000000004;8440000.0;3540000.0;3590000.0;1410000.0;3590000.0;3030000.0;8420000.0;0.0395;0.17316666666666666;0.05816666666666667;0.020833333333333332;0.0;0.0395;-0.8071167577468515;9859.916015625;4724.48681640625;811.2045288085941;17740.68359375;499054.89961739356;344730.91406148794;235651.6115641333;236186.87221676996;229878.8851694189;430542.39183029096;434799.06761956174;449733.7568600775;473341.5640613463;527492.7868628803;467206.4680577064;449596.476301459;449596.476301459;462715.43254397233;450935.5513646778;497275.4193266464;305050.62914827233;434442.7656083012;434621.1652425816;182306.50109390085;356902.238983675;473734.2582267236;201515.98759989164;201515.98759989164;273.7412296467126;1208779.4172466123;768322.1786851647;135138.4999991271;148944.6413291059;0;12;13;2;0;0;0;4;61;69;729816782780.3036;277707235815.3425;614019561215.4602;14438.000245300813;5671.213971392332;33286.92616588845;9207.654516886254;1934400.8477091307;444544.6687633198;1669284.0156892342;501467.7489646273;4.066341355178127;0.12773836610491007
3357;2019-04-14 00:59:41.774;881;358;163;163;141;43;35;34;56;47;740;193;55;57;222;130;867;348;153;37;34;52;821;360;365;138;365;301;824;-1.0;124.0;1327.0;115.0;0.0;15;3;15;1;0;0;1;0;0;0;1;0;0;0;0;16848.337890625;8961.5634765625;5223.7158203125;759.9807739257809;850.0;159196;431.0;-325.0;Calculated values ==>;1555196381.774;361.26;308.96000000000004;289.46000000000004;289.46000000000004;287.26000000000005;277.46000000000004;274.38016830617;276.66;276.56;278.76000000000005;277.86;347.16;292.46000000000004;278.66;278.86;295.36;286.16;359.86;307.96000000000004;276.86;276.56;316.26000000000005;358.16;278.36;242.14157278889297;267.7187500070086;274.38016830617;288.46000000000004;8209999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;3010000.0;8240000.000000001;0.0;0.020666666666666667;0.22116666666666665;0.019166666666666665;0.0;0.0;-0.8071707982878529;8961.5634765625;5223.7158203125;759.9807739257809;16848.337890625;501691.60309792554;336920.79044921335;235969.53574617457;235969.53574617457;230146.23209769986;430148.3826014536;433133.46834165603;449961.7295482359;473632.86133578786;527752.314917636;467489.35808344575;449825.1039078654;450098.19270883244;461806.47128588706;449700.19021006493;499658.8381828848;317159.956491618;433500.59072566376;432949.0678229144;181052.91087944093;356482.2694418079;474121.5608165298;203058.43403095557;201515.98759989164;274.38016830616994;1209067.663895998;768479.0269615045;135151.59342818757;149027.5443993399;0;12;13;2;0;0;0;4;61;69;730033986400.0413;277790937210.2414;614200764235.2413;54606.77885857183;5195.376596723506;3771.643554952847;0.0;1934976.2304571872;444635.22519386007;1669592.8422502251;501544.4806976829;4.253776696362423;0.2613179242216815
3358;2019-04-14 01:00:41.774;886;551;162;162;142;45;35;35;55;47;741;193;54;54;222;132;865;531;153;38;35;52;831;360;365;138;365;300;834;-1.0;286.0;843.0;159.0;0.0;25;2;10;1;0;0;1;0;0;0;1;0;0;0;0;16653.671875;8757.99609375;5694.13427734375;746.4977416992191;847.0;159197;428.0;-325.0;Calculated values ==>;1555196441.774;361.76;328.26000000000005;289.36;289.36;287.36;277.66;274.38016830617;276.66;276.66;278.66;277.86;347.26;292.46000000000004;278.56;278.56;295.36;286.36;359.66;326.26000000000005;276.96000000000004;276.66;315.96000000000004;357.86;278.36;242.14157278889297;267.5978703862781;274.38016830617;288.46000000000004;8309999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;3000000.0;8340000.000000001;0.0;0.04766666666666666;0.14049999999999999;0.026500000000000003;0.0;0.0;-0.8073326741387927;8757.99609375;5694.13427734375;746.4977416992191;16653.671875;501531.6635214824;442452.73098558036;235523.46432009424;235523.46432009424;230255.66080978428;430148.3826014536;433133.46834165603;450007.29870154505;473632.86133578786;527934.1129554303;467630.40985355095;449870.91713141825;449870.91713141825;461806.47128588706;449995.63183530286;498460.5496781234;437627.2292055697;433683.32636128634;433133.46834165603;179799.33570027514;355222.41127806646;474121.5608165298;203097.00819911002;201515.98759989164;274.38016830617005;1209346.8473107114;768626.6899579237;135164.14741581777;149118.52648348705;0;12;13;2;0;0;0;4;61;69;730252986400.0413;277873737210.2414;614381064235.2413;34690.89581559212;7182.150644361624;2899.7216091917244;0.0;1935720.3777461385;444738.37125420244;1669648.4369599263;501544.4806976829;2.9458427258615134;0.20182515112423322
3359;2019-04-14 01:01:41.775;888;661;159;159;137;45;36;36;54;47;742;193;53;56;222;133;859;501;153;38;36;52;792;357;362;140;362;301;789;-2.0;1074.0;173.0;37.0;0.0;18;10;4;1;0;0;1;0;0;0;1;0;0;0;0;15015.8203125;7916.94482421875;5059.01953125;794.933959960938;845.0;159198;426.0;-325.0;Calculated values ==>;1555196501.775;361.96000000000004;339.26;289.06;289.06;286.86;277.66;274.0616903277293;276.76000000000005;276.76000000000005;278.56;277.86;347.36;292.46000000000004;278.46000000000004;278.76000000000005;295.36;286.46000000000004;359.06000000000006;323.26000000000005;276.96000000000004;276.76000000000005;315.76000000000005;357.66;278.36;242.56692532238324;267.7187500070086;274.0616903277293;288.46000000000004;7920000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3010000.0;7890000.000000001;0.0;0.179;0.028833333333333332;0.006166666666666667;0.0;0.0;-0.8074403863400168;7916.94482421875;5059.01953125;794.933959960938;15015.8203125;505226.6184057432;470672.3017641059;235525.51476203065;235525.51476203065;229638.37672417692;430346.717906069;434064.28222162405;449688.3147142546;473373.3937792042;527961.227108462;467489.35808344575;449551.36088337604;449961.7295482359;462262.3786986088;450686.6038123809;501111.612192057;438772.1393274413;434424.3181684167;434064.28222162405;178963.62700411686;354382.54770086217;473863.56441634416;202320.84632019422;201515.98759989164;274.0616903277293;1209610.7641448777;768765.6501152552;135176.99289412153;149208.13759230007;0;12;13;2;0;0;0;4;61;69;730471090035.6444;277957138600.47205;614561367240.74;7132.42867202874;1674.5134282595914;11158.765642766215;0.0;1936068.911259961;444812.1780184373;1669765.592973251;501544.4806976829;1.4498478810698825;0.06276895883520811
3360;2019-04-14 01:02:41.785;883;394;160;161;137;43;36;35;55;47;744;193;54;56;223;132;866;367;153;37;35;52;820;353;358;143;358;303;819;-2.0;920.0;286.0;35.0;0.0;1;24;9;1;0;0;1;0;0;0;1;0;0;0;0;15132.49609375;8622.0302734375;4595.65283203125;883.9765014648441;841.0;159199;426.0;-325.0;Calculated values ==>;1555196561.785;361.46000000000004;312.56;289.16;289.26000000000005;286.86;277.46000000000004;273.6339639331285;276.76000000000005;276.66;278.66;277.86;347.56000000000006;292.46000000000004;278.56;278.76000000000005;295.46000000000004;286.36;359.76;309.86;276.86;276.66;315.76000000000005;357.26;278.36;243.1966462407574;267.9596281332873;273.6339639331285;288.46000000000004;8200000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3030000.0;8190000.000000001;0.0;0.15333333333333332;0.04766666666666666;0.005833333333333333;0.0;0.0;-0.8076553178556489;8622.0302734375;4595.65283203125;883.9765014648441;15132.49609375;502068.70301668864;391155.21002819535;235250.69648506638;235519.93745790338;229182.9672559133;430607.02586249536;435041.38555822254;449459.0287276079;472982.62173735606;528015.6822171278;467206.4680577064;449321.41302191373;449596.476301459;462998.3561934723;451259.5219466044;499603.1573179966;363561.40394386207;435217.872359457;434864.4174955049;178963.62700411686;352702.9203549205;473475.02505547635;201237.5463532473;201515.98759989164;273.6339639331285;1209862.0419875516;768903.4978785125;135190.98614645127;149288.60660458182;0;12;13;2;0;0;0;4;61;69;730687126035.6101;278042052750.45856;614742597440.7112;11831.890659844521;1588.0519590963358;20859.735517367295;0.0;1936226.9735937007;444839.37059466843;1670032.4582863501;501544.4806976829;2.4308967236348056;0.09237201413576457
3361;2019-04-14 01:03:41.796;882;358;165;164;137;40;36;31;55;47;747;193;54;60;224;131;871;357;153;38;35;52;840;353;358;145;358;303;838;500.0;955.0;1029.0;108.0;0.0;1;42;9;1;0;0;1;0;0;0;1;0;0;0;0;15572.8681640625;8761.5693359375;4695.515625;995.7022094726559;833.0;159200;427.0;-325.0;Calculated values ==>;1555196621.796;361.36;308.96000000000004;289.66;289.56;286.86;277.16;273.6339639331285;276.76000000000005;276.26000000000005;278.66;277.86;347.86;292.46000000000004;278.56;279.16;295.56;286.26000000000005;360.26;308.86;276.96000000000004;276.66;315.86;356.46000000000004;278.36;243.61107973660833;267.9596281332873;273.6339639331285;288.46000000000004;8400000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3030000.0;8380000.0;0.08333333333333333;0.15916666666666668;0.17149999999999999;0.018000000000000002;0.0;0.08333333333333333;-0.8080832042427842;8761.5693359375;4695.515625;995.7022094726559;15572.8681640625;500149.0085969569;323613.346084096;236257.67738309043;235989.24665412988;228907.09421014105;430607.02586249536;435041.38555822254;449459.0287276079;472721.04826189426;528329.302319711;467206.4680577064;449321.41302191373;450144.6074466229;463130.76999981416;451114.9348329381;498529.58674488595;322058.93056973076;435393.88335433026;434864.4174955049;179381.48055642567;349344.06076314294;473214.9576583128;201216.44286602206;201216.44286602206;273.6339639331285;1210117.9669336567;769048.3877666697;135206.65300741902;149366.04720312526;0;12;13;2;0;0;0;4;61;69;730901965415.3165;278128468590.34045;614924430770.4626;42573.603475261974;4895.973266261234;28088.24610787887;19470.664552456903;1936680.4358303784;444893.41404428886;1670440.4329143083;501706.76598224684;6.575097680564695;0.20488298967994928
3362;2019-04-14 01:04:44.796;887;358;176;173;141;41;35;32;55;45;750;191;54;62;224;131;874;360;153;39;34;50;842;358;363;146;363;301;845;237.0;-1.0;1144.0;266.0;0.0;1;63;3;1;0;0;1;0;0;0;1;0;0;0;0;15270.0654296875;8284.3935546875;4774.53662109375;1128.41638183594;814.0;159201;449.0;-325.0;Calculated values ==>;1555196684.796;361.86;308.96000000000004;290.76000000000005;290.46000000000004;287.26000000000005;277.26000000000005;274.1680685717883;276.66;276.36;278.66;277.66;348.16;292.26000000000005;278.56;279.36;295.56;286.26000000000005;360.56000000000006;309.16;277.06;276.56;318.06;354.56000000000006;278.16;243.81672145450628;267.7187500070086;274.1680685717883;288.46000000000004;8420000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3010000.0;8450000.0;0.0395;0.0;0.19066666666666665;0.044333333333333336;0.0;0.0395;-0.8090888098136055;8284.3935546875;4774.53662109375;1128.41638183594;15270.0654296875;500703.72230056336;319476.15775779326;239107.82675067522;238290.8674936671;229835.16128651224;430280.9020939914;433634.880018922;449825.1039078654;472391.9387022875;528796.4943772956;467246.6953635317;449688.3147142546;450778.10816522007;462378.4611214822;450212.6988455641;498792.0712761344;322210.2720327536;434358.88782729313;433452.5470882844;188574.69595719432;341368.83218197053;472886.79897258285;202576.34569224002;202576.34569224002;274.1680685717883;1210387.842602602;769197.5399419627;135225.23904509298;149448.91016027858;0;12;13;2;0;0;0;4;61;69;731129080415.3165;278220133590.34045;615114690770.4626;47142.09656644591;11983.763428761868;0.0;9119.609955143753;1937465.4482057435;445041.11174037034;1670686.2050677522;501956.93088418833;4.810305413573655;0.2887563753884018
3363;2019-04-14 01:05:41.777;895;562;197;194;157;47;34;34;55;44;751;189;54;66;223;135;871;510;153;37;34;47;791;364;369;146;369;299;791;138.0;-1.0;1168.0;178.0;0.0;42;85;1;1;0;0;1;0;0;0;1;0;0;0;0;16489.646484375;7674.5927734375;5964.18212890625;1242.32397460938;790.0;159202;532.0;-325.0;Calculated values ==>;1555196741.777;362.66;329.36;292.86;292.56;288.86;277.86;274.8017692304317;276.56;276.56;278.66;277.56;348.26;292.06;278.56;279.76000000000005;295.46000000000004;286.66;360.26;324.16;276.86;276.56;326.36;352.16;277.86;243.81672145450628;267.47669482898436;274.8017692304317;288.46000000000004;7909999.999999999;3640000.0;3690000.0;1460000.0;3690000.0;2990000.0;7909999.999999999;0.023;0.0;0.19466666666666665;0.029666666666666668;0.0;0.023;-0.8103374610640928;7674.5927734375;5964.18212890625;1242.32397460938;16489.646484375;506294.8195481435;451941.98458692525;246286.45793362858;245397.87435912978;234943.88397638447;429879.7862731237;431924.41234261927;450188.9382427248;472292.90834925044;529054.2280433484;467287.34786583885;450052.96061535843;451674.41239456885;461329.72936997085;449708.3507984093;502911.72861907794;440545.60751310224;432488.85388799326;431924.41234261927;223268.49639005636;331298.85215519386;472589.9408494799;204097.85767485152;204097.85767485152;274.8017692304317;1210639.1898446686;769323.8398029503;135244.0011501102;149533.89667868416;0;12;13;2;0;0;0;4;61;69;731337630875.1211;278303325850.26245;615285633770.3025;47905.730350546;7965.265134180644;0.0;5240.010757358658;1938217.659347477;445198.9889064092;1670686.2050677522;502070.5733212789;4.106619191727166;0.247370813293334
3364;2019-04-14 01:06:41.807;890;504;207;201;163;46;33;34;55;44;752;188;54;71;223;134;866;372;153;32;32;44;791;347;352;147;352;308;790;568.0;942.0;1035.0;100.0;0.0;1;99;11;1;0;0;1;0;0;0;1;0;0;0;0;17351.455078125;8414.7451171875;4385.81982421875;1362.84887695312;773.0;159203;630.0;-325.0;Calculated values ==>;1555196801.807;362.16;323.56;293.86;293.26000000000005;289.46000000000004;277.76000000000005;272.9856168485579;276.46000000000004;276.56;278.66;277.56;348.36;291.96000000000004;278.56;280.26000000000005;295.46000000000004;286.56;359.76;310.36;276.36;276.36;336.16;350.46000000000004;277.56;244.02132995426717;268.5567601203482;272.9856168485579;288.46000000000004;7909999.999999999;3470000.0000000005;3520000.0000000005;1470000.0;3520000.0000000005;3080000.0;7900000.0;0.09466666666666666;0.157;0.1725;0.016666666666666666;0.0;0.09466666666666666;-0.8112071634139849;8414.7451171875;4385.81982421875;1362.84887695312;17351.455078125;505593.9921391376;439304.86455583177;249331.16375486334;247509.75804039414;236602.5343160845;430988.63858405815;435952.9704414604;448533.76885935507;472161.1242600225;528467.5704421921;465879.3590162955;448394.01843258145;450746.0693079336;463892.64845557977;452606.27003258414;502200.655220656;391103.106287949;435779.9995887948;435779.9995887948;264262.8888514036;324168.52440917626;472161.1242600225;199599.05379143672;199599.05379143672;272.9856168485579;1210921.3400288115;769457.9846575494;135265.72177874975;149620.1898199272;0;12;13;2;0;0;0;4;61;69;731554039025.018;278391269800.2205;615467824820.2157;42941.23834921591;4542.7011744764295;17442.315182435;22358.46286881656;1938975.0959486503;445303.2740754579;1670831.6303705163;502300.67559502745;6.162689214220432;0.18499264584512914
3365;2019-04-14 01:07:41.767;883;356;214;206;167;38;31;26;54;41;755;188;53;73;223;131;868;346;154;29;30;41;847;344;350;143;349;305;845;335.0;941.0;164.0;101.0;0.0;1;99;12;1;0;0;1;0;0;0;1;0;0;0;0;21126.822265625;9111.341796875;4815.51318359375;1353.908203125;765.0;159204;669.0;-325.0;Calculated values ==>;1555196861.767;361.46000000000004;308.76000000000005;294.56;293.76000000000005;289.86;276.96000000000004;272.6583383277491;276.26000000000005;275.76000000000005;278.56;277.26000000000005;348.66;291.96000000000004;278.46000000000004;280.46000000000004;295.46000000000004;286.26000000000005;359.96000000000004;307.76000000000005;276.06;276.16;340.06000000000006;349.66;277.26000000000005;243.1966462407574;268.19934244402924;272.6583383277491;288.56;8470000.0;3440000.0;3500000.0;1430000.0;3490000.0;3050000.0;8450000.0;0.05583333333333333;0.15683333333333332;0.02733333333333333;0.016833333333333332;0.0;0.05583333333333333;-0.8116121559208336;9111.341796875;4815.51318359375;1353.908203125;21126.822265625;499670.9838194702;316965.34390392574;249913.73008597334;247559.66236723645;236670.42541254754;431175.4696738307;436081.5386184645;448952.2146688218;472391.1323836129;529012.0071169034;466310.7551440148;448813.5830089952;451554.43226515705;464335.7532592387;452706.36090500443;497448.27188262955;306804.8130912653;435736.8545737827;435909.4167232306;280589.13426710566;320813.78693149507;472391.1323836129;198802.51660615116;198802.51660615116;272.6583383277491;1211241.7785720057;769603.9380147766;135288.34632800324;149696.81647652434;0;12;13;2;0;0;0;4;61;69;731764498625.1519;278478211800.2758;615651602220.3326;6837.425080379663;4605.408365587273;29899.24912044562;13238.46858987027;1939389.6415960304;445379.4574988428;1671225.880397934;502597.1189299748;3.5718471977161097;0.07665153711279254
3366;2019-04-14 01:08:41.798;887;350;209;211;169;36;27;25;53;39;757;189;52;73;224;130;872;346;154;31;27;39;831;348;353;138;353;301;829;-1.0;918.0;456.0;159.0;0.0;1;99;2;1;0;0;1;0;0;0;1;0;0;0;0;26126.619140625;8133.548828125;4683.353515625;1358.52319335938;758.0;159205;691.0;-325.0;Calculated values ==>;1555196921.798;361.86;308.16;294.06;294.26000000000005;290.06;276.76000000000005;273.0942459734351;275.86;275.66;278.46000000000004;277.06;348.86;292.06;278.36;280.46000000000004;295.56;286.16;360.36;307.76000000000005;276.26000000000005;275.86;342.26;348.96000000000004;277.06;242.14157278889297;267.7187500070086;273.0942459734351;288.56;8309999.999999999;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3010000.0;8290000.000000001;0.0;0.153;0.076;0.026500000000000003;0.0;0.0;-0.8119642619894646;8133.548828125;4683.353515625;1358.52319335938;26126.619140625;501676.81698258827;317191.06927104585;248853.49839268156;249449.84558871863;237502.9520497044;430925.7729439634;434665.382714426;449551.36088337604;472850.0741107318;529526.8628537641;467003.7254107711;449414.24132049555;452260.34318299714;463875.4189427811;451861.376305986;499489.20479684835;312148.0408399251;435367.2694147528;434665.382714426;289802.386634966;317878.7554427003;472850.0741107318;199863.94513942164;198802.51660615116;273.0942459734351;1211635.7607036096;769747.7196858152;135310.96160154976;149776.0145970973;0;12;13;2;0;0;0;4;61;69;731975507590.6345;278562555355.46875;615833496150.7488;18976.243596540535;7234.132417739718;28663.198085409254;0.0;1939604.8666443485;445478.17131473025;1671714.152936303;502707.49650077155;3.8710354025025757;0.18996489866483163
3367;2019-04-14 01:09:41.798;896;382;187;191;175;38;27;27;52;38;761;189;51;71;224;134;873;399;153;32;26;38;843;354;359;139;359;298;846;616.0;146.0;906.0;320.0;0.0;1;99;1;1;0;0;1;0;0;0;1;0;0;0;0;23556.69921875;8158.205078125;4720.35107421875;1337.2578125;751.0;159206;695.0;-325.0;Calculated values ==>;1555196981.798;362.76;311.36;291.86;292.26000000000005;290.66;276.96000000000004;273.7412296467126;275.86;275.86;278.36;276.96000000000004;349.26;292.06;278.26000000000005;280.26000000000005;295.56;286.56;360.46000000000004;313.06;276.36;275.76000000000005;342.66;348.26;276.96000000000004;242.35481222062532;267.35522164206344;273.7412296467126;288.46000000000004;8430000.0;3540000.0;3590000.0;1390000.0;3590000.0;2980000.0;8460000.0;0.10266666666666667;0.024333333333333332;0.151;0.05333333333333334;0.0;0.10266666666666667;-0.8123142460696184;8158.205078125;4720.35107421875;1337.2578125;23556.69921875;501929.54965433944;360517.3683626334;242123.39377581328;243243.85207269993;238816.00680811383;430542.39183029096;433179.5611339069;449962.82048739213;472621.17715536855;530172.1392518693;467428.76263073325;449826.76612235775;452518.58413120336;462980.92809904646;451369.99078110245;498553.8958687939;380180.00789976167;434084.4541166122;432996.96884297003;291477.81744585035;314944.0575458753;472621.17715536855;201446.94854128102;201446.94854128102;273.7412296467126;1212049.7883566043;769883.4843017006;135333.42644326526;149854.37880201265;0;12;13;2;0;0;0;4;61;69;732189107590.6345;278645655355.46875;616013196150.7488;37525.896663862775;14462.625526084672;2880.4312739131174;23772.468750973407;1940075.7178131852;445658.9776309288;1671977.0165142973;502905.6004070297;5.531967596742417;0.2432542476819556
3368;2019-04-14 01:10:41.779;904;609;170;172;161;44;29;30;48;37;761;190;48;73;223;139;866;580;154;32;28;37;801;358;363;141;363;296;794;131.0;1052.0;846.0;181.0;0.0;1;99;1;1;0;0;1;0;0;0;1;0;0;0;0;19157.73828125;7778.400390625;4432.44970703125;1323.74060058594;743.0;159207;700.0;-325.0;Calculated values ==>;1555197041.779;363.56000000000006;334.06;290.16;290.36;289.26000000000005;277.56;274.1680685717883;276.06;276.16;277.96000000000004;276.86;349.26;292.16;277.96000000000004;280.46000000000004;295.46000000000004;287.06;359.76;331.16;276.36;275.96000000000004;343.16;347.46000000000004;276.86;242.77792619122317;267.1113755279542;274.1680685717883;288.56;8009999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2960000.0;7940000.000000001;0.021833333333333333;0.1753333333333333;0.14100000000000001;0.030166666666666668;0.0;0.021833333333333333;-0.8127116164519375;7778.400390625;4432.44970703125;1323.74060058594;19157.73828125;506701.77929209;460701.56687594816;238459.76964812106;239017.501351172;235978.10516483107;430280.9020939914;432532.5625272902;449783.7990098222;472260.1919623333;530324.0213711264;467831.22090734786;449783.7990098222;453131.5373945605;462244.6568852205;451380.85807112255;501309.3078290324;455111.78367052146;433086.23799672595;432346.8522074103;293572.2367247113;311590.51834565785;472260.1919623333;202496.42290420205;202496.42290420205;274.1680685717883;1212405.6292834664;770016.2472922242;135355.5944079421;149930.62798856423;0;12;13;2;0;0;0;4;61;69;732405639000.4418;278729628755.394;616191339720.5902;34867.52003089245;8137.873699920294;8099.965902458921;5018.401039786714;1940678.8052469215;445847.2554841049;1672068.4908479708;503145.4483458327;4.14669064801106;0.23314599800926908
