;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3369;2019-04-14 01:11:41.769;904;472;163;166;152;44;29;31;47;38;756;190;47;70;223;140;868;378;154;29;28;37;801;347;352;143;352;303;800;204.0;862.0;0.0;68.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17050.716796875;7771.02587890625;4428.34423828125;1363.05822753906;733.0;159208;708.0;-325.0;Calculated values ==>;1555197101.769;363.56000000000006;320.36;289.46000000000004;289.76000000000005;288.36;277.56;272.9856168485579;276.06;276.26000000000005;277.86;276.96000000000004;348.76;292.16;277.86;280.16;295.46000000000004;287.16;359.96000000000004;310.96000000000004;276.06;275.96000000000004;343.96000000000004;346.46000000000004;276.86;243.1966462407574;267.9596281332873;272.9856168485579;288.56;8009999.999999999;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3030000.0;8000000.0;0.034;0.14366666666666666;0.0;0.011333333333333334;0.0;0.034;-0.813204389480254;7771.02587890625;4428.34423828125;1363.05822753906;17050.716796875;506701.77929209;428952.1261607246;236411.72796832226;237234.3080971202;233435.36835503578;430988.63858405815;435258.38108644163;448353.2992136279;472095.1348084983;529269.6464291925;466841.0120987474;448353.2992136279;451503.69442436536;463892.64845557977;453453.26181287196;501596.32502852427;389917.3432423833;435258.38108644163;435083.5893917863;296923.61432157;307399.1840295507;471996.43091952;199574.37781919213;199574.37781919213;272.9758905669672;1212707.3161196443;770145.8042480656;135377.98066651498;150004.45563146198;0;12;13;2;0;0;0;4;61;69;732620103250.4758;278814814555.40753;616371009770.6188;0.0;3087.449935137049;16044.547049942257;8007.313193468203;1940969.3194867806;445940.784257018;1672269.6615885603;503253.97787319066;2.001065700678891;0.03549057181089001
3370;2019-04-14 01:12:41.780;899;350;163;166;145;40;29;26;48;37;752;191;47;75;223;139;875;349;154;28;28;37;829;346;351;142;351;305;829;-2.0;822.0;218.0;22.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16583.439453125;8069.36474609375;4618.78759765625;1365.36657714844;720.0;159209;723.0;-325.0;Calculated values ==>;1555197161.78;363.06000000000006;308.16;289.46000000000004;289.76000000000005;287.66;277.16;272.8767566201714;276.06;275.76000000000005;277.96000000000004;276.86;348.36;292.26000000000005;277.86;280.66;295.46000000000004;287.06;360.66;308.06;275.96000000000004;275.96000000000004;345.46000000000004;345.16;276.86;242.98782864720522;268.19934244402924;272.8767566201714;288.56;8290000.000000001;3460000.0;3510000.0;1420000.0;3510000.0;3050000.0;8290000.000000001;0.0;0.137;0.036333333333333336;0.0036666666666666666;0.0;0.0;-0.8138384013911495;8069.36474609375;4618.78759765625;1365.36657714844;16583.439453125;503584.913216566;317191.06927104585;235880.08309974405;236689.284805947;231111.9084877299;431051.2098666511;435498.2362014703;448117.77220923116;472128.42060986464;528698.2385210564;466678.0548242187;447978.07099077606;451825.0020740418;464040.6454654783;453485.2258177693;500107.7214354595;315839.5349705216;435324.3436479372;435324.3436479372;303208.48990285693;301951.40411888575;472128.42060986464;199333.85361727496;199574.37781919213;272.8767566201714;1212987.6521401943;770277.8317036902;135400.7217082831;150079.86221866537;0;12;13;2;0;0;0;4;61;69;732831041915.1875;278900330230.29065;616553443210.3694;9039.14904217441;1000.2467456394954;25244.7415456965;0.0;1941044.6595385068;445974.85464107007;1672613.8020739113;503320.71771644015;2.5106976787885302;0.08102539869567266
3371;2019-04-14 01:13:41.780;900;346;164;165;141;37;29;25;51;36;751;191;49;73;224;137;878;346;153;29;28;37;829;347;352;143;352;304;828;273.0;904.0;839.0;45.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16157.6396484375;8043.95166015625;4641.9697265625;1370.27807617188;704.0;159210;734.0;-325.0;Calculated values ==>;1555197221.78;363.16;307.76000000000005;289.56;289.66;287.26000000000005;276.86;272.9856168485579;276.06;275.66;278.26000000000005;276.76000000000005;348.26;292.26000000000005;278.06;280.46000000000004;295.56;286.86;360.96000000000004;307.76000000000005;276.06;275.96000000000004;346.56000000000006;343.56000000000006;276.86;243.1966462407574;268.0796299477929;272.9856168485579;288.46000000000004;8290000.000000001;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3040000.0;8280000.0;0.0455;0.15066666666666664;0.13983333333333334;0.007500000000000001;0.0;0.0455;-0.8146083947384333;8043.95166015625;4641.9697265625;1370.27807617188;16157.6396484375;503728.62136719254;312569.85463407653;236167.2933484411;236437.17259523386;230086.0679502552;430988.63858405815;435258.38108644163;448721.9649698524;471897.7078724963;528670.499479957;466820.61614913965;448444.3321323563;451731.67277983547;464023.44869193796;453030.54589521827;500545.41466143925;312569.85463407653;435258.38108644163;435083.5893917863;307818.28838856175;295247.87795992935;471996.43091952;199602.89349508067;199602.89349508067;272.9856168485579;1213260.4944660407;770412.1093404089;135423.51874706076;150157.0351963672;0;12;13;2;0;0;0;4;61;69;733041941915.1875;278985830230.29065;616736143210.3694;34835.15016122225;2042.9515306832952;28321.651044122646;10714.371663300106;1941410.2786985352;446000.2146267061;1673060.1886788264;503410.00414696767;5.400757480693626;0.17223529489507922
3372;2019-04-14 01:14:41.791;905;341;162;163;140;38;28;26;55;35;748;191;53;74;225;137;879;346;153;31;27;37;830;351;356;147;355;305;833;166.0;-1.0;857.0;247.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15678.1044921875;7994.06689453125;4615.0732421875;1355.16125488281;687.0;159211;743.0;-325.0;Calculated values ==>;1555197281.791;363.66;307.26000000000005;289.36;289.46000000000004;287.16;276.96000000000004;273.4187578820637;275.96000000000004;275.76000000000005;278.66;276.66;347.96000000000004;292.26000000000005;278.46000000000004;280.56;295.66;286.86;361.06000000000006;307.76000000000005;276.26000000000005;275.86;347.46000000000004;341.86;276.86;244.02132995426717;268.19934244402924;273.4187578820637;288.46000000000004;8300000.0;3510000.0;3560000.0;1470000.0;3550000.0;3050000.0;8330000.0;0.027666666666666666;0.0;0.14283333333333334;0.04116666666666667;0.0;0.027666666666666666;-0.8154138792102849;7994.06689453125;4615.0732421875;1355.16125488281;15678.1044921875;504359.66065494204;305740.1249833905;235540.96614202953;235809.15901635235;229752.7246236221;430735.4089219946;434107.6725091814;449090.67229019303;471267.55247380707;528279.7451289311;466678.0548242187;448813.5830089952;451689.7934834437;463709.95100614504;452331.8709258102;500602.0111880283;310587.7041422053;434641.7771524699;433928.6309241585;311590.51834565785;288127.0477506168;471466.26734783495;200695.43914124236;200695.43914124236;273.4187578820637;1213525.8409714592;770545.783997377;135446.23490532083;150234.19136370585;0;12;13;2;0;0;0;4;61;69;733254380854.8972;279072846180.17175;616918876705.1196;35479.11913477512;11146.732427838062;0.0;6452.78497266068;1941996.3383664456;446110.1488104496;1673296.2457063938;503553.09001300554;3.801023412971918;0.2444755812897203
3373;2019-04-14 01:15:41.781;910;514;162;162;142;42;28;28;57;34;732;190;55;77;224;138;876;539;153;31;28;36;822;358;363;141;362;304;825;351.0;281.0;1081.0;249.0;0.0;0;0;0;1;0;0;1;0;0;0;1;1;0;0;0;16063.6591796875;7900.93310546875;4604.5693359375;2328.31518554688;671.0;159212;749.0;-325.0;Calculated values ==>;1555197341.781;364.16;324.56;289.36;289.36;287.36;277.36;274.1680685717883;275.96000000000004;275.96000000000004;278.86;276.56;346.36;292.16;278.66;280.86;295.56;286.96000000000004;360.76;327.06;276.26000000000005;275.96000000000004;348.06000000000006;340.26;276.76000000000005;242.77792619122317;268.0796299477929;274.1680685717883;288.46000000000004;8220000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3040000.0;8250000.0;0.058499999999999996;0.04683333333333333;0.18016666666666667;0.0415;0.0;0.058499999999999996;-0.8161599396410144;7900.93310546875;4604.5693359375;2328.31518554688;16063.6591796875;505758.8872799489;435042.8798358604;235682.23210858973;235682.23210858973;230391.2192925459;430280.9020939914;432346.8522074103;449550.6973594706;471964.88962738856;526682.2706451536;466698.49200283975;449275.13823886396;452270.69283270964;462529.5463882496;451235.5386775235;500878.6985953124;441218.0100629915;432902.2481429067;432346.8522074103;314105.63291466556;281426.5920051367;472161.77640367835;202525.58697754896;202525.58697754896;274.1680685717883;1213790.311582984;770678.2202543425;135476.9254263898;150311.00891347663;0;12;13;2;0;0;0;4;62;69;733470044904.9315;279159231780.1855;617101546255.1487;44505.69072047622;11189.901861184371;2794.108912930362;13444.544015946889;1942662.767358665;446296.25640645117;1673319.5260666318;503718.8734527578;4.849341371154038;0.25148499466510027
3374;2019-04-14 01:16:41.762;911;568;159;159;140;47;30;30;43;34;687;191;46;82;224;139;871;439;154;32;30;34;806;355;360;136;360;309;804;95.0;947.0;808.0;141.0;0.0;0;0;5;1;0;0;1;0;0;0;1;1;0;0;0;15956.421875;8115.1923828125;4402.26904296875;2383.99291992188;658.0;159213;750.0;-325.0;Calculated values ==>;1555197401.762;364.26;329.96000000000004;289.06;289.06;287.16;277.86;273.8482719121499;276.16;276.16;277.46000000000004;276.56;341.86;292.26000000000005;277.76000000000005;281.36;295.56;287.06;360.26;317.06;276.36;276.16;348.16;338.96000000000004;276.56;241.71165711629368;268.67533136820026;273.8482719121499;288.56;8059999.999999999;3550000.0;3600000.0;1360000.0;3600000.0;3090000.0;8040000.000000001;0.01583333333333333;0.15783333333333335;0.13466666666666666;0.0235;0.0;0.01583333333333333;-0.8167574083396707;8115.1923828125;4402.26904296875;2383.99291992188;15956.421875;507259.3141335492;451146.91674355185;235249.60060189123;235249.60060189123;230191.57918235342;430477.46260093397;433474.6235842054;446652.2327064136;472622.7809936826;521551.8995513497;466105.09641159413;447078.50434123585;452066.8372731426;462830.7780603107;451913.6347438692;501581.69428826665;417652.0995844754;433836.9858812755;433474.6235842054;314524.84189198195;275983.5004908252;472622.7809936826;201709.7481601087;201709.7481601087;273.8482719121499;1214057.0610951597;770811.6457023808;135516.18222546563;150386.04213215323;0;12;13;2;0;0;0;4;62;69;733686876220.6003;279242305465.4417;617285388020.7157;32985.58791890239;6366.456271588988;13246.887697415055;3669.6105275481973;1943308.32352511;446442.51306206366;1673453.1587083891;503861.4462453744;3.776043673997484;0.19669642968828221
3375;2019-04-14 01:17:41.752;906;364;160;160;139;47;32;32;8;35;689;194;16;83;224;138;877;350;154;34;31;32;820;353;358;137;358;311;818;260.0;966.0;249.0;38.0;0.0;0;0;15;1;0;0;1;0;0;0;1;1;0;0;0;17006.19921875;9056.8857421875;4585.54638671875;2391.70654296875;640.0;159214;750.0;-325.0;Calculated values ==>;1555197461.752;363.76;309.56;289.16;289.16;287.06;277.86;273.6339639331285;276.36;276.36;273.96000000000004;276.66;342.06000000000006;292.56;274.76000000000005;281.46000000000004;295.56;286.96000000000004;360.86;308.16;276.56;276.26000000000005;348.16;337.16;276.36;241.92719264551067;268.91163127593666;273.6339639331285;288.56;8200000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3110000.0;8180000.0;0.043333333333333335;0.161;0.0415;0.006333333333333333;0.0;0.043333333333333335;-0.8175716185387132;9056.8857421875;4585.54638671875;2391.70654296875;17006.19921875;505361.5374237216;359252.525642601;235268.43608466844;235268.43608466844;229716.72587358762;430607.02586249536;434330.5690018519;441111.30184097093;472589.4791058512;521600.5429665989;466187.7110158668;442315.4447309332;451849.88798387506;463130.76999981416;452123.03444465675;501201.7021858545;325063.3579416723;434686.96261437517;434151.6192275535;314524.84189198195;268448.3696465944;472295.8960165899;201163.46234903162;201163.46234903162;273.62598898569723;1214331.7038228998;770954.7225033367;135555.97308808012;150460.92811100223;0;12;13;2;0;0;0;4;62;69;733902240320.6345;279324191815.4547;617471357020.7452;9957.835338915482;1717.1720798945355;28358.27342331333;10096.153464735948;1943666.1257420054;446509.8654044085;1673799.8105995043;503976.14182621165;3.126418907352338;0.06230907574975992
3376;2019-04-14 01:18:41.783;903;352;167;166;139;45;33;32;-10;35;710;194;-15;76;225;137;880;354;153;32;32;30;839;356;361;137;361;308;835;-2.0;1047.0;1139.0;337.0;0.0;0;0;16;1;0;0;1;0;0;0;1;1;0;0;0;17301.5859375;9317.3857421875;4661.20458984375;2354.75;628.0;159215;745.0;-325.0;Calculated values ==>;1555197521.783;363.46000000000004;308.36;289.86;289.76000000000005;287.06;277.66;273.955091788801;276.46000000000004;276.36;272.16;276.66;344.16;292.56;271.66;280.76000000000005;295.66;286.86;361.16;308.56;276.36;276.36;347.66;335.96000000000004;276.16;241.92719264551067;268.5567601203482;273.955091788801;288.46000000000004;8390000.0;3560000.0;3610000.0;1370000.0;3610000.0;3080000.0;8350000.0;0.0;0.17450000000000002;0.18983333333333335;0.05616666666666667;0.0;0.0;-0.8181058990175952;9317.3857421875;4661.20458984375;2354.75;17301.5859375;503293.79342700244;316740.31472820946;236850.32227952295;236580.49314918314;229465.16524198645;430412.23801567365;433769.5290198815;439006.489614467;472589.4791058512;524056.9942213033;466617.3888219163;438228.8454132642;451428.6983660839;462813.44064817444;451447.3864066275;499944.91385229724;319455.7632653158;433588.14229367237;433588.14229367237;312428.86344474956;263425.85118522606;472100.0868749512;201860.5208839155;201163.46234903162;273.9115638238577;1214617.7497461285;771107.9205435619;135595.54732867057;150538.02418141047;0;12;13;2;0;0;0;4;62;69;734118051765.2711;279406434285.3162;617657152965.4324;45018.20973068303;15178.45562316317;31495.356777428264;0.0;1944124.496152563;446650.73504676047;1674298.8485534668;504060.3199078257;5.613794867878777;0.32983845216983626
3377;2019-04-14 01:19:41.773;906;398;186;183;147;48;34;32;-9;36;729;194;-18;67;224;138;882;404;154;34;33;28;844;365;370;140;370;306;847;213.0;121.0;1248.0;352.0;0.0;0;0;15;1;0;0;1;0;0;0;1;1;0;0;0;17318.072265625;9254.1796875;4697.400390625;2331.61303710938;617.0;159216;734.0;-325.0;Calculated values ==>;1555197581.773;363.76;312.96000000000004;291.76000000000005;291.46000000000004;287.86;277.96000000000004;274.9066339382667;276.56;276.36;272.26000000000005;276.76000000000005;346.06000000000006;292.56;271.36;279.86;295.56;286.96000000000004;361.36;313.56;276.56;276.46000000000004;346.56000000000006;334.86;275.96000000000004;242.56692532238324;268.3187672390254;274.9066339382667;288.56;8440000.0;3650000.0;3700000.0;1400000.0;3700000.0;3060000.0;8470000.0;0.0355;0.020166666666666666;0.20800000000000002;0.058666666666666666;0.0;0.0355;-0.8185895913217696;9254.1796875;4697.400390625;2331.61303710938;17318.072265625;503294.37527007365;378672.01498062717;241823.97124840037;240991.92792703857;231357.2581714777;429811.8947417682;431664.4107814828;439601.1947501439;472293.48310962116;526211.3939730271;466902.48658854986;438210.9650467479;450558.8976513175;461311.9274164422;449971.1092480008;499791.85758354433;383778.8960594756;431664.4107814828;431473.88110614876;307818.28838856175;258822.4845140824;471506.718606615;204169.49452472653;204169.49452472653;274.8478541438968;1214906.1988150084;771262.657794993;135634.59384514845;150615.99955819763;0;12;13;2;0;0;0;4;62;69;734337315215.306;279489520435.3294;617841322265.4617;48969.79364688682;15683.783812804122;2339.594724068719;8069.305723640488;1944907.5989752738;446907.87751121295;1674580.7594897025;504127.552914831;4.609813159875412;0.2983232462428839
3378;2019-04-14 01:20:41.763;908;634;204;200;165;55;36;35;-13;37;741;195;-18;56;222;142;873;513;154;37;36;24;781;364;369;144;369;309;783;-1.0;115.0;914.0;231.0;0.0;0;0;22;1;0;0;1;0;0;0;1;1;0;0;0;18083.03125;9120.2177734375;4232.5546875;2352.5556640625;599.0;159217;721.0;-325.0;Calculated values ==>;1555197641.763;363.96000000000004;336.56;293.56;293.16;289.66;278.66;274.8017692304317;276.76000000000005;276.66;271.86;276.86;347.26;292.66;271.36;278.76000000000005;295.36;287.36;360.46000000000004;324.46000000000004;276.86;276.76000000000005;345.26;333.06;275.56;243.40439225979637;268.67533136820026;274.8017692304317;288.56;7809999.999999999;3640000.0;3690000.0;1440000.0;3690000.0;3090000.0;7830000.0;0.0;0.019166666666666665;0.15233333333333335;0.0385;0.0;0.0;-0.8193684180614327;9120.2177734375;4232.5546875;2352.5556640625;18083.03125;508949.0622462463;466724.31874954957;248614.89584147933;247399.8994856257;237291.97079109855;429879.7862731237;432301.3137403124;438316.55718940246;471864.221826097;527236.5498040328;466597.382906531;437530.6787186241;448486.954613219;461194.0671242244;450743.7253278342;504074.407244189;442701.44426706625;432488.85388799326;432301.3137403124;302370.42649719206;251290.9062238717;470577.2540004748;203802.58824349853;204169.49452472653;274.7016827766088;1215201.1588428195;771415.752253862;135673.62207854123;150690.40344781178;0;12;13;2;0;0;0;4;62;69;734558978265.3413;279574706235.34296;618025791515.491;35724.29460275937;10270.824631643587;1176.3151237281859;0.0;1945613.265413455;447124.1298668838;1674610.0538552308;504194.7859218363;3.003530647859746;0.2271624697083486
3379;2019-04-14 01:21:41.764;898;515;213;208;172;50;34;36;-14;39;747;196;-17;52;222;141;869;367;154;35;34;20;808;355;360;145;360;311;803;-1.0;1181.0;209.0;0.0;0.0;0;10;32;1;0;0;1;0;0;0;1;1;0;0;0;22122.6171875;10152.51953125;4427.1865234375;2402.27001953125;722.0;159218;711.0;19.0;Calculated values ==>;1555197701.764;362.96000000000004;324.66;294.46000000000004;293.96000000000004;290.36;278.16;273.8482719121499;276.56;276.76000000000005;271.76000000000005;277.06;347.86;292.76000000000005;271.46000000000004;278.36;295.36;287.26000000000005;360.06000000000006;309.86;276.66;276.56;344.26;345.36;275.16;243.61107973660833;268.91163127593666;273.8482719121499;288.56;8080000.0;3550000.0;3600000.0;1450000.0;3600000.0;3110000.0;8030000.0;0.0;0.19683333333333333;0.034833333333333334;0.0;0.0;0.0;0.04757257115264764;10152.51953125;4427.1865234375;2402.27001953125;22122.6171875;505257.1454088759;439507.32564527076;250793.06692631004;249264.72017529947;238833.42897233428;430477.46260093397;434197.24731978856;437706.9197206977;471929.7997510953;527711.4753069251;466434.4516035879;437231.03110804653;447547.6811777081;462564.72855843324;452201.2192164777;501115.502510701;378297.53782373207;434376.6058122323;434197.24731978856;298180.4796168596;302789.4550866088;470045.44345262425;201709.7481601087;204169.49452472653;273.8482719121499;1215536.2114968451;771576.3610746427;135713.2462862491;150762.56916055758;0;12;13;2;0;0;0;4;62;69;734777681910.0771;279661407680.2382;618211794615.2662;8220.56814269385;0.0;24174.66938255172;0.0;1945979.478706011;447209.72149854753;1674821.3155801648;504194.7859218363;1.9076247301058515;0.05436257148353341
3380;2019-04-14 01:22:41.794;890;374;215;214;176;45;34;32;-12;38;750;197;-19;45;223;141;867;359;154;35;33;15;851;356;361;142;361;307;847;203.0;1169.0;978.0;254.0;0.0;0;16;34;1;0;0;1;0;0;0;1;1;0;0;0;30026.04296875;10790.474609375;4720.16064453125;2420.86303710938;834.0;159219;698.0;0.0;Calculated values ==>;1555197761.794;362.16;310.56;294.66;294.56;290.76000000000005;277.66;273.955091788801;276.56;276.36;271.96000000000004;276.96000000000004;348.16;292.86;271.26000000000005;277.66;295.46000000000004;287.26000000000005;359.86;309.06;276.66;276.46000000000004;342.96000000000004;356.56000000000006;274.66;242.98782864720522;268.43790593516167;273.955091788801;288.56;8510000.0;3560000.0;3610000.0;1420000.0;3610000.0;3070000.0;8470000.0;0.03383333333333333;0.19483333333333333;0.16299999999999998;0.042333333333333334;0.0;0.03383333333333333;0.0;10790.474609375;4720.16064453125;2420.86303710938;30026.04296875;500345.6659788391;345354.8684539373;250157.580114784;249860.40687062568;239069.57660698632;430412.23801567365;433950.3860404442;438918.9086401352;472226.9707426428;528335.0204821837;467127.2975703646;437828.56808052456;447318.6337633334;462547.07517204626;452024.9511840489;496933.4544737605;319751.72397236916;434130.71970383386;433769.5290198815;292734.4514702754;349763.88963852916;469955.4082113979;201570.18432909093;201570.18432909093;273.7983159150065;1215971.0009506906;771750.973288207;135753.45915808968;150838.83516753418;0;12;13;2;0;0;0;4;62;69;734994090059.974;279747550730.19714;618397287315.1779;38687.84206270021;11361.641144350995;34520.907159354414;7856.077828705081;1946370.5775759122;447304.44918154343;1675310.6899493497;504260.2859707019;5.154419708553854;0.2371750913521134
3381;2019-04-14 01:23:41.755;892;366;191;195;180;46;35;35;4;38;752;198;-7;42;223;144;863;363;154;37;34;11;849;363;368;140;367;304;852;-2.0;-1.0;647.0;207.0;0.0;0;11;28;1;0;0;1;0;0;0;1;1;0;0;0;28460.412109375;10241.4833984375;4710.96337890625;2368.78393554688;860.0;159220;677.0;0.0;Calculated values ==>;1555197821.755;362.36;309.76000000000005;292.26000000000005;292.66;291.16;277.76000000000005;274.69669130483857;276.66;276.66;273.56;276.96000000000004;348.36;292.96000000000004;272.46000000000004;277.36;295.46000000000004;287.56;359.46000000000004;309.46000000000004;276.86;276.56;340.86;359.16;274.26000000000005;242.56692532238324;268.0796299477929;274.69669130483857;288.56;8490000.0;3629999.9999999995;3679999.9999999995;1400000.0;3670000.0000000005;3040000.0;8520000.0;0.0;0.0;0.10783333333333332;0.034499999999999996;0.0;0.0;0.0;10241.4833984375;4710.96337890625;2368.78393554688;28460.412109375;500816.63968977187;326721.921096615;243114.54330308305;244240.0971054688;240066.7379729744;429947.3805835815;432370.4908045253;441988.93246200663;472489.9908694221;528775.0450999481;467673.2869433054;440340.5815783672;447466.95896490954;461635.9992349225;451216.75786615635;496518.14219954814;322402.49903013604;432743.97865350964;432182.85202778585;283939.0963198885;360682.3469749009;469830.78476507135;203157.3828749678;201570.18432909093;274.4475620385526;1216458.0712763679;771926.1256824291;135793.34693907647;150917.3767827417;0;12;13;2;0;0;0;4;62;69;735212647905.7179;279832095740.4849;618580468170.8014;25754.002097135686;9200.232365208572;0.0;0.0;1946907.2438857483;447475.6867512244;1675598.177188409;504325.71073240886;2.0179994736939206;0.16299960477901593
3382;2019-04-14 01:24:41.825;898;579;170;171;161;53;37;41;16;40;754;198;14;42;221;148;858;505;154;39;37;9;791;369;374;141;374;303;794;-2.0;-1.0;953.0;203.0;0.0;36;17;24;1;0;0;1;0;0;0;1;1;0;0;0;23510.3359375;9334.3173828125;5685.8134765625;2402.88305664062;872.0;159221;656.0;0.0;Calculated values ==>;1555197881.825;362.96000000000004;331.06;290.16;290.26000000000005;289.26000000000005;278.46000000000004;275.3239800832674;276.86;277.26000000000005;274.76000000000005;277.16;348.56000000000006;292.96000000000004;274.56;277.36;295.26000000000005;287.96000000000004;358.96000000000004;323.66;277.06;276.86;338.76;360.36;274.06;242.77792619122317;267.9596281332873;275.3239800832674;288.56;7909999.999999999;3690000.0;3740000.0;1410000.0;3740000.0;3030000.0;7940000.000000001;0.0;0.0;0.15883333333333333;0.03383333333333333;0.0;0.0;0.0;9334.3173828125;5685.8134765625;2402.88305664062;23510.3359375;506714.34243746626;454913.27732839435;238459.76964812106;238738.3412737065;235978.10516483107;429537.3511455088;431190.16117913154;443955.1368504969;472555.3283204977;529060.7471719419;467814.01248185465;443664.5507289629;447656.4881179867;460283.8095151397;450728.3279684934;501058.234641621;438788.29508208367;431574.77944312285;431190.16117913154;275146.1813398168;365723.5783296823;469497.271648461;204822.67735271688;201570.18432909093;275.11822796963696;1216891.666114105;772089.44767571;135833.15722184067;151004.1176695492;0;12;13;2;0;0;0;4;62;69;735435507605.4702;279916494090.3911;618762780620.5988;37982.20565023073;8954.823773672675;0.0;0.0;1947438.9986072942;447627.15539303696;1675598.177188409;504325.71073240886;2.6939672808708397;0.19954434739962026
3383;2019-04-14 01:25:41.766;892;611;162;163;148;52;39;41;23;42;754;199;30;49;220;145;851;405;154;40;39;9;804;360;365;140;365;306;798;0.0;1262.0;147.0;0.0;0.0;14;20;31;1;0;0;1;0;0;0;1;1;0;0;0;20838.859375;10007.78125;4947.09228515625;2441.40405273438;880.0;159222;637.0;0.0;Calculated values ==>;1555197941.766;362.36;334.26000000000005;289.36;289.46000000000004;287.96000000000004;278.36;274.38016830617;277.06;277.26000000000005;275.46000000000004;277.36;348.56000000000006;293.06;276.16;278.06;295.16;287.66;358.26;313.66;277.16;277.06;336.86;361.16;274.06;242.56692532238324;268.3187672390254;274.38016830617;288.56;8040000.000000001;3600000.0;3650000.0;1400000.0;3650000.0;3060000.0;7980000.0;0.0;0.21033333333333332;0.0245;0.0;0.0;0.0;0.0;10007.78125;4947.09228515625;2441.40405273438;20838.859375;504752.9047502625;460522.6890820107;236176.12869183117;236449.57080665106;232401.10722122533;430148.3826014536;433865.5205784961;444367.2948173599;472882.7909566239;528830.7054929463;467513.0009951979;445377.61611900316;448069.6469006501;461537.0928964145;451895.93310863426;498870.85001788416;406072.03679318243;434047.17992658;433865.5205784961;267192.67376467976;369085.1043753622;469633.2381088445;203019.46007791444;201570.18432909093;274.38016830617;1217260.879324598;772250.4733331897;135873.4865848336;151092.63808678542;0;12;13;2;0;0;0;4;62;69;735656989600.4138;280000711195.3697;618945300965.5522;5913.021951116413;0.0;19518.68371492893;0.0;1947804.4324735417;447701.70554465934;1675760.6729412228;504325.71073240886;1.461905027530033;0.04049830114476268
3384;2019-04-14 01:26:41.776;881;387;163;163;141;47;38;36;33;41;756;199;40;56;221;138;850;357;154;37;38;10;828;358;363;138;363;305;825;-1.0;1151.0;408.0;238.0;0.0;9;18;30;1;0;0;1;0;0;0;1;1;0;0;0;20030.619140625;10246.8740234375;4961.986328125;2433.74633789062;882.0;159223;619.0;0.0;Calculated values ==>;1555198001.776;361.26;311.86;289.46000000000004;289.46000000000004;287.26000000000005;277.86;274.1680685717883;276.96000000000004;276.76000000000005;276.46000000000004;277.26000000000005;348.76;293.06;277.16;278.76000000000005;295.26000000000005;286.96000000000004;358.16;308.86;276.86;276.96000000000004;335.06;361.36;274.16;242.14157278889297;268.19934244402924;274.1680685717883;288.56;8280000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;8250000.0;0.0;0.19183333333333333;0.068;0.03966666666666666;0.0;0.0;0.0;10246.8740234375;4961.986328125;2433.74633789062;20030.619140625;501071.04213944654;382460.34663718235;235951.57367305702;235951.57367305702;230131.15000059758;430280.9020939914;434178.6716885159;446002.4824056516;473045.8727645816;529116.5775126958;467654.0241793385;446994.97740117426;449228.9570467634;461976.67714593874;451235.5386775235;496516.8725078063;333315.14199167053;433997.93586973246;434178.6716885159;259659.41789560125;369925.57544317446;470002.91871598386;201375.33457050816;201570.18432909093;273.73111110871275;1217601.5150753388;772419.2902585738;135914.11960912455;151175.22750449216;0;12;13;2;0;0;0;4;62;69;735875426000.3792;280084125095.35645;619128631515.5231;16634.646052789754;10655.560837770536;31307.53197067871;0.0;1947992.3610230833;447790.51668435003;1676184.2953305019;504325.71073240886;3.3213764775626466;0.17687980689119587
3385;2019-04-14 01:27:44.767;879;361;164;164;142;45;37;35;44;41;759;199;45;61;222;135;849;356;154;37;36;10;836;358;363;136;363;304;836;-2.0;1098.0;194.0;252.0;0.0;11;11;29;1;0;0;1;0;0;0;1;1;0;0;0;19832.953125;10300.5634765625;5137.83154296875;2381.43212890625;880.0;159224;597.0;0.0;Calculated values ==>;1555198064.767;361.06000000000006;309.26000000000005;289.56;289.56;287.36;277.66;274.1680685717883;276.86;276.66;277.56;277.26000000000005;349.06000000000006;293.06;277.66;279.26000000000005;295.36;286.66;358.06000000000006;308.76000000000005;276.86;276.76000000000005;332.86;361.16;274.16;241.71165711629368;268.0796299477929;274.1680685717883;288.56;8359999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;8359999.999999999;0.0;0.183;0.03233333333333333;0.042;0.0;0.0;0.0;10300.5634765625;5137.83154296875;2381.43212890625;19832.953125;500066.47872762865;330532.26957264444;236024.57397521668;236024.57397521668;230225.83593064448;430280.9020939914;433997.93586973246;447747.1211392313;473306.2826088756;529506.5989332239;467794.78751463606;447886.92588112364;450099.8059124212;462110.72912221303;450798.3908447404;495624.7460817893;321804.8867745649;433997.93586973246;433816.67410848953;250454.15340279948;369085.1043753622;470272.87658027647;200782.48048445545;201570.18432909093;273.49877657896315;1217950.2715028492;772599.0546522223;135956.24640169385;151263.5882860036;0;12;13;2;0;0;0;4;62;69;736104083330.1506;280170422765.2702;619320439110.3314;7985.190047837753;11318.596636024486;31809.034253222064;0.0;1948207.7538139534;447982.7630943568;1676736.4863887015;504325.71073240886;2.8683118254357503;0.15381445443269787
3386;2019-04-14 01:28:41.777;885;496;164;164;142;45;37;36;45;41;761;198;44;66;222;135;851;469;154;39;37;10;827;363;368;135;368;299;829;-2.0;137.0;983.0;326.0;0.0;41;1;16;1;0;0;1;0;0;0;1;1;0;0;0;19451.376953125;9154.9638671875;6319.30712890625;2303.31079101562;878.0;159225;576.0;0.0;Calculated values ==>;1555198121.777;361.66;322.76000000000005;289.56;289.56;287.36;277.66;274.69669130483857;276.86;276.76000000000005;277.66;277.26000000000005;349.26;292.96000000000004;277.56;279.76000000000005;295.36;286.66;358.26;320.06;277.06;276.86;330.76000000000005;360.96000000000004;274.16;241.49495122638035;267.47669482898436;274.69669130483857;288.56;8270000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;2990000.0;8290000.000000001;0.0;0.022833333333333334;0.16383333333333333;0.05433333333333333;0.0;0.0;0.0;9154.9638671875;6319.30712890625;2303.31079101562;19451.376953125;501739.9288033086;429362.9708764645;236149.32877216412;236149.32877216412;230330.69715711405;429947.3805835815;432743.97865350964;448821.82606398215;473436.17305719486;530096.1381338437;468374.34440025204;448684.19816349365;451674.41239456885;461347.6590963403;449891.39196786226;496757.8231308446;421194.4829186612;433115.1307267976;432743.97865350964;241669.27786274583;368244.6692852564;470407.50630016084;203047.67000963795;201570.18432909093;274.4050511769456;1218261.3270108185;772753.104598567;135993.34045639107;151354.30654650004;0;12;13;2;0;0;0;4;62;69;736312454880.1157;280247671315.25726;619492324260.3026;40265.99923357006;14526.55110511841;1725.3629348448549;0.0;1948589.8094112412;448187.40640997846;1677002.0136086142;504325.71073240886;3.1791676702910623;0.251340730992769
3387;2019-04-14 01:29:41.797;888;671;159;159;138;46;38;37;39;41;763;198;39;66;223;132;845;447;156;40;38;9;791;359;364;135;364;301;787;95.0;1122.0;78.0;85.0;0.0;39;1;12;1;0;0;1;0;0;0;1;1;0;0;0;17976.0390625;8494.5830078125;5915.22998046875;2315.59375;875.0;159226;557.0;0.0;Calculated values ==>;1555198181.797;361.96000000000004;340.26;289.06;289.06;286.96000000000004;277.76000000000005;274.27422755570615;276.96000000000004;276.86;277.06;277.26000000000005;349.46000000000004;292.96000000000004;277.06;279.76000000000005;295.46000000000004;286.36;357.66;317.86;277.16;276.96000000000004;328.86;360.66;274.06;241.49495122638035;267.7187500070086;274.27422755570615;288.76000000000005;7909999.999999999;3590000.0;3640000.0;1350000.0;3640000.0;3010000.0;7870000.0;0.01583333333333333;0.187;0.013000000000000001;0.014166666666666666;0.0;0.01583333333333333;0.0;8494.5830078125;5915.22998046875;2315.59375;17976.0390625;505313.08635087434;472619.5181905049;235562.95078794597;235562.95078794597;229932.66334760108;430214.79039162316;433931.68165179034;447616.0868409365;473436.17305719486;530152.5380097117;468094.68982700206;447616.0868409365;451319.22163989383;462092.9729319857;450177.80367915705;499189.0391627799;424673.4424502264;434293.55171347444;433931.68165179034;233722.59852315116;366984.0837685546;470309.5239926605;201727.98359943353;201727.98359943353;273.87339471149767;1218573.3261092275;772900.233182331;136031.84415784435;151456.2950072044;0;12;13;2;0;0;0;4;62;69;736532128080.0459;280328698315.2315;619672384260.2454;3196.545342139539;3804.905155570716;13934.416585247509;3676.558552495649;1948952.118011881;448340.2194661475;1677132.5552706278;504356.35893299925;1.4715591686700382;0.0526209092712832
3388;2019-04-14 01:30:41.798;881;410;161;162;137;42;37;35;35;41;764;198;35;70;223;127;854;347;156;36;37;8;813;355;360;135;360;300;810;130.0;1024.0;209.0;224.0;0.0;9;1;12;1;0;0;1;0;0;0;1;1;0;0;0;16995.826171875;8731.185546875;4880.9990234375;2320.11669921875;872.0;159227;541.0;0.0;Calculated values ==>;1555198241.798;361.26;314.16;289.26000000000005;289.36;286.86;277.36;273.8482719121499;276.86;276.66;276.66;277.26000000000005;349.56000000000006;292.96000000000004;276.66;280.16;295.46000000000004;285.86;358.56000000000006;307.86;276.76000000000005;276.86;327.26000000000005;360.36;273.96000000000004;241.49495122638035;267.5978703862781;273.8482719121499;288.76000000000005;8130000.0;3550000.0;3600000.0;1350000.0;3600000.0;3000000.0;8100000.0;0.021666666666666667;0.17066666666666666;0.034833333333333334;0.037333333333333336;0.0;0.021666666666666667;0.0;8731.185546875;4880.9990234375;2320.11669921875;16995.826171875;502398.230677561;404018.221468183;235682.2018059852;235953.26939645363;229316.9705711092;430477.46260093397;434733.80906377075;447247.5373922678;473436.17305719486;530332.6822145721;468234.644300452;447247.5373922678;452034.2354929087;462697.81320866785;450171.89889340504;498486.2335655474;326666.6837220385;434555.4581654633;434733.80906377075;227031.71669481136;365723.5783296823;470211.52306949627;200426.76130887514;200426.76130887514;273.3459385775301;1218864.7631775234;773043.7836464848;136070.47572221002;151546.26508196202;0;12;13;2;0;0;0;4;62;69;736749331700.6466;280409699665.4555;619852687265.744;8597.590366904844;10071.96443906319;29323.869839958847;5076.652701356072;1949050.4041144692;448455.8619737656;1677493.0469999302;504429.3035760402;3.3309737525974072;0.148166492647954
3389;2019-04-14 01:31:41.798;880;357;166;165;137;40;38;32;35;40;765;198;34;68;224;126;859;350;155;37;37;7;823;354;360;130;359;299;821;185.0;947.0;420.0;278.0;0.0;5;1;4;1;0;0;1;0;0;0;1;1;0;0;0;16367.8876953125;8161.0927734375;4721.0234375;2318.3046875;870.0;159228;528.0;0.0;Calculated values ==>;1555198301.798;361.16;308.86;289.76000000000005;289.66;286.86;277.16;273.7412296467126;276.96000000000004;276.36;276.66;277.16;349.66;292.96000000000004;276.56;279.96000000000004;295.56;285.76000000000005;359.06000000000006;308.16;276.86;276.86;325.96000000000004;360.16;273.86;240.39332010688793;267.47669482898436;273.7412296467126;288.66;8230000.0;3540000.0;3600000.0;1300000.0;3590000.0;2990000.0;8209999.999999999;0.030833333333333334;0.15783333333333335;0.07;0.04633333333333333;0.0;0.030833333333333334;0.0;8161.0927734375;4721.0234375;2318.3046875;16367.8876953125;501369.7148067051;338321.9716433183;236836.40591840714;236564.98079173933;229153.4839986268;430542.39183029096;434911.66494596965;447437.70244785777;473985.80243904516;530512.6548291343;468374.34440025204;447298.3091029478;451942.53340433945;462980.92809904646;450207.52761012263;498306.1350343525;322447.59384519455;434733.80906377075;434733.80906377075;221596.04284303306;364883.28560102184;470785.5563514222;200439.39654540425;200439.39654540425;273.3465540446166;1219142.7941264166;773184.5526324875;136109.129233766;151626.28193580316;0;12;13;2;0;0;0;4;62;69;736965331700.6466;280489199665.4555;620032387265.744;17289.881413171748;12526.038737678833;27756.339751022097;7224.0777193163;1949266.1330459698;448644.1786669051;1677968.7154131883;504531.80966287915;4.262798908933476;0.20507841339705923
3390;2019-04-14 01:32:44.789;883;347;174;171;142;41;39;32;38;39;769;198;36;71;224;127;861;345;155;39;38;6;814;355;361;128;360;300;812;247.0;927.0;314.0;262.0;0.0;5;1;1;1;0;0;1;0;0;0;1;1;0;0;0;16002.853515625;7928.44677734375;4683.54931640625;2332.35522460938;869.0;159229;517.0;0.0;Calculated values ==>;1555198364.789;361.46000000000004;307.86;290.56;290.26000000000005;287.36;277.26000000000005;273.8482719121499;277.06;276.36;276.96000000000004;277.06;350.06000000000006;292.96000000000004;276.76000000000005;280.26000000000005;295.56;285.86;359.26;307.66;277.06;276.96000000000004;324.86;360.06000000000006;273.76000000000005;239.943914813709;267.5978703862781;273.8482719121499;288.66;8140000.000000001;3550000.0;3610000.0;1280000.0;3600000.0;3000000.0;8120000.0;0.04116666666666667;0.1545;0.052333333333333336;0.043666666666666666;0.0;0.04116666666666667;0.0;7928.44677734375;4683.54931640625;2332.35522460938;16002.853515625;502597.29529664345;324485.121144112;239206.68039692703;238376.8679257952;230591.0108238139;430477.46260093397;434846.9440822899;447665.9719958352;474146.7518333664;530853.482902621;468234.644300452;447387.1986165429;452168.1568254739;462830.7780603107;450171.89889340504;499416.7782685131;320387.81822028453;434846.9440822899;434668.6427963687;216997.06728235667;364463.1524481646;470955.832672121;200693.92699334526;200693.92699334526;273.45087763777065;1219425.9976483027;773325.3159914918;136149.81669463142;151708.5601916017;0;12;13;2;0;0;0;4;62;69;737192414255.4197;280570458055.3743;620221045310.5555;12924.870355130308;11801.436547973208;27659.974327451313;9631.959133891132;1949530.4743552385;448857.0136660978;1678453.538890498;504679.2789151513;4.149945289914025;0.1789953452686669
3391;2019-04-14 01:33:41.809;887;441;193;189;150;41;38;32;42;38;775;198;40;69;225;130;862;469;155;40;38;6;831;359;364;132;364;297;832;-2.0;335.0;818.0;389.0;0.0;19;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16331.1767578125;8020.7109375;5374.59716796875;1347.58642578125;867.0;159230;509.0;0.0;Calculated values ==>;1555198421.809;361.86;317.26000000000005;292.46000000000004;292.06;288.16;277.26000000000005;274.27422755570615;276.96000000000004;276.36;277.36;276.96000000000004;350.66;292.96000000000004;277.16;280.06;295.66;286.16;359.36;320.06;277.16;276.96000000000004;324.06;359.86;273.76000000000005;240.83765695389522;267.23344911666527;274.27422755570615;288.66;8309999.999999999;3590000.0;3640000.0;1320000.0;3640000.0;2970000.0;8320000.0;0.0;0.05583333333333333;0.13633333333333333;0.06483333333333334;0.0;0.0;0.0;8020.7109375;5374.59716796875;1347.58642578125;16331.1767578125;501676.81698258827;410214.812718806;244121.67242114077;242985.7176297711;232374.15247561372;430214.79039162316;433931.68165179034;448780.7717918606;473533.532933398;531703.6029813739;468652.9866896234;448506.0254677254;452427.2808939394;462361.0238596793;449883.2528742092;498018.13395208964;420440.55896983773;434293.55171347444;433931.68165179034;213652.59903751023;363622.9124696232;470419.8627123917;201754.586780025;200693.92699334526;273.88378004584956;1219682.0652046325;773451.6244599079;136178.95978808074;151788.21512387213;0;12;13;2;0;0;0;4;62;69;737399111755.3506;280644584055.34955;620391250010.4987;33677.90322328025;17418.46538961511;4331.414603175732;0.0;1949899.5424314262;449088.4190560872;1678706.89291775;504755.5586803778;3.759626923911227;0.3116510957416056
3392;2019-04-14 01:34:41.790;890;632;206;202;162;42;34;33;46;40;783;198;44;67;225;133;854;486;155;39;34;6;780;350;355;141;355;305;780;753.0;806.0;84.0;33.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16274.26953125;7586.234375;4326.5966796875;1371.50122070312;865.0;159231;502.0;0.0;Calculated values ==>;1555198481.79;362.16;336.36;293.76000000000005;293.36;289.36;277.36;273.3108153835814;276.56;276.46000000000004;277.76000000000005;277.16;351.46000000000004;292.96000000000004;277.56;279.86;295.66;286.46000000000004;358.56000000000006;321.76000000000005;277.06;276.56;323.36;359.66;273.76000000000005;242.77792619122317;268.19934244402924;273.3108153835814;288.66;7800000.0;3500000.0;3550000.0;1410000.0;3550000.0;3050000.0;7800000.0;0.1255;0.13433333333333333;0.014;0.0055000000000000005;0.0;0.1255;0.0;7586.234375;4326.5966796875;1371.50122070312;16274.26953125;506540.046085615;466758.9550083209;249315.81834175801;248090.11225132196;236521.02393256058;430799.1582183253;435411.8238451251;447838.18717396184;472555.3283204977;531936.4951910102;467532.30169713264;447557.86663498206;450739.0044921324;463709.95100614504;451936.46894678305;501475.394558793;436851.492612245;436280.8366206006;435411.8238451251;210726.34883551928;362782.70746645995;469200.3069803008;200265.5520278569;200265.5520278569;273.2608375306082;1219953.6912146495;773581.6411524017;136201.6116764111;151869.03280549133;0;12;13;2;0;0;0;4;62;69;737614743450.1586;280726458120.2767;620571792820.3379;3466.0168920454694;1479.1411522384415;8681.144161486276;29510.85711306716;1950208.9770801004;449245.84924177855;1678815.2965686622;505001.4046135615;3.247220742795589;-0.034257080511157174
3393;2019-04-14 01:35:41.791;885;399;213;205;167;36;34;26;50;39;786;198;48;66;225;134;862;339;155;30;33;7;822;342;347;144;347;307;822;140.0;887.0;0.0;20.0;0.0;1;100;9;1;0;0;1;0;0;0;1;0;0;0;0;20142.876953125;8559.0185546875;4633.98046875;1358.95300292969;863.0;159232;496.0;0.0;Calculated values ==>;1555198541.791;361.66;313.06;294.46000000000004;293.66;289.86;276.76000000000005;272.43898195401505;276.56;275.76000000000005;278.16;277.06;351.76;292.96000000000004;277.96000000000004;279.76000000000005;295.66;286.56;359.36;307.06;276.16;276.46000000000004;322.76000000000005;359.46000000000004;273.86;243.40439225979637;268.43790593516167;272.43898195401505;288.66;8220000.0;3420000.0000000005;3470000.0000000005;1440000.0;3470000.0000000005;3070000.0;8220000.0;0.02333333333333333;0.14783333333333332;0.0;0.0033333333333333335;0.0;0.02333333333333333;0.0;8559.0185546875;4633.98046875;1358.95300292969;20142.876953125;502180.8687752185;392977.22699876793;250244.48483647185;247850.9454734111;237089.66556847573;431298.55289687274;437291.4106938673;448021.6136539549;472061.9191754798;532099.8751902046;467249.5466211817;447740.982777162;450240.99059172784;464888.5841036876;453474.6070919253;498837.3533515381;307229.9150438325;436615.4822035148;437123.0371713693;208218.24852204052;361942.53728597105;468888.98623916827;197873.2969785025;197873.2969785025;272.2814529712191;1220257.172492923;773716.1871690495;136224.3658408103;151943.7055261627;0;12;13;2;0;0;0;4;62;69;737825346959.9042;280811959545.1734;620755395880.1161;0.0;903.385630868886;28325.966296489147;5582.493937833558;1950237.8610355572;449265.7039625203;1679123.6942953158;505293.8540793756;2.392245782704258;0.03214976371099146
3394;2019-04-14 01:36:44.781;887;347;215;214;164;32;33;21;50;37;782;197;49;68;226;134;870;348;155;31;32;7;840;344;349;146;349;303;839;132.0;922.0;699.0;272.0;0.0;1;100;5;1;0;0;1;0;0;0;1;0;0;0;0;26785.55859375;8356.7373046875;4723.673828125;1343.94982910156;860.0;159233;491.0;0.0;Calculated values ==>;1555198604.781;361.86;307.86;294.66;294.56;289.56;276.36;272.6583383277491;276.46000000000004;275.26000000000005;278.16;276.86;351.36;292.86;278.06;279.96000000000004;295.76000000000005;286.56;360.16;307.96000000000004;276.26000000000005;276.36;322.26000000000005;359.16;273.86;243.81672145450628;267.9596281332873;272.6583383277491;288.66;8400000.0;3440000.0;3490000.0;1460000.0;3490000.0;3030000.0;8390000.0;0.022000000000000002;0.15366666666666667;0.1165;0.04533333333333334;0.0;0.022000000000000002;0.0;8356.7373046875;4723.673828125;1343.94982910156;26785.55859375;500881.0276783746;309519.7871139679;250374.57063985418;250075.36059582623;235971.63521476884;431175.4696738307;436658.4772508701;448769.2461549603;471599.1411268027;531982.0436786455;467692.6567581381;448630.7726451126;451233.12863988744;464725.47885546635;453128.7053951887;498381.74059545214;310516.03319865756;436317.22049506055;436488.0602253265;206128.24275125185;360682.3469749009;468614.21108443046;198066.4323164637;198066.4323164637;272.3664363375463;1220667.7311256377;773864.1765387361;136248.01248656242;152025.57200453067;0;12;13;2;0;0;0;4;62;69;738044552159.9374;280903295045.18726;620947515380.1451;29206.877812184855;12264.832637481162;28868.69703664077;5245.275813994982;1950493.3806513445;449380.90758319374;1679624.068162524;505388.5820261494;5.240140863077225;0.26656894772538486
3395;2019-04-14 01:37:41.791;896;342;193;198;178;35;25;23;35;35;773;195;38;67;226;137;875;342;156;34;25;7;823;347;352;146;352;303;821;-2.0;906.0;856.0;244.0;0.0;1;100;2;1;0;0;1;0;0;0;1;0;0;0;0;25991.236328125;8056.99365234375;4602.81982421875;1335.89172363281;856.0;159234;487.0;0.0;Calculated values ==>;1555198661.791;362.76;307.36;292.46000000000004;292.96000000000004;290.96000000000004;276.66;272.9856168485579;275.66;275.46000000000004;276.66;276.66;350.46000000000004;292.66;276.96000000000004;279.86;295.76000000000005;286.86;360.66;307.36;276.56;275.66;321.86;358.76;273.86;243.81672145450628;267.9596281332873;272.9856168485579;288.76000000000005;8230000.0;3470000.0000000005;3520000.0000000005;1460000.0;3520000.0000000005;3030000.0;8209999.999999999;0.0;0.151;0.14266666666666666;0.04066666666666666;0.0;0.0;0.0;8056.99365234375;4602.81982421875;1335.89172363281;25991.236328125;503675.2483808991;310847.5792648138;244375.62162294652;245821.90188835582;240134.7311280592;430988.63858405815;434556.38421811117;446673.19854750636;471400.74093632615;531043.8128972996;467449.7163013512;447095.7395217318;451097.61459203396;464284.72016130394;453030.54589521827;500644.2633611312;310847.5792648138;436125.4985198589;434556.38421811117;204456.2876039246;359002.21368891856;468614.21108443046;198980.95080610714;198066.4323164637;272.74154225464883;1221085.6207198033;773994.141372306;136269.2316208535;152099.4196993961;0;12;13;2;0;0;0;4;62;69;738244372209.9039;280986529645.17334;621120255680.1162;35337.427344439624;10965.085917985147;28659.299298543923;0.0;1951004.446045284;449564.84336883615;1680079.5780334296;505430.11441144184;5.3560582684981535;0.2991384169281022
3396;2019-04-14 01:38:41.812;903;420;177;179;167;38;25;24;15;33;745;193;19;65;226;141;877;445;156;31;25;5;839;354;359;134;359;299;842;-1.0;298.0;1026.0;363.0;0.0;1;0;1;1;0;0;1;0;0;0;1;0;1;0;0;22516.892578125;8131.38720703125;4654.84521484375;2303.51489257812;852.0;159235;485.0;-1.0;Calculated values ==>;1555198721.812;363.46000000000004;315.16;290.86;291.06;289.86;276.96000000000004;273.7412296467126;275.66;275.56;274.66;276.46000000000004;347.66;292.46000000000004;275.06;279.66;295.76000000000005;287.26000000000005;360.86;317.66;276.26000000000005;275.66;321.66;358.36;273.66;241.2770596917726;267.47669482898436;273.7412296467126;288.76000000000005;8390000.0;3540000.0;3590000.0;1340000.0;3590000.0;2990000.0;8420000.0;0.0;0.049666666666666665;0.17099999999999999;0.0605;0.0;0.0;-0.0024832697731715834;8131.38720703125;4654.84521484375;2303.51489257812;22516.892578125;503293.79342700244;396716.33270315605;239439.3284735708;239988.57967448866;236724.01860764364;430542.39183029096;432813.82302614156;444613.46213006455;472787.01963726926;528428.6472838819;467771.2012917856;445184.6605037301;451540.12992185226;463245.95189034037;452376.9910028237;499504.2380583961;408747.78010456223;433904.5296488982;432813.82302614156;203620.32615720207;357322.216966979;470052.5991512875;200732.33757194236;198066.4323164637;273.46156213952355;1221489.9966103875;774129.0917625752;136299.57062433212;152176.59390976682;0;12;13;2;0;0;0;4;62;70;738457746865.426;281070559045.37897;621300918890.5582;41703.67229943889;16293.875825550382;4507.570745040415;0.0;1951646.6799137618;449792.08088922675;1680356.065354507;505430.11441144184;4.142224357207203;0.32511533884020416
