;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3397;2019-04-14 01:39:41.792;907;639;164;165;152;45;28;25;9;33;706;193;11;66;224;144;868;505;157;31;28;3;786;354;359;128;359;303;785;-2.0;792.0;605.0;197.0;0.0;1;0;1;1;0;0;1;0;0;0;1;0;1;0;0;18628.224609375;7677.462890625;4381.9892578125;2349.322265625;847.0;159236;484.0;0.0;Calculated values ==>;1555198781.792;363.86;337.06;289.56;289.66;288.36;277.66;273.7412296467126;275.96000000000004;275.66;274.06;276.46000000000004;343.76;292.46000000000004;274.26000000000005;279.76000000000005;295.56;287.56;359.96000000000004;323.66;276.26000000000005;275.96000000000004;321.56;357.86;273.46000000000004;239.943914813709;267.9596281332873;273.7412296467126;288.86;7859999.999999999;3540000.0;3590000.0;1280000.0;3590000.0;3030000.0;7850000.0;0.0;0.132;0.10083333333333333;0.03283333333333333;0.0;0.0;0.0;7677.462890625;4381.9892578125;2349.322265625;18628.224609375;508390.3436686749;467349.187602513;236975.56324516668;237252.23624591896;233697.86218157585;430542.39183029096;433361.6067303726;442934.10434907244;473567.7884962697;524035.24462626845;467206.4680577064;443226.97429043637;450961.9451180683;462980.92809904646;452805.7779320095;502928.1741235602;440479.8819162114;433904.5296488982;433361.6067303726;203202.34940748036;355222.41127806646;470664.9077045914;200733.89677574407;198066.4323164637;273.46217371664403;1221832.7582950667;774260.788266625;136338.3313427818;152251.8757614116;0;12;13;2;0;0;0;4;62;70;738673075065.4945;281149132845.40393;621481458690.6156;24421.854263643945;8862.734858830489;8243.174571370042;0.0;1952197.5422866112;450001.6494321891;1680462.2861467737;505430.11441144184;2.882116306388607;0.20012681000781507
3398;2019-04-14 01:40:41.793;901;420;162;166;148;43;28;27;14;34;711;194;13;61;224;143;875;343;156;27;27;2;802;346;351;134;350;305;802;-1.0;850.0;10.0;19.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16764.046875;7844.5673828125;4479.580078125;1381.0261230468802;840.0;159237;487.0;0.0;Calculated values ==>;1555198841.793;363.26;315.16;289.36;289.76000000000005;287.96000000000004;277.46000000000004;272.8767566201714;275.96000000000004;275.86;274.56;276.56;344.26;292.56;274.46000000000004;279.26000000000005;295.56;287.46000000000004;360.66;307.46000000000004;275.86;275.86;321.86;357.16;273.36;241.2770596917726;268.19934244402924;272.8767566201714;288.76000000000005;8020000.0;3460000.0;3510000.0;1340000.0;3500000.0;3050000.0;8020000.0;0.0;0.14166666666666666;0.0016666666666666668;0.0031666666666666666;0.0;0.0;0.0;7844.5673828125;4479.580078125;1381.0261230468802;16764.046875;506195.06455082074;411136.088049628;236101.23041775535;237195.6579141576;232334.3456615947;431051.2098666511;435324.3436479372;443257.1847228264;472884.4304738556;524400.9486836233;467044.6335727143;443110.4695693885;449917.82812037505;464318.62166137894;454045.63933183474;502509.637880934;326139.1218935957;435149.99214662175;435149.99214662175;204456.2876039246;352283.03420395456;469758.79346066975;197286.02247070492;198066.4323164637;272.0635812756815;1222127.6988060067;774390.140674585;136369.41809742045;152325.7234032287;0;12;13;2;0;0;0;4;62;70;738886078615.2372;281227734155.30896;621663861730.3953;409.9519370868692;862.8304414682219;24985.823098206263;0.0;1952404.4774535627;450082.6971603667;1680739.199075491;505430.11441144184;1.9159629986333546;0.04454359102546809
3399;2019-04-14 01:41:41.793;898;345;165;167;143;37;27;23;24;34;745;196;21;56;225;140;882;348;155;24;26;3;841;344;349;140;349;306;840;145.0;903.0;1139.0;334.0;0.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;16982.12890625;8332.79296875;4718.5078125;1362.98388671875;826.0;159238;503.0;-1.0;Calculated values ==>;1555198901.793;362.96000000000004;307.66;289.66;289.86;287.46000000000004;276.86;272.6583383277491;275.86;275.46000000000004;275.56;276.56;347.66;292.76000000000005;275.26000000000005;278.76000000000005;295.66;287.16;361.36;307.96000000000004;275.56;275.76000000000005;323.46000000000004;355.76;273.46000000000004;242.56692532238324;268.3187672390254;272.6583383277491;288.66;8410000.0;3440000.0;3490000.0;1400000.0;3490000.0;3060000.0;8400000.0;0.024166666666666666;0.1505;0.18983333333333335;0.05566666666666666;0.0;0.024166666666666666;-0.0024875551851826763;8332.79296875;4718.5078125;1362.98388671875;16982.12890625;502395.43645490584;307328.0607241;236222.20484248962;236759.92536234471;230425.23735005662;431175.4696738307;435629.5423769638;444512.27536222443;472096.9026672395;527888.4794726515;467146.9290094638;444076.66985911725;449044.3348516398;464595.6765359818;453968.8239142745;500059.7854404481;310173.6554053591;435109.1144337132;435456.5192974062;211144.3756859795;346405.4846687502;469040.1024831549;198171.50840993098;198171.50840993098;272.40818418012657;1222408.916937517;774524.952010848;136392.28484750184;152402.37413565058;0;12;13;2;0;0;0;4;62;70;739096078615.2372;281309934155.30896;621847161730.3953;46763.68892644371;15078.351736742798;28577.86257028089;5734.387763113984;1952797.5911274254;450215.5403451851;1681185.5631227284;505477.90097613446;6.670763982499547;0.36350228979400906
3400;2019-04-14 01:42:41.773;902;341;164;165;141;38;25;24;39;33;764;195;35;54;225;139;885;340;156;27;24;3;824;348;353;143;353;307;822;-2.0;936.0;902.0;256.0;0.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;16325.55078125;8393.7158203125;4618.75439453125;1358.11840820312;811.0;159239;542.0;0.0;Calculated values ==>;1555198961.773;363.36;307.26000000000005;289.56;289.66;287.26000000000005;276.96000000000004;273.0942459734351;275.66;275.56;277.06;276.46000000000004;349.56000000000006;292.66;276.66;278.56;295.66;287.06;361.66;307.16;275.86;275.56;327.36;354.26;273.46000000000004;243.1966462407574;268.43790593516167;273.0942459734351;288.76000000000005;8240000.000000001;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3070000.0;8220000.0;0.0;0.156;0.15033333333333332;0.042666666666666665;0.0;0.0;0.0;8393.7158203125;4618.75439453125;1358.11840820312;16325.55078125;504447.54424350313;309323.8564989733;236275.84086934404;236546.61145457465;230176.47890574814;430925.7729439634;434311.5622631981;446468.7530850537;471601.4229191921;529800.5685820328;466882.5607199105;445898.2057857615;448580.67754506104;464006.37310129235;453139.3580578936;502004.6199507707;308256.0904106799;434665.382714426;434133.9136240739;227449.86971758792;340109.845020078;468628.5149305175;199206.72195712395;198171.50840993098;272.8350322192021;1222686.3884136686;774664.2931216101;136414.95314134925;152480.15871722778;0;12;13;2;0;0;0;4;62;70;739306608415.3041;281394805855.33594;622031000430.4537;37171.7253462321;11495.329833531456;30224.77060825416;0.0;1953496.819759325;450436.9138758923;1681675.421725391;505525.67161198735;5.489811715958157;0.3061509963129875
3401;2019-04-14 01:43:41.784;905;364;164;164;142;39;26;24;52;33;767;194;48;58;225;139;887;384;156;28;25;8;852;352;357;145;357;306;855;-1.0;85.0;1337.0;346.0;0.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;16655.30859375;9005.40625;4745.67822265625;1345.86755371094;799.0;159240;600.0;0.0;Calculated values ==>;1555199021.784;363.66;309.56;289.56;289.56;287.36;277.06;273.5264737036516;275.76000000000005;275.56;278.36;276.46000000000004;349.86;292.56;277.96000000000004;278.96000000000004;295.66;287.06;361.86;311.56;275.96000000000004;275.66;333.16;353.06000000000006;273.96000000000004;243.61107973660833;268.3187672390254;273.5264737036516;288.76000000000005;8520000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3060000.0;8550000.0;0.0;0.014166666666666666;0.22283333333333333;0.057666666666666665;0.0;0.0;0.0;9005.40625;4745.67822265625;1345.86755371094;16655.30859375;502454.62351234874;322119.0931163897;235694.48767506453;235694.48767506453;229947.76934207135;430671.36484660726;433499.7890287786;448488.4414509901;471335.537891427;530190.3213035207;466902.48658854986;447929.68506599474;449321.23213236016;463412.3307658889;452441.88344128046;499814.66620640835;355240.88230905525;433860.36567593284;433318.7079877765;251709.28920128586;335074.5858427641;468851.372396877;200409.7648200901;198171.50840993098;273.32619925679023;1222961.2792955087;774809.3123873232;136437.4904887574;152558.20996236973;0;12;13;2;0;0;0;4;62;70;739519647465.013;281481221695.21783;622214934145.2024;55280.19844258555;15480.13270359471;2048.1286052125024;0.0;1954267.3937025066;450661.7506092399;1681944.4118576203;505525.67161198735;4.822725780954396;0.3652959257704205
3402;2019-04-14 01:44:41.774;909;609;161;161;142;47;28;32;62;34;761;193;58;60;224;140;880;548;156;30;28;7;790;361;366;146;366;308;790;-2.0;147.0;670.0;73.0;0.0;0;0;12;1;0;0;1;0;0;0;1;0;1;0;0;17075.529296875;8555.5732421875;4339.857421875;2901.37060546875;793.0;159241;640.0;0.0;Calculated values ==>;1555199081.774;364.06000000000006;334.06;289.26000000000005;289.26000000000005;287.36;277.86;274.4858918419099;275.96000000000004;276.36;279.36;276.56;349.26;292.46000000000004;278.96000000000004;279.16;295.56;287.16;361.16;327.96000000000004;276.16;275.96000000000004;337.16;352.46000000000004;273.86;243.81672145450628;268.5567601203482;274.4858918419099;288.76000000000005;7900000.0;3610000.0;3660000.0;1460000.0;3660000.0;3080000.0;7900000.0;0.0;0.0245;0.11166666666666666;0.012166666666666666;0.0;0.0;0.0;8555.5732421875;4339.857421875;2901.37060546875;17075.529296875;508330.7035932457;461254.77229067835;236053.61977965588;236053.61977965588;230940.34363385913;430081.6785162784;431569.91249995894;449507.0425462661;471301.5102264595;529410.3175314887;466494.5898468236;448951.9434487286;449229.84144978656;461923.30542771943;450989.8336964335;504273.4203390591;449188.2026478064;431947.42082675546;431569.91249995894;268448.3696465944;332557.3633054275;468614.21108443046;203016.53399320017;198171.50840993098;274.3836889098776;1223242.3227629226;774955.6294928654;136472.87824114764;152633.91014062002;0;12;13;2;0;0;0;4;62;71;739736511315.0474;281568507145.2317;622399103445.2317;27524.773455092363;3231.4384046099685;1349.5878334356914;0.0;1954957.3201281915;450817.65438020654;1681972.7214422296;505525.67161198735;2.032424105699389;0.13177538558313542
3403;2019-04-14 01:45:41.785;905;498;161;161;142;50;31;33;69;35;737;193;65;73;223;140;880;376;157;33;30;2;818;357;362;137;362;311;814;-1.0;1129.0;598.0;111.0;0.0;0;0;27;1;0;0;1;0;0;0;1;0;1;0;0;17818.041015625;9898.9658203125;4481.8056640625;2393.40600585938;787.0;159242;656.0;0.0;Calculated values ==>;1555199141.785;363.66;322.96000000000004;289.26000000000005;289.26000000000005;287.36;278.16;274.0616903277293;276.26000000000005;276.46000000000004;280.06;276.66;346.86;292.46000000000004;279.66;280.46000000000004;295.46000000000004;287.16;361.16;310.76000000000005;276.46000000000004;276.16;338.76;351.86;273.36;241.92719264551067;268.91163127593666;274.0616903277293;288.86;8180000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3110000.0;8140000.000000001;0.0;0.18816666666666665;0.09966666666666667;0.018500000000000003;0.0;0.0;0.0;9898.9658203125;4481.8056640625;2393.40600585938;17818.041015625;505390.81738775014;433067.5813326181;235609.72132568143;235609.72132568143;230559.96089354434;430346.717906069;433154.95317096787;449927.45428962645;472589.4791058512;526660.5814608918;466064.214842739;449372.1679928958;450480.00634889427;462396.02367842785;451703.66768845107;501812.69061368256;379488.6837975109;433520.3008126533;432971.4512641538;275146.1813398168;330040.4071292106;469351.06416570285;201727.48142947658;198171.50840993098;273.8642024799403;1223533.155825906;775109.4455132218;136517.00946893243;152707.43747740195;0;12;13;2;0;0;0;4;62;71;739954951355.6167;281653422710.453;622584837490.7157;24737.26396172827;4951.0362806201865;23017.300615909626;0.0;1955392.9169525797;450885.85417043086;1682175.816073694;505525.67161198735;3.1420676744920772;0.15381272451007477
3404;2019-04-14 01:46:41.775;900;366;166;165;141;49;33;34;71;36;728;195;69;77;224;139;886;358;156;36;32;0;843;358;363;137;363;310;839;-2.0;1157.0;393.0;0.0;0.0;0;0;34;1;0;0;1;0;0;0;1;0;1;0;0;18757.173828125;10657.43359375;4656.51220703125;2385.55200195312;782.0;159243;650.0;0.0;Calculated values ==>;1555199201.775;363.16;309.76000000000005;289.76000000000005;289.66;287.26000000000005;278.06;274.1680685717883;276.46000000000004;276.56;280.26000000000005;276.76000000000005;345.96000000000004;292.66;280.06;280.86;295.56;287.06;361.76;308.96000000000004;276.76000000000005;276.36;338.16;351.36;273.16;241.92719264551067;268.7936212382143;274.1680685717883;288.76000000000005;8430000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3100000.0;8390000.0;0.0;0.19283333333333333;0.0655;0.0;0.0;0.0;0.0;10657.43359375;4656.51220703125;2385.55200195312;18757.173828125;502511.25422246946;337708.10141489026;236508.68781717762;236239.92356400378;229922.84383795297;430280.9020939914;433269.66867335857;450385.2784345884;472687.3056196521;525792.4692667616;466454.38899179903;450109.4842354083;451208.70312232163;462378.4611214822;451380.85807112255;500468.4493796116;322948.381787905;433816.67410848953;433086.23799672595;272634.34865687083;327943.14443680964;469154.1284428507;202496.42290420205;198171.50840993098;274.1680685717883;1223837.8984840761;775280.7202911448;136556.82748156218;152783.57743423167;0;12;13;2;0;0;0;4;62;71;740172415105.6512;281735609010.46606;622771106440.7454;16236.720037240308;0.0;34231.78636726742;0.0;1955734.309910981;450927.10592967;1682652.8122860088;505525.67161198735;2.851408947699687;0.08786465168786371
3405;2019-04-14 01:47:41.776;902;382;182;179;148;52;35;38;70;37;737;196;69;81;224;139;889;377;157;37;34;-4;851;367;372;132;372;308;854;-1.0;-1.0;21.0;88.0;0.0;1;0;37;1;0;0;1;0;0;0;1;0;1;0;0;19389.8046875;11032.185546875;4854.76806640625;2375.81103515625;777.0;159244;634.0;0.0;Calculated values ==>;1555199261.776;363.36;311.36;291.36;291.06;287.96000000000004;278.36;275.1157276137837;276.66;276.96000000000004;280.16;276.86;346.86;292.76000000000005;280.06;281.26000000000005;295.56;287.06;362.06000000000006;310.86;276.86;276.56;336.56;350.86;272.76000000000005;240.83765695389522;268.5567601203482;275.1157276137837;288.86;8510000.0;3670000.0000000005;3720000.0000000005;1320000.0;3720000.0000000005;3080000.0;8540000.0;0.0;0.0;0.0035;0.014666666666666666;0.0;0.0;0.0;11032.185546875;4854.76806640625;2375.81103515625;19389.8046875;502104.2076423773;352866.05351265107;240576.31917292453;239754.2928467597;231510.850667129;429675.2189834977;431331.8446665048;450609.06184826756;473436.4806182908;526894.5218336345;466862.742778841;450471.8913839166;452107.40742846933;461004.27331542264;449754.20916880155;500198.4670502381;344053.85873274517;431714.3608008603;431139.6091402235;265937.0223246507;325846.0620002231;469443.23309354973;201617.5832263934;198171.50840993098;273.8659531676482;1224155.7952695137;775461.4701295454;136596.50616812392;152862.83942409238;0;12;13;2;0;0;0;4;62;71;740392918780.3849;281816310355.3686;622956509530.5214;871.4701751765596;3928.1095313849587;0.0;0.0;1955876.8805387164;450959.8407212961;1682938.081926473;505525.67161198735;0.26280685312188773;0.035039867102275406
3406;2019-04-14 01:48:41.766;905;631;208;205;166;58;37;40;67;40;751;197;66;82;221;140;883;503;159;39;37;-6;779;367;372;132;372;310;781;-2.0;126.0;414.0;19.0;0.0;48;0;41;1;0;0;1;0;0;0;1;0;1;0;0;21612.263671875;10475.1484375;6120.42578125;2391.21362304688;771.0;159245;614.0;0.0;Calculated values ==>;1555199321.766;363.66;336.26000000000005;293.96000000000004;293.66;289.76000000000005;278.96000000000004;275.1157276137837;276.86;277.16;279.86;277.16;348.26;292.86;279.76000000000005;281.36;295.26000000000005;287.16;361.46000000000004;323.46000000000004;277.06;276.86;334.56;350.26;272.56;240.83765695389522;268.7936212382143;275.1157276137837;289.06;7790000.000000001;3670000.0000000005;3720000.0000000005;1320000.0;3720000.0000000005;3100000.0;7809999.999999999;0.0;0.021;0.06899999999999999;0.0031666666666666666;0.0;0.0;0.0;10475.1484375;6120.42578125;2391.21362304688;21612.263671875;508703.4225782308;466452.5292074644;249904.30275043895;248978.88157914183;237609.81216743132;429675.2189834977;431714.3608008603;449833.0157339174;473727.59171134117;528208.6580177817;466700.49960987223;449694.52579769876;451890.4815243629;460594.60868930205;449903.24351046415;505650.2319019062;440753.4349417511;432094.3283962027;431714.3608008603;257567.11924055516;323329.7980282076;469247.6867450739;204644.91166882816;198171.50840993098;275.0402849634859;1224497.4222252457;775640.6680414799;136636.2247527477;152954.2841295126;0;12;13;2;0;0;0;4;62;71;740616081580.4204;281895497155.38116;623141878630.5508;16917.97918049116;837.9087877414447;1362.8327361632566;0.0;1956025.1012424687;450999.5509211586;1682949.4369731196;505525.67161198735;1.00694866681496;0.05980329112040057
3407;2019-04-14 01:49:41.807;894;548;218;214;173;52;37;38;61;42;766;198;61;82;222;134;878;361;157;37;37;-7;800;358;363;132;363;311;794;-1.0;1277.0;279.0;57.0;0.0;11;0;51;1;0;0;1;0;0;0;1;0;1;0;0;26056.71875;11570.1103515625;4805.76953125;2403.15405273438;786.0;159246;591.0;13.0;Calculated values ==>;1555199381.807;362.56000000000006;327.96000000000004;294.96000000000004;294.56;290.46000000000004;278.36;274.1680685717883;276.86;276.96000000000004;279.26000000000005;277.36;349.76;292.96000000000004;279.26000000000005;281.36;295.36;286.56;360.96000000000004;309.26000000000005;276.86;276.86;332.26000000000005;351.76;272.46000000000004;240.83765695389522;268.91163127593666;274.1680685717883;288.86;8000000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3110000.0;7940000.000000001;0.0;0.21283333333333332;0.0465;0.0095;0.0;0.0;0.032421728178848926;11570.1103515625;4805.76953125;2403.15405273438;26056.71875;505380.95462659426;448536.03814876993;252629.40482869884;251374.51168383972;239297.2562359462;430280.9020939914;433997.93586973246;448814.0728468347;473921.58982693544;529705.3303531356;466680.85924223217;448814.0728468347;451713.6183535717;462110.72912221303;450652.27371114545;503113.8571217816;378851.2081431094;433997.93586973246;433997.93586973246;247943.99896000302;329620.94006798224;469149.88546447764;201686.93734271367;198171.50840993098;273.8528772414412;1224894.9351930676;775824.5040665515;136676.20511789926;153045.3979755611;0;12;13;2;0;0;0;4;62;71;740836732255.0139;281974751275.2351;623328305935.2073;11491.411800941629;2540.898007156758;26447.233790960738;0.0;1956262.0079425762;451027.72688482504;1683181.345889964;505525.67161198735;2.155571140559861;0.08083807310849911
3408;2019-04-14 01:50:41.797;887;387;216;217;182;45;35;33;44;41;777;197;46;80;222;132;876;361;156;36;34;-10;854;358;363;130;363;306;849;-1.0;1303.0;926.0;122.0;0.0;5;0;49;1;0;0;1;0;0;0;1;0;1;0;0;34743.46875;12083.5126953125;4978.37841796875;2374.55981445312;844.0;159247;576.0;-1.0;Calculated values ==>;1555199441.797;361.86;311.86;294.76000000000005;294.86;291.36;277.66;274.1680685717883;276.66;276.46000000000004;277.56;277.26000000000005;350.86;292.86;277.76000000000005;281.16;295.36;286.36;360.76;309.26000000000005;276.76000000000005;276.56;330.76000000000005;357.56000000000006;272.16;240.39332010688793;268.3187672390254;274.1680685717883;288.76000000000005;8540000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3060000.0;8490000.0;0.0;0.21716666666666665;0.15433333333333332;0.02033333333333333;0.0;0.0;-0.002484597479580314;12083.5126953125;4978.37841796875;2374.55981445312;34743.46875;499636.34893482894;365065.8733892178;250401.48216261403;250699.7179436783;240675.66095996616;430280.9020939914;433634.880018922;447367.9854087869;474082.51977729687;531235.1143566301;467269.0315114565;447649.2082961263;452323.6824663003;462110.72912221303;450359.4291554148;498003.98712844047;321341.3549906161;433816.67410848953;433452.5470882844;241669.27786274583;353962.6284160805;469129.90901797416;201919.87852191448;198171.50840993098;273.9437465532374;1225401.51897761;776021.5847397192;136716.01276441844;153126.91895272318;0;12;13;2;0;0;0;4;62;71;741054495955.0486;282053338175.2476;623513375085.2367;37880.82449620731;5433.270620086547;38365.23494593085;0.0;1956673.3746725675;451094.1672148284;1683721.359778873;505525.67161198735;4.2023788378810645;0.18941004882044382
3409;2019-04-14 01:51:41.788;895;434;189;191;179;47;36;35;15;41;785;197;18;67;222;138;875;378;156;38;35;-10;832;366;371;137;371;299;835;86.0;116.0;909.0;250.0;0.0;54;100;32;1;0;0;1;0;0;0;1;0;0;0;0;31178.6796875;10415.283203125;6866.490234375;1356.46264648438;858.0;159248;570.0;0.0;Calculated values ==>;1555199501.788;362.66;316.56;292.06;292.26000000000005;291.06;277.86;275.0112864084945;276.76000000000005;276.66;274.66;277.26000000000005;351.66;292.86;274.96000000000004;279.86;295.36;286.96000000000004;360.66;310.96000000000004;276.96000000000004;276.66;330.16;358.96000000000004;272.16;241.92719264551067;267.47669482898436;275.0112864084945;288.76000000000005;8320000.0;3660000.0;3710000.0;1370000.0;3710000.0;2990000.0;8350000.0;0.014333333333333333;0.01933333333333333;0.1515;0.041666666666666664;0.0;0.014333333333333333;0.0;10415.283203125;6866.490234375;1356.46264648438;31178.6796875;502747.2751617959;406268.86147811194;242919.9272004632;243485.47681108356;240128.00195921073;429743.705733735;431784.28850342275;444613.46213006455;473176.1828425327;532593.2065287553;468253.8626803322;445042.1710269553;451808.546578525;460885.8893942399;449788.3100064564;499838.85266079585;364778.0366381508;432163.2314376127;431593.8739449759;239159.6471344744;359842.2631860435;468168.22433389036;203576.38578119455;203576.38578119455;274.62375487154725;1225950.7878135103;776209.0465825929;136747.09995457245;153225.61138569558;0;12;13;2;0;0;0;4;62;71;741274662925.6926;282133426160.4819;623694847860.7675;36517.1170668538;11024.659939695659;2611.175776437804;3268.250663680866;1957293.2645233124;451231.29606414784;1684062.7786487113;505552.902948951;2.8662156228706834;0.19702368452018207
3410;2019-04-14 01:52:41.788;899;616;168;168;155;49;38;36;4;42;786;197;5;56;221;141;870;357;156;40;37;-10;789;361;366;142;366;299;792;-1.0;0.0;838.0;54.0;0.0;53;100;26;1;0;0;1;0;0;0;1;0;0;0;0;24003.8203125;9503.6767578125;6449.10400390625;1344.67749023438;861.0;159249;558.0;0.0;Calculated values ==>;1555199561.788;363.06000000000006;334.76000000000005;289.96000000000004;289.96000000000004;288.66;278.06;274.4858918419099;276.96000000000004;276.76000000000005;273.56;277.36;351.76;292.86;273.66;278.76000000000005;295.26000000000005;287.26000000000005;360.16;308.86;277.16;276.86;328.96000000000004;359.26;272.16;242.98782864720522;267.47669482898436;274.4858918419099;288.76000000000005;7890000.000000001;3610000.0;3660000.0;1420000.0;3660000.0;2990000.0;7920000.0;0.0;0.0;0.1396666666666667;0.009000000000000001;0.0;0.0;0.0;9503.6767578125;6449.10400390625;1344.67749023438;24003.8203125;507024.48961904104;462279.0866065401;237944.35808034425;237944.35808034425;234383.61849563036;430081.6785162784;433433.583526483;443024.9951484293;472620.9849758201;532697.1479928264;468253.8626803322;443170.51094372873;450324.7567477245;461518.9443161543;451136.02457736584;502946.49916156236;375868.62864462123;433799.4536676275;433249.8226776551;234140.81001818314;361102.401775943;467473.8173582061;202968.96220475686;203576.38578119455;274.36525538325253;1226410.641980177;776375.0379156007;136769.60945571176;153336.5746710146;0;12;13;2;0;0;0;4;62;71;741495762925.6926;282217126160.4819;623874247860.7675;33527.82593446626;2380.5436963810434;0.0;0.0;1957876.9723816568;451343.0060944485;1684084.5384468483;505580.1383711483;2.0759333023273947;0.1313800113495131
3411;2019-04-14 01:53:41.808;889;605;164;165;143;43;36;35;7;43;778;196;7;48;221;138;868;334;157;35;36;-10;798;353;358;149;358;301;794;-1.0;1158.0;-1.0;59.0;0.0;12;100;23;1;0;0;1;0;0;0;1;0;0;0;0;19769.236328125;9373.884765625;4874.35595703125;1323.7783203125;862.0;159250;546.0;0.0;Calculated values ==>;1555199621.808;362.06000000000006;333.66;289.56;289.66;287.46000000000004;277.46000000000004;273.6339639331285;276.76000000000005;276.66;273.86;277.46000000000004;350.96000000000004;292.76000000000005;273.86;277.96000000000004;295.26000000000005;286.96000000000004;359.96000000000004;306.56;276.66;276.76000000000005;327.76000000000005;359.36;272.16;244.42749628697553;267.7187500070086;273.6339639331285;288.86;7980000.0;3529999.9999999995;3579999.9999999995;1490000.0;3579999.9999999995;3010000.0;7940000.000000001;0.0;0.193;0.0;0.009833333333333333;0.0;0.0;0.0;9373.884765625;4874.35595703125;1323.7783203125;19769.236328125;504848.1944568721;459948.54248411674;236800.3539578763;237075.52281740835;231140.05833206855;430607.02586249536;435041.38555822254;443052.165307785;471797.38380554324;531715.34125538;467852.7824850348;443052.165307785;448864.0834710752;462733.1757949236;452123.03444465675;501863.50780191395;314049.4570276968;434864.4174955049;435041.38555822254;229122.51738040973;361522.46520663094;466490.7975663747;195877.2712787697;203576.38578119455;271.52530535008754;1226775.5390438903;776532.4033659169;136791.8539998365;153430.9682913812;0;12;13;2;0;0;0;4;62;71;741713035325.6235;282304455260.4541;624054307860.7102;0.0;2661.0330084947823;36248.11179942392;0.0;1958156.4640638717;451385.0332380222;1684386.7067342803;505580.1383711483;2.498657669281967;0.06752105214435312
3412;2019-04-14 01:54:41.779;881;383;165;166;141;39;35;29;7;41;762;195;8;53;222;134;869;334;156;33;35;-13;831;351;356;146;356;303;830;143.0;935.0;952.0;182.0;0.0;1;0;26;1;0;0;1;0;0;0;1;0;1;0;0;20192.70703125;9943.884765625;4708.373046875;2265.00561523438;863.0;159251;534.0;0.0;Calculated values ==>;1555199681.779;361.26;311.46000000000004;289.66;289.76000000000005;287.26000000000005;277.06;273.4187578820637;276.66;276.06;273.86;277.26000000000005;349.36;292.66;273.96000000000004;278.46000000000004;295.36;286.56;360.06000000000006;306.56;276.46000000000004;276.66;326.56;359.46000000000004;271.86;243.81672145450628;267.9596281332873;273.4187578820637;288.76000000000005;8309999.999999999;3510000.0;3560000.0;1460000.0;3560000.0;3030000.0;8300000.0;0.02383333333333333;0.15583333333333332;0.15866666666666665;0.030333333333333334;0.0;0.02383333333333333;0.0;9943.884765625;4708.373046875;2265.00561523438;20192.70703125;500804.4403514905;375207.017072268;236400.98594712542;236671.06161622907;230056.14930311008;430735.4089219946;435347.08258078195;442640.2954479828;471995.6991225075;529896.1217030672;467449.7163013512;442787.31820175383;449183.62805661734;463165.68256596546;451902.8401793581;499048.9722741806;300710.65822460956;434995.3873680092;435347.08258078195;224104.74344509715;361942.53728597105;466612.83709643077;199889.6176874423;199889.6176874423;273.11726957421575;1227108.394280481;776693.3069708768;136821.74607778667;153510.78576925243;0;12;13;2;0;0;0;4;62;72;741927131795.4669;282392912485.3894;624235420280.5778;38516.44087133909;8090.604322072651;30907.720606058156;5611.736246624594;1958477.2792685668;451474.5869105055;1684946.0681818142;505626.88023700943;4.913708555830362;0.22368661569119658
3413;2019-04-14 01:55:41.769;884;359;166;167;142;38;35;28;-14;38;749;195;-10;54;223;133;872;344;156;35;34;-15;822;354;359;144;359;300;818;127.0;1102.0;1140.0;235.0;0.0;1;15;20;1;0;0;1;0;0;0;1;0;1;0;0;19027.330078125;9443.9375;4625.70703125;2338.38916015625;863.0;159252;525.0;0.0;Calculated values ==>;1555199741.769;361.56000000000006;309.06;289.76000000000005;289.86;287.36;276.96000000000004;273.7412296467126;276.66;275.96000000000004;271.76000000000005;276.96000000000004;348.06000000000006;292.66;272.16;278.56;295.46000000000004;286.46000000000004;360.36;307.56;276.66;276.56;325.66;359.46000000000004;271.66;243.40439225979637;267.5978703862781;273.7412296467126;288.76000000000005;8220000.0;3540000.0;3590000.0;1440000.0;3590000.0;3000000.0;8180000.0;0.021166666666666667;0.18366666666666667;0.19;0.03916666666666667;0.0;0.021166666666666667;0.0;9443.9375;4625.70703125;2338.38916015625;19027.330078125;502036.56350610655;347804.712639275;236892.1971902554;237164.59528099938;230498.2046700426;430542.39183029096;434621.1652425816;440148.60326349793;471963.08021786925;528768.9491469198;467872.3270001503;440749.2218407172;449870.91713141825;462848.23961327464;451225.3723491666;500297.44608830323;314818.3688919639;434621.1652425816;434442.7656083012;220341.7376933702;361942.53728597105;466694.5126702172;200622.63870526355;200622.63870526355;273.41851921513654;1227435.1734508371;776854.8452289184;136860.10130731715;153588.55680591572;0;12;13;2;0;0;0;4;62;72;742141596045.501;282479897985.40326;624416290130.6066;45509.93326606453;10421.148396960685;34066.323845060986;4949.192686114297;1959177.382349859;451628.8258057543;1685487.4283105978;505714.87331017276;5.786592103594292;0.28118672428805797
3414;2019-04-14 01:56:41.770;892;441;165;165;145;41;33;29;-15;37;743;197;-26;54;223;135;873;442;157;37;32;-15;838;358;363;143;363;301;841;-1.0;222.0;1270.0;255.0;0.0;3;23;17;1;0;0;1;0;0;0;1;0;1;0;0;18547.578125;9373.6015625;4823.9462890625;2394.71508789062;863.0;159253;518.0;0.0;Calculated values ==>;1555199801.77;362.36;317.26000000000005;289.66;289.66;287.66;277.26000000000005;274.1680685717883;276.46000000000004;276.06;271.66;276.86;347.46000000000004;292.86;270.56;278.56;295.46000000000004;286.66;360.46000000000004;317.36;276.86;276.36;324.96000000000004;359.46000000000004;271.66;243.1966462407574;267.7187500070086;274.1680685717883;288.86;8380000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3010000.0;8410000.0;0.0;0.037000000000000005;0.21166666666666664;0.042499999999999996;0.0;0.0;0.0;9373.6015625;4823.9462890625;2394.71508789062;18547.578125;501786.5381209252;407363.07538713503;236204.52109953397;236204.52109953397;230928.75929560655;430280.9020939914;433269.66867335857;439780.08636155893;471996.43091952;528065.6687750703;467973.77347800165;438095.2167564963;449688.3147142546;462244.6568852205;450798.3908447404;499005.44942081766;407793.7289980563;433997.93586973246;433086.23799672595;217415.1398638553;361942.53728597105;466835.29223301745;201633.41282875408;200622.63870526355;273.83197844381687;1227748.3029042222;777011.6606677969;136899.54450004548;153667.30522927505;0;12;13;2;0;0;0;4;62;72;742358199655.2394;282565999420.29926;624596593135.3888;50407.71256444369;11271.07987468119;3374.83365564217;0.0;1959976.709386043;451809.5973872758;1685799.443156221;505756.1172698951;3.920720538973764;0.2803834880298103
3415;2019-04-14 01:57:41.800;897;675;162;162;143;46;33;29;-6;37;741;199;-18;51;223;137;865;593;157;36;33;-14;801;360;365;143;364;302;793;-1.0;1242.0;1362.0;170.0;0.0;21;32;14;1;0;0;1;0;0;0;1;0;1;0;0;18119.244140625;8731.939453125;5236.27099609375;2464.50415039062;862.0;159254;512.0;-1.0;Calculated values ==>;1555199861.8;362.86;340.66;289.36;289.36;287.46000000000004;277.76000000000005;274.38016830617;276.46000000000004;276.06;272.56;276.86;347.26;293.06;271.36;278.26000000000005;295.46000000000004;286.86;359.66;332.46000000000004;276.76000000000005;276.46000000000004;324.36;359.36;271.76000000000005;243.1966462407574;267.8393353686513;274.38016830617;288.86;8009999.999999999;3600000.0;3650000.0;1430000.0;3640000.0;3020000.0;7930000.0;0.0;0.207;0.22699999999999998;0.028333333333333332;0.0;0.0;-0.0024815988170881864;8731.939453125;5236.27099609375;2464.50415039062;18119.244140625;505717.74103685346;472575.109540289;236270.62971519714;236270.62971519714;231156.29167976804;430148.3826014536;432764.09833711403;440920.49340534693;471996.43091952;527779.3963660207;468075.540032946;439103.4342402594;449092.5406545863;462092.9729319857;450730.56595860166;501165.65915334754;457800.2051130674;433317.3069910173;432764.09833711403;214906.75144652807;361522.46520663094;466935.11562751874;202457.82587449392;200622.63870526355;274.1622532475366;1228054.0125347162;777162.6156159426;136940.05824042534;153751.18229085006;0;12;13;2;0;0;0;4;62;72;742576708855.1353;282651842320.25836;624777583585.3025;54131.025529503626;7493.523209669036;8976.648986337988;0.0;1960848.3011144858;451966.047265417;1685902.4236426994;505756.1172698951;4.296380692158369;0.26775159249612634
3416;2019-04-14 01:58:41.771;892;463;161;162;140;44;33;30;8;37;742;201;1;47;223;137;870;379;157;34;33;-12;804;352;357;142;357;307;801;0.0;1092.0;467.0;0.0;0.0;1;38;26;1;0;0;1;0;0;0;1;0;1;0;0;17967.291015625;9672.5576171875;4481.22265625;2546.34252929688;860.0;159255;506.0;0.0;Calculated values ==>;1555199921.771;362.36;319.46000000000004;289.26000000000005;289.36;287.16;277.56;273.5264737036516;276.46000000000004;276.16;273.96000000000004;276.86;347.36;293.26000000000005;273.26000000000005;277.86;295.46000000000004;286.86;360.16;311.06;276.56;276.46000000000004;323.76000000000005;359.16;271.96000000000004;242.98782864720522;268.43790593516167;273.5264737036516;288.86;8040000.000000001;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3070000.0;8009999.999999999;0.0;0.182;0.07783333333333334;0.0;0.0;0.0;0.0;9672.5576171875;4481.22265625;2546.34252929688;17967.291015625;504752.9047502625;426117.6438451634;235847.45162335722;236119.8970058929;230238.32899919286;430671.36484660726;434752.8493145431;441956.0545109249;472128.42060986464;527496.6978078819;467615.82085141406;440905.4616221835;447600.3881133133;463148.1647397199;452155.9776336696;501616.0802397787;390093.4730949246;434929.85772998666;434752.8493145431;212398.47392691602;360682.3469749009;467274.6841318862;200920.47264012235;200622.63870526355;273.5264737036516;1228354.588312254;777315.9122955254;136981.79511348196;153832.1222646554;0;12;13;2;0;0;0;4;62;72;742793204164.9769;282737300995.19586;624960195280.169;18760.602788944132;0.0;20297.114500363445;0.0;1961455.437758748;452028.4631098723;1686146.2537633628;505756.1172698951;2.3387682683933617;0.08646790030149952
3417;2019-04-14 01:59:41.791;887;371;165;165;140;41;34;27;17;36;746;202;17;51;224;135;876;365;157;34;33;-10;846;353;358;140;358;306;844;87.0;1000.0;1599.0;249.0;0.0;1;39;29;1;0;0;1;0;0;0;1;0;1;0;0;18754.58203125;10328.8134765625;4762.34423828125;2549.95068359375;858.0;159256;502.0;0.0;Calculated values ==>;1555199981.791;361.86;310.26000000000005;289.66;289.66;287.16;277.26000000000005;273.6339639331285;276.56;275.86;274.86;276.76000000000005;347.76;293.36;274.86;278.26000000000005;295.56;286.66;360.76;309.66;276.56;276.46000000000004;323.36;358.96000000000004;272.16;242.56692532238324;268.3187672390254;273.6339639331285;288.86;8460000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3060000.0;8440000.0;0.0145;0.16666666666666666;0.2665;0.0415;0.0;0.0145;0.0;10328.8134765625;4762.34423828125;2549.95068359375;18754.58203125;500348.6058041871;342616.64364147995;236151.6785615406;236151.6785615406;229592.1946905027;430607.02586249536;434686.96261437517;443492.7161922392;472293.48310962116;527993.2107690171;467878.3720350701;443492.7161922392;448349.023838983;463130.76999981416;451692.12969698274;498726.9078305212;331034.6659256874;434686.96261437517;434509.0152533873;210726.34883551928;359842.2631860435;467752.34253227635;200599.49369170627;200599.49369170627;273.40505762317065;1228660.7059260837;777482.6459472845;137024.27837994593;153909.17766532672;0;12;13;2;0;0;0;4;62;72;743007775664.9087;282821929195.16895;625144156580.1105;64731.04379639203;11086.843226883659;27948.70698413896;3391.688062644375;1962151.4334013117;452120.8842668537;1686548.4362917766;505784.3907584305;6.074350865592447;0.3272810178497303
3418;2019-04-14 02:00:41.762;892;367;169;168;144;43;32;31;26;35;750;202;33;52;224;136;880;365;156;35;32;-7;851;360;365;140;365;304;854;-2.0;-1.0;831.0;184.0;0.0;1;40;26;1;0;0;1;0;0;0;1;0;1;0;0;18514.0234375;10163.2578125;4759.30712890625;2533.46313476562;856.0;159257;498.0;0.0;Calculated values ==>;1555200041.762;362.36;309.86;290.06;289.96000000000004;287.56;277.46000000000004;274.38016830617;276.36;276.26000000000005;275.76000000000005;276.66;348.16;293.36;276.46000000000004;278.36;295.56;286.76000000000005;361.16;309.66;276.66;276.36;322.96000000000004;358.76;272.46000000000004;242.56692532238324;268.0796299477929;274.38016830617;288.76000000000005;8510000.0;3600000.0;3650000.0;1400000.0;3650000.0;3040000.0;8540000.0;0.0;0.0;0.1385;0.03066666666666667;0.0;0.0;0.0;10163.2578125;4759.30712890625;2533.46313476562;18514.0234375;500639.758198554;326928.3309928978;237047.16295642537;236779.11682429584;230476.87647709897;430148.3826014536;432578.5526393707;445197.9025426301;472195.2020149266;528565.9442730256;468158.8329865385;446196.8478688148;448860.518063585;462075.34251113114;450583.99260880315;498869.0199882506;324023.81076596095;433133.46834165603;432578.5526393707;209054.2704885073;359002.21368891856;468049.84543673473;202267.9865701437;200599.49369170627;274.0884148736895;1228971.1275296693;777653.3306710711;137066.61968704173;153988.48640921476;0;12;13;2;0;0;0;4;62;72;743224570830.6119;282905888595.4413;625327068130.7039;33645.79336218937;8150.6436719087915;0.0;0.0;1962970.844140253;452281.11917387455;1686781.2296128853;505812.6411647451;2.3943841549585874;0.18007309206580283
3419;2019-04-14 02:01:41.762;898;596;177;176;150;52;35;37;40;38;753;202;44;63;222;139;878;508;157;37;35;-6;832;368;373;140;373;301;834;-1.0;0.0;1258.0;262.0;0.0;58;45;19;1;0;0;1;0;0;0;1;0;1;0;0;20193.59765625;9429.7177734375;7072.98974609375;2550.41748046875;853.0;159258;496.0;0.0;Calculated values ==>;1555200101.762;362.96000000000004;332.76000000000005;290.86;290.76000000000005;288.16;278.36;275.2199585193972;276.66;276.86;277.16;276.96000000000004;348.46000000000004;293.36;277.56;279.46000000000004;295.36;287.06;360.96000000000004;323.96000000000004;276.86;276.66;322.76000000000005;358.46000000000004;272.56;242.56692532238324;267.7187500070086;275.2199585193972;288.86;8320000.0;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3010000.0;8340000.000000001;0.0;0.0;0.20966666666666667;0.043666666666666666;0.0;0.0;0.0;9429.7177734375;7072.98974609375;2550.41748046875;20193.59765625;503180.236714262;452345.44470159104;239596.19457459333;239321.0658603321;232342.29885409414;429606.4342157736;431068.1891409101;447755.4656965252;472489.9908694221;529109.564726059;468577.6157975026;448311.18344306457;450913.6184164021;460576.3731034314;449570.75068206276;500277.6194322357;431636.186329876;431453.06688762316;431068.1891409101;208218.24852204052;357742.2034104033;468148.96880856965;204352.46330016965;200599.49369170627;274.9326589822943;1229293.6910387839;777816.6054676205;137108.98535883534;154087.0888831731;0;12;13;2;0;0;0;4;62;72;743445970830.6119;282989888595.4413;625508568130.7039;51033.496169102546;11519.114073866802;0.0;0.0;1963676.504886347;452445.033821756;1686781.2296128853;505812.6411647451;3.283063027349548;0.24482792585876104
3420;2019-04-14 02:02:41.793;897;578;194;191;156;55;37;37;53;40;753;202;50;62;221;137;876;387;159;39;37;-7;774;359;364;140;364;306;764;-2.0;1414.0;0.0;174.0;0.0;46;51;23;1;0;0;1;0;0;0;1;0;1;0;0;19361.658203125;9118.9755859375;5930.7548828125;2638.31103515625;848.0;159259;494.0;0.0;Calculated values ==>;1555200161.793;362.86;330.96000000000004;292.56;292.26000000000005;288.76000000000005;278.66;274.27422755570615;276.86;276.86;278.46000000000004;277.16;348.46000000000004;293.36;278.16;279.36;295.26000000000005;286.86;360.76;311.86;277.06;276.86;322.56;357.96000000000004;272.46000000000004;242.56692532238324;268.3187672390254;274.27422755570615;289.06;7740000.000000001;3590000.0;3640000.0;1400000.0;3640000.0;3060000.0;7640000.000000001;0.0;0.23566666666666666;0.0;0.029;0.0;0.0;0.0;9118.9755859375;5930.7548828125;2638.31103515625;19361.658203125;508022.03662905155;459117.38386619353;246108.26765561875;245206.30435427345;235176.2005975976;430214.79039162316;433749.95420475816;448627.68014227727;472686.4266018815;528726.0528959597;467878.3720350701;448209.4260714224;449872.9745629245;461824.42280746065;450910.5575686874;505106.39010922174;410243.23908379726;434112.87870749587;433749.95420475816;207382.2378540181;355642.35560766177;468049.84543673473;198121.49999430776;200599.49369170627;272.44954915635464;1229623.4884777416;777971.2577744513;137152.24710341825;154195.50940990966;0;12;13;2;0;0;0;4;62;72;743667185065.2394;283073931995.29974;625690762215.3971;0.0;7827.922017830382;22356.082591658367;0.0;1964102.003747926;452606.34242198727;1686967.626556191;505812.6411647451;1.7064639181688304;0.08867248465547871
3421;2019-04-14 02:03:41.773;884;385;205;198;159;44;32;31;57;39;754;203;54;75;221;132;877;359;159;33;32;-8;817;351;356;138;356;306;814;-1.0;1120.0;46.0;88.0;0.0;1;50;31;1;0;0;1;0;0;0;1;0;1;0;0;20046.298828125;10195.1337890625;4582.34619140625;2630.35766601562;841.0;159260;496.0;0.0;Calculated values ==>;1555200221.773;361.56000000000006;311.66;293.66;292.96000000000004;289.06;277.56;273.4187578820637;276.36;276.26000000000005;278.86;277.06;348.56000000000006;293.46000000000004;278.56;280.66;295.26000000000005;286.36;360.86;309.06;276.46000000000004;276.36;322.76000000000005;357.26;272.36;242.14157278889297;268.3187672390254;273.4187578820637;289.06;8170000.0;3510000.0;3560000.0;1380000.0;3560000.0;3060000.0;8140000.000000001;0.0;0.18666666666666665;0.007666666666666667;0.014666666666666666;0.0;0.0;0.0;10195.1337890625;4582.34619140625;2630.35766601562;20046.298828125;502477.01666880806;387333.47907492705;248061.51845659286;245994.68935241952;235070.26910527027;430735.4089219946;434818.82438352716;449182.8699582856;472850.0741107318;528830.7054929463;468000.0083455245;448766.74113503785;451648.01289712475;463033.5824654418;451615.89276591677;501468.27502562955;353750.89626209793;434995.3873680092;434818.82438352716;208218.24852204052;352702.9203549205;468227.53121424763;197621.09163265355;200599.49369170627;272.2174908611246;1229951.7786532259;778132.155035657;137196.13804075113;154283.08938249745;0;12;13;2;0;0;0;4;62;72;743883113065.3081;283157304195.32623;625874301015.4554;1928.6403004965125;3968.894447196713;27573.9107025259;0.0;1964118.070393101;452704.6164569591;1687383.571139349;505812.6411647451;1.9227801941833311;0.0682775950900309
3422;2019-04-14 02:04:41.753;883;360;211;208;162;39;32;26;59;36;757;203;57;73;222;131;878;356;156;35;31;-11;845;350;355;135;355;304;845;208.0;243.0;1017.0;85.0;0.0;1;37;28;1;0;0;1;0;0;0;1;0;1;0;0;22645.82421875;10250.6826171875;4739.67626953125;2534.80346679688;821.0;159261;513.0;0.0;Calculated values ==>;1555200281.753;361.46000000000004;309.16;294.26000000000005;293.96000000000004;289.36;277.06;273.3108153835814;276.36;275.76000000000005;279.06;276.76000000000005;348.86;293.46000000000004;278.86;280.46000000000004;295.36;286.26000000000005;360.96000000000004;308.76000000000005;276.66;276.26000000000005;324.46000000000004;355.26;272.06;241.49495122638035;268.0796299477929;273.3108153835814;288.76000000000005;8450000.0;3500000.0;3550000.0;1350000.0;3550000.0;3040000.0;8450000.0;0.034666666666666665;0.0405;0.1695;0.014166666666666666;0.0;0.034666666666666665;0.0;10250.6826171875;4739.67626953125;2534.80346679688;22645.82421875;499849.66384538246;322210.2720327536;249025.34725295656;248143.74458962804;235333.18763140033;430799.1582183253;435061.0054611773;449825.5836211171;472948.7829819323;529297.6306174517;468280.0305953833;449550.6973594706;451731.67277983547;463315.15122866345;451649.9647030255;499112.620852877;316965.34390392574;435586.53424517426;434884.8868685005;215324.80838970217;344306.74156575615;468345.8528238868;200094.1480508009;200094.1480508009;273.19346039715174;1230307.4277561656;778302.4800451621;137239.16670253512;154360.74700852312;0;12;13;2;0;0;0;4;62;72;744096341965.3759;283239176895.3523;626057240015.5137;42329.4783291686;3800.232484285383;7376.964716432525;8139.412279013586;1964486.765109247;452769.33760050056;1687674.7313488345;505880.44699094654;3.5175758469668965;0.16208793156451803
3423;2019-04-14 02:05:41.784;891;527;198;200;177;41;31;29;59;35;760;202;57;79;221;135;876;489;156;35;30;-13;812;358;363;135;363;301;815;-1.0;111.0;1404.0;297.0;0.0;2;33;17;1;0;0;1;0;0;0;1;0;1;0;0;21749.328125;9079.7763671875;4546.89501953125;2494.49072265625;803.0;159262;569.0;-1.0;Calculated values ==>;1555200341.784;362.26;325.86;292.96000000000004;293.16;290.86;277.26000000000005;274.1680685717883;276.26000000000005;276.06;279.06;276.66;349.16;293.36;278.86;281.06;295.26000000000005;286.66;360.76;322.06;276.66;276.16;330.06;353.46000000000004;271.86;241.49495122638035;267.7187500070086;274.1680685717883;288.76000000000005;8120000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3010000.0;8150000.0;0.0;0.018500000000000003;0.23399999999999999;0.0495;0.0;0.0;-0.002491274207780164;9079.7763671875;4546.89501953125;2494.49072265625;21749.328125;503916.67205494794;440169.49403614015;245969.82263387024;246556.05647823086;239979.62476352675;430280.9020939914;432902.2481429067;450370.6358326275;472851.2559263234;529839.7408841682;468577.6157975026;450098.19270883244;453061.3228847238;461976.67714593874;450798.3908447404;501767.7855685028;430419.7102612304;433634.880018922;432717.6920543523;238741.38928724395;336752.88402864704;468149.0490147693;201675.4026498037;200094.1480508009;273.84837409116705;1230677.5785042017;778463.650431459;137281.09914128215;154438.17508631686;0;12;13;2;0;0;0;4;62;72;744311853255.013;283320218745.2158;626238833790.2079;58194.684564780764;13190.445495065798;1319.939393184539;0.0;1965324.8992776533;452910.99973773124;1687747.2429946295;505948.31047118246;4.509914915547599;0.3303226981538544
3424;2019-04-14 02:06:41.774;895;644;177;180;169;44;32;29;60;36;761;201;58;78;221;140;871;429;156;34;32;-15;792;355;360;136;360;302;789;0.0;1050.0;779.0;147.0;0.0;1;32;15;1;0;0;1;0;0;0;1;0;1;0;0;18663.56640625;8768.6259765625;4399.884765625;2493.62084960938;785.0;159263;642.0;-1.0;Calculated values ==>;1555200401.774;362.66;337.56000000000006;290.86;291.16;290.06;277.56;273.8482719121499;276.36;276.06;279.16;276.76000000000005;349.26;293.26000000000005;278.96000000000004;280.96000000000004;295.26000000000005;287.16;360.26;316.06;276.56;276.36;337.36;351.66;271.66;241.71165711629368;267.8393353686513;273.8482719121499;288.76000000000005;7920000.0;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;7890000.000000001;0.0;0.175;0.12983333333333333;0.0245;0.0;0.0;-0.0024941370279969225;8768.6259765625;4399.884765625;2493.62084960938;18663.56640625;506209.10348810523;467717.92863735557;240530.87625156567;241384.220938571;238282.95318866541;430477.46260093397;433836.9858812755;450325.8860683614;472818.15071447083;529867.8939616912;468317.4369840153;450052.96000731894;452754.30233222165;462431.52345146996;452057.52073246514;502823.37199935905;418341.32115069346;434197.24731978856;433836.9858812755;269285.52512055053;329201.48028520535;467813.4514219761;200915.2656590323;200094.1480508009;273.53768386545573;1231014.296496329;778612.3623282328;137322.65980979157;154512.7191584553;0;12;13;2;0;0;0;4;62;72;744528717105.0474;283401505195.22876;626419703640.2367;32381.812216477894;6539.005551192124;14784.358898516477;0.0;1966079.5776169272;453075.3844277942;1687881.423113334;505948.31047118246;3.42898259738252;0.19797372636172597
