;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3425;2019-04-14 02:07:41.785;891;387;173;177;163;42;32;28;61;36;762;200;60;83;221;141;876;345;156;31;31;-17;837;347;353;136;352;304;836;-1.0;935.0;31.0;40.0;0.0;1;32;18;1;0;0;1;0;0;0;1;0;1;0;0;19035.279296875;9439.2666015625;4670.71826171875;2511.4775390625;776.0;159264;685.0;0.0;Calculated values ==>;1555200461.785;362.26;311.86;290.46000000000004;290.86;289.46000000000004;277.36;272.9856168485579;276.36;275.96000000000004;279.26000000000005;276.76000000000005;349.36;293.16;279.16;281.46000000000004;295.26000000000005;287.26000000000005;360.76;307.66;276.26000000000005;276.26000000000005;341.66;350.76;271.46000000000004;241.71165711629368;268.0796299477929;272.9856168485579;288.76000000000005;8370000.0;3470000.0000000005;3529999.9999999995;1360000.0;3520000.0000000005;3040000.0;8359999.999999999;0.0;0.15583333333333332;0.005166666666666667;0.006666666666666667;0.0;0.0;0.0;9439.2666015625;4670.71826171875;2511.4775390625;19035.279296875;501729.09883577796;375146.1817818316;238460.7159897859;239556.73034926568;235756.33308876646;430988.63858405815;435541.5740161881;450099.8059124212;472818.15071447083;529819.9816690114;467916.2118046561;449962.7772143524;453074.80663000466;463630.7160577749;453593.8257205251;499536.80972065154;308549.4378790763;435367.2694147528;435367.2694147528;287289.4124756198;325426.6669566859;467616.1448606874;196668.34626817843;200094.1480508009;271.820309908366;1231328.5111401326;778764.122584393;137364.37660981732;154588.32137507928;0;12;13;2;0;0;0;4;62;72;744742656320.605;283483120155.44147;626601536970.7106;1309.3958748285877;1806.3186572833931;29762.198778645474;0.0;1966360.3891577655;453144.94154618034;1688252.712485519;505948.31047118246;1.9780397485435108;0.05358673019602409
3426;2019-04-14 02:08:41.755;894;357;172;174;152;39;32;25;62;34;762;200;60;83;222;141;881;351;156;31;31;-20;842;350;355;136;355;300;840;89.0;958.0;1315.0;259.0;0.0;1;29;10;1;0;0;1;0;0;0;1;0;1;0;0;17931.578125;8842.73046875;4708.7705078125;2462.59204101562;768.0;159265;697.0;0.0;Calculated values ==>;1555200521.755;362.56000000000006;308.86;290.36;290.56;288.36;277.06;273.3108153835814;276.36;275.66;279.36;276.56;349.36;293.16;279.16;281.46000000000004;295.36;287.26000000000005;361.26;308.26000000000005;276.26000000000005;276.26000000000005;342.86;349.96000000000004;271.16;241.71165711629368;267.5978703862781;273.3108153835814;288.76000000000005;8420000.0;3500000.0;3550000.0;1360000.0;3550000.0;3000000.0;8400000.0;0.014833333333333334;0.15966666666666668;0.21916666666666668;0.043166666666666666;0.0;0.014833333333333334;0.0;8842.73046875;4708.7705078125;2462.59204101562;17931.578125;501726.01706481737;320847.23608346574;238112.7693152763;238657.42395937728;232771.7514281981;430799.1582183253;435061.0054611773;450957.510986099;472622.7809936826;530124.3008302534;468475.8209712691;450686.8076578895;453764.10756270477;463315.15122866345;453075.1943286226;499823.57430531125;313320.77367092925;434884.8868685005;434884.8868685005;292315.56762988004;322071.7610967587;467320.024447796;199566.94618717572;199566.94618717572;272.9857744260574;1231636.4142568891;778916.3963850638;137405.80646438117;154666.4447003261;0;12;13;2;0;0;0;4;62;72;744954950120.7063;283564679355.48035;626782646370.797;55096.43211843069;11558.007878250106;29778.28050128966;3490.549453439651;1966830.202700317;453256.25524933566;1688748.6350610913;505977.3838393523;6.239708351995194;0.33120230402894835
3427;2019-04-14 02:09:41.776;904;364;168;170;149;40;31;26;62;33;761;199;61;86;222;141;883;361;156;33;30;-22;840;355;361;133;360;301;843;-1.0;0.0;1275.0;341.0;0.0;1;13;10;1;0;0;1;0;0;0;1;0;1;0;0;17425.404296875;8855.6005859375;4725.50927734375;2382.5068359375;764.0;159266;691.0;-1.0;Calculated values ==>;1555200581.776;363.56000000000006;309.56;289.96000000000004;290.16;288.06;277.16;273.8482719121499;276.26000000000005;275.76000000000005;279.36;276.46000000000004;349.26;293.06;279.26000000000005;281.76000000000005;295.36;287.26000000000005;361.46000000000004;309.26000000000005;276.46000000000004;276.16;342.26;349.56000000000006;270.96000000000004;241.05796691057077;267.7187500070086;273.8482719121499;288.76000000000005;8400000.0;3550000.0;3610000.0;1330000.0;3600000.0;3010000.0;8430000.0;0.0;0.0;0.2125;0.05683333333333333;0.0;0.0;-0.0024974233425392725;8855.6005859375;4725.50927734375;2382.5068359375;17425.404296875;503351.60237968003;330061.8074131266;236975.26510978307;237515.01269960398;231939.25011636948;430477.46260093397;433406.2193873385;450778.10816522007;472917.67418972735;529944.0155375585;468215.5318844538;450642.4416611791;453989.42271338456;462564.72855843324;452201.2192164777;500295.61333175644;324979.76188652345;433769.5290198815;433223.753696834;289802.386634966;320394.4760798638;467541.4266319337;200575.2800801535;199566.94618717572;273.40429630118604;1231931.1589011538;779063.9340970934;137446.19641983256;154745.09121506516;0;12;13;2;0;0;0;4;62;72;745169825300.3785;283645407600.3572;626963009475.5219;53168.100968076644;15172.575995692843;0.0;0.0;1967732.7229128827;453479.0880788149;1688996.8742515414;506006.48193218914;4.281027178954631;0.3326668380184756
3428;2019-04-14 02:10:41.796;913;576;163;163;147;47;32;29;62;34;762;199;60;84;221;144;879;466;157;34;31;-23;796;362;367;131;367;303;799;-1.0;144.0;1163.0;261.0;0.0;1;1;8;1;0;0;1;0;0;0;1;0;1;0;0;16036.458984375;8242.0693359375;4366.07275390625;2340.6240234375;756.0;159267;680.0;0.0;Calculated values ==>;1555200641.796;364.46000000000004;330.76000000000005;289.46000000000004;289.46000000000004;287.86;277.86;274.5913991737795;276.36;276.06;279.36;276.56;349.36;293.06;279.16;281.56;295.26000000000005;287.56;361.06000000000006;319.76000000000005;276.56;276.26000000000005;341.16;348.76;270.86;240.61611355647437;267.9596281332873;274.5913991737795;288.86;7959999.999999999;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;3030000.0;7990000.000000001;0.0;0.024;0.19383333333333336;0.0435;0.0;0.0;0.0;8242.0693359375;4366.07275390625;2340.6240234375;16036.458984375;508381.6894946261;453558.1219823559;236430.62970406614;236430.62970406614;232118.4634980275;430014.67791919125;432064.8867102419;450417.6927448154;473275.31562819314;529896.1217030672;467935.2923525278;450144.6074466229;453380.9990776438;461365.71627760044;451395.3355053036;503607.1518157065;427462.21177098784;432439.757026355;431876.54111442826;285195.4229665811;317040.2365367038;467721.48221340904;202523.44662557394;199566.94618717572;274.19692822651075;1232210.1007113624;779206.462173258;137485.5689634561;154820.87965302935;0;12;13;2;0;0;0;4;62;72;745388298100.3091;283724634000.33203;627144269875.4642;48050.168039446304;11536.114548070827;1827.4785610732483;0.0;1968576.4896495356;453701.73469074926;1689012.1083158748;506006.48193218914;4.108282963503406;0.3029394783698887
3429;2019-04-14 02:11:41.787;911;489;162;162;144;51;34;31;62;36;765;199;61;85;221;144;880;350;157;35;34;-24;798;360;365;130;365;307;795;-2.0;1056.0;1003.0;237.0;0.0;1;1;17;1;0;0;1;0;0;0;1;0;1;0;0;16789.123046875;8959.8984375;4401.015625;2379.26733398438;750.0;159268;662.0;0.0;Calculated values ==>;1555200701.787;364.26;322.06;289.36;289.36;287.56;278.26000000000005;274.38016830617;276.56;276.26000000000005;279.36;276.76000000000005;349.66;293.06;279.26000000000005;281.66;295.26000000000005;287.56;361.16;308.16;276.66;276.56;339.36;348.16;270.76000000000005;240.39332010688793;268.43790593516167;274.38016830617;288.86;7980000.0;3600000.0;3650000.0;1300000.0;3650000.0;3070000.0;7950000.0;0.0;0.17600000000000002;0.16716666666666666;0.0395;0.0;0.0;0.0;8959.8984375;4401.015625;2379.26733398438;16789.123046875;507934.89861634816;434598.3558685296;236232.71121762999;236232.71121762999;231388.48409163364;430148.3826014536;432949.0678229144;449690.29051208816;473598.7871360312;529905.1787626159;467371.7165991336;449552.194433706;452821.8752382498;461671.84584197105;451750.95120392385;503573.79835469014;360841.4092865498;433133.46834165603;432949.0678229144;277658.20189090865;314524.84189198195;467762.4711195608;201903.97064573423;199566.94618717572;273.94657706145017;1232483.606196025;779349.7904020932;137524.89549152917;154893.92776391646;0;12;13;2;0;0;0;4;62;72;745607865160.0787;283802922255.2499;627327242425.2722;41421.61313765883;10501.41076871615;25120.900475992705;0.0;1969321.9759855028;453885.3531879565;1689236.6444554743;506006.48193218914;4.8947291293336495;0.2802308753908857
3430;2019-04-14 02:12:41.787;904;356;168;166;144;51;36;33;47;37;770;198;50;85;221;144;885;340;157;37;35;-25;812;360;365;130;365;308;809;-1.0;1058.0;914.0;267.0;0.0;0;1;23;1;0;0;1;0;0;0;1;0;1;0;0;17489.21484375;9518.263671875;4492.041015625;2383.603515625;741.0;159269;641.0;-1.0;Calculated values ==>;1555200761.787;363.56000000000006;308.76000000000005;289.96000000000004;289.76000000000005;287.56;278.26000000000005;274.38016830617;276.76000000000005;276.46000000000004;277.86;276.86;350.16;292.96000000000004;278.16;281.66;295.26000000000005;287.56;361.66;307.16;276.86;276.66;337.26;347.26;270.66;240.39332010688793;268.5567601203482;274.38016830617;288.86;8120000.0;3600000.0;3650000.0;1300000.0;3650000.0;3080000.0;8090000.000000001;0.0;0.17633333333333334;0.15233333333333335;0.0445;0.0;0.0;-0.0025009554526053655;9518.263671875;4492.041015625;2383.603515625;17489.21484375;505762.87687990896;353872.7831709925;237609.82127137727;237061.6518333504;231163.05361596073;430148.3826014536;433317.3069910173;447410.61151515384;473695.5629922598;530352.2848086851;467107.77403145406;447833.1889017542;452647.6351912687;461671.84584197105;451750.95120392385;503059.5722958437;314103.1971243584;433500.59072566376;433133.46834165603;268866.9448851554;310752.19949742197;467664.65311003575;201655.99442291545;199566.94618717572;273.84976427396344;1232769.2590117801;779503.775086338;137564.58608194257;154968.036569255;0;12;13;2;0;0;0;4;62;72;745826865160.0787;283880922255.2499;627511742425.2722;37436.62000371765;11837.385311576852;33319.30748857191;0.0;1969979.1279283476;454071.50982195896;1689723.6461885124;506006.48193218914;5.038048998476307;0.2763055098172782
3431;2019-04-14 02:13:41.788;901;350;184;180;147;49;37;33;1;38;777;198;11;80;221;143;883;347;156;38;36;-25;835;359;364;130;364;308;832;-1.0;1083.0;881.0;260.0;0.0;0;1;27;1;0;0;1;0;0;0;1;0;1;0;0;18101.712890625;10056.0654296875;4607.2861328125;2384.76171875;799.0;159270;624.0;16.0;Calculated values ==>;1555200821.788;363.26;308.16;291.56;291.16;287.86;278.06;274.27422755570615;276.86;276.46000000000004;273.26000000000005;276.96000000000004;350.86;292.96000000000004;274.26000000000005;281.16;295.26000000000005;287.46000000000004;361.46000000000004;307.86;276.96000000000004;276.76000000000005;335.56;353.06000000000006;270.66;240.39332010688793;268.5567601203482;274.27422755570615;288.76000000000005;8350000.0;3590000.0;3640000.0;1300000.0;3640000.0;3080000.0;8320000.0;0.0;0.1805;0.14683333333333334;0.043333333333333335;0.0;0.0;0.03987062449433542;10056.0654296875;4607.2861328125;2384.76171875;18101.712890625;503352.1343588698;315647.00024282164;241579.69459310884;240465.51205645516;231587.86541836977;430214.79039162316;433749.95420475816;440691.34818141814;473792.32411537116;531084.4030379371;467107.77403145406;442194.31993339997;451971.97322424507;461824.42280746065;451783.23495743994;500740.4911268666;312060.0775284189;433931.68165179034;433567.68989926;261751.83340796042;335074.5858427641;467664.65311003575;201361.76699522385;199566.94618717572;273.73025253769663;1233065.8550202379;779666.8972146257;137604.32312127855;155043.86555949712;0;12;13;2;0;0;0;4;62;72;746045568805.6836;283958923555.4656;627696545505.7833;35141.56017083953;11539.791731641848;34056.8146545198;0.0;1970583.9561784444;454266.32287802134;1690285.1232323858;506006.48193218914;4.735900402879145;0.2557717931360172
3432;2019-04-14 02:14:44.768;903;470;210;206;161;49;37;33;-3;39;783;197;-10;70;222;144;878;425;157;39;37;-25;800;365;370;129;370;306;803;-2.0;0.0;718.0;300.0;0.0;33;1;26;1;0;0;1;0;0;0;1;0;1;0;0;20337.2265625;9542.9013671875;5711.76123046875;2365.48510742188;858.0;159271;607.0;0.0;Calculated values ==>;1555200884.768;363.46000000000004;320.16;294.16;293.76000000000005;289.26000000000005;278.06;274.9066339382667;276.86;276.46000000000004;272.86;277.06;351.46000000000004;292.86;272.16;280.16;295.36;287.56;360.96000000000004;315.66;277.06;276.86;333.86;358.96000000000004;270.66;240.16925963744896;268.3187672390254;274.9066339382667;288.86;8000000.0;3650000.0;3700000.0;1290000.0;3700000.0;3060000.0;8030000.0;0.0;0.0;0.11966666666666666;0.05;0.0;0.0;0.0;9542.9013671875;5711.76123046875;2365.48510742188;20337.2265625;506646.67447205866;427703.91108790477;249873.3524091975;248659.58906375375;235810.46655172808;429811.8947417682;432232.2269198731;440514.97524299513;474018.0131486867;531861.5611485756;467269.0315114565;439447.9078533812;450968.501026286;461040.14456079;450858.0416590267;503113.8571217816;412798.7190004372;432607.708960572;432232.2269198731;254638.09398592086;359842.2631860435;467803.5210765211;202490.86474596127;199566.94618717572;274.1979673755833;1233402.08896445;779838.3337319269;137645.87458573276;155134.12855959102;0;12;13;2;0;0;0;4;62;72;746276705404.8785;284040482655.1815;627889894105.11;28483.55188947838;13265.632816527992;0.0;0.0;1971140.4991706116;454483.30143810506;1690583.0257573125;506006.48193218914;2.3694003821531107;0.20601609180074346
3433;2019-04-14 02:15:41.778;901;634;221;218;177;47;37;34;8;41;788;197;0;51;222;146;869;373;155;39;37;-23;795;358;363;139;363;306;789;145.0;1206.0;0.0;68.0;0.0;12;100;27;1;0;0;1;0;0;0;1;0;0;0;0;23965.0390625;9613.634765625;4849.166015625;1364.79455566406;871.0;159272;598.0;0.0;Calculated values ==>;1555200941.778;363.26;336.56;295.26000000000005;294.96000000000004;290.86;277.86;274.1680685717883;276.86;276.56;273.96000000000004;277.26000000000005;351.96000000000004;292.86;273.16;278.26000000000005;295.36;287.76000000000005;360.06000000000006;310.46000000000004;277.06;276.86;332.96000000000004;360.26;270.86;242.35481222062532;268.3187672390254;274.1680685717883;288.66;7950000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;7890000.000000001;0.024166666666666666;0.201;0.0;0.011333333333333334;0.0;0.024166666666666666;0.0;9613.634765625;4849.166015625;1364.79455566406;23965.0390625;506792.5764414832;465945.95668598823;253748.30870947498;252790.88577851653;240530.87625156567;430280.9020939914;433997.93586973246;442165.11039823265;472915.35137376806;532383.3606483971;467269.0315114565;440968.15519671026;448349.023838983;462110.72912221303;452392.6806234051;502272.9576469645;392344.2293238198;434358.88782729313;433997.93586973246;250872.52762923925;365303.4275551246;466601.9250158868;200480.86894957328;200480.86894957328;273.38024665053234;1233752.876766314;779990.0162498874;137675.41114746142;155217.75056857947;0;12;13;2;0;0;0;4;62;72;746485647055.7174;284116876055.4882;628064344705.8103;0.0;3016.03863541822;22095.67439295209;5643.32911723718;1971366.0335177975;454612.22061771643;1690757.980535396;506051.16612583713;1.9431279035722342;0.04201255679423023
3434;2019-04-14 02:16:41.779;891;408;219;219;183;42;34;31;16;41;793;197;16;44;223;147;867;330;155;32;33;-22;830;351;357;143;356;307;829;158.0;1085.0;162.0;57.0;0.0;1;100;32;1;0;0;1;0;0;0;1;0;0;0;0;33169.015625;10446.908203125;4675.44873046875;1357.56469726562;877.0;159273;585.0;0.0;Calculated values ==>;1555201001.779;362.26;313.96000000000004;295.06;295.06;291.46000000000004;277.36;273.4187578820637;276.56;276.26000000000005;274.76000000000005;277.26000000000005;352.46000000000004;292.86;274.76000000000005;277.56;295.46000000000004;287.86;359.86;306.16;276.36;276.46000000000004;331.66;360.86;270.96000000000004;243.1966462407574;268.43790593516167;273.4187578820637;288.66;8300000.0;3510000.0;3570000.0000000005;1430000.0;3560000.0;3070000.0;8290000.000000001;0.026333333333333334;0.18083333333333332;0.027000000000000003;0.0095;0.0;0.026333333333333334;0.0;10446.908203125;4675.44873046875;1357.56469726562;33169.015625;502344.22334796085;395314.72179624485;251868.3390001245;251868.3390001245;241363.16787291152;430735.4089219946;434929.85772998666;443141.609673585;472391.1323836129;532830.5738213194;467127.2975703646;443141.609673585;447177.4714065356;463297.66702555475;453750.31832641887;498845.56210961577;297979.68973216263;434575.35254931415;434752.8493145431;245433.99809710225;367824.4651832891;466135.8448931977;199711.03179817804;199711.03179817804;273.04688207907435;1234229.0018234202;780157.1902272783;137698.09785264722;155297.12368089752;0;12;13;2;0;0;0;4;62;72;746701650655.4565;284201477465.38605;628248247770.5881;6572.625602635988;2531.035724402687;36323.245254922775;6189.434527930947;1971420.806310618;454658.4470077528;1691244.8129789457;506149.77413286717;3.132074427662238;0.07355136626234456
3435;2019-04-14 02:17:41.759;890;365;203;208;185;41;33;30;25;41;789;196;28;42;223;148;868;350;155;34;32;-20;844;357;362;145;362;303;839;-1.0;1147.0;1013.0;266.0;0.0;1;100;27;1;0;0;1;0;0;0;1;0;0;0;0;33404.2421875;10175.35546875;4752.216796875;1334.46740722656;880.0;159274;569.0;0.0;Calculated values ==>;1555201061.759;362.16;309.66;293.46000000000004;293.96000000000004;291.66;277.26000000000005;274.0616903277293;276.46000000000004;276.16;275.66;277.26000000000005;352.06000000000006;292.76000000000005;275.96000000000004;277.36;295.46000000000004;287.96000000000004;359.96000000000004;308.16;276.56;276.36;330.06;361.16;271.16;243.61107973660833;267.9596281332873;274.0616903277293;288.66;8440000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3030000.0;8390000.0;0.0;0.19116666666666668;0.16883333333333334;0.044333333333333336;0.0;0.0;0.0;10175.35546875;4752.216796875;1334.46740722656;33404.2421875;500965.67117315915;335656.9960323944;246834.8925082748;248296.59060054988;241712.0538283039;430346.717906069;433520.3008126533;445251.96559515793;472127.72840069426;532711.3039111078;467571.2248194195;445680.44742188096;447656.4881179867;462396.02367842785;452854.5153439343;497721.7428764084;312615.72770157026;433702.1600636701;433337.9007451696;238741.38928724395;369085.1043753622;466052.21299864264;200970.92772523544;199711.03179817804;273.56831728085507;1234783.594046318;780328.9851405327;137720.52397565817;155375.66137235722;0;12;13;2;0;0;0;4;62;72;746917278755.5251;284287848665.4135;628431186770.6464;41242.78189370525;11751.936980454388;35386.099900923226;0.0;1971819.1352193046;454777.4321054069;1691842.1916628089;506201.33556107595;5.434792962818127;0.2925511372641817
3436;2019-04-14 02:18:41.810;897;444;179;181;172;46;34;35;33;41;778;194;32;47;223;151;870;421;155;36;33;-18;831;364;369;147;369;302;832;-2.0;82.0;40.0;226.0;0.0;32;100;21;1;0;0;1;0;0;0;1;0;0;0;0;28967.77734375;9566.0703125;5974.9755859375;1320.89282226562;881.0;159275;556.0;0.0;Calculated values ==>;1555201121.81;362.86;317.56;291.06;291.26000000000005;290.36;277.76000000000005;274.8017692304317;276.56;276.66;276.46000000000004;277.26000000000005;350.96000000000004;292.56;276.36;277.86;295.46000000000004;288.26000000000005;360.16;315.26000000000005;276.76000000000005;276.46000000000004;328.76000000000005;361.26;271.36;244.02132995426717;267.8393353686513;274.8017692304317;288.66;8309999.999999999;3640000.0;3690000.0;1470000.0;3690000.0;3020000.0;8320000.0;0.0;0.013666666666666666;0.006666666666666667;0.03766666666666666;0.0;0.0;0.0;9566.0703125;5974.9755859375;1320.89282226562;28967.77734375;503123.1207346375;411420.9838526046;240188.39296723402;240743.1958680225;238263.89809261067;429879.7862731237;431924.41234261927;446583.57048168074;471863.4502349779;531640.2589796651;467469.4839183665;446442.42112733104;448540.00715330127;461329.72936997085;452060.08278219687;499195.81905102194;401182.5566059048;432301.3137403124;431735.0349942396;233304.39079467155;369505.33540232555;465968.82843018725;199054.01727652052;199711.03179817804;272.8414355944292;1235303.8026765091;780493.636856813;137742.67078632792;155465.13062631435;0;12;13;2;0;0;0;4;62;72;747136765160.0859;284375523125.2381;628612841045.2828;1650.1970213677348;10053.791220121444;1339.5145867499339;0.0;1972176.880534815;454959.3009639559;1692148.4985893625;506201.33556107595;0.7735470425013627;0.09609012138460288
3437;2019-04-14 02:19:41.800;899;652;164;165;150;50;36;38;33;41;749;193;32;55;222;149;864;419;155;38;36;-18;792;362;367;138;367;305;794;-2.0;296.0;420.0;65.0;0.0;40;1;26;1;0;0;1;0;0;0;1;1;0;0;0;24689.525390625;9496.4208984375;5947.345703125;2345.21948242188;880.0;159276;544.0;-1.0;Calculated values ==>;1555201181.8;363.06000000000006;338.36;289.56;289.66;288.16;278.16;274.5913991737795;276.76000000000005;276.96000000000004;276.46000000000004;277.26000000000005;348.06000000000006;292.46000000000004;276.36;278.66;295.36;288.06;359.56000000000006;315.06;276.96000000000004;276.76000000000005;327.56;361.16;271.36;242.14157278889297;268.19934244402924;274.5913991737795;288.66;7920000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3050000.0;7940000.000000001;0.0;0.04933333333333333;0.07;0.010833333333333334;0.0;0.0;-0.0024785595914256766;9496.4208984375;5947.345703125;2345.21948242188;24689.525390625;506768.73001599824;468488.8055719556;236800.3539578763;237075.52281740835;233002.95662483657;430014.67791919125;432812.2514932043;446002.4824056516;473045.8727645816;528384.3830754816;466922.52011511306;445859.90203062753;449090.67229019303;461500.9224690353;452122.4443351143;501826.43613153434;413247.9518069732;433182.4302400453;432812.2514932043;228286.1864045524;369085.1043753622;467238.253010327;202763.0486155494;199711.03179817804;274.29001514204856;1235750.8723420016;780652.4644745805;137773.21663038252;155564.4667449594;0;12;13;2;0;0;0;4;63;72;747357528360.1211;284461008875.2517;628794910695.3118;17026.760365307156;2865.1480476100905;4369.871893345016;0.0;1972332.4959061767;455066.9408482329;1692196.068880334;506201.33556107595;1.3638652698764777;0.08298903265927796
3438;2019-04-14 02:20:41.791;890;444;162;164;143;46;36;34;33;41;722;193;32;61;222;141;867;338;154;35;35;-18;811;355;360;133;360;306;807;-2.0;1146.0;0.0;128.0;0.0;6;1;32;1;0;0;1;0;0;0;1;1;0;0;0;22034.4765625;10183.466796875;4707.931640625;2373.271484375;879.0;159277;535.0;0.0;Calculated values ==>;1555201241.791;362.16;317.56;289.36;289.56;287.46000000000004;277.76000000000005;273.8482719121499;276.76000000000005;276.56;276.46000000000004;277.26000000000005;345.36;292.46000000000004;276.36;279.26000000000005;295.36;287.26000000000005;359.86;306.96000000000004;276.66;276.66;326.66;361.06000000000006;271.36;241.05796691057077;268.3187672390254;273.8482719121499;288.56;8109999.999999999;3550000.0;3600000.0;1330000.0;3600000.0;3060000.0;8070000.0;0.0;0.191;0.0;0.021333333333333333;0.0;0.0;0.0;10183.466796875;4707.931640625;2373.271484375;22034.4765625;503861.1227588251;418561.639256354;236008.47105252577;236553.05910812836;230931.80388250822;430477.46260093397;434555.4581654633;445807.4384647189;473695.32993624324;525476.8254313772;466780.14590331726;445664.3711478791;449735.29261782207;462564.72855843324;452201.2192164777;500558.1314670835;312335.421144545;434376.6058122323;434376.6058122323;224522.8720964353;368664.88234281715;467934.35038471635;195948.7686085818;199711.03179817804;271.5617891561418;1236140.1806195334;780816.4389386764;137812.5314902842;155653.24740363416;0;12;13;2;0;0;0;4;63;72;747575595644.8923;284542296680.16644;628978183200.1195;0.0;5802.35907789087;35950.537671604856;0.0;1972474.3642922884;455139.15923981904;1692532.0218925108;506201.33556107595;2.4184011011176763;0.08963334113101754
3439;2019-04-14 02:21:41.771;886;369;165;165;142;43;35;32;10;40;727;194;15;60;223;137;870;352;154;34;35;-17;841;355;360;128;360;305;838;86.0;1153.0;733.0;235.0;0.0;2;1;32;1;0;0;1;0;0;0;1;1;0;0;0;21415.9453125;10506.7822265625;4779.513671875;2385.35815429688;877.0;159278;526.0;0.0;Calculated values ==>;1555201301.771;361.76;310.06;289.66;289.66;287.36;277.46000000000004;273.8482719121499;276.66;276.36;274.16;277.16;345.86;292.56;274.66;279.16;295.46000000000004;286.86;360.16;308.36;276.56;276.66;325.76000000000005;360.86;271.46000000000004;239.943914813709;268.19934244402924;273.8482719121499;288.56;8410000.0;3550000.0;3600000.0;1280000.0;3600000.0;3050000.0;8380000.0;0.014333333333333333;0.19216666666666665;0.12216666666666667;0.03916666666666667;0.0;0.014333333333333333;0.0;10506.7822265625;4779.513671875;2385.35815429688;21415.9453125;500646.07478446263;345057.8995547398;236257.67738309043;236257.67738309043;230196.1184688755;430477.46260093397;434376.6058122323;442668.9074931304;474243.19645526423;526080.030684926;467044.6335727143;443403.66687243717;449780.39048942225;462697.81320866785;451625.2951279445;498291.06067835086;315319.81209193985;434197.24731978856;434376.6058122323;220759.83610629753;367824.4651832891;468721.49804486864;200478.62944431842;200478.62944431842;273.36632533481094;1236502.1467729905;780988.8002076792;137852.17351887005;155732.28309391538;0;12;13;2;0;0;0;4;63;72;747791523644.9609;284620570580.19135;629161422100.1777;29587.578968296533;10506.179020188218;35160.974936688646;3352.537661273432;1972720.8452627165;455275.01842251816;1693124.420299122;506229.26406232413;4.448212394373107;0.2141095889871915
3440;2019-04-14 02:22:41.802;891;420;165;166;145;44;36;33;-10;40;746;195;-20;50;223;137;871;404;155;37;35;-15;838;362;367;136;367;300;842;-2.0;86.0;1430.0;326.0;0.0;34;100;22;1;0;0;1;0;0;0;1;0;0;0;0;20258.28125;9694.2265625;6139.18115234375;1370.31286621094;875.0;159279;517.0;0.0;Calculated values ==>;1555201361.802;362.26;315.16;289.66;289.76000000000005;287.66;277.56;274.5913991737795;276.76000000000005;276.46000000000004;272.16;277.16;347.76;292.66;271.16;278.16;295.46000000000004;286.86;360.26;313.56;276.86;276.66;324.86;360.66;271.66;241.71165711629368;267.5978703862781;274.5913991737795;288.66;8380000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3000000.0;8420000.0;0.0;0.014333333333333333;0.23833333333333334;0.05433333333333333;0.0;0.0;0.0;9694.2265625;6139.18115234375;1370.31286621094;20258.28125;501641.05835362896;396716.33270315605;236186.87221676996;236455.20747774994;230913.67686643483;430014.67791919125;432812.2514932043;440749.2218407172;473208.68934220774;528455.9560178719;467872.3270001503;439239.5336772374;449323.756237676;461635.9992349225;450368.9831162589;498710.5641562751;386455.2168894298;432997.62667057913;432626.2974239531;216997.06728235667;366984.0837685546;467813.4514219761;202539.76778890824;200478.62944431842;274.20327370228586;1236849.6114258373;781157.2289245389;137883.48694769616;155823.31922870595;0;12;13;2;0;0;0;4;63;72;748009736330.4601;284699811500.3726;629343015875.5931;56773.253215681136;14413.203477396688;1608.9933108247833;0.0;1973440.8906972576;455482.78723559243;1693430.995017027;506257.21631076914;4.2313783033692935;0.31425662582958985
3441;2019-04-14 02:23:41.782;894;654;160;160;140;47;36;34;-5;41;765;195;-19;37;223;137;866;451;155;39;36;-12;793;360;365;141;365;301;795;0.0;230.0;733.0;174.0;0.0;41;100;19;1;0;0;1;0;0;0;1;0;0;0;0;18408.88671875;8965.599609375;5982.294921875;1343.64758300781;874.0;159280;510.0;0.0;Calculated values ==>;1555201421.782;362.56000000000006;338.56000000000006;289.16;289.16;287.16;277.86;274.38016830617;276.76000000000005;276.56;272.66;277.26000000000005;349.66;292.66;271.26000000000005;276.86;295.46000000000004;286.86;359.76;318.26000000000005;277.06;276.76000000000005;324.16;360.56000000000006;271.96000000000004;242.77792619122317;267.7187500070086;274.38016830617;288.66;7930000.0;3600000.0;3650000.0;1410000.0;3650000.0;3010000.0;7950000.0;0.0;0.03833333333333333;0.12216666666666667;0.029;0.0;0.0;0.0;8965.599609375;5982.294921875;1343.64758300781;18408.88671875;505983.1314352094;468713.17515980743;235686.46599133225;235686.46599133225;230332.61856806916;430148.3826014536;433317.3069910173;441282.59110265225;472653.6706096803;530361.0249238308;467731.71649337746;439171.4593555984;447336.7810407945;461940.96994019573;450730.56595860166;502022.7501220685;423931.52285383764;433865.5205784961;433317.3069910173;214070.64678622372;366563.90641716385;467414.4187720181;202014.3555357389;200478.62944431842;273.98962327853485;1237171.7304168793;781312.6756431701;137906.09574600114;155924.29785858968;0;12;13;2;0;0;0;4;63;72;748229263130.5299;284782883800.39905;629523255775.6505;29230.60277842458;7696.601833852096;2993.497045282183;0.0;1974157.3505978363;455666.9741971189;1693469.3363186447;506257.21631076914;2.450394282971015;0.17586748849027511
3442;2019-04-14 02:24:41.773;885;464;160;161;137;43;36;33;3;41;770;195;-4;31;223;133;867;339;155;35;35;-10;795;353;358;143;358;304;794;140.0;981.0;19.0;32.0;0.0;1;100;23;1;0;0;1;0;0;0;1;0;0;0;0;16737.3671875;9363.4677734375;4410.27685546875;1359.85229492188;874.0;159281;504.0;0.0;Calculated values ==>;1555201481.773;361.66;319.56;289.16;289.26000000000005;286.86;277.46000000000004;273.6339639331285;276.76000000000005;276.46000000000004;273.46000000000004;277.26000000000005;350.16;292.66;272.76000000000005;276.26000000000005;295.46000000000004;286.46000000000004;359.86;307.06;276.66;276.66;323.56;360.56000000000006;272.16;243.1966462407574;268.0796299477929;273.6339639331285;288.66;7950000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3040000.0;7940000.000000001;0.02333333333333333;0.1635;0.0031666666666666666;0.005333333333333333;0.0;0.02333333333333333;0.0;9363.4677734375;4410.27685546875;1359.85229492188;16737.3671875;504543.6732578013;428031.67397116945;235705.08978018205;235978.10516483107;229560.71429257657;430607.02586249536;435041.38555822254;441840.366412452;472391.1323836129;530655.2663078107;467308.3238851196;440793.27408520976;445912.450752771;462998.3561934723;451403.91591471323;501987.5188529309;325678.0213803814;434864.4174955049;434864.4174955049;211562.405474017;366563.90641716385;467334.16942907963;200336.61765121017;200336.61765121017;273.3018101689257;1237464.5719329733;781465.3949598658;137928.6215322521;156010.8896325953;0;12;13;2;0;0;0;4;63;72;748446130595.3024;284868071020.3097;629704728550.4601;764.7618710772658;1423.9869428153038;28826.602836761846;5472.31532970021;1974407.2744754474;455742.96770277544;1693734.4640422587;506302.81209807465;2.4110373207379476;0.03979405927768663
3443;2019-04-14 02:25:41.803;876;367;164;165;138;39;36;29;11;41;768;194;8;31;224;130;868;350;154;35;35;-8;844;351;357;145;356;301;842;238.0;1040.0;1006.0;178.0;0.0;1;100;19;1;0;0;1;0;0;0;1;0;0;0;0;17085.2265625;9502.32421875;4754.619140625;1339.20190429688;871.0;159282;498.0;0.0;Calculated values ==>;1555201541.803;360.76;309.86;289.56;289.66;286.96000000000004;277.06;273.4187578820637;276.76000000000005;276.06;274.26000000000005;277.26000000000005;349.96000000000004;292.56;273.96000000000004;276.26000000000005;295.56;286.16;359.96000000000004;308.16;276.66;276.66;322.96000000000004;360.26;272.36;243.61107973660833;267.7187500070086;273.4187578820637;288.56;8440000.0;3510000.0;3570000.0000000005;1450000.0;3560000.0;3010000.0;8420000.0;0.03966666666666666;0.17333333333333334;0.16766666666666669;0.029666666666666668;0.0;0.03966666666666666;0.0;9502.32421875;4754.619140625;1339.20190429688;17085.2265625;498907.19551559945;336690.87699066015;235919.00837475425;236186.87221676996;229106.80523631844;430735.4089219946;435282.4317724447;443634.4727813241;472127.72840069426;530673.689201687;467610.5751459798;443198.0840360327;446494.38541508396;463429.53646658803;451328.1919913709;497721.7428764084;311502.40340699797;435106.3833865666;435106.3833865666;209054.2704885073;365303.4275551246;467254.1743790027;200046.74037926362;200046.74037926362;273.1791335873376;1237746.5678082295;781622.6885005258;137951.12489662736;156087.3019529263;0;12;13;2;0;0;0;4;63;72;748660737845.2001;284954514220.2685;629886319300.3735;40841.54313274548;7927.1538753255945;32278.018841364476;9324.032505956351;1974754.1670432515;455820.9328393095;1694243.9238252572;506426.17664809566;5.79442848393395;0.24161320416672344
3444;2019-04-14 02:26:41.803;879;354;166;166;140;39;36;29;17;40;761;193;19;33;224;129;870;348;155;36;35;-6;843;353;358;146;358;299;846;124.0;266.0;787.0;209.0;0.0;1;100;11;1;0;0;1;0;0;0;1;0;0;0;0;16397.82421875;8953.8212890625;4734.25732421875;1322.63415527344;870.0;159283;493.0;0.0;Calculated values ==>;1555201601.803;361.06000000000006;308.56;289.76000000000005;289.76000000000005;287.16;277.06;273.6339639331285;276.76000000000005;276.06;274.86;277.16;349.26;292.46000000000004;275.06;276.46000000000004;295.56;286.06;360.16;307.96000000000004;276.76000000000005;276.66;322.46000000000004;360.16;272.56;243.81672145450628;267.47669482898436;273.6339639331285;288.66;8430000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;2990000.0;8460000.0;0.020666666666666667;0.044333333333333336;0.13116666666666668;0.034833333333333334;0.0;0.020666666666666667;0.0;8953.8212890625;4734.25732421875;1322.63415527344;16397.82421875;499439.70736072434;314244.91744299023;236384.39237625262;236384.39237625262;229563.34373457904;430607.02586249536;435041.38555822254;444899.4758313612;471896.58969717816;530096.1381338437;467771.2012917856;445184.6605037301;447158.73241492786;463130.76999981416;450825.17580387567;498109.5646805716;308290.496209335;435041.38555822254;434864.4174955049;206964.23671620517;364883.28560102184;467314.4250135951;200328.7928582339;200328.7928582339;273.29873430425664;1238025.5932314065;781776.4897130909;137973.30686379044;156166.37592346666;0;12;13;2;0;0;0;4;63;72;748875237845.2001;285041814220.2685;630066319300.3735;32079.521249975198;9299.999520078414;8415.312035558158;4847.069575836934;1975361.842579774;455964.49245093786;1694583.0349158982;506544.26916544395;3.640193721907445;0.21302233560141995
3445;2019-04-14 02:27:41.804;887;498;166;166;145;43;33;31;25;38;747;192;32;46;224;132;868;475;155;36;33;-5;838;362;367;137;367;300;841;-1.0;200.0;1149.0;235.0;0.0;17;0;8;1;0;0;1;0;0;0;1;1;0;0;0;17367.283203125;8670.1591796875;5369.75;2297.24365234375;867.0;159284;488.0;-1.0;Calculated values ==>;1555201661.804;361.86;322.96000000000004;289.76000000000005;289.76000000000005;287.66;277.46000000000004;274.5913991737795;276.46000000000004;276.26000000000005;275.66;276.96000000000004;347.86;292.36;276.36;277.76000000000005;295.56;286.36;359.96000000000004;320.66;276.76000000000005;276.46000000000004;321.96000000000004;359.86;272.66;241.92719264551067;267.5978703862781;274.5913991737795;288.66;8380000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3000000.0;8410000.0;0.0;0.03333333333333333;0.1915;0.03916666666666667;0.0;0.0;-0.0024807586403029066;8670.1591796875;5369.75;2297.24365234375;17367.283203125;501058.1645277619;427318.2104495087;236472.9989139472;236472.9989139472;230928.75929560655;430014.67791919125;432252.62270688626;445840.54513808986;472882.9073446267;528560.296384009;467509.3385324816;446827.4400790702;448773.92728241725;461770.94730187;449629.6300611973;498267.44811281085;420160.9786154526;432812.2514932043;432252.62270688626;204874.27233412856;363622.9124696232;468661.43441217777;202824.59306405793;200328.7928582339;274.3139021246342;1238306.9738158472;781923.3586645948;138003.4730149116;156250.57738773446;0;12;13;2;0;0;0;4;64;72;749092741469.9374;285126715635.16595;630246022295.1565;46537.55482217712;10411.94295280136;2603.548983245275;0.0;1976016.9957986223;456128.76137578324;1694674.860288008;506584.66208506457;3.6452524727235063;0.2599071018458728
3446;2019-04-14 02:28:44.784;891;619;165;164;143;49;35;32;40;38;734;193;42;53;223;136;865;461;155;37;35;-6;806;363;368;133;368;301;799;-1.0;1277.0;986.0;219.0;0.0;41;0;7;1;0;0;1;0;0;0;1;1;0;0;0;17657.4921875;8307.25;6094.59912109375;2338.0849609375;865.0;159285;484.0;-1.0;Calculated values ==>;1555201724.784;362.26;335.06;289.66;289.56;287.46000000000004;278.06;274.69669130483857;276.66;276.36;277.16;276.96000000000004;346.56000000000006;292.46000000000004;277.36;278.46000000000004;295.46000000000004;286.76000000000005;359.66;319.26000000000005;276.86;276.66;321.56;359.66;272.56;241.05796691057077;267.7187500070086;274.69669130483857;288.66;8059999.999999999;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3010000.0;7990000.000000001;0.0;0.21283333333333332;0.16433333333333333;0.0365;0.0;0.0;-0.0024810950860628036;8307.25;6094.59912109375;2338.0849609375;17657.4921875;504437.8512994468;461882.00028174807;236978.79841151176;236704.44535848053;231059.35357578096;429947.3805835815;432370.4908045253;447755.4656965252;473403.82665571757;527125.3449287468;467489.35808344575;448033.6816270905;449551.36088337604;461483.0276717099;450039.4940293401;500717.6847618623;425994.73131647886;432743.97865350964;432370.4908045253;203202.34940748036;362782.70746645995;469111.20244295575;203021.79126178572;200328.7928582339;274.39501937715534;1238613.3433095652;782071.8638354922;138044.01926437728;156350.85859716017;0;12;13;2;0;0;0;4;64;72;749324192970.0074;285211738635.1917;630435277195.2139;40217.90049877552;9712.263508112705;15903.535258292446;0.0;1976775.8650455344;456304.79228179605;1694836.7458666032;506584.66208506457;3.932733482854451;0.24080325052347043
3447;2019-04-14 02:29:41.805;886;387;177;174;142;49;37;35;51;39;741;195;49;63;223;133;871;362;155;38;36;-6;800;361;366;130;366;304;796;-2.0;1086.0;916.0;179.0;2.0;38;0;8;1;0;0;1;0;0;0;1;1;0;0;0;17646.732421875;8343.537109375;5920.69580078125;2359.888671875;862.0;159286;482.0;-1.0;Calculated values ==>;1555201781.805;361.76;311.86;290.86;290.56;287.36;278.06;274.4858918419099;276.86;276.66;278.26000000000005;277.06;347.26;292.66;278.06;279.46000000000004;295.46000000000004;286.46000000000004;360.26;309.36;276.96000000000004;276.76000000000005;321.36;359.36;272.56;240.39332010688793;268.0796299477929;274.4858918419099;288.66;8000000.0;3610000.0;3660000.0;1300000.0;3660000.0;3040000.0;7959999.999999999;0.0;0.181;0.15266666666666667;0.029833333333333333;0.0003333333333333333;0.0003333333333333333;-0.0024815988170881864;8343.537109375;5920.69580078125;2359.888671875;17646.732421875;504250.1712685568;397700.7115286462;240379.28947914334;239535.6685895951;230843.6289903635;430081.6785162784;433249.8226776551;448721.9649698524;473889.0705746373;527624.5101705522;467308.3238851196;448444.3321323563;450373.3729486141;461788.64601299;449960.7574489555;502114.91391407396;378349.92344678135;433433.583526483;433065.50215134333;202366.40377179522;361522.46520663094;469519.9348596685;202566.3380262568;240379.28947914334;274.20901298533073;1238892.938059098;782203.7311319101;138081.22525815596;156446.01472681362;0;12;13;2;0;0;0;4;64;72;749533460040.5464;285286721250.3848;630607765720.6581;37579.75904672227;7964.11563886345;22401.46327457996;64.2287375574;1977391.9900950303;456444.7818398427;1695140.1054953488;506585.17074990534;4.091017162147896;0.22492408133295377
3448;2019-04-14 02:30:44.745;878;354;198;193;151;45;35;34;40;40;757;196;42;66;224;132;872;353;155;35;35;-6;796;356;361;131;361;305;790;105.0;1247.0;274.0;67.0;0.0;17;100;15;1;0;0;1;0;0;0;1;0;0;0;0;16902.7578125;8779.4384765625;5026.05224609375;1398.49914550781;857.0;159287;479.0;-1.0;Calculated values ==>;1555201844.745;360.96000000000004;308.56;292.96000000000004;292.46000000000004;288.26000000000005;277.66;273.955091788801;276.66;276.56;277.16;277.16;348.86;292.76000000000005;277.36;279.76000000000005;295.56;286.36;360.36;308.46000000000004;276.66;276.66;321.06;358.86;272.56;240.61611355647437;268.19934244402924;273.955091788801;288.66;7959999.999999999;3560000.0;3610000.0;1310000.0;3610000.0;3050000.0;7900000.0;0.0175;0.20783333333333334;0.04566666666666667;0.011166666666666667;0.0;0.0175;-0.002482435864131682;8779.4384765625;5026.05224609375;1398.49914550781;16902.7578125;503465.2546939401;373824.4550227016;246610.67770709973;245128.43638936648;233340.4425930748;430412.23801567365;434130.71970383386;446994.97740117426;473856.7996405058;529221.1383985593;467288.6240213367;447276.8002363944;450602.5470405252;462680.31809272245;450721.0595892504;502612.0180655549;372415.4387146312;434130.71970383386;434130.71970383386;201112.50472608567;359422.2341604596;469383.93046721484;201300.3255505148;201300.3255505148;273.6928671074688;1239194.9581853608;782353.4144763929;138114.079831565;156541.7075490479;0;12;13;2;0;0;0;4;64;72;749762246939.8877;285368857950.1484;630799418020.1063;11220.055767846783;2993.6002549031505;27059.189075100312;4074.531897683084;1977818.5818083063;456540.5705393382;1695572.474030061;506621.3504156876;2.982597159610525;0.09512988648214792
3449;2019-04-14 02:31:41.776;874;417;215;207;160;40;35;31;2;40;771;197;10;62;224;132;868;428;154;32;34;-4;820;351;356;137;356;306;824;207.0;142.0;205.0;36.0;0.0;1;100;17;1;0;0;1;0;0;0;1;0;0;0;0;18793.763671875;9173.123046875;4563.5439453125;1377.42248535156;851.0;159288;480.0;-1.0;Calculated values ==>;1555201901.776;360.56000000000006;314.86;294.66;293.86;289.16;277.16;273.4187578820637;276.66;276.26000000000005;273.36;277.16;350.26;292.86;274.16;279.36;295.56;286.36;359.96000000000004;315.96000000000004;276.36;276.56;321.16;358.26;272.76000000000005;241.92719264551067;268.3187672390254;273.4187578820637;288.56;8200000.0;3510000.0;3560000.0;1370000.0;3560000.0;3060000.0;8240000.000000001;0.034499999999999996;0.023666666666666666;0.034166666666666665;0.006;0.0;0.034499999999999996;-0.0024834361776826194;9173.123046875;4563.5439453125;1377.42248535156;18793.763671875;500766.9094580923;402198.33026277466;250793.9902638673;248391.52837324844;235162.524985034;430735.4089219946;435347.08258078195;441268.9435772527;473078.44118532055;530608.3473777291;467269.0315114565;442461.82273329195;449872.9745629245;463429.53646658803;451615.89276591677;499894.6892244257;407307.3519681351;434818.82438352716;435171.47162705613;201530.46850934727;356902.238983675;468760.0141276226;200309.77498527642;200309.77498527642;273.28256371517455;1239477.7093411493;782495.6162178802;138136.06782974704;156617.66647428524;0;12;13;2;0;0;0;4;64;72;749966703075.38;285445279490.3324;630973647725.5259;8232.771593559188;1610.7014348540772;2191.2336483988774;8102.728534141399;1977972.6671138506;456577.04108521336;1695804.1658164999;506717.8061575431;1.3323617834127315;0.030381176960657192
3450;2019-04-14 02:32:41.766;875;639;226;222;173;38;34;28;-11;40;778;196;-8;51;225;134;863;610;154;33;34;-3;815;353;358;140;358;303;808;88.0;1142.0;685.0;138.0;0.0;1;100;15;1;0;0;1;0;0;0;1;0;0;0;0;26834.4453125;8949.05859375;4513.2314453125;1359.6298828125;837.0;159289;488.0;-1.0;Calculated values ==>;1555201961.766;360.66;337.06;295.76000000000005;295.36;290.46000000000004;276.96000000000004;273.6339639331285;276.56;275.96000000000004;272.06;277.16;350.96000000000004;292.76000000000005;272.36;278.26000000000005;295.66;286.56;359.46000000000004;334.16;276.46000000000004;276.56;321.96000000000004;356.86;272.86;242.56692532238324;267.9596281332873;273.6339639331285;288.56;8150000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3030000.0;8080000.0;0.014666666666666666;0.19033333333333333;0.11416666666666667;0.023;0.0;0.014666666666666666;-0.0024857525876282958;8949.05859375;4513.2314453125;1359.6298828125;26834.4453125;501357.1761648414;464362.265201819;254711.70627872163;253442.56384811865;239009.99639080075;430607.02586249536;434686.96261437517;439951.1449090409;472686.4266018815;531565.1381811216;467571.2248194195;440405.2139601131;448907.5457794879;463263.0670591279;451548.11806132726;499617.51384033606;458934.90946720284;434509.0152533873;434686.96261437517;204874.27233412856;351023.42510137823;468446.20752626576;200541.5411266814;200541.5411266814;273.38231066416904;1239857.881043567;782646.609228546;138158.87279802375;156693.29366258666;0;12;13;2;0;0;0;4;64;72;750180867375.4141;285528365640.3456;631156317275.5549;27332.596431819373;6161.80732719044;7743.255699019689;3434.132848486175;1978268.9957844315;456641.80119642295;1695886.9394298396;506813.93064566166;3.0139005298892894;0.1676845073482597
3451;2019-04-14 02:33:41.797;878;454;215;218;184;37;35;28;6;39;778;195;1;43;225;137;866;386;155;32;34;-1;810;347;352;140;352;305;808;181.0;1009.0;0.0;31.0;0.0;1;100;17;1;0;0;1;0;0;0;1;0;0;0;0;32861.73046875;9116.9990234375;4549.63720703125;1369.26574707031;818.0;159290;527.0;-1.0;Calculated values ==>;1555202021.797;360.96000000000004;318.56;294.66;294.96000000000004;291.56;276.86;272.9856168485579;276.66;275.96000000000004;273.76000000000005;277.06;350.96000000000004;292.66;273.26000000000005;277.46000000000004;295.66;286.86;359.76;311.76000000000005;276.36;276.56;325.86;354.96000000000004;273.06;242.56692532238324;268.19934244402924;272.9856168485579;288.66;8100000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3050000.0;8080000.0;0.030166666666666668;0.16816666666666666;0.0;0.005166666666666667;0.0;0.030166666666666668;-0.0024888564661766873;9116.9990234375;4549.63720703125;1369.26574707031;32861.73046875;502232.3244814392;421624.03246833826;251260.67189262484;252189.89398822648;242099.2459445041;430988.63858405815;436297.5886246484;442076.7812560851;472588.21769833704;531414.780835583;467166.66808169626;441331.01728135947;447417.42732394347;464154.13906721957;453030.54589521827;500503.1924395906;391301.8050709816;435779.9995887948;436125.4985198589;221177.93781777218;343047.5905507172;468644.2581567397;199022.34272639183;199022.34272639183;272.7579157040265;1240355.6061994405;782797.2374928504;138181.62534431287;156768.8565885801;0;12;13;2;0;0;0;4;64;72;750393977425.0552;285612409040.20404;631338811515.2476;0.0;1393.0465630567974;18364.033309154405;7152.6118664362575;1978496.885102992;456704.7908399121;1696104.612577591;506902.1990999549;1.7896958745039513;0.019951404377361516
3452;2019-04-14 02:34:41.777;879;368;200;206;185;35;34;25;21;38;774;194;17;39;225;139;870;366;154;31;34;0;834;349;354;140;354;302;833;0.0;897.0;860.0;72.0;0.0;1;100;11;1;0;0;1;0;0;0;1;0;0;0;0;32129.96875;8869.625;4706.46142578125;1348.06909179688;797.0;159291;609.0;-1.0;Calculated values ==>;1555202081.777;361.06000000000006;309.96000000000004;293.16;293.76000000000005;291.66;276.66;273.20264511476705;276.56;275.66;275.26000000000005;276.96000000000004;350.56000000000006;292.56;274.86;277.06;295.66;287.06;360.16;309.76000000000005;276.26000000000005;276.56;334.06;352.86;273.16;242.56692532238324;267.8393353686513;273.20264511476705;288.56;8340000.000000001;3490000.0;3540000.0;1400000.0;3540000.0;3020000.0;8330000.0;0.0;0.14950000000000002;0.14333333333333334;0.012;0.0;0.0;-0.0024922331642077914;8869.625;4706.46142578125;1348.06909179688;32129.96875;500245.16382902267;348831.0907514735;246110.6005564493;247862.0453944285;241838.46521385247;430862.6128555636;435650.93343008397;444876.6353584544;472489.9908694221;531223.4586501896;467469.4839183665;444301.04523409;447426.4622216548;463858.3109733812;452965.71244139585;498924.86752285354;344450.3532771317;435126.7110676904;435650.93343008397;255474.93562877487;334235.48183727637;468743.2512102924;199839.0824909375;199022.34272639183;273.08876392466146;1240897.0231606045;782947.0760635822;138204.2622531583;156845.96503249297;0;12;13;2;0;0;0;4;64;72;750605706825.1226;285696381040.2307;631520850815.3054;35122.049244344096;3226.8500246322587;23093.939879735422;0.0;1978789.47128554;456743.27714510896;1696449.9805265716;506961.7843304945;4.1170060896472505;0.19438095431598051
