;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3453;2019-04-14 02:35:41.798;885;351;181;185;174;37;29;26;36;37;769;193;31;41;226;142;872;352;154;33;28;1;840;351;356;139;355;301;842;-1.0;257.0;783.0;179.0;0.0;1;100;6;1;0;0;1;0;0;0;1;0;0;0;0;28127.193359375;8505.1171875;4724.36181640625;1353.40185546875;790.0;159292;663.0;-1.0;Calculated values ==>;1555202141.798;361.66;308.26000000000005;291.26000000000005;291.66;290.56;276.86;273.4187578820637;276.06;275.76000000000005;276.76000000000005;276.86;350.06000000000006;292.46000000000004;276.26000000000005;277.26000000000005;295.76000000000005;287.36;360.36;308.36;276.46000000000004;275.96000000000004;339.46000000000004;352.16;273.26000000000005;242.35481222062532;267.7187500070086;273.4187578820637;288.56;8400000.0;3510000.0;3560000.0;1390000.0;3550000.0;3010000.0;8420000.0;0.0;0.04283333333333333;0.1305;0.029833333333333333;0.0;0.0;-0.0024933460340433623;8505.1171875;4724.36181640625;1353.40185546875;28127.193359375;500588.5206464745;312547.7162338361;240539.9905840393;241649.4683857828;238619.40824145722;430735.4089219946;434286.206695374;447196.8515329987;472523.0838727012;530777.8931341006;467489.35808344575;446494.38541508396;447894.6635423884;463841.32483867806;453043.29649086215;498677.3271909717;313630.8279357739;434995.3873680092;434107.6725091814;278076.8904731985;331298.85215519386;468979.26049217995;199997.3897975431;199022.34272639183;273.1597092197487;1241399.3419294679;783091.9162584972;138226.78239039754;156924.58273293803;0;12;13;2;0;0;0;4;64;72;750818781375.6439;285780110335.4356;631701814130.7482;32259.52975647696;8024.625809056665;7926.158384764306;0.0;1979351.18097486;456837.07226075704;1696708.5718213618;506961.7843304945;3.3059526725341533;0.21709596779136284
3454;2019-04-14 02:36:41.798;891;495;169;171;158;41;29;29;47;36;764;192;43;48;226;145;871;503;154;33;29;2;816;358;363;139;363;298;819;-1.0;301.0;976.0;234.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;23162.119140625;7947.32568359375;4462.2373046875;1335.25366210938;783.0;159293;683.0;-1.0;Calculated values ==>;1555202201.798;362.26;322.66;290.06;290.26000000000005;288.96000000000004;277.26000000000005;274.1680685717883;276.06;276.06;277.86;276.76000000000005;349.56000000000006;292.36;277.46000000000004;277.96000000000004;295.76000000000005;287.66;360.26;323.46000000000004;276.46000000000004;276.06;341.46000000000004;351.46000000000004;273.36;242.35481222062532;267.35522164206344;274.1680685717883;288.56;8159999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2980000.0;8190000.000000001;0.0;0.050166666666666665;0.16266666666666665;0.039;0.0;0.0;-0.0024944525098359056;7947.32568359375;4462.2373046875;1335.25366210938;23162.119140625;503568.39492981415;431218.8292279319;237691.8495895067;238240.00702803352;234713.66069698113;430280.9020939914;432532.5625272902;449280.9268942601;472424.9728513876;530484.3553738609;467791.10243591067;448732.44069121097;449417.63211250555;462645.70173229097;452248.7053272065;500689.4116822618;433369.6545898831;433269.66867335857;432532.5625272902;286451.7998164319;328362.5824867039;469078.045841938;201849.1659453498;199022.34272639183;273.91617622155644;1241826.7528669678;783229.0199490896;138249.18785304402;157001.1377256138;0;12;13;2;0;0;0;4;64;72;751034481375.6439;285863510335.4356;631881514130.7482;40248.89978102274;10421.926315966939;3377.2078141343304;0.0;1979955.4178876725;456990.79352846555;1696802.766539686;506961.7843304945;3.932248445786867;0.28281596863208885
3455;2019-04-14 02:37:41.809;893;617;162;164;149;44;31;30;53;37;758;192;50;52;225;147;862;454;155;33;31;3;799;353;357;140;357;303;798;-1.0;914.0;135.0;0.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;19589.474609375;7787.6259765625;4411.88232421875;1362.14624023438;774.0;159294;689.0;0.0;Calculated values ==>;1555202261.809;362.46000000000004;334.86;289.36;289.56;288.06;277.56;273.6339639331285;276.26000000000005;276.16;278.46000000000004;276.86;348.96000000000004;292.36;278.16;278.36;295.66;287.86;359.36;318.56;276.46000000000004;276.26000000000005;342.06000000000006;350.56000000000006;273.46000000000004;242.56692532238324;267.9596281332873;273.6339639331285;288.66;7990000.000000001;3529999.9999999995;3570000.0000000005;1400000.0;3570000.0000000005;3030000.0;7980000.0;0.0;0.15233333333333335;0.022500000000000003;0.0;0.0;0.0;0.0;7787.6259765625;4411.88232421875;1362.14624023438;19589.474609375;505326.15873150615;461646.2524301193;236176.12869183117;236723.54668068409;232667.6075115085;430607.02586249536;434397.36110999016;449183.62805661734;472391.7460337592;529478.5084212946;467084.7275913025;448769.2461549603;449045.67269265273;463412.3307658889;453405.8688497302;500913.7250724087;424118.5179783518;434752.8493145431;434397.36110999016;288964.7057630673;324587.8981780222;469040.1024831549;201183.85751793825;199022.34272639183;273.6339639331285;1242183.0814626657;783360.1685855879;138271.67030656044;157075.10228010305;0;12;13;2;0;0;0;4;64;72;751250520975.3486;285947225680.32117;632061847185.5017;5579.99483712028;0.0;11698.469880661332;0.0;1980337.3953586684;457077.65883670066;1696928.420219256;506961.7843304945;1.274067604769383;0.03946294452814629
3456;2019-04-14 02:38:41.759;888;379;162;165;146;41;31;30;57;37;757;192;54;61;225;144;868;342;155;27;30;4;834;345;350;140;349;307;834;566.0;854.0;91.0;73.0;0.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;19213.552734375;8701.40625;4680.0244140625;1382.1271972656198;769.0;159295;687.0;-1.0;Calculated values ==>;1555202321.759;361.96000000000004;311.06;289.36;289.66;287.76000000000005;277.26000000000005;272.7676641592781;276.26000000000005;276.16;278.86;276.86;348.86;292.36;278.56;279.26000000000005;295.66;287.56;359.96000000000004;307.36;275.86;276.16;341.86;350.06000000000006;273.56;242.56692532238324;268.43790593516167;272.7676641592781;288.66;8340000.000000001;3450000.0;3500000.0;1400000.0;3490000.0;3070000.0;8340000.000000001;0.09433333333333334;0.1423333333333333;0.015166666666666667;0.012166666666666666;0.0;0.09433333333333334;-0.002496646164829249;8701.40625;4680.0244140625;1382.1271972656198;19213.552734375;501557.33749392047;367106.877316446;235523.46432009424;236329.04603832593;231295.725352127;431113.4868728058;436081.5386184645;448998.0917314654;472391.7460337592;529068.0314497742;466514.8527660487;448580.67754506104;449552.194433706;464595.6765359818;454355.6945414888;498630.3362959942;306353.3295203807;435390.3900212655;435909.4167232306;288127.0477506168;322491.0997442508;469139.01059756253;198743.06853076586;198743.06853076586;272.6390000706545;1242506.1705586528;783497.4626804169;138294.52019443669;157150.8050314077;0;12;13;2;0;0;0;4;64;72;751462444225.5172;286031155680.38794;632244694685.6471;3795.5345185439432;3289.8172951460265;27367.42729772898;22372.69217948918;1980415.459662185;457105.05113489524;1697253.6980717154;507148.0680662205;3.8490363789447803;0.02933743581962644
3457;2019-04-14 02:39:41.799;888;348;164;165;140;37;28;26;56;36;757;192;54;62;226;141;873;349;155;28;27;5;827;350;355;140;355;302;826;-1.0;836.0;1029.0;241.0;0.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;17698.3203125;8093.41064453125;4568.73681640625;1350.89050292969;762.0;159296;681.0;0.0;Calculated values ==>;1555202381.799;361.96000000000004;307.96000000000004;289.56;289.66;287.16;276.86;273.3108153835814;275.96000000000004;275.76000000000005;278.76000000000005;276.76000000000005;348.86;292.36;278.56;279.36;295.76000000000005;287.26000000000005;360.46000000000004;308.06;275.96000000000004;275.86;341.26;349.36;273.66;242.56692532238324;267.8393353686513;273.3108153835814;288.66;8270000.0;3500000.0;3550000.0;1400000.0;3550000.0;3020000.0;8259999.999999999;0.0;0.13933333333333334;0.17149999999999999;0.04016666666666667;0.0;0.0;0.0;8093.41064453125;4568.73681640625;1350.89050292969;17698.3203125;502174.0033767114;316054.26576484885;236203.33057924965;236473.50504717612;229856.54179810864;430799.1582183253;434353.62711375504;449779.38365072303;472293.48310962116;529450.4927950186;467226.52842776425;449505.1483678675;450598.1702979624;463841.32483867806;453075.1943286226;499994.92963924835;317455.1705680163;434353.62711375504;434175.5540581689;285614.20965156396;319555.8750819185;469237.8977156437;199812.97202497194;198743.06853076586;273.08277784565445;1242813.974566476;783637.5127923206;138317.3105253555;157227.92942361944;0;12;13;2;0;0;0;4;64;72;751674085225.3827;286115211680.33453;632427516485.5309;42869.23959381631;10821.90118190865;25433.873097258333;0.0;1980804.5920282858;457222.72718723194;1697694.0022486183;507334.631460332;5.646528188748809;0.3229264250787
3458;2019-04-14 02:40:41.800;893;340;163;164;142;39;28;27;54;36;755;192;53;67;226;141;874;341;155;31;27;6;817;351;356;139;356;301;815;-1.0;912.0;861.0;141.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16432.5234375;7926.75537109375;4552.087890625;1350.76318359375;756.0;159297;670.0;0.0;Calculated values ==>;1555202441.8;362.46000000000004;307.16;289.46000000000004;289.56;287.36;277.06;273.4187578820637;275.96000000000004;275.86;278.56;276.76000000000005;348.66;292.36;278.46000000000004;279.86;295.76000000000005;287.26000000000005;360.56000000000006;307.26000000000005;276.26000000000005;275.86;340.16;348.76;273.76000000000005;242.35481222062532;267.7187500070086;273.4187578820637;288.66;8170000.0;3510000.0;3560000.0;1390000.0;3560000.0;3010000.0;8150000.0;0.0;0.152;0.1435;0.0235;0.0;0.0;0.0;7926.75537109375;4552.087890625;1350.76318359375;16432.5234375;503767.321982891;311050.84822218184;236132.83042945722;236404.15352140914;230544.47901491437;430735.4089219946;434107.6725091814;449688.3147142546;472424.9728513876;529318.2321055314;467368.06494401273;449551.36088337604;451454.1168198535;463692.9327583057;452901.3683343994;501034.5385273509;312314.8736458667;434641.7771524699;433928.6309241585;281007.8604223974;317040.2365367038;469472.9803218919;200241.39129890385;198743.06853076586;273.2556902244876;1243098.403004444;783771.016400646;138339.82468127902;157303.93756286742;0;12;13;2;0;0;0;4;64;72;751887388780.125;286198913075.2334;632608419500.3124;35795.63351010282;6326.942342040219;28685.389061985596;0.0;1981460.1435623702;457365.6365982094;1698145.0036159647;507334.631460332;5.12002747107303;0.25401138443608384
3459;2019-04-14 02:41:41.790;897;390;163;163;142;40;29;28;55;36;753;191;53;66;226;140;875;420;154;32;28;7;851;354;359;139;359;300;853;-2.0;225.0;1321.0;215.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16401.630859375;8178.03662109375;4708.13916015625;1350.86706542969;750.0;159298;653.0;-1.0;Calculated values ==>;1555202501.79;362.86;312.16;289.46000000000004;289.46000000000004;287.36;277.16;273.7412296467126;276.06;275.96000000000004;278.66;276.76000000000005;348.46000000000004;292.26000000000005;278.46000000000004;279.76000000000005;295.76000000000005;287.16;360.66;315.16;276.36;275.96000000000004;338.46000000000004;348.16;273.86;242.35481222062532;267.5978703862781;273.7412296467126;288.56;8510000.0;3540000.0;3590000.0;1390000.0;3590000.0;3000000.0;8530000.0;0.0;0.0375;0.22016666666666668;0.035833333333333335;0.0;0.0;-0.002499581753787056;8178.03662109375;4708.13916015625;1350.86706542969;16401.630859375;501373.2241314308;365741.66672446515;235462.77296959597;235462.77296959597;229976.59866173693;430542.39183029096;433543.1123277296;450007.29870154505;472424.9728513876;529186.1437562092;467388.1915679764;449734.3731786205;451497.0755403579;463245.95189034037;452233.6957569438;498126.74458235904;392033.1242922881;434084.4541166122;433361.6067303726;273890.2417152289;314524.84189198195;469571.6626778283;201047.55942193515;198743.06853076586;273.5850819731079;1243371.9753539693;783905.2006328355;138362.33451442688;157381.09326020975;0;12;13;2;0;0;0;4;64;72;752101853030.159;286282299175.24664;632788689450.3411;54812.635931394114;9622.113700002838;3978.5107608776602;0.0;1982215.086629684;457498.52324711415;1698417.157414671;507334.631460332;4.80529988769611;0.32318304961724914
3460;2019-04-14 02:42:41.771;902;623;160;160;142;45;30;30;58;36;751;191;56;69;226;141;867;566;154;32;30;8;785;358;363;139;363;304;782;-1.0;1000.0;1320.0;144.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14836.15625;7606.83837890625;4303.00341796875;1367.59375;744.0;159299;634.0;0.0;Calculated values ==>;1555202561.771;363.36;335.46000000000004;289.16;289.16;287.36;277.66;274.1680685717883;276.16;276.16;278.96000000000004;276.76000000000005;348.26;292.26000000000005;278.76000000000005;280.06;295.76000000000005;287.26000000000005;359.86;329.76000000000005;276.36;276.16;336.56;347.56000000000006;273.96000000000004;242.35481222062532;268.0796299477929;274.1680685717883;288.56;7850000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;7820000.0;0.0;0.16666666666666666;0.22;0.024;0.0;0.0;0.0;7606.83837890625;4303.00341796875;1367.59375;14836.15625;507781.6349680865;464895.00406648475;235931.6189041047;235931.6189041047;231071.03330708292;430280.9020939914;432717.6920543523;449688.22403800517;472424.9728513876;528670.499479957;466820.61614913965;449413.00246898126;451190.22717599076;462645.70173229097;451670.9102310105;502874.9854329793;454137.49981520686;433086.23799672595;432717.6920543523;265937.0223246507;312009.6876057385;469670.3247129736;202225.473906981;198743.06853076586;274.0627518905561;1243632.2078132664;784036.6996031872;138384.98118081925;157456.16233555658;0;12;13;2;0;0;0;4;64;72;752318384439.9663;286365672765.1724;632969832070.1798;54441.805028825314;6418.676419343823;8122.91426962874;0.0;1983125.251993212;457632.15416812693;1698517.9706888527;507334.631460332;5.195536101399786;0.3149586107816688
3461;2019-04-14 02:43:41.781;898;447;160;162;142;43;29;30;63;37;751;192;60;71;225;140;866;362;154;30;29;9;801;349;355;139;354;310;798;200.0;1010.0;557.0;66.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;15757.80078125;8577.462890625;4421.25830078125;1391.07946777344;821.0;159300;621.0;0.0;Calculated values ==>;1555202621.781;362.96000000000004;317.86;289.16;289.36;287.36;277.46000000000004;273.20264511476705;276.06;276.16;279.46000000000004;276.86;348.26;292.36;279.16;280.26000000000005;295.66;287.16;359.76;309.36;276.16;276.06;335.26000000000005;355.26;274.06;242.35481222062532;268.7936212382143;273.20264511476705;288.56;8009999.999999999;3490000.0;3550000.0;1390000.0;3540000.0;3100000.0;7980000.0;0.03333333333333333;0.16833333333333333;0.09283333333333334;0.011000000000000001;0.0;0.03333333333333333;0.0;8577.462890625;4421.25830078125;1391.07946777344;15757.80078125;505858.5653800545;421920.6950832005;235630.8242531434;236176.12869183117;230811.63467227563;430862.6128555636;434531.2036186236;449278.01942846994;472523.0838727012;528208.6580177817;466084.60121496924;448859.9334821772;450385.2784345884;463858.3109733812;453107.215006694;501309.3078290324;376703.4706302777;434708.2881056637;434531.2036186236;260496.36997498586;344306.74156575615;469768.9665190196;199907.66537176934;199907.66537176934;273.1157658401216;1243887.19994676;784171.591258608;138407.97395578763;157528.87663356477;0;12;13;2;0;0;0;4;64;72;752533820339.9321;286449086665.1592;633154062770.1505;23149.88120159704;2968.4743126197536;20975.315928457043;7820.784608228475;1983771.9571445936;457710.3934619235;1698760.4963546735;507399.8155275911;3.8162068642605353;0.12994929990542525
3462;2019-04-14 02:44:41.792;894;354;163;163;139;40;30;27;67;36;755;192;64;73;226;137;865;354;154;30;29;10;843;350;355;140;355;309;841;153.0;926.0;1452.0;196.0;0.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;16693.150390625;9513.6796875;4673.26611328125;1396.36169433594;855.0;159301;606.0;0.0;Calculated values ==>;1555202681.792;362.56000000000006;308.56;289.46000000000004;289.46000000000004;287.06;277.16;273.3108153835814;276.16;275.86;279.86;276.76000000000005;348.66;292.36;279.56;280.46000000000004;295.76000000000005;286.86;359.66;308.56;276.16;276.06;333.76000000000005;358.66;274.16;242.56692532238324;268.67533136820026;273.3108153835814;288.56;8430000.0;3500000.0;3550000.0;1400000.0;3550000.0;3090000.0;8410000.0;0.025500000000000002;0.15433333333333332;0.242;0.03266666666666666;0.0;0.025500000000000002;0.0;9513.6796875;4673.26611328125;1396.36169433594;16693.150390625;501638.1171589455;316375.6118542223;235668.97977961088;235668.97977961088;229378.19446581142;430799.1582183253;434708.2881056637;450015.31396708504;472293.48310962116;528705.1255896904;466228.2923211868;449600.5756309745;450840.27004017454;463841.32483867806;452507.270481922;497366.86149871483;316375.6118542223;434708.2881056637;434531.2036186236;254219.67992080047;358582.20175259834;469732.021654708;200114.05163281466;200114.05163281466;273.20128797344194;1244157.674118406;784322.378419731;138431.20689078976;157604.67823162515;0;12;13;2;0;0;0;4;64;72;752746859390.4873;286532802010.3774;633339796815.6345;60476.10548489343;8807.520354048516;27932.98286180001;5977.637375638128;1984468.9681307217;457808.5447421712;1699168.1402333335;507514.82345867885;6.6221016371983;0.32361303651924855
3463;2019-04-14 02:45:41.792;898;349;166;165;140;41;30;29;67;36;756;192;65;74;226;137;864;348;154;32;29;10;830;355;360;140;360;308;826;-1.0;1079.0;327.0;151.0;0.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;16491.921875;9381.484375;4633.126953125;1380.02587890625;864.0;159302;597.0;-1.0;Calculated values ==>;1555202741.792;362.96000000000004;308.06;289.76000000000005;289.66;287.16;277.26000000000005;273.8482719121499;276.16;276.06;279.86;276.76000000000005;348.76;292.36;279.66;280.56;295.76000000000005;286.86;359.56000000000006;307.96000000000004;276.36;276.06;332.86;359.56000000000006;274.16;242.56692532238324;268.5567601203482;273.8482719121499;288.56;8300000.0;3550000.0;3600000.0;1400000.0;3600000.0;3080000.0;8259999.999999999;0.0;0.17983333333333332;0.0545;0.025166666666666667;0.0;0.0;-0.0024812631214849077;9381.484375;4633.126953125;1380.02587890625;16491.921875;503354.19491117704;317455.1705680163;236744.1756698613;236473.50504717612;229856.54179810864;430477.46260093397;433474.6235842054;450197.0571395063;472293.48310962116;528886.6670609541;466371.7090113042;449921.5578654963;451156.1242321242;463096.3509743104;451625.2951279445;498404.1463451392;316054.26576484885;433836.9858812755;433292.63855411526;250454.15340279948;362362.6180328724;469732.021654708;200900.58355824283;200114.05163281466;273.5319294633729;1244434.216387286;784479.8381202519;138454.3434539001;157682.23150717854;0;12;13;2;0;0;0;4;64;72;752961359390.4873;286616802010.3774;633524896815.6345;13586.657810178858;6765.5911920943745;32792.586857688875;0.0;1985086.1578248474;457938.32067172235;1699674.1866476624;507564.6371034758;3.452165526556811;0.15573332674932028
3464;2019-04-14 02:46:41.783;904;437;174;173;146;46;32;34;58;37;756;191;58;73;225;139;866;448;154;33;31;11;843;365;370;139;370;306;845;-1.0;223.0;1993.0;242.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;16596.755859375;9600.2021484375;4668.56103515625;1373.61743164062;867.0;159303;583.0;-1.0;Calculated values ==>;1555202801.783;363.56000000000006;316.86;290.56;290.46000000000004;287.76000000000005;277.76000000000005;274.9066339382667;276.36;276.56;278.96000000000004;276.86;348.76;292.26000000000005;278.96000000000004;280.46000000000004;295.66;287.06;359.76;317.96000000000004;276.46000000000004;276.26000000000005;331.46000000000004;359.86;274.26000000000005;242.35481222062532;268.3187672390254;274.9066339382667;288.56;8430000.0;3650000.0;3700000.0;1390000.0;3700000.0;3060000.0;8450000.0;0.0;0.03716666666666667;0.33216666666666667;0.04033333333333333;0.0;0.0;-0.0024807586403029066;9600.2021484375;4668.56103515625;1373.61743164062;16596.755859375;503091.43100238446;404236.1116872907;238562.67682553967;238290.8674936671;231127.9202718858;429811.8947417682;431282.7084165847;449321.23213236016;472523.0838727012;529039.9816895401;466535.2236481595;449321.23213236016;451376.6761187206;461447.62049138366;450119.4616669766;497515.61926363606;409063.43678199593;431473.88110614876;431090.8839070107;244597.3647265701;363622.9124696232;469966.18980854325;204045.39362449985;200114.05163281466;274.800055207288;1244709.9140072695;784637.9951140065;138477.28703940977;157759.73394655625;0;12;13;2;0;0;0;4;64;72;753180326540.2576;286700489455.28955;633709069185.4413;81472.45769102761;10725.472112756417;3287.4727822342916;0.0;1985878.1982959653;458084.0576686141;1699974.8087109386;507564.6371034758;6.104275617294693;0.399966394698274
3465;2019-04-14 02:47:41.773;909;672;188;185;158;56;36;42;35;39;755;192;38;73;222;139;859;573;154;36;36;12;827;371;376;140;376;308;820;-2.0;1340.0;1177.0;216.0;0.0;35;100;24;1;0;0;1;0;0;0;1;0;0;0;0;18286.400390625;9762.60546875;5991.12646484375;1381.9050292968802;870.0;159304;568.0;0.0;Calculated values ==>;1555202861.773;364.06000000000006;340.36;291.96000000000004;291.66;288.96000000000004;278.76000000000005;275.5313989812953;276.76000000000005;277.36;276.66;277.06;348.66;292.36;276.96000000000004;280.46000000000004;295.36;287.06;359.06000000000006;330.46000000000004;276.76000000000005;276.76000000000005;329.96000000000004;360.16;274.36;242.56692532238324;268.5567601203482;275.5313989812953;288.56;8270000.0;3710000.0;3760000.0;1400000.0;3760000.0;3080000.0;8200000.0;0.0;0.22333333333333333;0.19616666666666666;0.036000000000000004;0.0;0.0;0.0;9762.60546875;5991.12646484375;1381.9050292968802;18286.400390625;505189.2438628549;468758.38793002075;242968.65636306148;242118.1984051352;234696.2413458967;429398.2889081932;430463.6317435342;445702.7690767803;472588.21769833704;528781.9076996768;466371.7090113042;446132.43613918;451019.59945269686;460109.55267343385;449016.9876755699;497940.82927018334;449677.61313312344;430463.6317435342;430463.6317435342;238323.1353838712;364883.28560102184;469929.52753194683;205464.60523601537;200114.05163281466;275.37396055813144;1245000.5585272377;784799.324951387;138500.24589947338;157848.5498706155;0;12;13;2;0;0;0;4;64;72;753404089240.2931;286784175505.30286;633893238485.4706;47126.71980676339;9520.737202653534;10778.784937276712;0.0;1986949.6794986485;458252.74795986747;1700092.0079888173;507564.6371034758;3.934854717844082;0.2498707473855153
3466;2019-04-14 02:48:41.774;902;436;201;196;161;56;38;42;-12;41;754;192;-12;64;221;135;868;384;156;37;38;12;805;358;363;138;363;312;801;-1.0;1230.0;92.0;164.0;0.0;1;100;41;1;0;0;1;0;0;0;1;0;0;0;0;18765.837890625;10859.25;4448.6220703125;1413.884765625;873.0;159305;554.0;0.0;Calculated values ==>;1555202921.774;363.36;316.76000000000005;293.26000000000005;292.76000000000005;289.26000000000005;278.76000000000005;274.1680685717883;276.96000000000004;277.36;271.96000000000004;277.26000000000005;348.56000000000006;292.36;271.96000000000004;279.56;295.26000000000005;286.66;359.96000000000004;311.56;276.86;276.96000000000004;328.56;360.46000000000004;274.36;242.14157278889297;269.02936301313275;274.1680685717883;288.76000000000005;8050000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3120000.0;8009999.999999999;0.0;0.20500000000000002;0.015333333333333334;0.02733333333333333;0.0;0.0;0.0;10859.25;4448.6220703125;1413.884765625;18765.837890625;506079.31582576426;417434.9356263393;247214.31536094556;245733.8281157211;235847.45162335722;430280.9020939914;434178.6716885159;437795.822197091;473045.8727645816;528369.5085755809;465796.38976492843;437795.822197091;449048.2155754969;461976.67714593874;450798.3908447404;501239.4475226878;393512.9454544178;433997.93586973246;434178.6716885159;232467.98657752166;366143.7379439427;470199.78104355885;200673.14539542186;200114.05163281466;273.4558347929142;1245309.3323253526;784971.1766108989;138523.5445360404;157935.54922493512;0;12;13;2;0;0;0;4;64;72;753625792935.0253;286867576895.2021;634079241585.2458;3635.8810442922604;7367.06137438241;22083.93292399535;0.0;1987372.7082222574;458393.4819600337;1700365.86853493;507564.6371034758;1.9786721973830816;0.10260137013341591
3467;2019-04-14 02:49:41.814;891;369;212;207;163;48;35;35;-15;42;758;193;-16;48;222;131;871;366;154;37;34;12;840;355;361;144;360;311;836;-2.0;1149.0;330.0;89.0;0.0;1;100;46;1;0;0;1;0;0;0;1;0;0;0;0;21948.095703125;11728.671875;4693.2138671875;1387.26306152344;875.0;159306;543.0;0.0;Calculated values ==>;1555202981.814;362.26;310.06;294.36;293.86;289.46000000000004;277.96000000000004;273.8482719121499;276.66;276.66;271.66;277.36;348.96000000000004;292.46000000000004;271.56;277.96000000000004;295.36;286.26000000000005;360.26;309.76000000000005;276.86;276.56;327.46000000000004;360.66;274.36;243.40439225979637;268.91163127593666;273.8482719121499;288.56;8400000.0;3550000.0;3610000.0;1440000.0;3600000.0;3110000.0;8359999.999999999;0.0;0.1915;0.055;0.014833333333333334;0.0;0.0;0.0;11728.671875;4693.2138671875;1387.26306152344;21948.095703125;501464.85317504744;347371.9729272398;249559.56603624925;248079.3675217828;235756.33308876646;430477.46260093397;434130.71970383386;437548.62350390764;472358.32031004626;528866.25523222;466064.214842739;437389.9950341223;446979.90345957945;462564.72855843324;450755.6405243873;498529.58674488595;340960.0391694824;434489.842356074;433950.3860404442;227868.02628245065;366984.0837685546;469386.1838448776;201078.43516392726;200114.05163281466;273.6015996184436;1245648.8412936048;785159.5347815257;138546.9029965175;158011.78197900995;0;12;13;2;0;0;0;4;64;72;753843137734.8872;286952233295.1483;634266266185.1271;13005.860358698921;3979.8982721007633;30174.568360689776;0.0;1987511.4818546465;458488.10299569234;1700801.646370366;507564.6371034758;2.6480955104189223;0.10668656556345117
3468;2019-04-14 02:50:41.764;890;437;207;209;178;46;35;35;-10;41;738;192;-21;38;222;132;871;397;155;38;34;12;835;364;369;138;369;305;837;-2.0;116.0;1416.0;411.0;0.0;28;0;40;1;0;0;1;0;0;0;1;1;0;0;0;26704.779296875;11096.87890625;5839.77734375;2337.09423828125;877.0;159307;533.0;0.0;Calculated values ==>;1555203041.764;362.16;316.86;293.86;294.06;290.96000000000004;277.76000000000005;274.8017692304317;276.66;276.66;272.16;277.26000000000005;346.96000000000004;292.36;271.06;276.96000000000004;295.36;286.36;360.26;312.86;276.96000000000004;276.56;326.46000000000004;360.86;274.36;242.14157278889297;268.19934244402924;274.8017692304317;288.66;8350000.0;3640000.0;3690000.0;1380000.0;3690000.0;3050000.0;8370000.0;0.0;0.01933333333333333;0.23600000000000002;0.0685;0.0;0.0;0.0;11096.87890625;5839.77734375;2337.09423828125;26704.779296875;501759.8252304023;406928.65969285066;248053.77868842418;248643.07501146474;239812.23612551214;429879.7862731237;432113.16921278025;439667.1524928011;473045.8727645816;527232.8212079029;466800.327327075;437968.82056851813;446712.3873244594;461194.0671242244;449261.3851785147;498981.69160571403;383752.2188640634;432675.7974509262;431924.41234261927;223686.61821467688;367824.4651832891;470199.78104355885;203421.97598476306;200114.05163281466;274.5546508845598;1246053.9440517395;785349.5891940846;138577.91344378152;158099.48376006522;0;12;13;2;0;0;0;4;65;72;754061955235.0613;287036762795.2156;634450912185.2739;55753.86165589697;18274.279646527513;2227.7698063385787;0.0;1988084.0020404872;458673.3999355927;1701071.4408390685;507564.6371034758;3.9564645788648076;0.30802059698791634
3469;2019-04-14 02:51:41.775;891;619;179;180;169;50;37;36;-6;41;719;192;-22;35;220;138;866;368;155;39;36;12;800;364;369;138;369;304;803;-1.0;143.0;1186.0;274.0;0.0;48;0;38;1;0;0;1;0;0;0;1;1;0;0;0;22631.65234375;10558.26953125;6315.4384765625;2317.39965820312;878.0;159308;524.0;0.0;Calculated values ==>;1555203101.775;362.26;335.06;291.06;291.16;290.06;278.16;274.8017692304317;276.86;276.76000000000005;272.56;277.26000000000005;345.06000000000006;292.36;270.96000000000004;276.66;295.16;286.96000000000004;359.76;309.96000000000004;277.06;276.76000000000005;325.56;360.96000000000004;274.36;242.14157278889297;268.0796299477929;274.8017692304317;288.66;8000000.0;3640000.0;3690000.0;1380000.0;3690000.0;3040000.0;8030000.0;0.0;0.02383333333333333;0.19766666666666666;0.04566666666666667;0.0;0.0;0.0;10558.26953125;6315.4384765625;2317.39965820312;22631.65234375;504957.54867440544;461335.60276193067;240792.94517960327;241075.3065081355;238002.3998886909;429879.7862731237;432488.85388799326;440491.74836370035;473045.8727645816;525319.7818187249;466942.6610300376;438039.0146135774;446480.4499592048;460922.345510139;450153.3575985836;501398.64771854796;379359.69269917835;432862.1520614866;432301.3137403124;219923.6425635755;368244.6692852564;470199.78104355885;203528.10024519314;200114.05163281466;274.5956844413033;1246465.1563582537;785530.0818491221;138616.70800405234;158200.79579596716;0;12;13;2;0;0;0;4;65;72;754283395825.6384;287119577975.4314;634633645680.7501;46839.81444475825;12178.006756458703;2908.5950946283087;0.0;1988939.1060838932;458927.21551393886;1701114.2517272455;507564.6371034758;3.2268286632306813;0.23619091070619258
3470;2019-04-14 02:52:41.795;881;473;169;170;154;48;36;37;3;42;723;194;-5;31;221;137;864;325;154;37;36;11;813;357;362;137;362;305;806;-1.0;1332.0;157.0;68.0;0.0;20;0;41;1;0;0;1;0;0;0;1;1;0;0;0;20574.7734375;10934.912109375;5285.10498046875;2337.130859375;878.0;159309;516.0;0.0;Calculated values ==>;1555203161.795;361.26;320.46000000000004;290.06;290.16;288.56;277.96000000000004;274.0616903277293;276.76000000000005;276.86;273.46000000000004;277.36;345.46000000000004;292.56;272.66;276.26000000000005;295.26000000000005;286.86;359.56000000000006;305.66;276.86;276.76000000000005;324.76000000000005;360.96000000000004;274.26000000000005;241.92719264551067;268.19934244402924;274.0616903277293;288.56;8130000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;8059999.999999999;0.0;0.222;0.026166666666666668;0.011333333333333334;0.0;0.0;0.0;10934.912109375;5285.10498046875;2337.130859375;20574.7734375;502398.230677561;427887.64246667636;237943.3699995967;238219.30931979488;233867.53358987242;430346.717906069;434064.28222162405;441630.0847411902;473273.90776018414;525660.5198555599;467044.6335727143;440427.53025024605;445717.11843896436;462128.61077188735;451268.963431207;499943.4204354704;299091.5012054045;434244.55786418;434064.28222162405;216578.99785978085;368244.6692852564;470236.29553865286;201316.4490063814;200114.05163281466;273.70362526736034;1246825.3299241657;785709.2513993527;138655.5086876046;158297.49921514353;0;12;13;2;0;0;0;4;65;72;754502768925.5687;287202105475.40515;634816406580.692;6288.206801727498;3047.758260699077;44589.12606907463;0.0;1989381.9871719766;459054.1391828332;1701510.1980082649;507564.6371034758;2.905893258978486;0.08924327948646067
3471;2019-04-14 02:53:41.786;873;376;168;169;147;43;37;34;13;41;736;195;10;35;221;135;865;351;154;37;36;10;843;358;363;137;362;302;837;0.0;1313.0;926.0;256.0;0.0;19;0;37;1;0;0;1;0;0;0;1;1;0;0;0;20304.48046875;10916.072265625;5513.49365234375;2332.02978515625;876.0;159310;508.0;-1.0;Calculated values ==>;1555203221.786;360.46000000000004;310.76000000000005;289.96000000000004;290.06;287.86;277.46000000000004;274.1680685717883;276.86;276.56;274.46000000000004;277.26000000000005;346.76;292.66;274.16;276.66;295.26000000000005;286.66;359.66;308.26000000000005;276.86;276.76000000000005;323.96000000000004;360.76;274.16;241.92719264551067;267.8393353686513;274.1680685717883;288.56;8430000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3020000.0;8370000.0;0.0;0.21883333333333335;0.15433333333333332;0.042666666666666665;0.0;0.0;-0.0024792384610036835;10916.072265625;5513.49365234375;2332.02978515625;20304.48046875;498553.8958687939;359679.58521140023;237084.0790007554;237354.5959487902;231510.29053179483;430280.9020939914;433997.93586973246;443721.9807720978;473176.1828425327;527256.6740192041;467590.84671364905;443285.3374463631;446865.2917148446;462128.61077188735;450798.3908447404;497366.86149871483;314571.1326974097;433997.93586973246;433816.67410848953;213234.55432191002;367404.27001748665;470138.0144479632;201838.41012162186;200114.05163281466;273.91198150671005;1247165.9392739597;785891.3156218895;138694.41252315074;158387.47403874094;0;12;13;2;0;0;0;4;65;72;754720236300.3406;287284293145.3189;634998479265.501;37330.69773705679;11447.449784590564;40001.798652685604;0.0;1989745.4235191213;459174.91446407384;1702215.016641551;507564.6371034758;4.732004013898746;0.2436566595312021
3472;2019-04-14 02:54:41.776;877;452;167;167;146;44;37;35;18;40;748;196;22;40;222;136;866;408;154;39;36;9;833;363;367;139;367;300;835;-1.0;-1.0;1093.0;340.0;0.0;48;0;28;1;0;0;1;0;0;0;1;1;0;0;0;20341.7109375;10088.3310546875;6657.88427734375;2290.24145507812;875.0;159311;501.0;0.0;Calculated values ==>;1555203281.776;360.86;318.36;289.86;289.86;287.76000000000005;277.56;274.69669130483857;276.86;276.66;274.96000000000004;277.16;347.96000000000004;292.76000000000005;275.36;277.16;295.36;286.76000000000005;359.76;313.96000000000004;277.06;276.76000000000005;323.26000000000005;360.66;274.06;242.35481222062532;267.5978703862781;274.69669130483857;288.56;8330000.0;3629999.9999999995;3670000.0000000005;1390000.0;3670000.0000000005;3000000.0;8350000.0;0.0;0.0;0.18216666666666667;0.056666666666666664;0.0;0.0;0.0;10088.3310546875;6657.88427734375;2290.24145507812;20341.7109375;500041.99243331485;413635.3187169923;236850.32227952295;236850.32227952295;231280.33054383728;429947.3805835815;432997.62667057913;444843.92514786584;472817.310826017;528664.6274155433;467993.1735372229;445414.6422129316;447944.02171589236;461500.9224690353;450039.4940293401;498426.24083332863;392621.70267320273;433366.6693374496;432812.2514932043;210308.32490665457;366984.0837685546;469768.9665190196;203078.68071474638;200114.05163281466;274.4170701181478;1247504.6010826887;786066.3231434709;138732.92503033765;158488.88528347955;0;12;13;2;0;0;0;4;65;72;754939199800.3754;287367079345.3321;635179049165.5297;44041.56869423326;15112.449528908815;0.0;0.0;1990423.412722453;459396.21006963914;1702548.3094056558;507564.6371034758;3.1074069552270096;0.2487708877275162
3473;2019-04-14 02:55:41.787;882;665;164;164;143;46;37;35;27;41;753;196;33;48;222;137;861;425;154;41;37;8;827;362;366;139;366;299;830;-1.0;164.0;793.0;172.0;0.0;55;0;21;1;0;0;1;0;0;0;1;1;0;0;0;19772.123046875;9523.591796875;6940.7060546875;2280.62231445312;874.0;159312;495.0;-1.0;Calculated values ==>;1555203341.787;361.36;339.66;289.56;289.56;287.46000000000004;277.76000000000005;274.5913991737795;276.86;276.66;275.86;277.26000000000005;348.46000000000004;292.76000000000005;276.46000000000004;277.96000000000004;295.36;286.86;359.26;315.66;277.26000000000005;276.86;322.66;360.56000000000006;273.96000000000004;242.35481222062532;267.47669482898436;274.5913991737795;288.56;8270000.0;3620000.0000000005;3660000.0;1390000.0;3660000.0;2990000.0;8300000.0;0.0;0.02733333333333333;0.13216666666666665;0.028666666666666667;0.0;0.0;-0.0024795771502897695;9523.591796875;6940.7060546875;2280.62231445312;19772.123046875;501304.9941464876;466247.7891527908;236131.40005642019;236131.40005642019;230575.51886978885;430014.67791919125;433249.8226776551;446317.34896883566;472915.35137376806;529262.6817932395;468133.3078560321;447158.73241492786;449233.69419269334;461653.8592145803;450368.9831162589;498235.5147764062;403871.11032203736;433981.5763581648;433249.8226776551;207800.24178383037;366563.90641716385;469670.3247129736;202963.0012356918;200114.05163281466;274.3675868053316;1247838.9443171257;786229.7857963371;138771.02254496244;158602.22764504902;0;12;13;2;0;0;0;4;65;72;755159140115.0748;287450494635.2181;635358782110.284;32163.332958730512;7645.609939682079;2579.2937217527488;0.0;1991058.5699928482;459585.895334209;1702569.807460562;507564.6371034758;2.2613185996393224;0.16017086284601767
3474;2019-04-14 02:56:41.767;880;499;167;166;140;45;39;36;37;41;754;197;38;56;222;134;866;342;155;42;38;8;814;360;365;138;365;298;806;-1.0;1357.0;585.0;233.0;0.0;59;0;14;1;0;0;1;0;0;0;1;1;0;0;0;19138.779296875;8849.865234375;7076.57666015625;2287.95532226562;870.0;159313;490.0;-1.0;Calculated values ==>;1555203401.767;361.16;323.06;289.86;289.76000000000005;287.16;277.66;274.38016830617;277.06;276.76000000000005;276.86;277.26000000000005;348.56000000000006;292.86;276.96000000000004;278.76000000000005;295.36;286.56;359.76;307.36;277.36;276.96000000000004;322.16;360.16;273.96000000000004;242.14157278889297;267.35522164206344;274.38016830617;288.66;8140000.000000001;3600000.0;3650000.0;1380000.0;3650000.0;2980000.0;8059999.999999999;0.0;0.22616666666666668;0.09749999999999999;0.03883333333333334;0.0;0.0;-0.0024802530353428224;8849.865234375;7076.57666015625;2287.95532226562;19138.779296875;502166.292886605;434951.5660341621;237393.1424354558;237118.84296979307;230160.55726230372;430148.3826014536;433865.5205784961;447904.5904251493;473045.8727645816;529443.3298662049;468393.5252727365;448043.0009539207;450505.4477509386;461806.47128588706;450290.22863845585;500143.72883470496;319587.58701998147;434408.92020770046;433683.32636128634;205710.24989127388;364883.28560102184;469805.9777390899;202096.60489339175;200114.05163281466;274.02167781846316;1248163.0937509201;786382.8469009321;138809.0813347871;158718.99939748007;0;12;13;2;0;0;0;4;65;72;755378367015.1445;287533566935.2445;635537822410.341;23966.27858934636;10396.047312174613;40835.78074042997;0.0;1991526.16084031;459736.1923623077;1702931.4791504329;507564.6371034758;4.128498228456612;0.20180137456854683
3475;2019-04-14 02:57:41.798;876;372;194;190;149;44;38;35;38;41;755;198;37;60;223;133;869;349;155;43;38;7;792;359;364;138;364;299;782;0.0;1504.0;445.0;217.0;0.0;63;0;10;1;0;0;1;0;0;0;1;1;0;0;0;19053.51171875;8420.02734375;6912.9658203125;2288.78344726562;869.0;159314;485.0;0.0;Calculated values ==>;1555203461.798;360.76;310.36;292.56;292.16;288.06;277.56;274.27422755570615;276.96000000000004;276.66;276.96000000000004;277.26000000000005;348.66;292.96000000000004;276.86;279.16;295.46000000000004;286.46000000000004;360.06000000000006;308.06;277.46000000000004;276.96000000000004;321.66;360.06000000000006;273.86;242.14157278889297;267.47669482898436;274.27422755570615;288.66;7920000.0;3590000.0;3640000.0;1380000.0;3640000.0;2990000.0;7820000.0;0.0;0.25066666666666665;0.07416666666666667;0.036166666666666666;0.0;0.0;0.0;8420.02734375;6912.9658203125;2288.78344726562;19053.51171875;503532.7998881684;395290.07450035954;245629.14006937243;244446.540590829;232942.15653728257;430214.79039162316;433931.68165179034;447854.7951058831;473045.8727645816;529471.0994095542;468374.34440025204;447715.9441943271;450866.4600432827;462092.9729319857;450324.76558622235;502538.9819492777;374865.9734137773;434832.48858899495;433931.68165179034;203620.32615720207;364463.1524481646;469707.477533517;201663.77335712672;200114.05163281466;273.84832109453475;1248481.5272824762;786526.8370292279;138847.24053002353;158835.63915116983;0;12;13;2;0;0;0;4;65;72;755597180010.6451;287616409715.434;635717014945.7509;18259.1674463661;9694.247301046116;32003.36747289876;0.0;1991878.2213620835;459903.6979843473;1703538.7856665992;507564.6371034758;3.402425506958696;0.17489528632959242
3476;2019-04-14 02:58:41.758;868;403;210;201;156;38;35;31;38;40;757;198;36;66;223;132;864;403;155;31;35;5;803;348;353;136;353;304;806;94.0;-1.0;0.0;65.0;0.0;1;0;20;1;0;0;1;0;0;0;1;1;0;0;0;18984.783203125;9194.69140625;4492.20458984375;2334.61108398438;865.0;159315;482.0;-1.0;Calculated values ==>;1555203521.758;359.96000000000004;313.46000000000004;294.16;293.26000000000005;288.76000000000005;276.96000000000004;273.0942459734351;276.66;276.26000000000005;276.96000000000004;277.16;348.86;292.96000000000004;276.76000000000005;279.76000000000005;295.46000000000004;286.36;359.56000000000006;313.46000000000004;276.26000000000005;276.66;321.36;359.66;273.66;241.71165711629368;268.0796299477929;273.0942459734351;288.66;8030000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3040000.0;8059999.999999999;0.015666666666666666;0.0;0.0;0.010833333333333334;0.0;0.015666666666666666;-0.0024810950860628036;9194.69140625;4492.20458984375;2334.61108398438;18984.783203125;501417.97687418765;402110.01368017594;249787.42659475177;247082.805837481;234404.43825977665;430925.7729439634;436061.7692676645;446904.3873112669;473208.68934220774;529297.6306174517;467673.2869433054;446621.9564447741;450782.5135501844;463744.35380676674;452146.6280804448;500842.6284862167;402110.01368017594;435367.2694147528;436061.7692676645;202366.40377179522;362782.70746645995;469781.98110882204;198463.0895723143;198463.0895723143;272.540486060258;1248798.301748573;786673.528492106;138885.74313213016;158930.61887554606;0;12;13;2;0;0;0;4;65;72;755812136609.9271;287698554915.15967;635897794345.1471;0.0;2939.287991645501;0.0;3722.3793152271533;1992030.279650476;460008.9072584611;1703805.302598164;507595.6362511141;0.41579529775673063;0.01925301903675831
3477;2019-04-14 02:59:41.789;866;621;223;218;162;34;33;25;40;37;761;198;38;65;223;132;859;605;154;32;33;3;833;347;352;134;352;303;830;273.0;836.0;395.0;218.0;0.0;1;0;19;1;0;0;1;0;0;0;1;1;0;0;0;26424.71875;9409.384765625;4735.42138671875;2336.998046875;861.0;159316;479.0;0.0;Calculated values ==>;1555203581.789;359.76;335.26000000000005;295.46000000000004;294.96000000000004;289.36;276.56;272.9856168485579;276.46000000000004;275.66;277.16;276.86;349.26;292.96000000000004;276.96000000000004;279.66;295.46000000000004;286.36;359.06000000000006;333.66;276.36;276.46000000000004;321.06;359.26;273.46000000000004;241.2770596917726;267.9596281332873;272.9856168485579;288.56;8330000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;3030000.0;8300000.0;0.0455;0.13933333333333334;0.06583333333333334;0.036333333333333336;0.0;0.0455;0.0;9409.384765625;4735.42138671875;2336.998046875;26424.71875;498426.24083332863;457967.3013262643;253068.21689996298;251534.0784877772;235593.67899344442;430988.63858405815;435952.9704414604;447376.48645180964;473176.5657117748;529791.7321354732;467814.01248185465;447095.7395217318;450826.11921441107;463892.64845557977;452322.5374708039;497391.4460487463;454785.9824221568;435779.9995887948;435952.9704414604;201112.50472608567;361102.401775943;469856.7474154118;198782.21362370858;198782.21362370858;272.66287041019916;1249176.9097788488;786828.6425614434;138924.6933221824;159007.55548891638;0;12;13;2;0;0;0;4;65;72;756023745885.4113;287779596765.3451;636079988430.5638;16365.789627849988;9849.041394431884;5936.361265304805;10791.269435207707;1992166.7316948369;460115.53173111833;1703854.7978348213;507716.6458136322;2.605446661284199;0.1286966218874042
3478;2019-04-14 03:00:41.799;874;528;222;221;178;33;33;22;44;34;767;198;42;68;224;133;862;411;154;34;33;1;814;343;349;131;348;303;811;-1.0;1053.0;222.0;101.0;0.0;1;0;17;1;0;0;1;0;0;0;1;1;0;0;0;33926.734375;9145.189453125;4587.08447265625;2346.53784179688;855.0;159317;478.0;0.0;Calculated values ==>;1555203641.799;360.56000000000006;325.96000000000004;295.36;295.26000000000005;290.96000000000004;276.46000000000004;272.5487779782249;276.46000000000004;275.36;277.56;276.56;349.86;292.96000000000004;277.36;279.96000000000004;295.56;286.46000000000004;359.36;314.26000000000005;276.56;276.46000000000004;320.96000000000004;358.66;273.26000000000005;240.61611355647437;267.9596281332873;272.5487779782249;288.56;8140000.000000001;3429999.9999999995;3490000.0;1310000.0;3479999.9999999995;3030000.0;8109999.999999999;0.0;0.1755;0.037000000000000005;0.016833333333333332;0.0;0.0;0.0;9145.189453125;4587.08447265625;2346.53784179688;33926.734375;501301.768443072;441134.4030398981;253346.8179789363;253033.1364548809;240342.03566165356;431237.1583312671;436658.4772508701;447935.7548802551;473275.31562819314;530417.9335295041;467814.01248185465;447656.4881179867;451233.12863988744;464612.62359298475;453161.66584313;499562.366863547;404125.2854984219;436828.4760420118;436658.4772508701;200694.54348549087;358582.20175259834;470066.8993565604;197533.12373320272;198782.21362370858;272.15009822095817;1249679.9223762732;786983.2897834837;138963.7292928261;159085.25598565696;0;12;13;2;0;0;0;4;65;72;756234080935.3778;287859110015.33246;636261818730.5349;9264.89735244094;4587.651889659853;16749.20777957946;0.0;1992380.3563511483;460235.85755942954;1704043.8757512334;507806.5880467855;1.9032349817905505;0.0948043099088447
3479;2019-04-14 03:01:41.870;883;374;206;212;184;31;35;20;50;32;773;197;47;67;224;135;869;368;154;36;34;-1;840;343;348;129;348;300;839;179.0;951.0;319.0;14.0;0.0;1;0;10;1;0;0;1;0;0;0;1;1;0;0;0;32986.9140625;8901.05859375;4725.54443359375;2328.7734375;845.0;159318;482.0;0.0;Calculated values ==>;1555203701.87;361.46000000000004;310.56;293.76000000000005;294.36;291.56;276.26000000000005;272.5487779782249;276.66;275.16;278.16;276.36;350.46000000000004;292.86;277.86;279.86;295.56;286.66;360.06000000000006;309.96000000000004;276.76000000000005;276.56;321.36;357.66;273.06;240.16925963744896;267.5978703862781;272.5487779782249;288.56;8400000.0;3429999.9999999995;3479999.9999999995;1290000.0;3479999.9999999995;3000000.0;8390000.0;0.029833333333333333;0.1585;0.05316666666666667;0.0023333333333333335;0.0;0.029833333333333333;0.0;8901.05859375;4725.54443359375;2328.7734375;32986.9140625;500295.61333175644;353976.9372885117;247709.7318793609;249479.3334203983;241433.3089380673;431237.1583312671;437229.27830592886;449323.756237676;473341.49414492835;531269.9684629661;468113.945853984;448911.6385699624;451631.5885835761;464612.62359298475;453441.9510735276;498233.7883231384;341858.692264898;437397.6503575355;437060.5042495169;202366.40377179522;354382.54770086217;470142.0355805553;198448.88944655037;198448.88944655037;272.5141074471566;1250238.1959548804;787133.8531395824;139002.73632382715;159162.95305923067;0;12;13;2;0;0;0;4;65;72;756443428369.8926;287937202315.1514;636442932795.1151;13338.180417728181;633.9506743126782;24785.4527252311;7118.579841621834;1992568.9382235906;460279.4224048314;1704390.4074992058;507865.9797424348;2.875279299111358;0.06680731974195711
3480;2019-04-14 03:02:41.800;892;353;184;189;177;33;26;22;55;30;779;196;52;71;224;138;875;353;154;38;26;-4;820;346;351;129;351;299;824;-1.0;591.0;893.0;270.0;0.0;1;0;3;1;0;0;1;0;0;0;1;1;0;0;0;29383.826171875;8163.140625;4664.00439453125;2320.32788085938;827.0;159319;505.0;-1.0;Calculated values ==>;1555203761.8;362.36;308.46000000000004;291.56;292.06;290.86;276.46000000000004;272.8767566201714;275.76000000000005;275.36;278.66;276.16;351.06000000000006;292.76000000000005;278.36;280.26000000000005;295.56;286.96000000000004;360.66;308.46000000000004;276.96000000000004;275.76000000000005;323.66;355.86;272.76000000000005;240.16925963744896;267.47669482898436;272.8767566201714;288.56;8200000.0;3460000.0;3510000.0;1290000.0;3510000.0;2990000.0;8240000.000000001;0.0;0.0985;0.14883333333333332;0.045000000000000005;0.0;0.0;-0.002487391949673579;8163.140625;4664.00439453125;2320.32788085938;29383.826171875;503362.88836003933;325638.6779784668;241749.77954787426;243163.36545347038;239796.04886913387;431051.2098666511;434975.17651431775;450188.9382427248;473148.0712050766;531969.3885642122;468133.3078560321;449780.52381404105;452343.6189116893;464171.182377635;453344.702664442;500911.937075418;325638.6779784668;437043.4276340726;434975.17651431775;211980.4382156667;346825.2571629905;469850.28725543065;198568.24599353946;198448.88944655037;272.5739058788834;1250757.3457418818;787275.8888979601;139041.43363526044;159241.10801227184;0;12;13;2;0;0;0;4;65;72;756652883720.1259;288014512015.23755;636622423145.3151;37449.54636308708;12207.691856785104;17264.416021049696;0.0;1992991.6755110023;460386.3112434072;1704740.4142543129;507925.23203276587;4.418007853917076;0.28118454238445895
