;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3481;2019-04-14 03:03:41.780;899;462;171;173;161;37;25;24;58;31;781;196;55;69;225;141;876;484;155;34;25;-5;823;352;357;139;357;297;827;-2.0;337.0;1201.0;218.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;24002.1796875;8005.61767578125;4611.5244140625;1331.49877929688;803.0;159320;571.0;-1.0;Calculated values ==>;1555203821.78;363.06000000000006;319.36;290.26000000000005;290.46000000000004;289.26000000000005;276.86;273.5264737036516;275.66;275.56;278.96000000000004;276.26000000000005;351.26;292.76000000000005;278.66;280.06;295.66;287.26000000000005;360.76;321.56;276.56;275.66;330.26000000000005;353.46000000000004;272.66;242.35481222062532;267.23344911666527;273.5264737036516;288.66;8230000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2970000.0;8270000.0;0.0;0.05616666666666667;0.20016666666666666;0.036333333333333336;0.0;0.0;-0.002491274207780164;8005.61767578125;4611.5244140625;1331.49877929688;24002.1796875;504104.91726041463;419384.30322307855;238086.03682266918;238633.75082018194;235378.1342136037;430671.36484660726;433318.7079877765;450955.1876417471;471934.1488268154;532326.8966954321;468412.8115865379;450550.5709728099;452427.2808939394;463412.3307658889;452727.06166862155;500789.5479240994;426332.5222398732;434929.85772998666;433318.7079877765;239577.9089402584;336752.88402864704;468386.10659383785;200375.38933724066;198448.88944655037;273.31269587036445;1251202.080829724;787410.5836372919;139071.85538014182;159318.37832034356;0;12;13;2;0;0;0;4;65;72;756865212920.1934;288094885215.2631;636801163545.372;50157.72296061871;9737.722726989698;4182.002942597371;0.0;1993721.4927354062;460569.1287388452;1704919.074839014;507925.23203276587;4.593813062602246;0.3140424800634813
3482;2019-04-14 03:04:41.771;903;619;163;164;149;41;27;25;61;32;777;196;59;71;224;144;868;477;155;29;26;-5;788;349;354;143;354;304;788;-2.0;806.0;129.0;0.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;19825.466796875;7659.71044921875;4315.46435546875;1348.21423339844;789.0;159321;647.0;0.0;Calculated values ==>;1555203881.771;363.46000000000004;335.06;289.46000000000004;289.56;288.06;277.26000000000005;273.20264511476705;275.86;275.66;279.26000000000005;276.36;350.86;292.76000000000005;279.06;280.26000000000005;295.56;287.56;359.96000000000004;320.86;276.06;275.76000000000005;337.86;352.06000000000006;272.66;243.1966462407574;268.0796299477929;273.20264511476705;288.66;7880000.0;3490000.0;3540000.0;1430000.0;3540000.0;3040000.0;7880000.0;0.0;0.13433333333333333;0.021500000000000002;0.0;0.0;0.0;0.0;7659.71044921875;4315.46435546875;1348.21423339844;19825.466796875;507666.3385258561;463370.8062857431;236641.1791557847;236916.78739715778;232838.18428498282;430862.6128555636;434421.13070797606;450099.8059124212;471502.6223741309;531385.6704624288;467430.0554965995;449825.5836211171;451461.2570380462;463727.09145321214;453671.4950684801;502751.18061208137;432918.6078847577;434774.884458551;434243.5176279555;271378.50176498963;330879.36315565393;467832.4551959069;200128.53018992607;198448.88944655037;273.20264511476705;1251567.2564321526;787541.1084565364;139094.18297224957;159392.75873460897;0;12;13;2;0;0;0;4;65;72;757078480924.9696;288179472525.1744;636981436500.1829;5374.382428033646;0.0;9380.842269703815;0.0;1994184.1908646943;460650.2642559982;1705032.0815954416;507925.23203276587;1.1074678263584818;0.036045758278391946
3483;2019-04-14 03:05:41.761;898;386;162;166;147;38;27;24;63;33;770;196;61;73;225;142;874;341;154;26;26;-6;808;343;349;144;348;306;806;142.0;892.0;0.0;59.0;0.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;18917.0;8214.0615234375;4458.01025390625;1360.60217285156;782.0;159322;681.0;-1.0;Calculated values ==>;1555203941.761;362.96000000000004;311.76000000000005;289.36;289.76000000000005;287.86;276.96000000000004;272.5487779782249;275.86;275.56;279.46000000000004;276.46000000000004;350.16;292.76000000000005;279.26000000000005;280.46000000000004;295.66;287.36;360.56000000000006;307.26000000000005;275.76000000000005;275.76000000000005;341.26;351.36;272.56;243.40439225979637;268.3187672390254;272.5487779782249;288.56;8080000.0;3429999.9999999995;3490000.0;1440000.0;3479999.9999999995;3060000.0;8059999.999999999;0.023666666666666666;0.14866666666666667;0.0;0.009833333333333333;0.0;0.023666666666666666;-0.0024946100541914026;8214.0615234375;4458.01025390625;1360.60217285156;18917.0;505257.1454088759;392323.9235661259;236026.94690489926;237118.84296979307;232003.1232944384;431237.1583312671;435629.5423769638;450010.4892693166;471468.59216682916;530503.8545830504;467146.9290094638;449735.29261782207;451376.6761187206;464742.27432137955;454417.73831090395;501835.03218126495;317708.50364146027;435456.5192974062;435456.5192974062;285614.20965156396;327943.14443680964;467593.6283991344;197398.94746607795;197398.94746607795;272.09659838202066;1251890.056513196;787673.3678427574;139116.75268006025;159465.85883765065;0;12;13;2;0;0;0;4;65;72;757289345775.0032;288265558175.18805;637164406000.2119;0.0;2656.914362508388;27373.47724291763;5634.029200008102;1994228.969920515;460672.4015188638;1705338.3165437628;507972.1744510662;2.5415270768788676;0.05106061242653166
3484;2019-04-14 03:06:41.792;897;346;164;166;142;35;27;21;61;32;765;195;60;74;225;140;879;349;154;27;26;-6;842;344;349;144;349;304;841;143.0;928.0;755.0;221.0;0.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;18579.697265625;8665.361328125;4710.2265625;1349.03564453125;775.0;159323;695.0;0.0;Calculated values ==>;1555204001.792;362.86;307.76000000000005;289.56;289.76000000000005;287.36;276.66;272.6583383277491;275.86;275.26000000000005;279.26000000000005;276.36;349.66;292.66;279.16;280.56;295.66;287.16;361.06000000000006;308.06;275.86;275.76000000000005;342.66;350.66;272.56;243.40439225979637;268.0796299477929;272.6583383277491;288.56;8420000.0;3440000.0;3490000.0;1440000.0;3490000.0;3040000.0;8410000.0;0.02383333333333333;0.15466666666666665;0.12583333333333332;0.036833333333333336;0.0;0.02383333333333333;0.0;8665.361328125;4710.2265625;1349.03564453125;18579.697265625;502162.67562741175;307945.0495499959;235936.51619151124;236472.9989139472;230151.7423041515;431175.4696738307;435629.5423769638;450099.8059124212;471369.63528795214;530133.2815370072;467308.3238851196;449962.7772143524;451866.65278891707;464595.6765359818;453968.8239142745;499529.3769948265;310834.513426358;435629.5423769638;435456.5192974062;291477.81744585035;325007.27902157017;467593.6283991344;198056.7636817287;198056.7636817287;272.3625935743399;1252202.690435238;787814.1023754685;139139.34466175296;159542.30028564853;0;12;13;2;0;0;0;4;65;72;757498853965.4824;288352002815.3858;637347500550.6307;31715.416147362135;9927.941183757775;29184.805565256454;5658.027508840313;1994493.4016081674;460777.32950011746;1705809.8790830718;508066.3235424328;5.1944411497244465;0.24600951463528364
3485;2019-04-14 03:07:41.782;902;342;164;164;141;37;25;23;40;31;759;194;43;74;225;139;881;342;155;29;24;-6;821;348;353;145;353;304;819;-1.0;936.0;781.0;186.0;0.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;17223.521484375;8283.888671875;4573.99560546875;1349.49694824219;768.0;159324;693.0;0.0;Calculated values ==>;1555204061.782;363.36;307.36;289.56;289.56;287.26000000000005;276.86;273.0942459734351;275.66;275.46000000000004;277.16;276.26000000000005;349.06000000000006;292.56;277.46000000000004;280.56;295.66;287.06;361.26;307.36;276.06;275.56;342.46000000000004;349.96000000000004;272.56;243.61107973660833;268.0796299477929;273.0942459734351;288.66;8209999.999999999;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;3040000.0;8190000.000000001;0.0;0.156;0.13016666666666665;0.031000000000000003;0.0;0.0;0.0;8283.888671875;4573.99560546875;1349.49694824219;17223.521484375;504706.13821942563;311712.1745667743;236330.60894735786;236330.60894735786;230222.05689933387;430925.7729439634;434311.5622631981;447186.0512154405;471137.28958763636;529506.5989332239;467186.51452007843;447607.1325964645;451866.65278891707;464006.37310129235;453139.3580578936;501691.60309792554;311712.1745667743;435017.2703086864;434133.9136240739;290640.09048841946;322071.7610967587;467454.15562920104;199155.50365413833;198056.7636817287;272.8147875351588;1252501.0008648427;787955.322584866;139161.82868540104;159619.6559089742;0;12;13;2;0;0;0;4;65;72;757709418865.5159;288438688365.3996;637529870150.6597;32285.309607562827;8317.258211226945;29636.790850859597;0.0;1995026.6520996464;460929.34748787846;1706299.9773566225;508113.4659133091;4.943863865858401;0.2554003981261015
3486;2019-04-14 03:08:41.783;907;376;163;164;142;39;25;24;12;31;752;193;17;70;226;139;883;398;154;30;25;-6;851;352;358;145;357;302;853;-2.0;155.0;855.0;217.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16596.345703125;8222.6416015625;4715.94921875;1335.74768066406;762.0;159325;687.0;0.0;Calculated values ==>;1555204121.783;363.86;310.76000000000005;289.46000000000004;289.56;287.36;277.06;273.5264737036516;275.66;275.56;274.36;276.26000000000005;348.36;292.46000000000004;274.86;280.16;295.76000000000005;287.06;361.46000000000004;312.96000000000004;276.16;275.66;341.86;349.36;272.56;243.61107973660833;267.8393353686513;273.5264737036516;288.56;8510000.0;3520000.0000000005;3579999.9999999995;1450000.0;3570000.0000000005;3020000.0;8530000.0;0.0;0.025833333333333333;0.14250000000000002;0.036166666666666666;0.0;0.0;0.0;8222.6416015625;4715.94921875;1335.74768066406;16596.345703125;502832.7557080283;343189.1228427324;235462.77296959597;235728.66181753957;229976.59866173693;430671.36484660726;433066.989957466;443576.6592147222;471137.28958763636;528928.5343954032;467348.04461195954;444301.04523409;451681.0526001741;463544.24104893836;452441.88344128046;499313.1088721757;374840.43214428483;433972.159331108;433066.989957466;288127.0477506168;319555.8750819185;467454.15562920104;200174.91287428237;198056.7636817287;273.2338870968925;1252782.8377882685;788092.8792962187;139184.20609689888;159697.0734060193;0;12;13;2;0;0;0;4;65;72;757922722420.2582;288525689815.2945;637711673180.4401;34684.74885351268;9666.599279636224;3215.544148803847;0.0;1995584.7452208782;461079.21546454594;1706573.7513774466;508113.4659133091;3.332336015339592;0.24223646368499044
3487;2019-04-14 03:09:41.793;911;614;160;161;141;46;28;25;10;32;745;192;10;65;224;140;875;568;155;30;28;-5;785;360;365;145;364;302;782;-1.0;913.0;580.0;172.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15033.9189453125;7689.46728515625;4318.80029296875;1340.81091308594;755.0;159326;680.0;-1.0;Calculated values ==>;1555204181.793;364.26;334.56;289.16;289.26000000000005;287.26000000000005;277.76000000000005;274.38016830617;275.96000000000004;275.66;274.16;276.36;347.66;292.36;274.16;279.66;295.56;287.16;360.66;329.96000000000004;276.16;275.96000000000004;341.16;348.66;272.66;243.61107973660833;267.8393353686513;274.38016830617;288.66;7850000.0;3600000.0;3650000.0;1450000.0;3640000.0;3020000.0;7820000.0;0.0;0.15216666666666667;0.09666666666666666;0.028666666666666667;0.0;0.0;-0.0024988138941255404;7689.46728515625;4318.80029296875;1340.81091308594;15033.9189453125;509027.5569717877;463267.35471076804;235931.6189041047;236206.55920693887;230805.59525158568;430148.3826014536;431830.4574308565;443285.3374463631;471236.42390828294;528197.3986632949;467226.52842776425;443285.3374463631;451005.4113257816;462227.06044939905;451169.0687444768;504005.4986088559;454535.1410401739;432205.70286623563;431830.4574308565;285195.4229665811;316620.98725437425;467554.11004514707;202177.22871560144;198056.7636817287;274.0530824000669;1253046.4672578867;788225.5023037383;139206.51446928576;159772.37553353488;0;12;13;2;0;0;0;4;65;72;758139658570.2238;288612704315.28064;637892903380.4113;23307.117177306962;7607.470598113641;7527.7394100344445;0.0;1996068.0913153165;461223.19003860134;1706663.2936616498;508113.4659133091;2.879773851862925;0.19477899937639293
3488;2019-04-14 03:10:41.784;906;481;160;161;141;47;30;26;22;32;718;192;19;64;224;140;877;373;155;30;30;-6;795;350;355;132;355;306;792;-2.0;964.0;766.0;15.0;0.0;0;1;6;1;0;0;1;0;0;0;1;0;1;0;0;16085.7255859375;8064.265625;4342.81103515625;2386.81860351562;749.0;159327;665.0;0.0;Calculated values ==>;1555204241.784;363.76;321.26000000000005;289.16;289.26000000000005;287.26000000000005;277.86;273.3108153835814;276.16;275.76000000000005;275.36;276.36;344.96000000000004;292.36;275.06;279.56;295.56;287.16;360.86;310.46000000000004;276.16;276.16;339.66;348.06000000000006;272.56;240.83765695389522;268.3187672390254;273.3108153835814;288.66;7950000.0;3500000.0;3550000.0;1320000.0;3550000.0;3060000.0;7920000.0;0.0;0.16066666666666668;0.12766666666666668;0.0025;0.0;0.0;0.0;8064.265625;4342.81103515625;2386.81860351562;16085.7255859375;507491.08360757004;433133.66418259917;235742.45300335324;236015.78385312154;230643.85312568917;430799.1582183253;434708.2881056637;444222.0935492395;472950.9869074988;525056.8338897043;466657.7250530647;443785.1483169292;450147.83784224367;463578.4645306311;452933.47898461745;503411.12331896793;390716.1913396161;434708.2881056637;434708.2881056637;278914.2836208781;314105.63291466556;469247.6867450739;200321.68533452423;198056.7636817287;273.2828873297279;1253305.7587291526;788356.763719019;139237.5733890213;159844.54480084605;0;12;13;2;0;0;0;4;65;73;758355626169.9972;288695791850.1935;638075276020.22;31137.952115411987;672.3150035263741;18106.3190713492;0.0;1996521.7321692766;461292.177902144;1706876.8787728641;508113.4659133091;3.374134080350261;0.14914411702895397
3489;2019-04-14 03:11:41.764;900;354;163;164;140;41;27;24;36;32;695;194;32;66;224;137;882;353;155;26;26;-6;849;346;351;125;351;306;848;174.0;949.0;918.0;190.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;16057.53515625;9150.7529296875;4746.9658203125;871.980712890625;743.0;159328;653.0;-1.0;Calculated values ==>;1555204301.764;363.16;308.56;289.46000000000004;289.56;287.16;277.26000000000005;272.8767566201714;275.86;275.56;276.76000000000005;276.36;342.66;292.56;276.36;279.76000000000005;295.56;286.86;361.36;308.46000000000004;275.76000000000005;275.76000000000005;338.46000000000004;347.46000000000004;272.56;239.25999513918347;268.3187672390254;272.8767566201714;288.66;8490000.0;3460000.0;3510000.0;1250000.0;3510000.0;3060000.0;8480000.0;0.029;0.15816666666666668;0.153;0.03166666666666666;0.0;0.029;-0.002500651127544423;9150.7529296875;4746.9658203125;871.980712890625;16057.53515625;501987.1345579458;313477.12203751644;235548.1098901286;235814.67796529678;229534.59477296378;431051.2098666511;435149.99214662175;446235.4177501;473859.25462455093;522638.3831710966;466902.48658854986;445664.3711478791;450422.0409547465;464171.182377635;453204.00941393146;499344.4495338992;312440.8739906323;434975.17651431775;434975.17651431775;273890.2417152289;311590.51834565785;470196.40991137497;198790.99831657024;198790.99831657024;272.6621647207455;1253573.5299485873;788500.1743875244;139264.72099777966;159920.2676919522;0;12;13;2;0;0;0;4;65;73;758567355570.0646;288772866150.218;638258814820.2783;37858.99617333006;8594.504700502148;29561.91553176005;6849.341167734678;1997096.5150803425;461369.3756585363;1707273.981649587;508170.524730444;5.6104565825139145;0.2535519978791423
3490;2019-04-14 03:12:41.785;902;348;165;165;140;40;26;26;48;32;717;195;44;59;225;136;884;347;155;29;26;-4;836;350;355;136;355;305;834;-1.0;949.0;1285.0;161.0;0.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;15900.953125;8736.953125;4667.8271484375;1384.3154296875;739.0;159329;636.0;-1.0;Calculated values ==>;1555204361.785;363.36;307.96000000000004;289.66;289.66;287.16;277.16;273.3108153835814;275.76000000000005;275.76000000000005;277.96000000000004;276.36;344.86;292.66;277.56;279.06;295.66;286.76000000000005;361.56000000000006;307.86;276.06;275.76000000000005;336.76000000000005;347.06000000000006;272.76000000000005;241.71165711629368;268.19934244402924;273.3108153835814;288.66;8359999.999999999;3500000.0;3550000.0;1360000.0;3550000.0;3050000.0;8340000.000000001;0.0;0.15816666666666668;0.21416666666666667;0.026833333333333334;0.0;0.0;-0.002501259238371072;8736.953125;4667.8271484375;1384.3154296875;15900.953125;503409.6164138933;312378.35577637376;236329.04603832593;236329.04603832593;229738.000136959;430799.1582183253;433996.9779746687;448117.77220923116;472427.34351167246;525030.9313513897;467166.66808169626;447557.86663498206;449642.78568856575;463709.95100614504;452364.8428864296;500797.6323616165;311281.6413454198;434531.2036186236;433996.9779746687;266774.11836628895;309913.9067706182;468897.1433224279;199999.75320733263;198790.99831657024;273.1563241304503;1253839.9438971737;788649.2907774877;139283.53004654424;159998.75176003;0;12;13;2;0;0;0;4;65;73;758779229700.583;288851193555.40967;638442178975.727;53138.60906957327;7215.413301421722;29975.112579061773;0.0;1997855.0938689047;461501.17108780233;1707770.2972013901;508227.6225508932;6.107820029250999;0.3147192576866043
3491;2019-04-14 03:13:41.755;908;380;170;169;143;42;28;27;57;33;745;195;54;62;225;137;882;372;155;30;27;-2;849;357;362;140;362;304;852;-1.0;117.0;49.0;109.0;0.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;16216.8525390625;9046.9453125;4723.2685546875;1369.17749023438;822.0;159330;624.0;16.0;Calculated values ==>;1555204421.755;363.96000000000004;311.16;290.16;290.06;287.46000000000004;277.36;274.0616903277293;275.96000000000004;275.86;278.86;276.46000000000004;347.66;292.66;278.56;279.36;295.66;286.86;361.36;310.36;276.16;275.86;335.56;355.36;272.96000000000004;242.56692532238324;268.0796299477929;274.0616903277293;288.66;8490000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;8520000.0;0.0;0.0195;0.008166666666666666;0.018166666666666668;0.0;0.0;0.039811309593194;9046.9453125;4723.2685546875;1369.17749023438;16216.8525390625;503151.3897131441;351355.2242041959;237351.59806520457;237082.7937968806;230248.43666787143;430346.717906069;432602.7564472499;449550.6973594706;471998.58498376724;528043.0232017372;467308.3238851196;449137.1035301482;450236.6707993473;462662.94749955734;451268.963431207;499344.4495338992;336834.2507343505;432971.4512641538;432417.5491711716;261751.83340796042;344726.4743306794;468545.2436277732;199852.11451840325;198790.99831657024;273.1281784326109;1254107.458453645;788797.4158316273;139306.4643480007;160076.97176136126;0;12;13;2;0;0;0;4;65;73;758994222150.6855;288933952155.44916;638624787625.8142;2039.2050932020497;4881.258512153554;3168.948876591199;0.0;1998314.679079588;461601.92628349765;1708046.3596133962;508227.6225508932;0.6664344849636644;0.059709513963826115
3492;2019-04-14 03:14:41.795;914;539;181;179;152;50;31;35;64;35;755;194;61;64;222;140;876;364;155;32;31;0;816;367;372;142;371;306;818;-1.0;177.0;1731.0;150.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;15841.3662109375;8826.8486328125;4489.755859375;1367.84436035156;865.0;159331;608.0;0.0;Calculated values ==>;1555204481.795;364.56000000000006;327.06;291.26000000000005;291.06;288.36;278.16;275.1157276137837;276.26000000000005;276.66;279.56;276.66;348.66;292.56;279.26000000000005;279.56;295.36;287.16;360.76;309.56;276.36;276.26000000000005;333.96000000000004;359.66;273.16;242.98782864720522;268.3187672390254;275.1157276137837;288.66;8159999.999999999;3670000.0000000005;3720000.0000000005;1420000.0;3710000.0;3060000.0;8180000.0;0.0;0.029500000000000002;0.2885;0.025;0.0;0.0;0.0;8826.8486328125;4489.755859375;1367.84436035156;15841.3662109375;506834.9345455202;442460.1265689408;241035.19732171035;240475.44086770306;233130.43075331533;429675.2189834977;430558.8835129871;450147.83784224367;471931.263865096;528935.3484124116;466902.48658854986;449735.29261782207;450147.83784224367;460885.8893942399;449903.24351046415;501412.6783984745;359252.525642601;430753.1379245722;430558.8835129871;255056.51255035817;362782.70746645995;468468.1067229894;204565.32065379096;198790.99831657024;275.0097108135895;1254374.788377607;788946.4634132655;139329.2880690847;160153.79814823193;0;12;13;2;0;0;0;4;65;73;759214568950.5455;289018608555.3954;638807909625.6979;70850.5562088686;6597.569651729962;4193.724506298269;0.0;1998922.4986998374;461697.6469560701;1708107.7561286222;508227.6225508932;5.55974903700797;0.34639866932928876
3493;2019-04-14 03:15:41.806;910;405;195;192;161;57;35;41;68;38;755;194;65;70;220;143;869;322;155;35;35;1;769;361;366;143;365;312;764;-1.0;1210.0;26.0;115.0;0.0;1;100;30;1;0;0;1;0;0;0;1;0;0;0;0;16738.625;9542.689453125;4236.626953125;1396.75866699219;879.0;159332;595.0;0.0;Calculated values ==>;1555204541.806;364.16;313.66;292.66;292.36;289.26000000000005;278.86;274.4858918419099;276.66;277.26000000000005;279.96000000000004;276.96000000000004;348.66;292.56;279.66;280.16;295.16;287.46000000000004;360.06000000000006;305.36;276.66;276.66;332.66;361.06000000000006;273.26000000000005;243.1966462407574;269.02936301313275;274.4858918419099;288.66;7690000.000000001;3610000.0;3660000.0;1430000.0;3650000.0;3120000.0;7640000.000000001;0.0;0.20166666666666666;0.004333333333333333;0.019166666666666665;0.0;0.0;0.0;9542.689453125;4236.626953125;1396.75866699219;16738.625;510227.0742034719;417118.7330537548;246410.65573926942;245506.10332140772;236560.3411885662;430081.6785162784;432880.6149027872;449605.8878164785;472095.1348084983;528474.5316330596;466043.9375728645;449187.8993887741;449883.6728420076;461537.0928964145;451427.8056151947;504565.10635679855;316049.0195411627;432880.6149027872;432880.6149027872;249617.41799618208;368664.88234281715;468429.6359069716;200290.97073544652;198790.99831657024;273.3184326441106;1254646.3380789803;789099.5709616778;139352.33065131347;160226.5313368771;0;12;13;2;0;0;0;4;65;73;759436009540.2429;289104124230.2785;638993343615.4445;1080.3646406844719;5139.324415787564;38017.41084115323;0.0;1999522.0329338934;461795.472337865;1708459.5800786046;508227.6225508932;2.9149236336885447;0.10137493271370303
3494;2019-04-14 03:16:41.776;897;354;205;199;163;50;33;35;66;39;755;193;65;72;221;142;867;341;155;33;33;3;833;353;358;145;358;311;830;-2.0;1173.0;534.0;80.0;0.0;1;100;38;1;0;0;1;0;0;0;1;0;0;0;0;19488.916015625;10967.36328125;4674.41455078125;1393.7629394531198;884.0;159333;582.0;0.0;Calculated values ==>;1555204601.776;362.86;308.56;293.66;293.06;289.46000000000004;278.16;273.6339639331285;276.46000000000004;276.66;279.76000000000005;277.06;348.66;292.46000000000004;279.66;280.36;295.26000000000005;287.36;359.86;307.26000000000005;276.46000000000004;276.46000000000004;331.36;361.56000000000006;273.46000000000004;243.61107973660833;268.91163127593666;273.6339639331285;288.66;8330000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3110000.0;8300000.0;0.0;0.1955;0.089;0.013333333333333334;0.0;0.0;0.0;10967.36328125;4674.41455078125;1393.7629394531198;19488.916015625;502948.85744816967;322657.326867946;247644.62464256384;245893.41228314268;235862.29927319792;430607.02586249536;434509.0152533873;449511.2499308401;471929.7997510953;528551.4376075015;466064.214842739;449372.1679928958;450342.1206995582;462733.1757949236;452694.98417098843;498573.6447831051;306617.813003255;434509.0152533873;434509.0152533873;244179.05427248686;370766.08264445094;468352.8904771392;200717.81070699936;198790.99831657024;273.45147261934653;1254948.083306167;789270.4026093261;139375.57337087157;160300.75288677213;0;12;13;2;0;0;0;4;65;73;759653100940.3464;289190481030.3197;639180150165.5336;22142.616090921827;3568.467730268532;37527.3651129607;0.0;1999715.461010996;461868.0009899828;1709088.8051086226;508227.6225508932;3.712148019392804;0.14620444524700682
3495;2019-04-14 03:17:41.767;894;367;213;210;169;45;32;32;20;39;753;192;26;71;221;141;868;358;156;35;32;4;852;359;364;146;364;306;854;-2.0;-2.0;1617.0;246.0;0.0;1;100;36;1;0;0;1;0;0;0;1;0;0;0;0;22107.1875;10986.7392578125;4801.1142578125;1360.484375;888.0;159334;566.0;0.0;Calculated values ==>;1555204661.767;362.56000000000006;309.86;294.46000000000004;294.16;290.06;277.66;274.27422755570615;276.36;276.36;275.16;277.06;348.46000000000004;292.36;275.76000000000005;280.26000000000005;295.26000000000005;287.26000000000005;359.96000000000004;308.96000000000004;276.66;276.36;329.76000000000005;361.96000000000004;273.56;243.81672145450628;268.3187672390254;274.27422755570615;288.76000000000005;8520000.0;3590000.0;3640000.0;1460000.0;3640000.0;3060000.0;8540000.0;0.0;0.0;0.2695;0.041;0.0;0.0;0.0;10986.7392578125;4801.1142578125;1360.484375;22107.1875;500845.17748213816;326928.3309928978;249381.20551781257;248501.52949644765;237047.16295642537;430214.79039162316;432833.13015370606;443931.0220281237;471797.4602824029;528726.0528959597;466657.7250530647;444801.58097852516;451104.7167215467;461824.42280746065;451493.1290991957;496991.5700034018;315449.58480103733;433384.8821390699;432833.13015370606;237486.63934987856;372447.206072691;468314.61623845174;202298.18870920656;198790.99831657024;274.09560357959015;1255294.6655066377;789453.3260209982;139398.5219889921;160379.70378234988;0;12;13;2;0;0;0;4;65;73;759869668450.1193;289277767935.22815;639365222400.3394;65120.04857944818;10906.673528699052;0.0;0.0;2000442.5408041554;461988.60907308775;1709401.4862416962;508227.6225508932;4.4334746955103475;0.3122619282726964
3496;2019-04-14 03:18:41.777;900;596;190;192;178;50;34;37;-9;39;737;192;-20;64;220;146;865;493;156;36;34;3;795;367;372;135;372;306;798;-1.0;0.0;388.0;71.0;0.0;19;0;33;1;0;0;1;0;0;0;1;0;1;0;0;21251.8515625;10089.705078125;5076.064453125;2355.82592773438;889.0;159335;552.0;0.0;Calculated values ==>;1555204721.777;363.16;332.76000000000005;292.16;292.36;290.96000000000004;278.16;275.1157276137837;276.56;276.86;272.26000000000005;277.06;346.86;292.36;271.16;279.56;295.16;287.76000000000005;359.66;322.46000000000004;276.76000000000005;276.56;328.36;362.06000000000006;273.46000000000004;241.49495122638035;268.3187672390254;275.1157276137837;288.76000000000005;7950000.0;3670000.0000000005;3720000.0000000005;1350000.0;3720000.0000000005;3060000.0;7980000.0;0.0;0.0;0.06466666666666666;0.011833333333333333;0.0;0.0;0.0;10089.705078125;5076.064453125;2355.82592773438;21251.8515625;506652.6351292667;457659.82984159596;244054.13247160212;244636.40765003636;240618.4829086643;429675.2189834977;431139.6091402235;439601.1947501439;473241.2657668606;527050.2660827636;466657.7250530647;437898.67151236854;450147.83784224367;460457.78071063303;450792.92296746565;501701.7156551172;435018.7585040907;431523.42560423893;431139.6091402235;231631.59724164338;372867.5097577542;469721.2362203577;204296.99689709666;198790.99831657024;274.9065152598645;1255656.0510529887;789628.9923299424;139429.49640305206;160462.0273232317;0;12;13;2;0;0;0;4;65;74;760090505250.0842;289362081985.2147;639548853000.3102;15216.338127830388;3140.853498658589;0.0;0.0;2001112.122271591;462105.69130875135;1709401.4862416962;508227.6225508932;1.0476895023321713;0.07647311725444984
3497;2019-04-14 03:19:41.758;897;561;173;175;163;53;36;39;-13;41;715;193;-21;52;219;146;863;370;156;39;36;2;796;362;367;129;367;307;790;-2.0;1236.0;164.0;47.0;0.0;18;0;37;1;0;0;1;0;0;0;1;0;1;0;0;19965.859375;10405.5478515625;5098.337890625;2380.912109375;886.0;159336;540.0;0.0;Calculated values ==>;1555204781.758;362.86;329.26000000000005;290.46000000000004;290.66;289.46000000000004;278.46000000000004;274.5913991737795;276.76000000000005;277.06;271.86;277.26000000000005;344.66;292.46000000000004;271.06;278.36;295.06;287.76000000000005;359.46000000000004;310.16;277.06;276.76000000000005;327.16;361.76;273.36;240.16925963744896;268.43790593516167;274.5913991737795;288.76000000000005;7959999.999999999;3620000.0000000005;3670000.0000000005;1290000.0;3670000.0000000005;3070000.0;7900000.0;0.0;0.206;0.02733333333333333;0.007833333333333333;0.0;0.0;0.0;10405.5478515625;5098.337890625;2380.912109375;19965.859375;506146.66220319713;451893.2993419181;239380.96918946126;239943.77354224017;236602.5343160845;430014.67791919125;432812.2514932043;438764.06849357975;474211.1747634917;524662.4223900747;466637.50296154356;437514.20447033056;448301.5085314506;461094.9126814693;451686.7665824193;501326.0831395999;389640.0122569725;433366.6693374496;432812.2514932043;226613.5671989835;371606.62613540585;470433.62886287016;202699.94553375852;198790.99831657024;274.2655132581335;1255999.4232082027;789799.7320195092;139468.95672026745;160546.78716023685;0;12;13;2;0;0;0;4;65;74;760312135044.8868;289441256905.1442;639732694765.1465;6452.419360901779;2097.247186078041;23007.330601821242;0.0;2001292.6380690597;462149.3283249863;1709593.1532827516;508227.6225508932;1.7644592581203873;0.06175046349816838
3498;2019-04-14 03:20:41.788;887;383;171;173;155;49;37;36;-16;41;723;195;-23;41;219;143;867;356;157;37;37;2;844;360;365;131;365;302;840;0.0;1176.0;280.0;192.0;0.0;8;100;31;1;0;0;1;0;0;0;1;0;0;0;0;18546.21484375;10447.345703125;4995.4345703125;1375.07080078125;884.0;159337;529.0;0.0;Calculated values ==>;1555204841.788;361.86;311.46000000000004;290.26000000000005;290.46000000000004;288.66;278.06;274.38016830617;276.86;276.76000000000005;271.56;277.26000000000005;345.46000000000004;292.66;270.86;277.26000000000005;295.06;287.46000000000004;359.86;308.76000000000005;276.86;276.86;326.06;361.56000000000006;273.36;240.61611355647437;267.8393353686513;274.38016830617;288.86;8440000.0;3600000.0;3650000.0;1310000.0;3650000.0;3020000.0;8400000.0;0.0;0.196;0.04666666666666666;0.032;0.0;0.0;0.0;10447.345703125;4995.4345703125;1375.07080078125;18546.21484375;500526.2483546869;367306.86151318206;237841.2053796081;238384.84051822772;233561.37740427858;430148.3826014536;433500.59072566376;439409.05671372375;473953.66127806285;525896.4236536996;467590.84671364905;438334.26632045925;447705.9326627795;461402.2117313213;451605.77516384557;497573.0774600403;319451.7039825818;433500.59072566376;433500.59072566376;222014.15119762826;370766.08264445094;470164.3944795548;201478.06341411456;198790.99831657024;273.7802037876008;1256320.5176281238;789973.593020129;139500.27222789032;160630.94398842406;0;12;13;2;0;0;0;4;65;74;760531844845.6548;289519295905.417;639915486115.7854;11103.44635398176;8597.962594094086;34911.789201581865;0.0;2001439.010099969;462238.49963684013;1710076.0539458003;508227.6225508932;3.247335102959621;0.152066885718935
3499;2019-04-14 03:21:41.769;888;371;169;169;149;47;38;37;-4;42;742;196;-14;27;220;141;868;362;156;39;38;3;848;362;367;135;367;298;851;-1.0;-1.0;1090.0;148.0;0.0;24;100;19;1;0;0;1;0;0;0;1;0;0;0;0;18099.44140625;9602.697265625;5776.7275390625;1339.34838867188;883.0;159338;518.0;0.0;Calculated values ==>;1555204901.769;361.96000000000004;310.26000000000005;290.06;290.06;288.06;277.86;274.5913991737795;276.96000000000004;276.86;272.76000000000005;277.36;347.36;292.76000000000005;271.76000000000005;275.86;295.16;287.26000000000005;359.96000000000004;309.36;277.06;276.96000000000004;324.96000000000004;361.46000000000004;273.46000000000004;241.49495122638035;267.35522164206344;274.5913991737795;288.76000000000005;8480000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2980000.0;8510000.0;0.0;0.0;0.18166666666666667;0.024666666666666667;0.0;0.0;0.0;9602.697265625;5776.7275390625;1339.34838867188;18099.44140625;500317.8420833683;335906.1580321481;237100.6621348696;237100.6621348696;231816.05151570996;430014.67791919125;433182.4302400453;442061.7325267553;473533.6025564079;528192.9208316952;468273.18676752143;440579.93452266266;446510.5447193949;461230.37992798607;450956.69263597444;497357.0232165311;321602.4990083953;433366.6693374496;433182.4302400453;217415.1398638553;370345.824517361;469721.2362203577;203085.62994230384;198790.99831657024;274.41511039945283;1256625.801392787;790140.623801551;139522.88522473167;160720.6835793834;0;12;13;2;0;0;0;4;65;74;760751375305.4594;289599070635.34595;640095429115.6252;43413.99196950869;6577.011621525328;0.0;0.0;2001893.1782201317;462364.9177101202;1710366.8933938886;508227.6225508932;2.990111954559574;0.207308369757357
3500;2019-04-14 03:22:41.809;890;592;166;166;146;49;39;38;7;43;754;196;2;26;221;140;865;528;156;40;39;4;837;364;369;139;369;298;840;0.0;146.0;1192.0;81.0;0.0;52;100;10;1;0;0;1;0;0;0;1;0;0;0;0;18117.169921875;8859.7431640625;6860.4033203125;1329.23107910156;882.0;159339;509.0;0.0;Calculated values ==>;1555204961.809;362.16;332.36;289.76000000000005;289.76000000000005;287.76000000000005;278.06;274.8017692304317;277.06;276.96000000000004;273.86;277.46000000000004;348.56000000000006;292.76000000000005;273.36;275.76000000000005;295.26000000000005;287.16;359.66;325.96000000000004;277.16;277.06;324.06;361.36;273.56;242.35481222062532;267.35522164206344;274.8017692304317;288.76000000000005;8370000.0;3640000.0;3690000.0;1390000.0;3690000.0;2980000.0;8400000.0;0.0;0.024333333333333332;0.19866666666666666;0.013500000000000002;0.0;0.0;0.0;8859.7431640625;6860.4033203125;1329.23107910156;18117.169921875;501583.63764055364;450587.6853742345;236490.82565353173;236490.82565353173;231203.7780082847;429879.7862731237;432862.1520614866;443664.0442716264;473111.3802909942;529443.3298662049;468273.18676752143;442939.1622637686;446370.11790384504;461058.27275558974;450448.96135751536;497914.5400459325;435728.7255512314;433047.9251940826;432862.1520614866;213652.59903751023;369925.57544317446;469275.5542788157;203818.15916128817;198790.99831657024;274.7076899492279;1256927.8076903922;790294.580040814;139545.13821239048;160826.0632094271;0;12;13;2;0;0;0;4;65;74;760972322505.319;289681325435.2937;640274348315.5116;47649.382508587194;3583.674834086622;1513.1881527043934;0.0;2002652.5455812693;462449.64654545457;1710379.511701754;508227.6225508932;3.093734378219885;0.19281983145337422
3501;2019-04-14 03:23:41.800;891;654;167;166;142;47;40;38;13;44;755;195;13;30;221;134;863;472;156;42;40;4;819;362;367;142;367;300;811;-1.0;1377.0;1139.0;2.0;0.0;58;100;9;1;0;0;1;0;0;0;1;0;0;0;0;17995.09375;8539.44921875;6952.68017578125;1333.97045898438;880.0;159340;501.0;0.0;Calculated values ==>;1555205021.8;362.26;338.56000000000006;289.86;289.76000000000005;287.36;277.86;274.5913991737795;277.16;276.96000000000004;274.46000000000004;277.56;348.66;292.66;274.46000000000004;276.16;295.26000000000005;286.56;359.46000000000004;320.36;277.36;277.16;323.26000000000005;361.16;273.56;242.98782864720522;267.5978703862781;274.5913991737795;288.76000000000005;8190000.000000001;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3000000.0;8109999.999999999;0.0;0.22949999999999998;0.18983333333333335;0.0003333333333333333;0.0;0.0;0.0;8539.44921875;6952.68017578125;1333.97045898438;17995.09375;503306.7539231897;466686.7783991233;237297.22023724343;237023.72225429345;230606.57905281798;430014.67791919125;433550.350954743;444125.8159805091;472817.88148187683;529394.6861480676;467872.3270001503;444125.8159805091;446546.43397511006;461365.71627760044;449926.01064825204;499255.68097634614;426451.48290597065;433916.0690215914;433550.350954743;210308.32490665457;369085.1043753622;468865.19519545574;203534.46094760837;198790.99831657024;274.5887232144847;1257228.698080346;790439.5515615282;139567.328229516;160941.1549720861;0;12;13;2;0;0;0;4;65;74;761193089385.0874;289765612790.20526;640453721405.3234;45672.258897078995;88.44357808261577;16708.563457151173;0.0;2003430.109273449;462480.24294204253;1710531.3368544874;508227.6225508932;3.7126408660448145;0.17410417381385496
3502;2019-04-14 03:24:41.790;886;399;189;185;146;45;40;37;14;44;750;194;18;38;221;129;870;373;156;40;40;5;808;362;367;143;367;301;802;-1.0;1247.0;1172.0;40.0;0.0;64;100;8;1;0;0;1;0;0;0;1;0;0;0;0;18017.470703125;8350.18359375;7226.65576171875;1325.96252441406;879.0;159341;494.0;0.0;Calculated values ==>;1555205081.79;361.76;313.06;292.06;291.66;287.76000000000005;277.66;274.5913991737795;277.16;276.86;274.56;277.56;348.16;292.56;274.96000000000004;276.96000000000004;295.26000000000005;286.06;360.16;310.46000000000004;277.16;277.16;322.56;361.06000000000006;273.66;243.1966462407574;267.7187500070086;274.5913991737795;288.76000000000005;8080000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3010000.0;8020000.0;0.0;0.20783333333333334;0.19533333333333333;0.006666666666666667;0.0;0.0;0.0;8350.18359375;7226.65576171875;1325.96252441406;18017.470703125;503552.4941515793;401661.5540026891;243669.23190612416;242519.3985775298;231803.78963308988;430014.67791919125;433550.350954743;444068.8471814032;472686.96060398995;528796.4943772956;467610.5751459798;444644.95881864097;447476.5257139904;461365.71627760044;449183.42964702763;501259.5967002285;384778.41400663106;433550.350954743;433550.350954743;207382.2378540181;368664.88234281715;468827.3046948051;203414.0080242153;198790.99831657024;274.54218132352185;1257528.752766719;790580.2750438314;139589.49064336313;161059.29641139525;0;12;13;2;0;0;0;4;65;74;761413252685.1224;289851098540.2189;640633991355.352;47007.9119153707;1769.4219778039324;24208.67246981934;0.0;2004202.3153078828;462495.72257464187;1710872.2569911054;508227.6225508932;4.3179827156265524;0.2008533598506175
3503;2019-04-14 03:25:41.800;875;348;210;204;158;40;34;35;3;44;744;194;5;40;222;130;866;350;156;32;34;5;786;348;353;144;353;307;788;-1.0;179.0;151.0;77.0;0.0;1;100;20;1;0;0;1;0;0;0;1;0;0;0;0;17503.095703125;9013.1630859375;4407.32275390625;1366.99145507812;877.0;159342;487.0;0.0;Calculated values ==>;1555205141.8;360.66;307.96000000000004;294.16;293.56;288.96000000000004;277.16;273.0942459734351;276.56;276.66;273.46000000000004;277.56;347.56000000000006;292.56;273.66;277.16;295.36;286.16;359.76;308.16;276.36;276.56;321.86;360.86;273.66;243.40439225979637;268.43790593516167;273.0942459734351;288.76000000000005;7859999.999999999;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;3070000.0;7880000.0;0.0;0.029833333333333333;0.025166666666666667;0.012833333333333334;0.0;0.0;0.0;9013.1630859375;4407.32275390625;1366.99145507812;17503.095703125;503917.857140719;366453.31017078756;250313.9436088868;248472.78536092653;235271.31084639116;430925.7729439634;435888.81895161734;441206.9368439809;472555.8254779879;527706.3390002913;466760.07214872784;441507.3586842071;446610.8889343629;463613.17710080923;451861.376305986;502644.62248875195;369970.5587459162;435541.5740161881;435888.81895161734;204456.2876039246;367824.4651832891;468689.9516013245;198558.36492668884;198790.99831657024;272.5782974027139;1257824.806820844;790724.9937152318;139611.93566673587;161156.26239064688;0;12;13;2;0;0;0;4;65;74;761629288685.0881;289937212890.2052;640816421755.323;6106.655726585184;3466.688695657824;3958.109568327934;0.0;2004645.0104750616;462539.3641026231;1711107.0192952498;508227.6225508932;0.9150616917746845;0.0636114337306638
3504;2019-04-14 03:26:41.771;866;506;225;216;161;34;31;26;-16;42;743;194;-20;39;222;129;861;541;156;31;31;5;836;346;352;143;351;304;839;198.0;153.0;578.0;22.0;0.0;1;100;19;1;0;0;1;0;0;0;1;0;0;0;0;23227.517578125;9409.068359375;4698.5703125;1349.63317871094;873.0;159343;481.0;0.0;Calculated values ==>;1555205201.771;359.76;323.76000000000005;295.66;294.76000000000005;289.26000000000005;276.56;272.8767566201714;276.26000000000005;275.76000000000005;271.56;277.36;347.46000000000004;292.56;271.16;277.06;295.36;286.06;359.26;327.26000000000005;276.26000000000005;276.26000000000005;321.26000000000005;360.46000000000004;273.66;243.1966462407574;268.0796299477929;272.8767566201714;288.76000000000005;8359999.999999999;3460000.0;3520000.0000000005;1430000.0;3510000.0;3040000.0;8390000.0;0.033;0.025500000000000002;0.09633333333333334;0.0036666666666666666;0.0;0.033;0.0;9409.068359375;4698.5703125;1349.63317871094;23227.517578125;498153.53902066295;430039.1531893605;253412.92683476824;250674.5911398644;235169.58134157033;431051.2098666511;435606.5810759271;438967.53409683413;472489.7604950056;527833.7864277182;467186.51452007843;438349.7364941574;447045.31445274205;463909.99922022235;452072.2041487345;497413.0600646446;439171.88619624963;435606.5810759271;435606.5810759271;201948.4348523538;366143.7379439427;468827.3046948051;199232.88365787093;199232.88365787093;272.83689666341087;1258164.0645440805;790878.4381098427;139634.5632633739;161232.1081562977;0;12;13;2;0;0;0;4;65;74;761840686459.9335;290023271275.1423;640999633160.189;23094.437992286792;988.5128771354254;1485.149933644072;7800.332014795855;2004888.2353070246;462576.4728378073;1711152.3578668267;508292.5938996317;2.1587530542524065;0.07919435348372302
3505;2019-04-14 03:27:41.791;867;617;222;222;178;34;29;25;-1;40;741;193;-11;32;222;131;857;494;157;34;30;5;795;346;352;143;351;304;792;222.0;1053.0;77.0;44.0;0.0;1;100;14;1;0;0;1;0;0;0;1;0;0;0;0;32691.353515625;8740.62109375;4445.20166015625;1342.31262207031;871.0;159344;477.0;-1.0;Calculated values ==>;1555205261.791;359.86;334.86;295.36;295.36;290.96000000000004;276.56;272.8767566201714;276.06;275.66;273.06;277.16;347.26;292.46000000000004;272.06;276.36;295.36;286.26000000000005;358.86;322.56;276.56;276.16;320.86;360.26;273.66;243.1966462407574;268.0796299477929;272.8767566201714;288.86;7950000.0;3460000.0;3520000.0000000005;1430000.0;3510000.0;3040000.0;7920000.0;0.037000000000000005;0.1755;0.012833333333333334;0.007333333333333333;0.0;0.037000000000000005;-0.002480084250927712;8740.62109375;4445.20166015625;1342.31262207031;32691.353515625;501987.5188529309;462463.61454479484;253968.18578088706;253968.18578088706;240748.8291299073;431051.2098666511;435258.38108644163;441243.57701197703;472292.48545527144;527624.5101705522;467064.6270272813;439733.1669821983;446054.7494118788;463909.99922022235;452356.21482583805;500554.8028137564;436468.8732726978;436125.4985198589;435432.7099294878;200276.58477070546;365303.4275551246;468827.3046948051;198889.34063342505;198889.34063342505;272.7010921454323;1258630.210466578;791029.735937708;139657.00362266717;161308.3316554122;0;12;13;2;0;0;0;4;65;74;762051956859.8663;290109099875.115;641182093960.131;3110.2127001914173;1979.5450697834538;11247.080634455784;8752.104663954322;2005106.6801867555;462601.2148986292;1711258.495155501;508430.57685090153;1.7269210686095038;0.02597210536922673
3506;2019-04-14 03:28:41.772;869;390;213;218;189;32;30;22;12;37;738;193;7;30;223;133;861;373;157;35;30;5;846;341;346;142;346;303;844;216.0;1014.0;339.0;121.0;0.0;1;100;17;1;0;0;1;0;0;0;1;0;0;0;0;32749.775390625;9379.6474609375;4781.2333984375;1347.80444335938;867.0;159345;473.0;-1.0;Calculated values ==>;1555205321.772;360.06000000000006;312.16;294.46000000000004;294.96000000000004;292.06;276.36;272.3289490889957;276.16;275.36;274.36;276.86;346.96000000000004;292.46000000000004;273.86;276.16;295.46000000000004;286.46000000000004;359.26;310.46000000000004;276.66;276.16;320.46000000000004;359.86;273.66;242.98782864720522;267.9596281332873;272.3289490889957;288.86;8460000.0;3410000.0;3460000.0;1420000.0;3460000.0;3030000.0;8440000.0;0.036000000000000004;0.169;0.0565;0.020166666666666666;0.0;0.036000000000000004;-0.0024807586403029066;9379.6474609375;4781.2333984375;1347.80444335938;32749.775390625;497688.28186153015;372634.30261074606;249643.34954933947;251137.0037000054;242725.19153703735;431359.6534126046;436848.50815855147;443373.06176112994;472128.42060986464;527388.1781927326;467206.4680577064;442640.2954479828;445965.0840659671;464776.2240736418;453507.38228407566;496494.7394326469;346554.9288548435;437688.3978344568;436848.50815855147;198604.77482894104;363622.9124696232;468964.41255619563;197436.7921479821;197436.7921479821;272.10360683537505;1259175.380517277;791180.690358754;139679.41416602817;161385.19426693395;0;12;13;2;0;0;0;4;65;74;762261290550.5121;290194572800.37866;641364136295.6925;13895.399233142853;5475.807011565639;25339.827987648776;8618.821776380499;2005248.34874405;462663.3231589862;1711563.2895128387;508575.2887317393;3.438709018058096;0.11481422525462419
3507;2019-04-14 03:29:41.772;875;359;193;198;181;32;26;21;19;35;737;192;22;33;223;136;866;359;156;37;26;5;828;345;350;140;350;300;827;-3.0;877.0;883.0;278.0;0.0;1;100;5;1;0;0;1;0;0;0;1;0;0;0;0;30263.345703125;8305.0166015625;4634.37060546875;1338.16870117188;864.0;159346;471.0;0.0;Calculated values ==>;1555205381.772;360.66;309.06;292.46000000000004;292.96000000000004;291.26000000000005;276.36;272.7676641592781;275.76000000000005;275.26000000000005;275.06;276.66;346.86;292.36;275.36;276.46000000000004;295.46000000000004;286.76000000000005;359.76;309.06;276.86;275.76000000000005;320.26000000000005;359.56000000000006;273.66;242.56692532238324;267.5978703862781;272.7676641592781;288.76000000000005;8280000.0;3450000.0;3500000.0;1400000.0;3500000.0;3000000.0;8270000.0;0.0;0.14616666666666667;0.14716666666666667;0.04633333333333333;0.0;0.0;0.0;8305.0166015625;4634.37060546875;1338.16870117188;30263.345703125;500197.25576208235;335651.66389995505;244236.29372918812;245676.13204907707;240846.45616892917;431113.4868728058;435216.47765382426;444986.9139214678;472195.2020149266;527516.46693144;467509.3385324816;445414.6422129316;446967.6594324875;464188.3465130001;453236.5167874345;498879.82179204223;335651.66389995505;437105.2859155387;435216.47765382426;197768.88456892778;362362.6180328724;469237.8977156437;198360.2192533686;197436.7921479821;272.4872373481839;1259700.4898597249;791328.0625592748;139701.79727556594;161463.65763363318;0;12;13;2;0;0;0;4;65;74;762470090550.5121;290279172800.37866;641545036295.6925;36295.22856532193;12550.665768752078;23858.515745226745;0.0;2005666.6039757037;462813.5437654889;1711973.2757106128;508647.11224654247;5.092216801443491;0.30753600603634845
3508;2019-04-14 03:30:41.773;884;379;176;179;169;36;24;23;29;34;736;192;35;39;223;141;868;396;156;37;23;6;846;350;355;138;355;297;849;-1.0;122.0;1004.0;246.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;25908.748046875;8213.791015625;4798.70068359375;1330.60180664062;857.0;159347;470.0;-1.0;Calculated values ==>;1555205441.773;361.56000000000006;311.06;290.76000000000005;291.06;290.06;276.76000000000005;273.3108153835814;275.56;275.46000000000004;276.06;276.56;346.76;292.36;276.66;277.06;295.46000000000004;287.26000000000005;359.96000000000004;312.76000000000005;276.86;275.46000000000004;320.16;358.86;273.76000000000005;242.14157278889297;267.23344911666527;273.3108153835814;288.76000000000005;8460000.0;3500000.0;3550000.0;1380000.0;3550000.0;2970000.0;8490000.0;0.0;0.02033333333333333;0.1673333333333333;0.041;0.0;0.0;-0.002482435864131682;8213.791015625;4798.70068359375;1330.60180664062;25908.748046875;499907.5639246384;352578.91192363086;239031.48376220127;239851.19980155845;237136.5052483944;430799.1582183253;433638.2926471082;446982.4429998829;472360.27449258295;527644.7459927831;467931.595476262;447816.14760871185;448368.3964651742;463446.8648078147;453075.1943286226;497539.47470922815;375477.3276230141;435934.5832721793;433458.17107015935;197350.94305643384;359422.2341604596;469608.95739645907;199851.35225348512;197436.7921479821;273.0978972280185;1260168.598442089;791465.7215835307;139724.03740043342;161542.26787109586;0;12;13;2;0;0;0;4;65;74;762681594075.2566;290362574190.2779;641724139280.4762;41353.269184897224;11060.061810861933;2481.930324086352;0.0;2006313.6855740207;463010.3031076824;1712192.7830859872;508647.11224654247;3.827295785070352;0.283411385301798
