;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3509;2019-04-14 03:31:41.783;890;610;164;165;152;43;26;24;44;33;735;191;43;46;222;144;860;537;157;29;25;6;784;354;359;137;359;298;781;-2.0;984.0;624.0;96.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;20171.76171875;7622.7900390625;4278.70751953125;1329.46984863281;849.0;159348;474.0;-1.0;Calculated values ==>;1555205501.783;362.16;334.16;289.56;289.66;288.36;277.46000000000004;273.7412296467126;275.76000000000005;275.56;277.56;276.46000000000004;346.66;292.26000000000005;277.46000000000004;277.76000000000005;295.36;287.56;359.16;326.86;276.06;275.66;320.56;358.06000000000006;273.76000000000005;241.92719264551067;267.35522164206344;273.7412296467126;288.86;7840000.000000001;3540000.0;3590000.0;1370000.0;3590000.0;2980000.0;7809999.999999999;0.0;0.164;0.10400000000000001;0.016;0.0;0.0;-0.0024837686088665673;7622.7900390625;4278.70751953125;1329.46984863281;20171.76171875;506196.6016758242;462672.4268708225;237054.5204475358;237331.87720293357;233769.2019789018;430542.39183029096;432996.96884297003;448869.8142738907;472393.7743832905;527462.9001293234;467670.3970434465;448732.44069121097;449144.0562536693;462715.43254397233;452805.7779320095;501970.4863019943;448331.50338434975;433543.1123277296;432813.82302614156;199022.72361097817;356062.3083226806;469744.696391452;201093.73814236923;197436.7921479821;273.60315652406786;1260552.6666907829;791597.7150875502;139746.2083587678;161617.9255469546;0;12;13;2;0;0;0;4;65;74;762895829775.2225;290445087940.2648;641902669030.4479;25768.711917678233;4298.415331985325;8796.793198493706;0.0;2006873.128641427;463138.311748404;1712286.7881135542;508647.11224654247;2.9373453393083233;0.17275171639325945
3510;2019-04-14 03:32:41.814;887;480;162;166;148;42;26;26;52;34;736;192;49;52;222;144;863;368;157;27;26;7;800;345;351;137;350;303;798;-1.0;933.0;53.0;71.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18808.802734375;7793.14404296875;4394.6689453125;1359.91076660156;834.0;159349;495.0;-1.0;Calculated values ==>;1555205561.814;361.86;321.16;289.36;289.76000000000005;287.96000000000004;277.36;272.7676641592781;275.76000000000005;275.76000000000005;278.36;276.56;346.76;292.36;278.06;278.36;295.36;287.56;359.46000000000004;309.96000000000004;275.86;275.76000000000005;322.66;356.56000000000006;273.86;241.92719264551067;267.9596281332873;272.7676641592781;288.86;8000000.0;3450000.0;3510000.0;1370000.0;3500000.0;3030000.0;7980000.0;0.0;0.1555;0.008833333333333334;0.011833333333333333;0.0;0.0;-0.0024862457319068474;7793.14404296875;4394.6689453125;1359.91076660156;18808.802734375;504391.81829791184;431599.0976733386;236176.12869183117;237273.12169534643;232401.10722122533;431113.4868728058;434975.17651431775;449045.67269265273;472491.6353866644;527178.9309647374;467084.7275913025;448630.7726451126;449045.67269265273;464057.96313179616;454355.6945414888;500967.7729226783;382951.25594278355;435149.99214662175;434975.17651431775;207800.24178383037;349763.88963852916;469843.0551361263;197551.81628577094;197436.7921479821;272.16564325107555;1260877.6725603307;791726.2475788447;139768.63144313463;161690.24102774408;0;12;13;2;0;0;0;4;65;74;763108939824.8636;290527330410.1263;642083062185.144;2221.529064927456;3222.1129930625384;18351.56839037364;0.0;2007106.50116276;463201.0151977263;1712513.141348526;508647.11224654247;1.756399147110412;0.0695026346636133
3511;2019-04-14 03:33:41.774;883;344;164;167;145;37;26;23;56;33;741;193;54;60;222;141;869;341;157;22;25;7;844;341;346;137;346;306;843;233.0;900.0;216.0;0.0;0.0;0;100;3;1;0;0;1;0;0;0;1;0;0;0;0;18441.57421875;8334.98046875;4726.5087890625;1374.45886230469;813.0;159350;555.0;-1.0;Calculated values ==>;1555205621.774;361.46000000000004;307.56;289.56;289.86;287.66;276.86;272.3289490889957;275.76000000000005;275.46000000000004;278.76000000000005;276.46000000000004;347.26;292.46000000000004;278.56;279.16;295.36;287.26000000000005;360.06000000000006;307.26000000000005;275.36;275.66;328.66;354.46000000000004;273.86;241.92719264551067;268.3187672390254;272.3289490889957;288.86;8440000.0;3410000.0;3460000.0;1370000.0;3460000.0;3060000.0;8430000.0;0.03883333333333334;0.15;0.036000000000000004;0.0;0.0;0.03883333333333334;-0.0024896655999169415;8334.98046875;4726.5087890625;1374.45886230469;18441.57421875;499938.93951265776;305629.9367770693;235901.5348670495;236706.11873937765;230898.62174493595;431359.6534126046;436169.27519943606;449044.3348516398;472393.7743832905;527469.4539350944;466780.14590331726;448766.74113503785;449597.4423177968;464646.87672115554;454618.60417715047;497870.29977320996;303199.2779560336;435483.2290512716;435998.4138876882;232886.18681767926;340949.162051476;469843.0551361263;198003.1308676477;198003.1308676477;272.3289490889957;1261187.8854219322;791860.559015836;139791.40266578094;161766.2001690359;0;12;13;2;0;0;0;4;65;74;763317900424.9966;290609475610.1785;642265640385.2603;9037.483343423717;0.0;29200.653272576455;9242.15015727824;2007200.2637161536;463227.8482387245;1712909.1456836266;508724.0788192901;3.289031408135385;0.05036192935879745
3512;2019-04-14 03:34:41.805;887;342;165;166;140;36;24;21;59;32;746;193;56;62;223;139;873;341;157;25;23;8;819;347;352;137;352;304;818;-1.0;835.0;714.0;212.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17033.736328125;7984.041015625;4548.2958984375;1359.30554199219;799.0;159351;628.0;0.0;Calculated values ==>;1555205681.805;361.86;307.36;289.66;289.76000000000005;287.16;276.76000000000005;272.9856168485579;275.56;275.26000000000005;279.06;276.36;347.76;292.46000000000004;278.76000000000005;279.36;295.46000000000004;287.06;360.46000000000004;307.26000000000005;275.66;275.46000000000004;335.96000000000004;353.06000000000006;273.96000000000004;241.92719264551067;268.0796299477929;272.9856168485579;288.86;8190000.000000001;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;3040000.0;8180000.0;0.0;0.13916666666666666;0.119;0.035333333333333335;0.0;0.0;0.0;7984.041015625;4548.2958984375;1359.30554199219;17033.736328125;502732.5686021051;312168.39872847433;236620.31346940965;236892.1971902554;229976.8135540327;430988.63858405815;434379.6870157575;449825.5836211171;472295.8960165899;528147.6268721176;467064.6270272813;449413.00246898126;450236.6707993473;463892.64845557977;453312.52794791735;500711.1569441527;310942.12428490084;434556.38421811117;434202.50031210686;263425.85118522606;335074.5858427641;469941.3943347461;199060.0102098483;198003.1308676477;272.77281230112834;1261483.66575142;791996.621124304;139814.1958062434;161843.53014146216;0;12;13;2;0;0;0;4;65;74;763527408615.4758;290691718080.3667;642448734935.6791;29841.103235940987;9571.142239079723;26409.523711745886;0.0;2007524.4193323043;463307.6489666507;1713372.8032589299;508801.13653003465;4.738227995356884;0.2611884567361134
3513;2019-04-14 03:35:41.795;893;335;163;163;142;38;24;24;61;32;749;192;59;67;223;139;873;337;156;27;23;8;813;348;353;135;353;303;811;-2.0;914.0;671.0;163.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16071.4697265625;7883.3447265625;4530.39697265625;1364.0908203125;792.0;159352;665.0;0.0;Calculated values ==>;1555205741.795;362.46000000000004;306.66;289.46000000000004;289.46000000000004;287.36;276.96000000000004;273.0942459734351;275.56;275.56;279.26000000000005;276.36;348.06000000000006;292.36;279.06;279.86;295.46000000000004;287.06;360.46000000000004;306.86;275.86;275.46000000000004;339.66;352.36;273.96000000000004;241.49495122638035;267.9596281332873;273.0942459734351;288.76000000000005;8130000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;3030000.0;8109999.999999999;0.0;0.15233333333333335;0.11183333333333333;0.027166666666666665;0.0;0.0;0.0;7883.3447265625;4530.39697265625;1364.0908203125;16071.4697265625;504114.87413422;306924.6463861744;236206.36667997844;236206.36667997844;230606.57905281798;430925.7729439634;434133.9136240739;450281.2308927748;472558.57531478856;528538.3341833716;467084.7275913025;450007.8213432342;451097.61459203396;463744.35380676674;453139.3580578936;501246.4553513704;309172.0048162866;434665.382714426;433955.76477348106;278914.2836208781;332137.8522128359;470211.52306949627;199405.2286933993;198003.1308676477;272.9134348604201;1261759.4964891335;792128.8273008075;139836.88699343792;161919.17330610432;0;12;13;2;0;0;0;4;65;74;763738873365.5094;290773304480.37964;642630804585.708;28056.29957929683;7356.904330550634;29259.341298177766;0.0;2008006.817276115;463448.69251024426;1713836.6331495515;508801.13653003465;4.69395640543216;0.235248643495684
3514;2019-04-14 03:36:41.785;895;354;163;163;141;40;25;25;63;32;751;192;60;67;223;139;874;371;155;27;24;9;845;350;355;136;355;302;849;-2.0;-1.0;679.0;182.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16083.1904296875;8203.0302734375;4696.48291015625;1359.35205078125;785.0;159353;682.0;0.0;Calculated values ==>;1555205801.785;362.66;308.56;289.46000000000004;289.46000000000004;287.26000000000005;277.16;273.3108153835814;275.66;275.66;279.46000000000004;276.36;348.26;292.36;279.16;279.86;295.46000000000004;287.06;360.56000000000006;310.26000000000005;275.86;275.56;341.36;351.66;274.06;241.71165711629368;267.8393353686513;273.3108153835814;288.66;8450000.0;3500000.0;3550000.0;1360000.0;3550000.0;3020000.0;8490000.0;0.0;0.0;0.11316666666666667;0.030333333333333334;0.0;0.0;0.0;8203.0302734375;4696.48291015625;1359.35205078125;16083.1904296875;501608.1904895669;313108.7828039348;235530.97650960484;235530.97650960484;229777.224491434;430799.1582183253;433817.8928731758;450734.07432656095;472427.34351167246;528824.1147818659;467226.52842776425;450325.8860683614;451276.12695403385;463446.8648078147;452791.5873438914;498521.1047100178;337706.8336494134;434175.5540581689;433638.2926471082;286033.001929769;329201.48028520535;470174.7356409916;199916.65044468766;198003.1308676477;273.12361236175616;1262027.407331228;792262.8580836413;139859.5785681411;161996.0511566957;0;12;13;2;0;0;0;4;65;74;763951237965.5432;290854590930.3926;642812274335.7368;28384.171802631994;8197.828584287885;0.0;0.0;2008477.0761481624;463578.2936807595;1714080.4203557677;508801.13653003465;2.5655618301748646;0.19889940413190432
3515;2019-04-14 03:37:44.756;900;568;163;163;142;46;27;25;63;33;752;192;61;71;223;140;869;569;155;29;27;9;807;359;364;136;364;300;806;-2.0;387.0;750.0;164.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15011.6083984375;7782.12060546875;4369.453125;1341.08190917969;778.0;159354;688.0;0.0;Calculated values ==>;1555205864.756;363.16;329.96000000000004;289.46000000000004;289.46000000000004;287.36;277.76000000000005;274.27422755570615;275.86;275.66;279.46000000000004;276.46000000000004;348.36;292.36;279.26000000000005;280.26000000000005;295.46000000000004;287.16;360.06000000000006;330.06;276.06;275.86;341.96000000000004;350.96000000000004;274.06;241.71165711629368;267.5978703862781;274.27422755570615;288.66;8070000.0;3590000.0;3640000.0;1360000.0;3640000.0;3000000.0;8059999.999999999;0.0;0.0645;0.125;0.02733333333333333;0.0;0.0;0.0;7782.12060546875;4369.453125;1341.08190917969;15011.6083984375;505625.8694869244;450832.98916774034;236299.136288482;236299.136288482;230684.8564238252;430214.79039162316;431902.01850380714;451092.63091416645;472525.0707617092;529081.8588830346;467509.3385324816;450822.23689861054;452168.1568254739;462092.9729319857;451347.78323759936;501204.8081922483;451041.5930721216;432276.23642105;431902.01850380714;288545.87390705565;326265.46416910045;470174.7356409916;202336.3580086912;198003.1308676477;274.1104490139279;1262299.361577845;792402.6637690988;139883.19648852642;162075.34158137237;0;12;13;2;0;0;0;4;65;74;764177618710.3855;290940231490.3329;643001817045.6047;31094.534113184407;7320.915655282876;3235.5273752481703;0.0;2008997.2752575534;463714.020186708;1714108.718188296;508801.13653003465;3.086936942296461;0.21636939325244284
3516;2019-04-14 03:38:41.766;900;470;160;162;141;47;29;28;62;34;752;192;61;71;222;140;870;379;156;30;29;10;800;349;354;135;354;307;800;-1.0;858.0;0.0;51.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14694.013671875;7826.21630859375;4433.62060546875;1378.60607910156;774.0;159355;682.0;0.0;Calculated values ==>;1555205921.766;363.16;320.16;289.16;289.36;287.26000000000005;277.86;273.20264511476705;276.06;275.96000000000004;279.36;276.56;348.36;292.36;279.26000000000005;280.26000000000005;295.36;287.16;360.16;311.06;276.16;276.06;341.36;350.56000000000006;274.16;241.49495122638035;268.43790593516167;273.20264511476705;288.76000000000005;8000000.0;3490000.0;3540000.0;1350000.0;3540000.0;3070000.0;8000000.0;0.0;0.143;0.0;0.0085;0.0;0.0;0.0;7826.21630859375;4433.62060546875;1378.60607910156;14694.013671875;506225.50936131977;428384.3780774099;235593.91974842595;236138.60215440957;230516.65103344907;430862.6128555636;434774.884458551;449690.29051208816;472753.7123474745;528544.5012437449;466514.8527660487;449552.194433706;450925.6586504348;463464.3154936422;453107.215006694;501971.84487484995;390637.11723886523;434951.03582335456;434774.884458551;286033.001929769;324587.8981780222;470407.50630016084;197782.32414261243;198003.1308676477;272.2737458721356;1262534.5723436708;792526.2514478936;139904.7311291078;162145.04480821823;0;12;13;2;0;0;0;4;65;74;764382284610.3513;291017480040.31995;643174842395.5758;0.0;2317.314048339161;15920.866051945814;0.0;2009243.4835060947;463790.3362249457;1714260.3995756714;508801.13653003465;1.3372626266375438;0.046834828017284634
3517;2019-04-14 03:39:41.767;896;349;163;164;139;43;27;28;58;34;755;193;58;75;222;137;876;349;156;27;26;10;834;348;353;136;353;308;835;-2.0;775.0;677.0;31.0;0.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;15533.083984375;8325.552734375;4608.48974609375;1384.2829589843802;766.0;159356;684.0;-1.0;Calculated values ==>;1555205981.767;362.76;308.06;289.46000000000004;289.56;287.06;277.46000000000004;273.0942459734351;275.86;275.96000000000004;278.96000000000004;276.56;348.66;292.46000000000004;278.96000000000004;280.66;295.36;286.86;360.76;308.06;275.86;275.76000000000005;341.56000000000006;349.76;274.16;241.71165711629368;268.5567601203482;273.0942459734351;288.76000000000005;8340000.000000001;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3080000.0;8350000.0;0.0;0.12916666666666668;0.11283333333333333;0.005166666666666667;0.0;0.0;-0.0024971128689672915;8325.552734375;4608.48974609375;1384.2829589843802;15533.083984375;502717.11913654895;313100.4643912942;235773.9070030045;236042.29009362197;229465.16524198645;430925.7729439634;434665.382714426;448951.9434487286;472622.7809936826;528781.9076996768;466494.5898468236;448951.9434487286;451292.4901957996;463613.17710080923;452856.6041017673;499805.98164124973;313100.4643912942;434665.382714426;434488.71713331627;286870.6033266602;321233.1047070471;470272.87658027647;199761.05384448438;198003.1308676477;273.0537339919143;1262786.4690220433;792660.8517663903;139927.75558813196;162220.39698357222;0;12;13;2;0;0;0;4;65;74;764594388145.0951;291098781395.22174;643359345470.3529;28117.038710345554;1397.644417468259;24116.129311452587;0.0;2009477.7960668753;463821.2947280898;1714594.0467639905;508801.13653003465;3.7456064723525913;0.15770261791196924
3518;2019-04-14 03:40:41.807;897;344;167;166;139;41;28;26;52;34;759;193;52;74;223;136;880;344;156;29;27;10;843;350;355;136;355;307;841;-1.0;929.0;1105.0;155.0;0.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;15835.556640625;8559.30859375;4656.44482421875;1381.76452636719;758.0;159357;680.0;-1.0;Calculated values ==>;1555206041.807;362.86;307.56;289.86;289.76000000000005;287.06;277.26000000000005;273.3108153835814;275.96000000000004;275.76000000000005;278.36;276.56;349.06000000000006;292.46000000000004;278.36;280.56;295.46000000000004;286.76000000000005;361.16;307.56;276.06;275.86;341.16;348.96000000000004;274.16;241.71165711629368;268.43790593516167;273.3108153835814;288.76000000000005;8430000.0;3500000.0;3550000.0;1360000.0;3550000.0;3070000.0;8410000.0;0.0;0.15483333333333332;0.18416666666666667;0.025833333333333333;0.0;0.0;-0.0024983515753521984;8559.30859375;4656.44482421875;1381.76452636719;15835.556640625;502075.1202972477;306161.7961440203;236741.9541078451;236472.9989139472;229378.19446581142;430799.1582183253;434353.62711375504;448301.5085314506;472622.7809936826;529277.3755970554;466637.50296154356;448301.5085314506;451334.533542499;463446.8648078147;452364.8428864296;499586.977876235;306161.7961440203;434531.2036186236;434175.5540581689;285195.4229665811;317878.7554427003;470272.87658027647;200103.7359150833;198003.1308676477;273.1972311828062;1263048.0486306443;792801.6527488204;139950.82135075904;162297.6562434678;0;12;13;2;0;0;0;4;65;74;764806929744.9601;291180435795.16986;643543968470.2356;45709.756456847645;6979.369467184158;29948.665638204573;0.0;2010093.4295084062;463891.14971605025;1715044.8870815898;508801.13653003465;5.661085115795395;0.28814299861405895
3519;2019-04-14 03:41:41.778;904;340;176;173;143;43;29;28;51;35;761;192;50;71;223;136;882;343;156;32;28;11;840;356;361;135;361;306;842;-2.0;155.0;1213.0;196.0;0.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;15795.7548828125;8607.951171875;4667.875;1370.1357421875;751.0;159358;678.0;0.0;Calculated values ==>;1555206101.778;363.56000000000006;307.16;290.76000000000005;290.46000000000004;287.46000000000004;277.46000000000004;273.955091788801;276.06;275.96000000000004;278.26000000000005;276.66;349.26;292.36;278.16;280.26000000000005;295.46000000000004;286.76000000000005;361.36;307.46000000000004;276.36;275.96000000000004;340.96000000000004;348.26;274.26000000000005;241.49495122638035;268.3187672390254;273.955091788801;288.76000000000005;8400000.0;3560000.0;3610000.0;1350000.0;3610000.0;3060000.0;8420000.0;0.0;0.025833333333333333;0.2021666666666667;0.03266666666666666;0.0;0.0;0.0;8607.951171875;4667.875;1370.1357421875;15795.7548828125;503351.60237968003;302651.2782017452;239165.49939819134;238347.13596274765;230395.50575767874;430412.23801567365;433040.73848485097;448349.023838983;472851.2559263234;529563.0046643513;466657.7250530647;448209.4260714224;451104.7167215467;462547.07517204626;451302.51403590606;500149.0085969569;305050.62914827233;433588.14229367237;432857.16687699256;284357.86631585273;314944.0575458753;470505.470076914;201645.94651496533;198003.1308676477;273.8278878186144;1263311.5154903007;792944.6441014237;139973.7427690286;162375.3213526334;0;12;13;2;0;0;0;4;65;74;765021625925.6566;291261696500.4335;643727779585.8319;49875.138799005574;8782.744436356988;5040.041469091018;0.0;2010889.5853100708;464022.4371793802;1715336.3187150257;508801.13653003465;4.349180004578138;0.2907182523814478
3520;2019-04-14 03:42:41.788;909;521;191;189;158;50;32;30;53;35;762;192;52;71;221;140;880;519;156;33;32;11;839;366;371;135;371;306;842;-1.0;293.0;1433.0;182.0;0.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;15845.98828125;8633.6650390625;4591.4033203125;1379.1701660156198;744.0;159359;672.0;-1.0;Calculated values ==>;1555206161.788;364.06000000000006;325.26000000000005;292.26000000000005;292.06;288.96000000000004;278.16;275.0112864084945;276.36;276.16;278.46000000000004;276.66;349.36;292.36;278.36;280.26000000000005;295.26000000000005;287.16;361.16;325.06;276.46000000000004;276.36;340.36;347.56000000000006;274.26000000000005;241.49495122638035;268.3187672390254;275.0112864084945;288.76000000000005;8390000.0;3660000.0;3710000.0;1350000.0;3710000.0;3060000.0;8420000.0;0.0;0.04883333333333333;0.23883333333333334;0.030333333333333334;0.0;0.0;-0.0025004987630153335;8633.6650390625;4591.4033203125;1379.1701660156198;15845.98828125;504159.1352076802;433510.7272197265;243331.0238254788;242768.1290418142;234321.4836543308;429743.705733735;431018.7548485091;448627.68014227727;472851.2559263234;529667.5808205553;466657.7250530647;448488.4414509901;451104.7167215467;460749.49926466384;450085.6955253663;499944.91385229724;432977.81254703907;431211.115945236;431018.7548485091;281845.32903042674;312009.6876057385;470505.470076914;204317.6451255673;198003.1308676477;274.90966610887773;1263575.2406301582;793088.3481831811;139996.65747007375;162452.49486539917;0;12;13;2;0;0;0;4;65;74;765241262525.6217;291342710000.4206;643911410185.8027;58349.380029824235;8074.364023524185;3270.2267804067737;0.0;2011791.6066119995;464162.93649584084;1715405.5824924663;508801.13653003465;4.772174236444216;0.31522521944045595
3521;2019-04-14 03:43:41.779;908;558;201;197;165;55;35;37;35;37;764;193;39;69;220;143;874;433;156;36;35;11;786;356;361;135;360;313;782;151.0;1128.0;299.0;47.0;0.0;1;100;28;1;0;0;1;0;0;0;1;0;0;0;0;17407.87890625;9612.6484375;4357.12353515625;1407.36486816406;738.0;159360;667.0;0.0;Calculated values ==>;1555206221.779;363.96000000000004;328.96000000000004;293.26000000000005;292.86;289.66;278.66;273.955091788801;276.66;276.86;276.66;276.86;349.56000000000006;292.46000000000004;277.06;280.06;295.16;287.46000000000004;360.56000000000006;316.46000000000004;276.76000000000005;276.66;339.86;346.96000000000004;274.26000000000005;241.49495122638035;269.14681796795327;273.955091788801;288.76000000000005;7859999.999999999;3560000.0;3610000.0;1350000.0;3600000.0;3130000.0;7820000.0;0.025166666666666667;0.188;0.049833333333333334;0.007833333333333333;0.0;0.025166666666666667;0.0;9612.6484375;4357.12353515625;1407.36486816406;17407.87890625;508528.804576449;452529.6917599864;247730.12811590772;246524.51810044536;237311.9024310041;430412.23801567365;434130.71970383386;444715.10356319183;473046.2935902154;529342.9047443516;465775.9202720192;445297.55985454115;449561.71722006815;462298.19722436205;452312.59701289353;503776.73294416565;421560.97706143255;434310.53623595677;434130.71970383386;279751.69817897916;309494.7701623936;470505.470076914;201731.9797272144;201731.9797272144;273.86145139208026;1263852.3146224294;793240.3779874345;140019.87511216543;162527.0547367913;0;12;13;2;0;0;0;4;65;74;765460829585.3914;291423697850.33563;644097082330.6079;12108.659004492874;2105.392341072647;15456.562105953823;5848.701622744923;2012378.6688641207;464247.7550740947;1715561.6156578695;508849.868399296;2.3098783240306684;0.07071289297281873
3522;2019-04-14 03:44:41.769;897;375;210;204;167;47;31;31;-9;38;768;193;1;64;220;142;880;365;155;32;30;10;842;352;357;134;357;311;841;-2.0;993.0;4.0;21.0;0.0;1;100;33;1;0;0;1;0;0;0;1;0;0;0;0;20250.96875;10617.208984375;4753.33837890625;1398.72180175781;730.0;159361;651.0;0.0;Calculated values ==>;1555206281.769;362.86;310.66;294.16;293.56;289.86;277.86;273.5264737036516;276.26000000000005;276.26000000000005;272.26000000000005;276.96000000000004;349.96000000000004;292.46000000000004;273.26000000000005;279.56;295.16;287.36;361.16;309.66;276.36;276.16;338.26;346.16;274.16;241.2770596917726;268.91163127593666;273.5264737036516;288.66;8420000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3110000.0;8410000.0;0.0;0.1655;0.0006666666666666666;0.0035;0.0;0.0;0.0;10617.208984375;4753.33837890625;1398.72180175781;20250.96875;502162.67562741175;353666.93985183456;248834.27334691997;247076.42991488703;236741.9541078451;430671.36484660726;434397.36110999016;438493.52582273266;473273.9119493556;529915.0010087998;466064.214842739;440043.5321553938;449232.91051691235;462751.0426575283;452869.380961343;499676.52702928195;333710.09206286294;434575.35254931415;434218.8704114113;273052.9745269728;306141.9092990094;470541.90478511597;198625.58662216103;201731.9797272144;272.62155898852444;1264166.086048993;793408.9320356194;140043.25527040922;162602.96259933457;0;12;13;2;0;0;0;4;65;74;765676193685.4255;291504384400.34845;644284251130.6377;159.91195946704775;951.7071135703422;27467.444986942348;0.0;2012480.8899158214;464273.22665691597;1715919.2561003573;508898.5994562966;1.7042522115133079;0.03958856757120779
3523;2019-04-14 03:45:41.770;896;359;206;207;173;45;32;31;-9;38;772;192;-20;48;221;143;881;358;156;35;31;10;839;356;361;134;361;307;844;-1.0;1000.0;359.0;123.0;0.0;1;100;29;1;0;0;1;0;0;0;1;0;0;0;0;21731.767578125;10365.345703125;4729.107421875;1386.11279296875;795.0;159362;636.0;15.0;Calculated values ==>;1555206341.77;362.76;309.06;293.76000000000005;293.86;290.46000000000004;277.66;273.955091788801;276.36;276.26000000000005;272.26000000000005;276.96000000000004;350.36;292.36;271.16;277.96000000000004;295.26000000000005;287.46000000000004;361.26;308.96000000000004;276.66;276.26000000000005;336.76000000000005;352.66;274.16;241.2770596917726;268.43790593516167;273.955091788801;288.76000000000005;8390000.0;3560000.0;3610000.0;1340000.0;3610000.0;3070000.0;8440000.0;0.0;0.16666666666666666;0.05983333333333333;0.0205;0.0;0.0;0.03738827666753025;10365.345703125;4729.107421875;1386.11279296875;21731.767578125;502279.9858283556;321373.607197468;247584.52071721316;247876.429546848;238309.58538374383;430412.23801567365;433588.14229367237;439381.6388549594;473273.9119493556;530637.1889749606;466514.8527660487;437671.5478804793;447740.982777162;462280.22558120737;452312.59701289353;500091.6019132309;320001.33823033416;434130.71970383386;433406.2193873385;266774.11836628895;333396.4077044029;470541.90478511597;201275.08685927314;201731.9797272144;273.6829957023768;1264515.9480155737;793583.7895720478;140066.46261211982;162681.98429791865;0;12;13;2;0;0;0;4;65;74;765891597275.1653;291584785740.25134;644469654220.4137;14246.70869440856;5519.969767479778;30015.043947149454;0.0;2012600.9470887114;464327.15819637023;1716398.284824575;508898.5994562966;3.0206318555336025;0.1329316692274782
3524;2019-04-14 03:46:41.780;901;494;183;184;173;49;34;37;-10;39;772;192;-23;36;219;147;876;457;155;36;33;10;809;366;371;134;371;303;811;-1.0;-1.0;0.0;213.0;0.0;1;100;23;1;0;0;1;0;0;0;1;0;0;0;0;18253.572265625;9487.7099609375;4422.50634765625;1371.6396484375;854.0;159363;621.0;13.0;Calculated values ==>;1555206401.78;363.26;322.56;291.46000000000004;291.56;290.46000000000004;278.06;275.0112864084945;276.56;276.86;272.16;277.06;350.36;292.36;270.86;276.76000000000005;295.06;287.86;360.76;318.86;276.76000000000005;276.46000000000004;335.26000000000005;358.56000000000006;274.16;241.2770596917726;267.9596281332873;275.0112864084945;288.66;8090000.000000001;3660000.0;3710000.0;1340000.0;3710000.0;3030000.0;8109999.999999999;0.0;0.0;0.0;0.0355;0.0;0.0;0.032278175626454984;9487.7099609375;4422.50634765625;1371.6396484375;18253.572265625;505595.6189201506;432622.5438382246;241749.4129763082;242032.7496257249;238949.5700856632;429743.705733735;431402.8193353848;440102.7751569699;473371.24222306634;530939.5217288226;467084.7275913025;438109.25301780854;446814.236746235;460476.3112446427;451119.8406210487;502033.65483250737;421830.92571838;431784.28850342275;431211.115945236;260496.36997498586;358162.1983326704;470541.90478511597;201752.6625016061;201731.9797272144;273.9143828700208;1264849.2147160794;793749.2592762437;140089.44771267293;162758.26045656065;0;12;13;2;0;0;0;4;65;74;766111233875.1304;291665199140.2386;644652684720.3846;0.0;9542.0181010646;0.0;0.0;2012719.6894482414;464452.6956813491;1716648.4518783225;508898.5994562966;0.6244017826037861;0.09325626464450731
3525;2019-04-14 03:47:41.791;897;647;168;169;159;54;37;41;-4;41;771;192;-13;26;218;149;866;397;156;38;37;10;802;365;370;134;369;305;796;-1.0;1214.0;313.0;1.0;0.0;13;100;25;1;0;0;1;0;0;0;1;0;0;0;0;17601.81640625;9553.7607421875;4933.03564453125;1373.43701171875;870.0;159364;608.0;0.0;Calculated values ==>;1555206461.791;362.86;337.86;289.96000000000004;290.06;289.06;278.56;274.9066339382667;276.86;277.26000000000005;272.76000000000005;277.26000000000005;350.26;292.36;271.86;275.76000000000005;294.96000000000004;288.06;359.76;312.86;276.96000000000004;276.86;333.96000000000004;360.16;274.16;241.2770596917726;268.19934244402924;274.9066339382667;288.76000000000005;8020000.0;3650000.0;3700000.0;1340000.0;3690000.0;3050000.0;7959999.999999999;0.0;0.20233333333333334;0.05216666666666667;0.00016666666666666666;0.0;0.0;0.0;9553.7607421875;4933.03564453125;1373.43701171875;17601.81640625;505631.83651917125;467354.8153075475;237864.54743540246;238141.61719925952;235395.6998512391;429811.8947417682;432232.2269198731;440578.77906221413;473565.85517348704;530684.0115263712;466800.327327075;439207.5311587726;445000.09919413156;460650.0893413602;451591.4542851326;501219.92228660494;403023.99544588174;432420.26882306463;432232.2269198731;255056.51255035817;364883.28560102184;470541.90478511597;204312.617063177;201731.9797272144;274.90292991548836;1265148.064400336;793907.9672896886;140112.32754534343;162836.23759957813;0;12;13;2;0;0;0;4;65;74;766333574629.8265;291745613880.12866;644835118160.1353;12325.218117616438;44.371547953656496;19868.309197439663;0.0;2012822.4184292755;464532.5969075214;1716814.0514757694;508898.5994562966;2.032624492536518;0.06778424308276472
3526;2019-04-14 03:48:41.781;885;409;166;167;149;52;38;39;2;42;770;192;-1;24;218;147;862;340;156;38;38;9;822;359;364;133;363;306;819;-2.0;1087.0;237.0;43.0;0.0;1;100;28;1;0;0;1;0;0;0;1;0;0;0;0;17363.95703125;10006.4736328125;4626.69140625;1379.40344238281;877.0;159365;596.0;0.0;Calculated values ==>;1555206521.781;361.66;314.06;289.76000000000005;289.86;288.06;278.36;274.27422755570615;276.96000000000004;277.06;273.36;277.36;350.16;292.36;273.06;275.56;294.96000000000004;287.86;359.36;307.16;276.96000000000004;276.96000000000004;332.76000000000005;360.86;274.06;241.05796691057077;268.3187672390254;274.27422755570615;288.76000000000005;8220000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;3060000.0;8190000.000000001;0.0;0.18116666666666664;0.0395;0.007166666666666667;0.0;0.0;0.0;10006.4736328125;4626.69140625;1379.40344238281;17363.95703125;502180.8687752185;400055.03683582746;236873.56202542744;237145.80505122116;232319.98186294132;430214.79039162316;433931.68165179034;441268.9435772527;473792.46676502546;530503.8545830504;466657.7250530647;440817.3637915739;444512.27536222443;461573.7689881714;452361.1404031271;498837.3533515381;309375.4756927898;433931.68165179034;433931.68165179034;250035.78352995744;367824.4651832891;470578.4057836597;202264.49322303053;201731.9797272144;274.08249512557916;1265439.3972821205;794070.9420758474;140135.26405907507;162915.88871428196;0;12;13;2;0;0;0;4;65;74;766553737929.8616;291825700530.1414;645018387610.1644;9440.675788991775;1922.916373351176;34324.17683584323;0.0;2013003.7706481179;464548.98824119056;1717265.580258777;508898.5994562966;2.8532442531707045;0.09095549986029314
3527;2019-04-14 03:49:41.792;878;365;168;168;145;48;37;37;5;42;772;192;2;24;219;144;860;352;156;38;36;9;829;362;367;133;367;302;826;-2.0;1081.0;998.0;202.0;0.0;10;100;23;1;0;0;1;0;0;0;1;0;0;0;0;17203.98046875;9706.7392578125;5016.60205078125;1359.38061523438;879.0;159366;580.0;0.0;Calculated values ==>;1555206581.792;360.96000000000004;309.66;289.96000000000004;289.96000000000004;287.66;277.96000000000004;274.5913991737795;276.86;276.86;273.66;277.36;350.36;292.36;273.36;275.56;295.06;287.56;359.16;308.36;276.96000000000004;276.76000000000005;331.16;361.06000000000006;274.06;241.05796691057077;267.8393353686513;274.5913991737795;288.76000000000005;8290000.000000001;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3020000.0;8259999.999999999;0.0;0.18016666666666667;0.16633333333333333;0.033666666666666664;0.0;0.0;0.0;9706.7392578125;5016.60205078125;1359.38061523438;17203.98046875;500545.41466143925;351085.5153603831;237287.02481514896;237287.02481514896;231158.32898562166;430014.67791919125;432997.62667057913;442552.9904358224;473792.46676502546;531015.0068793237;467226.52842776425;442110.7359169888;445306.1102701376;461094.9126814693;451395.3355053036;497905.53726056806;322168.1148075922;433182.4302400453;432812.2514932043;243342.44575359824;368664.88234281715;470578.4057836597;203000.3558088268;201731.9797272144;274.38206726824734;1265727.5162408315;794235.2489677728;140158.09144386812;162996.2642261095;0;12;13;2;0;0;0;4;65;74;766773078135.4332;291905515160.3494;645200821050.6399;39845.58822629027;9008.461015819374;31662.02561194449;0.0;2013414.5648144414;464640.0997537199;1717815.5660928623;508898.5994562966;5.006371137634462;0.26154160839656015
3528;2019-04-14 03:50:41.772;881;407;169;169;148;49;38;37;8;43;772;192;6;26;219;143;859;409;156;40;37;9;855;366;371;133;371;299;858;-1.0;0.0;1303.0;265.0;0.0;44;100;13;1;0;0;1;0;0;0;1;0;0;0;0;18288.490234375;9165.9052734375;6653.681640625;1345.79833984375;880.0;159367;565.0;0.0;Calculated values ==>;1555206641.772;361.26;313.86;290.06;290.06;287.96000000000004;278.06;275.0112864084945;276.96000000000004;276.86;273.96000000000004;277.46000000000004;350.36;292.36;273.76000000000005;275.76000000000005;295.06;287.46000000000004;359.06000000000006;314.06;277.16;276.86;329.66;361.16;274.06;241.05796691057077;267.47669482898436;275.0112864084945;288.76000000000005;8550000.0;3660000.0;3710000.0;1330000.0;3710000.0;2990000.0;8580000.0;0.0;0.0;0.21716666666666665;0.04416666666666667;0.0;0.0;0.0;9165.9052734375;6653.681640625;1345.79833984375;18288.490234375;498657.6210181749;380090.2458820704;236976.32128723644;236976.32128723644;231450.7144198137;429743.705733735;432163.2314376127;443605.7027051416;473889.5882477202;531241.2277816804;467650.350573595;443315.7996292801;446176.45202680735;460476.3112446427;450530.16235338734;495362.3727855945;381756.9057716845;432539.7142654744;431974.0715495897;237068.3971897606;369085.1043753622;470578.4057836597;204022.39320934218;201731.9797272144;274.79595424705906;1266023.1882399218;794392.4685815707;140180.6270874483;163093.48417278077;0;12;13;2;0;0;0;4;65;74;766994404335.5037;291985288560.3748;645381060950.6973;52029.50871217111;11772.89055536569;0.0;0.0;2014179.9354139026;464813.2199575582;1718079.328356308;508898.5994562966;3.716922068674082;0.27592685306710873
3529;2019-04-14 03:51:41.782;885;658;179;177;149;53;39;38;11;43;770;192;11;29;219;137;853;581;156;41;39;8;834;368;373;133;373;299;835;131.0;219.0;971.0;145.0;0.0;83;95;7;1;0;0;1;0;0;0;1;0;0;0;0;19368.81640625;8557.19921875;8349.6689453125;1311.73486328125;878.0;159368;552.0;0.0;Calculated values ==>;1555206701.782;361.66;338.96000000000004;291.06;290.86;288.06;278.46000000000004;275.2199585193972;277.06;276.96000000000004;274.26000000000005;277.46000000000004;350.16;292.36;274.26000000000005;276.06;295.06;286.86;358.46000000000004;331.26000000000005;277.26000000000005;277.06;328.36;360.96000000000004;273.96000000000004;241.05796691057077;267.47669482898436;275.2199585193972;288.76000000000005;8340000.000000001;3679999.9999999995;3729999.9999999995;1330000.0;3729999.9999999995;2990000.0;8350000.0;0.021833333333333333;0.0365;0.16183333333333336;0.024166666666666666;0.0;0.021833333333333333;0.0;8557.19921875;8349.6689453125;1311.73486328125;19368.81640625;501120.8314227468;464323.18206672446;240128.00195921073;239576.44164121852;232064.2741709191;429606.4342157736;431835.33855074144;444038.8974165015;473889.5882477202;531033.1066175749;467650.350573595;444038.8974165015;446598.56625971716;460164.9758755426;449271.10435631766;496407.7720992291;449015.6845945748;432215.0735299409;431835.33855074144;231631.59724164338;368244.6692852564;470480.72048741754;204704.3384464252;204704.3384464252;275.06794675692134;1266337.0514303586;794540.185734405;140202.77688848914;163218.5329322973;0;12;13;2;0;0;0;4;65;74;767217641535.4681;292065101860.3621;645560490850.6687;38732.30945999068;6422.929232657316;1729.811193919882;4959.0268356109045;2014936.4099566313;464964.8770610729;1718093.745852104;508939.9315674574;2.8456669616417667;0.16657587847528424
3530;2019-04-14 03:52:41.763;883;500;201;197;157;51;41;41;14;45;767;193;16;32;219;130;856;399;156;42;40;8;769;358;363;133;363;304;761;87.0;1456.0;197.0;118.0;0.0;63;86;12;1;0;0;1;0;0;0;1;0;0;0;0;17902.83984375;8280.74609375;6639.24560546875;1274.51037597656;875.0;159369;540.0;0.0;Calculated values ==>;1555206761.763;361.46000000000004;323.16;293.26000000000005;292.86;288.86;278.26000000000005;274.1680685717883;277.26000000000005;277.26000000000005;274.56;277.66;349.86;292.46000000000004;274.76000000000005;276.36;295.06;286.16;358.76;313.06;277.36;277.16;327.16;360.66;273.96000000000004;241.05796691057077;268.0796299477929;274.1680685717883;288.76000000000005;7690000.000000001;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3040000.0;7609999.999999999;0.0145;0.24266666666666667;0.03283333333333333;0.019666666666666666;0.0;0.0145;0.0;8280.74609375;6639.24560546875;1274.51037597656;17902.83984375;506512.98061605304;443719.4323002392;248332.22688250587;247102.74875815472;235510.1376806666;430280.9020939914;434717.7860891638;443461.255666955;474083.7854598241;530342.1025289536;467064.6270272813;443752.90924145415;446054.7494118788;461708.1977795224;450065.7612301362;502741.9792322867;415866.69430553354;434896.4795471851;434538.5910328508;226613.5671989835;366984.0837685546;470480.72048741754;201438.80681777425;201438.80681777425;273.7559339365802;1266647.5502097392;794680.4575117507;140224.3221073166;163343.40099936255;0;12;13;2;0;0;0;4;65;74;767438371615.2716;292144876590.2911;645741333565.5077;7946.403737214769;5291.157635502985;21081.735808892096;3379.94687111861;2015325.2760529907;465062.46353938035;1718283.7818798202;509009.40100932657;2.3279038699480235;0.09357426616654159
3531;2019-04-14 03:53:41.783;869;369;212;201;161;39;33;31;18;45;767;194;23;36;219;127;854;361;155;32;33;8;807;345;350;133;350;307;804;-2.0;1108.0;0.0;48.0;0.0;1;79;24;1;0;0;1;0;0;0;1;0;0;0;0;18546.96875;9586.9267578125;4541.56689453125;1239.26696777344;873.0;159370;530.0;0.0;Calculated values ==>;1555206821.783;360.06000000000006;310.06;294.36;293.26000000000005;289.26000000000005;277.06;272.7676641592781;276.46000000000004;276.26000000000005;274.96000000000004;277.66;349.86;292.56;275.46000000000004;276.76000000000005;295.06;285.86;358.56000000000006;309.26000000000005;276.36;276.46000000000004;326.16;360.46000000000004;273.96000000000004;241.05796691057077;268.43790593516167;272.7676641592781;288.66;8070000.0;3450000.0;3500000.0;1330000.0;3500000.0;3070000.0;8040000.000000001;0.0;0.18466666666666667;0.0;0.008;0.0;0.0;0.0;9586.9267578125;4541.56689453125;1239.26696777344;18546.96875;501204.8081922483;379648.12512722303;250456.2744985443;247135.20570516592;235792.030750547;431113.4868728058;436424.48062999244;443435.5918674444;474083.7854598241;530114.3709831942;466760.07214872784;444166.49989544915;446041.1461244584;463666.15784065425;451964.38578876475;499033.60837851017;369851.07120732625;436253.2250260269;436424.48062999244;222432.26289678228;366143.7379439427;470480.72048741754;195465.27710197898;201438.80681777425;271.32858105548746;1266951.399864059;794829.404417891;140245.27723455604;163436.60549464542;0;12;13;2;0;0;0;4;65;74;767652342915.2036;292224703190.2657;645924694665.4495;0.0;2200.123547083508;23855.708530945296;0.0;2015391.5181574568;465124.91169166315;1718658.3854087673;509037.5766219849;1.6954865918408686;0.05035455054169344
3532;2019-04-14 03:54:41.774;863;352;223;218;159;34;31;24;25;43;769;194;30;36;219;126;851;353;155;33;31;8;824;345;350;133;350;306;822;275.0;978.0;921.0;140.0;0.0;1;70;24;1;0;0;1;0;0;0;1;0;0;0;0;24964.216796875;9741.2607421875;4609.04345703125;1196.93798828125;871.0;159371;520.0;0.0;Calculated values ==>;1555206881.774;359.46000000000004;308.36;295.46000000000004;294.96000000000004;289.06;276.56;272.7676641592781;276.26000000000005;275.56;275.66;277.46000000000004;350.06000000000006;292.56;276.16;276.76000000000005;295.06;285.76000000000005;358.26;308.46000000000004;276.46000000000004;276.26000000000005;325.16;360.26;273.96000000000004;241.05796691057077;268.3187672390254;272.7676641592781;288.66;8240000.000000001;3450000.0;3500000.0;1330000.0;3500000.0;3060000.0;8220000.0;0.04583333333333333;0.16299999999999998;0.15350000000000003;0.02333333333333333;0.0;0.04583333333333333;0.0;9741.2607421875;4609.04345703125;1196.93798828125;24964.216796875;498802.34274195344;325447.24981985247;253314.02948901145;251767.87843511565;234929.3597993571;431113.4868728058;436081.5386184645;444657.03686278535;473889.5882477202;530399.3526615865;466902.48658854986;445377.61611900316;446235.4177501;463666.15784065425;451822.1503776881;497034.9063974578;327534.1151153652;436424.48062999244;436081.5386184645;218251.29456621417;365303.4275551246;470480.72048741754;198711.12539291667;198711.12539291667;272.6263510776666;1267313.9386875872;794990.4484866544;140265.57589724567;163512.8491425655;0;12;13;2;0;0;0;4;65;74;767862311414.9833;292304491220.18195;646108567080.2566;37752.697410624845;6341.29055220502;27628.628978981094;10879.477272837608;2015706.0767780102;465196.0794656483;1719087.3571988114;509128.2253331502;5.312974045072814;0.2074273418460394
3533;2019-04-14 03:55:41.784;869;460;211;214;182;35;27;24;37;41;770;193;36;38;220;129;851;475;155;34;27;9;828;352;357;134;357;301;831;-1.0;262.0;1625.0;356.0;0.0;1;65;13;1;0;0;1;0;0;0;1;0;0;0;0;31444.876953125;8983.384765625;4623.3173828125;1140.22119140625;869.0;159372;511.0;0.0;Calculated values ==>;1555206941.784;360.06000000000006;319.16;294.26000000000005;294.56;291.36;276.66;273.5264737036516;275.86;275.56;276.86;277.26000000000005;350.16;292.46000000000004;276.76000000000005;276.96000000000004;295.16;286.06;358.26;320.66;276.56;275.86;324.26000000000005;360.06000000000006;274.06;241.2770596917726;267.7187500070086;273.5264737036516;288.66;8280000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3010000.0;8309999.999999999;0.0;0.043666666666666666;0.2708333333333333;0.059333333333333335;0.0;0.0;0.0;8983.384765625;4623.3173828125;1140.22119140625;31444.876953125;499319.88113410585;417646.1781013611;249395.8205368046;250294.84575962802;241042.1885507658;430671.36484660726;433680.339460569;447336.7810407945;473565.85517348704;530882.0883741961;467489.35808344575;447196.8515329987;447476.5257139904;462751.0426575283;451004.8787789079;496665.36368213006;422630.3997224573;434929.85772998666;433680.339460569;214488.6975840042;364463.1524481646;470444.08031532593;200359.46716334025;198711.12539291667;273.3064403375782;1267784.092814726;795146.5132056469;140285.05546979437;163589.7983056087;0;12;13;2;0;0;0;4;65;74;768074446764.9496;292384604570.1692;646290697430.2277;66889.68917514385;16025.02038035115;3232.860092905711;0.0;2016578.2420027344;465382.49645437737;1719344.5791375488;509218.90275412786;5.841731706548187;0.4239427979040436
3534;2019-04-14 03:56:41.785;877;644;182;186;177;41;27;26;43;40;766;193;41;40;219;136;844;498;155;31;27;9;793;351;356;135;357;304;790;-2.0;1041.0;791.0;142.0;0.0;1;64;13;1;0;0;1;0;0;0;1;0;0;0;0;24545.84765625;8620.453125;4431.3759765625;1130.884765625;867.0;159373;503.0;0.0;Calculated values ==>;1555207001.785;360.86;337.56000000000006;291.36;291.76000000000005;290.86;277.26000000000005;273.4187578820637;275.86;275.76000000000005;277.46000000000004;277.16;349.76;292.46000000000004;277.26000000000005;277.16;295.06;286.76000000000005;357.56000000000006;322.96000000000004;276.26000000000005;275.86;323.46000000000004;359.86;274.06;241.49495122638035;268.0796299477929;273.4187578820637;288.66;7930000.0;3510000.0;3560000.0;1350000.0;3570000.0000000005;3040000.0;7900000.0;0.0;0.17350000000000002;0.13183333333333333;0.023666666666666666;0.0;0.0;0.0;8620.453125;4431.3759765625;1130.884765625;24545.84765625;503586.6998133594;467590.448263214;241933.60997624387;243085.3451885148;240509.07296012907;430735.4089219946;433928.6309241585;447607.1325964645;473338.7274854557;530237.6965692197;467064.6270272813;447326.59894302575;447186.0512154405;462618.4332792204;452189.0443958406;498861.42283365695;437850.09234957834;434641.7771524699;433928.6309241585;211144.3756859795;363622.9124696232;470309.5239926605;200195.75511517684;198711.12539291667;273.2377497105253;1268250.689964251;795293.2143001186;140303.98166825337;163665.25534140848;0;12;13;2;0;0;0;4;65;74;768288350330.5411;292465305915.3924;646472200455.7296;32617.066597949753;6392.692530100447;10585.46583898764;0.0;2017407.4787901863;465569.313842719;1719459.7337731784;509218.90275412786;3.496878342993238;0.21183506476049638
3535;2019-04-14 03:57:41.795;876;397;174;179;168;40;28;28;47;40;762;193;45;47;219;139;853;354;155;31;27;10;823;346;351;135;351;305;821;134.0;983.0;116.0;42.0;0.0;1;60;19;1;0;0;1;0;0;0;1;0;0;0;0;23002.419921875;9347.525390625;4632.44677734375;1114.57067871094;866.0;159374;497.0;0.0;Calculated values ==>;1555207061.795;360.76;312.86;290.56;291.06;289.96000000000004;277.16;272.8767566201714;275.96000000000004;275.96000000000004;277.86;277.16;349.36;292.46000000000004;277.66;277.86;295.06;287.06;358.46000000000004;308.56;276.26000000000005;275.86;322.86;359.76;274.16;241.49495122638035;268.19934244402924;272.8767566201714;288.66;8230000.0;3460000.0;3510000.0;1350000.0;3510000.0;3050000.0;8209999.999999999;0.022333333333333334;0.16383333333333333;0.01933333333333333;0.007;0.0;0.022333333333333334;0.0;9347.525390625;4632.44677734375;1114.57067871094;23002.419921875;500789.5479240994;392164.5793926809;239026.57493515484;240413.19326939512;237380.7890827339;431051.2098666511;435324.3436479372;447978.07099077606;473338.7274854557;529743.8013911427;466922.52011511306;447698.11948457354;447978.07099077606;463517.398655582;453485.2258177693;497422.5476273148;330870.91477842256;435844.66473665717;435149.99214662175;208636.25808486674;363202.8056056646;470407.50630016084;198912.2396111709;198912.2396111709;272.7101530594615;1268646.9915665996;795442.9724099174;140322.6969156413;163740.79978632173;0;12;13;2;0;0;0;4;65;74;768500485680.5074;292546319415.3795;646654930905.7006;4815.272740005699;1900.4668668229297;27286.709181743514;5275.976473291736;2017719.4669406465;465638.435022626;1719775.3878318775;509262.8765524767;2.6021606391679404;0.058400664722590104
3536;2019-04-14 03:58:41.766;878;357;171;174;155;38;28;25;50;39;760;192;48;48;219;140;862;355;155;32;27;10;836;349;354;137;354;302;832;-1.0;1048.0;1176.0;293.0;0.0;0;62;14;1;0;0;1;0;0;0;1;0;0;0;0;21141.68359375;9153.1669921875;4618.43505859375;1108.73913574219;864.0;159375;491.0;0.0;Calculated values ==>;1555207121.766;360.96000000000004;308.86;290.26000000000005;290.56;288.66;276.96000000000004;273.20264511476705;275.96000000000004;275.66;278.16;277.06;349.16;292.36;277.96000000000004;277.96000000000004;295.06;287.16;359.36;308.66;276.36;275.86;322.26000000000005;359.56000000000006;274.16;241.92719264551067;267.8393353686513;273.20264511476705;288.66;8359999.999999999;3490000.0;3540000.0;1370000.0;3540000.0;3020000.0;8320000.0;0.0;0.17466666666666666;0.196;0.04883333333333333;0.0;0.0;0.0;9153.1669921875;4618.43505859375;1108.73913574219;21141.68359375;499919.94661213906;326400.76862455526;237991.09633472384;238811.06961801127;233693.15769057313;430862.6128555636;434598.2514892846;448954.665639539;472980.6827117325;529763.5573304285;467226.52842776425;448678.4000570146;448678.4000570146;463069.30017575866;453107.215006694;497561.37096794014;322899.0416933548;435301.9155753477;434421.13070797606;206128.24275125185;362362.6180328724;470138.0144479632;199561.54462063784;198912.2396111709;272.97937726318037;1269014.6812929884;795597.0703296504;140341.21554241702;163817.85320773523;0;12;13;2;0;0;0;4;65;74;768711883455.3528;292627879975.3198;646836942890.5674;48881.051719704636;13213.150943234388;30507.686846627574;0.0;2018166.7200339546;465764.32096332376;1720256.7750154445;509306.8217725945;6.223102571964722;0.3574098530863737
