;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3537;2019-04-14 03:59:41.806;886;352;167;168;149;40;27;26;50;38;756;192;48;53;220;141;868;356;155;34;26;11;843;353;358;139;358;303;846;-2.0;-1.0;1098.0;325.0;0.0;0;68;14;1;0;0;1;0;0;0;1;0;0;0;0;19380.79296875;9164.0458984375;4699.9150390625;1152.9716796875;862.0;159376;486.0;0.0;Calculated values ==>;1555207181.806;361.76;308.36;289.86;289.96000000000004;288.06;277.16;273.6339639331285;275.86;275.76000000000005;278.16;276.96000000000004;348.76;292.36;277.96000000000004;278.46000000000004;295.16;287.26000000000005;359.96000000000004;308.76000000000005;276.56;275.76000000000005;321.76000000000005;359.36;274.26000000000005;242.35481222062532;267.9596281332873;273.6339639331285;288.66;8430000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3030000.0;8460000.0;0.0;0.0;0.183;0.05416666666666667;0.0;0.0;0.0;9164.0458984375;4699.9150390625;1152.9716796875;19380.79296875;500468.4493796116;312129.84944458347;236652.63171258869;236921.34537222868;231892.8390997611;430607.02586249536;433430.6572209153;448769.2461549603;472621.17715536855;529269.6464291925;467084.7275913025;448492.1240640218;449183.62805661734;462600.4079176935;452552.2705139554;497812.80823376705;316516.3275416319;434686.96261437517;433249.0945367028;204038.30555042345;361522.46520663094;469966.18980854325;200577.48303605616;198912.2396111709;273.39641919219474;1269352.5937223309;795749.8155326024;140360.0756975937;163895.557893778;0;12;13;2;0;0;0;4;65;74;768925625855.217;292710735175.2672;647018563890.452;45419.092650759456;14591.888283509717;0.0;0.0;2018953.0784595665;465996.18409583945;1720511.1752261538;509306.8217725945;3.996220963633021;0.3168641983409523
3538;2019-04-14 04:00:41.807;894;551;163;163;146;47;30;28;43;38;752;191;43;54;219;144;865;513;155;32;29;11;790;362;367;140;366;302;793;-2.0;130.0;985.0;241.0;0.0;0;74;10;1;0;0;1;0;0;0;1;0;0;0;0;16705.41015625;8350.68359375;4318.8720703125;1185.86352539062;860.0;159377;481.0;0.0;Calculated values ==>;1555207241.807;362.56000000000006;328.26000000000005;289.46000000000004;289.46000000000004;287.76000000000005;277.86;274.5913991737795;276.16;275.96000000000004;277.46000000000004;276.96000000000004;348.36;292.26000000000005;277.46000000000004;278.56;295.06;287.56;359.66;324.46000000000004;276.36;276.06;321.26000000000005;359.16;274.26000000000005;242.56692532238324;267.8393353686513;274.5913991737795;288.66;7900000.0;3620000.0000000005;3670000.0000000005;1400000.0;3660000.0;3020000.0;7930000.0;0.0;0.021666666666666667;0.16416666666666666;0.04016666666666667;0.0;0.0;0.0;8350.68359375;4318.8720703125;1185.86352539062;16705.41015625;506240.5991969383;449335.688390942;236544.87189856684;236544.87189856684;231952.3177653071;430014.67791919125;431687.57782565913;447984.6736389261;472489.9908694221;528928.5343954032;467104.93499668734;447984.6736389261;449505.1483678675;461248.72732428863;451395.3355053036;502147.1713770105;440883.28928463475;432064.8867102419;431497.98857305304;201948.4348523538;360682.3469749009;469830.78476507135;203018.65802795335;198912.2396111709;274.38916081004044;1269653.3170933153;795895.774044129;140379.56631578403;163970.7157055413;0;12;13;2;0;0;0;4;65;74;769143129479.9543;292794436570.1661;647200066915.2328;40215.254229468024;10716.953757274241;1327.3841120014752;0.0;2019666.709909699;466207.09462770814;1720522.236944766;509306.8217725945;3.7717799356459927;0.28211959476952675
3539;2019-04-14 04:01:41.787;892;556;160;161;143;50;32;32;35;39;748;191;36;57;218;144;861;400;155;34;31;11;795;354;359;141;359;307;792;-2.0;1070.0;2.0;94.0;0.0;0;83;21;1;0;0;1;0;0;0;1;0;0;0;0;16665.47265625;9206.0302734375;4414.1982421875;1257.81677246094;857.0;159378;478.0;0.0;Calculated values ==>;1555207301.787;362.36;328.76000000000005;289.16;289.26000000000005;287.46000000000004;278.16;273.7412296467126;276.36;276.36;276.66;277.06;347.96000000000004;292.26000000000005;276.76000000000005;278.86;294.96000000000004;287.56;359.26;313.16;276.56;276.26000000000005;320.96000000000004;358.86;274.26000000000005;242.77792619122317;268.43790593516167;273.7412296467126;288.66;7950000.0;3540000.0;3590000.0;1410000.0;3590000.0;3070000.0;7920000.0;0.0;0.17833333333333332;0.0003333333333333333;0.015666666666666666;0.0;0.0;0.0;9206.0302734375;4414.1982421875;1257.81677246094;16665.47265625;505530.17711771553;450544.93162995816;235742.45300335324;236015.78385312154;231172.55605783034;430542.39183029096;434084.4541166122;445898.2057857615;472456.96783784614;528125.5000467675;466392.121167278;446041.1461244584;448998.0917314654;462183.0053738274;452805.7779320095;501129.00490623043;405964.0730565768;434442.7656083012;433904.5296488982;200694.54348549087;359422.2341604596;469695.1433260035;198742.66204010177;198912.2396111709;272.67632975572076;1269931.315086611;796042.031224419;140399.92353027177;164043.4670329733;0;12;13;2;0;0;0;4;65;74;769360856880.0236;292878708470.1929;647382706015.2909;82.38518124855322;4244.92220681246;16971.079513188233;0.0;2020002.4116336743;466331.73536668194;1720674.6733126254;509306.8217725945;1.431531258901638;0.06421657345713466
3540;2019-04-14 04:02:41.807;885;368;162;164;142;46;30;30;-3;39;747;191;6;55;219;141;869;352;155;30;29;11;845;351;356;140;355;306;842;-2.0;1008.0;0.0;0.0;0.0;0;83;24;1;0;0;1;0;0;0;1;0;0;0;0;17525.93359375;9938.4814453125;4677.68212890625;1250.05895996094;853.0;159379;476.0;0.0;Calculated values ==>;1555207361.807;361.66;309.96000000000004;289.36;289.56;287.36;277.76000000000005;273.4187578820637;276.16;276.16;272.86;277.06;347.86;292.26000000000005;273.76000000000005;278.66;295.06;287.26000000000005;360.06000000000006;308.36;276.16;276.06;320.76000000000005;358.46000000000004;274.26000000000005;242.56692532238324;268.3187672390254;273.4187578820637;288.66;8450000.0;3510000.0;3560000.0;1400000.0;3550000.0;3060000.0;8420000.0;0.0;0.168;0.0;0.0;0.0;0.0;0.0;9938.4814453125;4677.68212890625;1250.05895996094;17525.93359375;500143.7597002661;338690.49413990724;235384.67745867968;235919.00837475425;230137.0032776535;430735.4089219946;434464.2400499864;440514.97524299513;472588.21769833704;528097.9321026066;466535.2236481595;441867.40411234536;448905.6256390071;462919.32119116804;452901.3683343994;497779.31362743705;313630.8279357739;434464.2400499864;434286.206695374;199858.6285646581;357742.2034104033;469830.78476507135;430735.4089219946;198912.2396111709;273.4187578820637;1270216.3384480656;796201.6220012237;140420.82946102344;164119.25795793158;0;12;13;2;0;0;0;4;65;74;769575428379.9553;292963036570.1661;647566667315.2324;0.0;0.0;30936.945596199414;0.0;2020003.0984056988;466367.1215098447;1721074.0399329243;509306.8217725945;1.9498620752074878;0.03639212236236284
3541;2019-04-14 04:03:41.788;887;354;165;165;140;44;31;30;-7;38;748;190;-18;45;219;140;875;352;156;32;30;11;837;355;360;140;360;303;834;-1.0;1038.0;354.0;206.0;0.0;0;84;18;1;0;0;1;0;0;0;1;0;0;0;0;16733.203125;9339.5634765625;4659.4853515625;1247.93676757812;848.0;159380;474.0;-1.0;Calculated values ==>;1555207421.788;361.86;308.56;289.66;289.66;287.16;277.56;273.8482719121499;276.26000000000005;276.16;272.46000000000004;276.96000000000004;347.96000000000004;292.16;271.36;277.66;295.06;287.16;360.66;308.36;276.36;276.16;320.56;357.96000000000004;274.26000000000005;242.56692532238324;267.9596281332873;273.8482719121499;288.76000000000005;8370000.0;3550000.0;3600000.0;1400000.0;3600000.0;3030000.0;8340000.000000001;0.0;0.17300000000000001;0.059000000000000004;0.034333333333333334;0.0;0.0;-0.0024839346354032124;9339.5634765625;4659.4853515625;1247.93676757812;16733.203125;501146.66976751783;320041.5869980288;236329.04603832593;236329.04603832593;229738.000136959;430477.46260093397;433656.0705203272;440556.0271991494;472489.9908694221;528433.8230485279;466841.0120987474;438881.8371443283;448075.1158509465;462164.74920835934;452057.52073246514;499389.8514891432;317248.6203755027;433836.9858812755;433474.6235842054;199022.72361097817;355642.35560766177;469830.78476507135;200731.54020029397;198912.2396111709;273.46563755361643;1270501.7408488803;796362.2215034495;140441.63950021728;164197.0430474279;0;12;13;2;0;0;0;4;65;74;769790160360.6177;293047009970.4251;647749309460.7958;14149.644732932473;9239.07406339069;31510.432982659815;0.0;2020120.9747728298;466444.0894130538;1721594.269964326;509306.8217725945;3.600656105719321;0.18164795337262085
3542;2019-04-14 04:04:41.758;893;442;164;165;144;47;32;32;5;39;747;190;-4;36;219;140;877;429;155;34;31;11;817;365;370;139;370;300;821;-2.0;162.0;756.0;266.0;0.0;0;86;9;1;0;0;1;0;0;0;1;0;0;0;0;15435.4296875;8529.234375;4480.8359375;1248.21899414062;841.0;159381;477.0;-1.0;Calculated values ==>;1555207481.758;362.46000000000004;317.36;289.56;289.66;287.56;277.86;274.9066339382667;276.36;276.36;273.66;277.06;347.86;292.16;272.76000000000005;276.76000000000005;295.06;287.16;360.86;316.06;276.56;276.26000000000005;320.86;357.26;274.26000000000005;242.35481222062532;267.5978703862781;274.9066339382667;288.66;8170000.0;3650000.0;3700000.0;1390000.0;3700000.0;3000000.0;8209999.999999999;0.0;0.027000000000000003;0.126;0.044333333333333336;0.0;0.0;-0.002485093285709689;8529.234375;4480.8359375;1248.21899414062;15435.4296875;503767.321982891;413913.15042084316;236294.05998007118;236564.98079173933;230974.49536311344;429811.8947417682;431282.7084165847;442965.4704623134;472719.2527797885;528560.296384009;467266.9685983913;441642.3686528343;447387.1986165429;460631.4671354435;450267.5999175554;501468.27502562955;408727.7023793988;431664.4107814828;431090.8839070107;200276.58477070546;352702.9203549205;469966.18980854325;203605.69684207506;198912.2396111709;274.6303809148367;1270769.678752077;796511.0536983674;140462.43039750986;164273.17430656502;0;12;13;2;0;0;0;4;65;74;770009050859.8519;293130668120.13245;647930119010.1632;30159.33147615003;11808.648521513425;2503.9954614482303;0.0;2020490.0316192135;466619.3994018039;1721877.5818069172;509306.8217725945;3.119026027785775;0.24707718865296632
3543;2019-04-14 04:05:41.769;894;649;162;161;145;55;36;34;15;39;744;190;14;34;217;143;869;446;155;37;36;11;801;368;373;140;373;302;797;-2.0;1029.0;710.0;186.0;0.0;7;88;7;1;0;0;1;0;0;0;1;0;0;0;0;15252.9609375;8229.9287109375;4613.16064453125;1262.09545898438;829.0;159382;491.0;-1.0;Calculated values ==>;1555207541.769;362.56000000000006;338.06000000000006;289.36;289.26000000000005;287.66;278.66;275.2199585193972;276.76000000000005;276.56;274.66;277.06;347.56000000000006;292.16;274.56;276.56;294.86;287.46000000000004;360.06000000000006;317.76000000000005;276.86;276.76000000000005;322.26000000000005;356.06000000000006;274.26000000000005;242.56692532238324;267.8393353686513;275.2199585193972;288.66;8009999.999999999;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3020000.0;7970000.0;0.0;0.17149999999999999;0.11833333333333333;0.031000000000000003;0.0;0.0;-0.0024870650958766865;8229.9287109375;4613.16064453125;1262.09545898438;15252.9609375;505294.7670715769;467581.1969836561;236194.95036240385;235921.8794572909;231620.72483859886;429606.4342157736;431260.9582334311;444011.9539437932;472588.21769833704;528092.9125784225;466983.26394718443;443867.07844128745;446724.52688641194;459890.0117690401;450167.3850708354;501739.69426327216;421855.75463205273;431453.06688762316;431260.9582334311;206128.24275125185;347664.82616959437;469830.78476507135;204528.30488553175;198912.2396111709;275.00030621035285;1271025.4622263266;796650.7389953913;140483.3535198764;164348.9715052187;0;12;13;2;0;0;0;4;65;74;770231991725.433;293214383465.35065;648110752120.634;28338.89847189427;8224.376876265727;13700.095646754131;0.0;2020977.606242347;466786.37188656494;1722012.6406560878;509306.8217725945;3.5634677358789983;0.21929326376684746
3544;2019-04-14 04:06:41.789;885;422;166;165;142;56;38;38;23;41;743;191;29;38;217;142;872;339;155;39;37;11;804;363;368;139;368;304;801;-1.0;1032.0;361.0;76.0;0.0;6;89;12;1;0;0;1;0;0;0;1;0;0;0;0;15757.365234375;8655.634765625;4670.51025390625;1284.21936035156;805.0;159383;543.0;0.0;Calculated values ==>;1555207601.789;361.66;315.36;289.76000000000005;289.66;287.36;278.76000000000005;274.69669130483857;276.96000000000004;276.96000000000004;275.46000000000004;277.26000000000005;347.46000000000004;292.26000000000005;276.06;276.96000000000004;294.86;287.36;360.36;307.06;277.06;276.86;327.46000000000004;353.66;274.26000000000005;242.35481222062532;268.0796299477929;274.69669130483857;288.66;8040000.000000001;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3040000.0;8009999.999999999;0.0;0.17200000000000001;0.06016666666666667;0.012666666666666666;0.0;0.0;0.0;8655.634765625;4670.51025390625;1284.21936035156;15757.365234375;503759.4911460199;412246.3825439459;237214.9626546707;236940.39285385582;230763.86919406313;429947.3805835815;432929.84295338165;444766.67480068695;472915.35137376806;527833.7864277182;466820.61614913965;445627.2469483674;446904.3873112669;460668.8397657055;450923.67993512104;501903.05318007007;317909.13750119717;433115.1307267976;432743.97865350964;227868.02628245065;337592.078488485;469966.18980854325;203289.04687843006;198912.2396111709;274.4985379006828;1271283.967750805;796791.4989286609;140504.5798831275;164426.36121732247;0;12;13;2;0;0;0;4;65;74;770454365825.3623;293298111365.32404;648292612720.5763;14528.90394665579;3377.9104771147668;31646.953496766142;0.0;2021334.9570062836;466883.089843055;1722390.658696189;509306.8217725945;3.3916859725119446;0.1314230120209337
3545;2019-04-14 04:07:41.790;877;355;181;177;145;53;39;39;40;42;744;191;40;42;217;141;871;346;155;41;38;12;819;362;367;138;367;304;816;82.0;1084.0;547.0;70.0;0.0;13;84;13;1;0;0;1;0;0;0;1;0;0;0;0;16295.6064453125;8888.3720703125;5024.7880859375;1260.08422851562;786.0;159384;634.0;0.0;Calculated values ==>;1555207661.79;360.86;308.66;291.26000000000005;290.86;287.66;278.46000000000004;274.5913991737795;277.06;277.06;277.16;277.36;347.56000000000006;292.26000000000005;277.16;277.36;294.86;287.26000000000005;360.26;307.76000000000005;277.26000000000005;276.96000000000004;336.56;351.76;274.36;242.14157278889297;268.0796299477929;274.5913991737795;288.66;8190000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3040000.0;8159999.999999999;0.013666666666666666;0.18066666666666667;0.09116666666666666;0.011666666666666665;0.0;0.013666666666666666;0.0;8888.3720703125;5024.7880859375;1260.08422851562;16295.6064453125;501290.60360320687;340068.9543905946;241077.65200260413;239959.04999272124;231314.9403389189;430014.67791919125;433366.6693374496;447186.0512154405;473143.7464358393;527938.4097321841;466820.61614913965;447186.0512154405;447466.95896490954;460823.58251197264;450956.69263597444;500420.85173642245;319140.41874656995;433733.48194404994;433182.4302400453;265937.0223246507;329620.94006798224;470199.78104355885;203246.57169997526;203246.57169997526;274.4774237087429;1271551.0802996147;796937.701422118;140525.78276638463;164507.1567166261;0;12;13;2;0;0;0;4;65;74;770674869500.096;293381212750.22363;648475015760.356;22239.14921582658;3114.4541090084745;32751.331560166687;3142.456733380957;2021641.3625556082;466937.1937829246;1722927.3200152216;509333.00934846007;4.036538927684897;0.14690409643045244
3546;2019-04-14 04:08:41.800;873;347;204;198;153;49;40;37;50;43;746;191;48;49;218;141;868;344;156;38;39;12;799;358;363;138;363;305;802;-2.0;287.0;198.0;85.0;0.0;4;89;15;1;0;0;1;0;0;0;1;0;0;0;0;16643.08203125;8835.0576171875;4556.3564453125;1284.83740234375;776.0;159385;682.0;0.0;Calculated values ==>;1555207721.8;360.46000000000004;307.86;293.56;292.96000000000004;288.46000000000004;278.06;274.1680685717883;277.16;276.86;278.16;277.46000000000004;347.76;292.26000000000005;277.96000000000004;278.06;294.96000000000004;287.26000000000005;359.96000000000004;307.56;276.96000000000004;277.06;341.36;350.76;274.36;242.14157278889297;268.19934244402924;274.1680685717883;288.76000000000005;7990000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;8020000.0;0.0;0.04783333333333333;0.033;0.014166666666666666;0.0;0.0;0.0;8835.0576171875;4556.3564453125;1284.83740234375;16643.08203125;502489.26164724905;338874.5029165356;248085.01608683495;246297.98399558215;233668.77810625944;430280.9020939914;434538.5910328508;448396.6318820213;473241.6031071014;528070.4398255501;466678.0548242187;448117.77220923116;448257.2920903231;461573.7689881714;451670.9102310105;501774.4921163844;329039.65661304723;434178.6716885159;434358.88782729313;286033.001929769;325426.6669566859;470199.78104355885;201582.80143635356;203246.57169997526;273.81221052337474;1271825.6151183876;797085.4212853649;140546.99398125178;164587.01289485235;0;12;13;2;0;0;0;4;65;74;770893906000.0612;293464026550.21045;648657746210.3269;8144.856404707037;3805.407211102074;8262.482964909626;0.0;2021894.6048024136;466994.86890483485;1723269.1587665076;509359.20085242396;1.3772417724742176;0.08086047455740376
3547;2019-04-14 04:09:41.771;873;488;222;216;166;44;35;35;54;43;748;192;52;52;219;141;863;506;155;36;35;12;827;359;364;136;364;305;830;-1.0;276.0;828.0;143.0;0.0;1;82;17;1;0;0;1;0;0;0;1;0;0;0;0;21485.900390625;9229.3193359375;4697.37744140625;1247.05590820312;770.0;159386;704.0;0.0;Calculated values ==>;1555207781.771;360.46000000000004;321.96000000000004;295.36;294.76000000000005;289.76000000000005;277.56;274.27422755570615;276.66;276.66;278.56;277.46000000000004;347.96000000000004;292.36;278.36;278.36;295.06;287.26000000000005;359.46000000000004;323.76000000000005;276.76000000000005;276.66;343.56000000000006;350.16;274.36;241.71165711629368;268.19934244402924;274.27422755570615;288.66;8270000.0;3590000.0;3640000.0;1360000.0;3640000.0;3050000.0;8300000.0;0.0;0.046;0.13799999999999998;0.02383333333333333;0.0;0.0;0.0;9229.3193359375;4697.37744140625;1247.05590820312;21485.900390625;499994.92963924835;426835.6989387354;252759.56900318136;250926.63473766166;236671.06161622907;430214.79039162316;433384.8821390699;448952.2146688218;473501.42000396166;528279.7451289311;466800.327327075;448674.77612511296;448674.77612511296;461555.367892846;451493.1290991957;498529.78062672843;431918.54286127375;433567.68989926;433384.8821390699;295247.87795992935;322910.4453824919;470469.1018322894;202311.50907032052;203246.57169997526;274.1007847713221;1272143.2030632696;797235.8850005681;140568.08289425398;164664.09007186824;0;12;13;2;0;0;0;4;65;74;771111900584.9017;293546186820.1503;648840657760.1931;34036.41737259317;6391.089294160259;3064.1169372109157;0.0;2022245.9455201703;467079.7986397612;1723363.5014779288;509359.20085242396;2.8662404419831153;0.19404376919918742
3548;2019-04-14 04:10:41.801;876;646;220;221;183;43;35;34;56;43;750;192;54;57;219;143;859;524;156;37;35;12;798;357;362;137;362;305;795;-2.0;1120.0;341.0;58.0;0.0;2;83;17;1;0;0;1;0;0;0;1;0;0;0;0;30354.1328125;8891.916015625;4462.3046875;1257.89392089844;763.0;159387;703.0;0.0;Calculated values ==>;1555207841.801;360.76;337.76;295.16;295.26000000000005;291.46000000000004;277.46000000000004;274.0616903277293;276.66;276.56;278.76000000000005;277.46000000000004;348.16;292.36;278.56;278.86;295.06;287.46000000000004;359.06000000000006;325.56;276.86;276.66;343.46000000000004;349.46000000000004;274.36;241.92719264551067;268.19934244402924;274.0616903277293;288.76000000000005;7980000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;7950000.0;0.0;0.18666666666666665;0.05683333333333333;0.009666666666666665;0.0;0.0;0.0;8891.916015625;4462.3046875;1257.89392089844;30354.1328125;503005.13337679574;467305.4575334247;253230.3814280224;253548.4714002242;242106.24892979272;430346.717906069;433883.48505660606;449228.9570467634;473371.616014766;528489.0112660631;466800.327327075;448952.2146688218;449367.07010041195;461860.70334265823;452136.64181641565;500572.1489348118;443070.9827490387;434244.55786418;433883.48505660606;294828.9587717387;319975.17213553557;470334.5574354778;201793.00573525776;203246.57169997526;273.88976183455713;1272575.4193416112;797386.9708008398;140588.9679135271;164740.4589218849;0;12;13;2;0;0;0;4;65;74;771329809485.6633;293628127770.4367;649023749260.833;14062.609899537236;2595.90166643546;10733.55102134431;0.0;2022646.9711614533;467154.7276771571;1723478.5395349353;509359.20085242396;1.8746131748982007;0.0950630322034239
3549;2019-04-14 04:11:41.762;876;400;204;209;188;41;36;32;58;43;751;192;56;59;220;145;862;373;155;33;35;13;833;351;356;142;356;308;831;-1.0;1023.0;378.0;0.0;0.0;1;99;25;1;0;0;1;0;0;0;1;0;0;0;0;33464.56640625;9908.037109375;4690.97119140625;1358.92895507812;755.0;159388;699.0;0.0;Calculated values ==>;1555207901.762;360.76;313.16;293.56;294.06;291.96000000000004;277.26000000000005;273.4187578820637;276.76000000000005;276.36;278.96000000000004;277.46000000000004;348.26;292.36;278.76000000000005;279.06;295.16;287.66;359.36;310.46000000000004;276.46000000000004;276.66;343.06000000000006;348.66;274.46000000000004;242.98782864720522;268.5567601203482;273.4187578820637;288.66;8330000.0;3510000.0;3560000.0;1420000.0;3560000.0;3080000.0;8309999.999999999;0.0;0.1705;0.063;0.0;0.0;0.0;0.0;9908.037109375;4690.97119140625;1358.92895507812;33464.56640625;499895.61730913026;389236.2063443088;247325.67040215756;248800.48794129514;242725.1360496167;430735.4089219946;435522.2255508693;448951.9434487286;472719.4423773052;528362.7715125432;466371.7090113042;448673.3390170395;449090.9801531781;462901.36609670473;453468.0288138592;497835.56956595724;360857.8144556777;434995.3873680092;435347.08258078195;293153.3411634106;316620.98725437425;469757.3781218893;200656.79144527;203246.57169997526;273.4187578820637;1273106.8961501757;797543.5352437125;140610.76059635717;164816.6866405878;0;12;13;2;0;0;0;4;65;74;771545069475.54;293711773365.3888;649207529725.7278;15642.59457621789;0.0;23354.707246302663;0.0;2022894.353628752;467176.34612989763;1723762.4237089376;509359.20085242396;2.443755806108442;0.08297492416858059
3550;2019-04-14 04:12:41.752;880;364;188;193;180;40;35;30;59;41;749;191;57;63;220;147;868;363;155;35;34;13;839;355;360;147;360;305;835;-2.0;1126.0;1279.0;293.0;0.0;1;99;24;1;0;0;1;0;0;0;1;0;0;0;0;31613.208984375;9864.34375;4729.29931640625;1324.7451171875;749.0;159389;700.0;-1.0;Calculated values ==>;1555207961.752;361.16;309.56;291.96000000000004;292.46000000000004;291.16;277.16;273.8482719121499;276.66;276.16;279.06;277.26000000000005;348.06000000000006;292.26000000000005;278.86;279.46000000000004;295.16;287.86;359.96000000000004;309.46000000000004;276.66;276.56;343.16;348.06000000000006;274.46000000000004;244.02132995426717;268.19934244402924;273.8482719121499;288.66;8390000.0;3550000.0;3600000.0;1470000.0;3600000.0;3050000.0;8350000.0;0.0;0.18766666666666668;0.21316666666666664;0.04883333333333333;0.0;0.0;-0.002499734924149622;9864.34375;4729.29931640625;1324.7451171875;31613.208984375;499944.91385229724;337765.21626672044;242638.07643005278;244053.53500061049;240404.60902428752;430477.46260093397;434376.6058122323;449642.78568856575;471863.4502349779;528384.3830754816;466678.0548242187;449367.07010041195;450192.20628343086;462298.19722436205;453059.54249247717;498176.6116939348;335622.80766832887;434376.6058122323;434197.24731978856;293572.2367247113;314105.63291466556;469076.02605466876;201190.20917484752;203246.57169997526;273.6453450780209;1273649.1205593846;797708.2776225933;140633.12081963784;164895.17581112302;0;12;13;2;0;0;0;4;65;74;771759833675.5742;293798458915.4026;649391399075.757;52961.80756017426;13081.757390964603;30505.930555472052;0.0;2023465.9616960876;467285.3426057322;1724211.1875509156;509359.20085242396;6.065280881020318;0.34742444555152396
3551;2019-04-14 04:13:41.782;889;413;173;175;164;43;34;33;61;41;738;189;59;66;220;149;871;404;154;37;33;13;839;363;368;151;367;303;840;-1.0;82.0;477.0;213.0;0.0;6;99;20;1;0;0;1;0;0;0;1;0;0;0;0;26936.392578125;9555.599609375;4843.474609375;1311.04919433594;741.0;159390;704.0;0.0;Calculated values ==>;1555208021.782;362.06000000000006;314.46000000000004;290.46000000000004;290.66;289.56;277.46000000000004;274.69669130483857;276.56;276.46000000000004;279.26000000000005;277.26000000000005;346.96000000000004;292.06;279.06;279.76000000000005;295.16;288.06;360.26;313.56;276.86;276.46000000000004;343.56000000000006;347.26;274.46000000000004;244.82967444194236;267.9596281332873;274.69669130483857;288.56;8390000.0;3629999.9999999995;3679999.9999999995;1510000.0;3670000.0000000005;3030000.0;8400000.0;0.0;0.013666666666666666;0.07949999999999999;0.0355;0.0;0.0;0.0;9555.599609375;4843.474609375;1311.04919433594;26936.392578125;501261.4932054182;393470.7217367931;238384.84051822772;238930.52468221108;235954.0584328107;429947.3805835815;432182.85202778585;450281.2308927748;471332.23697825224;527388.1781927326;466719.0363168656;450007.8213432342;450961.9451180683;461230.37992798607;451945.9500721777;498620.0980344939;387491.67865145986;432743.97865350964;431994.6062598477;295247.87795992935;310752.19949742197;468526.57028823305;202935.8474332893;203246.57169997526;274.36169136809735;1274137.2778621793;797870.191400275;140655.09675469968;164974.9888136912;0;12;13;2;0;0;0;4;65;74;771978342875.4701;293887903615.36;649573890275.6699;19663.957985029094;9428.4706613505;1518.7550649014652;0.0;2024071.479016032;467473.0216320289;1724478.1933671483;509359.20085242396;1.9485005245587759;0.1618471044595973
3552;2019-04-14 04:14:41.773;895;622;162;163;148;50;35;38;64;41;705;189;62;67;219;149;866;412;155;38;35;13;793;362;368;143;367;307;795;-1.0;219.0;1016.0;64.0;0.0;26;1;28;1;0;0;1;0;0;0;1;1;0;0;0;23910.826171875;9721.353515625;5390.9921875;2357.59545898438;731.0;159391;704.0;0.0;Calculated values ==>;1555208081.773;362.66;335.36;289.36;289.46000000000004;287.96000000000004;278.16;274.5913991737795;276.66;276.96000000000004;279.56;277.26000000000005;343.66;292.06;279.36;279.86;295.06;288.06;359.76;314.36;276.96000000000004;276.66;343.56000000000006;346.26;274.46000000000004;243.1966462407574;268.43790593516167;274.5913991737795;288.66;7930000.0;3620000.0000000005;3679999.9999999995;1430000.0;3670000.0000000005;3070000.0;7950000.0;0.0;0.0365;0.16933333333333334;0.010666666666666666;0.0;0.0;0.0;9721.353515625;5390.9921875;2357.59545898438;23910.826171875;506123.34708474885;462978.40306655684;236232.71121762999;236506.63176155984;232451.5192088837;430014.67791919125;432370.4908045253;449965.97516113834;472391.1323836129;523610.651506879;466146.41216662485;449690.29051208816;450378.25010594085;461094.9126814693;452122.4443351143;502022.7501220685;410141.8396845291;432929.84295338165;432370.4908045253;295247.87795992935;306560.99450073834;469621.5870000597;203377.26819944245;203246.57169997526;274.5279779889396;1274560.941125628;798030.8085799568;140685.66420763946;165060.26324382552;0;12;13;2;0;0;0;4;66;74;772199109755.2384;293976090385.26746;649756862825.4779;41755.68771218051;2839.939400539917;3353.653230970188;0.0;2024583.232621748;467575.2430469248;1724518.7906790609;509359.20085242396;2.7446732589854386;0.1635790720040686
3553;2019-04-14 04:15:41.763;888;446;161;163;142;48;36;36;66;41;678;191;64;78;220;143;870;336;155;36;35;13;811;356;361;140;360;309;808;-1.0;1153.0;476.0;16.0;0.0;1;1;38;1;0;0;1;0;0;0;1;1;0;0;0;22068.515625;10709.0078125;4526.431640625;2375.6298828125;721.0;159392;715.0;-1.0;Calculated values ==>;1555208141.763;361.96000000000004;317.76000000000005;289.26000000000005;289.46000000000004;287.36;277.96000000000004;273.955091788801;276.76000000000005;276.76000000000005;279.76000000000005;277.26000000000005;340.96000000000004;292.26000000000005;279.56;280.96000000000004;295.16;287.46000000000004;360.16;306.76000000000005;276.76000000000005;276.66;344.66;345.26;274.46000000000004;242.56692532238324;268.67533136820026;273.955091788801;288.66;8109999.999999999;3560000.0;3610000.0;1400000.0;3600000.0;3090000.0;8080000.0;0.0;0.19216666666666665;0.07933333333333333;0.0026666666666666666;0.0;0.0;-0.002503968914629217;10709.0078125;4526.431640625;2375.6298828125;22068.515625;503575.8256999133;418975.21922476287;235718.6626484635;236261.91426143868;230653.45786880245;430412.23801567365;434310.53623595677;449877.23788744846;472784.61766108364;520601.0526890101;466105.09641159413;449600.5756309745;451523.26815489534;462298.19722436205;452312.59701289353;500991.76167959877;309256.3889154165;434310.53623595677;434130.71970383386;299856.38484229014;302370.42649719206;470028.2500469368;201882.62084078154;203246.57169997526;273.92017543672415;1274944.0384471326;798201.0332155497;140725.10117823663;165142.8946682066;0;12;13;2;0;0;0;4;66;74;772417773305.2732;294060976235.28094;649941632025.5073;19674.239619035572;715.055011216414;36845.14746618369;0.0;2025095.0633635793;467604.8630628686;1724853.724853256;509359.20085242396;3.2499129385426886;0.10854615766370962
3554;2019-04-14 04:16:41.794;885;370;164;165;141;44;36;33;48;40;689;193;52;79;220;139;876;354;155;35;35;14;843;358;363;136;363;307;838;-1.0;1240.0;1370.0;275.0;0.0;1;1;40;1;0;0;1;0;0;0;1;1;0;0;0;21919.845703125;11224.224609375;4751.45947265625;2376.66650390625;710.0;159393;724.0;-1.0;Calculated values ==>;1555208201.794;361.66;310.16;289.56;289.66;287.26000000000005;277.56;274.1680685717883;276.76000000000005;276.46000000000004;277.96000000000004;277.16;342.06000000000006;292.46000000000004;278.36;281.06;295.16;287.06;360.76;308.56;276.66;276.66;345.56000000000006;344.16;274.56;241.71165711629368;268.43790593516167;274.1680685717883;288.66;8430000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3070000.0;8380000.0;0.0;0.20666666666666667;0.22833333333333333;0.04583333333333333;0.0;0.0;-0.002505603047729323;11224.224609375;4751.45947265625;2376.66650390625;21919.845703125;500321.79161509057;347143.5746368025;235989.24665412988;236257.67738309043;229937.5492572407;430280.9020939914;433816.67410848953;447740.982777162;473208.68934220774;521925.3775751689;466637.50296154356;448301.5085314506;452012.8704365155;461842.5002642921;451380.85807112255;498997.2730183758;317831.2207167938;433634.880018922;433634.880018922;303627.53096179874;297761.5184850505;470665.25215363293;202071.228237419;203246.57169997526;274.0027146507605;1275310.7975185828;798383.9045868414;140764.72410933534;165220.2503738293;0;12;13;2;0;0;0;4;66;74;772635085524.9072;294143819015.1414;650126527505.1959;56094.59395324131;12310.559429493136;37440.984142326946;0.0;2025726.7965358736;467713.4659321982;1725473.0957920172;509359.20085242396;5.767443087435681;0.3118171572936327
3555;2019-04-14 04:17:41.774;893;433;164;164;145;47;36;37;-9;40;712;194;-19;74;220;139;878;421;155;38;35;16;837;365;370;132;370;305;840;-1.0;76.0;1672.0;176.0;0.0;45;1;37;1;0;0;1;0;0;0;1;1;0;0;0;22651.26171875;10828.3017578125;6532.75537109375;2371.2939453125;698.0;159394;732.0;0.0;Calculated values ==>;1555208261.774;362.46000000000004;316.46000000000004;289.56;289.56;287.66;277.86;274.9066339382667;276.76000000000005;276.86;272.26000000000005;277.16;344.36;292.56;271.26000000000005;280.56;295.16;287.06;360.96000000000004;315.26000000000005;276.96000000000004;276.66;346.36;342.96000000000004;274.76000000000005;240.83765695389522;268.19934244402924;274.9066339382667;288.66;8370000.0;3650000.0;3700000.0;1320000.0;3700000.0;3050000.0;8400000.0;0.0;0.012666666666666666;0.2786666666666667;0.029333333333333333;0.0;0.0;0.0;10828.3017578125;6532.75537109375;2371.2939453125;22651.26171875;502019.7313080093;404104.06361964147;235954.0584328107;235954.0584328107;230943.8691138958;429811.8947417682;432043.5753533974;439819.78721557604;473727.59171134117;524505.973527244;467044.6335727143;438280.32711488655;451689.7934834437;460767.82771810255;450119.4616669766;499830.4189740017;398075.8509200006;432420.26882306463;431854.3060553472;306980.0860723078;292734.4514702754;471394.71633190295;204100.06887086103;203246.57169997526;274.8211189416594;1275682.0996052513;798567.614382942;140804.2772576457;165314.25415251587;0;12;13;2;0;0;0;4;66;74;772854912224.9772;294224192215.167;650310066305.2543;65687.22817872725;7840.642992190563;1288.891195350681;0.0;2026741.3067711233;467881.3366435367;1725795.73717028;509359.20085242396;3.7915787168423196;0.24958660740981362
3556;2019-04-14 04:18:41.755;898;680;160;160;139;50;37;38;-13;41;735;194;-23;55;219;134;873;469;155;39;37;19;799;364;369;131;369;305;801;-2.0;200.0;1018.0;180.0;0.0;56;1;38;1;0;0;1;0;0;0;1;1;0;0;0;21526.099609375;10521.1826171875;6648.625;2363.283203125;686.0;159395;737.0;0.0;Calculated values ==>;1555208321.755;362.96000000000004;341.16;289.16;289.16;287.06;278.16;274.8017692304317;276.86;276.96000000000004;271.86;277.26000000000005;346.66;292.56;270.86;278.66;295.06;286.56;360.46000000000004;320.06;277.06;276.86;346.86;341.76;275.06;240.61611355647437;268.19934244402924;274.8017692304317;288.66;7990000.000000001;3640000.0;3690000.0;1310000.0;3690000.0;3050000.0;8009999.999999999;0.0;0.03333333333333333;0.16966666666666666;0.030000000000000002;0.0;0.0;0.0;10521.1826171875;6648.625;2363.283203125;21526.099609375;506030.04002946237;472464.6399640444;235575.5240855449;235575.5240855449;229976.19731588112;429879.7862731237;432488.85388799326;439207.5311587726;473953.66127806285;526918.5477024466;467044.6335727143;437656.05685647397;449090.67229019303;460786.2846276149;449559.58201853087;502489.26164724905;427871.14300755586;432862.1520614866;432488.85388799326;309075.640036128;287708.2272785495;471819.166456567;203741.52104957032;203246.57169997526;274.6781173681241;1276050.1277049729;798745.4704143652;140843.71957331465;165424.06420508216;0;12;13;2;0;0;0;4;66;74;773076542020.6608;294303067230.4103;650493008355.8186;39950.73304852798;8042.329362209902;2487.2706213231063;0.0;2027621.3443505561;468013.6528334989;1725827.1952206446;509359.20085242396;2.584349476303381;0.18000480248208395
3557;2019-04-14 04:19:41.785;888;481;160;160;136;47;37;38;-18;41;753;195;-22;43;220;127;873;355;155;37;37;21;804;358;363;128;363;306;797;-1.0;1308.0;496.0;185.0;0.0;36;0;40;1;0;0;1;0;0;0;1;1;0;0;0;20440.19140625;10696.61328125;5856.72412109375;2382.826171875;675.0;159396;737.0;0.0;Calculated values ==>;1555208381.785;361.96000000000004;321.26000000000005;289.16;289.16;286.76000000000005;277.86;274.1680685717883;276.86;276.96000000000004;271.36;277.26000000000005;348.46000000000004;292.66;270.96000000000004;277.46000000000004;295.16;285.86;360.46000000000004;308.66;276.86;276.86;346.86;340.66;275.26000000000005;239.943914813709;268.3187672390254;274.1680685717883;288.66;8040000.000000001;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;3060000.0;7970000.0;0.0;0.218;0.08266666666666667;0.030833333333333334;0.0;0.0;0.0;10696.61328125;5856.72412109375;2382.826171875;20440.19140625;504185.76131995476;432081.0916496544;235649.33336536138;235649.33336536138;229253.10062429894;430280.9020939914;433997.93586973246;438210.9650467479;474339.62717879337;528726.0528959597;467024.7474957862;437585.1090581189;447227.0908755239;461842.5002642921;449623.6896413091;502046.4008674331;367943.80181586184;433997.93586973246;433997.93586973246;309075.640036128;283101.5729112263;472408.29492823046;201971.7584895851;203246.57169997526;273.9639662259699;1276400.0216561488;798922.3737875841;140883.29026020985;165528.32755332958;0;12;13;2;0;0;0;4;66;74;773296251820.556;294380806080.3732;650676400005.7312;19529.10774205879;8338.459873524898;29234.36659324254;0.0;2028117.2575229113;468150.22766368673;1726091.674370795;509359.20085242396;3.015496459196703;0.15314105289210753
3558;2019-04-14 04:20:41.776;878;379;164;164;138;42;38;34;-23;42;766;195;-25;26;220;124;873;360;155;35;37;23;843;354;360;136;360;302;839;186.0;1267.0;735.0;179.0;0.0;16;100;35;1;0;0;1;0;0;0;1;0;0;0;0;18989.9140625;10801.53125;5436.5673828125;1376.02966308594;664.0;159397;739.0;0.0;Calculated values ==>;1555208441.776;360.96000000000004;311.06;289.56;289.56;286.96000000000004;277.36;273.7412296467126;276.96000000000004;276.56;270.86;277.36;349.76;292.66;270.66;275.76000000000005;295.16;285.56;360.46000000000004;309.16;276.66;276.86;347.06000000000006;339.56000000000006;275.46000000000004;241.71165711629368;267.8393353686513;273.7412296467126;288.66;8430000.0;3540000.0;3600000.0;1360000.0;3600000.0;3020000.0;8390000.0;0.031000000000000003;0.21116666666666667;0.1225;0.029833333333333333;0.0;0.031000000000000003;0.0;10801.53125;5436.5673828125;1376.02966308594;18989.9140625;499292.33331744233;362512.25502658705;235971.63521476884;235971.63521476884;229149.76902098078;430542.39183029096;434911.66494596965;438334.26632045925;473403.85947104497;530389.4420248142;467590.84671364905;438024.4983934438;445591.39424184;462298.19722436205;449914.9000606128;498553.8958687939;326198.9880864214;434376.6058122323;434733.80906377075;309913.9067706182;278495.58437821403;471547.0194386176;201144.79002691328;201144.79002691328;273.6231323083457;1276728.556580412;799101.4981191426;140914.60936023187;165622.42419914904;0;12;13;2;0;0;0;4;66;74;773513119285.3285;294459994200.29016;650858772645.5398;29055.71084595938;8066.999844115845;36395.61136004433;7241.259590142582;2028522.0702796967;468286.91932103236;1726638.508815693;509419.535630704;4.584932066099888;0.18621614464790315
3559;2019-04-14 04:21:41.796;879;468;166;166;142;42;36;34;-29;42;769;195;-29;17;221;125;871;419;155;37;36;25;828;359;364;142;364;298;830;-2.0;-1.0;1330.0;271.0;0.0;37;100;20;1;0;0;1;0;0;0;1;0;0;0;0;18273.134765625;9464.9443359375;6100.55615234375;1326.73718261719;654.0;159398;735.0;0.0;Calculated values ==>;1555208501.796;361.06000000000006;319.96000000000004;289.76000000000005;289.76000000000005;287.36;277.36;274.27422755570615;276.76000000000005;276.56;270.26000000000005;277.36;350.06000000000006;292.66;270.26000000000005;274.86;295.26000000000005;285.66;360.26;315.06;276.86;276.76000000000005;346.66;338.56000000000006;275.66;242.98782864720522;267.35522164206344;274.27422755570615;288.66;8280000.0;3590000.0;3640000.0;1420000.0;3640000.0;2980000.0;8300000.0;0.0;0.0;0.22166666666666668;0.04516666666666667;0.0;0.0;0.0;9464.9443359375;6100.55615234375;1326.73718261719;18273.134765625;500780.17357975803;420615.7703899638;236671.06161622907;236671.06161622907;230315.6353761817;430214.79039162316;433567.68989926;438307.6172986034;472620.9849758201;531004.5444894524;468152.77557536535;438307.6172986034;445097.5059266029;461824.42280746065;449143.14751316624;499612.74322323716;400928.9839889409;433749.95420475816;433567.68989926;308237.3991652946;274308.8830629234;470944.3282388252;202474.27480359844;201144.79002691328;274.1640592714122;1277039.1854956832;799270.4417114039;140937.1399249579;165718.59894281015;0;12;13;2;0;0;0;4;66;74;773730391685.2594;294543422000.2637;651038832645.4825;52276.3909197261;12125.897413491077;0.0;0.0;2029200.0637167003;468455.2495561735;1726941.9066758507;509479.8995752127;3.8125374262385594;0.28293446729053345
3560;2019-04-14 04:22:41.787;880;655;164;164;143;44;36;35;-21;42;760;194;-27;15;221;129;864;401;156;39;36;26;812;360;365;147;365;295;813;-1.0;284.0;944.0;183.0;0.0;49;100;7;1;0;0;1;0;0;0;1;0;0;0;0;17192.626953125;8325.5849609375;6490.806640625;1300.49670410156;645.0;159399;725.0;0.0;Calculated values ==>;1555208561.787;361.16;338.66;289.56;289.56;287.46000000000004;277.56;274.38016830617;276.76000000000005;276.66;271.06;277.36;349.16;292.56;270.46000000000004;274.66;295.26000000000005;286.06;359.56000000000006;313.26000000000005;277.06;276.76000000000005;345.66;337.66;275.76000000000005;244.02132995426717;266.98899913490544;274.38016830617;288.76000000000005;8120000.0;3600000.0;3650000.0;1470000.0;3650000.0;2950000.0;8130000.0;0.0;0.04733333333333333;0.15733333333333333;0.030500000000000003;0.0;0.0;0.0;8325.5849609375;6490.806640625;1300.49670410156;17192.626953125;502342.834804388;466610.6839222455;236441.15124420996;236441.15124420996;230837.39084286825;430148.3826014536;433317.3069910173;440180.45255178947;471962.6950587572;530295.9975039501;468451.6995173388;439279.0873707672;445405.29884126916;461671.84584197105;449552.1487710988;500033.54906933295;398200.7943198823;433865.5205784961;433317.3069910173;304046.57827927166;270541.29595472733;470372.2942900235;202761.21399035607;201144.79002691328;274.2800677584019;1277334.689177494;799418.673883894;140959.03025661525;165823.5112267713;0;12;13;2;0;0;0;4;66;74;773949058880.03;294630108995.1727;651216705960.2959;37353.960200332185;8162.1379491398575;4820.083724807331;0.0;2029946.871270645;468624.2911573072;1726982.0680150774;509479.8995752127;3.12319480780849;0.21377079415425765
3561;2019-04-14 04:23:41.777;872;455;169;167;140;43;36;35;-2;42;739;193;-11;24;222;130;863;334;155;39;36;26;801;356;362;143;361;298;798;152.0;1107.0;270.0;0.0;0.0;35;1;2;1;0;0;1;0;0;0;1;0;1;0;0;17010.263671875;7862.6240234375;5829.4951171875;2273.20751953125;632.0;159400;714.0;0.0;Calculated values ==>;1555208621.777;360.36;318.66;290.06;289.86;287.16;277.46000000000004;273.955091788801;276.76000000000005;276.66;272.96000000000004;277.36;347.06000000000006;292.46000000000004;272.06;275.56;295.36;286.16;359.46000000000004;306.56;277.06;276.76000000000005;344.56000000000006;336.36;275.76000000000005;243.1966462407574;267.35522164206344;273.955091788801;288.66;8009999.999999999;3560000.0;3620000.0000000005;1430000.0;3610000.0;2980000.0;7980000.0;0.025333333333333333;0.1845;0.045000000000000005;0.0;0.0;0.025333333333333333;0.0;7862.6240234375;5829.4951171875;2273.20751953125;17010.263671875;502169.2487331853;424425.24507457396;238101.62711657182;237548.73204537225;230285.34130475167;430412.23801567365;434064.28222162405;442355.14872712403;472489.7604950056;527880.1113781915;467911.733755927;441027.11322848866;446088.689390659;462413.7112240227;450429.13405674417;500878.07985827595;311526.4341480985;434603.5697922251;434064.28222162405;299437.39939995663;265099.94585879904;470909.40455562726;201972.2588119733;201972.2588119733;273.955091788801;1277619.6657620661;799553.5531418283;140988.80616167217;165926.16329657251;0;12;13;2;0;0;0;4;66;75;774167122530.0647;294717094495.1866;651394576310.3242;10817.230046181785;0.0;34935.37863352773;5879.664593044486;2030348.2309516654;468692.29763725813;1727313.308318863;509528.8886139617;3.2340254835881126;0.06639885696650731
3562;2019-04-14 04:24:41.778;865;363;188;183;144;40;37;33;11;40;692;193;4;41;222;130;858;344;155;39;36;23;806;355;360;137;360;301;804;261.0;961.0;667.0;202.0;0.0;19;1;3;1;0;0;1;0;0;0;1;0;1;0;0;16531.724609375;7991.00390625;5280.54638671875;2316.3974609375;696.0;159401;701.0;0.0;Calculated values ==>;1555208681.778;359.66;309.46000000000004;291.96000000000004;291.46000000000004;287.56;277.16;273.8482719121499;276.86;276.46000000000004;274.26000000000005;277.16;342.36;292.46000000000004;273.56;277.26000000000005;295.36;286.16;358.96000000000004;307.56;277.06;276.76000000000005;343.26;342.76;275.46000000000004;241.92719264551067;267.7187500070086;273.8482719121499;288.66;8059999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;8040000.000000001;0.0435;0.16016666666666665;0.11116666666666666;0.033666666666666664;0.0;0.0435;0.0;7991.00390625;5280.54638671875;2316.3974609375;16531.724609375;500717.6847618623;372658.5669731447;243334.09313833909;241903.91019696687;231242.8791703072;430477.46260093397;434733.80906377075;443634.4727813241;473078.44118532055;522726.1317267558;467489.35808344575;442613.016394442;447894.6635423884;462564.72855843324;450610.00787959766;499705.3173843509;326265.9147530979;435089.031508698;434555.4581654633;293991.1381695566;291896.6896268761;471414.1961389312;201412.24594827625;201412.24594827625;273.7321526705288;1277899.186990459;799685.6689101672;141027.05350739366;166018.7485190891;0;12;13;2;0;0;0;4;66;75;774383726140.6637;294801095895.4189;651574279305.8212;26927.037549607154;9090.065656418716;27779.210988105686;10141.729731447636;2030662.771758093;468768.0494471136;1727835.9386108483;509662.40245889535;4.743282765176753;0.19562797801689644
3563;2019-04-14 04:25:41.808;861;340;204;196;151;37;37;30;16;38;687;194;12;44;223;130;849;336;155;29;36;20;798;344;349;133;349;307;796;-2.0;1008.0;45.0;72.0;0.0;1;1;17;1;0;0;1;0;0;0;1;0;1;0;0;17827.33984375;8981.4541015625;4462.8291015625;2382.36059570312;799.0;159402;689.0;0.0;Calculated values ==>;1555208741.808;359.26;307.16;293.56;292.76000000000005;288.26000000000005;276.86;272.6583383277491;276.86;276.16;274.76000000000005;276.96000000000004;341.86;292.56;274.36;277.56;295.46000000000004;286.16;358.06000000000006;306.76000000000005;276.06;276.76000000000005;342.06000000000006;353.06000000000006;275.16;241.05796691057077;268.43790593516167;272.6583383277491;288.66;7980000.0;3440000.0;3490000.0;1330000.0;3490000.0;3070000.0;7959999.999999999;0.0;0.168;0.007500000000000001;0.012;0.0;0.0;0.0;8981.4541015625;4462.8291015625;2382.36059570312;17827.33984375;500859.7731806901;325785.2293066955;248249.41384434424;245860.8379404749;233236.4119723428;431175.4696738307;437336.006592104;443141.609673585;473403.82665571757;521714.50008744607;466760.07214872784;442550.7883978828;447177.4714065356;464335.7532592387;452565.2334305975;499128.2693203781;316194.9842107693;435974.25465102756;437167.23642722773;288964.7057630673;335074.5858427641;471651.78204872925;197724.33530954295;201412.24594827625;272.2303369933849;1278185.6556902004;799827.1767787399;141066.22940267224;166099.98391218393;0;12;13;2;0;0;0;4;66;75;774596532490.5623;294882136395.38025;651756770505.7341;1840.6295577303154;3287.129360870236;30732.791898414278;0.0;2030902.622182486;468871.24431052106;1728323.7824346821;509746.959130491;2.2658342016688415;0.0738660939004049
3564;2019-04-14 04:26:41.808;860;395;219;211;154;32;32;23;23;35;705;195;23;49;223;130;844;424;155;28;32;18;845;347;352;127;352;301;848;-2.0;214.0;1046.0;118.0;0.0;1;1;8;1;0;0;1;0;0;0;1;0;1;0;0;20642.390625;8706.017578125;4721.3994140625;2349.86865234375;831.0;159403;674.0;14.0;Calculated values ==>;1555208801.808;359.16;312.66;295.06;294.26000000000005;288.56;276.36;272.9856168485579;276.36;275.46000000000004;275.46000000000004;276.66;343.66;292.66;275.46000000000004;278.06;295.46000000000004;286.16;357.56000000000006;315.56;275.96000000000004;276.36;340.56000000000006;356.26;274.96000000000004;239.71726792356844;267.7187500070086;272.9856168485579;288.66;8450000.0;3470000.0000000005;3520000.0000000005;1270000.0;3520000.0000000005;3010000.0;8480000.0;0.0;0.035666666666666666;0.17433333333333334;0.019666666666666666;0.0;0.0;0.03481432825072667;8706.017578125;4721.3994140625;2349.86865234375;20642.390625;496437.21853661945;375137.03829641186;251326.34963773342;248947.6613236993;233168.95132849124;430988.63858405815;435779.9995887948;445360.3359981657;473889.94243038853;524089.82558459236;467731.71649337746;445360.3359981657;449001.87712873524;463892.64845557977;452038.08830754133;494028.5547142849;396511.88619381556;435083.5893917863;435779.9995887948;282682.81946839223;348504.4273212152;472249.68873499724;199432.77377764275;201412.24594827625;272.92004738888147;1278506.23677744;799974.5723760707;141105.66464640596;166176.51914981415;0;12;13;2;0;0;0;4;66;75;774806832490.5623;294960136395.38025;651939170505.7341;42873.37168044451;5365.399327494638;3478.0945105634064;0.0;2031275.238859471;468943.34871625743;1728608.8731547568;509746.959130491;3.2779317484455093;0.20920509885507302
