;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3565;2019-04-14 04:27:41.779;866;618;212;214;178;35;26;24;35;35;728;195;36;46;222;133;836;558;155;29;26;17;789;349;354;137;354;300;786;-2.0;968.0;560.0;161.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;24606.193359375;7696.09619140625;4351.4072265625;1358.9697265625;839.0;159404;661.0;0.0;Calculated values ==>;1555208861.779;359.76;334.96000000000004;294.36;294.56;290.96000000000004;276.66;273.20264511476705;275.76000000000005;275.56;276.66;276.66;345.96000000000004;292.66;276.76000000000005;277.76000000000005;295.36;286.46000000000004;356.76;328.96000000000004;276.06;275.76000000000005;339.26;357.06000000000006;274.86;241.92719264551067;267.5978703862781;273.20264511476705;288.66;7890000.000000001;3490000.0;3540000.0;1370000.0;3540000.0;3000000.0;7859999.999999999;0.0;0.16133333333333333;0.09333333333333332;0.026833333333333334;0.0;0.0;0.0;7696.09619140625;4351.4072265625;1358.9697265625;24606.193359375;502378.3784205927;463457.29785939644;250996.69649841587;251623.2856654353;240880.97587609952;430862.6128555636;434243.5176279555;447247.5373922678;472589.4791058512;526576.1933262253;467872.3270001503;447387.1986165429;448773.92728241725;463464.3154936422;452112.97467783996;498070.309885281;451905.09627016506;434774.884458551;434243.5176279555;277239.5186164033;351863.15629032685;470825.5820460267;199734.65026394583;201412.24594827625;273.04762572513886;1278883.1260591263;800111.1905933141;141136.55669449744;166252.0893285151;0;12;13;2;0;0;0;4;66;75;775018530120.4073;295039298115.3223;652119383360.6023;23101.20279864338;7274.273336152504;7447.9877965720425;0.0;2031824.761248803;469048.6284119181;1728699.8798327516;509746.959130491;2.821283683158447;0.18925002969422935
3566;2019-04-14 04:28:41.799;867;465;201;207;185;34;25;23;48;35;745;195;44;51;222;136;835;365;155;29;24;17;817;339;344;143;343;303;817;-2.0;880.0;199.0;11.0;0.0;1;100;3;1;0;0;1;0;0;0;1;0;0;0;0;27152.513671875;8130.0771484375;4583.59423828125;1357.6904296875;844.0;159405;648.0;0.0;Calculated values ==>;1555208921.799;359.86;319.66;293.26000000000005;293.86;291.66;276.56;272.10816812424576;275.66;275.46000000000004;277.96000000000004;276.66;347.66;292.66;277.56;278.26000000000005;295.36;286.76000000000005;356.66;309.66;276.06;275.56;337.96000000000004;357.56000000000006;274.86;243.1966462407574;267.9596281332873;272.10816812424576;288.66;8170000.0;3390000.0;3440000.0;1430000.0;3429999.9999999995;3030000.0;8170000.0;0.0;0.14666666666666667;0.033166666666666664;0.0018333333333333333;0.0;0.0;0.0;8130.0771484375;4583.59423828125;1357.6904296875;27152.513671875;500019.1038584224;422885.4401279222;246799.3443203374;248578.10642049383;242183.921397777;431480.97241316177;436469.300721645;448492.1240640218;471798.96558121993;528120.2319393447;467449.7163013512;447935.7548802551;448907.5457794879;465085.51840821415;454266.92260152317;495313.37905583053;362317.9759824229;437143.5952317774;436299.7024278713;271797.11229066993;353962.6284160805;470018.21299050737;197375.31237452064;201412.24594827625;272.07101040297516;1279314.5923917692;800243.1193326969;141159.20307540387;166326.57249348031;0;12;13;2;0;0;0;4;66;75;775227999920.3408;295123326115.29565;652300343660.5448;8328.707587701789;499.84531779597563;19505.992450766455;0.0;2032086.7644739125;469113.4343287878;1728924.5712069087;509746.959130491;2.0136320653220694;0.06478639239341968
3567;2019-04-14 04:29:41.790;871;346;193;199;177;30;25;18;54;33;749;194;50;55;222;137;838;344;154;31;25;16;828;340;345;145;345;300;827;-1.0;816.0;1157.0;105.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;26660.53125;8052.67138671875;4673.0947265625;1333.20568847656;851.0;159406;633.0;0.0;Calculated values ==>;1555208981.79;360.26;307.76000000000005;292.46000000000004;293.06;290.86;276.16;272.21867820750657;275.66;274.96000000000004;278.56;276.46000000000004;348.06000000000006;292.56;278.16;278.66;295.36;286.86;356.96000000000004;307.56;276.26000000000005;275.66;336.46000000000004;358.26;274.76000000000005;243.61107973660833;267.5978703862781;272.21867820750657;288.56;8280000.0;3400000.0;3450000.0;1450000.0;3450000.0;3000000.0;8270000.0;0.0;0.136;0.19283333333333333;0.0175;0.0;0.0;0.0;8052.67138671875;4673.0947265625;1333.20568847656;26660.53125;499612.74322323716;313006.0528340612;244236.29372918812;245966.1657922061;239735.64425038273;431420.45991060114;436234.44804056955;449870.91713141825;471335.537891427;528768.9491469198;467751.4058904625;449323.756237676;450007.29870154505;464793.3777940636;454234.95293196256;494726.265116522;310696.02687994356;437248.36859348085;436234.44804056955;265518.4816520846;356902.238983675;469647.7713854179;197595.5995298321;201412.24594827625;272.1628031145295;1279762.9671660082;800377.9553419127;141181.62384607823;166403.69999724522;0;12;13;2;0;0;0;4;66;75;775434668915.124;295209713155.205;652481216525.355;48647.09041083919;4760.913007472751;25028.112400174665;0.0;2032561.4915703214;469157.2674055045;1729295.6330793127;509746.959130491;5.579079105107789;0.2794842866907383
3568;2019-04-14 04:30:41.790;880;338;178;181;166;31;20;19;59;31;742;192;55;62;222;139;840;338;154;33;20;15;823;342;347;148;347;299;821;-2.0;895.0;996.0;250.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;22533.828125;7997.22802734375;4600.57568359375;1318.90661621094;853.0;159407;617.0;-325.0;Calculated values ==>;1555209041.79;361.16;306.96000000000004;290.96000000000004;291.26000000000005;289.76000000000005;276.26000000000005;272.43898195401505;275.16;275.06;279.06;276.26000000000005;347.36;292.36;278.66;279.36;295.36;287.06;357.16;306.96000000000004;276.46000000000004;275.16;334.86;358.46000000000004;274.66;244.22491754036054;267.47669482898436;272.43898195401505;288.56;8230000.0;3420000.0000000005;3470000.0000000005;1480000.0;3470000.0000000005;2990000.0;8209999.999999999;0.0;0.14916666666666664;0.166;0.041666666666666664;0.0;0.0;-0.8070085539116084;7997.22802734375;4600.57568359375;1318.90661621094;22533.828125;501369.7148067051;306563.7138075762;240134.7311280592;240971.86729594663;236836.40591840714;431298.55289687274;434895.9062828177;450731.267802558;470735.8213545205;528115.7317380243;467650.350573595;450188.9382427248;451136.38333451265;464500.0863414216;454171.36958106473;495494.80099622696;306563.7138075762;437123.0371713693;434895.9062828177;258822.4845140824;357742.2034104033;469139.03700606356;197949.5315031544;201412.24594827625;272.3117608781742;1280172.9201607998;800511.7045036965;141203.72478195062;166480.9805839965;0;12;13;2;0;0;0;4;66;75;775642268915.124;295297613155.205;652660916525.355;41961.768225701;11299.562729287882;28182.2205056404;0.0;2033316.5653922926;469291.1047033108;1729739.0525201946;509746.959130491;5.85221288264877;0.32953240412397444
3569;2019-04-14 04:31:41.791;888;336;168;170;155;34;21;20;61;29;727;190;58;72;223;140;842;338;155;36;20;11;815;344;349;138;349;299;814;-1.0;888.0;766.0;228.0;0.0;0;0;1;1;0;0;1;0;0;0;1;0;1;0;0;20497.150390625;7897.03076171875;4497.86669921875;2289.412109375;854.0;159408;601.0;-325.0;Calculated values ==>;1555209101.791;361.96000000000004;306.76000000000005;289.96000000000004;290.16;288.66;276.56;272.6583383277491;275.26000000000005;275.16;279.26000000000005;276.06;345.86;292.16;278.96000000000004;280.36;295.46000000000004;287.16;357.36;306.96000000000004;276.76000000000005;275.16;333.26000000000005;358.56000000000006;274.26000000000005;242.14157278889297;267.47669482898436;272.6583383277491;288.66;8150000.0;3440000.0;3490000.0;1380000.0;3490000.0;2990000.0;8140000.000000001;0.0;0.14800000000000002;0.12766666666666668;0.038;0.0;0.0;-0.8069543906613748;7897.03076171875;4497.86669921875;2289.412109375;20497.150390625;503226.37318012986;306906.9780251585;237513.6952607233;238062.39618537552;233997.1679965806;431175.4696738307;434584.5331882641;451001.4982258487;471870.034071972;526549.8647165829;467408.42421859654;450595.9205100587;452477.0254419736;464335.7532592387;453968.8239142745;496538.1662787717;309100.32910120767;437167.23642722773;434408.7245179509;252127.67657613798;358162.1983326704;470101.35966640816;198396.8246901868;201412.24594827625;272.4976164650568;1280531.5176245216;800644.158867648;141233.7946057829;166556.8022007676;0;12;13;2;0;0;0;4;66;76;775851072394.8718;295383414585.1014;652840319515.1383;32249.196654719508;10324.772329096413;27740.799902279483;0.0;2033935.0004059607;469471.3104986262;1730205.0854567839;509746.959130491;4.788428665945036;0.26497410528121845
3570;2019-04-14 04:32:41.791;893;363;165;166;149;37;22;22;64;28;722;191;61;76;223;142;845;380;155;26;21;8;846;347;352;137;352;299;849;-1.0;132.0;689.0;249.0;0.0;0;0;1;1;0;0;1;0;0;0;1;0;1;0;0;18931.439453125;8199.865234375;4751.87548828125;2297.8427734375;857.0;159409;584.0;-325.0;Calculated values ==>;1555209161.791;362.46000000000004;309.46000000000004;289.66;289.76000000000005;288.06;276.86;272.9856168485579;275.36;275.36;279.56;275.96000000000004;345.36;292.26000000000005;279.26000000000005;280.76000000000005;295.46000000000004;287.36;357.66;311.16;275.76000000000005;275.26000000000005;331.56;358.86;273.96000000000004;241.92719264551067;267.47669482898436;272.9856168485579;288.66;8460000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;2990000.0;8490000.0;0.0;0.022000000000000002;0.11483333333333333;0.0415;0.0;0.0;-0.8067916558427968;8199.865234375;4751.87548828125;2297.8427734375;18931.439453125;501227.96180761815;324145.4660860552;236064.29631325236;236331.6459194094;231846.68244302488;430988.63858405815;434024.817754306;451405.6982211055;471904.2073218062;526027.4178794065;467529.42500146636;451001.4982258487;453009.23202380957;463892.64845557977;453734.220770279;494085.8266612732;354329.2728925091;434732.59635344753;433846.63347214006;245015.67932991832;359422.2341604596;469941.3943347461;199078.00855286745;201412.24594827625;272.7799290166149;1280860.0892065528;800778.2996676154;141272.02172980632;166633.88338566342;0;12;13;2;0;0;0;4;66;76;776061372394.8718;295465914585.1014;653019719515.1383;28975.629696902666;11240.830509947966;3074.64418291281;0.0;2034445.2072922243;469651.02385561826;1730461.8808241605;509746.959130491;2.8388384771854693;0.22174575096214272
3571;2019-04-14 04:33:41.762;900;576;163;163;144;41;24;22;65;28;728;193;63;80;223;143;841;553;154;26;23;5;793;353;358;136;358;299;789;-1.0;1059.0;872.0;251.0;0.0;0;0;1;1;0;0;1;0;0;0;1;0;1;0;0;17058.59765625;7709.60791015625;4341.74609375;2298.62646484375;860.0;159410;569.0;-325.0;Calculated values ==>;1555209221.762;363.16;330.76000000000005;289.46000000000004;289.46000000000004;287.56;277.26000000000005;273.6339639331285;275.56;275.36;279.66;275.96000000000004;345.96000000000004;292.46000000000004;279.46000000000004;281.16;295.46000000000004;287.46000000000004;357.26;328.46000000000004;275.76000000000005;275.46000000000004;330.06;359.16;273.66;241.71165711629368;267.47669482898436;273.6339639331285;288.56;7930000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2990000.0;7890000.000000001;0.0;0.1765;0.14533333333333334;0.04183333333333333;0.0;0.0;-0.8066285538786383;7709.60791015625;4341.74609375;2298.62646484375;17058.59765625;506823.208438794;455066.68701797223;236621.83631204098;236621.83631204098;231486.95430741602;430607.02586249536;432884.33674222155;451540.12992185226;472036.2627623985;526654.32410943;467771.2012917856;451271.11634429614;453539.20878795366;462998.3561934723;452837.51733663084;498426.71684438013;450398.44706201274;433249.0945367028;432701.1280125279;238741.38928724395;360682.3469749009;469781.98110882204;200680.0064983054;201412.24594827625;273.4366460149842;1281159.8612235652;800910.814531094;141310.30712669287;166709.62693867247;0;12;13;2;0;0;0;4;66;76;776274269445.5625;295547775000.36694;653199032805.72;36458.33793755548;11257.432604539947;8476.989616587845;0.0;2034990.226804132;469838.418764176;1730558.0979120545;509746.959130491;3.9158771178159046;0.27141320498233673
3572;2019-04-14 04:34:41.782;901;428;161;162;142;42;24;23;68;29;737;195;65;82;223;141;848;357;154;24;23;3;793;343;349;137;348;309;793;-2.0;785.0;0.0;59.0;0.0;0;0;1;1;0;0;1;0;0;0;1;0;1;0;0;16510.708984375;7718.73681640625;4445.3271484375;2373.4638671875;861.0;159411;554.0;-325.0;Calculated values ==>;1555209281.782;363.26;315.96000000000004;289.26000000000005;289.36;287.36;277.36;272.5487779782249;275.56;275.46000000000004;279.96000000000004;276.06;346.86;292.66;279.66;281.36;295.46000000000004;287.26000000000005;357.96000000000004;308.86;275.56;275.46000000000004;328.56;359.26;273.46000000000004;241.92719264551067;268.67533136820026;272.5487779782249;288.56;7930000.0;3429999.9999999995;3490000.0;1370000.0;3479999.9999999995;3090000.0;7930000.0;0.0;0.13083333333333333;0.0;0.009833333333333333;0.0;0.0;-0.8065741050700661;7718.73681640625;4445.3271484375;2373.4638671875;16510.708984375;506962.9393754449;416866.49228163285;235996.92492595164;236270.62971519714;230891.84838911326;431237.1583312671;435109.1144337132;450153.2215199647;472002.15594002855;526816.5849651402;466597.382906531;449738.9921546331;452066.8372731426;464482.8673500403;454278.82799857965;499439.64931418956;374959.9641722212;435109.1144337132;434934.7224515854;232467.98657752166;361102.401775943;469449.5019888445;195983.72069048588;201412.24594827625;271.52976551608225;1281439.6986935555;801039.4269269543;141349.25419080947;166782.87695753755;0;12;13;2;0;0;0;4;66;76;776486440145.4951;295629702300.3409;653381493605.662;0.0;2689.0801827671926;16286.092139407527;0.0;2035294.1475600095;469954.6784443466;1730764.5257129604;509746.959130491;1.30525441061346;0.04884261288970227
3573;2019-04-14 04:35:41.773;897;342;163;166;142;36;23;20;70;28;748;196;68;90;223;138;858;346;154;21;23;0;847;341;346;134;346;310;845;149.0;915.0;814.0;204.0;0.0;0;0;6;1;0;0;1;0;0;0;1;0;1;0;0;17408.07421875;8605.8857421875;4705.9599609375;2390.46533203125;862.0;159412;542.0;-325.0;Calculated values ==>;1555209341.773;362.86;307.36;289.46000000000004;289.76000000000005;287.36;276.76000000000005;272.3289490889957;275.46000000000004;275.16;280.16;275.96000000000004;347.96000000000004;292.76000000000005;279.96000000000004;282.16;295.46000000000004;286.96000000000004;358.96000000000004;307.76000000000005;275.26000000000005;275.46000000000004;327.36;359.36;273.16;241.2770596917726;268.7936212382143;272.3289490889957;288.56;8470000.0;3410000.0;3460000.0;1340000.0;3460000.0;3100000.0;8450000.0;0.024833333333333332;0.1525;0.13566666666666669;0.034;0.0;0.024833333333333332;-0.8065196155536605;8605.8857421875;4705.9599609375;2390.46533203125;17408.07421875;501724.49524839234;303519.6267031761;235599.70976535187;236402.04379256908;230092.94420163095;431359.6534126046;435655.39555013686;450247.4650639337;472299.7188790419;527893.818072443;466577.48548781517;449971.3348340736;452973.3222137401;464776.2240736418;454203.10177658784;495952.8392078331;306804.8130912653;435310.61787662195;435655.39555013686;227449.86971758792;361522.46520663094;469562.8289471395;197524.70280757223;197524.70280757223;272.1386353923594;1281722.3128214728;801175.445042355;141388.9476458498;166859.12624426011;0;12;13;2;0;0;0;4;66;76;776694908870.2764;295710990105.2556;653567165750.4672;34286.05474611304;9249.296288745287;28845.073982776586;5913.578869773688;2035579.8218250256;470054.1499918676;1731140.5623496263;509796.2315623805;4.986145269452021;0.23250285252263508
3574;2019-04-14 04:36:41.773;902;340;164;164;138;36;22;20;70;27;759;196;68;86;224;137;866;339;154;24;21;-3;838;345;350;133;350;309;836;-1.0;947.0;936.0;258.0;0.0;0;0;8;1;0;0;1;0;0;0;1;0;1;0;0;17053.634765625;8631.3583984375;4702.9189453125;2392.75512695312;863.0;159413;531.0;-325.0;Calculated values ==>;1555209401.773;363.36;307.16;289.56;289.56;286.96000000000004;276.76000000000005;272.7676641592781;275.36;275.16;280.16;275.86;349.06000000000006;292.76000000000005;279.96000000000004;281.76000000000005;295.56;286.86;359.76;307.06;275.56;275.26000000000005;326.26000000000005;359.46000000000004;272.86;241.05796691057077;268.67533136820026;272.7676641592781;288.56;8380000.0;3450000.0;3500000.0;1330000.0;3500000.0;3090000.0;8359999.999999999;0.0;0.15783333333333335;0.156;0.043000000000000003;0.0;0.0;-0.8064650853507438;8631.3583984375;4702.9189453125;2392.75512695312;17053.634765625;503236.07559587044;304079.3191312047;236024.57397521668;236024.57397521668;229192.96174275738;431113.4868728058;434516.17371468875;450428.53549585945;472333.7623376517;529124.3565834656;466720.24873093714;450153.2215199647;452607.96013007825;464318.62166137894;453376.99839876685;497971.5071097191;303260.18207604624;434867.2671453463;434339.9066925679;222850.3779558165;361942.53728597105;469404.97851980914;198435.48928962558;197524.70280757223;272.5171022120468;1282009.493729676;801319.0887435268;141428.80781634134;166937.53356847886;0;12;13;2;0;0;0;4;66;76;776903708870.2764;295791090105.2556;653752865750.4672;39310.91520817248;11651.688036897893;30731.937467814703;0.0;2036193.129907978;470228.32486124797;1731637.0374450479;509845.51138629526;5.194529919428131;0.2885072018110392
3575;2019-04-14 04:37:41.804;909;344;163;164;141;39;23;22;70;27;769;195;68;90;224;137;870;350;154;25;22;1;852;351;356;133;356;308;854;0.0;-1.0;1204.0;268.0;0.0;0;0;13;1;0;0;1;0;0;0;1;0;1;0;0;17410.15625;9200.46875;4779.63818359375;2377.91455078125;864.0;159414;521.0;-325.0;Calculated values ==>;1555209461.804;364.06000000000006;307.56;289.46000000000004;289.56;287.26000000000005;277.06;273.4187578820637;275.46000000000004;275.36;280.16;275.86;350.06000000000006;292.66;279.96000000000004;282.16;295.56;286.86;360.16;308.16;275.66;275.36;325.26000000000005;359.56000000000006;273.26000000000005;241.05796691057077;268.5567601203482;273.4187578820637;288.56;8520000.0;3510000.0;3560000.0;1330000.0;3560000.0;3080000.0;8540000.0;0.0;0.0;0.20066666666666666;0.04466666666666667;0.0;0.0;-0.8064105144825948;9200.46875;4779.63818359375;2377.91455078125;17410.15625;503036.9512797715;303049.85146064346;235445.804041415;235711.558261174;229705.37817993746;430735.4089219946;433207.26742530277;450609.06184826756;472333.7623376517;530247.6594984549;466740.10633425723;450334.55684209295;453319.5946836501;463429.53646658803;452331.8709258102;497290.584385418;307804.5405473125;433569.0011647026;433025.5953953174;218669.37671819705;362362.6180328724;469796.4158913733;200194.8289129313;197524.70280757223;273.2373855488716;1282296.8403734225;801467.7640787693;141468.5839373055;167016.5957054298;0;12;13;2;0;0;0;4;66;76;777115618299.9196;295870931335.12115;653938061385.1553;50249.789409024146;12042.20421837041;0.0;0.0;2036939.8547204533;470425.875978412;1731893.2692415789;509845.51138629526;3.8080396022767897;0.2829578593631668
3576;2019-04-14 04:38:41.794;915;558;162;162;144;49;27;32;67;30;776;196;66;85;221;139;869;519;155;28;27;-3;821;363;368;135;368;307;824;-2.0;86.0;1127.0;112.0;0.0;0;0;11;1;0;0;1;0;0;0;1;0;1;0;0;16650.46875;8751.177734375;4508.73876953125;2362.61181640625;864.0;159415;513.0;-325.0;Calculated values ==>;1555209521.794;364.66;328.96000000000004;289.36;289.36;287.56;278.06;274.69669130483857;275.86;276.36;279.86;276.16;350.76;292.76000000000005;279.76000000000005;281.66;295.26000000000005;287.06;360.06000000000006;325.06;275.96000000000004;275.86;324.46000000000004;359.56000000000006;272.86;241.49495122638035;268.43790593516167;274.69669130483857;288.66;8209999.999999999;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3070000.0;8240000.000000001;0.0;0.014333333333333333;0.18783333333333332;0.018666666666666668;0.0;0.0;-0.8064105144825948;8751.177734375;4508.73876953125;2362.61181640625;16650.46875;506552.6787548892;445757.620247246;235700.04856223828;235700.04856223828;230928.0089558055;429947.3805835815;430851.9227024439;450378.25010594085;472363.3712700832;531055.2783985363;467004.9690647673;450240.99059172784;452821.8752382498;461212.1597545428;450482.52649919456;499950.4115428229;436514.66290989245;431043.9853271768;430851.9227024439;215324.80838970217;362362.6180328724;469132.2596163925;203509.86665234825;197524.70280757223;274.5839324043641;1282580.6316087106;801617.3361999871;141508.0817396406;167093.9859461946;0;12;13;2;0;0;0;4;66;76;777332782099.9541;295951317935.1339;654122530635.1846;46370.11135869981;4958.28466866216;909.2457304053365;0.0;2037744.8863660058;470567.52310736966;1731900.8450264921;509845.51138629526;3.343738010053573;0.21702580531055327
3577;2019-04-14 04:39:41.795;915;518;166;164;143;56;32;36;37;33;779;197;43;89;219;140;869;393;155;32;31;-9;792;365;370;136;370;311;788;-1.0;1036.0;750.0;155.0;0.0;0;0;25;1;0;0;1;0;0;0;1;0;1;0;0;17199.423828125;9437.6259765625;4270.859375;2392.47607421875;864.0;159416;506.0;-325.0;Calculated values ==>;1555209581.795;364.66;324.96000000000004;289.76000000000005;289.56;287.46000000000004;278.76000000000005;274.9066339382667;276.36;276.76000000000005;276.86;276.46000000000004;351.06000000000006;292.86;277.46000000000004;282.06;295.06;287.16;360.06000000000006;312.46000000000004;276.36;276.26000000000005;323.76000000000005;359.56000000000006;272.26000000000005;241.71165711629368;268.91163127593666;274.9066339382667;288.66;7920000.0;3650000.0;3700000.0;1360000.0;3700000.0;3110000.0;7880000.0;0.0;0.17266666666666666;0.125;0.025833333333333333;0.0;0.0;-0.8064105144825948;9437.6259765625;4270.859375;2392.47607421875;17199.423828125;508994.6074887315;442946.94043765974;237469.6842843173;236916.78739715778;231237.9258869378;429811.8947417682;431282.7084165847;445401.9251867539;472525.0707617092;531067.5055544617;466557.6968382662;446265.723028881;452664.2657122899;460631.4671354435;450267.5999175554;502538.9819492777;404173.5282722365;431282.7084165847;431090.8839070107;212398.47392691602;362362.6180328724;468404.8657701933;203616.5770102664;197524.70280757223;274.63458545357264;1282862.7187490158;801768.9120908868;141547.70813260094;167167.15048365665;0;12;13;2;0;0;0;4;66;76;777554185790.5664;296032619290.35876;654307933725.6973;30223.16852206094;6840.364126298112;16984.43500156911;0.0;2038383.1743380663;470665.84681963414;1732049.9615182378;509845.51138629526;3.3568161689640004;0.18972512538336134
3578;2019-04-14 04:40:41.795;905;364;179;175;146;57;34;38;-7;37;781;197;3;79;219;140;877;354;155;34;33;-12;824;362;367;138;367;312;820;-2.0;1150.0;264.0;126.0;0.0;0;0;35;1;0;0;1;0;0;0;1;0;1;0;0;18553.44140625;10595.154296875;4544.85986328125;2388.40258789062;864.0;159417;499.0;-325.0;Calculated values ==>;1555209641.795;363.66;309.56;291.06;290.66;287.76000000000005;278.86;274.5913991737795;276.56;276.96000000000004;272.46000000000004;276.86;351.26;292.86;273.46000000000004;281.06;295.06;287.16;360.86;308.56;276.56;276.46000000000004;323.06;359.56000000000006;271.96000000000004;242.14157278889297;269.02936301313275;274.5913991737795;288.66;8240000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3120000.0;8200000.0;0.0;0.19166666666666668;0.044000000000000004;0.021;0.0;0.0;-0.8064105144825948;10595.154296875;4544.85986328125;2388.40258789062;18553.44140625;504875.9403226031;356736.60042574315;240433.89708501185;239322.7814928873;231514.26392077157;430014.67791919125;432439.757026355;438582.77927262546;472654.2065195329;531201.6437961148;466414.6232734222;440133.4945721987;451125.3187769799;461094.9126814693;450810.0737372844;500845.65821839625;332048.6777235529;432439.757026355;432252.62270688626;209472.28574929133;362362.6180328724;467832.08141530916;201983.47206599213;197524.70280757223;273.9866153270368;1283160.6592926355;801935.8519264988;141587.54878811853;167240.61481064232;0;12;13;2;0;0;0;4;66;76;777775285790.5664;296114819290.35876;654494833725.6973;10410.369517091867;5582.820796335658;32352.754594844973;0.0;2038721.7871550592;470769.3733606561;1732461.1047648746;509845.51138629526;2.758146705615013;0.11574134181082003
3579;2019-04-14 04:41:41.786;900;356;201;196;154;54;34;37;-4;38;782;197;-4;66;220;139;882;355;155;37;34;-15;818;361;366;137;366;311;819;-1.0;457.0;855.0;57.0;0.0;5;0;42;1;0;0;1;0;0;0;1;0;1;0;0;19874.798828125;11109.0126953125;4719.63623046875;2387.0859375;863.0;159418;494.0;-325.0;Calculated values ==>;1555209701.786;363.16;308.76000000000005;293.26000000000005;292.76000000000005;288.56;278.56;274.4858918419099;276.56;276.86;272.76000000000005;276.96000000000004;351.36;292.86;272.76000000000005;279.76000000000005;295.16;287.06;361.36;308.66;276.86;276.56;322.56;359.46000000000004;271.66;241.92719264551067;268.91163127593666;274.4858918419099;288.66;8180000.0;3610000.0;3660000.0;1370000.0;3660000.0;3110000.0;8190000.000000001;0.0;0.07616666666666667;0.14250000000000002;0.0095;0.0;0.0;-0.8064650853507438;11109.0126953125;4719.63623046875;2387.0859375;19874.798828125;504679.65010298375;338459.82471273094;246748.64703870064;245289.47249531758;233645.2471713208;430081.6785162784;432695.15374167816;439272.27964313584;472882.9073446267;531381.6279176382;466557.6968382662;439272.27964313584;449511.2499308401;461383.9005954645;450843.4406997151;502101.0380443446;335848.87179430464;433249.8226776551;432695.15374167816;207382.2378540181;361942.53728597105;467674.4863581846;202955.03572645754;197524.70280757223;274.35985794137673;1283480.8465922857;802116.6928543686;141627.3385564277;167317.8073640558;0;12;13;2;0;0;0;4;66;76;777995152805.3357;296197306915.2722;654681705690.5012;33675.20725812666;2514.834781001407;12662.873329378044;0.0;2039089.111854163;470836.8437016603;1732836.178727648;509845.51138629526;2.6819074681956647;0.13856605217185053
3580;2019-04-14 04:42:41.826;898;512;222;218;171;51;35;36;8;39;783;197;5;52;220;141;881;468;155;40;35;-18;834;362;367;135;367;309;836;-3.0;176.0;159.0;155.0;0.0;19;0;45;1;0;0;1;0;0;0;1;0;1;0;0;25286.423828125;11491.0634765625;5461.4716796875;2378.2294921875;861.0;159419;489.0;-325.0;Calculated values ==>;1555209761.826;362.96000000000004;324.36;295.36;294.96000000000004;290.26000000000005;278.26000000000005;274.5913991737795;276.66;276.76000000000005;273.96000000000004;277.06;351.46000000000004;292.86;273.66;278.36;295.16;287.26000000000005;361.26;319.96000000000004;277.16;276.66;322.06;359.26;271.36;241.49495122638035;268.67533136820026;274.5913991737795;288.66;8340000.000000001;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3090000.0;8359999.999999999;0.0;0.029333333333333333;0.026500000000000003;0.025833333333333333;0.0;0.0;-0.8065741050700661;11491.0634765625;5461.4716796875;2378.2294921875;25286.423828125;503006.1178785755;432310.5989304597;252580.6435724716;251362.0668877658;237915.84435711126;430014.67791919125;432626.2974239531;441535.4042861069;473241.2657668606;531636.529601254;466843.0330350629;441083.1268105331;447925.825488537;461230.37992798607;450956.69263597444;500537.449974386;419084.8283017374;433550.350954743;432626.2974239531;205292.2597576877;361102.401775943;467656.67764891183;200784.6659733374;197524.70280757223;273.517108478874;1283857.4410098633;802305.1523783265;141667.07599229112;167402.70649163044;0;12;13;2;0;0;0;4;66;76;778215199405.1959;296278961315.22034;654867829690.3829;6379.894565288392;6894.19363495234;2389.2769023976934;0.0;2039423.1268974894;470915.3045441235;1732961.6969358898;509845.51138629526;0.8102817135019276;0.07431287888907469
3581;2019-04-14 04:43:41.776;897;720;214;217;187;48;36;36;21;40;784;197;18;48;221;144;875;552;155;41;36;-21;820;362;367;135;367;307;809;88.0;1493.0;561.0;101.0;0.0;32;0;45;1;0;0;1;0;0;0;1;0;1;0;0;33499.74609375;11318.138671875;5793.17236328125;2362.18115234375;861.0;159420;484.0;-325.0;Calculated values ==>;1555209821.776;362.86;345.16;294.56;294.86;291.86;277.96000000000004;274.5913991737795;276.76000000000005;276.76000000000005;275.26000000000005;277.16;351.56000000000006;292.86;274.96000000000004;277.96000000000004;295.26000000000005;287.56;360.66;328.36;277.26000000000005;276.76000000000005;321.56;359.26;271.06;241.49495122638035;268.43790593516167;274.5913991737795;288.66;8200000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3070000.0;8090000.000000001;0.014666666666666666;0.24883333333333332;0.0935;0.016833333333333332;0.0;0.014666666666666666;-0.8065741050700661;11318.138671875;5793.17236328125;2362.18115234375;33499.74609375;504078.6866829318;478220.722203634;250923.33711563254;251848.80136327323;242932.08538447108;430014.67791919125;432812.2514932043;443874.8215240268;473338.7274854557;531891.0264084993;467127.2975703646;443435.5918674444;447740.982777162;461365.71627760044;451395.3355053036;500911.937075418;446928.903417618;433733.48194404994;432812.2514932043;203202.34940748036;361102.401775943;467361.0029069329;202736.38916411565;202736.38916411565;274.2796649466153;1284346.9175223105;802495.0706658107;141706.54649484192;167496.41703481274;0;12;13;2;0;0;0;4;66;76;778435215905.371;296359893815.2847;655052475690.5298;22546.443425651694;4454.514331337424;13432.7782085159;3374.445980826634;2039663.978836925;471009.79830011236;1733093.4375198695;509873.60833583854;2.2496315260008704;0.10670439077438987
3582;2019-04-14 04:44:41.777;893;438;191;194;180;47;38;35;36;41;785;197;32;49;221;143;880;386;155;41;37;-23;838;360;365;130;365;307;835;-1.0;1235.0;820.0;46.0;0.0;28;0;46;1;0;0;1;0;0;0;1;0;1;0;0;30800.33984375;11637.5869140625;5833.32958984375;2375.28735351562;858.0;159421;481.0;-325.0;Calculated values ==>;1555209881.777;362.46000000000004;316.96000000000004;292.26000000000005;292.56;291.16;277.86;274.38016830617;276.96000000000004;276.66;276.76000000000005;277.26000000000005;351.66;292.86;276.36;278.06;295.26000000000005;287.46000000000004;361.16;311.76000000000005;277.26000000000005;276.86;321.26000000000005;358.96000000000004;270.86;240.39332010688793;268.43790593516167;274.38016830617;288.66;8380000.0;3600000.0;3650000.0;1300000.0;3650000.0;3070000.0;8350000.0;0.0;0.20583333333333334;0.13666666666666666;0.007666666666666667;0.0;0.0;-0.8067373292865186;11637.5869140625;5833.32958984375;2375.28735351562;30800.33984375;501931.92115574563;408013.8224396992;243485.47681108356;244338.52188877255;240404.60902428752;430148.3826014536;433683.32636128634;446041.1461244584;474082.51977729687;531995.4551614505;467127.2975703646;445468.1497532969;447881.39085722744;461671.84584197105;451605.77516384557;500034.2892696899;374797.09832231177;434228.3108271235;433500.59072566376;201948.4348523538;359842.2631860435;467860.26956060925;202688.94794169316;202736.38916411565;274.25202587238334;1284882.76050171;802686.371567091;141746.02605699145;167593.30616576367;0;12;13;2;0;0;0;4;66;76;778654819565.1057;296439395140.1887;655236678760.3073;33258.133751644586;2032.9801324116904;25777.988470001997;0.0;2040129.0247301431;471063.8616549525;1733420.1993544023;509901.7291876512;3.0771175582387413;0.1346964694776254
3583;2019-04-14 04:45:41.827;892;380;177;179;164;45;39;35;44;41;787;197;41;46;222;143;885;373;154;40;38;-22;849;362;367;135;367;300;851;-2.0;240.0;1014.0;245.0;0.0;46;100;35;1;0;0;1;0;0;0;1;0;0;0;0;26289.265625;10800.1533203125;6690.4384765625;1358.6123046875;856.0;159422;477.0;-325.0;Calculated values ==>;1555209941.827;362.36;311.16;290.86;291.06;289.56;277.66;274.5913991737795;277.06;276.66;277.56;277.26000000000005;351.86;292.86;277.26000000000005;277.76000000000005;295.36;287.46000000000004;361.66;310.46000000000004;277.16;276.96000000000004;320.86;358.76;270.96000000000004;241.49495122638035;267.5978703862781;274.5913991737795;288.56;8490000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3000000.0;8510000.0;0.0;0.04;0.169;0.04083333333333334;0.0;0.0;-0.806845941605175;10800.1533203125;6690.4384765625;1358.6123046875;26289.265625;500816.63968977187;352342.56275719823;239265.95494902015;239812.31620536477;235762.9682749808;430014.67791919125;433366.6693374496;448497.9897238959;473436.17305719486;532726.613866338;468113.945853984;448082.77831708995;448773.92728241725;461500.9224690353;451249.3221069942;499787.18555495027;339566.0379268043;433550.350954743;433182.4302400453;200276.58477070546;359002.21368891856;467262.4020951541;202339.98044333764;202736.38916411565;274.1255526103695;1285358.903669165;802873.5085532027;141777.1678173105;167697.75787017902;0;12;13;2;0;0;0;4;66;76;778874602564.9312;296518961390.12555;655418930510.1625;41600.70356841435;10817.665550782507;6408.84590512584;0.0;2040753.368227018;471171.03960948903;1733688.646493665;509901.7291876512;3.120938937652345;0.21645885218878333
3584;2019-04-14 04:46:41.778;896;565;165;164;147;47;39;37;43;42;791;196;42;47;222;140;882;369;155;40;39;-21;788;362;367;139;367;299;791;-2.0;-1.0;382.0;30.0;0.0;62;100;26;1;0;0;1;0;0;0;1;0;0;0;0;21776.044921875;9466.1220703125;6961.34130859375;1343.53173828125;854.0;159423;475.0;-325.0;Calculated values ==>;1555210001.778;362.76;329.66;289.66;289.56;287.86;277.86;274.5913991737795;277.06;276.86;277.46000000000004;277.36;352.26;292.76000000000005;277.36;277.86;295.36;287.16;361.36;310.06;277.16;277.06;320.66;358.56000000000006;271.06;242.35481222062532;267.47669482898436;274.5913991737795;288.66;7880000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2990000.0;7909999.999999999;0.0;0.0;0.06366666666666666;0.005;0.0;0.0;-0.8069543906613748;9466.1220703125;6961.34130859375;1343.53173828125;21776.044921875;506691.32957761793;452554.6478537708;237134.05076274744;236858.38569945772;232252.20217098415;430014.67791919125;433366.6693374496;448546.3990931623;473013.37450241524;533216.7363102105;468133.3078560321;448408.4276909712;449096.5729453799;461500.9224690353;450810.0737372844;504729.4840815275;388286.60281057004;433550.350954743;433366.6693374496;199440.67485045042;358162.1983326704;466800.52878942783;203088.99772922657;202736.38916411565;274.4164150133311;1285759.1208140072;803042.2562587962;141799.667294824;167811.42979418128;0;12;13;2;0;0;0;4;66;76;779094622735.7152;296601094260.4182;655598483755.8022;15627.454553503909;1318.5576553010062;0.0;0.0;2041229.8800769893;471272.0922094919;1733742.0099273077;509901.7291876512;0.9535769998842276;0.06101450362017192
3585;2019-04-14 04:47:41.778;887;689;161;162;139;42;36;35;40;43;788;195;40;51;222;133;877;354;155;36;37;-19;796;356;361;140;361;300;789;-1.0;1305.0;102.0;63.0;0.0;37;100;23;1;0;0;1;0;0;0;1;0;0;0;0;19197.580078125;9366.6015625;5859.92919921875;1344.35412597656;849.0;159424;474.0;-325.0;Calculated values ==>;1555210061.778;361.86;342.06000000000006;289.26000000000005;289.36;287.06;277.36;273.955091788801;276.76000000000005;276.66;277.16;277.46000000000004;351.96000000000004;292.66;277.16;278.26000000000005;295.36;286.46000000000004;360.86;308.56;276.76000000000005;276.86;320.56;358.06000000000006;271.26000000000005;242.56692532238324;267.5978703862781;273.955091788801;288.66;7959999.999999999;3560000.0;3610000.0;1400000.0;3610000.0;3000000.0;7890000.000000001;0.0;0.2175;0.017;0.0105;0.0;0.0;-0.8072247978816347;9366.6015625;5859.92919921875;1344.35412597656;19197.580078125;504739.2093078736;475395.4769438703;236072.59706815908;236346.94429175844;230164.34329555216;430412.23801567365;434310.53623595677;447944.02171589236;472980.94656883925;532830.5987171864;467872.3270001503;447944.02171589236;449460.79382102675;462413.7112240227;450866.7206853634;503323.2698413079;374787.99358193565;434310.53623595677;434489.842356074;199022.72361097817;356062.3083226806;466858.6150348425;199634.64131717454;202736.38916411565;273.0380307812961;1286100.5676890071;803199.195622403;141822.06634369283;167918.27371507973;0;12;13;2;0;0;0;4;66;76;779313022735.7152;296684794260.4182;655778183755.8022;4221.259466778203;2805.851724035514;27956.422586413464;0.0;2041395.2860271584;471306.462287653;1733974.9801155278;509901.7291876512;2.1111445776323126;0.07124127689129306
3586;2019-04-14 04:48:41.809;877;426;163;164;138;37;34;31;40;42;782;194;39;54;223;130;874;328;155;31;33;-17;811;350;355;140;355;302;808;-1.0;1028.0;0.0;31.0;0.0;1;100;23;1;0;0;1;0;0;0;1;0;0;0;0;17510.25390625;9544.26171875;4547.73583984375;1347.13439941406;837.0;159425;478.0;-325.0;Calculated values ==>;1555210121.809;360.86;315.76000000000005;289.46000000000004;289.56;286.96000000000004;276.86;273.3108153835814;276.56;276.26000000000005;277.16;277.36;351.36;292.56;277.06;278.56;295.46000000000004;286.16;360.56000000000006;305.96000000000004;276.26000000000005;276.46000000000004;320.96000000000004;356.86;271.46000000000004;242.56692532238324;267.8393353686513;273.3108153835814;288.66;8109999.999999999;3500000.0;3550000.0;1400000.0;3550000.0;3020000.0;8080000.0;0.0;0.1713333333333333;0.0;0.005166666666666667;0.0;0.0;-0.807869590979196;9544.26171875;4547.73583984375;1347.13439941406;17510.25390625;502000.2388282585;411643.9943436037;236261.91426143868;236534.3117171679;229607.50578751034;430799.1582183253;435411.8238451251;447566.28926109587;472882.7909566239;532056.9234048271;467469.4839183665;447426.4622216548;449505.1483678675;463446.8648078147;451506.43233344075;501568.59954367497;301113.34964998317;434884.8868685005;435236.64933579275;200694.54348549087;351023.42510137823;467057.3815275755;194567.4020289539;202736.38916411565;270.98380062384484;1286406.6243526468;803356.8675712537;141844.50700305332;168005.0490677058;0;12;13;2;0;0;0;4;66;76;779527933715.3533;296768837660.2767;655958877065.4979;0.0;1407.8648940762116;34344.666148452525;0.0;2041430.4813641894;471341.5947351358;1734494.4240949089;509901.7291876512;2.3157086253145844;0.055137545429401906
3587;2019-04-14 04:49:41.789;876;367;166;166;139;35;33;27;41;41;778;194;40;54;223;128;874;346;155;32;32;-15;827;351;356;139;356;300;825;-2.0;973.0;684.0;191.0;0.0;1;100;19;1;0;0;1;0;0;0;1;0;0;0;0;17229.583984375;9340.7666015625;4671.07763671875;1346.17431640625;813.0;159426;511.0;-325.0;Calculated values ==>;1555210181.789;360.76;309.86;289.76000000000005;289.76000000000005;287.06;276.66;273.4187578820637;276.46000000000004;275.86;277.26000000000005;277.26000000000005;350.96000000000004;292.56;277.16;278.56;295.46000000000004;285.96000000000004;360.56000000000006;307.76000000000005;276.36;276.36;324.26000000000005;354.46000000000004;271.66;242.35481222062532;267.5978703862781;273.4187578820637;288.66;8270000.0;3510000.0;3560000.0;1390000.0;3560000.0;3000000.0;8250000.0;0.0;0.16216666666666668;0.114;0.03183333333333333;0.0;0.0;-0.809141319973006;9340.7666015625;4671.07763671875;1346.17431640625;17229.583984375;500432.5047325378;356614.8580095318;236762.54682175026;236762.54682175026;229612.20679633936;430735.4089219946;434995.3873680092;448082.77831708995;472915.35137376806;531790.3850531746;467751.4058904625;447944.02171589236;449870.91713141825;463297.66702555475;451039.72748260736;500140.8875702695;313925.6858202013;434818.82438352716;434818.82438352716;214488.6975840042;340949.162051476;467395.78988382494;199451.95002289384;202736.38916411565;272.94463099170514;1286696.0265022777;803514.1903488943;141866.94376094587;168081.84690555304;0;12;13;2;0;0;0;4;66;76;779741162615.421;296852509760.3033;656139416865.5553;28343.914425538358;8529.545568906306;30197.8985504694;0.0;2041666.6019180485;471424.37888510234;1735032.0995160022;509901.7291876512;4.367188274065659;0.22443968201438774
3588;2019-04-14 04:50:41.800;884;358;166;166;143;37;33;28;45;39;774;193;43;57;224;129;875;355;155;34;32;-13;846;353;358;140;358;299;849;-2.0;-1.0;972.0;276.0;0.0;1;100;13;1;0;0;1;0;0;0;1;0;0;0;0;16720.39453125;9178.310546875;4758.61328125;1340.25646972656;789.0;159427;604.0;-325.0;Calculated values ==>;1555210241.8;361.56000000000006;308.96000000000004;289.76000000000005;289.76000000000005;287.46000000000004;276.86;273.6339639331285;276.46000000000004;275.96000000000004;277.66;277.06;350.56000000000006;292.46000000000004;277.46000000000004;278.86;295.56;286.06;360.66;308.66;276.56;276.36;333.56;352.06000000000006;271.86;242.56692532238324;267.47669482898436;273.6339639331285;288.66;8460000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2990000.0;8490000.0;0.0;0.0;0.162;0.046;0.0;0.0;-0.8103889605964982;9178.310546875;4758.61328125;1340.25646972656;16720.39453125;499907.5639246384;317546.55578116275;236331.6459194094;236331.6459194094;230292.2817700425;430607.02586249536;434509.0152533873;448821.82606398215;472588.21769833704;531449.315300629;467771.2012917856;448546.3990931623;450460.4171626848;463130.76999981416;450825.17580387567;498578.8537074878;314160.77404580405;434686.96261437517;434330.5690018519;253382.8652305231;330879.36315565393;467454.6383336384;200048.5466968991;202736.38916411565;273.18847332722464;1286978.9948575438;803668.5442846216;141889.3347884023;168160.4420695676;0;12;13;2;0;0;0;4;66;76;779955401885.1282;296936225105.18884;656319149810.3097;40301.27125746745;12300.680215290005;0.0;0.0;2042238.7500058808;471597.99592368945;1735283.794805924;509901.7291876512;3.4431714784537104;0.2700452189472116
3589;2019-04-14 04:51:41.780;892;568;164;164;144;41;31;30;48;39;767;192;46;58;224;132;872;539;155;35;31;-11;810;359;364;142;364;298;812;-1.0;221.0;995.0;224.0;0.0;3;100;3;1;0;0;1;0;0;0;1;0;0;0;0;15371.533203125;8021.162109375;4599.0927734375;1327.46740722656;779.0;159428;673.0;-325.0;Calculated values ==>;1555210301.78;362.36;329.96000000000004;289.56;289.56;287.56;277.26000000000005;274.27422755570615;276.26000000000005;276.16;277.96000000000004;277.06;349.86;292.36;277.76000000000005;278.96000000000004;295.56;286.36;360.36;327.06;276.66;276.26000000000005;340.46000000000004;351.06000000000006;272.06;242.98782864720522;267.35522164206344;274.27422755570615;288.66;8100000.0;3590000.0;3640000.0;1420000.0;3640000.0;2980000.0;8120000.0;0.0;0.036833333333333336;0.16583333333333333;0.037333333333333336;0.0;0.0;-0.8109016174978778;8021.162109375;4599.0927734375;1327.46740722656;15371.533203125;504232.87988178554;449885.1060937515;236459.70693339413;236459.70693339413;231115.51727701715;430214.79039162316;432648.0798993152;449417.63211250555;472325.50216173066;530796.494312866;467791.10243591067;449144.0562536693;450775.8216114879;462227.06044939905;450177.80367915705;501369.4587706092;443511.3389757383;433384.8821390699;432648.0798993152;282264.0715131367;326684.87348024134;467374.2624081749;201848.2553146666;202736.38916411565;273.9203322727163;1287246.338444505;803811.8254471563;141911.55841037323;168238.3969597535;0;12;13;2;0;0;0;4;66;76;780171929685.197;297020796905.21576;656498190110.3666;41055.25498564162;9912.970931490978;2131.1074124444117;0.0;2042916.4950677715;471783.0479787183;1735301.5481146239;509901.7291876512;3.8070254214552697;0.2761386770478251
3590;2019-04-14 04:52:41.780;893;602;162;162;143;44;33;30;51;39;760;192;49;64;223;135;867;434;155;35;32;-9;803;357;362;141;362;302;801;-1.0;969.0;730.0;147.0;0.0;1;100;6;1;0;0;1;0;0;0;1;0;0;0;0;15077.330078125;8173.35107421875;4487.62060546875;1345.81213378906;772.0;159429;698.0;-325.0;Calculated values ==>;1555210361.78;362.46000000000004;333.36;289.36;289.36;287.46000000000004;277.56;274.0616903277293;276.46000000000004;276.16;278.26000000000005;277.06;349.16;292.36;278.06;279.56;295.46000000000004;286.66;359.86;316.56;276.66;276.36;342.96000000000004;350.36;272.26000000000005;242.77792619122317;267.8393353686513;274.0616903277293;288.66;8030000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;8009999.999999999;0.0;0.1615;0.12166666666666666;0.0245;0.0;0.0;-0.8112579378352385;8173.35107421875;4487.62060546875;1345.81213378906;15077.330078125;504980.89367776614;458388.3407818751;236119.8970058929;236119.8970058929;231027.28543396498;430346.717906069;433520.3008126533;449092.5406545863;472456.96783784614;529763.5573304285;467226.52842776425;448816.61916108726;450869.8209981238;462396.02367842785;450978.18160896865;501274.2808925884;416728.23330903304;433883.48505660606;433337.9007451696;292734.4514702754;323749.15769815433;467712.56826658786;201439.24148895516;202736.38916411565;273.7516403453993;1287500.0789718486;803946.7797236863;141933.8357398817;168314.1195712444;0;12;13;2;0;0;0;4;66;76;780389729685.197;297105696905.21576;656678190110.3666;30131.15139848512;6523.6965060520015;13654.186684744187;0.0;2043509.7151209726;471920.0202073645;1735433.0922321004;509901.7291876512;3.591762053247135;0.2099040878833522
3591;2019-04-14 04:53:41.761;887;373;164;163;141;44;34;31;53;39;757;192;51;65;224;135;871;348;155;35;33;-7;811;354;359;141;359;304;809;-1.0;947.0;187.0;4.0;0.0;1;100;10;1;0;0;1;0;0;0;1;0;0;0;0;15608.4130859375;8578.119140625;4526.55712890625;1364.77734375;765.0;159430;707.0;-325.0;Calculated values ==>;1555210421.761;361.86;310.46000000000004;289.56;289.46000000000004;287.26000000000005;277.56;273.7412296467126;276.56;276.26000000000005;278.46000000000004;277.06;348.86;292.36;278.26000000000005;279.66;295.56;286.66;360.26;307.96000000000004;276.66;276.46000000000004;343.86;349.66;272.46000000000004;242.77792619122317;268.0796299477929;273.7412296467126;288.66;8109999.999999999;3540000.0;3590000.0;1410000.0;3590000.0;3040000.0;8090000.000000001;0.0;0.15783333333333335;0.03116666666666667;0.0006666666666666666;0.0;0.0;-0.8116121559208336;8578.119140625;4526.55712890625;1364.77734375;15608.4130859375;503433.0434799546;380055.89960809954;236515.60294266045;236243.36047579255;230375.81186742874;430542.39183029096;434442.7656083012;448998.8971924048;472456.96783784614;529297.6306174517;466942.6610300376;448721.9649698524;450646.29327626084;462980.92809904646;451514.4162902067;501136.11353029025;330588.01430748985;434621.1652425816;434263.8640799596;296504.67125881097;320813.78693149507;467911.2209803193;201351.74965421238;202736.38916411565;273.7040460679096;1287755.7125217214;804086.3311034171;141956.4168325633;168389.21393155053;0;12;13;2;0;0;0;4;66;76;780605961190.0045;297190270115.14044;656859932540.2047;7718.336098273664;177.7063142174046;26918.174993998666;0.0;2043825.0276359061;471975.84754655964;1735771.0881798347;509901.7291876512;2.4060492080042604;0.06684446077765872
3592;2019-04-14 04:54:41.771;885;352;173;171;141;41;34;29;55;39;756;193;54;68;224;134;874;351;155;34;33;-5;834;354;359;142;359;306;832;-2.0;930.0;1381.0;188.0;0.0;1;100;16;1;0;0;1;0;0;0;1;0;0;0;0;16423.482421875;9209.689453125;4701.87109375;1373.462890625;758.0;159431;703.0;-325.0;Calculated values ==>;1555210481.771;361.66;308.36;290.46000000000004;290.26000000000005;287.26000000000005;277.26000000000005;273.7412296467126;276.56;276.06;278.66;277.06;348.76;292.46000000000004;278.56;279.96000000000004;295.56;286.56;360.56000000000006;308.26000000000005;276.56;276.46000000000004;343.46000000000004;348.96000000000004;272.66;242.98782864720522;268.3187672390254;273.7412296467126;288.66;8340000.000000001;3540000.0;3590000.0;1420000.0;3590000.0;3060000.0;8320000.0;0.0;0.155;0.23016666666666669;0.03133333333333333;0.0;0.0;-0.8119642619894646;9209.689453125;4701.87109375;1373.462890625;16423.482421875;501120.8314227468;318325.35460928164;238537.2207894288;237991.09633472384;230026.33874559676;430542.39183029096;434442.7656083012;448905.6256390071;472325.50216173066;529039.9816895401;466780.14590331726;448766.74113503785;450695.592528704;462980.92809904646;451369.99078110245;499512.6869597914;316953.74997219414;434442.7656083012;434263.8640799596;294828.9587717387;317878.7554427003;467971.24586402735;200925.21483575634;202736.38916411565;273.5371702880179;1288022.6894729878;804234.5875469645;141979.23930429088;168466.13031732186;0;12;13;2;0;0;0;4;66;76;780821397089.9703;297275184265.12695;657042963040.1757;57076.82455321488;8367.442305552491;28296.635233077577;0.0;2044365.0773011947;472047.0689866417;1736231.288285557;509901.7291876512;6.132859558583515;0.32834525210060045
