;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3593;2019-04-14 04:55:41.762;891;348;191;186;148;42;33;30;57;39;756;192;56;67;225;135;876;347;155;35;33;-3;848;356;361;142;361;306;850;17.0;321.0;1322.0;249.0;0.0;1;100;20;1;0;0;1;0;0;0;1;0;0;0;0;17050.2890625;9687.974609375;4717.67822265625;1367.82727050781;752.0;159432;695.0;-325.0;Calculated values ==>;1555210541.762;362.26;307.96000000000004;292.26000000000005;291.76000000000005;287.96000000000004;277.36;273.955091788801;276.46000000000004;276.16;278.86;277.06;348.76;292.36;278.76000000000005;279.86;295.66;286.66;360.76;307.86;276.66;276.46000000000004;342.66;348.36;272.86;242.98782864720522;268.3187672390254;273.955091788801;288.66;8480000.0;3560000.0;3610000.0;1420000.0;3610000.0;3060000.0;8500000.0;0.0028333333333333335;0.0535;0.22033333333333335;0.0415;0.0;0.0028333333333333335;-0.8122643786451271;9687.974609375;4717.67822265625;1367.82727050781;17050.2890625;500758.37565342314;307172.2482217697;243157.45509942409;241761.94048296334;231571.4233334766;430412.23801567365;433769.5290198815;449182.8699582856;472325.50216173066;529039.9816895401;466657.7250530647;449044.3348516398;450558.8976513175;462813.44064817444;451157.4465316285;498546.44319634803;306330.38470201776;434130.71970383386;433769.5290198815;291477.81744585035;315363.2798926983;468170.05761196464;201320.68091972408;201320.68091972408;273.70082738788597;1288301.5957272924;804392.0444591992;142002.0799624211;168544.61478741816;0;12;13;2;0;0;0;4;66;76;781037364690.602;297360371485.3761;657226535500.7126;54612.302318163056;11074.249132727986;10283.559129446669;658.6050696171128;2045295.6804164362;472209.0587803202;1736552.741680942;509907.21673999104;4.858072863554054;0.31215713147679724
3594;2019-04-14 04:56:41.792;898;479;215;212;168;45;33;31;59;39;755;192;58;68;225;139;876;356;155;37;33;-2;789;360;365;143;365;308;792;-1.0;86.0;1191.0;165.0;0.0;1;100;24;1;0;0;1;0;0;0;1;0;0;0;0;18770.662109375;9347.2080078125;4307.43115234375;1364.2041015625;746.0;159433;697.0;-325.0;Calculated values ==>;1555210601.792;362.96000000000004;321.06;294.66;294.36;289.96000000000004;277.66;274.38016830617;276.46000000000004;276.26000000000005;279.06;277.06;348.66;292.36;278.96000000000004;279.96000000000004;295.66;287.06;360.76;308.76000000000005;276.86;276.46000000000004;342.86;347.76;272.96000000000004;243.1966462407574;268.5567601203482;274.38016830617;288.66;7890000.000000001;3600000.0;3650000.0;1430000.0;3650000.0;3080000.0;7920000.0;0.0;0.014333333333333333;0.1985;0.0275;0.0;0.0;-0.8125629298903025;9347.2080078125;4307.43115234375;1364.2041015625;18770.662109375;506885.0193994123;432604.91073509475;251749.00758427783;250813.4423774617;237944.35808034425;430148.3826014536;432764.09833711403;449090.9801531781;472193.81962526246;528781.9076996768;466371.7090113042;448951.9434487286;450334.55684209295;462209.5896991907;451023.10260554776;503796.0439655706;374589.74563792;433500.59072566376;432764.09833711403;292315.56762988004;312848.0458788934;468131.1482480821;202525.10847228408;201320.68091972408;274.18840114225287;1288600.2529075455;804550.7502941943;142024.85827397488;168619.86163679636;0;12;13;2;0;0;0;4;66;76;781255273590.4982;297445914235.3353;657410827600.6248;48943.325528657464;7304.166093834445;1851.9569426963258;0.0;2046159.0754631974;472362.28881719866;1736653.9215461453;509912.70785975637;3.868436972990912;0.2599776176207637
3595;2019-04-14 04:57:41.773;895;559;219;216;182;45;33;32;47;39;753;192;49;69;225;142;873;340;155;36;34;0;816;354;359;144;359;311;811;-2.0;1199.0;699.0;66.0;0.0;1;100;37;1;0;0;1;0;0;0;1;0;0;0;0;26130.87890625;10602.609375;4581.85546875;1387.10144042969;738.0;159434;693.0;-325.0;Calculated values ==>;1555210661.773;362.66;329.06;295.06;294.76000000000005;291.36;277.66;273.7412296467126;276.46000000000004;276.36;277.86;277.06;348.46000000000004;292.36;278.06;280.06;295.66;287.36;360.46000000000004;307.16;276.76000000000005;276.56;342.46000000000004;346.96000000000004;273.16;243.40439225979637;268.91163127593666;273.7412296467126;288.66;8159999.999999999;3540000.0;3590000.0;1440000.0;3590000.0;3110000.0;8109999.999999999;0.0;0.19983333333333334;0.1165;0.011000000000000001;0.0;0.0;-0.8129585518534965;10602.609375;4581.85546875;1387.10144042969;26130.87890625;504139.7911617567;448121.9423121543;252408.75864744603;251479.45700569332;241466.70573632666;430542.39183029096;434263.8640799596;446837.4684301176;472061.9191754798;528341.5085753801;465940.63419867784;447122.1408429034;449927.45428962645;463113.4986451415;452520.102295701;500979.0065251803;312997.58266377077;434799.06761956174;434442.7656083012;290640.09048841946;309494.7701623936;468191.96898575197;201113.07048569666;201320.68091972408;273.6107217195519;1288974.3139254984;804716.946126885;142047.7785597481;168693.91556739985;0;12;13;2;0;0;0;4;66;76;781472404810.3048;297531986970.25867;657596468795.4595;28626.89236052504;2937.8678835006085;37564.95453497167;0.0;2046805.2892458457;472447.61207267747;1736982.291791317;509912.70785975637;4.171586052489987;0.16687508231639278
3596;2019-04-14 04:58:41.783;891;376;214;216;186;41;34;30;8;39;752;192;13;64;225;144;879;330;155;37;34;0;849;353;358;144;358;309;844;-1.0;1215.0;294.0;190.0;0.0;1;100;43;1;0;0;1;0;0;0;1;0;0;0;0;34943.31640625;11445.51171875;4830.32080078125;1376.71423339844;730.0;159435;694.0;-325.0;Calculated values ==>;1555210721.783;362.26;310.76000000000005;294.56;294.76000000000005;291.76000000000005;277.26000000000005;273.6339639331285;276.56;276.16;273.96000000000004;277.06;348.36;292.36;274.46000000000004;279.56;295.66;287.56;361.06000000000006;306.16;276.86;276.56;342.56000000000006;346.16;273.16;243.40439225979637;268.67533136820026;273.6339639331285;288.66;8490000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3090000.0;8440000.0;0.0;0.2025;0.049;0.03166666666666666;0.0;0.0;-0.8133513634940448;11445.51171875;4830.32080078125;1376.71423339844;34943.31640625;500669.8795123996;352309.0565731128;249940.4946614594;250537.14459658752;241886.40685068484;430607.02586249536;434686.96261437517;441535.4042861069;472061.9191754798;528390.5981298109;466228.2923211868;442284.0055802907;449600.5756309745;463263.0670591279;452979.8712078796;498900.7729065123;295410.0656209642;435217.872359457;434686.96261437517;291058.95107146574;306141.9092990094;468191.96898575197;199664.66219552443;201320.68091972408;273.0371270847682;1289483.3503782928;804900.7110916942;142070.81419565924;168772.36344210053;0;12;13;2;0;0;0;4;66;76;781687540660.2706;297618401370.24493;657782499795.4299;11851.66636243854;8503.36471502387;41206.868225323495;0.0;2047142.666788704;472542.97156825085;1737638.833052858;509912.70785975637;3.487423099025008;0.15363487468309656
3597;2019-04-14 04:59:41.764;896;364;188;191;180;43;33;34;-6;39;750;192;-5;50;225;148;885;349;154;37;33;1;836;364;369;144;369;306;839;-1.0;181.0;1423.0;109.0;0.0;8;100;39;1;0;0;1;0;0;0;1;0;0;0;0;31541.529296875;11049.46875;4968.09326171875;1361.91369628906;722.0;159436;699.0;-325.0;Calculated values ==>;1555210781.764;362.76;309.56;291.96000000000004;292.26000000000005;291.16;277.46000000000004;274.8017692304317;276.46000000000004;276.56;272.56;277.06;348.16;292.36;272.66;278.16;295.66;287.96000000000004;361.66;308.06;276.86;276.46000000000004;343.06000000000006;345.36;273.26000000000005;243.40439225979637;268.3187672390254;274.8017692304317;288.56;8359999.999999999;3640000.0;3690000.0;1440000.0;3690000.0;3060000.0;8390000.0;0.0;0.030166666666666668;0.23716666666666666;0.018166666666666668;0.0;0.0;-0.8137413486637097;11049.46875;4968.09326171875;1361.91369628906;31541.529296875;502542.38737485884;333641.46390410035;242551.7928816932;243396.9186605525;240324.0114652119;429879.7862731237;431735.0349942396;440059.3432352877;472061.9191754798;528412.0366864651;466657.7250530647;440211.49694471864;448209.4260714224;461600.66047729127;451623.09577240044;500943.5644107087;311547.13377081306;432488.85388799326;431735.0349942396;293153.3411634106;302789.4550866088;468291.61117532355;203793.97680301237;201320.68091972408;274.69836026292415;1290037.2153125384;805088.1099003463;142093.6288681182;168853.9910356227;0;12;13;2;0;0;0;4;66;76;781905571595.0765;297704774010.168;657966941370.2657;56034.2694055213;4805.040357763653;5713.458990970186;0.0;2047708.2037761584;472653.83982435643;1738029.7119617823;509912.70785975637;3.829388749833813;0.2293242382460828
3598;2019-04-14 05:00:41.774;901;582;169;169;159;52;36;40;10;41;746;191;7;39;223;152;882;469;154;38;36;2;810;367;372;144;371;306;812;-1.0;-1.0;1828.0;127.0;0.0;44;100;39;1;0;0;1;0;0;0;1;0;0;0;0;26486.451171875;10724.2451171875;6262.79736328125;1358.89172363281;714.0;159437;703.0;-325.0;Calculated values ==>;1555210841.774;363.26;331.36;290.06;290.06;289.06;278.36;275.1157276137837;276.76000000000005;277.16;274.16;277.26000000000005;347.76;292.26000000000005;273.86;277.06;295.46000000000004;288.36;361.36;320.06;276.96000000000004;276.76000000000005;343.46000000000004;344.56000000000006;273.36;243.40439225979637;268.3187672390254;275.1157276137837;288.56;8100000.0;3670000.0000000005;3720000.0000000005;1440000.0;3710000.0;3060000.0;8120000.0;0.0;0.0;0.3046666666666667;0.021166666666666667;0.0;0.0;-0.8141284908294322;10724.2451171875;6262.79736328125;1358.89172363281;26486.451171875;505509.82580765826;452799.82196497725;237826.42989054017;237826.42989054017;235105.8481507106;429675.2189834977;431523.42560423893;442461.82273329195;472259.5391352755;527993.2107690171;466535.2236481595;442016.3825157325;446661.59397328994;461022.1446403203;451675.0784720925;502805.7170669967;425322.1693126921;431904.6589097521;431523.42560423893;294828.9587717387;299437.39939995663;468391.23042935226;204590.19781960465;201320.68091972408;275.01926892051085;1290520.8624107852;805269.5877571466;142116.30602551036;168947.59738927535;0;12;13;2;0;0;0;4;66;76;782127908645.0413;297791188410.1543;658150571970.2366;72471.55505703673;5583.788523572991;0.0;0.0;2048779.2641268212;472740.4278272828;1738077.3320553924;509912.70785975637;4.25463989526132;0.26819453708326846
3599;2019-04-14 05:01:41.795;894;616;162;162;144;52;38;40;29;42;742;191;25;38;223;142;877;369;154;40;38;3;796;360;365;145;365;307;787;-2.0;1463.0;601.0;67.0;0.0;33;100;43;1;0;0;1;0;0;0;1;0;0;0;0;22703.14453125;10904.3505859375;5693.9990234375;1367.01574707031;705.0;159438;705.0;-325.0;Calculated values ==>;1555210901.795;362.56000000000006;334.76000000000005;289.36;289.36;287.56;278.36;274.38016830617;276.96000000000004;277.16;276.06;277.36;347.36;292.26000000000005;275.66;276.96000000000004;295.46000000000004;287.36;360.86;310.06;277.16;276.96000000000004;343.66;343.66;273.46000000000004;243.61107973660833;268.43790593516167;274.38016830617;288.56;7959999.999999999;3600000.0;3650000.0;1450000.0;3650000.0;3070000.0;7870000.0;0.0;0.24383333333333335;0.10016666666666667;0.011166666666666667;0.0;0.0;-0.8145606063972766;10904.3505859375;5693.9990234375;1367.01574707031;22703.14453125;505725.2989982488;462957.17432112654;236385.34273261955;236385.34273261955;231520.03125277394;430148.3826014536;433683.32636128634;445036.2088601978;472226.6633779048;527496.6978078819;466392.121167278;444457.2815188539;446326.41830174514;461940.96994019573;451460.40364669124;503323.2698413079;390610.1454713508;434047.17992658;433683.32636128634;295666.80309349706;295666.80309349706;468352.8904771392;202630.92297559214;201320.68091972408;274.2295004699564;1290930.9191789688;805449.8891385179;142139.0298717186;169047.27223339802;0;12;13;2;0;0;0;4;66;76;782349086030.5825;297877918755.3665;658334536335.6868;24280.929469441333;2967.228637100609;27483.216825541203;0.0;2049585.8170279285;472811.7112442629;1738306.4390222149;509912.70785975637;3.046493842244491;0.12992230924016387
3600;2019-04-14 05:02:41.805;881;395;163;164;141;46;36;36;34;43;738;191;32;40;223;135;878;352;154;36;36;4;846;357;362;145;362;305;840;-1.0;1318.0;948.0;129.0;0.0;16;100;44;1;0;0;1;0;0;0;1;0;0;0;0;21793.869140625;11548.10546875;5356.98828125;1358.98693847656;695.0;159439;712.0;-325.0;Calculated values ==>;1555210961.805;361.26;312.66;289.46000000000004;289.56;287.26000000000005;277.76000000000005;274.0616903277293;276.76000000000005;276.76000000000005;276.56;277.46000000000004;346.96000000000004;292.26000000000005;276.36;277.16;295.46000000000004;286.66;360.96000000000004;308.36;276.76000000000005;276.76000000000005;344.36;342.66;273.56;243.61107973660833;268.19934244402924;274.0616903277293;288.56;8460000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3050000.0;8400000.0;0.0;0.21966666666666665;0.158;0.021500000000000002;0.0;0.0;-0.8150364595099799;11548.10546875;5356.98828125;1358.98693847656;21793.869140625;499465.59857227636;380273.4288200807;235686.38199137116;235954.0584328107;229908.1647345928;430346.717906069;434064.28222162405;446144.86104575056;472325.57890635525;527232.8212079029;466678.0548242187;445859.90203062753;446994.97740117426;462396.02367842785;450978.18160896865;499022.6988576781;314449.01371570845;434064.28222162405;434064.28222162405;298599.4468028795;291477.81744585035;468452.63275199506;201770.59243576654;201320.68091972408;273.88102018717416;1291301.7894275833;805637.0241229107;142161.75034687607;169139.37914284927;0;12;13;2;0;0;0;4;66;76;782567222380.5479;297964933255.35266;658518166935.6576;38611.13444037748;5733.663866798914;40544.68616951933;0.0;2050110.0049105159;472884.23076635675;1738873.4326969488;509912.70785975637;4.647892545188734;0.20821446628026932
3601;2019-04-14 05:03:41.775;881;384;165;165;142;44;37;35;26;42;735;191;25;44;223;133;877;368;155;38;36;4;850;361;366;142;366;301;854;-2.0;-1.0;1531.0;224.0;0.0;35;100;34;1;0;0;1;0;0;0;1;0;0;0;0;21288.298828125;10760.6240234375;6188.55322265625;1346.74267578125;685.0;159440;721.0;-325.0;Calculated values ==>;1555211021.775;361.26;311.56;289.66;289.66;287.36;277.56;274.4858918419099;276.86;276.66;275.76000000000005;277.36;346.66;292.26000000000005;275.66;277.56;295.46000000000004;286.46000000000004;360.86;309.96000000000004;276.96000000000004;276.76000000000005;345.26;341.66;273.56;242.98782864720522;267.7187500070086;274.4858918419099;288.66;8500000.0;3610000.0;3660000.0;1420000.0;3660000.0;3010000.0;8540000.0;0.0;0.0;0.25516666666666665;0.037333333333333336;0.0;0.0;-0.8155077785989254;10760.6240234375;6188.55322265625;1346.74267578125;21288.298828125;499106.93041082873;356174.82820386364;235977.76249332272;235977.76249332272;229962.17125913134;430081.6785162784;433249.8226776551;445787.09707870026;472620.9849758201;527229.8644493856;467246.6953635317;445645.04530121887;448311.18344306457;461788.64601299;449960.7574489555;498514.24042632716;328465.5488474193;433433.583526483;433065.50215134333;302370.42649719206;287289.4124756198;468865.19519545574;202801.19057896393;201320.68091972408;274.30019985211106;1291660.6279851275;805822.8372490613;142184.2868197989;169235.5438823381;0;12;13;2;0;0;0;4;66;76;782785513180.652;298050990205.39374;658699876035.7443;62001.90380851605;9933.05617234903;0.0;0.0;2050948.0276753304;473014.72148874507;1739211.1361456634;509912.70785975637;3.931748733489923;0.27351031692015326
3602;2019-04-14 05:04:41.806;886;615;161;161;140;46;37;36;23;42;732;191;22;44;224;133;873;434;154;40;37;5;790;362;367;142;367;299;793;-1.0;-1.0;1076.0;134.0;0.0;55;100;24;1;0;0;1;0;0;0;1;0;0;0;0;19272.205078125;9327.751953125;6489.34619140625;1339.64379882812;675.0;159441;731.0;-325.0;Calculated values ==>;1555211081.806;361.76;334.66;289.26000000000005;289.26000000000005;287.16;277.76000000000005;274.5913991737795;276.86;276.76000000000005;275.46000000000004;277.36;346.36;292.26000000000005;275.36;277.56;295.56;286.46000000000004;360.46000000000004;316.56;277.16;276.86;346.26;340.66;273.66;242.98782864720522;267.47669482898436;274.5913991737795;288.56;7900000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;2990000.0;7930000.0;0.0;0.0;0.17933333333333332;0.022333333333333334;0.0;0.0;-0.815974527781339;9327.751953125;6489.34619140625;1339.64379882812;19272.205078125;505118.4921037206;461957.80591704726;235996.92492595164;235996.92492595164;230364.28517867503;430014.67791919125;432997.62667057913;445752.59130680247;472620.9849758201;527072.0629763781;467529.42500146636;445610.90970504243;448684.19816349365;461770.94730187;449777.9279416128;503283.62221545656;418950.6111911623;433550.350954743;432997.62667057913;306560.99450073834;283101.5729112263;468964.41255619563;203136.44667658838;201320.68091972408;274.4347927224277;1291998.8068192797;805990.3268735361;142206.68494010248;169341.2476293442;0;12;13;2;0;0;0;4;66;76;783005526795.2815;298136234225.2502;658879969035.441;43509.16193701839;5936.824571311228;0.0;0.0;2051827.740838817;473147.0388233726;1739211.1361456634;509912.70785975637;2.8820149345119694;0.19461309215964695
3603;2019-04-14 05:05:41.816;879;622;160;160;137;42;37;35;25;43;730;191;23;46;224;131;868;356;154;36;37;5;799;353;359;142;358;301;795;-2.0;1179.0;276.0;56.0;0.0;15;100;22;1;0;0;1;0;0;0;1;0;0;0;0;17270.462890625;9282.4990234375;5054.32080078125;1345.6337890625;665.0;159442;742.0;-325.0;Calculated values ==>;1555211141.816;361.06000000000006;335.36;289.16;289.16;286.86;277.36;273.6339639331285;276.86;276.66;275.66;277.46000000000004;346.16;292.26000000000005;275.46000000000004;277.76000000000005;295.56;286.26000000000005;359.96000000000004;308.76000000000005;276.76000000000005;276.86;347.36;339.66;273.66;242.98782864720522;267.7187500070086;273.6339639331285;288.56;7990000.000000001;3529999.9999999995;3590000.0;1420000.0;3579999.9999999995;3010000.0;7950000.0;0.0;0.19649999999999998;0.046;0.009333333333333334;0.0;0.0;-0.8164366701113551;9282.4990234375;5054.32080078125;1345.6337890625;17270.462890625;503344.0061014405;462978.40306655684;235686.46599133225;235686.46599133225;229545.26840737427;430607.02586249536;434976.4790924014;445645.04530121887;472719.4423773052;526707.167555345;467246.6953635317;445360.3359981657;448587.98087873193;463130.76999981416;451114.9348329381;501774.4921163844;371657.18941578566;434799.06761956174;434976.4790924014;311171.3556482807;278914.2836208781;468964.41255619563;200550.47899389567;201320.68091972408;273.3858194034663;1292303.3798060098;806145.438145887;142229.06598288356;169437.46088713463;0;12;13;2;0;0;0;4;66;76;783223363095.2468;298221448425.23663;659059999035.4125;11274.350050136867;2505.1967132481327;25568.049980667645;0.0;2052284.3461935152;473217.40072576236;1739424.2387399822;509912.70785975637;2.5090204450360827;0.09533626047127927
3604;2019-04-14 05:06:41.787;872;387;163;163;136;38;37;30;27;42;729;192;25;46;224;128;866;339;155;35;36;6;830;349;355;141;354;302;829;-2.0;1005.0;341.0;0.0;0.0;1;100;23;1;0;0;1;0;0;0;1;0;0;0;0;17178.501953125;9753.65234375;4696.81689453125;1345.26953125;655.0;159443;746.0;-325.0;Calculated values ==>;1555211201.787;360.36;311.86;289.46000000000004;289.46000000000004;286.76000000000005;276.96000000000004;273.20264511476705;276.86;276.16;275.86;277.36;346.06000000000006;292.36;275.66;277.76000000000005;295.56;285.96000000000004;359.76;307.06;276.66;276.76000000000005;347.76;338.66;273.76000000000005;242.77792619122317;267.8393353686513;273.20264511476705;288.66;8300000.0;3490000.0;3550000.0;1410000.0;3540000.0;3020000.0;8290000.000000001;0.0;0.1675;0.05683333333333333;0.0;0.0;0.0;-0.8168941675489775;9753.65234375;4696.81689453125;1345.26953125;17178.501953125;499579.18881886045;379919.28620037186;235880.08309974405;235880.08309974405;228778.9452250136;430862.6128555636;435934.5832721793;445733.73098647315;472751.9947874012;526524.4449917371;467226.52842776425;445448.85450290097;448401.4392639541;463727.09145321214;451397.35314166994;498698.52764825115;305082.3448402269;435586.53424517426;435760.7856976155;312848.0458788934;274727.5295995403;469200.3069803008;200128.53018992607;201320.68091972408;273.20264511476705;1292590.315760056;806303.9960671101;142251.4793388425;169518.68109245377;0;12;13;2;0;0;0;4;66;76;783437459565.0902;298306307390.17456;659240811600.2802;13958.562245270427;0.0;32430.71062034406;0.0;2052494.5188299264;473238.26727464853;1739907.3281385181;509912.70785975637;2.936821983603311;0.08849728374544484
3605;2019-04-14 05:07:41.787;875;359;166;166;139;37;37;29;25;40;729;191;24;48;225;128;866;346;155;36;36;6;828;352;357;141;357;300;825;-1.0;1046.0;628.0;171.0;0.0;1;100;17;1;0;0;1;0;0;0;1;0;0;0;0;16621.365234375;9263.462890625;4636.6806640625;1339.63793945312;645.0;159444;744.0;-325.0;Calculated values ==>;1555211261.787;360.66;309.06;289.76000000000005;289.76000000000005;287.06;276.86;273.5264737036516;276.86;276.06;275.66;277.16;346.06000000000006;292.26000000000005;275.56;277.96000000000004;295.66;285.96000000000004;359.76;307.76000000000005;276.76000000000005;276.76000000000005;347.56000000000006;337.66;273.76000000000005;242.77792619122317;267.5978703862781;273.5264737036516;288.66;8280000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3000000.0;8250000.0;0.0;0.17433333333333334;0.10466666666666667;0.0285;0.0;0.0;-0.8173469809275538;9263.462890625;4636.6806640625;1339.63793945312;16621.365234375;500197.25576208235;338095.714449088;236762.54682175026;236762.54682175026;229612.20679633936;430671.36484660726;435458.00827567605;445840.54513808986;472555.3283204977;526680.7077231937;467388.1915679764;445698.7778426805;449049.17973423813;463412.3307658889;450860.1291174269;498879.82179204223;313925.6858202013;435282.4317724447;435282.4317724447;312009.6876057385;270541.29595472733;469200.3069803008;200202.4392869638;201320.68091972408;273.2447137442988;1292871.9813199518;806462.4720273966;142273.85356776504;169596.46023877538;0;12;13;2;0;0;0;4;66;76;783651059565.0902;298390907390.17456;659421411600.2802;25710.121745751196;7666.439229260106;32243.671037757606;0.0;2052825.0911965182;473302.1542682257;1740446.2813190024;509912.70785975637;4.305851237958925;0.2104145329382527
3606;2019-04-14 05:08:41.808;882;382;167;168;143;38;35;29;23;39;728;191;23;48;225;129;867;396;155;39;35;7;852;356;361;142;361;298;855;-2.0;86.0;1198.0;349.0;0.0;1;100;8;1;0;0;1;0;0;0;1;0;0;0;0;15969.1572265625;8762.0888671875;4826.154296875;1326.31555175781;637.0;159445;740.0;-325.0;Calculated values ==>;1555211321.808;361.36;311.36;289.86;289.96000000000004;287.46000000000004;276.96000000000004;273.955091788801;276.66;276.06;275.46000000000004;277.06;345.96000000000004;292.26000000000005;275.46000000000004;277.96000000000004;295.66;286.06;359.86;312.76000000000005;277.06;276.66;347.16;336.86;273.86;242.98782864720522;267.35522164206344;273.955091788801;288.66;8520000.0;3560000.0;3610000.0;1420000.0;3610000.0;2980000.0;8550000.0;0.0;0.014333333333333333;0.1996666666666667;0.05816666666666667;0.0;0.0;-0.8177058320478348;8762.0888671875;4826.154296875;1326.31555175781;15969.1572265625;499075.48751558893;351909.26323813736;236494.05597078652;236761.4953877315;230204.82486196037;430412.23801567365;434130.71970383386;445947.6849313209;472325.50216173066;526732.4111923921;467670.3970434465;445947.6849313209;449417.63211250555;462813.44064817444;450282.8667781186;496841.8955221795;371380.4048781572;434846.9440822899;434130.71970383386;310333.04987691523;267192.67376467976;469162.7822548786;201258.75574313596;201320.68091972408;273.6766074038702;1293143.6640634816;806612.7375336053;142296.07762261052;169675.34479691152;0;12;13;2;0;0;0;4;66;76;783866534955.6174;298475837105.3824;659600874390.7192;48856.22286124093;15583.084208766364;1798.281365897653;0.0;2053446.6948882693;473495.9681084602;1740730.0635454217;509912.70785975637;4.441136321763566;0.34430093365820397
3607;2019-04-14 05:09:41.758;890;616;168;167;146;45;33;31;24;39;725;191;23;49;224;133;861;584;156;36;33;7;827;364;369;142;369;298;822;-2.0;594.0;1136.0;233.0;0.0;35;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16504.482421875;8047.869140625;6018.07763671875;1339.32983398438;629.0;159446;731.0;-325.0;Calculated values ==>;1555211381.758;362.16;334.76000000000005;289.96000000000004;289.86;287.76000000000005;277.66;274.8017692304317;276.46000000000004;276.26000000000005;275.56;277.06;345.66;292.26000000000005;275.46000000000004;278.06;295.56;286.46000000000004;359.26;331.56;276.76000000000005;276.46000000000004;346.26;336.06;273.86;242.98782864720522;267.35522164206344;274.8017692304317;288.76000000000005;8270000.0;3640000.0;3690000.0;1420000.0;3690000.0;2980000.0;8220000.0;0.0;0.099;0.18933333333333333;0.03883333333333334;0.0;0.0;-0.8180616383866182;8047.869140625;6018.07763671875;1339.32983398438;16504.482421875;502462.91342889715;458120.18135417387;237361.95906309196;237089.66556847573;231482.69537114623;429879.7862731237;431735.0349942396;446088.689390659;472325.50216173066;526419.1981499214;467670.3970434465;445947.6849313209;449554.17300267;461465.2602404992;449410.5940142182;498235.5147764062;451681.13782007905;432301.3137403124;431735.0349942396;306560.99450073834;263844.3676079864;469162.7822548786;203523.94363812718;201320.68091972408;274.59407780799216;1293414.052214972;806752.703780739;142318.27282266147;169765.63808890467;0;12;13;2;0;0;0;4;66;76;784085352454.9213;298560966105.1116;659779525390.1509;45925.591862479356;10315.641566283848;4608.88331867639;0.0;2054235.8851347428;473711.6109703039;1740783.4120900908;509912.70785975637;3.9499528819037244;0.2761256465382281
3608;2019-04-14 05:10:41.799;891;478;179;176;146;50;36;34;28;40;722;191;26;53;223;136;863;388;157;37;35;8;799;361;366;143;365;302;794;-1.0;1150.0;972.0;119.0;0.0;35;100;5;1;0;0;1;0;0;0;1;0;0;0;0;16310.3857421875;8080.2509765625;5743.67724609375;1351.42358398438;621.0;159447;716.0;-325.0;Calculated values ==>;1555211441.799;362.26;320.96000000000004;291.06;290.76000000000005;287.76000000000005;278.16;274.4858918419099;276.76000000000005;276.56;275.96000000000004;277.16;345.36;292.26000000000005;275.76000000000005;278.46000000000004;295.46000000000004;286.76000000000005;359.46000000000004;311.96000000000004;276.86;276.66;344.76;335.26000000000005;273.96000000000004;243.1966462407574;267.8393353686513;274.4858918419099;288.86;7990000.000000001;3610000.0;3660000.0;1430000.0;3650000.0;3020000.0;7940000.000000001;0.0;0.19166666666666668;0.162;0.01983333333333333;0.0;0.0;-0.818414378244585;8080.2509765625;5743.67724609375;1351.42358398438;16310.3857421875;505044.0209898136;431913.7399091802;240988.6456504458;240140.1548462848;231935.68718051867;430081.6785162784;433065.50215134333;445875.8662196725;472292.48545527144;525791.717245525;467104.93499668734;445591.39424184;449367.78088530374;461940.96994019573;450403.0346948328;501057.41976479074;399146.24312874227;433249.8226776551;432880.6149027872;300275.376401361;260496.36997498586;469125.32372254826;202935.10626707986;201320.68091972408;274.3521330845108;1293687.6963126985;806887.1966226858;142340.71109020483;169863.71968979662;0;12;13;2;0;0;0;4;66;76;784306003130.3909;298646524530.2937;659959648390.5343;39356.40311232001;5279.439312866789;19532.97552190929;0.0;2054947.0540612957;473841.6587832286;1740984.7317219982;509912.70785975637;4.228489643252702;0.2245441943844058
3609;2019-04-14 05:11:41.799;882;360;201;196;153;47;36;36;33;41;721;192;31;53;223;135;862;356;156;36;35;8;772;353;358;144;358;309;767;-2.0;1173.0;139.0;90.0;0.0;2;100;19;1;0;0;1;0;0;0;1;0;0;0;0;16186.140625;8818.193359375;4302.62451171875;1378.76843261719;757.0;159448;702.0;-325.0;Calculated values ==>;1555211501.799;361.36;309.16;293.26000000000005;292.76000000000005;288.46000000000004;277.86;273.6339639331285;276.76000000000005;276.76000000000005;276.46000000000004;277.26000000000005;345.26;292.36;276.26000000000005;278.46000000000004;295.46000000000004;286.66;359.36;308.76000000000005;276.76000000000005;276.66;343.36;348.86;273.96000000000004;243.40439225979637;268.67533136820026;273.6339639331285;288.76000000000005;7720000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3090000.0;7670000.0;0.0;0.1955;0.023166666666666665;0.015000000000000001;0.0;0.0;-0.8120143898680305;8818.193359375;4302.62451171875;1378.76843261719;16186.140625;506115.660724026;395274.9049501487;248156.56282987757;246630.82608679848;234296.53174326534;430607.02586249536;435041.38555822254;445218.16594836477;472259.5391352755;525135.0050156327;466228.2923211868;444928.8317624536;448066.3845579902;462998.3561934723;451692.12969698274;503319.9061328475;392577.5948432257;435041.38555822254;434864.4174955049;294410.04551340896;317459.4925940039;468988.4700171027;199898.28450206248;201320.68091972408;273.1292750361441;1293958.5006990917;807028.0169921519;142363.46269034318;169947.43887111172;0;12;13;2;0;0;0;4;66;76;784523203130.3909;298732624530.2937;660142948390.5343;5683.243920172669;4036.352782725604;21650.121857121052;0.0;2055322.384453233;473919.2903840252;1741327.9242001567;509912.70785975637;2.1634905922792256;0.09144753754142797
3610;2019-04-14 05:12:41.799;872;344;211;200;157;40;31;28;38;39;714;192;36;59;223;133;854;347;155;30;30;7;818;346;351;135;351;311;815;135.0;1139.0;116.0;70.0;0.0;1;1;33;1;0;0;1;0;0;0;1;1;0;0;0;20337.453125;10375.7041015625;4605.064453125;2403.80346679688;833.0;159449;687.0;-325.0;Calculated values ==>;1555211561.799;360.36;307.56;294.26000000000005;293.16;288.86;277.16;272.8767566201714;276.26000000000005;275.96000000000004;276.96000000000004;277.06;344.56000000000006;292.36;276.76000000000005;279.06;295.46000000000004;286.46000000000004;358.56000000000006;307.86;276.16;276.16;341.86;356.46000000000004;273.86;241.49495122638035;268.91163127593666;272.8767566201714;288.66;8180000.0;3460000.0;3510000.0;1350000.0;3510000.0;3110000.0;8150000.0;0.022500000000000003;0.18983333333333335;0.01933333333333333;0.011666666666666665;0.0;0.022500000000000003;-0.8080832042427842;10375.7041015625;4605.064453125;2403.80346679688;20337.453125;500655.4992945183;316558.840500786;249836.1104909027;246556.05647823086;234515.31370558223;431051.2098666511;435844.66473665717;445546.4179622271;473241.2657668606;524239.35948102403;465940.63419867784;445257.21813696023;448533.9478010463;464040.6454654783;452639.51303437544;498028.7598972531;321719.89085775486;435671.6748976907;435671.6748976907;288127.0477506168;349344.06076314294;470113.5034453777;198651.78706741886;198651.78706741886;272.6070203671955;1294262.8639803417;807187.9661376596;142394.9841228383;170021.66961248542;0;12;13;2;0;0;0;4;67;76;784735903130.3909;298816324530.2937;660328948390.5343;4773.2961972996245;3167.0533577428528;33469.30030599809;5332.947476181117;2055409.5222875453;473979.3187685291;1741787.2527181827;509957.1490887245;2.6887401817804757;0.06797464393173715
3611;2019-04-14 05:13:41.780;872;393;223;220;165;35;29;24;42;36;695;191;40;60;223;133;850;401;155;31;29;4;853;352;357;127;357;306;855;-2.0;5.0;1123.0;467.0;0.0;1;1;30;1;0;0;1;0;0;0;1;1;0;0;0;27168.458984375;10560.185546875;4810.83642578125;2381.33715820312;848.0;159450;670.0;-325.0;Calculated values ==>;1555211621.78;360.36;312.46000000000004;295.46000000000004;295.16;289.66;276.66;273.5264737036516;276.06;275.56;277.36;276.76000000000005;342.66;292.26000000000005;277.16;279.16;295.46000000000004;286.46000000000004;358.16;313.26000000000005;276.26000000000005;276.06;340.16;357.96000000000004;273.56;239.71726792356844;268.3187672390254;273.5264737036516;288.66;8530000.0;3520000.0000000005;3570000.0000000005;1270000.0;3570000.0000000005;3060000.0;8550000.0;0.0;0.0008333333333333334;0.18716666666666668;0.07783333333333334;0.0;0.0;-0.807278756506044;10560.185546875;4810.83642578125;2381.33715820312;27168.458984375;497498.18191336567;367928.1140587921;252334.64529170416;251432.57092350948;235960.55630680747;430671.36484660726;434039.8739435585;447086.0058300499;473986.2994277851;522638.3831710966;466535.2236481595;446803.2587583881;449597.4423177968;463148.1647397199;451581.9437194132;494186.06656175863;376485.44205709425;434397.36110999016;434039.8739435585;281007.8604223974;355642.35560766177;470895.6311750498;200012.7103294133;198651.78706741886;273.1700523521273;1294658.6212180771;807362.376637088;142434.84766722337;170100.11060555693;0;12;13;2;0;0;0;4;67;76;784948235870.2018;298894899640.22375;660513989775.3695;46243.88514120249;21083.720672485375;98.083853753887;0.0;2055834.5308363147;474181.34455683635;1742066.892338668;510001.5762445973;3.7981255995567365;0.32539713458751907
3612;2019-04-14 05:14:41.790;882;632;196;200;185;41;28;27;46;35;710;192;44;60;222;139;844;536;155;31;28;4;800;359;364;130;364;304;788;-2.0;478.0;1021.0;331.0;0.0;1;100;27;1;0;0;1;0;0;0;1;0;0;0;0;26377.40625;9651.5986328125;4396.4716796875;1399.76818847656;852.0;159451;655.0;-325.0;Calculated values ==>;1555211681.79;361.36;336.36;292.76000000000005;293.16;291.66;277.26000000000005;274.27422755570615;275.96000000000004;275.86;277.76000000000005;276.66;344.16;292.36;277.56;279.16;295.36;287.06;357.56000000000006;326.76000000000005;276.26000000000005;275.96000000000004;338.66;358.36;273.56;240.39332010688793;268.0796299477929;274.27422755570615;288.66;8000000.0;3590000.0;3640000.0;1300000.0;3640000.0;3040000.0;7880000.0;0.0;0.07966666666666668;0.1701666666666667;0.05516666666666667;0.0;0.0;-0.8070626762807642;9651.5986328125;4396.4716796875;1399.76818847656;26377.40625;503682.71583653305;465719.0101571133;246067.4493784875;247263.3434315484;242843.30731622348;430214.79039162316;432089.42813363497;448026.5480966273;473501.9964771252;524375.4596396539;466942.6610300376;447747.1211392313;449962.7772143524;461958.7606167715;451202.2402800108;498218.7905333645;446949.69227735465;432648.0798993152;432089.42813363497;274727.5295995403;357322.216966979;470493.75053752644;202021.5949124078;198651.78706741886;273.9879167018219;1295104.9111308833;807530.8362438144;142466.3621299759;170176.85096101824;0;12;13;2;0;0;0;4;67;76;785164571920.1674;298972012490.2115;660697020275.3405;41861.84286684802;14810.71391865238;4084.43816106212;0.0;2056568.8676053318;474480.5146984297;1742101.7524978442;510001.5762445973;3.9330418260601094;0.302000477145129
3613;2019-04-14 05:15:41.801;883;465;180;185;177;43;31;30;48;36;738;193;46;55;221;143;845;365;155;31;30;4;810;352;357;132;357;306;806;-1.0;1106.0;34.0;101.0;0.0;1;100;29;1;0;0;1;0;0;0;1;0;0;0;0;22613.9609375;9976.2705078125;4541.421875;1401.67919921875;859.0;159452;640.0;0.0;Calculated values ==>;1555211741.801;361.46000000000004;319.66;291.16;291.66;290.86;277.46000000000004;273.5264737036516;276.26000000000005;276.16;277.96000000000004;276.76000000000005;346.96000000000004;292.46000000000004;277.76000000000005;278.66;295.26000000000005;287.46000000000004;357.66;309.66;276.26000000000005;276.16;337.16;359.06000000000006;273.56;240.83765695389522;268.3187672390254;273.5264737036516;288.66;8100000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;3060000.0;8059999.999999999;0.0;0.18433333333333335;0.005666666666666667;0.016833333333333332;0.0;0.0;0.0;9976.2705078125;4541.421875;1401.67919921875;22613.9609375;502948.83700348076;425535.708749844;241010.38498963678;242428.79773785846;240166.84123830462;430671.36484660726;434397.36110999016;447929.68506599474;473339.41292369686;527155.0783913296;466780.14590331726;447649.2082961263;448905.6256390071;462883.5339337955;453011.52196117316;497443.31121649256;373452.6223755882;434397.36110999016;434218.8704114113;268448.3696465944;360262.30078455864;470224.6814958697;198590.19209041464;198651.78706741886;272.60750325966444;1295513.2473730987;807694.431807435;142489.71180492328;170251.3470626166;0;12;13;2;0;0;0;4;67;76;785380911575.7312;299050626900.4164;660880053825.8175;1412.9237935282874;4572.513904991827;22855.616976340032;0.0;2056929.5567760018;474642.07121064584;1742326.2941163252;510001.5762445973;1.8116955513127198;0.07473430717325696
3614;2019-04-14 05:16:41.771;883;367;174;177;162;41;30;29;38;37;758;193;39;55;222;144;850;360;155;30;29;5;839;353;358;134;358;302;836;-2.0;1122.0;1176.0;416.0;0.0;1;97;26;1;0;0;1;0;0;0;1;0;0;0;0;21376.412109375;10058.3974609375;4729.06103515625;1353.35998535156;865.0;159453;624.0;0.0;Calculated values ==>;1555211801.771;361.46000000000004;309.86;290.56;290.86;289.36;277.26000000000005;273.6339639331285;276.16;276.06;276.96000000000004;276.86;348.96000000000004;292.46000000000004;277.06;278.66;295.36;287.56;358.16;309.16;276.16;276.06;335.56;359.66;273.66;241.2770596917726;267.8393353686513;273.6339639331285;288.66;8390000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3020000.0;8359999.999999999;0.0;0.187;0.196;0.06933333333333333;0.0;0.0;0.0;10058.3974609375;4729.06103515625;1353.35998535156;21376.412109375;500384.67460197513;343103.7911217324;238733.9279312896;239556.73034926568;235488.56367179158;430607.02586249536;433972.159331108;447286.45025618136;473176.5657117748;529554.8567808631;467348.04461195954;447426.4622216548;449642.34892113024;462865.82500516507;452979.8712078796;495495.13814096834;328613.71020023094;433972.159331108;433792.1832038272;261751.83340796042;362782.70746645995;470052.5991512875;200367.54464786116;198651.78706741886;273.31396586448386;1295879.6505206532;807861.3038954742;142512.65898538448;170328.56245958564;0;12;13;2;0;0;0;4;67;76;785595304324.9811;299130387000.1373;661062362625.1797;48396.10549923076;18698.163778904225;31206.827024917893;0.0;2057344.4244810347;474835.8965628432;1742776.5892212437;510001.5762445973;6.090217569577093;0.37935474345781306
3615;2019-04-14 05:17:41.802;888;354;167;168;153;44;31;30;2;38;762;192;7;53;222;146;852;354;155;33;30;5;825;358;363;145;363;302;827;-2.0;5.0;993.0;338.0;0.0;0;99;21;1;0;0;1;0;0;0;1;0;0;0;0;18791.623046875;9529.490234375;4545.4423828125;1335.42041015625;868.0;159454;608.0;0.0;Calculated values ==>;1555211861.802;361.96000000000004;308.56;289.86;289.96000000000004;288.46000000000004;277.56;274.1680685717883;276.26000000000005;276.16;273.36;276.96000000000004;349.36;292.36;273.86;278.46000000000004;295.36;287.76000000000005;358.36;308.56;276.46000000000004;276.16;333.96000000000004;359.96000000000004;273.66;243.61107973660833;267.8393353686513;274.1680685717883;288.66;8250000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3020000.0;8270000.0;0.0;0.0008333333333333334;0.1655;0.05633333333333333;0.0;0.0;0.0;9529.490234375;4545.4423828125;1335.42041015625;18791.623046875;502349.816686708;324974.249834421;236996.86223809145;237268.38702232548;233246.33139396991;430280.9020939914;432902.2481429067;442110.7359169888;471830.8059033014;529972.2215421381;467226.52842776425;442846.63139517745;449367.78088530374;462110.72912221303;452392.6806234051;497090.59212582815;324974.249834421;433269.66867335857;432717.6920543523;255056.51255035817;364043.02807740064;468552.3519787662;201663.87788054097;198651.78706741886;273.8438744840793;1296214.5570934284;808024.6206300474;142535.07706542502;170405.88992013532;0;12;13;2;0;0;0;4;67;76;785811716080.4762;299214130245.3289;661243656245.5945;39793.95500503212;15034.717374200021;143.43028524283932;0.0;2058079.7213607905;475117.14914522297;1743037.9763463675;510001.5762445973;3.5672189058183053;0.2925135217456603
3616;2019-04-14 05:18:41.792;891;543;164;165;148;48;33;34;-12;39;751;191;-10;48;221;147;850;540;155;34;32;6;826;362;367;153;367;303;828;-2.0;204.0;617.0;238.0;0.0;0;99;21;1;0;0;1;0;0;0;1;0;0;0;0;17750.669921875;9532.6064453125;4596.20166015625;1314.19250488281;868.0;159455;590.0;-325.0;Calculated values ==>;1555211921.792;362.26;327.46000000000004;289.56;289.66;287.96000000000004;277.96000000000004;274.5913991737795;276.46000000000004;276.56;271.96000000000004;277.06;348.26;292.26000000000005;272.16;277.96000000000004;295.26000000000005;287.86;358.16;327.16;276.56;276.36;332.16;359.96000000000004;273.76000000000005;245.2279566241654;267.9596281332873;274.5913991737795;288.66;8259999.999999999;3620000.0000000005;3670000.0000000005;1530000.0;3670000.0000000005;3030000.0;8280000.0;0.0;0.034;0.10283333333333333;0.03966666666666666;0.0;0.0;-0.8061918247807226;9532.6064453125;4596.20166015625;1314.19250488281;17750.669921875;502694.81303328776;441629.250869754;236167.2933484411;236437.17259523386;231912.6127329227;430014.67791919125;432252.62270688626;439799.2375881988;470864.8310933529;528747.3278113285;466962.909063852;440102.7751569699;448492.1240640218;461365.71627760044;451832.1870000479;496701.9991873582;440918.73077446554;432439.757026355;432064.8867102419;247525.65490268572;364043.02807740064;467543.5913248134;202616.88055950592;198651.78706741886;274.23324515428226;1296519.0254483651;808183.4449606024;142557.15349303593;170482.05759044434;0;12;13;2;0;0;0;4;67;76;786030679580.511;299303515345.34314;661425125995.6233;24390.25238111725;10508.75952702386;1896.6311260383502;0.0;2058614.5006110277;475329.97597571573;1743054.9740247123;510001.5762445973;2.382674453144492;0.19360487167640505
3617;2019-04-14 05:19:41.773;891;565;161;162;143;50;35;36;3;39;725;190;0;51;222;146;848;433;155;36;34;4;789;360;365;146;364;308;786;-1.0;1093.0;488.0;222.0;0.0;0;3;30;1;0;0;1;0;0;0;1;1;0;0;0;18098.40234375;9805.6259765625;4303.96484375;2331.35693359375;869.0;159456;573.0;-325.0;Calculated values ==>;1555211981.773;362.26;329.66;289.26000000000005;289.36;287.46000000000004;278.16;274.38016830617;276.66;276.76000000000005;273.46000000000004;277.06;345.66;292.16;273.16;278.26000000000005;295.36;287.76000000000005;357.96000000000004;316.46000000000004;276.76000000000005;276.56;330.46000000000004;360.06000000000006;273.56;243.81672145450628;268.5567601203482;274.38016830617;288.66;7890000.000000001;3600000.0;3650000.0;1460000.0;3640000.0;3080000.0;7859999.999999999;0.0;0.18216666666666667;0.08133333333333333;0.037000000000000005;0.0;0.0;-0.8061370509030892;9805.6259765625;4303.96484375;2331.35693359375;18098.40234375;505906.4861291192;453325.6350410807;236129.767987467;236404.60276480246;231270.79961567177;430148.3826014536;433133.46834165603;440994.04979356076;471797.4602824029;525634.3882111511;466125.700154739;440539.589879252;447973.6730041497;461958.7606167715;452040.7222059545;499803.80842532316;420503.8283177219;433317.3069910173;432949.0678229144;240414.4444865203;364463.1524481646;468314.61623845174;201930.4581374114;198651.78706741886;273.95690902542174;1296817.673115261;808344.5458658612;142587.52345146297;170556.20215802704;0;12;13;2;0;0;0;4;68;76;786250210040.3156;299393186940.2633;661608367950.4601;19443.83878803348;9856.213849738495;14445.813042934698;0.0;2058979.6690304826;475499.6303461357;1743191.1179334382;510001.5762445973;2.6607873424032364;0.17308798883492302
3618;2019-04-14 05:20:41.793;884;379;163;165;144;47;34;33;21;39;715;192;16;49;222;144;858;368;156;33;33;1;850;356;361;143;361;306;846;-2.0;1160.0;869.0;234.0;0.0;0;10;36;1;0;0;1;0;0;0;1;1;0;0;0;19414.267578125;10926.916015625;4738.82470703125;2373.94116210938;870.0;159457;558.0;-325.0;Calculated values ==>;1555212041.793;361.56000000000006;311.06;289.46000000000004;289.66;287.56;277.86;273.955091788801;276.56;276.46000000000004;275.26000000000005;277.06;344.66;292.36;274.76000000000005;278.06;295.36;287.56;358.96000000000004;309.96000000000004;276.46000000000004;276.46000000000004;328.96000000000004;360.16;273.26000000000005;243.1966462407574;268.3187672390254;273.955091788801;288.76000000000005;8500000.0;3560000.0;3610000.0;1430000.0;3610000.0;3060000.0;8460000.0;0.0;0.19333333333333333;0.14483333333333331;0.039;0.0;0.0;-0.8060822364864173;10926.916015625;4738.82470703125;2373.94116210938;19414.267578125;499550.3408597662;355611.3321017437;235582.4764079668;236116.62294259178;230594.79751411645;430412.23801567365;433950.3860404442;444076.66985911725;472193.81962526246;524741.7246934988;466657.7250530647;443346.1541946438;448069.6469006501;462413.7112240227;452456.14026116463;495675.11420771765;334834.921957698;433769.5290198815;433769.5290198815;234140.81001818314;364883.28560102184;468429.6359069716;201173.69218452083;198651.78706741886;273.64332212252623;1297130.3828997046;808517.374639469;142626.7473391872;170631.58385645278;0;12;13;2;0;0;0;4;68;76;786468082640.2463;299479915840.2357;661792629350.4015;35180.44793320404;10422.98180517558;31095.770501670464;0.0;2059435.0231538115;475668.6799743053;1743570.7576339212;510001.5762445973;4.251693612447899;0.22955766069081004
3619;2019-04-14 05:21:41.774;885;361;165;165;143;46;35;35;37;38;723;195;33;55;222;143;864;362;156;36;34;-1;846;361;366;141;366;304;849;-1.0;200.0;610.0;125.0;0.0;0;9;31;1;0;0;1;0;0;0;1;1;0;0;0;18823.869140625;10474.3408203125;4731.61767578125;2359.125;869.0;159458;545.0;-325.0;Calculated values ==>;1555212101.774;361.66;309.26000000000005;289.66;289.66;287.46000000000004;277.76000000000005;274.4858918419099;276.66;276.66;276.86;276.96000000000004;345.46000000000004;292.66;276.46000000000004;278.66;295.36;287.46000000000004;359.56000000000006;309.36;276.76000000000005;276.56;327.66;360.06000000000006;273.06;242.77792619122317;268.0796299477929;274.4858918419099;288.76000000000005;8460000.0;3610000.0;3660000.0;1410000.0;3660000.0;3040000.0;8490000.0;0.0;0.03333333333333333;0.10166666666666666;0.020833333333333332;0.0;0.0;-0.8061370509030892;10474.3408203125;4731.61767578125;2359.125;18823.869140625;500054.6799600472;321341.3549906161;236064.29631325236;236064.29631325236;230292.2817700425;430081.6785162784;432880.6149027872;446763.26843288407;472358.58907936385;525739.1990094136;467308.3238851196;446196.8478688148;449275.13823886396;461653.8592145803;451427.8056151947;496943.14867993596;322713.6325818722;433065.50215134333;432695.15374167816;228704.35009887922;364463.1524481646;468506.6426915133;202625.46911500633;198651.78706741886;274.2319851239936;1297448.9331325497;808695.6619707375;142666.17706713395;170710.47921812747;0;12;13;2;0;0;0;4;68;76;786686113575.0522;299565088860.1599;661975571400.2386;24820.676263984235;5539.191116177228;5807.650536602125;0.0;2059934.8741853763;475801.6559594641;1743878.188758272;510001.5762445973;2.0590575572730287;0.13403714696167096
3620;2019-04-14 05:22:41.794;892;549;165;165;147;52;37;40;41;40;733;196;39;57;221;144;864;519;156;38;37;-4;842;370;375;140;375;302;845;-1.0;224.0;911.0;311.0;0.0;42;8;24;1;0;0;1;0;0;0;1;1;0;0;0;19724.947265625;9948.8359375;6486.67626953125;2348.04321289062;869.0;159459;534.0;-325.0;Calculated values ==>;1555212161.794;362.36;328.06;289.66;289.66;287.86;278.36;275.4277932560699;276.86;277.16;277.26000000000005;277.16;346.46000000000004;292.76000000000005;277.06;278.86;295.26000000000005;287.56;359.56000000000006;325.06;276.96000000000004;276.86;326.56;360.06000000000006;272.76000000000005;242.56692532238324;267.8393353686513;275.4277932560699;288.76000000000005;8420000.0;3700000.0;3750000.0;1400000.0;3750000.0;3020000.0;8450000.0;0.0;0.037333333333333336;0.15183333333333332;0.05183333333333333;0.0;0.0;-0.8061370509030892;9948.8359375;6486.67626953125;2348.04321289062;19724.947265625;501434.4252251393;440033.69361997436;236134.133555526;236134.133555526;231387.6417297299;429467.9694778635;430925.61416306096;447705.9326627795;472686.4266018815;526942.9218367933;467712.13336206257;447426.4622216548;449916.25365142606;460127.8967075838;449951.93947798637;497309.5162351722;432373.7431645689;431119.4546556434;430925.61416306096;224104.74344509715;364463.1524481646;468347.1497546473;204514.0541094363;198651.78706741886;275.0044475343942;1297770.280349212;808865.9118413784;142705.41654436282;170803.99616290297;0;12;13;2;0;0;0;4;68;76;786908487674.9816;299649416960.1331;662157432000.1809;36924.63356034928;13675.348790943432;2424.268861302524;0.0;2060449.5899484984;475961.8304990278;1743946.8109530087;510001.5762445973;2.8229081250697416;0.22373259390174938
