;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3621;2019-04-14 05:23:41.795;895;692;170;168;143;57;40;42;34;43;742;196;34;65;220;138;860;517;155;40;40;-6;825;369;374;138;374;301;814;-1.0;1572.0;764.0;193.0;0.0;83;6;20;1;0;0;1;0;0;0;1;1;0;0;0;21011.59375;9470.9658203125;8183.30810546875;2324.44189453125;868.0;159460;525.0;-325.0;Calculated values ==>;1555212221.795;362.66;342.36;290.16;289.96000000000004;287.46000000000004;278.86;275.3239800832674;277.16;277.36;276.56;277.46000000000004;347.36;292.76000000000005;276.56;279.66;295.16;286.96000000000004;359.16;324.86;277.16;277.16;325.66;359.96000000000004;272.56;242.14157278889297;267.7187500070086;275.3239800832674;288.66;8250000.0;3690000.0;3740000.0;1380000.0;3740000.0;3010000.0;8140000.000000001;0.0;0.262;0.12733333333333333;0.03216666666666666;0.0;0.0;-0.8061918247807226;9470.9658203125;8183.30810546875;2324.44189453125;21011.59375;503357.78072784015;472960.7941891082;238062.39618537552;237513.6952607233;230821.75781983876;429537.3511455088;431766.11159789504;446916.4327917079;473241.6031071014;527961.227108462;467852.7824850348;446916.4327917079;451184.1741644558;460146.3712190173;449236.558724979;498270.72304584895;437925.75196620816;431766.11159789504;431766.11159789504;220341.7376933702;364043.02807740064;468425.1277242677;204388.34133475777;198651.78706741886;274.9512639062503;1298109.757183134;809027.7462203358;142744.35456932196;170926.24807053056;0;12;13;2;0;0;0;4;68;76;787133191420.603;299732818350.3638;662338335015.6813;30881.910312184984;8493.183295529234;15810.382422865887;0.0;2061014.6538999078;476146.5713458888;1744098.7689133876;510001.5762445973;2.762213373818183;0.16603182259873073
3622;2019-04-14 05:24:41.795;889;417;202;198;153;54;41;41;32;44;749;196;31;63;220;130;873;385;155;43;41;-9;779;365;370;135;369;303;765;152.0;1658.0;0.0;53.0;0.0;94;1;18;1;0;0;1;0;0;0;1;1;0;0;0;21025.521484375;8852.07421875;8074.828125;2337.49536132812;866.0;159461;517.0;-325.0;Calculated values ==>;1555212281.795;362.06000000000006;314.86;293.36;292.96000000000004;288.46000000000004;278.56;274.9066339382667;277.26000000000005;277.26000000000005;276.36;277.56;348.06000000000006;292.76000000000005;276.26000000000005;279.46000000000004;295.16;286.16;360.46000000000004;311.66;277.46000000000004;277.26000000000005;324.86;359.76;272.26000000000005;241.49495122638035;267.9596281332873;274.9066339382667;288.66;7790000.000000001;3650000.0;3700000.0;1350000.0;3690000.0;3030000.0;7650000.0;0.025333333333333333;0.2763333333333333;0.0;0.008833333333333334;0.0;0.025333333333333333;-0.8063012508353518;8852.07421875;8074.828125;2337.49536132812;21025.521484375;506486.676041881;420904.1028674575;248523.329275323;247294.83796767457;234333.778104779;429811.8947417682;432980.8147056428;446248.92018464074;473728.41363301896;528538.3341833716;467571.2248194195;446107.1014639255;450553.9940556073;460922.345510139;448776.3901780189;504249.65294281155;409049.0991029072;433351.604109613;432980.8147056428;216997.06728235667;363202.8056056646;468542.5750511011;202981.51847919903;202981.51847919903;274.3886669808352;1298460.066476754;809180.4382206614;142783.20404645414;171061.7325391178;0;12;13;2;0;0;0;4;68;76;787356391420.603;299814718350.3638;662519535015.6813;0.0;2345.789333051802;26307.08637776024;5826.648837736576;2061272.0031525095;476236.8961177936;1744449.7478200595;510050.1316515785;1.7898054782922057;0.033067594765313874
3623;2019-04-14 05:25:41.796;875;383;217;208;162;42;33;33;37;43;758;196;35;66;221;128;868;388;156;33;33;-12;810;350;355;131;355;306;813;-2.0;-1.0;0.0;44.0;0.0;10;1;31;1;0;0;1;0;0;0;1;1;0;0;0;21703.931640625;10122.2421875;4915.56298828125;2368.20971679688;863.0;159462;511.0;-325.0;Calculated values ==>;1555212341.796;360.66;311.46000000000004;294.86;293.96000000000004;289.36;277.36;273.3108153835814;276.46000000000004;276.46000000000004;276.86;277.46000000000004;348.96000000000004;292.76000000000005;276.66;279.76000000000005;295.26000000000005;285.96000000000004;359.96000000000004;311.96000000000004;276.46000000000004;276.46000000000004;324.26000000000005;359.46000000000004;271.96000000000004;240.61611355647437;268.3187672390254;273.3108153835814;288.76000000000005;8100000.0;3500000.0;3550000.0;1310000.0;3550000.0;3060000.0;8130000.0;0.0;0.0;0.0;0.007333333333333333;0.0;0.0;-0.8064650853507438;10122.2421875;4915.56298828125;2368.20971679688;21703.931640625;501801.311847382;386344.1425032109;251728.08865540256;248986.55256925197;235898.4037999082;430799.1582183253;435236.64933579275;446377.6748942886;474147.34029804735;529249.2194570062;467146.9290094638;446092.96027638344;450422.0409547465;463183.32317938417;451218.8006998649;500792.33057183615;390088.1937618917;435236.64933579275;435236.64933579275;214488.6975840042;361942.53728597105;468797.81262315146;195043.28378310642;202981.51847919903;271.17680797532364;1298816.1511870117;809338.5601591775;142822.4189089613;171169.98760248537;0;12;13;2;0;0;0;4;68;76;787573895045.3403;299894519680.2674;662702238060.4606;0.0;2007.5332114936637;0.0;0.0;2061272.0031525095;476273.17441024916;1744668.9771933714;510098.68786775775;0.11533560231237477;0.01727163847488919
3624;2019-04-14 05:26:41.756;870;603;223;220;168;36;31;27;41;40;769;195;39;63;221;129;862;603;155;35;32;-14;834;351;356;124;356;303;836;149.0;-1.0;960.0;188.0;0.0;1;1;25;1;0;0;1;0;0;0;1;1;0;0;0;29905.076171875;9927.5146484375;4645.88330078125;2370.7490234375;861.0;159463;506.0;-325.0;Calculated values ==>;1555212401.756;360.16;333.46000000000004;295.46000000000004;295.16;289.96000000000004;276.76000000000005;273.4187578820637;276.26000000000005;275.86;277.26000000000005;277.16;350.06000000000006;292.66;277.06;279.46000000000004;295.26000000000005;286.06;359.36;333.46000000000004;276.66;276.36;323.76000000000005;359.26;271.76000000000005;239.02933182858504;267.9596281332873;273.4187578820637;288.66;8340000.000000001;3510000.0;3560000.0;1240000.0;3560000.0;3030000.0;8359999.999999999;0.024833333333333332;0.0;0.16;0.03133333333333333;0.0;0.024833333333333332;-0.8065741050700661;9927.5146484375;4645.88330078125;2370.7490234375;29905.076171875;498924.86752285354;453491.02858120867;252887.49910626234;251969.60823015514;237102.34242617697;430735.4089219946;434641.7771524699;447516.57979027147;474755.5644440733;530626.595412262;467449.7163013512;447236.20680083364;450553.9940556073;463033.5824654418;451184.0558604119;497744.21698145685;453491.02858120867;435347.08258078195;434818.82438352716;212398.47392691602;361102.401775943;469558.2944327472;199903.44775820037;199903.44775820037;273.12271730459037;1299245.9395356793;809505.5300787119;142861.88390427313;171249.6132024655;0;12;13;2;0;0;0;4;68;76;787787052845.476;299970968680.31604;662884816260.5768;39618.101125131376;8449.185195802467;0.0;5833.731852862282;2061601.933894867;476360.2556374853;1744668.9771933714;510147.26989027445;3.181099541970411;0.19516708283142342
3625;2019-04-14 05:27:41.766;877;613;208;213;184;37;32;27;45;39;778;195;43;59;221;132;861;466;155;37;32;-15;799;349;354;131;354;302;796;-2.0;1073.0;395.0;7.0;0.0;1;100;20;1;0;0;1;0;0;0;1;0;0;0;0;32677.224609375;9172.857421875;4436.1943359375;1372.55078125;858.0;159464;501.0;-325.0;Calculated values ==>;1555212461.766;360.86;334.46000000000004;293.96000000000004;294.46000000000004;291.56;276.86;273.20264511476705;276.36;275.86;277.66;277.06;350.96000000000004;292.66;277.46000000000004;279.06;295.26000000000005;286.36;359.26;319.76000000000005;276.86;276.36;323.26000000000005;358.96000000000004;271.66;240.61611355647437;267.8393353686513;273.20264511476705;288.66;7990000.000000001;3490000.0;3540000.0;1310000.0;3540000.0;3020000.0;7959999.999999999;0.0;0.17883333333333334;0.06583333333333334;0.0011666666666666668;0.0;0.0;-0.8067373292865186;9172.857421875;4436.1943359375;1372.55078125;32677.224609375;503059.4483075305;461174.2520408154;249463.9818760524;251002.64320080532;242369.89204517918;430862.6128555636;435301.9155753477;448262.69519083336;473759.9231585776;531640.2589796651;467590.84671364905;447984.6736389261;450189.5037919261;463332.75784822745;451970.22021737404;500769.93613546336;428148.2869599397;436171.05879841355;435301.9155753477;210308.32490665457;359842.2631860435;468504.4997121543;200037.01784135652;199903.44775820037;273.1666623045768;1299767.5456286357;809664.7263742337;142893.08326833474;171325.30979675616;0;12;13;2;0;0;0;4;68;76;788000088345.4421;300047481430.3039;663066346510.548;16341.52375884056;313.2120621825975;12987.171594222817;0.0;2062068.3418238605;476433.2877846198;1744777.2216610443;510195.89242477925;1.9785538521635928;0.08123798752825681
3626;2019-04-14 05:28:41.787;879;388;193;200;185;36;33;25;49;38;783;195;47;56;222;136;867;375;155;38;33;-14;837;345;351;134;350;301;837;138.0;928.0;458.0;99.0;0.0;1;100;15;1;0;0;1;0;0;0;1;0;0;0;0;31735.6484375;9223.5517578125;4730.88037109375;1363.42272949219;854.0;159465;498.0;-325.0;Calculated values ==>;1555212521.787;361.06000000000006;311.96000000000004;292.46000000000004;293.16;291.66;276.76000000000005;272.7676641592781;276.46000000000004;275.66;278.06;276.96000000000004;351.46000000000004;292.66;277.86;278.76000000000005;295.36;286.76000000000005;359.86;310.66;276.96000000000004;276.46000000000004;322.96000000000004;358.56000000000006;271.76000000000005;241.2770596917726;267.7187500070086;272.7676641592781;288.66;8370000.0;3450000.0;3510000.0;1340000.0;3500000.0;3010000.0;8370000.0;0.023;0.15466666666666665;0.07633333333333334;0.0165;0.0;0.023;-0.8069543906613748;9223.5517578125;4730.88037109375;1363.42272949219;31735.6484375;499977.0707936026;375489.8774202336;244008.37109461962;246014.23441245404;241754.00597741385;431113.4868728058;436189.31740446365;449001.87712873524;473273.9119493556;532235.8501681656;467731.71649337746;448726.1184418108;449961.7295482359;464057.96313179616;453236.5167874345;498210.4455770647;357963.8892660564;437043.4276340726;436189.31740446365;209054.2704885073;358162.1983326704;468188.9083317238;198344.00342957178;198344.00342957178;272.4808016396008;1300304.5074407537;809818.0834400239;142915.89102747888;171401.72882316608;0;12;13;2;0;0;0;4;68;76;788211662370.1194;300127009255.1826;663247309825.272;19133.55102570281;4452.440930885508;21691.467376102613;5470.442221422513;2062364.0709155821;476473.01545932266;1745066.3114647197;510241.495398678;3.312990103590745;0.12824564173281114
3627;2019-04-14 05:29:41.787;885;360;179;183;170;35;32;24;53;37;782;193;51;58;222;139;873;361;155;40;32;-14;816;349;354;134;354;298;815;-1.0;853.0;833.0;283.0;0.0;1;100;3;1;0;0;1;0;0;0;1;0;0;0;0;27409.177734375;8075.7333984375;4573.4755859375;1341.93444824219;848.0;159466;497.0;-325.0;Calculated values ==>;1555212581.787;361.66;309.16;291.06;291.46000000000004;290.16;276.66;273.20264511476705;276.36;275.56;278.46000000000004;276.86;351.36;292.46000000000004;278.26000000000005;278.96000000000004;295.36;287.06;360.46000000000004;309.26000000000005;277.16;276.36;322.86;357.96000000000004;271.76000000000005;241.2770596917726;267.35522164206344;273.20264511476705;288.66;8159999.999999999;3490000.0;3540000.0;1340000.0;3540000.0;2980000.0;8150000.0;0.0;0.14216666666666666;0.13883333333333334;0.04716666666666667;0.0;0.0;-0.807278756506044;8075.7333984375;4573.4755859375;1341.93444824219;27409.177734375;502708.59870665055;354675.14069352375;240538.0996038078;241662.22821312072;238042.96795198374;430862.6128555636;435301.9155753477;450098.7147956538;473176.5657117748;532356.061458004;467911.733755927;449826.76612235775;450775.8216114879;463464.3154936422;452965.71244139585;500979.0065251803;356920.95769377373;436687.2200625221;435301.9155753477;208636.25808486674;355642.35560766177;468188.9083317238;198863.7389367411;198344.00342957178;272.7035286697069;1300797.380992186;809962.2441496594;142938.43567062667;171479.265122808;0;12;13;2;0;0;0;4;68;76;788423162370.1194;300207409255.1826;663427009825.272;34879.78914841238;12703.170489796687;20480.25260886497;0.0;2062814.1820836999;476615.97888782836;1745417.7424645945;510287.08241718984;4.864735507492549;0.3044813639642771
3628;2019-04-14 05:30:41.788;892;398;170;173;159;38;29;26;56;36;778;192;54;62;223;142;874;423;155;42;28;-14;849;352;357;136;357;296;852;-2.0;229.0;1023.0;280.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;24284.185546875;8201.916015625;4789.3720703125;1326.9638671875;841.0;159467;499.0;-325.0;Calculated values ==>;1555212641.788;362.36;312.96000000000004;290.16;290.46000000000004;289.06;276.96000000000004;273.5264737036516;276.06;275.76000000000005;278.76000000000005;276.76000000000005;350.96000000000004;292.36;278.56;279.36;295.46000000000004;287.36;360.56000000000006;315.46000000000004;277.36;275.96000000000004;323.06;357.26;271.76000000000005;241.71165711629368;267.1113755279542;273.5264737036516;288.66;8490000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;2960000.0;8520000.0;0.0;0.03816666666666667;0.1705;0.04666666666666666;0.0;0.0;-0.8076553178556489;8201.916015625;4789.3720703125;1326.9638671875;24284.185546875;500816.63968977187;375495.35765721794;237351.59806520457;238160.90117537449;234420.12544650733;430671.36484660726;434039.8739435585;450865.20829657855;472818.15071447083;532090.1763610027;468071.83103989816;450595.78634427796;451669.8623270291;463148.1647397199;452869.380961343;498159.1912144597;394284.1613737233;436328.9944427473;433860.36567593284;209472.28574929133;352702.9203549205;467912.072879551;199866.2118620889;198344.00342957178;273.1123429768167;1301228.166200355;810097.8934892698;142960.67686066375;171557.29015388803;0;12;13;2;0;0;0;4;68;76;788636465925.7094;300288410605.4066;663605212795.7648;42795.328892080484;12508.806847481563;3964.56363892144;0.0;2063461.4855240383;476826.08220121695;1745621.4526623362;510287.08241718984;4.139380950448209;0.30536030520253427
3629;2019-04-14 05:31:41.768;898;629;163;164;147;43;29;28;59;37;771;191;57;64;222;144;866;581;155;33;29;-13;782;354;359;138;359;296;781;-2.0;979.0;924.0;139.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;19796.451171875;7647.3154296875;4309.01220703125;1320.791015625;829.0;159468;510.0;-325.0;Calculated values ==>;1555212701.768;362.96000000000004;336.06;289.46000000000004;289.56;287.86;277.46000000000004;273.7412296467126;276.06;275.96000000000004;279.06;276.86;350.26;292.26000000000005;278.86;279.56;295.36;287.56;359.76;331.26000000000005;276.46000000000004;276.06;324.16;356.06000000000006;271.86;242.14157278889297;267.1113755279542;273.7412296467126;288.66;7820000.0;3540000.0;3590000.0;1380000.0;3590000.0;2960000.0;7809999.999999999;0.0;0.16316666666666665;0.154;0.023166666666666665;0.0;0.0;-0.8082961561599231;7647.3154296875;4309.01220703125;1320.791015625;19796.451171875;507481.13498289627;466097.8253389378;236777.73576969598;237054.5204475358;232422.33793333927;430542.39183029096;433543.1123277296;451268.20537522034;472654.2065195329;531363.223106761;467951.56241151475;450999.69113773113;451936.90153929946;462715.43254397233;452805.7779320095;502998.97935138264;457226.39621253236;434263.8640799596;433543.1123277296;214070.64678622372;347664.82616959437;467733.16490160144;200803.4633250134;198344.00342957178;273.4894541931348;1301595.382392122;810229.926391855;142982.73412973186;171633.08474929904;0;12;13;2;0;0;0;4;68;76;788851194324.9241;300370583205.10614;663782753595.1155;38571.570275731865;6183.871419857623;7468.559815489071;0.0;2064139.3169954603;476981.8025954357;1745716.6969320984;510287.08241718984;3.9333836563899114;0.2450187370136856
3630;2019-04-14 05:32:41.799;897;458;161;164;146;41;29;28;62;37;763;191;60;70;222;143;869;368;156;33;28;-12;808;345;350;140;349;303;807;-1.0;846.0;0.0;49.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18500.193359375;7892.1962890625;4491.70263671875;1357.70788574219;810.0;159469;546.0;-325.0;Calculated values ==>;1555212761.799;362.86;318.96000000000004;289.26000000000005;289.56;287.76000000000005;277.26000000000005;272.7676641592781;276.06;275.96000000000004;279.36;276.86;349.46000000000004;292.26000000000005;279.16;280.16;295.36;287.46000000000004;360.06000000000006;309.96000000000004;276.46000000000004;275.96000000000004;327.76000000000005;354.16;271.96000000000004;242.56692532238324;267.9596281332873;272.7676641592781;288.76000000000005;8080000.0;3450000.0;3500000.0;1400000.0;3490000.0;3030000.0;8070000.0;0.0;0.14100000000000001;0.0;0.008166666666666666;0.0;0.0;-0.8092985994530288;7892.1962890625;4491.70263671875;1357.70788574219;18500.193359375;505115.5666292982;423146.9612197748;235736.94867443433;236553.05910812836;231722.37370392412;431113.4868728058;435736.8545737827;450417.6927448154;472391.7460337592;530000.5021584429;466962.909063852;450144.6074466229;451503.69442436536;464205.6311846254;454216.3742429134;501115.502510701;376237.72807146463;436424.48062999244;435563.8473190438;229122.51738040973;339690.1980837097;467553.8956012139;194230.49164184023;198344.00342957178;270.8285825487615;1301914.6859856101;810359.489229372;143005.06648638684;171706.46193179817;0;12;13;2;0;0;0;4;68;76;789064004220.4109;300454026295.297;663962546440.5267;0.0;2232.1411323348852;17607.76619593233;0.0;2064460.9128205325;477051.97226914077;1745925.77428352;510287.08241718984;1.4437836564811228;0.04780446211309929
3631;2019-04-14 05:33:41.799;896;345;164;167;144;35;29;23;64;36;759;192;62;73;223;140;877;347;156;34;28;-12;840;344;349;141;348;304;838;156.0;884.0;1295.0;260.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18108.1875;8158.306640625;4660.97998046875;1350.34716796875;792.0;159470;612.0;-325.0;Calculated values ==>;1555212821.799;362.76;307.66;289.56;289.86;287.56;276.66;272.6583383277491;276.06;275.46000000000004;279.56;276.76000000000005;349.06000000000006;292.36;279.36;280.46000000000004;295.46000000000004;287.16;360.86;307.86;276.56;275.96000000000004;334.36;352.36;271.96000000000004;242.77792619122317;268.0796299477929;272.6583383277491;288.76000000000005;8400000.0;3440000.0;3490000.0;1410000.0;3479999.9999999995;3040000.0;8380000.0;0.026000000000000002;0.14733333333333334;0.21583333333333332;0.043333333333333335;0.0;0.026000000000000002;-0.8102343347984461;8158.306640625;4660.97998046875;1350.34716796875;18108.1875;502192.4375895439;307923.9568946223;235989.24665412988;236795.9756270658;230714.42613282835;431175.4696738307;435974.25465102756;450509.9134233084;472161.77640367835;529506.5989332239;466942.6610300376;450236.6707993473;451731.67277983547;464482.8673500403;453968.8239142745;499414.45839027;309853.3357822115;436828.4760420118;435802.1192028054;256730.23209357203;332137.8522128359;467414.4187720181;198081.1180180555;198081.1180180555;272.37227269259864;1302219.755826105;810493.2434204527;143027.63361183443;171782.7342869414;0;12;13;2;0;0;0;4;68;76;789273704220.4109;300538326295.297;664144646440.5267;54482.548341633745;11671.10969933838;27928.672064253955;6180.746030803498;2064914.9340567128;477167.83269273804;1746305.244602355;510338.5886341132;7.075911602840601;0.3640483600918024
3632;2019-04-14 05:34:41.810;901;339;163;164;139;36;26;22;64;35;755;191;62;77;223;138;882;342;155;37;25;-11;816;348;353;142;353;303;815;-2.0;819.0;800.0;263.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16708.255859375;7963.90576171875;4495.74072265625;1337.64538574219;783.0;159471;664.0;-325.0;Calculated values ==>;1555212881.81;363.26;307.06;289.46000000000004;289.56;287.06;276.76000000000005;273.0942459734351;275.76000000000005;275.36;279.56;276.66;348.66;292.26000000000005;279.36;280.86;295.46000000000004;286.96000000000004;361.36;307.36;276.86;275.66;339.56000000000006;351.46000000000004;272.06;242.98782864720522;267.9596281332873;273.0942459734351;288.66;8159999.999999999;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;3030000.0;8150000.0;0.0;0.13649999999999998;0.13333333333333333;0.04383333333333333;0.0;0.0;-0.8106970656966693;7963.90576171875;4495.74072265625;1337.64538574219;16708.255859375;504994.2367768415;309848.931362044;236132.83042945722;236404.15352140914;229761.92859532026;430925.7729439634;434488.71713331627;450690.13586788916;471931.263865096;529165.2014758766;466962.909063852;450417.6927448154;452445.9218970087;463744.35380676674;452998.06823472754;502277.4648298569;313648.24314737535;436406.3498978379;434311.5622631981;278495.58437821403;328362.5824867039;467374.2624081749;198736.483819412;198081.1180180555;272.6489284834985;1302509.9460454916;810627.6198214464;143050.0376564067;171859.05428213088;0;12;13;2;0;0;0;4;68;76;789484342830.123;300623241860.18097;664326779825.2778;33593.82027313029;11775.28929480744;25747.888759658726;0.0;2065649.0383552846;477363.2551716429;1746752.631281133;510390.1042937726;5.154417185420636;0.30054851845565256
3633;2019-04-14 05:35:41.790;906;339;162;163;141;38;26;24;63;34;749;191;62;76;223;138;882;347;156;39;25;-9;837;349;354;143;354;303;841;-2.0;0.0;1175.0;173.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16191.2119140625;8098.7236328125;4664.79248046875;1342.75854492188;776.0;159472;681.0;-325.0;Calculated values ==>;1555212941.79;363.76;307.06;289.36;289.46000000000004;287.26000000000005;276.96000000000004;273.20264511476705;275.76000000000005;275.56;279.46000000000004;276.56;348.06000000000006;292.26000000000005;279.36;280.76000000000005;295.46000000000004;286.96000000000004;361.36;307.86;277.06;275.66;341.26;350.76;272.26000000000005;243.1966462407574;267.9596281332873;273.20264511476705;288.76000000000005;8370000.0;3490000.0;3540000.0;1430000.0;3540000.0;3030000.0;8410000.0;0.0;0.0;0.19583333333333333;0.028833333333333332;0.0;0.0;-0.8110545830145318;8098.7236328125;4664.79248046875;1342.75854492188;16191.2119140625;503899.6080603566;302107.99463682814;235401.9075153505;235668.97977961088;229893.51187051114;430862.6128555636;434243.5176279555;450553.9940556073;471700.2039591064;528538.3341833716;466962.909063852;450417.6927448154;452311.76304487616;463595.7598268558;452824.03457400465;500416.4197644359;308877.65572999517;436515.5988461327;434065.405861007;285614.20965156396;325426.6669566859;467433.8734719653;199580.99667785232;198081.1180180555;272.9870500308552;1302784.0168896136;810761.4304480284;143072.3669102695;171935.36661292228;0;12;13;2;0;0;0;4;68;76;789696372130.1904;300708713360.2081;664508519225.3356;49148.878653143685;7723.091280896923;0.0;0.0;2066338.3310057258;477525.6875143238;1746967.1254989519;510390.1042937726;4.031678902619992;0.2811022935517721
3634;2019-04-14 05:36:41.790;911;528;162;163;141;42;27;25;45;34;743;190;48;79;223;139;879;545;155;31;26;-8;815;357;362;144;362;302;818;0.0;268.0;981.0;204.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15421.9384765625;7854.015625;4507.2685546875;1337.12927246094;770.0;159473;689.0;-325.0;Calculated values ==>;1555213001.79;364.26;325.96000000000004;289.36;289.46000000000004;287.26000000000005;277.36;274.0616903277293;275.86;275.66;277.66;276.56;347.46000000000004;292.16;277.96000000000004;281.06;295.46000000000004;287.06;361.06000000000006;327.66;276.26000000000005;275.76000000000005;342.06000000000006;350.16;272.36;243.40439225979637;267.8393353686513;274.0616903277293;288.66;8150000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3020000.0;8180000.0;0.0;0.04466666666666667;0.1635;0.034;0.0;0.0;-0.8113593579412645;7854.015625;4507.2685546875;1337.12927246094;15421.9384765625;506496.3808957399;439859.92856039567;235807.69835224695;236078.0689938753;230237.30530761092;430346.717906069;432417.5491711716;448262.69519083336;471567.5291714911;527988.4168575022;466983.26394718443;448678.4000570146;452887.80507058726;462396.02367842785;451558.9602677456;501933.9889688158;443841.7718518322;433154.95317096787;432231.7588219136;288964.7057630673;322910.4453824919;467393.9933261424;201516.00080201;198081.1180180555;273.78163623840993;1303047.4598095354;810894.3699418434;143094.69930874772;172011.80045488192;0;12;13;2;0;0;0;4;68;76;789911172130.1904;300794813360.2081;664690019225.3356;40343.08453257262;9039.8517458205;2594.7856978919317;0.0;2067084.0973656068;477665.3787062131;1746988.748713101;510390.1042937726;3.7944337245955255;0.26932449204454595
3635;2019-04-14 05:37:41.771;910;567;159;160;140;46;29;27;14;35;736;191;21;75;223;139;874;430;156;30;29;-7;801;350;355;145;354;309;800;-1.0;876.0;160.0;38.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14873.689453125;7710.53173828125;4435.373046875;1366.07922363281;764.0;159474;680.0;-325.0;Calculated values ==>;1555213061.771;364.16;329.86;289.06;289.16;287.16;277.76000000000005;273.3108153835814;276.06;275.86;274.56;276.66;346.76;292.26000000000005;275.26000000000005;280.66;295.46000000000004;287.06;360.56000000000006;316.16;276.16;276.06;341.16;349.56000000000006;272.46000000000004;243.61107973660833;268.67533136820026;273.3108153835814;288.76000000000005;8009999.999999999;3500000.0;3550000.0;1450000.0;3540000.0;3090000.0;8000000.0;0.0;0.146;0.02666666666666667;0.006333333333333333;0.0;0.0;-0.8116625863252638;7710.53173828125;4435.373046875;1366.07922363281;14873.689453125;507542.0699514745;451565.39609617804;235322.35273222518;235593.91974842595;230253.9704811371;430799.1582183253;434531.2036186236;442432.96582128026;471533.705207396;526711.5673489773;466105.09641159413;443468.83949473884;451113.9479700614;463595.7598268558;452791.5873438914;502455.16083498654;415573.251384663;434708.2881056637;434531.2036186236;285195.4229665811;320394.4760798638;467354.177109903;199590.6798029279;198081.1180180555;272.9951385333912;1303299.8434285955;811024.0334299776;143117.21891272825;172086.29886952438;0;12;13;2;0;0;0;4;68;76;790126204014.999;300881485905.131;664873261180.1724;6475.794293822731;1695.8354829441757;12684.758779747239;0.0;2067474.1311389937;477754.81443608744;1747116.0379292811;510390.1042937726;1.5435474570535175;0.0633857975525108
3636;2019-04-14 05:38:41.771;904;362;161;162;139;42;28;26;10;35;733;192;12;73;223;137;881;346;156;28;27;-5;827;347;352;145;351;309;826;-2.0;869.0;281.0;0.0;0.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;15584.189453125;8499.310546875;4614.0283203125;1373.16906738281;758.0;159475;670.0;-325.0;Calculated values ==>;1555213121.771;363.56000000000006;309.36;289.26000000000005;289.36;287.06;277.36;272.9856168485579;275.96000000000004;275.76000000000005;274.16;276.66;346.46000000000004;292.36;274.36;280.46000000000004;295.46000000000004;286.86;361.26;307.76000000000005;275.96000000000004;275.86;340.16;348.96000000000004;272.66;243.61107973660833;268.67533136820026;272.9856168485579;288.76000000000005;8270000.0;3470000.0000000005;3520000.0000000005;1450000.0;3510000.0;3090000.0;8259999.999999999;0.0;0.14483333333333331;0.04683333333333333;0.0;0.0;0.0;-0.8119642619894646;8499.310546875;4614.0283203125;1373.16906738281;15584.189453125;504474.9380691247;344054.3039677276;235395.73673785242;235664.45109278278;229597.3833363139;430988.63858405815;435083.5893917863;441835.6131989616;471533.705207396;526396.4505189526;466228.2923211868;442134.79477467417;450840.27004017454;464040.6454654783;453030.54589521827;501159.82308768557;313457.62762201694;435083.5893917863;434908.32959617284;281007.8604223974;317878.7554427003;467554.11004514707;199599.05379143672;198081.1180180555;272.9856168485579;1303553.6590861476;811159.1154490205;143140.04598182003;172161.71054758428;0;12;13;2;0;0;0;4;68;76;790338304014.999;300968485905.131;665058661180.1724;11344.745532252415;0.0;27185.534643277668;0.0;2067622.6356375443;477768.9463984453;1747448.290374473;510390.1042937726;2.6597355518359396;0.07914107547586566
3637;2019-04-14 05:39:41.752;903;349;164;164;138;39;28;25;27;34;732;191;23;64;223;135;885;351;155;30;27;-3;840;351;356;139;355;309;839;-1.0;870.0;793.0;236.0;0.0;0;1;10;1;0;0;1;0;0;0;1;1;0;0;0;17100.1328125;8910.791015625;4663.53564453125;2464.43530273438;753.0;159476;651.0;-325.0;Calculated values ==>;1555213181.752;363.46000000000004;308.06;289.56;289.56;286.96000000000004;277.06;273.4187578820637;275.96000000000004;275.66;275.86;276.56;346.36;292.26000000000005;275.46000000000004;279.56;295.46000000000004;286.66;361.66;308.26000000000005;276.16;275.86;338.26;348.46000000000004;272.86;242.35481222062532;268.67533136820026;273.4187578820637;288.66;8400000.0;3510000.0;3560000.0;1390000.0;3550000.0;3090000.0;8390000.0;0.0;0.145;0.13216666666666665;0.03933333333333333;0.0;0.0;-0.8122144677372689;8910.791015625;4663.53564453125;2464.43530273438;17100.1328125;503207.0362829893;311547.13377081306;235971.63521476884;235971.63521476884;229149.76902098078;430735.4089219946;434107.6725091814;444347.5400751208;472228.6972694908;526291.3901213051;466105.09641159413;443762.66017274064;449600.5756309745;463446.8648078147;452046.03455996263;500588.5206464745;313724.7391585879;434464.2400499864;433928.6309241585;273052.9745269728;315782.5089487807;468583.909348124;199820.86340888267;198081.1180180555;273.0901800483722;1303825.942188906;811304.1536858318;143172.01589132476;172238.9990984026;0;12;13;2;0;0;0;4;69;76;790550636755.6539;301053658925.3937;665244002470.744;32318.27576605447;10571.346473610158;27095.248315743556;0.0;2067986.3789276239;477857.01305605494;1747900.4869929047;510390.1042937726;4.363483336016476;0.24438683547953638
3638;2019-04-14 05:40:41.812;908;349;170;168;142;43;28;27;45;33;716;190;41;67;223;136;886;351;155;31;27;-4;849;357;362;132;362;307;852;-2.0;0.0;1105.0;258.0;0.0;0;1;14;1;0;0;1;0;0;0;1;1;0;0;0;17448.359375;9236.095703125;4695.1103515625;2381.16625976562;747.0;159477;629.0;-325.0;Calculated values ==>;1555213241.812;363.96000000000004;308.06;290.16;289.96000000000004;287.36;277.46000000000004;274.0616903277293;275.96000000000004;275.86;277.66;276.46000000000004;344.76;292.16;277.26000000000005;279.86;295.46000000000004;286.76000000000005;361.76;308.26000000000005;276.26000000000005;275.86;336.06;347.86;272.76000000000005;240.83765695389522;268.43790593516167;274.0616903277293;288.66;8490000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3070000.0;8520000.0;0.0;0.0;0.18416666666666667;0.043000000000000003;0.0;0.0;-0.812513280333641;9236.095703125;4695.1103515625;2381.16625976562;17448.359375;503151.3897131441;307489.0116845356;237351.59806520457;236814.4637442637;229991.05162295315;430346.717906069;432602.7564472499;447318.6337633334;473048.1168422736;524767.5369754558;466269.30776758626;446752.8272820207;450378.25010594085;462396.02367842785;451123.67132472567;499934.5571078791;309240.39624521957;433154.95317096787;432417.5491711716;263844.3676079864;313267.23492439475;469443.23309354973;201552.12048115756;198081.1180180555;273.79574596661865;1304114.1341942956;811455.5289657331;143212.4362843201;172317.06580367897;0;12;13;2;0;0;0;4;69;76;790766252155.4485;301135040225.31616;665428987270.5677;45261.99952946738;11519.317842332865;0.0;0.0;2068633.527723431;478041.2860140482;1748126.5065223898;510390.1042937726;3.4808742883762376;0.2630218727572601
3639;2019-04-14 05:41:41.783;913;559;183;181;153;53;33;29;57;33;721;191;53;70;220;139;882;513;156;34;32;-4;832;368;373;128;373;308;835;-1.0;217.0;1303.0;168.0;0.0;4;0;16;1;0;0;1;0;0;0;1;1;0;0;0;17423.435546875;9313.9453125;4708.396484375;2391.91455078125;825.0;159478;614.0;-325.0;Calculated values ==>;1555213301.783;364.46000000000004;329.06;291.46000000000004;291.26000000000005;288.46000000000004;278.46000000000004;275.2199585193972;276.46000000000004;276.06;278.86;276.46000000000004;345.26;292.26000000000005;278.46000000000004;280.16;295.16;287.06;361.36;324.46000000000004;276.56;276.36;334.56;355.66;272.76000000000005;239.943914813709;268.5567601203482;275.2199585193972;288.76000000000005;8320000.0;3679999.9999999995;3729999.9999999995;1280000.0;3729999.9999999995;3080000.0;8350000.0;0.0;0.036166666666666666;0.21716666666666665;0.028;0.0;0.0;-0.8085084452253357;9313.9453125;4708.396484375;2391.91455078125;17423.435546875;505332.72830506554;444130.4796234518;241237.8060863177;240681.77488560748;233115.37915536336;429606.4342157736;430680.6327471655;448812.73013968463;473567.7884962697;525213.996354021;466248.74591497885;448254.08648987196;450609.06184826756;460302.2473299227;449570.75068206276;500861.2444371687;432782.75321266445;430874.7504392722;430485.82646578684;257567.11924055516;345985.720156464;469985.49985533324;204691.59231952057;198081.1180180555;275.0630517950096;1304404.5920292581;811610.0379253073;143252.19273280344;172395.39048535196;0;12;13;2;0;0;0;4;69;76;790986645580.2872;301213002525.25916;665613398095.4329;53014.973763278955;7428.229411002756;2462.172099286237;0.0;2069452.1066624625;478199.10592453415;1748147.0147061201;510390.1042937726;3.8323621820704687;0.2550957479831971
3640;2019-04-14 05:42:41.783;912;579;200;196;162;60;37;35;61;36;741;193;59;71;218;141;875;430;157;38;37;-3;773;363;368;132;368;313;765;0.0;1385.0;858.0;5.0;0.0;22;100;33;1;0;0;1;0;0;0;1;0;0;0;0;17952.294921875;9776.8232421875;4889.6484375;1425.30700683594;868.0;159479;600.0;-325.0;Calculated values ==>;1555213361.783;364.36;331.06;293.16;292.76000000000005;289.36;279.16;274.69669130483857;276.86;276.66;279.26000000000005;276.76000000000005;347.26;292.46000000000004;279.06;280.26000000000005;294.96000000000004;287.26000000000005;360.66;316.16;276.96000000000004;276.86;333.16;359.96000000000004;272.86;240.83765695389522;269.14681796795327;274.69669130483857;288.86;7730000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3130000.0;7650000.0;0.0;0.23083333333333333;0.143;0.0008333333333333334;0.0;0.0;-0.8061918247807226;9776.8232421875;4889.6484375;1425.30700683594;17952.294921875;510167.3608033341;459161.587051037;247907.19617774698;246686.15295462403;236818.716917701;429947.3805835815;432743.97865350964;448441.5011477495;473339.41292369686;526925.4117461608;465775.9202720192;448159.6173795819;449839.99100129516;460804.8696675609;450776.83510836185;505053.7930415612;424970.6870983721;432929.84295338165;432743.97865350964;251709.28920128586;364043.02807740064;469540.9783333527;203779.93738904854;198081.1180180555;274.6882029270805;1304699.3897831645;811769.127663263;143284.00291245023;172475.37419303425;0;12;13;2;0;0;0;4;69;76;791208945580.2872;301291002525.25916;665799698095.4329;34986.603617494235;221.4675341202535;18485.85028855282;0.0;2070185.4531406355;478262.85339907685;1748321.581559352;510390.1042937726;3.3367300462027205;0.14777292294863834
3641;2019-04-14 05:43:41.784;899;387;210;203;165;51;33;34;59;38;761;194;58;69;219;137;871;371;155;35;33;-1;840;353;358;137;358;313;836;-1.0;1213.0;404.0;79.0;0.0;1;100;44;1;0;0;1;0;0;0;1;0;0;0;0;20972.748046875;11549.904296875;4708.73974609375;1414.32971191406;877.0;159480;591.0;-325.0;Calculated values ==>;1555213421.784;363.06000000000006;311.86;294.16;293.46000000000004;289.66;278.26000000000005;273.6339639331285;276.46000000000004;276.56;279.06;276.96000000000004;349.26;292.56;278.96000000000004;280.06;295.06;286.86;360.26;310.26000000000005;276.66;276.46000000000004;332.26000000000005;360.86;273.06;241.92719264551067;269.14681796795327;273.6339639331285;288.66;8400000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3130000.0;8359999.999999999;0.0;0.2021666666666667;0.06733333333333333;0.013166666666666667;0.0;0.0;-0.8056974022146447;11549.904296875;4708.73974609375;1414.32971191406;20972.748046875;502627.8340200763;375146.1817818316;248965.17443465375;246908.7110404294;236293.29079329723;430607.02586249536;434509.0152533873;448159.6173795819;472882.9073446267;529027.889286027;465899.88789363875;448018.393992944;449561.71722006815;462467.52072328096;451979.5866110756;498529.58674488595;351518.13085855945;434864.4174955049;434509.0152533873;247943.99896000302;367824.4651832891;469055.6303606666;200557.8639739779;198081.1180180555;273.3887183779036;1305023.7705471015;811946.8533545859;143307.66694613855;172555.36209424373;0;12;13;2;0;0;0;4;69;76;791426749210.0242;301371703870.1617;665987501225.206;16671.851395977337;3535.220590758068;29720.815998352344;0.0;2070615.947440013;478294.15965517523;1748723.3104732947;510390.1042937726;2.825098292883128;0.11482868380888907
3642;2019-04-14 05:44:41.804;897;375;214;213;172;46;33;32;39;39;771;194;41;64;219;136;873;371;155;37;33;0;845;361;366;140;366;307;848;0.0;137.0;1142.0;217.0;0.0;1;100;41;1;0;0;1;0;0;0;1;0;0;0;0;24509.123046875;11316.013671875;4743.615234375;1380.44348144531;883.0;159481;578.0;-325.0;Calculated values ==>;1555213481.804;362.86;310.66;294.56;294.46000000000004;290.36;277.76000000000005;274.4858918419099;276.46000000000004;276.36;277.06;277.06;350.26;292.56;277.26000000000005;279.56;295.06;286.76000000000005;360.46000000000004;310.26000000000005;276.86;276.46000000000004;330.96000000000004;361.46000000000004;273.16;242.56692532238324;268.43790593516167;274.4858918419099;288.66;8450000.0;3610000.0;3660000.0;1400000.0;3660000.0;3070000.0;8480000.0;0.0;0.022833333333333334;0.19033333333333333;0.036166666666666666;0.0;0.0;-0.8053659693852774;11316.013671875;4743.615234375;1380.44348144531;24509.123046875;501899.8885233165;346234.42027215206;249833.84757332318;249537.69393615398;237964.08984899867;430081.6785162784;432509.1113278755;446468.7530850537;472588.21769833704;530532.6438189453;466760.07214872784;446752.8272820207;449965.97516113834;461248.72732428863;450403.0346948328;498372.9608702527;338643.43022336415;433249.8226776551;432509.1113278755;242505.85365607988;370345.824517361;468743.2512102924;202666.61227511847;198081.1180180555;274.2479638264669;1305402.9124779596;812137.4661873705;143330.96448600135;172634.15797559754;0;12;13;2;0;0;0;4;69;76;791644021609.9551;301454831570.13525;666173563225.147;46403.67413415767;9623.105108155456;3647.157616437288;0.0;2071141.752029057;478403.8489202027;1749001.469608812;510390.1042937726;3.4216564892731087;0.23739595327354857
3643;2019-04-14 05:45:41.825;902;572;186;189;178;51;35;38;16;40;768;192;18;59;217;141;871;394;155;38;35;0;811;366;371;142;371;305;813;-1.0;-1.0;609.0;0.0;0.0;41;100;38;1;0;0;1;0;0;0;1;0;0;0;0;22863.90625;10688.607421875;6177.9296875;1366.90661621094;883.0;159482;564.0;-325.0;Calculated values ==>;1555213541.825;363.36;330.36;291.76000000000005;292.06;290.96000000000004;278.26000000000005;275.0112864084945;276.66;276.96000000000004;274.76000000000005;277.16;349.96000000000004;292.36;274.96000000000004;279.06;294.86;287.26000000000005;360.26;312.56;276.96000000000004;276.66;329.56;361.46000000000004;273.16;242.98782864720522;268.19934244402924;275.0112864084945;288.66;8109999.999999999;3660000.0;3710000.0;1420000.0;3710000.0;3050000.0;8130000.0;0.0;0.0;0.10149999999999999;0.0;0.0;0.0;-0.8053659693852774;10688.607421875;6177.9296875;1366.90661621094;22863.90625;505565.5556770166;450570.6273107509;242556.47261834904;243413.034657589;240300.21013298564;429743.705733735;431593.8739449759;443549.91784386104;472424.0149512065;530370.6903498329;466800.327327075;443841.7334455326;449642.78568856575;460202.574293271;450234.0644493307;501136.11353029025;394074.040243827;432163.2314376127;431593.8739449759;236650.15891445865;370345.824517361;468468.1067229894;204581.99993955647;198081.1180180555;275.0112864084945;1305797.825894402;812320.9022104121;143353.867083309;172725.2027046753;0;12;13;2;0;0;0;4;69;76;791865198995.4963;301539461180.34235;666357227485.5964;24255.24366728691;0.0;0.0;0.0;2071730.7824340204;478484.06953035685;1749031.8732265662;510390.1042937726;1.3302612513757304;0.07553487830436623
3644;2019-04-14 05:46:41.755;899;633;169;170;156;52;37;39;9;42;760;192;10;48;217;141;869;353;155;39;37;0;800;361;366;144;366;306;792;-1.0;1440.0;235.0;49.0;0.0;35;100;39;1;0;0;1;0;0;0;1;0;0;0;0;20190.728515625;10605.423828125;5821.9228515625;1366.88366699219;884.0;159483;552.0;-325.0;Calculated values ==>;1555213601.755;363.06000000000006;336.46000000000004;290.06;290.16;288.76000000000005;278.36;274.4858918419099;276.86;277.06;274.06;277.36;349.16;292.36;274.16;277.96000000000004;294.86;287.26000000000005;360.06000000000006;308.46000000000004;277.06;276.86;328.36;361.56000000000006;273.16;243.40439225979637;268.3187672390254;274.4858918419099;288.66;8000000.0;3610000.0;3660000.0;1440000.0;3660000.0;3060000.0;7920000.0;0.0;0.24000000000000002;0.03916666666666667;0.008166666666666666;0.0;0.0;-0.8053105895745115;10605.423828125;5821.9228515625;1366.88366699219;20190.728515625;506084.9572099993;465375.2490752067;238222.11751539513;238500.4571201573;234654.36010704166;430081.6785162784;433249.8226776551;442313.58979942015;472358.32031004626;529458.4190747546;466657.7250530647;442461.82273329195;447929.68506599474;460977.98918730504;451136.02457736584;501828.6840856736;370295.06970627373;433616.79160117084;433249.8226776551;231631.59724164338;370766.08264445094;468191.96898575197;202561.71973215797;198081.1180180555;274.2072184288436;1306156.1959311212;812498.1454457224;143376.62209051105;172825.08481071237;0;12;13;2;0;0;0;4;69;76;792086041045.7423;301625161080.4378;666540313635.8004;9390.281577634436;2169.3137022376836;31568.06745105597;0.0;2072010.8347021001;478502.1260540124;1749294.6335438509;510390.1042937726;2.423688009578649;0.08128348468086323
3645;2019-04-14 05:47:41.786;888;398;167;168;147;48;37;37;13;43;751;191;12;44;217;136;872;343;156;37;37;0;840;358;363;145;362;306;836;13.0;1282.0;427.0;72.0;0.0;24;100;41;1;0;0;1;0;0;0;1;0;0;0;0;20029.62890625;11300.7275390625;5655.0576171875;1356.61901855469;882.0;159484;541.0;-325.0;Calculated values ==>;1555213661.786;361.96000000000004;312.96000000000004;289.86;289.96000000000004;287.86;277.96000000000004;274.1680685717883;276.86;276.86;274.46000000000004;277.46000000000004;348.26;292.26000000000005;274.36;277.56;294.86;286.76000000000005;360.36;307.46000000000004;276.86;276.86;327.26000000000005;361.36;273.16;243.61107973660833;268.3187672390254;274.1680685717883;288.76000000000005;8400000.0;3579999.9999999995;3629999.9999999995;1450000.0;3620000.0000000005;3060000.0;8359999.999999999;0.0021666666666666666;0.21366666666666667;0.07116666666666666;0.012;0.0;0.0021666666666666666;-0.8054213089419613;11300.7275390625;5655.0576171875;1356.61901855469;20029.62890625;501027.1320516794;385110.7013082833;236832.17039429655;237102.34242617697;231525.74841524096;430280.9020939914;433997.93586973246;442905.06249663915;472325.57890635525;528516.7185281644;466535.2236481595;442757.55712985963;447367.9854087869;461592.2958648185;450944.30644864263;498677.3271909717;306679.5878011835;433997.93586973246;433997.93586973246;227031.71669481136;369925.57544317446;468053.524328251;201895.66522915615;201895.66522915615;273.9343073704094;1306491.5387467223;812680.7910249598;143399.32967237782;172920.7757292345;0;12;13;2;0;0;0;4;69;76;792304854040.3738;301711905875.29175;666724008495.4911;17151.835438869206;3193.8943091891383;41023.51698295141;502.888253054582;2072232.1332887576;478546.8425456224;1749899.8759602148;510394.297194421;3.378700819043288;0.11974025877744575
3646;2019-04-14 05:48:41.796;885;383;168;168;145;45;38;35;14;42;743;191;14;40;218;135;874;362;155;38;37;0;852;360;365;145;365;302;855;-1.0;140.0;1206.0;120.0;0.0;35;100;34;1;0;0;1;0;0;0;1;0;0;0;0;19798.53515625;10796.4423828125;6215.873046875;1336.10522460938;881.0;159485;532.0;-325.0;Calculated values ==>;1555213721.796;361.66;311.46000000000004;289.96000000000004;289.96000000000004;287.66;277.66;274.38016830617;276.96000000000004;276.66;274.56;277.36;347.46000000000004;292.26000000000005;274.56;277.16;294.96000000000004;286.66;360.56000000000006;309.36;276.96000000000004;276.86;326.36;361.26;273.16;243.61107973660833;267.8393353686513;274.38016830617;288.66;8520000.0;3600000.0;3650000.0;1450000.0;3650000.0;3020000.0;8550000.0;0.0;0.02333333333333333;0.201;0.02;0.0;0.0;-0.8054766082246434;10796.4423828125;6215.873046875;1336.10522460938;19798.53515625;499519.3082895434;353595.1786631355;236761.4953877315;236761.4953877315;230720.0611625824;430148.3826014536;433683.32636128634;443867.07844128745;472226.6633779048;527988.4168575022;467104.93499668734;443867.07844128745;447566.28926109587;461267.2016228658;450437.21398841986;497887.28730816016;319595.93549486384;433683.32636128634;433500.59072566376;223268.49639005636;369505.33540232555;468053.524328251;202641.80043541183;201895.66522915615;274.2337237699799;1306823.4954307515;812864.9647981266;143421.77278096206;173019.716638823;0;12;13;2;0;0;0;4;69;76;792523290440.3391;301798920375.2779;666906438895.4622;48486.280879181;5308.234477856783;4160.131542310247;0.0;2072779.2087553716;478617.70542734873;1750276.4691195996;510398.48862831836;3.1585632350202344;0.19748797872406815
3647;2019-04-14 05:49:41.777;890;596;164;164;144;46;38;36;9;42;735;190;9;40;219;136;871;395;155;40;38;0;815;363;368;143;368;301;819;-1.0;-1.0;1371.0;72.0;0.0;58;100;27;1;0;0;1;0;0;0;1;0;0;0;0;19300.455078125;9830.1455078125;6974.80615234375;1338.22692871094;879.0;159486;524.0;-325.0;Calculated values ==>;1555213781.777;362.16;332.76000000000005;289.56;289.56;287.56;277.76000000000005;274.69669130483857;276.96000000000004;276.76000000000005;274.06;277.36;346.66;292.16;274.06;277.16;295.06;286.76000000000005;360.26;312.66;277.16;276.96000000000004;325.56;361.06000000000006;273.16;243.1966462407574;267.7187500070086;274.69669130483857;288.66;8150000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3010000.0;8190000.000000001;0.0;0.0;0.2285;0.012;0.0;0.0;-0.8055870858879934;9830.1455078125;6974.80615234375;1338.22692871094;19300.455078125;503512.56507195346;454592.5635499839;236330.60894735786;236330.60894735786;231005.62995334738;429947.3805835815;432929.84295338165;443343.77367153234;472489.7604950056;527229.8644493856;467125.24897544575;443343.77367153234;447755.4656965252;460940.765792692;450039.4940293401;500778.8418224528;391824.8366032184;433299.8492016903;432929.84295338165;219923.6425635755;368664.88234281715;468330.1626717748;203594.397041412;201895.66522915615;274.6165885658933;1307149.2171711903;813036.7985991219;143444.05182495448;173129.60415664854;0;12;13;2;0;0;0;4;69;76;792743120805.1434;301885293015.201;667087281610.3011;54782.7325599825;3176.8291875643536;0.0;0.0;2073639.5113511465;478688.3919000241;1750311.1259042963;510398.48862831836;3.1945649139512597;0.1976027152686231
3648;2019-04-14 05:50:41.797;889;684;166;166;142;45;38;36;5;43;730;191;5;38;219;135;870;370;155;41;38;0;840;361;366;141;366;301;832;0.0;1433.0;1327.0;31.0;0.0;60;100;24;1;0;0;1;0;0;0;1;0;0;0;0;19666.900390625;9903.447265625;7367.38330078125;1348.3466796875;877.0;159487;518.0;-325.0;Calculated values ==>;1555213841.797;362.06000000000006;341.56000000000006;289.76000000000005;289.76000000000005;287.36;277.66;274.4858918419099;276.96000000000004;276.76000000000005;273.66;277.46000000000004;346.16;292.26000000000005;273.66;276.96000000000004;295.06;286.66;360.16;310.16;277.26000000000005;276.96000000000004;324.96000000000004;360.86;273.16;242.77792619122317;267.7187500070086;274.4858918419099;288.66;8400000.0;3610000.0;3660000.0;1410000.0;3660000.0;3010000.0;8320000.0;0.0;0.23883333333333334;0.22116666666666665;0.005166666666666667;0.0;0.0;-0.8056974022146447;9903.447265625;7367.38330078125;1348.3466796875;19666.900390625;501173.137506166;469401.20974531776;236634.7251135827;236634.7251135827;230285.59374376683;430081.6785162784;433433.583526483;442759.63332633115;472850.300935316;526707.167555345;467246.6953635317;442759.63332633115;447476.5257139904;461248.72732428863;450255.8188384086;498381.74059545214;354203.95975080744;433981.5763581648;433433.583526483;217415.1398638553;367824.4651832891;468605.80246456154;203183.66995225346;201895.66522915615;274.4484064517245;1307474.0533759808;813201.3000210504;143466.44740105516;173249.1622414684;0;12;13;2;0;0;0;4;69;76;792963394205.0735;301970521415.1739;667267941810.2438;52986.21723290018;1371.347684646925;34434.45999172931;0.0;2074537.8852906623;478726.30600777175;1750598.1753887471;510398.48862831836;4.768847932198762;0.2071069247125701
