;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3649;2019-04-14 05:51:41.797;888;419;188;184;145;44;40;36;7;43;729;191;6;37;219;133;876;344;156;42;39;0;836;359;365;139;364;303;828;0.0;1438.0;1246.0;0.0;0.0;60;100;26;1;0;0;1;0;0;0;1;0;0;0;0;19686.67578125;10013.53125;7292.55517578125;1365.36596679688;876.0;159488;511.0;-325.0;Calculated values ==>;1555213901.797;361.96000000000004;315.06;291.96000000000004;291.56;287.66;277.56;274.27422755570615;277.16;276.76000000000005;273.86;277.46000000000004;346.06000000000006;292.26000000000005;273.76000000000005;276.86;295.06;286.46000000000004;360.76;307.56;277.36;277.06;324.26000000000005;360.76;273.16;242.35481222062532;267.9596281332873;274.27422755570615;288.76000000000005;8359999.999999999;3590000.0;3650000.0;1390000.0;3640000.0;3030000.0;8280000.0;0.0;0.23966666666666667;0.2076666666666667;0.0;0.0;0.0;-0.8057524998261969;10013.53125;7292.55517578125;1365.36596679688;19686.67578125;501380.7700787058;401688.03171029605;242790.94767790064;241664.3600531817;231127.35347343865;430214.79039162316;434047.17992658;442640.2954479828;473111.3802909942;526446.2480179393;466962.909063852;442493.0341924577;446955.08328484115;461555.367892846;450324.76558622235;499626.577855516;310311.5990607874;434408.92020770046;433865.5205784961;214488.6975840042;367404.27001748665;468880.45426275564;202758.08115945454;201895.66522915615;274.27422755570615;1307801.9998440798;813367.274842014;143489.0616731092;173371.32839543978;0;12;13;2;0;0;0;4;69;76;793182694205.0735;302054521415.1739;667449141810.2438;49815.539833917705;0.0;45372.48991780329;0.0;2075394.5665995525;478737.7339051438;1751263.2333046598;510398.48862831836;5.098051707512484;0.19699954397255667
3650;2019-04-14 05:52:41.778;883;406;214;209;160;41;40;35;13;42;733;192;11;36;220;133;875;355;155;35;39;0;789;351;357;133;357;308;792;-2.0;-1.0;167.0;72.0;0.0;22;100;39;1;0;0;1;0;0;0;1;0;0;0;0;20714.236328125;10457.8564453125;5208.12255859375;1401.3215332031198;874.0;159489;506.0;-325.0;Calculated values ==>;1555213961.778;361.46000000000004;313.76000000000005;294.56;294.06;289.16;277.26000000000005;273.4187578820637;277.16;276.66;274.46000000000004;277.36;346.46000000000004;292.36;274.26000000000005;276.76000000000005;295.16;286.46000000000004;360.66;308.66;276.66;277.06;323.76000000000005;360.56000000000006;273.16;241.05796691057077;268.5567601203482;273.4187578820637;288.66;7890000.000000001;3510000.0;3570000.0000000005;1330000.0;3570000.0000000005;3080000.0;7920000.0;0.0;0.0;0.02783333333333333;0.012;0.0;0.0;-0.805862573844175;10457.8564453125;5208.12255859375;1401.3215332031198;20714.236328125;504783.26468156494;408625.13323938166;251436.15677954303;249886.63737635038;235742.45300335324;430735.4089219946;435981.958921699;442491.83973573893;473792.46676502546;526474.6484863175;466371.7090113042;442194.31993339997;445846.1973067729;462751.0426575283;451759.4600026878;503654.6704025839;373240.8294319223;435106.3833865666;435807.7667011844;212398.47392691602;366563.90641716385;469698.58458213514;199423.4880261566;201895.66522915615;272.93338810838605;1308138.567499178;813537.8157182834;143512.11010136604;173475.46772231456;0;12;13;2;0;0;0;4;69;76;793399225615.7413;302136095575.42554;667632383765.809;6765.402455916707;3243.3011586717425;0.0;0.0;2075865.9251426018;478764.75285617134;1751641.2176555146;510398.48862831836;0.5864256970706387;0.05088969282181926
3651;2019-04-14 05:53:41.788;872;639;219;216;172;35;37;28;16;41;746;192;14;34;220;134;869;556;155;34;38;0;815;351;356;127;356;307;818;170.0;-2.0;1058.0;40.0;0.0;3;100;41;1;0;0;1;0;0;0;1;0;0;0;0;26645.0078125;11002.365234375;4656.06298828125;1408.17614746094;871.0;159490;501.0;-325.0;Calculated values ==>;1555214021.788;360.36;337.06;295.06;294.76000000000005;290.36;276.66;273.4187578820637;276.86;275.96000000000004;274.76000000000005;277.26000000000005;347.76;292.36;274.56;276.56;295.16;286.56;360.06000000000006;328.76000000000005;276.56;276.96000000000004;323.26000000000005;360.26;273.16;239.71726792356844;268.43790593516167;273.4187578820637;288.66;8150000.0;3510000.0;3560000.0;1270000.0;3560000.0;3070000.0;8180000.0;0.028333333333333332;0.0;0.17633333333333334;0.006666666666666667;0.0;0.028333333333333332;-0.8060273815515063;11002.365234375;4656.06298828125;1408.17614746094;26645.0078125;500923.5693308866;463039.1404924871;252195.31048929263;251272.39166193357;238534.48357626432;430735.4089219946;435696.9057630792;443141.609673585;474467.8779583086;527915.9396494062;466514.8527660487;442846.6802591378;445755.06062311685;462901.36609670473;451902.8401793581;500489.09673804865;446313.6426963842;435171.47162705613;435871.12834967964;210308.32490665457;365303.4275551246;470508.18620455376;200531.88003347963;200531.88003347963;273.36976775261667;1308533.2936436818;813716.6807047825;143535.52648411464;173557.68296878316;0;12;13;2;0;0;0;4;69;76;793613161265.7073;302214108575.41315;667816914515.7797;42780.18232653858;1799.8420411404945;0.0;6667.945368959;2076278.8738290356;478806.78605386196;1751641.2176555146;510454.06410075276;3.0028216876211666;0.1443835692234509
3652;2019-04-14 05:54:41.779;869;651;210;214;183;36;37;27;9;40;762;192;10;33;221;137;865;462;155;36;37;1;798;351;357;132;356;307;794;267.0;1180.0;760.0;48.0;0.0;1;100;42;1;0;0;1;0;0;0;1;0;0;0;0;33718.74609375;10823.1181640625;4429.36181640625;1398.47802734375;869.0;159491;497.0;-325.0;Calculated values ==>;1555214081.779;360.06000000000006;338.26;294.16;294.56;291.46000000000004;276.76000000000005;273.4187578820637;276.86;275.86;274.06;277.16;349.36;292.36;274.16;276.46000000000004;295.26000000000005;286.86;359.66;319.36;276.76000000000005;276.86;322.86;360.06000000000006;273.26000000000005;240.83765695389522;268.43790593516167;273.4187578820637;288.66;7980000.0;3510000.0;3570000.0000000005;1320000.0;3560000.0;3070000.0;7940000.000000001;0.0445;0.19666666666666668;0.12666666666666665;0.008;0.0;0.0445;-0.8061370509030892;10823.1181640625;4429.36181640625;1398.47802734375;33718.74609375;502006.52857050986;468313.48886360705;250135.46730433172;251374.51168383972;242128.99412543804;430735.4089219946;435458.00827567605;442105.1117696454;473727.59171134117;529591.3199082674;466514.8527660487;442253.9184824793;445611.7091226259;463033.5824654418;452331.8709258102;501433.8934809204;427455.64942677453;435282.4317724447;435458.00827567605;208636.25808486674;364463.1524481646;469931.77505118237;200487.30381765362;200487.30381765362;273.3522757160697;1309036.249471014;813898.5324510578;143558.91176056242;173633.38348529514;0;12;13;2;0;0;0;4;69;76;793827029180.4829;302291796920.33167;668001086885.5864;30604.922340585625;2155.55576986823;14549.054663982024;10456.196348381998;2076890.324635906;478839.74275800516;1751762.4415912689;510596.7438764038;3.4692135488969855;0.11798916253289986
3653;2019-04-14 05:55:41.779;868;404;195;202;186;36;38;27;-13;39;772;191;-13;29;221;141;866;378;154;38;37;3;850;350;355;134;355;303;846;145.0;1210.0;823.0;261.0;0.0;1;100;40;1;0;0;1;0;0;0;1;0;0;0;0;34016.671875;11282.2333984375;4774.80859375;1375.68298339844;865.0;159492;494.0;-325.0;Calculated values ==>;1555214141.779;359.96000000000004;313.56;292.66;293.36;291.76000000000005;276.76000000000005;273.3108153835814;276.96000000000004;275.86;271.86;277.06;350.36;292.26000000000005;271.86;276.06;295.26000000000005;287.26000000000005;359.76;310.96000000000004;276.96000000000004;276.86;322.56;359.66;273.46000000000004;241.2770596917726;267.9596281332873;273.3108153835814;288.56;8500000.0;3500000.0;3550000.0;1340000.0;3550000.0;3030000.0;8460000.0;0.024166666666666666;0.20166666666666666;0.1371666666666667;0.0435;0.0;0.024166666666666666;-0.806355902970411;11282.2333984375;4774.80859375;1375.68298339844;34016.671875;497174.3883346502;384324.10511155764;244373.94358049406;246376.05211248845;241844.73790189222;430799.1582183253;436107.93194895133;439647.05077244143;473371.24222306634;530939.5217288226;466962.909063852;439647.05077244143;445822.8665406856;463183.32317938417;453075.1943286226;496875.43503806065;353857.05241263413;436107.93194895133;435934.5832721793;207382.2378540181;362782.70746645995;469856.7474154118;199646.4460025118;199646.4460025118;273.01713575076184;1309600.7112874202;814082.7437140787;143582.02976898526;173710.08490537977;0;12;13;2;0;0;0;4;69;76;794040629180.4829;302371596920.33167;668184086885.5864;32920.082954275356;11754.148111461149;28842.04049612768;5710.296650683631;2077419.6996800296;478955.6569570162;1752124.0340509363;510731.464651396;4.544703614810792;0.22681582629583066
3654;2019-04-14 05:56:41.770;874;389;178;180;169;40;31;29;-16;39;771;190;-26;24;222;144;870;380;154;38;31;4;845;357;362;142;362;301;848;0.0;-1.0;1618.0;411.0;0.0;1;100;31;1;0;0;1;0;0;0;1;0;0;0;0;27816.412109375;10506.169921875;4773.0859375;1345.91552734375;861.0;159493;492.0;-325.0;Calculated values ==>;1555214201.77;360.56000000000006;312.06;290.96000000000004;291.16;290.06;277.16;274.0616903277293;276.26000000000005;276.06;271.56;277.06;350.26;292.16;270.56;275.56;295.36;287.56;360.16;311.16;276.96000000000004;276.26000000000005;322.36;359.26;273.56;242.98782864720522;267.7187500070086;274.0616903277293;288.56;8450000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3010000.0;8480000.0;0.0;0.0;0.26966666666666667;0.0685;0.0;0.0;-0.8065741050700661;10506.169921875;4773.0859375;1345.91552734375;27816.412109375;498521.1047100178;368448.21572390967;239596.78308545885;240145.15078557303;237154.48026671918;430346.717906069;433154.95317096787;439628.3511256179;472325.50216173066;530986.2749545022;467125.24897544575;438095.2167564963;445502.79210206744;462262.3786986088;452280.5881406855;497927.8870748231;355324.29919130605;434424.3181684167;433154.95317096787;206546.2383541025;361102.401775943;468865.19519545574;201533.55331988633;199646.4460025118;273.7884933285736;1310115.9096953946;814264.2865060533;143604.70635455285;173789.63875818855;0;12;13;2;0;0;0;4;69;76;794255696915.2572;302454384500.2448;668365259705.3964;64206.230474945616;18312.217468476505;0.0;0.0;2078228.9642165322;479206.1724202959;1752364.3483356014;510779.0433188976;4.963464497535535;0.38194760462504723
3655;2019-04-14 05:57:41.800;881;597;165;165;154;47;33;31;-14;39;757;189;-24;20;220;148;866;418;155;35;32;6;793;361;366;147;365;305;796;-1.0;-1.0;1326.0;247.0;0.0;21;0;36;1;0;0;1;0;0;0;1;1;0;0;0;24453.767578125;10309.9365234375;5231.67626953125;2384.6064453125;854.0;159494;492.0;-325.0;Calculated values ==>;1555214261.8;361.26;332.86;289.66;289.66;288.56;277.86;274.4858918419099;276.46000000000004;276.26000000000005;271.76000000000005;277.06;348.86;292.06;270.76000000000005;275.16;295.16;287.96000000000004;359.76;314.96000000000004;276.66;276.36;322.36;358.56000000000006;273.76000000000005;244.02132995426717;268.19934244402924;274.4858918419099;288.66;7930000.0;3610000.0;3660000.0;1470000.0;3650000.0;3050000.0;7959999.999999999;0.0;0.0;0.221;0.04116666666666667;0.0;0.0;-0.8069543906613748;10309.9365234375;5231.67626953125;2384.6064453125;24453.767578125;504152.77282956376;458139.96701452165;237036.71049701655;237036.71049701655;234042.4361324101;430081.6785162784;432509.1113278755;439053.74313918926;471664.89969118324;529221.1383985593;466433.26912357885;437499.1961693786;444132.64570135507;461537.0928964145;452153.818075147;502022.7501220685;412237.6936665954;432880.6149027872;432322.48016695504;206546.2383541025;358162.1983326704;468376.4423403215;202764.19270202442;199646.4460025118;274.2858438491911;1310551.7123183315;814437.8407934584;143635.80958148505;173873.05346304993;0;12;13;2;0;0;0;4;70;76;794474206115.1531;302541127850.2035;668547150605.3097;52219.99064661343;10934.370943443231;0.0;0.0;2079199.6678346705;479450.01585106406;1752364.3483356014;510779.0433188976;3.52301624512051;0.25650895268881757
3656;2019-04-14 05:58:41.791;874;574;161;162;145;47;34;33;1;39;717;190;-6;29;220;147;864;349;155;35;34;6;806;356;360;147;360;309;799;-1.0;1343.0;377.0;187.0;0.0;1;19;48;1;0;0;1;0;0;0;1;1;0;0;0;22550.951171875;11381.2744140625;4512.296875;2435.66772460938;841.0;159495;500.0;-325.0;Calculated values ==>;1555214321.791;360.56000000000006;330.56;289.26000000000005;289.36;287.66;277.86;273.955091788801;276.56;276.46000000000004;273.26000000000005;277.06;344.86;292.16;272.56;276.06;295.16;287.86;359.56000000000006;308.06;276.66;276.56;323.16;357.26;273.76000000000005;244.02132995426717;268.67533136820026;273.955091788801;288.66;8059999.999999999;3560000.0;3600000.0;1470000.0;3600000.0;3090000.0;7990000.000000001;0.0;0.22383333333333333;0.06283333333333334;0.03116666666666667;0.0;0.0;-0.8076553178556489;11381.2744140625;4512.296875;2435.66772460938;22550.951171875;502012.4327512735;453153.13646657247;235884.58889272212;236157.34600291497;231588.0149898359;430412.23801567365;434197.24731978856;440476.3296797733;471664.89969118324;524714.1674688201;465981.8169659812;439403.6683789457;444638.62758169504;462298.19722436205;452885.6662977133;500573.35066065635;351424.31829474226;434376.6058122323;434197.24731978856;209890.3038832737;352702.9203549205;468376.4423403215;200881.93695982586;199646.4460025118;273.5290228397772;1310943.3595516055;814618.573770401;143675.9725075162;173954.24105920276;0;12;13;2;0;0;0;4;70;76;794691973444.9246;302629314620.11096;668731322975.1165;15054.514342570032;8336.91208435878;33384.52507790377;0.0;2079760.204615861;479610.5857870235;1752642.5109803025;510779.0433188976;3.0975618498118274;0.14856344488987092
3657;2019-04-14 05:59:41.781;866;386;164;164;143;45;34;32;13;38;707;192;10;35;221;145;865;350;155;35;33;4;844;357;362;145;362;308;840;0.0;1192.0;0.0;142.0;0.0;1;37;51;1;0;0;1;0;0;0;1;1;0;0;0;22694.53515625;12163.9697265625;4710.14013671875;2554.61376953125;818.0;159496;535.0;-325.0;Calculated values ==>;1555214381.781;359.76;311.76000000000005;289.56;289.56;287.46000000000004;277.66;274.0616903277293;276.56;276.36;274.46000000000004;276.96000000000004;343.86;292.36;274.16;276.66;295.26000000000005;287.66;359.66;308.16;276.66;276.46000000000004;326.66;354.96000000000004;273.56;243.61107973660833;268.5567601203482;274.0616903277293;288.66;8440000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3080000.0;8400000.0;0.0;0.19866666666666666;0.0;0.023666666666666666;0.0;0.0;-0.8088783515074234;12163.9697265625;4710.14013671875;2554.61376953125;22694.53515625;497424.3030892409;371056.9127419911;235954.0584328107;235954.0584328107;230425.23735005662;430346.717906069;433702.1600636701;442491.83973573893;471830.8059033014;523741.2077983188;466371.7090113042;442045.18520996696;445702.7690767803;462128.61077188735;452424.34740285604;497275.4193266464;312234.0992799429;433883.48505660606;433520.3008126533;224522.8720964353;343047.5905507172;468452.63275199506;198856.3097709156;199646.4460025118;272.73389316138906;1311320.3424301133;814814.7514365427;143717.55125569415;174031.08189203902;0;12;13;2;0;0;0;4;70;76;794908537344.959;302716900020.1249;668916392125.1459;0.0;6380.446310552214;36761.54224927843;0.0;2079885.6379930212;479733.20999955834;1753226.9641163617;510779.0433188976;2.2205261331202237;0.08436241888866329
3658;2019-04-14 06:00:41.782;868;404;165;166;145;47;35;35;11;38;715;195;13;39;221;145;868;370;155;38;35;0;848;364;369;144;369;305;850;-2.0;153.0;1299.0;190.0;0.0;37;46;49;1;0;0;1;0;0;0;1;1;0;0;0;23576.029296875;11981.6982421875;6272.1630859375;2586.2890625;797.0;159497;619.0;-325.0;Calculated values ==>;1555214441.782;359.96000000000004;313.56;289.66;289.76000000000005;287.66;277.86;274.8017692304317;276.66;276.66;274.26000000000005;276.96000000000004;344.66;292.66;274.46000000000004;277.06;295.26000000000005;287.66;359.96000000000004;310.16;276.96000000000004;276.66;335.06;352.86;273.16;243.40439225979637;268.19934244402924;274.8017692304317;288.66;8480000.0;3640000.0;3690000.0;1440000.0;3690000.0;3050000.0;8500000.0;0.0;0.025500000000000002;0.2165;0.03166666666666666;0.0;0.0;-0.8099757783675321;11981.6982421875;6272.1630859375;2586.2890625;23576.029296875;497357.0232165311;382112.6452593624;236046.92212668931;236314.13264391705;230793.9937488717;429879.7862731237;432113.16921278025;442816.332836664;471963.08021786925;524820.9813425321;467166.66808169626;443110.4695693885;446853.7789523966;461058.27275558974;451184.32253446244;497357.0232165311;334969.5468583772;432675.7974509262;432113.16921278025;259659.41789560125;334235.48183727637;468191.96898575197;203581.02687661067;199646.4460025118;274.61613804427583;1311705.9368947565;815015.9686904037;143760.3928267605;174122.60261113415;0;12;13;2;0;0;0;4;70;76;795127841000.5656;302803601465.3647;669100295190.6544;51794.44374035154;8379.346500122805;4140.880647132925;0.0;2080317.2655523906;479856.210323292;1753567.8233223332;510779.0433188976;3.08609437466149;0.20488129475063885
3659;2019-04-14 06:01:41.772;875;607;161;161;142;50;37;38;-14;39;727;198;-19;44;221;142;864;363;155;39;37;-4;810;363;368;141;368;306;813;-2.0;-1.0;1015.0;162.0;0.0;50;49;50;1;0;0;1;0;0;0;1;1;0;0;0;22740.8359375;11663.9169921875;6563.0947265625;2624.14086914062;786.0;159498;678.0;-325.0;Calculated values ==>;1555214501.772;360.66;333.86;289.26000000000005;289.26000000000005;287.36;278.16;274.69669130483857;276.86;276.96000000000004;271.76000000000005;277.06;345.86;292.96000000000004;271.26000000000005;277.56;295.26000000000005;287.36;359.56000000000006;309.46000000000004;277.06;276.86;340.96000000000004;351.76;272.76000000000005;242.77792619122317;268.3187672390254;274.69669130483857;288.66;8100000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3060000.0;8130000.0;0.0;0.0;0.16916666666666666;0.027000000000000003;0.0;0.0;-0.810543204471223;11663.9169921875;6563.0947265625;2624.14086914062;22740.8359375;501801.311847382;457645.40899988986;235627.7866168335;235627.7866168335;230575.47146702337;429947.3805835815;432743.97865350964;438831.83823597094;472456.96783784614;526001.5707797672;467391.0553810966;438054.9754168444;447367.9854087869;461212.1597545428;450923.67993512104;500213.6676709862;363352.5150989439;433115.1307267976;432743.97865350964;284357.86631585273;329620.94006798224;468209.0316627085;203217.26683559883;199646.4460025118;274.47075257125607;1312091.8464427914;815212.9826429226;143803.8058394895;174229.54526617503;0;12;13;2;0;0;0;4;70;76;795348904150.6007;302889087215.3783;669283564640.6836;39858.13166189628;7154.777650331961;0.0;0.0;2081080.9097189538;479985.6397827273;1753602.3249098416;510779.0433188976;2.254691155036252;0.15979026930769244
3660;2019-04-14 06:02:41.792;872;643;160;160;138;49;38;37;-21;40;737;199;-22;35;221;136;860;343;155;39;38;-10;806;359;364;137;364;306;796;-1.0;1589.0;0.0;33.0;0.0;45;35;52;1;0;0;1;0;0;0;1;1;0;0;0;22009.328125;11726.154296875;6344.013671875;2557.22314453125;777.0;159499;701.0;-325.0;Calculated values ==>;1555214561.792;360.36;337.46000000000004;289.16;289.16;286.96000000000004;278.06;274.27422755570615;276.96000000000004;276.86;271.06;277.16;346.86;293.06;270.96000000000004;276.66;295.26000000000005;286.76000000000005;359.16;307.46000000000004;277.06;276.96000000000004;343.26;350.86;272.16;241.92719264551067;268.3187672390254;274.27422755570615;288.66;8059999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;7959999.999999999;0.0;0.26483333333333337;0.0;0.0055000000000000005;0.0;0.0;-0.8110036372626876;11726.154296875;6344.013671875;2557.22314453125;22009.328125;501725.3667423505;466644.69818001875;235667.8805657071;235667.8805657071;229791.75323989842;430214.79039162316;433931.68165179034;437742.05038880615;473078.44118532055;527050.2660827636;467513.0009951979;437585.1090581189;446092.96027638344;461824.42280746065;450764.4150246694;499995.05072082795;336245.08801816904;434112.87870749587;433931.68165179034;293991.1381695566;325846.0620002231;468168.22433389036;197847.86430802435;199646.4460025118;272.3402566431899;1312464.8887825382;815407.964876023;143846.99826560085;174337.14035587336;0;12;13;2;0;0;0;4;70;76;795568577350.5309;302972515015.3518;669467225840.6252;0.0;1486.7619801422632;43366.44845575417;0.0;2081413.171533063;480057.6766172351;1753963.8324425481;510779.0433188976;2.174449022155644;0.050003483969813425
3661;2019-04-14 06:03:41.793;863;405;164;164;138;44;37;33;-23;40;749;200;-24;28;222;132;862;345;155;36;36;-14;839;357;362;132;362;304;831;105.0;1463.0;886.0;197.0;0.0;32;13;49;1;0;0;1;0;0;0;1;1;0;0;0;21651.203125;11870.6298828125;6036.0654296875;2423.39184570312;768.0;159500;710.0;-325.0;Calculated values ==>;1555214621.793;359.46000000000004;313.66;289.56;289.56;286.96000000000004;277.56;274.0616903277293;276.86;276.46000000000004;270.86;277.16;348.06000000000006;293.16;270.76000000000005;275.96000000000004;295.36;286.36;359.36;307.66;276.76000000000005;276.76000000000005;344.16;349.96000000000004;271.76000000000005;240.83765695389522;268.0796299477929;274.0616903277293;288.66;8390000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3040000.0;8309999.999999999;0.0175;0.24383333333333335;0.14766666666666667;0.03283333333333333;0.0;0.0175;-0.8114606062101062;11870.6298828125;6036.0654296875;2423.39184570312;21651.203125;497435.3303858;392571.87069780176;236113.50707790398;236113.50707790398;229265.46375998133;430346.717906069;434244.55786418;437883.18805776763;473727.59171134117;528461.3794440429;467916.2118046561;437727.04723144654;445484.3388220789;462262.3786986088;450540.5129264227;497286.7496575505;310264.1156883546;434064.28222162405;434064.28222162405;297761.5184850505;322071.7610967587;468464.7437268148;201361.77159818853;201361.77159818853;273.72135194141526;1312828.732606478;815604.6080212806;143888.50408222142;174440.30940105053;0;12;13;2;0;0;0;4;70;76;795786380980.2678;303053216360.25433;669650228890.4042;34926.32916386452;8769.88091822323;45602.35224948893;4072.293935910122;2081704.2291266227;480143.1500658186;1754705.2514709742;510812.9796672522;4.592742546596117;0.19681740310355553
3662;2019-04-14 06:04:41.783;865;435;168;167;142;42;37;33;-25;39;760;198;-26;21;222;131;862;381;155;38;37;-17;831;361;367;133;367;301;833;-1.0;109.0;1436.0;291.0;0.0;55;4;44;1;0;0;1;0;0;0;1;1;0;0;0;21888.189453125;11419.8818359375;6897.10107421875;2354.49145507812;761.0;159501;706.0;-325.0;Calculated values ==>;1555214681.783;359.66;316.66;289.96000000000004;289.86;287.36;277.36;274.4858918419099;276.86;276.46000000000004;270.66;277.06;349.16;292.96000000000004;270.56;275.26000000000005;295.36;286.26000000000005;359.36;311.26000000000005;276.96000000000004;276.86;343.76;349.26;271.46000000000004;241.05796691057077;267.7187500070086;274.4858918419099;288.66;8309999.999999999;3610000.0;3670000.0000000005;1330000.0;3670000.0000000005;3010000.0;8330000.0;0.0;0.018166666666666668;0.23933333333333331;0.0485;0.0;0.0;-0.8118136186377434;11419.8818359375;6897.10107421875;2354.49145507812;21888.189453125;498460.5496781234;407372.6121904071;237157.3543036309;236886.73568565524;230270.61372984014;430081.6785162784;432997.62667057913;438249.86041294545;473501.00995365425;529839.7408841682;468094.68982700206;438095.2167564963;445074.8090602398;461500.9224690353;449664.84639329417;498018.13395208964;370567.0673661487;433182.4302400453;432997.62667057913;296085.73418796173;319136.5849023705;468032.5305025089;202359.1216673613;201361.77159818853;274.1284408316995;1313191.5004066415;815798.6632710347;143928.3131404519;174548.06782586896;0;12;13;2;0;0;0;4;70;76;796005044530.3026;303132703110.26697;669831698640.433;56456.516806443135;12885.16032850466;2315.3610429779274;0.0;2082465.6259225435;480323.5786664572;1755104.4991960954;510846.90979409305;3.466469634040217;0.2502658487161859
3663;2019-04-14 06:05:41.764;868;648;168;168;145;44;37;33;-20;40;767;197;-27;19;222;133;859;384;155;40;37;-19;845;362;367;134;367;300;847;-1.0;-1.0;1253.0;248.0;0.0;67;2;38;1;0;0;1;0;0;0;1;1;0;0;0;22076.73828125;11047.330078125;7596.453125;2319.77563476562;753.0;159502;706.0;-325.0;Calculated values ==>;1555214741.764;359.96000000000004;337.96000000000004;289.96000000000004;289.96000000000004;287.66;277.56;274.5913991737795;276.86;276.46000000000004;271.16;277.16;349.86;292.86;270.46000000000004;275.06;295.36;286.46000000000004;359.06000000000006;311.56;277.16;276.86;343.76;348.46000000000004;271.26000000000005;241.2770596917726;267.5978703862781;274.5913991737795;288.66;8450000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3000000.0;8470000.0;0.0;0.0;0.20883333333333332;0.04133333333333333;0.0;0.0;-0.8122144677372689;11047.330078125;7596.453125;2319.77563476562;22076.73828125;497630.63170439383;460854.05997903;236903.44348152092;236903.44348152092;230838.6727203059;430014.67791919125;432997.62667057913;439239.5336772374;473468.5566066367;530645.188653613;468113.945853984;438165.9764317512;444986.9139214678;461500.9224690353;449777.9279416128;496287.5404800244;362599.92113431334;433550.350954743;432997.62667057913;296085.73418796173;315782.5089487807;467697.2725385267;202587.83947471762;201361.77159818853;274.22195950481176;1313557.7587855426;815985.8307483427;143967.25303129444;174668.80919720914;0;12;13;2;0;0;0;4;70;76;796225174800.1066;303212777745.1957;670011941545.2725;49420.76213929288;10957.856566637442;0.0;0.0;2083347.6571812644;480522.2075546675;1755123.7877614559;510846.90979409305;2.880170259870136;0.21192955095446928
3664;2019-04-14 06:06:41.774;870;640;182;179;148;48;38;35;-9;40;770;196;-15;19;223;134;859;354;156;41;38;-21;827;365;370;134;370;300;813;-2.0;1758.0;1081.0;119.0;0.0;97;1;34;1;0;0;1;0;0;0;1;1;0;0;0;22757.193359375;10546.6630859375;8895.23046875;2317.96044921875;745.0;159503;702.0;-325.0;Calculated values ==>;1555214801.774;360.16;337.16;291.36;291.06;287.96000000000004;277.96000000000004;274.9066339382667;276.96000000000004;276.66;272.26000000000005;277.16;350.16;292.76000000000005;271.66;275.06;295.46000000000004;286.56;359.06000000000006;308.56;277.26000000000005;276.96000000000004;343.36;347.66;271.06;241.2770596917726;267.5978703862781;274.9066339382667;288.76000000000005;8270000.0;3650000.0;3700000.0;1340000.0;3700000.0;3000000.0;8130000.0;0.0;0.293;0.18016666666666667;0.01983333333333333;0.0;0.0;-0.8126125357825801;10546.6630859375;8895.23046875;2317.96044921875;22757.193359375;499556.45378276083;463886.52878787095;241423.39687311405;240580.1029161691;232153.37726824245;429811.8947417682;432420.26882306463;440898.71900803724;473468.5566066367;530957.6171114945;467993.1735372229;439997.77987885213;444986.9139214678;461176.10235696426;449375.52662814624;497940.82927018334;341843.8273220228;432980.8147056428;432420.26882306463;294410.04551340896;312428.86344474956;467500.4737114724;203730.4125913228;201361.77159818853;274.67855792987314;1313931.4371518379;816165.8106830051;144005.9072732883;174806.26279891797;0;12;13;2;0;0;0;4;70;76;796446311650.0714;303293191145.1829;670191971545.2439;42729.82320607805;5231.439545549633;45736.421570811035;0.0;2084115.7067126113;480657.14084071445;1755504.9881306265;510846.90979409305;4.305988647976152;0.1867390835043486
3665;2019-04-14 06:07:41.785;864;395;212;203;156;42;33;34;2;41;772;196;-1;24;223;132;859;342;155;33;33;-22;794;347;352;130;352;308;786;146.0;1392.0;824.0;250.0;0.0;11;1;51;1;0;0;1;0;0;0;1;1;0;0;0;21991.306640625;11526.6474609375;4773.712890625;2400.11962890625;736.0;159504;704.0;-325.0;Calculated values ==>;1555214861.785;359.56000000000006;312.66;294.36;293.46000000000004;288.76000000000005;277.36;272.9856168485579;276.46000000000004;276.56;273.36;277.26000000000005;350.36;292.76000000000005;273.06;275.56;295.46000000000004;286.36;359.06000000000006;307.36;276.46000000000004;276.46000000000004;343.56000000000006;346.76;270.96000000000004;240.39332010688793;268.5567601203482;272.9856168485579;288.66;7940000.000000001;3470000.0000000005;3520000.0000000005;1300000.0;3520000.0000000005;3080000.0;7859999.999999999;0.024333333333333332;0.232;0.13733333333333334;0.041666666666666664;0.0;0.024333333333333332;-0.813057018855676;11526.6474609375;4773.712890625;2400.11962890625;21991.306640625;501647.9756457443;405872.75871240377;250996.69649841587;248225.1615953138;234763.65524473652;430988.63858405815;435952.9704414604;440842.8340465798;474082.51977729687;530561.5075158759;466862.742778841;440387.5567900925;444110.9870452586;463892.64845557977;452322.5374708039;500931.9787642708;355003.787612606;435952.9704414604;435952.9704414604;295247.87795992935;308656.51637580903;467958.04852328426;198344.03919020464;198344.03919020464;272.48908247849533;1314304.4096852404;816349.7886611553;144045.23181555307;174920.19154365093;0;12;13;2;0;0;0;4;70;76;796662951360.636;303372405665.3894;670374404985.7194;33303.16782694219;11233.917055544984;33855.340347186226;5781.817327113889;2084749.4311343855;480794.37730148714;1756168.3744135306;510895.10043860995;4.5011808597801215;0.2137895913738072
3666;2019-04-14 06:08:41.785;853;437;227;221;161;35;31;25;8;38;779;196;6;25;222;131;854;434;156;31;30;-23;841;349;354;124;355;304;844;-1.0;139.0;1526.0;41.0;0.0;1;1;46;1;0;0;1;0;0;0;1;1;0;0;0;29300.115234375;11705.2626953125;4721.10400390625;2382.6337890625;726.0;159505;711.0;-325.0;Calculated values ==>;1555214921.785;358.46000000000004;316.86;295.86;295.26000000000005;289.26000000000005;276.66;273.20264511476705;276.26000000000005;275.66;273.96000000000004;276.96000000000004;351.06000000000006;292.76000000000005;273.76000000000005;275.66;295.36;286.26000000000005;358.56000000000006;316.56;276.26000000000005;276.16;344.26;345.76;270.86;239.02933182858504;268.0796299477929;273.20264511476705;288.76000000000005;8410000.0;3490000.0;3540000.0;1240000.0;3550000.0;3040000.0;8440000.0;0.0;0.023166666666666665;0.25433333333333336;0.006833333333333333;0.0;0.0;-0.813546710411935;11705.2626953125;4721.10400390625;2382.6337890625;29300.115234375;495758.92877955025;404579.04526218295;253878.23530772186;252042.98044783546;235084.11420358784;430862.6128555636;435126.7110676904;442580.7327243594;474563.7957825025;531594.2784903181;467430.0554965995;442285.3213856606;445054.37130637356;463315.15122866345;451827.28208405705;495908.76830093365;403173.9712837075;435126.7110676904;434951.03582335456;298180.4796168596;304465.6318710359;468687.73741926916;199974.78520403418;198344.03919020464;273.1421806484147;1314731.8382008653;816543.3879124573;144085.08809403615;174999.31501777202;0;12;13;2;0;0;0;4;70;76;796874751360.636;303448605665.3894;670558004985.7194;61702.77931933605;1836.2051734707723;2148.356130899073;0.0;2085541.1473606045;480903.2949867289;1756468.4052175146;510943.28224966925;3.4923355265279357;0.2041860800650764
3667;2019-04-14 06:09:44.756;856;672;210;213;185;37;28;27;-1;37;786;195;-1;21;222;135;848;602;156;33;28;-23;807;356;361;128;361;301;808;-1.0;122.0;1532.0;160.0;0.0;12;76;37;1;0;0;1;0;0;0;1;0;0;0;0;34467.58203125;10536.763671875;4948.44873046875;1222.10766601562;716.0;159506;720.0;-325.0;Calculated values ==>;1555214984.756;358.76;340.36;294.16;294.46000000000004;291.66;276.86;273.955091788801;275.96000000000004;275.86;273.06;276.86;351.76;292.66;273.06;275.26000000000005;295.36;286.66;357.96000000000004;333.36;276.46000000000004;275.96000000000004;345.16;344.76;270.86;239.943914813709;267.7187500070086;273.955091788801;288.76000000000005;8070000.0;3560000.0;3610000.0;1280000.0;3610000.0;3010000.0;8080000.0;0.0;0.02033333333333333;0.25533333333333336;0.02666666666666667;0.0;0.0;-0.8140319727384782;10536.763671875;4948.44873046875;1222.10766601562;34467.58203125;499324.3754110105;470239.06791817053;249730.53452309553;250645.89270225784;242383.8122274275;430412.23801567365;432857.16687699256;441876.3466884435;473953.8206284208;532548.0563199857;467731.71649337746;441876.3466884435;445074.8090602398;462413.7112240227;451157.4465316285;498158.89075311593;457387.1375898215;433769.5290198815;432857.16687699256;301951.40411888575;300275.376401361;468137.08799169137;201422.21317256626;198344.03919020464;273.7405177829562;1315289.548709437;816737.9160570952;144116.6150626486;175083.88465732927;0;12;13;2;0;0;0;4;70;76;797099872685.4791;303527949125.3341;670748492260.5867;61395.95542438733;7112.396661843337;829.0256476536539;0.0;2086617.7654745139;480981.5592097538;1756494.4453158267;510943.28224966925;4.150119675099582;0.2746665525208985
3668;2019-04-14 06:10:41.786;858;533;188;194;184;39;29;28;-22;38;790;196;-19;13;222;141;848;405;156;33;29;-21;817;349;354;131;354;303;813;137.0;1166.0;483.0;52.0;0.0;1;63;36;1;0;0;1;0;0;0;1;0;0;0;0;30524.29296875;10629.009765625;4575.55322265625;1147.03295898438;706.0;159507;726.0;-326.0;Calculated values ==>;1555215041.786;358.96000000000004;326.46000000000004;291.96000000000004;292.56;291.56;277.06;273.20264511476705;276.06;275.96000000000004;270.96000000000004;276.96000000000004;352.16;292.76000000000005;271.26000000000005;274.46000000000004;295.36;287.26000000000005;357.96000000000004;313.66;276.46000000000004;276.06;345.76;343.76;271.06;240.61611355647437;267.9596281332873;273.20264511476705;288.76000000000005;8170000.0;3490000.0;3540000.0;1310000.0;3540000.0;3030000.0;8130000.0;0.022833333333333334;0.19433333333333333;0.0805;0.008666666666666666;0.0;0.022833333333333334;-0.817018966213092;10629.009765625;4575.55322265625;1147.03295898438;30524.29296875;498706.41292292374;441948.77635157626;243126.85626357628;244854.09395219837;241988.67158234667;430862.6128555636;434774.884458551;438264.37560948916;473663.03176242136;532815.4507467038;467571.2248194195;438727.9205961053;443518.9199794291;463464.3154936422;453248.5434192874;497238.13167307235;400360.7150416797;435476.654632479;434774.884458551;304465.6318710359;296085.73418796173;467917.3540702453;199683.92417803148;199683.92417803148;273.02763402869607;1315804.3385190745;816905.5666207806;144135.38063067305;175159.32268942846;0;12;13;2;0;0;0;4;70;76;797303754935.3768;303601802975.29706;670920722860.5002;19205.726340232344;2324.6897257325195;18826.511298700643;5367.910259738529;2087256.1979618375;481056.3087981446;1756650.1335479778;510985.8005721636;2.79635319829746;0.09810879076188873
3669;2019-04-14 06:11:41.777;859;384;178;182;168;38;30;26;-25;38;789;196;-23;7;222;143;854;373;156;35;30;-19;846;351;356;134;356;303;841;147.0;1216.0;1469.0;154.0;0.0;1;61;36;1;0;0;1;0;0;0;1;0;0;0;0;27689.8203125;10928.2578125;4818.88232421875;1129.80590820312;695.0;159508;727.0;-325.0;Calculated values ==>;1555215101.777;359.06000000000006;311.56;290.96000000000004;291.36;289.96000000000004;276.96000000000004;273.4187578820637;276.16;275.76000000000005;270.66;276.96000000000004;352.06000000000006;292.76000000000005;270.86;273.86;295.36;287.46000000000004;358.56000000000006;310.46000000000004;276.66;276.16;345.86;342.66;271.26000000000005;241.2770596917726;267.9596281332873;273.4187578820637;288.76000000000005;8460000.0;3510000.0;3560000.0;1340000.0;3560000.0;3030000.0;8410000.0;0.0245;0.20266666666666666;0.24483333333333332;0.025666666666666667;0.0;0.0245;-0.8150364595099799;10928.2578125;4818.88232421875;1129.80590820312;27689.8203125;496195.2385451526;367778.6529327737;239733.31380939463;240836.81457197468;237011.3912182256;430735.4089219946;434464.2400499864;437798.07955487026;473273.9119493556;532711.3039111078;467571.2248194195;438109.25301780854;442640.2954479828;463165.68256596546;453185.048520892;495444.4946411383;349826.3787207079;435347.08258078195;434464.2400499864;304884.691753025;291477.81744585035;467697.2725385267;200171.59231009055;200171.59231009055;273.228248759782;1316289.383361601;817085.1835704921;144154.35144183112;175237.59790919253;0;12;13;2;0;0;0;4;70;76;797516722985.1534;303681291050.2137;671102495590.3096;58178.88496043023;6866.492459196527;29511.938159873895;5740.169869627449;2087900.9729912358;481132.8904939609;1757052.8935366482;511078.3540213777;5.94286935457181;0.278159762244762
3670;2019-04-14 06:12:41.787;865;412;169;171;158;42;30;28;-23;38;784;195;-25;3;222;146;857;407;156;34;29;-16;839;360;365;141;365;303;840;-1.0;76.0;1430.0;297.0;0.0;1;87;37;1;0;0;1;0;0;0;1;0;0;0;0;24423.515625;10893.6171875;4663.03564453125;1275.14514160156;686.0;159509;725.0;-325.0;Calculated values ==>;1555215161.787;359.66;314.36;290.06;290.26000000000005;288.96000000000004;277.36;274.38016830617;276.16;275.96000000000004;270.86;276.96000000000004;351.56000000000006;292.66;270.66;273.46000000000004;295.36;287.76000000000005;358.86;313.86;276.56;276.06;345.66;341.76;271.56;242.77792619122317;267.9596281332873;274.38016830617;288.76000000000005;8390000.0;3600000.0;3650000.0;1410000.0;3650000.0;3030000.0;8400000.0;0.0;0.012666666666666666;0.23833333333333334;0.0495;0.0;0.0;-0.8154608517355256;10893.6171875;4663.03564453125;1275.14514160156;24423.515625;497732.166079483;392853.160406239;237299.57978185348;237841.2053796081;234354.89844649058;430148.3826014536;432205.70286623563;438109.25301780854;472358.58907936385;532190.4455563852;467449.7163013512;437798.07955487026;442049.80010727816;461806.47128588706;452040.7222059545;496542.1996444912;389597.6404463519;432949.0678229144;432018.3835250704;304046.57827927166;287708.2272785495;467016.5636531842;202100.76780717017;200171.59231009055;274.02329975506325;1316723.7335406444;817267.0628369562;144174.39604078612;175316.6270615834;0;12;13;2;0;0;0;4;70;76;797733059035.119;303763804800.20056;671284325890.2806;56248.688975202145;13113.331894377696;1354.631083176431;0.0;2088854.6950344006;481299.4167799702;1757310.1578172012;511126.1967427418;4.201372429940916;0.30912108664751003
3671;2019-04-14 06:13:41.788;867;641;161;161;147;49;32;35;-14;39;775;193;-22;3;220;149;851;457;156;35;32;-15;794;361;366;147;366;306;796;-2.0;134.0;1019.0;88.0;0.0;18;99;41;1;0;0;1;0;0;0;1;0;0;0;0;21779.04296875;10726.6103515625;5054.99365234375;1350.39404296875;677.0;159510;723.0;-325.0;Calculated values ==>;1555215221.788;359.86;337.26;289.26000000000005;289.26000000000005;287.86;278.06;274.4858918419099;276.36;276.66;271.76000000000005;277.06;350.66;292.46000000000004;270.96000000000004;273.46000000000004;295.16;288.06;358.26;318.86;276.66;276.36;345.46000000000004;340.86;271.66;244.02132995426717;268.3187672390254;274.4858918419099;288.76000000000005;7940000.000000001;3610000.0;3660000.0;1470000.0;3660000.0;3060000.0;7959999.999999999;0.0;0.022333333333333334;0.16983333333333334;0.014666666666666666;0.0;0.0;-0.8158815452952274;10726.6103515625;5054.99365234375;1350.39404296875;21779.04296875;502076.46931409877;466288.0399966414;235940.58257172085;235940.58257172085;232168.3727090649;430081.6785162784;432322.48016695504;438831.83823597094;471664.89969118324;531026.2279586041;466780.14590331726;437585.1090581189;441418.9449877505;461383.9005954645;452298.44156383985;499781.4988911637;425513.22761108953;432880.6149027872;432322.48016695504;303208.48990285693;283939.0963198885;466270.5782373311;202851.74515650314;200171.59231009055;274.3198105436339;1317108.761280346;817447.2344030894;144196.2758987096;175397.61198900762;0;12;13;2;0;0;0;4;70;76;797952362690.7256;303850206240.4395;671467028935.7859;40077.28580799628;3863.47621851881;1658.6580585883225;0.0;2089657.4248717548;481440.89253919234;1757335.2689786311;511126.1967427418;2.6616521879315225;0.16923265016285902
3672;2019-04-14 06:14:41.818;857;501;160;161;141;49;34;34;-15;40;762;191;-16;5;221;147;849;348;156;35;34;-13;801;357;362;152;362;307;796;-2.0;1235.0;1018.0;76.0;0.0;2;99;48;1;0;0;1;0;0;0;1;0;0;0;0;20445.021484375;11356.9443359375;4469.4306640625;1337.79418945312;669.0;159511;714.0;-325.0;Calculated values ==>;1555215281.818;358.86;323.26000000000005;289.16;289.26000000000005;287.26000000000005;278.06;274.0616903277293;276.56;276.56;271.66;277.16;349.36;292.26000000000005;271.56;273.66;295.26000000000005;287.86;358.06000000000006;307.96000000000004;276.66;276.56;344.56000000000006;340.06000000000006;271.86;245.02929689885198;268.43790593516167;274.0616903277293;288.76000000000005;8009999.999999999;3570000.0000000005;3620000.0000000005;1520000.0;3620000.0000000005;3070000.0;7959999.999999999;0.0;0.20583333333333334;0.16966666666666666;0.012666666666666666;0.0;0.0;-0.8162523684113066;11356.9443359375;4469.4306640625;1337.79418945312;20445.021484375;500013.0602322593;437426.3367154978;235667.8805657071;235940.58257172085;230580.0121723453;430346.717906069;433702.1600636701;438453.4767200345;471098.81878525513;529591.3199082674;466392.121167278;438297.7194993918;441507.3586842071;462128.61077188735;452711.3097642865;498854.26545884326;354003.69083181734;433883.48505660606;433702.1600636701;299437.39939995663;280589.13426710566;465761.45932684507;201863.69743882233;200171.59231009055;273.91732482221033;1317460.8044175562;817631.3560402087;144218.68866808675;175477.02187670782;0;12;13;2;0;0;0;4;70;76;798170871890.6215;303939951090.3967;671651020885.6982;40141.39921804566;3342.704983914955;29815.076610729506;0.0;2090326.2481578407;481500.974074939;1757597.6812413116;511126.1967427418;4.270476479440107;0.19464438031519607
3673;2019-04-14 06:15:41.788;848;379;164;164;143;47;36;33;-20;39;734;190;-22;12;221;145;848;359;155;35;35;-13;849;359;364;145;363;306;842;89.0;1352.0;1197.0;0.0;0.0;4;1;50;1;0;0;1;0;0;0;1;0;1;0;0;21927.154296875;12154.1435546875;4873.54931640625;2325.48803710938;658.0;159512;702.0;-325.0;Calculated values ==>;1555215341.788;357.96000000000004;311.06;289.56;289.56;287.46000000000004;277.86;274.27422755570615;276.76000000000005;276.46000000000004;271.16;277.06;346.56000000000006;292.16;270.96000000000004;274.36;295.26000000000005;287.66;357.96000000000004;309.06;276.66;276.66;343.36;338.96000000000004;271.86;243.61107973660833;268.3187672390254;274.27422755570615;288.66;8490000.0;3590000.0;3640000.0;1450000.0;3629999.9999999995;3060000.0;8420000.0;0.014833333333333334;0.22533333333333333;0.1995;0.0;0.0;0.014833333333333334;-0.8167574083396707;12154.1435546875;4873.54931640625;2325.48803710938;21927.154296875;494258.2378939187;359607.7389491635;235919.00837475425;235919.00837475425;230395.50575767874;430214.79039162316;433567.68989926;437898.67151236854;471929.7997510953;526735.7672569884;466412.6412963362;437585.1090581189;442757.55712985963;461976.67714593874;452072.5685621261;494258.2378939187;322561.07956169813;433384.8821390699;433384.8821390699;294410.04551340896;275983.5004908252;466753.7937260268;202758.08115945454;202758.08115945454;274.27422755570615;1317813.7293318359;817827.1838098578;144249.20075631337;175554.8411141656;0;12;13;2;0;0;0;4;70;77;798388562990.7253;304029006540.4392;671834828935.7859;46910.54777540635;0.0;38689.093010860364;3420.9642145309613;2091051.318333353;481528.8160218808;1758168.2638877237;511154.69052385894;4.599791911368172;0.1687477501368572
3674;2019-04-14 06:16:41.809;852;454;164;164;145;49;36;37;-23;39;693;191;-24;17;221;145;847;376;154;38;36;-14;830;365;370;141;370;304;832;0.0;139.0;1949.0;0.0;0.0;49;1;46;1;0;0;1;0;0;0;1;0;1;0;0;22559.251953125;11549.96875;6694.46484375;2325.68310546875;692.0;159513;691.0;-325.0;Calculated values ==>;1555215401.809;358.36;318.56;289.56;289.56;287.66;278.06;274.9066339382667;276.76000000000005;276.86;270.86;277.06;342.46000000000004;292.26000000000005;270.76000000000005;274.86;295.26000000000005;287.66;357.86;310.76000000000005;276.96000000000004;276.76000000000005;342.26;342.36;271.76000000000005;242.77792619122317;268.0796299477929;274.9066339382667;288.56;8300000.0;3650000.0;3700000.0;1410000.0;3700000.0;3040000.0;8320000.0;0.0;0.023166666666666665;0.3248333333333333;0.0;0.0;0.0;-0.8151783329215707;11549.96875;6694.46484375;2325.68310546875;22559.251953125;496628.93575576245;415229.7438683504;236095.64971398667;236095.64971398667;231065.7435724218;429811.8947417682;432043.5753533974;437883.18805776763;472456.96783784614;522589.2593929933;466820.61614913965;437727.04723144654;443898.39648781426;460904.05326945195;451005.13174328953;495884.6340278218;364637.98091212584;432420.26882306463;432043.5753533974;289802.386634966;290221.2356813373;467215.53762504057;204322.24747842658;202758.08115945454;274.9066339382667;1318184.5791353718;818024.7872157564;144287.97408169153;175651.27497206113;0;12;13;2;0;0;0;4;70;77;798608840060.3894;304114836570.3083;672017892985.5066;75868.37886485594;0.0;3040.547463846957;0.0;2092074.8341589966;481528.8160218808;1758516.1326026004;511183.20853674883;3.8360952192215736;0.21088671351791657
3675;2019-04-14 06:17:41.769;856;632;160;160;140;52;38;38;-19;41;690;193;-23;15;221;142;841;361;155;39;38;-15;811;364;369;136;369;305;814;-1.0;-1.0;1278.0;76.0;0.0;61;1;48;1;0;0;1;0;0;0;1;0;1;0;0;22414.9375;11498.5869140625;6969.33203125;2356.5712890625;775.0;159514;679.0;-325.0;Calculated values ==>;1555215461.769;358.76;336.36;289.16;289.16;287.16;278.36;274.8017692304317;276.96000000000004;276.96000000000004;271.26000000000005;277.26000000000005;342.16;292.46000000000004;270.86;274.66;295.26000000000005;287.36;357.26;309.26000000000005;277.06;276.96000000000004;341.06000000000006;350.66;271.66;241.71165711629368;268.19934244402924;274.8017692304317;288.66;8109999.999999999;3640000.0;3690000.0;1360000.0;3690000.0;3050000.0;8140000.000000001;0.0;0.0;0.213;0.012666666666666666;0.0;0.0;-0.8111054859756234;11498.5869140625;6969.33203125;2356.5712890625;22414.9375;498960.6348433986;462271.942149472;235339.7495146511;235339.7495146511;230037.6112529412;429879.7862731237;432675.7974509262;438280.32711488655;473306.2826088756;522192.78077605675;466922.52011511306;437656.05685647397;443403.66687243717;461058.27275558974;450743.7253278342;496762.4512298021;358252.9426842821;432862.1520614866;432675.7974509262;284776.6418597092;325007.27902157017;467813.4514219761;203753.9172539719;202758.08115945454;274.68290175460083;1318559.1141911114;818216.7304655475;144326.96685581302;175765.06403610922;0;12;13;2;0;0;0;4;70;77;798830392260.5304;304197881170.36115;672200471185.6228;49954.12530037482;3344.754099461386;0.0;0.0;2093122.6560137947;481556.6703907601;1758541.453606218;511183.20853674883;2.559432610352964;0.16019808799765098
3676;2019-04-14 06:18:41.810;851;572;161;160;137;48;38;36;-7;41;705;194;-15;15;221;135;839;333;155;39;38;-16;805;359;364;130;364;304;793;-1.0;1623.0;888.0;32.0;0.0;51;1;48;1;0;0;1;0;0;0;1;0;1;0;0;21511.984375;11383.03515625;6500.55908203125;2368.00341796875;816.0;159515;666.0;-325.0;Calculated values ==>;1555215521.81;358.26;330.36;289.26000000000005;289.16;286.86;277.96000000000004;274.27422755570615;276.96000000000004;276.76000000000005;272.46000000000004;277.26000000000005;343.66;292.56;271.66;274.66;295.26000000000005;286.66;357.06000000000006;306.46000000000004;277.06;276.96000000000004;339.76;354.76;271.56;240.39332010688793;268.0796299477929;274.27422755570615;288.66;8050000.0;3590000.0;3640000.0;1300000.0;3640000.0;3040000.0;7930000.0;0.0;0.2705;0.14800000000000002;0.005333333333333333;0.0;0.0;-0.808983664144828;11383.03515625;6500.55908203125;2368.00341796875;21511.984375;498779.51734063134;453664.33924432064;235996.92492595164;235723.75207100363;229576.18892550995;430214.79039162316;433931.68165179034;440340.5815783672;474082.51977729687;523850.4489662542;467186.51452007843;439121.23982878303;443607.19622175704;461824.42280746065;450618.06980366615;497025.7007804619;313024.4685270329;434112.87870749587;433931.68165179034;279332.9882161641;342208.19576138764;468544.31824892055;202565.44806281535;202758.08115945454;274.1994732578962;1318925.4220121445;818407.5409472409;144366.36521546054;175877.38983205956;0;12;13;2;0;0;0;4;70;77;799050442525.125;304277735700.214;672383296030.2859;35190.71976030168;1418.5539743258944;49772.33332455255;0.0;2093832.6812405821;481596.39174902835;1758956.5064756116;511183.20853674883;4.265421845990567;0.15500073254554894
