;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3677;2019-04-14 06:19:41.790;844;394;166;165;139;43;37;34;1;41;726;194;-2;16;222;131;837;352;155;37;36;-17;845;358;363;126;363;302;839;-2.0;1351.0;1523.0;253.0;0.0;44;1;42;1;0;0;1;0;0;0;1;0;1;0;0;21379.34765625;11420.1650390625;6593.34716796875;2363.4326171875;828.0;159516;657.0;-325.0;Calculated values ==>;1555215581.79;357.56000000000006;312.56;289.76000000000005;289.66;287.06;277.46000000000004;274.1680685717883;276.86;276.56;273.26000000000005;277.26000000000005;345.76;292.56;272.96000000000004;274.76000000000005;295.36;286.26000000000005;356.86;308.36;276.86;276.76000000000005;338.86;355.96000000000004;271.46000000000004;239.4893008659735;267.8393353686513;274.1680685717883;288.66;8450000.0;3579999.9999999995;3629999.9999999995;1260000.0;3629999.9999999995;3020000.0;8390000.0;0.0;0.22516666666666665;0.25383333333333336;0.042166666666666665;0.0;0.0;-0.8083492906278371;11420.1650390625;6593.34716796875;2363.4326171875;21379.34765625;494028.5547142849;379992.292382032;236508.68781717762;236239.92356400378;229407.08162289535;430280.9020939914;433997.93586973246;441962.8318392794;474595.92803017877;526210.4806223392;467469.4839183665;441517.6339936506;444156.6089809168;462110.72912221303;450212.6988455641;492965.2109664752;314877.4299416645;433997.93586973246;433816.67410848953;275564.83829863765;347245.03765724396;468995.3630016178;201698.5946653361;202758.08115945454;273.8574279296052;1319282.7306365962;818597.5042733728;144405.7807062215;175986.46934554912;0;12;13;2;0;0;0;4;70;77;799268469825.1943;304354510100.2384;672565035430.3436;60987.07220265261;11271.013731513209;40099.43202741987;0.0;2094633.895679995;481702.10289781145;1759705.18820999;511183.20853674883;5.5139530940891905;0.2892847955079146
3678;2019-04-14 06:20:41.771;849;481;177;175;146;44;37;35;4;41;745;194;2;15;222;132;838;380;155;40;37;-15;835;363;368;135;368;299;837;-2.0;126.0;2042.0;264.0;0.0;77;100;29;1;0;0;1;0;0;0;1;0;0;0;0;20781.15234375;10231.033203125;8045.169921875;1360.03491210938;834.0;159517;646.0;-325.0;Calculated values ==>;1555215641.771;358.06000000000006;321.26000000000005;290.86;290.66;287.76000000000005;277.56;274.69669130483857;276.86;276.66;273.56;277.26000000000005;347.66;292.56;273.36;274.66;295.36;286.36;356.96000000000004;311.16;277.16;276.86;337.76;356.56000000000006;271.66;241.49495122638035;267.47669482898436;274.69669130483857;288.66;8350000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;2990000.0;8370000.0;0.0;0.021;0.3403333333333334;0.044000000000000004;0.0;0.0;-0.8080298628697256;10231.033203125;8045.169921875;1360.03491210938;20781.15234375;495717.86079863104;423080.6581950117;239537.06054413435;238988.31905708535;231249.62548323878;429947.3805835815;432743.97865350964;443024.9951484293;473436.17305719486;528428.6472838819;467891.9775105185;442733.2750669633;444613.46213006455;461347.6590963403;449445.79046799336;494065.6576044825;365825.94770443696;433299.8492016903;432743.97865350964;270959.89632461156;349763.88963852916;467952.1628762374;203174.11336771812;202758.08115945454;274.45404197305976;1319633.9568794086;818777.873790124;144436.79977645425;176108.4183584358;0;12;13;2;0;0;0;4;70;77;799487700379.9991;304432785305.1687;672745278335.1831;81629.25009936871;11650.23417837485;2693.0339079009564;0.0;2095821.9886828256;481893.05281026405;1760061.6791679042;511183.20853674883;4.8875206138910965;0.32721801763073444
3679;2019-04-14 06:21:41.781;852;638;194;190;153;42;36;35;8;42;760;195;6;16;222;133;833;353;156;36;36;-13;779;352;358;138;358;306;781;-1.0;0.0;260.0;106.0;0.0;31;100;41;1;0;0;1;0;0;0;1;0;0;0;0;19332.2109375;10586.025390625;5479.76904296875;1386.90368652344;835.0;159518;634.0;-325.0;Calculated values ==>;1555215701.781;358.36;336.96000000000004;292.56;292.16;288.46000000000004;277.36;273.5264737036516;276.76000000000005;276.66;273.96000000000004;277.36;349.16;292.66;273.76000000000005;274.76000000000005;295.36;286.46000000000004;356.46000000000004;308.46000000000004;276.76000000000005;276.76000000000005;336.56;356.66;271.86;242.14157278889297;268.3187672390254;273.5264737036516;288.76000000000005;7790000.000000001;3520000.0000000005;3579999.9999999995;1380000.0;3579999.9999999995;3060000.0;7809999.999999999;0.0;0.0;0.043333333333333335;0.017666666666666667;0.0;0.0;-0.8079764801859419;10586.025390625;5479.76904296875;1386.90368652344;19332.2109375;501280.73103648453;467685.70977537514;245655.168268579;244471.58912816763;234040.07183813714;430671.36484660726;435041.38555822254;442165.11039823265;473143.7464358393;529458.4190747546;467024.7474957862;441867.40411234536;443346.1541946438;462865.82500516507;451581.9437194132;498560.11691451207;380597.8233673847;435041.38555822254;435041.38555822254;265937.0223246507;350183.7266411821;467733.16490160144;199353.47361654526;202758.08115945454;272.9099540189849;1319968.2906197037;818951.378190959;144459.69474663172;176221.14496776238;0;12;13;2;0;0;0;4;70;77;799705536679.9645;304514698955.1557;672926808585.1543;10521.83759387312;4741.374546035992;0.0;0.0;2096590.0424011024;482029.67231573566;1760084.124857458;511183.20853674883;0.8745474215425565;0.07513618515926826
3680;2019-04-14 06:22:41.792;841;596;203;200;158;36;34;28;12;42;768;194;9;19;222;132;830;331;155;33;34;-11;804;347;352;140;352;308;797;-1.0;1335.0;840.0;29.0;0.0;1;100;50;1;0;0;1;0;0;0;1;0;0;0;0;21178.25;11590.3955078125;4499.64697265625;1390.4558105468802;835.0;159519;621.0;0.0;Calculated values ==>;1555215761.792;357.26;332.76000000000005;293.46000000000004;293.16;288.96000000000004;276.76000000000005;272.9856168485579;276.56;275.96000000000004;274.36;277.36;349.96000000000004;292.56;274.06;275.06;295.36;286.36;356.16;306.26000000000005;276.46000000000004;276.56;335.26000000000005;356.66;272.06;242.56692532238324;268.5567601203482;272.9856168485579;288.66;8040000.000000001;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3080000.0;7970000.0;0.0;0.2225;0.14;0.004833333333333333;0.0;0.0;0.0;11590.3955078125;4499.64697265625;1390.4558105468802;21178.25;497411.6253149595;457803.6743871955;247920.63344854675;247022.06416729168;235105.79466743016;430988.63858405815;436125.4985198589;442343.2040964072;472882.7909566239;530143.0248383192;466617.3888219163;441895.7978633896;443378.5454736212;463761.73777380685;452322.5374708039;495794.4169560932;307953.93743006163;435952.9704414604;436125.4985198589;260496.36997498586;350183.7266411821;467653.130300203;199424.5311688404;202758.08115945454;272.9167953268117;1320305.9396860448;819136.2155795707;144482.84365235575;176304.32201443939;0;12;13;2;0;0;0;4;70;77;799918575730.5197;304598114245.3731;673111042355.6344;34008.61420985936;1296.4382291349193;41794.506694542026;0.0;2096961.1975330687;482079.99664676277;1760432.4762668724;511183.20853674883;4.4106041973164345;0.1661711260955271
3681;2019-04-14 06:23:41.792;837;393;205;205;168;33;34;24;13;40;770;193;12;21;223;133;831;345;155;35;34;-9;857;347;352;140;352;306;852;131.0;1318.0;2098.0;217.0;0.0;1;100;52;1;0;0;1;0;0;0;1;0;0;0;0;24456.228515625;12439.099609375;4828.2373046875;1381.6999511718802;836.0;159520;609.0;-325.0;Calculated values ==>;1555215821.792;356.86;312.46000000000004;293.66;293.66;289.96000000000004;276.46000000000004;272.9856168485579;276.56;275.56;274.46000000000004;277.16;350.16;292.46000000000004;274.36;275.26000000000005;295.46000000000004;286.46000000000004;356.26;307.66;276.66;276.56;334.06;356.76;272.26000000000005;242.56692532238324;268.3187672390254;272.9856168485579;288.66;8570000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3060000.0;8520000.0;0.021833333333333333;0.21966666666666665;0.3496666666666667;0.036166666666666666;0.0;0.021833333333333333;-0.8079230562147102;12439.099609375;4828.2373046875;1381.6999511718802;24456.228515625;491818.79493738996;370168.9903175634;247097.91348040022;247097.91348040022;236814.4637442637;430988.63858405815;436125.4985198589;442905.06249663915;472686.4266018815;530503.8545830504;466780.14590331726;442757.55712985963;444076.66985911725;463892.64845557977;452464.4927311191;490892.356513869;304245.05724956;436297.5886246484;436125.4985198589;255474.93562877487;350603.57178935205;467851.532398639;199170.120004804;199170.120004804;272.816338571748;1320686.2270070084;819336.461372214;144505.94495037006;176382.05438341724;0;12;13;2;0;0;0;4;70;77;800129775730.5197;304682114245.3731;673295242355.6344;85225.9848913117;9717.311081577034;41000.19007172654;5173.525764245366;2097954.819192245;482171.7778910187;1761122.4320732579;511226.32125145086;7.5669865864189285;0.36862067671569276
3682;2019-04-14 06:24:41.803;847;405;187;188;173;38;29;27;8;38;769;192;7;22;222;138;835;369;155;33;28;-8;844;359;364;139;364;305;846;-1.0;0.0;1918.0;489.0;0.0;1;100;49;1;0;0;1;0;0;0;1;0;0;0;0;22277.888671875;11997.3154296875;4720.11474609375;1377.8154296875;836.0;159521;597.0;-325.0;Calculated values ==>;1555215881.803;357.86;313.66;291.86;291.96000000000004;290.46000000000004;276.96000000000004;274.27422755570615;276.06;275.86;273.96000000000004;276.96000000000004;350.06000000000006;292.36;273.86;275.36;295.36;286.96000000000004;356.66;310.06;276.46000000000004;275.96000000000004;332.86;356.76;272.36;242.35481222062532;268.19934244402924;274.27422755570615;288.66;8440000.0;3590000.0;3640000.0;1390000.0;3640000.0;3050000.0;8460000.0;0.0;0.0;0.31966666666666665;0.08149999999999999;0.0;0.0;-0.8079230562147102;11997.3154296875;4720.11474609375;1377.8154296875;22277.888671875;494576.29151583853;385096.9483777449;242123.39377581328;242402.62709351664;238272.18768915636;430214.79039162316;432276.23642105;442373.3332657317;472621.17715536855;530475.1397970697;466800.327327075;442225.1804755989;444422.66845152143;461958.7606167715;451056.49885298626;492755.76191098045;336730.50227091525;433017.6092021058;432089.42813363497;250454.15340279948;350603.57178935205;468089.2413142022;201837.38459679132;199170.120004804;273.91609132041737;1321075.7493823844;819540.1354973398;144528.94512777205;176461.63857149173;0;12;13;2;0;0;0;4;70;77;800344615110.2261;304765829590.25867;673478575960.3838;76891.3249245046;21699.52632246898;0.0;0.0;2099306.04445142;482433.63286697393;1761464.1629625678;511269.44187009166;5.448439518122784;0.4203828613066664
3683;2019-04-14 06:25:41.783;857;594;170;170;159;47;31;35;-2;39;766;192;-2;21;220;144;835;373;156;33;31;-6;806;362;367;148;367;304;808;-1.0;-1.0;1523.0;264.0;0.0;27;100;49;1;0;0;1;0;0;0;1;0;0;0;0;20722.00390625;11526.7451171875;5561.52294921875;1345.95080566406;836.0;159522;585.0;-325.0;Calculated values ==>;1555215941.783;358.86;332.56;290.16;290.16;289.06;277.86;274.5913991737795;276.26000000000005;276.66;272.96000000000004;277.06;349.76;292.36;272.96000000000004;275.26000000000005;295.16;287.56;356.66;310.46000000000004;276.46000000000004;276.26000000000005;331.66;356.76;272.56;244.22491754036054;268.0796299477929;274.5913991737795;288.76000000000005;8059999.999999999;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;3040000.0;8080000.0;0.0;0.0;0.25383333333333336;0.044000000000000004;0.0;0.0;-0.8079230562147102;11526.7451171875;5561.52294921875;1345.95080566406;20722.00390625;499560.30354857363;455815.02338733774;238179.83098736353;238179.83098736353;235177.43512458846;430014.67791919125;431876.54111442826;441093.7378204844;471532.1168906075;530237.6965692197;466942.6610300376;441093.7378204844;444478.12225269125;461230.37992798607;451395.3355053036;496344.3450364782;380763.658908256;432252.62270688626;431876.54111442826;245433.99809710225;350603.57178935205;467034.18458927056;202876.89353295663;199170.120004804;274.33419373616346;1321433.9623765033;819736.1039906801;144551.63561372322;176547.29032554186;0;12;13;2;0;0;0;4;70;77;800563842010.2958;304851900890.286;673661215060.4419;60467.3756416508;11622.920806477812;0.0;0.0;2100450.318737889;482711.22736411693;1761464.1629625678;511269.44187009166;3.910678122486255;0.28187473436083454
3684;2019-04-14 06:26:41.773;854;612;164;164;147;50;33;36;-22;40;756;192;-22;15;220;145;833;342;155;35;33;-5;799;358;363;150;363;305;790;-1.0;1457.0;594.0;131.0;0.0;20;2;48;1;0;0;1;0;0;0;1;0;1;0;0;20887.806640625;11306.9013671875;5202.21337890625;2848.64208984375;835.0;159523;575.0;-325.0;Calculated values ==>;1555216001.773;358.56000000000006;334.36;289.56;289.56;287.86;278.16;274.1680685717883;276.46000000000004;276.76000000000005;270.96000000000004;277.16;348.76;292.36;270.96000000000004;274.66;295.16;287.66;356.46000000000004;307.36;276.66;276.46000000000004;330.66;356.66;272.66;244.62907804385475;268.19934244402924;274.1680685717883;288.66;7990000.000000001;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3050000.0;7900000.0;0.0;0.24283333333333335;0.099;0.021833333333333333;0.0;0.0;-0.8079764801859419;11306.9013671875;5202.21337890625;2848.64208984375;20887.806640625;499760.744009856;461812.12271212484;236877.81162022954;236877.81162022954;232269.0661466042;430280.9020939914;433269.66867335857;437812.597326149;471365.6384454818;529116.5775126958;466800.327327075;437812.597326149;443403.66687243717;461842.5002642921;452248.7053272065;496704.05352488643;345857.0449521383;433634.880018922;433269.66867335857;241250.99604349316;350183.7266411821;466853.72642664175;201681.16707734956;199170.120004804;273.85062456819446;1321780.6530063788;819926.3526646822;144586.58472870121;176636.9731786567;0;12;13;2;0;0;0;4;70;78;800782805510.3306;304941285990.30023;673843884610.471;23377.011594631145;5789.600879126213;36630.681915082336;0.0;2101148.905514431;482856.30752746214;1761769.367769295;511269.44187009166;3.3990144078412854;0.14855855675010032
3685;2019-04-14 06:27:41.774;844;394;165;166;145;47;35;33;-21;40;734;191;-22;20;221;143;836;342;156;36;34;-6;846;356;361;142;361;306;839;-1.0;1349.0;1059.0;198.0;0.0;8;1;53;1;0;0;1;0;0;0;1;0;1;0;0;20911.76953125;12271.3662109375;5040.68798828125;2313.04418945312;833.0;159524;565.0;-325.0;Calculated values ==>;1555216061.774;357.56000000000006;312.56;289.66;289.76000000000005;287.66;277.86;273.955091788801;276.66;276.46000000000004;271.06;277.16;346.56000000000006;292.26000000000005;270.96000000000004;275.16;295.26000000000005;287.46000000000004;356.76;307.36;276.76000000000005;276.56;329.66;356.46000000000004;272.56;242.98782864720522;268.3187672390254;273.955091788801;288.76000000000005;8460000.0;3560000.0;3610000.0;1420000.0;3610000.0;3060000.0;8390000.0;0.0;0.22483333333333333;0.1765;0.033;0.0;0.0;-0.8080832042427842;12271.3662109375;5040.68798828125;2313.04418945312;20911.76953125;493934.2697660224;379992.292382032;236239.92356400378;236508.68781717762;230959.0064031399;430412.23801567365;434130.71970383386;437742.05038880615;472424.0149512065;526735.7672569884;466535.2236481595;437585.1090581189;443931.0220281237;462280.22558120737;452312.59701289353;492717.4309225953;304984.40550184547;434310.53623595677;433950.3860404442;237068.3971897606;349344.06076314294;467871.8059836037;201255.2044161218;199170.120004804;273.6752181316782;1322128.988612887;820122.8415023553;144629.5994978776;176722.332112572;0;12;13;2;0;0;0;4;70;78;801000009130.0682;305028887450.1944;674027187665.2495;41739.92831417879;8798.347851726903;42208.64188209859;0.0;2101691.555723702;482977.87579284306;1762426.3730833838;511269.44187009166;4.725933914376719;0.2280931350180057
3686;2019-04-14 06:28:41.804;846;397;169;169;146;46;36;34;-24;39;724;192;-26;17;222;143;840;366;156;36;35;-8;853;364;369;142;368;301;855;-1.0;151.0;507.0;127.0;0.0;44;1;45;1;0;0;1;0;0;0;1;0;1;0;0;21676.59765625;11731.080078125;6714.55810546875;2288.48901367188;831.0;159525;556.0;-325.0;Calculated values ==>;1555216121.804;357.76;312.86;290.06;290.06;287.76000000000005;277.76000000000005;274.8017692304317;276.76000000000005;276.56;270.76000000000005;277.06;345.56000000000006;292.36;270.56;274.86;295.36;287.46000000000004;357.16;309.76000000000005;276.76000000000005;276.66;328.76000000000005;356.26;272.36;242.98782864720522;267.7187500070086;274.8017692304317;288.76000000000005;8530000.0;3640000.0;3690000.0;1420000.0;3679999.9999999995;3010000.0;8550000.0;0.0;0.025166666666666667;0.0845;0.021166666666666667;0.0;0.0;-0.8081897629632977;11731.080078125;6714.55810546875;2288.48901367188;21676.59765625;493577.7409828678;372461.4543386965;237029.40021510897;237029.40021510897;230978.24818582356;429879.7862731237;432301.3137403124;438404.20131815126;472325.50216173066;526079.5996120196;467368.06494401273;438095.2167564963;444501.2531899496;461347.6590963403;450890.79610542645;492661.5610636899;324844.31264365214;432301.3137403124;432113.16921278025;233304.39079467155;348504.4273212152;467672.8576980303;203130.2331834303;199170.120004804;274.44169858662366;1322484.0691241436;820322.961898195;144667.96478094038;176820.34147683193;0;12;13;2;0;0;0;4;70;78;801219118629.9639;305114130050.15375;674209378715.1627;19880.650307383923;5599.4855522257;4223.400751904283;0.0;2102205.3172977143;483097.9177287913;1762813.5002386603;511269.44187009166;1.4325916074939071;0.09897016725979366
3687;2019-04-14 06:29:41.785;855;606;173;172;148;52;37;39;-26;41;727;194;-28;18;220;142;839;373;156;38;37;-9;834;368;373;142;373;302;836;-2.0;-1.0;1227.0;293.0;0.0;90;1;42;1;0;0;1;0;0;0;1;0;1;0;0;23322.978515625;11284.7724609375;8708.7841796875;2285.86694335938;830.0;159526;548.0;-325.0;Calculated values ==>;1555216181.785;358.66;333.76000000000005;290.46000000000004;290.36;287.96000000000004;278.36;275.2199585193972;276.86;277.06;270.56;277.26000000000005;345.86;292.56;270.36;274.96000000000004;295.16;287.36;357.06000000000006;310.46000000000004;276.96000000000004;276.86;327.96000000000004;356.16;272.26000000000005;242.98782864720522;267.8393353686513;275.2199585193972;288.76000000000005;8340000.000000001;3679999.9999999995;3729999.9999999995;1420000.0;3729999.9999999995;3020000.0;8359999.999999999;0.0;0.0;0.2045;0.04883333333333333;0.0;0.0;-0.808242980263872;11284.7724609375;8708.7841796875;2285.86694335938;23322.978515625;496705.52652350906;454105.15648363024;238460.7159897859;238188.02315846007;231786.94084222306;429606.4342157736;431453.06688762316;437869.15320432716;472522.5091947854;526315.145651316;467469.4839183665;437557.52604302316;444445.26436519914;460302.2473299227;450018.5547347135;494310.83549294755;355420.3713489737;431644.5240703191;431453.06688762316;229958.8627652946;348084.6227182084;467573.34908673447;204146.70268719885;199170.120004804;274.85340002301683;1322858.9468445173;820514.6999336677;144706.07234281607;176948.82862911798;0;12;13;2;0;0;0;4;70;78;801441648140.6503;305199303070.41644;674390221430.7206;47796.241130752736;12864.001232510655;0.0;0.0;2102769.1128029744;483251.73139604845;1762848.6840999494;511269.44187009166;2.7227025032581706;0.2090656719899649
3688;2019-04-14 06:30:41.805;858;673;199;195;156;52;39;39;-25;42;731;195;-27;17;220;138;838;358;156;40;39;-10;775;361;366;142;366;306;755;86.0;1907.0;89.0;48.0;0.0;87;3;46;1;0;0;1;0;0;0;1;0;1;0;0;22890.95703125;10841.13671875;7813.9501953125;2343.00146484375;829.0;159527;541.0;-325.0;Calculated values ==>;1555216241.805;358.96000000000004;340.46000000000004;293.06;292.66;288.76000000000005;278.36;274.4858918419099;277.06;277.06;270.66;277.36;346.26;292.66;270.46000000000004;274.86;295.16;286.96000000000004;356.96000000000004;308.96000000000004;277.16;277.06;327.26000000000005;356.06000000000006;272.16;242.98782864720522;268.3187672390254;274.4858918419099;288.76000000000005;7750000.0;3610000.0;3660000.0;1420000.0;3660000.0;3060000.0;7550000.0;0.014333333333333333;0.31783333333333336;0.014833333333333334;0.008;0.0;0.014333333333333333;-0.8082961561599231;10841.13671875;7813.9501953125;2343.00146484375;22890.95703125;502489.6831177441;476736.2335778308;247890.60815780715;246661.5606044484;235350.55968026235;430081.6785162784;433616.79160117084;437112.3332710247;472620.9849758201;526421.1747980202;467024.7474957862;436795.4915545671;443492.7161922392;461383.9005954645;450696.8441627968;499645.62602087273;399965.06222182786;433799.4536676275;433616.79160117084;227031.71669481136;347664.82616959437;467473.8173582061;202172.6515195206;202172.6515195206;274.055843128571;1323244.1913459953;820699.1439709653;144744.6591041733;177086.56397868358;0;12;13;2;0;0;0;4;70;78;801663422040.5798;305284531470.38934;674572682230.6626;3484.938612647311;2122.4093267094836;31681.80586079643;3317.366007836987;2103196.5984150884;483376.6597795871;1763112.7871537218;511297.0958017204;1.9338198351799358;0.04678091670707222
3689;2019-04-14 06:31:41.786;847;410;215;208;161;40;31;31;-20;41;737;196;-22;17;220;134;840;343;156;31;31;-11;816;350;355;140;355;306;808;-2.0;1459.0;400.0;239.0;0.0;16;3;54;1;0;0;1;0;0;0;1;0;1;0;0;24092.66796875;12054.953125;5211.7373046875;2333.41479492188;827.0;159528;536.0;-325.0;Calculated values ==>;1555216301.786;357.86;314.16;294.66;293.96000000000004;289.26000000000005;277.16;273.3108153835814;276.26000000000005;276.26000000000005;271.16;277.26000000000005;346.86;292.76000000000005;270.96000000000004;274.86;295.16;286.56;357.16;307.46000000000004;276.26000000000005;276.26000000000005;326.76000000000005;355.86;272.06;242.56692532238324;268.3187672390254;273.3108153835814;288.76000000000005;8159999.999999999;3500000.0;3550000.0;1400000.0;3550000.0;3060000.0;8080000.0;0.0;0.24316666666666667;0.06666666666666667;0.03983333333333334;0.0;0.0;-0.8084023836439131;12054.953125;5211.7373046875;2333.41479492188;24092.66796875;497183.15130791924;404753.9993320318;251260.67189262484;249124.701243467;235718.6626484635;430799.1582183253;434884.8868685005;437898.67151236854;472784.61766108364;527050.2660827636;467146.9290094638;437585.1090581189;443492.7161922392;463051.38004137354;452079.4433418946;496149.18878496566;319857.0858352424;434884.8868685005;434884.8868685005;224941.0041839467;346825.2571629905;467653.130300203;198473.5227580798;202172.6515195206;272.5528983838907;1323635.5975694142;820889.8842992563;144783.61689909376;177195.0770010783;0;12;13;2;0;0;0;4;70;78;801879653545.3873;305369104680.314;674756224090.4991;15961.676583619248;10722.321033761242;42868.36303394104;0.0;2103358.6022241227;483483.6653033462;1763733.8418310126;511324.7317642675;3.548570778283038;0.16853880676516556
3690;2019-04-14 06:32:41.776;840;380;220;219;176;37;31;28;-23;39;744;196;-25;14;221;135;839;363;156;33;31;-13;845;352;357;136;357;303;848;135.0;-1.0;1098.0;212.0;0.0;5;1;50;1;0;0;1;0;0;0;1;0;1;0;0;31527.962890625;12103.609375;4925.9287109375;2324.126953125;825.0;159529;530.0;-325.0;Calculated values ==>;1555216361.776;357.16;311.16;295.16;295.06;290.76000000000005;276.86;273.5264737036516;276.26000000000005;275.96000000000004;270.86;277.06;347.56000000000006;292.76000000000005;270.66;274.56;295.26000000000005;286.66;357.06000000000006;309.46000000000004;276.46000000000004;276.26000000000005;326.16;355.66;271.86;241.71165711629368;267.9596281332873;273.5264737036516;288.76000000000005;8450000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3030000.0;8480000.0;0.022500000000000003;0.0;0.183;0.035333333333333335;0.0;0.022500000000000003;-0.8085084452253357;12103.609375;4925.9287109375;2324.126953125;31527.962890625;493421.66168785887;355324.29919130605;251627.2623766203;251326.34963773342;239050.51059294428;430671.36484660726;434397.36110999016;438109.25301780854;473111.07959547755;528015.6822171278;467571.2248194195;437798.07955487026;443664.5507289629;462883.5339337955;451869.33440613997;493269.634299403;324770.9267566477;434752.8493145431;434397.36110999016;222432.26289678228;345985.720156464;468010.6732501067;200172.17772993643;200172.17772993643;273.2328112131025;1324099.025575773;821091.1720998959;144822.42327819235;177279.54347113022;0;12;13;2;0;0;0;4;70;78;802093217945.4213;305451890880.3272;674938893640.5282;43542.4847776806;9463.626841712683;0.0;5270.06662605121;2103854.3875908772;483651.8534996298;1764091.0186502924;511368.64166662126;3.0111184691800066;0.192341867853129
3691;2019-04-14 06:33:41.767;844;607;194;196;183;40;31;29;-24;37;751;196;-28;14;221;141;835;541;157;35;31;-14;810;358;363;133;363;300;812;-2.0;-1.0;1453.0;248.0;0.0;34;1;40;1;0;0;1;0;0;0;1;0;1;0;0;31064.1484375;10816.591796875;5844.140625;2305.16552734375;823.0;159530;526.0;-325.0;Calculated values ==>;1555216421.767;357.56000000000006;333.86;292.56;292.76000000000005;291.46000000000004;277.16;274.1680685717883;276.26000000000005;276.06;270.76000000000005;276.86;348.26;292.76000000000005;270.36;274.56;295.26000000000005;287.26000000000005;356.66;327.26000000000005;276.66;276.26000000000005;325.76000000000005;355.46000000000004;271.76000000000005;241.05796691057077;267.5978703862781;274.1680685717883;288.86;8100000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3000000.0;8120000.0;0.0;0.0;0.24216666666666667;0.04133333333333333;0.0;0.0;-0.8086143407130675;10816.591796875;5844.140625;2305.16552734375;31064.1484375;497296.47779805475;457788.15555181995;244878.17828009403;245459.94048122596;241727.5426513358;430280.9020939914;432902.2481429067;438627.8345891578;473306.6277234293;528977.5648464729;467993.1735372229;438011.42202021845;444269.86517575267;461976.67714593874;451670.9102310105;495970.1831331041;443967.3830217468;433634.880018922;432902.2481429067;220759.83610629753;345146.215005415;468326.9503684106;201770.40292533982;200172.17772993643;273.8854523664954;1324620.548262821;821282.1451258763;144860.99492887352;177369.28058624887;0;12;13;2;0;0;0;4;70;78;802309185545.1947;305532578775.24255;675119766505.3384;57358.974701254585;11017.670627646927;0.0;0.0;2104695.1069588284;483822.50537674024;1764091.0186502924;511412.55230087566;3.605241655943746;0.26116614410338723
3692;2019-04-14 06:34:41.807;846;670;174;176;163;42;32;30;-14;37;758;196;-23;13;220;146;831;456;157;35;32;-15;803;353;358;129;358;303;798;-1.0;1211.0;235.0;0.0;0.0;13;1;41;1;0;0;1;0;0;0;1;0;1;0;0;24845.107421875;10837.263671875;4894.451171875;2345.96069335938;821.0;159531;522.0;-325.0;Calculated values ==>;1555216481.807;357.76;340.16;290.56;290.76000000000005;289.46000000000004;277.36;273.6339639331285;276.36;276.16;271.76000000000005;276.86;348.96000000000004;292.76000000000005;270.86;274.46000000000004;295.16;287.76000000000005;356.26;318.76000000000005;276.66;276.36;325.36;355.26;271.66;240.16925963744896;267.9596281332873;273.6339639331285;288.86;8030000.0;3529999.9999999995;3579999.9999999995;1290000.0;3579999.9999999995;3030000.0;7980000.0;0.0;0.20183333333333334;0.03916666666666667;0.0;0.0;0.0;-0.808720069914784;10837.263671875;4894.451171875;2345.96069335938;24845.107421875;498234.4201078775;471116.30773750995;239493.9104443084;240054.9724236921;236449.57080665106;430607.02586249536;434330.5690018519;439494.5820066302;473824.7944200122;529478.5084212946;467571.2248194195;438109.25301780854;443518.9199794291;462600.4079176935;453264.0457965246;496035.79827465035;424730.25182900403;434864.4174955049;434330.5690018519;219087.46209138638;344306.74156575615;468779.181395759;201183.85751793825;200172.17772993643;273.6339639331285;1325086.7693349966;821462.7142205315;144899.78015361153;177458.82851000925;0;12;13;2;0;0;0;4;70;78;802525629745.0571;305611231175.19257;675300787105.2234;9333.836709140436;0.0;14391.836124279616;0.0;2105251.250902514;483914.3805078602;1764211.0305725636;511412.55230087566;1.3124293986091637;0.04401291062870845
3693;2019-04-14 06:35:41.778;843;405;169;171;154;41;33;29;0;37;767;196;-6;14;221;146;838;368;156;37;32;-17;836;352;358;130;357;302;832;-1.0;1182.0;945.0;149.0;0.0;1;100;40;1;0;0;1;0;0;0;1;0;0;0;0;22152.81640625;11109.9970703125;4712.25732421875;1381.34753417969;817.0;159532;519.0;-325.0;Calculated values ==>;1555216541.778;357.46000000000004;313.66;290.06;290.26000000000005;288.56;277.26000000000005;273.5264737036516;276.46000000000004;276.06;273.16;276.86;349.86;292.76000000000005;272.56;274.56;295.26000000000005;287.76000000000005;356.96000000000004;309.96000000000004;276.86;276.36;325.06;354.86;271.46000000000004;240.39332010688793;267.8393353686513;273.5264737036516;288.76000000000005;8359999.999999999;3520000.0000000005;3579999.9999999995;1300000.0;3570000.0000000005;3020000.0;8320000.0;0.0;0.197;0.1575;0.024833333333333332;0.0;0.0;-0.808931028684889;11109.9970703125;4712.25732421875;1381.34753417969;22152.81640625;494724.49188576534;392103.8328168564;237447.03524215746;237991.09633472384;233428.48601336862;430671.36484660726;434509.0152533873;441814.68150891823;473695.5629922598;530493.7248521174;467712.13336206257;440920.49340534693;443867.07844128745;462883.5339337955;453436.88690813124;493971.07599865453;350055.81145206804;435217.872359457;434330.5690018519;217833.21561994078;342627.88924589846;468446.6542866658;200205.58470855607;200172.17772993643;273.245950779157;1325478.2294043077;821645.5196619537;144930.82604283915;177538.84572071594;0;12;13;2;0;0;0;4;70;78;802740325925.7537;305688893620.4445;675482199380.8119;38053.43274605704;6661.319894523058;28351.30711567754;0.0;2105645.9539505304;483969.86467684497;1764567.051274169;511412.55230087566;4.247137318047236;0.2145905312965435
3694;2019-04-14 06:36:41.788;846;373;168;169;149;41;34;30;8;38;776;197;4;10;222;147;843;366;157;40;33;-16;847;356;361;137;361;301;849;-2.0;166.0;1202.0;177.0;0.0;6;100;35;1;0;0;1;0;0;0;1;0;0;0;0;20800.90234375;10868.9013671875;4970.548828125;1350.50500488281;812.0;159533;517.0;-325.0;Calculated values ==>;1555216601.788;357.76;310.46000000000004;289.96000000000004;290.06;288.06;277.26000000000005;273.955091788801;276.56;276.16;273.96000000000004;276.96000000000004;350.76;292.86;273.56;274.16;295.36;287.86;357.46000000000004;309.76000000000005;277.16;276.46000000000004;324.86;354.36;271.56;241.92719264551067;267.7187500070086;273.955091788801;288.86;8470000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;8490000.0;0.0;0.027666666666666666;0.20033333333333334;0.029500000000000002;0.0;0.0;-0.809193788315993;10868.9013671875;4970.548828125;1350.50500488281;20800.90234375;494143.1979374034;341464.07174701506;236867.74600354524;237136.5052483944;231846.68244302488;430412.23801567365;433950.3860404442;443198.0840360327;472882.9073446267;531507.0790911687;467973.77347800165;442613.016394442;443489.2359988558;462413.7112240227;452885.6662977133;493688.12034981546;328818.78555345366;435024.7519814282;433769.5290198815;216997.06728235667;340529.4996700694;467575.6743535307;201291.05486750338;200172.17772993643;273.68924132369904;1325836.2367184435;821828.7076751515;144953.5952749007;177619.5492203145;0;12;13;2;0;0;0;4;70;78;802956061875.7194;305769006970.43176;675663129530.7831;48462.04151009538;7855.396274837805;4561.38492936601;0.0;2106367.0363962646;484090.8574736762;1764841.3694199063;511412.55230087566;3.541534693098415;0.23553111337238133
3695;2019-04-14 06:37:41.779;854;576;164;164;147;46;34;31;9;39;779;196;7;15;221;148;841;482;157;37;33;-15;801;361;366;142;366;301;804;-1.0;-1.0;979.0;106.0;0.0;37;100;31;1;0;0;1;0;0;0;1;0;0;0;0;19721.630859375;9981.90625;5962.7802734375;1338.23852539062;806.0;159534;519.0;-325.0;Calculated values ==>;1555216661.779;358.56000000000006;330.76000000000005;289.56;289.56;287.86;277.76000000000005;274.4858918419099;276.56;276.26000000000005;274.06;277.06;351.06000000000006;292.76000000000005;273.86;274.66;295.26000000000005;287.96000000000004;357.26;321.36;276.86;276.46000000000004;325.06;353.76;271.66;242.98782864720522;267.7187500070086;274.4858918419099;288.86;8009999.999999999;3610000.0;3660000.0;1420000.0;3660000.0;3010000.0;8040000.000000001;0.0;0.0;0.16316666666666665;0.017666666666666667;0.0;0.0;-0.8095077188288808;9981.90625;5962.7802734375;1338.23852539062;19721.630859375;499579.2486357648;452795.1934577131;236609.53438030157;236609.53438030157;232035.91978495228;430081.6785162784;432695.15374167816;443343.77367153234;472325.50216173066;531819.4597172331;467852.7824850348;443052.165307785;444213.19900484144;461518.9443161543;452153.818075147;497689.0782764844;430856.88344766945;433249.8226776551;432509.1113278755;217833.21561994078;338011.6871214325;466975.80829061114;202757.9191345722;200172.17772993643;274.283409220729;1326173.8738416154;822002.4383416029;144975.9981100334;177710.6466294039;0;12;13;2;0;0;0;4;70;78;803174129160.4906;305852694415.34393;675843702440.5936;39255.591931947325;4667.849375090022;0.0;0.0;2107097.90702714;484195.2021999257;1764879.3752592134;511412.55230087566;2.54143561827317;0.17118790937763578
3696;2019-04-14 06:38:41.799;854;658;161;162;141;46;35;33;5;40;772;195;4;20;221;146;837;388;157;37;35;-14;795;355;360;146;360;305;789;-2.0;1310.0;647.0;27.0;0.0;17;100;34;1;0;0;1;0;0;0;1;0;0;0;0;18446.099609375;10197.73828125;5042.98193359375;1334.91088867188;796.0;159535;526.0;-325.0;Calculated values ==>;1555216721.799;358.56000000000006;338.96000000000004;289.26000000000005;289.36;287.26000000000005;277.76000000000005;273.8482719121499;276.66;276.46000000000004;273.66;277.16;350.36;292.66;273.56;275.16;295.26000000000005;287.76000000000005;356.86;311.96000000000004;276.86;276.66;325.76000000000005;352.76;271.76000000000005;243.81672145450628;268.19934244402924;273.8482719121499;288.86;7950000.0;3550000.0;3600000.0;1460000.0;3600000.0;3050000.0;7890000.000000001;0.0;0.21833333333333332;0.10783333333333332;0.0045000000000000005;0.0;0.0;-0.8100275742072547;10197.73828125;5042.98193359375;1334.91088867188;18446.099609375;500123.15868449415;470155.9935244851;236072.59706815908;236346.94429175844;230692.05240284262;430477.46260093397;434376.6058122323;441928.13359203225;471896.58969717816;530788.4338752198;467166.66808169626;441779.2354426769;444132.64570135507;462431.52345146996;452916.94290649064;497660.59620188473;401266.0611409117;434733.80906377075;434376.6058122323;220759.83610629753;333815.9410454577;466512.5098467736;201494.06543613106;200172.17772993643;273.7641099564889;1326492.0442835607;822170.6581005447;144998.28178055855;177802.39188599502;0;12;13;2;0;0;0;4;70;78;803392001760.4214;305939123215.31647;676025563040.5359;25926.807016144674;1192.5829998478914;21046.140154979108;0.0;2107641.274747087;484244.0554153468;1765054.8182219495;511412.55230087566;2.9058036988260403;0.12359824841803409
3697;2019-04-14 06:39:41.789;847;402;164;164;140;42;35;30;-8;40;762;195;-6;21;222;142;841;348;156;39;34;-14;820;354;359;148;359;306;817;137.0;1103.0;1367.0;147.0;0.0;1;100;39;1;0;0;1;0;0;0;1;1;0;0;0;20738.830078125;10872.7548828125;4571.14306640625;3988.89282226562;781.0;159536;549.0;-325.0;Calculated values ==>;1555216781.789;357.86;313.36;289.56;289.56;287.16;277.36;273.7412296467126;276.66;276.16;272.36;277.16;349.36;292.66;272.56;275.26000000000005;295.36;287.36;357.26;307.96000000000004;277.06;276.56;328.06;351.26;271.76000000000005;244.22491754036054;268.3187672390254;273.7412296467126;288.76000000000005;8200000.0;3540000.0;3590000.0;1480000.0;3590000.0;3060000.0;8170000.0;0.022833333333333334;0.18383333333333332;0.22783333333333333;0.0245;0.0;0.022833333333333334;-0.81079942690253;10872.7548828125;4571.14306640625;3988.89282226562;20738.830078125;496813.1460672054;397050.3527425856;236367.30644379923;236367.30644379923;229991.971240769;430542.39183029096;434621.1652425816;439754.1946057891;471631.5591433098;529667.5808205553;467024.7474957862;440059.3432352877;444076.66985911725;462715.43254397233;452520.102295701;495924.1184504579;321964.5028361024;435329.8517278034;434442.7656083012;230377.04089860234;327523.71359711495;466229.44033231953;200965.96037337335;200965.96037337335;273.55313086137465;1326818.5309408284;822346.2162790326;145042.63941731825;177882.4962413897;0;12;13;2;0;0;0;4;71;78;803607665810.4557;306027308515.3305;676208832490.5651;54403.91936595205;6498.955258994181;31979.57600377236;5331.0537195308525;2108310.585896591;484308.140884822;1765496.6255431813;511456.9703443042;5.054009251844964;0.23069987454736168
3698;2019-04-14 06:40:41.785;847;366;167;167;144;42;36;31;-20;38;733;194;-21;27;222;141;845;356;156;41;35;-16;852;356;361;136;361;307;855;-1.0;367.0;9.0;224.0;0.0;1;0;45;1;0;0;1;0;0;0;1;1;0;0;0;20272.09375;11781.109375;4745.08935546875;2354.84350585938;763.0;159537;596.0;-325.0;Calculated values ==>;1555216841.785;357.86;309.76000000000005;289.86;289.86;287.56;277.36;273.955091788801;276.76000000000005;276.26000000000005;271.16;276.96000000000004;346.46000000000004;292.56;271.06;275.86;295.36;287.26000000000005;357.66;308.76000000000005;277.26000000000005;276.66;332.76000000000005;349.46000000000004;271.56;241.71165711629368;268.43790593516167;273.955091788801;288.76000000000005;8520000.0;3560000.0;3610000.0;1360000.0;3610000.0;3070000.0;8550000.0;0.0;0.06116666666666667;0.0015;0.037333333333333336;0.0;0.0;-0.8117129735988386;11781.109375;4745.08935546875;2354.84350585938;20272.09375;493824.23869936564;324844.31264365214;236494.05597078652;236494.05597078652;230462.2544351483;430412.23801567365;434310.53623595677;437671.5478804793;473013.45329280203;526552.8028135551;466760.07214872784;437514.20447033056;444747.180057976;462413.7112240227;452024.9511840489;493519.86006188917;313014.9204649907;435202.0721543156;434130.71970383386;250035.78352995744;319975.17213553557;467714.8087812215;196878.2829725139;200965.96037337335;271.9398778081809;1327160.2658558427;822534.9858958629;145095.5003624667;177960.12633595394;0;12;13;2;0;0;0;4;71;78;803823651410.6411;306112502835.4036;676392720230.7229;361.1898973619481;10111.230296858417;11040.885472010288;0.0;2108766.93138245;484446.54987002537;1765855.1054888642;511501.3928303086;1.1394130364709376;0.09200353531002352
3699;2019-04-14 06:41:41.780;855;526;166;166;147;47;35;36;-22;38;721;194;-23;21;222;142;845;394;156;39;34;-18;832;363;368;132;368;307;835;0.0;139.0;1527.0;53.0;0.0;42;0;45;1;0;0;1;0;0;0;1;1;0;0;0;21215.93359375;11526.4111328125;6390.48095703125;2367.041015625;750.0;159538;650.0;-325.0;Calculated values ==>;1555216901.78;358.66;325.76000000000005;289.76000000000005;289.76000000000005;287.86;277.86;274.69669130483857;276.66;276.76000000000005;270.96000000000004;276.96000000000004;345.26;292.56;270.86;275.26000000000005;295.36;287.36;357.66;312.56;277.06;276.56;338.16;348.16;271.36;240.83765695389522;268.43790593516167;274.69669130483857;288.76000000000005;8320000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3070000.0;8350000.0;0.0;0.023166666666666665;0.2545;0.008833333333333334;0.0;0.0;-0.8123640699807932;11526.4111328125;6390.48095703125;2367.041015625;21215.93359375;496889.9568282295;436177.3940599675;236580.49314918314;236580.49314918314;231541.23475851445;429947.3805835815;432370.4908045253;437356.53477473935;473533.532933398;525292.942640052;466760.07214872784;437198.53567211574;443874.8215240268;461347.6590963403;450923.67993512104;495399.30253987253;382423.49688261596;433115.1307267976;432182.85202778585;272634.34865687083;314524.84189198195;468072.80777723965;203618.76831835476;200965.96037337335;274.6260003789693;1327505.9706052511;822729.1990472794;145134.8461209842;178052.91502201284;0;12;13;2;0;0;0;4;71;78;804042333185.224;306192896135.25024;676576904880.3716;59486.26156314988;2336.010681886816;2617.272831059777;0.0;2109265.6185829393;484550.2682340664;1765968.9139896738;511501.3928303086;3.1768762370214545;0.18720753905817392
3700;2019-04-14 06:42:41.771;861;666;167;166;145;51;37;38;-21;39;733;194;-23;20;221;141;844;372;157;39;36;-19;847;367;372;129;372;306;847;90.0;451.0;2175.0;251.0;0.0;80;0;47;1;0;0;1;0;0;0;1;1;0;0;0;23640.529296875;11880.4287109375;8360.0244140625;2366.97021484375;744.0;159539;674.0;-325.0;Calculated values ==>;1555216961.771;359.26;339.76;289.86;289.76000000000005;287.66;278.26000000000005;275.1157276137837;276.86;276.96000000000004;271.06;277.06;346.46000000000004;292.56;270.86;275.16;295.26000000000005;287.26000000000005;357.56000000000006;310.36;277.06;276.76000000000005;340.56000000000006;347.56000000000006;271.26000000000005;240.16925963744896;268.3187672390254;275.1157276137837;288.86;8470000.0;3670000.0000000005;3720000.0000000005;1290000.0;3720000.0000000005;3060000.0;8470000.0;0.015000000000000001;0.07516666666666666;0.3625;0.04183333333333333;0.0;0.015000000000000001;-0.8126620979799835;11880.4287109375;8360.0244140625;2366.97021484375;23640.529296875;496402.64746158035;464251.2610453076;236634.87316176508;236366.7756697163;230838.6727203059;429675.2189834977;431714.3608008603;437742.05038880615;474018.0131486867;526630.9135575934;466902.48658854986;437427.84448784514;443931.0220281237;460594.60868930205;450052.0597042389;493839.9337360637;341522.72770648403;432094.3283962027;431523.42560423893;282682.81946839223;312009.6876057385;468389.1427110139;204279.94477907487;204279.94477907487;274.899950810457;1327879.7183917023;822924.2267872229;145174.29029701604;178175.81746184462;0;12;13;2;0;0;0;4;71;78;804264299884.9911;306271184390.1681;676760777295.1787;84630.01328352759;11048.568113486115;11449.176653223405;3408.652212377461;2110466.4073933917;484661.78965985397;1766086.116818858;511529.7940045667;4.889385605824575;0.29260364767108016
3701;2019-04-14 06:43:41.761;863;452;196;192;152;53;39;41;-22;42;752;195;-23;15;221;136;853;348;157;40;39;-19;820;367;372;132;372;305;796;-1.0;2064.0;1621.0;198.0;0.0;99;100;47;1;0;0;1;0;0;0;1;0;0;0;0;23350.30859375;11491.2744140625;8864.283203125;1396.19665527344;737.0;159540;676.0;-325.0;Calculated values ==>;1555217021.761;359.46000000000004;318.36;292.76000000000005;292.36;288.36;278.46000000000004;275.1157276137837;277.06;277.26000000000005;270.96000000000004;277.36;348.36;292.66;270.86;274.66;295.26000000000005;286.76000000000005;358.46000000000004;307.96000000000004;277.16;277.06;340.76;346.86;271.26000000000005;240.83765695389522;268.19934244402924;275.1157276137837;288.86;8200000.0;3670000.0000000005;3720000.0000000005;1320000.0;3720000.0000000005;3050000.0;7959999.999999999;0.0;0.34400000000000003;0.27016666666666667;0.033;0.0;0.0;-0.8130078073255997;11491.2744140625;8864.283203125;1396.19665527344;23350.30859375;499165.10645900754;423993.607591915;245860.8379404749;244685.52108381016;233504.6033684226;429675.2189834977;432094.3283962027;437812.597326149;473921.58982693544;528698.2385210564;467166.66808169626;437656.05685647397;443403.66687243717;460594.60868930205;449305.78125042096;497698.2812075934;354003.69083181734;432283.37754313025;432094.3283962027;283520.3318566784;309075.640036128;467974.7744402957;204194.17258190122;204279.94477907487;274.86692019250967;1328271.2434424672;823118.9585192634;145205.644794318;178319.32943602785;0;12;13;2;0;0;0;4;71;78;804487462685.0266;306349471340.18054;676944046745.2079;63115.91108507094;8704.759861327017;49430.93908926697;0.0;2111697.4182273196;484826.37329115917;1766593.3665610766;511558.19470543513;5.574337063432944;0.26784235409014334
3702;2019-04-14 06:44:41.782;854;447;215;213;169;44;35;36;-18;43;769;196;-19;4;222;134;851;374;155;35;35;-16;795;353;358;137;358;309;797;128.0;-1.0;453.0;57.0;0.0;39;100;61;1;0;0;1;0;0;0;1;0;0;0;0;24823.818359375;12267.7978515625;5964.802734375;1390.58190917969;730.0;159541;678.0;-325.0;Calculated values ==>;1555217081.782;358.56000000000006;317.86;294.66;294.46000000000004;290.06;277.56;273.6339639331285;276.66;276.76000000000005;271.36;277.46000000000004;350.06000000000006;292.76000000000005;271.26000000000005;273.56;295.36;286.56;358.26;310.56;276.66;276.66;340.96000000000004;346.16;271.56;241.92719264551067;268.67533136820026;273.6339639331285;288.66;7950000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3090000.0;7970000.0;0.021333333333333333;0.0;0.0755;0.0095;0.0;0.021333333333333333;-0.8133513634940448;12267.7978515625;5964.802734375;1390.58190917969;24823.818359375;500123.15868449415;422175.75394073484;251593.95979705045;250972.44632941726;238121.60062356282;430607.02586249536;434864.4174955049;437530.6787186241;473371.616014766;530171.7533760326;466720.24873093714;437372.52749135875;440931.8350112218;462865.82500516507;451548.11806132726;499690.65277717554;388627.9860581193;434864.4174955049;434864.4174955049;284357.86631585273;306141.9092990094;467575.6743535307;200666.03827861158;200666.03827861158;273.4311668662157;1328672.835009263;823317.0200859223;145228.87607718277;178442.94840397683;0;12;13;2;0;0;0;4;71;78;804706539335.5626;306430199585.37805;677128311215.6588;17883.280353220947;2535.6415427117317;0.0;4996.23208996039;2112372.647738599;484920.07608759287;1767005.435228068;511599.844545297;1.295159640502609;0.06211815255647365
3703;2019-04-14 06:45:41.782;839;672;220;218;178;36;33;28;-20;42;781;195;-22;0;222;136;845;571;155;36;34;-14;834;352;357;139;357;306;836;272.0;-1.0;1666.0;1.0;0.0;18;100;58;1;0;0;1;0;0;0;1;0;0;0;0;31649.04296875;12635.203125;5405.615234375;1363.58239746094;723.0;159542;672.0;-325.0;Calculated values ==>;1555217141.782;357.06000000000006;340.36;295.16;294.96000000000004;290.96000000000004;276.76000000000005;273.5264737036516;276.46000000000004;275.96000000000004;271.16;277.36;351.26;292.66;270.96000000000004;273.16;295.36;286.76000000000005;357.66;330.26000000000005;276.76000000000005;276.56;340.36;345.46000000000004;271.76000000000005;242.35481222062532;268.3187672390254;273.5264737036516;288.66;8340000.000000001;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3060000.0;8359999.999999999;0.04533333333333334;0.0;0.2776666666666667;0.00016666666666666666;0.0;0.04533333333333334;-0.8136927556514696;12635.203125;5405.615234375;1363.58239746094;31649.04296875;494310.83549294755;466756.3847999419;251969.60823015514;251362.0668877658;239832.07105009764;430671.36484660726;434752.8493145431;437898.67151236854;473013.37450241524;531652.7806895586;467024.7474957862;437585.1090581189;440968.15519671026;463015.90774916107;452012.7488201055;495212.2716707858;446667.1590482104;435282.4317724447;434929.85772998666;281845.32903042674;303208.48990285693;467494.9209072685;200917.62660938734;200917.62660938734;273.5253594122096;1329143.4421869973;823524.5450940604;145251.82744640476;178537.70188704974;0;12;13;2;0;0;0;4;71;78;804921039335.5626;306512999585.37805;677312811215.6588;65801.73680139445;44.42954904964685;0.0;10608.554477467169;2113070.0228815544;484941.5766800242;1767005.435228068;511729.88443335885;3.9400712130199214;0.17372292832387543
3704;2019-04-14 06:46:41.783;838;715;199;204;184;36;34;28;-22;41;782;194;-24;-2;222;141;839;508;156;38;34;-13;816;353;358;140;358;305;805;86.0;1540.0;1474.0;264.0;0.0;18;100;57;1;0;0;1;0;0;0;1;0;0;0;0;34609.1328125;12257.9345703125;5248.8505859375;1352.49426269531;717.0;159543;663.0;-325.0;Calculated values ==>;1555217201.783;356.96000000000004;344.66;293.06;293.56;291.56;276.76000000000005;273.6339639331285;276.56;275.96000000000004;270.96000000000004;277.26000000000005;351.36;292.56;270.76000000000005;272.96000000000004;295.36;287.26000000000005;357.06000000000006;323.96000000000004;276.96000000000004;276.56;339.46000000000004;344.86;271.86;242.56692532238324;268.19934244402924;273.6339639331285;288.76000000000005;8159999.999999999;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3050000.0;8050000.0;0.014333333333333333;0.25666666666666665;0.24566666666666667;0.044000000000000004;0.0;0.014333333333333333;-0.8139836467475468;12257.9345703125;5248.8505859375;1352.49426269531;34609.1328125;495852.7914660105;477850.0217445359;246516.41222020987;248003.79493805513;242166.20245564674;430607.02586249536;434686.96261437517;437812.597326149;472784.61766108364;531832.1696625018;467044.6335727143;437499.1961693786;440880.4687282554;462865.82500516507;452552.2705139554;496001.0451296348;437419.62706220447;435393.88335433026;434686.96261437517;278076.8904731985;300694.37409284414;467454.6383336384;200412.41314159747;200412.41314159747;273.331597036771;1329695.6028536984;823731.9913653176;145274.46179577825;178626.4905818987;0;12;13;2;0;0;0;4;71;78;805135542910.3035;306596700980.2769;677496114270.4374;58321.311914671496;11749.857908449801;15035.897303973781;3357.9352091098135;2114104.398858918;485039.86404681345;1767130.7364604354;511846.2737870633;4.690794402639601;0.27845160916315886
