;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3705;2019-04-14 06:47:41.773;839;425;179;181;172;40;34;31;-17;40;777;193;-25;-4;223;146;839;388;156;41;33;-11;840;355;360;142;360;304;832;-2.0;1476.0;233.0;237.0;0.0;23;100;55;1;0;0;1;0;0;0;1;0;0;0;0;28888.46875;12469.7353515625;5701.8681640625;1349.20727539062;712.0;159544;651.0;-325.0;Calculated values ==>;1555217261.773;357.06000000000006;315.66;291.06;291.26000000000005;290.36;277.16;273.8482719121499;276.56;276.26000000000005;271.46000000000004;277.16;350.86;292.46000000000004;270.66;272.76000000000005;295.46000000000004;287.76000000000005;357.06000000000006;311.96000000000004;277.26000000000005;276.46000000000004;338.26;344.36;272.06;242.98782864720522;268.0796299477929;273.8482719121499;288.76000000000005;8400000.0;3550000.0;3600000.0;1420000.0;3600000.0;3040000.0;8320000.0;0.0;0.246;0.03883333333333334;0.0395;0.0;0.0;-0.8142248301767478;12469.7353515625;5701.8681640625;1349.20727539062;28888.46875;493743.6900117147;403152.4544239925;240188.39296723402;240743.1958680225;238263.89809261067;430477.46260093397;434197.24731978856;438813.5335829557;472424.0149512065;531385.6704624288;467064.6270272813;437570.5891863215;440793.27408520976;462697.81320866785;452916.94290649064;493743.6900117147;378897.2660714464;435442.3189386135;434017.3760585396;273052.9745269728;298599.4468028795;467374.2624081749;199163.38357989915;200412.41314159747;272.8473559451459;1330224.6613423568;823938.02093738;145296.97222290264;178717.73136216492;0;12;13;2;0;0;0;4;71;78;805350907010.3376;306681286880.29034;677678783820.4664;9306.414158452031;10594.329713716894;28252.220289306;0.0;2114667.869315553;485226.0345767672;1767491.4106513846;511874.2519166781;2.4667502122215716;0.1350379367187624
3706;2019-04-14 06:48:41.784;842;447;169;170;155;42;34;33;-5;40;769;192;-10;-3;223;149;840;394;155;40;33;-9;829;360;365;143;365;301;831;-2.0;121.0;1562.0;168.0;0.0;43;100;47;1;0;0;1;0;0;0;1;0;0;0;0;25779.474609375;11649.4541015625;6411.9521484375;1333.43823242188;704.0;159545;635.0;-325.0;Calculated values ==>;1555217321.784;357.36;317.86;290.06;290.16;288.66;277.36;274.38016830617;276.56;276.46000000000004;272.66;277.16;350.06000000000006;292.36;272.16;272.86;295.46000000000004;288.06;357.16;312.56;277.16;276.46000000000004;336.66;343.56000000000006;272.26000000000005;243.1966462407574;267.7187500070086;274.38016830617;288.66;8290000.000000001;3600000.0;3650000.0;1430000.0;3650000.0;3010000.0;8309999.999999999;0.0;0.020166666666666666;0.2603333333333333;0.028;0.0;0.0;-0.8146083947384333;11649.4541015625;6411.9521484375;1333.43823242188;25779.474609375;495231.2606606501;412890.4895996036;237465.63614067252;237737.56490400515;233709.7718965237;430148.3826014536;432949.0678229144;441282.59110265225;472292.48545527144;530777.8931341006;467368.06494401273;440534.6557395019;441579.96937780036;461940.96994019573;452473.9457314294;494931.88511474314;384749.31265532784;434047.17992658;432764.09833711403;266355.56789118156;295247.87795992935;467433.8734719653;202547.64111074945;200412.41314159747;274.1971553987918;1330680.3110568647;824139.0510313096;145319.33170059003;178818.6983718566;0;12;13;2;0;0;0;4;71;78;805568446885.0403;306766802555.17346;677860317095.2184;62150.66531455869;7416.814506114044;2222.0152112648752;0.0;2115263.454147552;485376.1549620865;1767745.409171402;511874.2519166781;3.7014730949249195;0.24121014357976145
3707;2019-04-14 06:49:41.794;847;631;161;161;144;45;35;34;2;41;760;191;0;2;223;148;835;371;154;38;35;-8;793;359;364;145;364;303;795;-1.0;0.0;1128.0;210.0;0.0;48;100;47;1;0;0;1;0;0;0;1;0;0;0;0;22653.5625;11247.576171875;6298.45751953125;1338.01159667969;732.0;159546;622.0;-325.0;Calculated values ==>;1555217381.794;357.86;336.26000000000005;289.26000000000005;289.26000000000005;287.56;277.66;274.27422755570615;276.66;276.56;273.36;277.26000000000005;349.16;292.26000000000005;273.16;273.36;295.46000000000004;287.96000000000004;356.66;310.26000000000005;276.96000000000004;276.66;335.36;346.36;272.36;243.61107973660833;267.9596281332873;274.27422755570615;288.56;7930000.0;3590000.0;3640000.0;1450000.0;3640000.0;3030000.0;7950000.0;0.0;0.0;0.188;0.035;0.0;0.0;-0.813253424928253;11247.576171875;6298.45751953125;1338.01159667969;22653.5625;499295.2395553625;464620.21979892475;235959.32442729818;235959.32442729818;231388.48409163364;430214.79039162316;433384.8821390699;441901.5654153896;472127.72840069426;529687.3334219017;466962.909063852;441604.3489713403;441901.5654153896;462092.9729319857;452505.1438823547;497554.5946408073;387465.52186702896;433931.68165179034;433384.8821390699;260914.8530628454;306980.0860723078;467254.1743790027;201993.1735775747;200412.41314159747;273.97684048630947;1331083.9869674859;824329.8914183222;145341.59749284264;178924.63610575293;0;12;13;2;0;0;0;4;71;78;805787183335.0055;306853216955.1597;678041547295.1896;45102.7776655092;9284.135028049981;0.0;0.0;2116157.3818020257;485515.352737279;1767763.9290509585;511874.2519166781;2.8800456609724514;0.2079760864082055
3708;2019-04-14 06:50:41.784;841;670;160;161;139;43;35;33;0;41;751;191;-1;9;224;144;831;356;154;39;35;-7;800;355;360;143;360;304;790;-2.0;1526.0;1087.0;110.0;0.0;30;1;48;1;0;0;1;0;0;0;1;0;1;0;0;22337.09375;11389.140625;5622.06298828125;2747.01513671875;790.0;159547;610.0;-325.0;Calculated values ==>;1555217441.784;357.26;340.16;289.16;289.26000000000005;287.06;277.46000000000004;273.8482719121499;276.66;276.46000000000004;273.16;277.26000000000005;348.26;292.26000000000005;273.06;274.06;295.56;287.56;356.26;308.76000000000005;277.06;276.66;334.16;352.16;272.46000000000004;243.1966462407574;268.0796299477929;273.8482719121499;288.56;8000000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;7900000.0;0.0;0.25433333333333336;0.18116666666666664;0.018333333333333333;0.0;0.0;-0.8103374610640928;11389.140625;5622.06298828125;2747.01513671875;22337.09375;497781.460842877;472087.9677137488;235779.97135493788;236053.61977965588;230148.50213437894;430477.46260093397;434376.6058122323;441393.15733161947;472391.1323836129;528670.499479957;466820.61614913965;441243.57701197703;442728.0766999201;462830.7780603107;452631.20222892443;496316.957482668;376418.2544294143;435089.031508698;434376.6058122323;255893.36323571714;331298.85215519386;467633.211013016;201272.51227809896;200412.41314159747;273.6775366064146;1331458.8466159396;824518.4992851084;145375.6337086448;179023.95722038866;0;12;13;2;0;0;0;4;71;79;806004347135.04;306939602555.17346;678223616945.2185;43501.856862196124;4883.279476806812;30494.236809877526;0.0;2116895.630694548;485633.39484787366;1768018.0053379745;511874.2519166781;3.992230987364712;0.19035590393414528
3709;2019-04-14 06:51:41.785;836;411;163;163;139;40;36;30;-9;39;726;191;-9;21;224;141;828;349;154;42;35;-8;845;353;358;134;358;305;838;147.0;1369.0;1355.0;219.0;0.0;5;1;54;1;0;0;1;0;0;0;1;0;1;0;0;21668.28515625;12461.05859375;4907.97705078125;2349.16821289062;809.0;159548;604.0;-325.0;Calculated values ==>;1555217501.785;356.76;314.26000000000005;289.46000000000004;289.46000000000004;287.06;277.16;273.6339639331285;276.76000000000005;276.16;272.26000000000005;277.06;345.76;292.26000000000005;272.26000000000005;275.26000000000005;295.56;287.26000000000005;355.96000000000004;308.06;277.36;276.66;333.56;354.06000000000006;272.36;241.2770596917726;268.19934244402924;273.6339639331285;288.56;8450000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3050000.0;8380000.0;0.0245;0.22816666666666666;0.22583333333333336;0.0365;0.0;0.0245;-0.8093509421970126;12461.05859375;4907.97705078125;2349.16821289062;21668.28515625;492812.81398146896;393133.1415471427;235721.28886001176;235721.28886001176;229421.56375285555;430607.02586249536;435041.38555822254;439819.78721557604;473371.24222306634;525975.1689179362;466678.0548242187;439819.78721557604;444277.7674123518;463130.76999981416;452552.2705139554;491589.12050049956;311918.55451852555;436093.27495369175;434864.4174955049;253382.8652305231;339270.558843327;468778.2033631108;200599.38598375447;200599.38598375447;273.40501535437386;1331825.5642196974;824717.254258342;145418.1026111456;179111.70901679576;0;12;13;2;0;0;0;4;71;79;806219750725.6357;307022703940.40326;678406319990.7238;54023.94061151971;9788.526834346505;40994.8341382204;5739.493272037886;2117708.3592209932;485755.6619385556;1768613.7575265607;511922.0818245625;5.606331877663139;0.2577181534402114
3710;2019-04-14 06:52:41.825;840;405;164;165;144;41;34;32;-17;38;719;192;-17;20;224;140;830;378;154;44;34;-9;848;360;365;127;365;303;850;-1.0;-1.0;101.0;60.0;0.0;35;1;51;1;0;0;1;0;0;0;1;0;1;0;0;22528.19921875;12188.3037109375;6240.3603515625;2353.9404296875;813.0;159549;596.0;-325.0;Calculated values ==>;1555217561.825;357.16;313.66;289.56;289.66;287.56;277.26000000000005;274.38016830617;276.56;276.36;271.46000000000004;276.96000000000004;345.06000000000006;292.36;271.46000000000004;275.16;295.56;287.16;356.16;310.96000000000004;277.56;276.56;332.76000000000005;354.46000000000004;272.26000000000005;239.71726792356844;267.9596281332873;274.38016830617;288.56;8480000.0;3600000.0;3650000.0;1270000.0;3650000.0;3030000.0;8500000.0;0.0;0.0;0.016833333333333332;0.01;0.0;0.0;-0.809141319973006;12188.3037109375;6240.3603515625;2353.9404296875;22528.19921875;493137.0145053198;382926.9244189716;235780.1713944609;236046.92212668931;230535.626042973;430148.3826014536;432949.0678229144;439035.45894700487;474178.9719336675;525398.6810226736;467084.7275913025;439035.45894700487;444533.65563525405;462075.34251113114;451169.0687444768;491606.96233216673;349772.467164262;434768.59577993193;432949.0678229144;250035.78352995744;340949.162051476;469635.46648767346;201326.22823468686;200599.38598375447;273.7207832426076;1332194.1137919459;824922.8025516521;145457.3213115235;179204.67376363068;0;12;13;2;0;0;0;4;71;79;806436795325.4978;307101056140.35345;678588841590.6078;4001.4387169906863;2683.092382529866;0.0;0.0;2118192.226411642;485859.6613854036;1768955.6088932406;511969.9428212062;0.321640682814003;0.030092678322879658
3711;2019-04-14 06:53:41.786;849;624;161;161;142;45;35;35;-10;39;732;193;-13;14;224;141;829;409;155;38;34;-9;818;360;365;133;365;303;820;-2.0;-1.0;1229.0;218.0;0.0;47;100;50;1;0;0;1;0;0;0;1;0;0;0;0;21130.419921875;11750.9287109375;6451.2197265625;1360.20300292969;816.0;159550;585.0;-325.0;Calculated values ==>;1555217621.786;358.06000000000006;335.56;289.26000000000005;289.26000000000005;287.36;277.66;274.38016830617;276.66;276.66;272.16;277.06;346.36;292.46000000000004;271.86;274.56;295.56;287.26000000000005;356.06000000000006;314.06;276.96000000000004;276.56;331.66;354.76;272.26000000000005;241.05796691057077;267.9596281332873;274.38016830617;288.66;8180000.0;3600000.0;3650000.0;1330000.0;3650000.0;3030000.0;8200000.0;0.0;0.0;0.2048333333333333;0.036333333333333336;0.0;0.0;-0.808983664144828;11750.9287109375;6451.2197265625;1360.20300292969;21130.419921875;497293.21047593764;459943.05358500726;235502.08832737914;235502.08832737914;230467.49697877924;430148.3826014536;433133.46834165603;440102.7751569699;473501.00995365425;526760.3159394548;467206.4680577064;439647.05077244143;443664.5507289629;462075.34251113114;451314.835296824;494323.8493496167;399653.746237935;433683.32636128634;432949.0678229144;245433.99809710225;342208.19576138764;468817.2539951448;202313.8216543104;200599.38598375447;274.10625082852164;1332557.6991337226;825122.1664842112;145488.25238850067;179310.3681848291;0;12;13;2;0;0;0;4;71;79;806655652975.3724;307179005440.30884;678770523420.5038;48707.10397579475;9682.958041716984;0.0;0.0;2118631.1787625575;485962.6448227736;1768955.6088932406;511969.9428212062;2.9848181694986042;0.21530462763338395
3712;2019-04-14 06:54:44.756;849;634;161;161;138;45;36;34;-5;40;753;194;-7;8;224;138;829;357;155;38;36;-8;810;358;363;137;363;304;803;-2.0;1459.0;1319.0;157.0;0.0;45;100;50;1;0;0;1;0;0;0;1;0;0;0;0;20559.423828125;11714.4501953125;6358.17138671875;1354.9833984375;817.0;159551;573.0;-325.0;Calculated values ==>;1555217684.756;358.06000000000006;336.56;289.26000000000005;289.26000000000005;286.96000000000004;277.66;274.1680685717883;276.76000000000005;276.56;272.66;277.16;348.46000000000004;292.56;272.46000000000004;273.96000000000004;295.56;286.96000000000004;356.06000000000006;308.86;276.96000000000004;276.76000000000005;330.46000000000004;354.86;272.36;241.92719264551067;268.0796299477929;274.1680685717883;288.66;8100000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;8030000.0;0.0;0.24316666666666667;0.21983333333333333;0.026166666666666668;0.0;0.0;-0.808931028684889;11714.4501953125;6358.17138671875;1354.9833984375;20559.423828125;498029.59936333884;464108.8635301787;235810.46655172808;235810.46655172808;229683.7792869696;430280.9020939914;433816.67410848953;440642.64510116994;473078.44118532055;528879.5811680062;467186.51452007843;440340.5815783672;442580.7327243594;462378.4611214822;451235.5386775235;495081.08805792156;364364.0435575794;434178.6716885159;433816.67410848953;240414.4444865203;342627.88924589846;468365.571043304;201995.12167635883;200599.38598375447;273.9730695809622;1332922.3115590184;825327.390777322;145511.99895624674;179422.39698465823;0;12;13;2;0;0;0;4;71;79;806884863775.4766;307264014940.3475;678961637370.5906;52462.68056622097;6970.026758435066;31786.027987666537;0.0;2119515.992836933;486108.2890524044;1769233.6041964756;511969.9428212062;4.695315526748045;0.23745501726408133
3713;2019-04-14 06:55:41.787;845;405;168;166;141;43;36;33;-20;41;764;194;-21;8;225;136;838;354;155;41;35;-6;854;358;363;140;363;302;843;95.0;1523.0;1234.0;335.0;0.0;40;100;49;1;0;0;1;0;0;0;1;0;0;0;0;21076.4453125;12114.8056640625;6473.48583984375;1343.15148925781;817.0;159552;564.0;-325.0;Calculated values ==>;1555217741.787;357.66;313.66;289.96000000000004;289.76000000000005;287.26000000000005;277.46000000000004;274.1680685717883;276.76000000000005;276.46000000000004;271.16;277.26000000000005;349.56000000000006;292.56;271.06;273.96000000000004;295.66;286.76000000000005;356.96000000000004;308.56;277.26000000000005;276.66;329.56;354.86;272.56;242.56692532238324;267.8393353686513;274.1680685717883;288.66;8540000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3020000.0;8430000.0;0.01583333333333333;0.25383333333333336;0.20566666666666666;0.05583333333333333;0.0;0.01583333333333333;-0.808931028684889;12114.8056640625;6473.48583984375;1343.15148925781;21076.4453125;493330.7972270216;386673.4577138165;236975.26510978307;236437.45122492296;229864.28455538186;430280.9020939914;433816.67410848953;438796.6538614502;472784.61766108364;530180.8496845886;467469.4839183665;438642.8229465016;442993.0989471373;462512.1425119949;450944.30644864263;492259.6402341935;315483.5292428822;434717.7860891638;433634.880018922;236650.15891445865;342627.88924589846;468148.96880856965;201563.16427103366;201563.16427103366;273.80453887623366;1333252.1081213448;825516.1416507257;145533.3708077061;179524.03618493475;0;12;13;2;0;0;0;4;71;79;807091886305.1096;307343002875.20746;679134441300.2843;48791.02102576233;14884.374086679092;44871.66950662785;3674.468832674898;2120318.020593219;486281.39715412504;1769840.8076878712;511999.04818670964;5.630376761493541;0.28608617046199936
3714;2019-04-14 06:56:41.777;851;476;192;190;153;46;37;37;-27;41;764;193;-28;4;225;137;841;374;155;40;36;-5;787;363;369;142;368;301;789;-1.0;0.0;1144.0;217.0;0.0;79;100;41;1;0;0;1;0;0;0;1;0;0;0;0;21420.26953125;10579.71875;7638.6669921875;1325.28845214844;816.0;159553;555.0;-325.0;Calculated values ==>;1555217801.777;358.26;320.76000000000005;292.36;292.16;288.46000000000004;277.76000000000005;274.69669130483857;276.86;276.86;270.46000000000004;277.26000000000005;349.56000000000006;292.46000000000004;270.36;273.56;295.66;286.86;357.26;310.56;277.16;276.76000000000005;328.66;354.76;272.66;242.98782864720522;267.7187500070086;274.69669130483857;288.66;7870000.0;3629999.9999999995;3690000.0;1420000.0;3679999.9999999995;3010000.0;7890000.000000001;0.0;0.0;0.19066666666666665;0.036166666666666666;0.0;0.0;-0.808983664144828;10579.71875;7638.6669921875;1325.28845214844;21420.26953125;500416.0640110873;432442.4116010977;244859.35230125004;244272.9476457708;233896.7796456854;429947.3805835815;432488.85388799326;437940.2675631159;472522.5091947854;530256.7858949634;467489.35808344575;437785.01000687695;442613.016394442;461753.3754652989;450187.38279035257;498977.81755112635;393022.8631531222;433047.9251940826;432301.3137403124;232886.18681767926;342208.19576138764;467971.24586402735;203076.28389332545;201563.16427103366;274.4161412598338;1333606.1883885507;825705.2311673668;145555.60410105475;179641.61785834143;0;12;13;2;0;0;0;4;71;79;807311449705.1445;307427588775.2209;679315311150.3131;44780.73288637338;9580.36779127372;0.0;0.0;2121097.655248508;486485.23602433223;1770214.6759453893;512029.6636568912;2.7815189783199408;0.2033187535769897
3715;2019-04-14 06:57:41.798;843;645;210;205;164;41;35;34;-22;42;759;192;-23;2;225;136;835;366;156;40;35;-4;800;351;357;143;356;305;802;-2.0;-1.0;31.0;51.0;0.0;18;100;51;1;0;0;1;0;0;0;1;0;0;0;0;22297.67578125;11619.7333984375;5130.33447265625;1345.61853027344;816.0;159554;549.0;-325.0;Calculated values ==>;1555217861.798;357.46000000000004;337.66;294.16;293.66;289.56;277.26000000000005;273.4187578820637;276.66;276.56;270.96000000000004;277.36;349.06000000000006;292.36;270.86;273.36;295.66;286.76000000000005;356.66;309.76000000000005;277.16;276.66;328.06;354.76;272.76000000000005;243.1966462407574;268.19934244402924;273.4187578820637;288.76000000000005;8000000.0;3510000.0;3570000.0000000005;1430000.0;3560000.0;3050000.0;8020000.0;0.0;0.0;0.005166666666666667;0.0085;0.0;0.0;-0.808983664144828;11619.7333984375;5130.33447265625;1345.61853027344;22297.67578125;498073.11598135455;466229.0382347609;249902.1527226632;248385.7199471098;236647.380226072;430735.4089219946;435106.3833865666;437812.597326149;472489.7604950056;529430.2317793416;466800.327327075;437656.05685647397;441480.6793942096;463561.2915065947;452189.0443958406;496904.01769692573;377989.0538725697;435981.958921699;435106.3833865666;230377.04089860234;342208.19576138764;467932.042539271;197822.11320450826;201563.16427103366;272.29771402277095;1333970.6321110537;825890.291350792;145577.86944944144;179748.0634470632;0;12;13;2;0;0;0;4;71;79;807529325935.6776;307513118700.4302;679497174780.758;1239.9508346284772;2295.9343993454836;0.0;0.0;2121481.295174116;486584.23984871106;1770214.6759453893;512029.6636568912;0.19539934300070608;0.022915937736498377
3716;2019-04-14 06:58:41.798;830;690;214;214;173;36;35;28;-23;41;755;191;-25;0;225;137;831;387;155;41;35;-3;809;351;356;144;356;304;801;91.0;1389.0;795.0;60.0;0.0;2;100;50;1;0;0;1;0;0;0;1;0;0;0;0;27856.59375;11654.9140625;4559.8310546875;1331.56774902344;815.0;159555;543.0;-325.0;Calculated values ==>;1555217921.798;356.16;342.16;294.56;294.56;290.46000000000004;276.76000000000005;273.4187578820637;276.66;275.96000000000004;270.86;277.26000000000005;348.66;292.26000000000005;270.66;273.16;295.66;286.86;356.26;311.86;277.26000000000005;276.66;327.46000000000004;354.66;272.86;243.40439225979637;268.0796299477929;273.4187578820637;288.66;8090000.000000001;3510000.0;3560000.0;1440000.0;3560000.0;3040000.0;8009999.999999999;0.015166666666666667;0.2315;0.1325;0.01;0.0;0.015166666666666667;-0.8090362578626209;11654.9140625;4559.8310546875;1331.56774902344;27856.59375;495323.826727319;474157.2984472861;251161.55262013013;251161.55262013013;239152.527118081;430735.4089219946;435347.08258078195;437883.18805776763;472259.5391352755;529088.6247878366;466820.61614913965;437570.5891863215;441393.15733161947;463561.2915065947;452331.8709258102;495472.0422556078;395402.2659248981;436391.10032494814;435347.08258078195;227868.02628245065;341788.5100793522;467892.9037711648;200379.83782809597;200379.83782809597;273.31008521242825;1334388.5843571473;826084.2467462999;145600.17933510224;179828.81482645773;0;12;13;2;0;0;0;4;71;79;807743225935.6776;307599218700.4302;679679874780.758;31469.193905431497;2675.1306594306884;23166.153220559296;3563.6698787490704;2121753.871380283;486625.6653908675;1770407.7272222273;512059.3609058808;3.4693412871598985;0.14212844987105666
3717;2019-04-14 06:59:41.749;827;414;199;203;181;36;37;28;-23;39;749;191;-25;0;225;140;828;352;155;43;36;-3;839;352;357;144;357;304;835;125.0;1176.0;1514.0;128.0;0.0;1;100;50;1;0;0;1;0;0;0;1;0;0;0;0;30206.384765625;12019.814453125;4721.1484375;1340.60876464844;814.0;159556;537.0;-325.0;Calculated values ==>;1555217981.749;355.86;314.56;293.06;293.46000000000004;291.26000000000005;276.76000000000005;273.5264737036516;276.86;275.96000000000004;270.86;277.06;348.06000000000006;292.26000000000005;270.66;273.16;295.66;287.16;355.96000000000004;308.36;277.46000000000004;276.76000000000005;326.86;354.56000000000006;272.86;243.40439225979637;268.0796299477929;273.5264737036516;288.66;8390000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3040000.0;8350000.0;0.020833333333333332;0.196;0.25233333333333335;0.021333333333333333;0.0;0.020833333333333332;-0.8090888098136055;12019.814453125;4721.1484375;1340.60876464844;30206.384765625;492014.3512586553;396226.7836368051;245773.3184623741;246933.43749021267;240681.77488560748;430671.36484660726;435458.00827567605;437883.18805776763;472061.9191754798;528461.3794440429;466820.61614913965;437570.5891863215;441393.15733161947;463412.3307658889;452584.56289515394;492167.0322107511;316740.31472820946;436501.8475060906;435282.4317724447;225359.1397227605;341368.83218197053;467892.9037711648;200618.47265610858;200618.47265610858;273.4081217295706;1334872.0473604181;826281.375030835;145622.42928706124;179906.09315997246;0;12;13;2;0;0;0;4;71;79;807956951250.5892;307685548140.3945;679862125820.6826;59869.796519685304;5701.854530454533;34383.63662657816;4888.832481590335;2122514.4080209373;486695.4165907163;1770886.9171457966;512129.7409015468;5.798396409182209;0.26111764885810607
3718;2019-04-14 07:00:41.819;832;388;181;184;173;40;33;31;-24;39;743;191;-27;0;225;144;830;364;155;45;33;-2;849;359;364;145;364;300;852;-1.0;141.0;248.0;435.0;0.0;17;100;41;1;0;0;1;0;0;0;1;0;0;0;0;26151.85546875;11396.2890625;5479.0517578125;1315.14270019531;813.0;159557;532.0;-325.0;Calculated values ==>;1555218041.819;356.36;311.96000000000004;291.26000000000005;291.56;290.46000000000004;277.16;274.27422755570615;276.46000000000004;276.26000000000005;270.76000000000005;277.06;347.46000000000004;292.26000000000005;270.46000000000004;273.16;295.66;287.56;356.16;309.56;277.66;276.46000000000004;326.36;354.46000000000004;272.96000000000004;243.61107973660833;267.5978703862781;274.27422755570615;288.66;8490000.0;3590000.0;3640000.0;1450000.0;3640000.0;3000000.0;8520000.0;0.0;0.0235;0.04133333333333333;0.0725;0.0;0.0;-0.809141319973006;11396.2890625;5479.0517578125;1315.14270019531;26151.85546875;491817.88133303524;363905.7967395496;240341.06801553568;241167.27295800074;238160.90117537449;430214.79039162316;433017.6092021058;438627.8345891578;471929.7997510953;528142.8785658664;467388.1915679764;438165.9764317512;442232.80960689666;462361.0238596793;451927.9976308351;491510.57259554666;323784.2921969254;435189.27008113236;433017.6092021058;223268.49639005636;340949.162051476;467853.8297478368;200162.11197729138;200618.47265610858;273.2590359833887;1335342.2472891842;826476.7368831434;145644.58636904956;179991.19399678515;0;12;13;2;0;0;0;4;71;79;808173503600.3486;307772349290.29803;680043537220.481;9856.583201290478;19407.64953836454;3941.5675893676002;0.0;2123096.139079991;486904.9065779021;1771206.666453393;512170.5287024972;1.8254490207248564;0.19415821544492542
3719;2019-04-14 07:01:41.810;842;570;166;166;153;46;34;34;-26;39;730;191;-28;5;224;148;829;368;156;37;33;-3;797;361;366;136;366;301;799;-2.0;-1.0;1217.0;154.0;0.0;40;0;36;1;0;0;1;0;0;0;1;1;0;0;0;23051.3984375;10382.1982421875;5964.97509765625;2315.39453125;812.0;159558;528.0;-325.0;Calculated values ==>;1555218101.81;357.36;330.16;289.76000000000005;289.76000000000005;288.46000000000004;277.76000000000005;274.4858918419099;276.56;276.56;270.56;277.06;346.16;292.26000000000005;270.36;273.66;295.56;287.96000000000004;356.06000000000006;309.96000000000004;276.86;276.46000000000004;325.96000000000004;354.36;272.86;241.71165711629368;267.7187500070086;274.4858918419099;288.76000000000005;7970000.0;3610000.0;3660000.0;1360000.0;3660000.0;3010000.0;7990000.000000001;0.0;0.0;0.20283333333333334;0.025666666666666667;0.0;0.0;-0.809193788315993;10382.1982421875;5964.97509765625;2315.39453125;23051.3984375;498203.80504676426;452337.7800022837;237253.69439315802;237253.69439315802;233720.87201977073;430081.6785162784;432695.15374167816;438095.2167564963;473111.07959547755;526707.167555345;467246.6953635317;437785.01000687695;442759.63332633115;461923.30542771943;452153.818075147;496304.2509981638;382258.22831636405;433249.8226776551;432509.1113278755;221596.04284303306;340529.4996700694;468995.5380171435;202818.2765508283;200618.47265610858;274.30682841912125;1335752.2129005722;826658.1970540496;145674.836307775;180086.54658211378;0;12;13;2;0;0;0;4;72;79;808392470750.1189;307856636645.2096;680223810175.2919;47722.00603838299;6831.88304430209;0.0;0.0;2123575.8886832483;487123.5365497792;1771239.507922977;512170.5287024972;2.923171637445617;0.20095324993085456
3720;2019-04-14 07:02:41.780;840;660;161;162;143;46;35;34;-24;39;712;191;-25;11;224;146;825;349;156;37;35;-5;803;356;361;131;361;304;795;-2.0;1404.0;654.0;17.0;0.0;25;0;41;1;0;0;1;0;0;0;1;1;0;0;0;21209.17578125;10827.8369140625;5385.37744140625;2349.47314453125;810.0;159559;524.0;-325.0;Calculated values ==>;1555218161.78;357.16;339.16;289.26000000000005;289.36;287.46000000000004;277.76000000000005;273.955091788801;276.66;276.56;270.76000000000005;277.06;344.36;292.26000000000005;270.66;274.26000000000005;295.56;287.76000000000005;355.66;308.06;276.86;276.66;325.56;354.16;272.66;240.61611355647437;268.0796299477929;273.955091788801;288.76000000000005;8030000.0;3560000.0;3610000.0;1310000.0;3610000.0;3040000.0;7950000.0;0.0;0.23399999999999999;0.109;0.0028333333333333335;0.0;0.0;-0.8092985994530288;10827.8369140625;5385.37744140625;2349.47314453125;21209.17578125;497357.79866302706;469758.4704247177;235959.32442729818;236232.71121762999;231123.85591498236;430412.23801567365;434130.71970383386;437727.04723144654;473759.9231585776;524585.3858158897;466820.61614913965;437570.5891863215;443022.0508540321;462680.31809272245;452742.6736727521;495149.61768573296;358452.68444126763;434489.842356074;434130.71970383386;219923.6425635755;339690.1980837097;469481.5519309444;201863.8649060571;200618.47265610858;273.9128669558769;1336120.8666001784;826834.8589719562;145713.69076814307;180181.08556018217;0;12;13;2;0;0;0;4;72;79;808610461700.2229;307936696595.2478;680405219425.3784;25709.086873467448;758.2501132371807;31987.082379204883;0.0;2124187.5084949182;487186.75603390066;1771505.9336634208;512170.5287024972;3.1490278207780804;0.1168421736596518
3721;2019-04-14 07:03:41.801;834;415;162;163;140;42;35;31;-22;38;724;193;-24;12;225;143;830;335;156;38;34;-6;830;353;359;126;358;305;825;182.0;1230.0;795.0;211.0;0.0;3;0;44;1;0;0;1;0;0;0;1;1;0;0;0;20502.23046875;11372.970703125;4716.05224609375;2369.17578125;808.0;159560;521.0;-325.0;Calculated values ==>;1555218221.801;356.56000000000006;314.66;289.36;289.46000000000004;287.16;277.36;273.6339639331285;276.66;276.26000000000005;270.96000000000004;276.96000000000004;345.56000000000006;292.46000000000004;270.76000000000005;274.36;295.66;287.46000000000004;356.16;306.66;276.96000000000004;276.56;325.26000000000005;353.96000000000004;272.56;239.4893008659735;268.19934244402924;273.6339639331285;288.76000000000005;8300000.0;3529999.9999999995;3590000.0;1260000.0;3579999.9999999995;3050000.0;8250000.0;0.030333333333333334;0.20500000000000002;0.1325;0.035166666666666666;0.0;0.030333333333333334;-0.8094032430244746;11372.970703125;4716.05224609375;2369.17578125;20502.23046875;493936.1726985083;400809.15067264205;235682.23210858973;235951.57367305702;229871.4803088864;430607.02586249536;434621.1652425816;437812.597326149;474307.44796210685;525765.4135414169;466922.52011511306;437499.1961693786;442963.5195641987;463263.0670591279;452837.51733663084;493332.66942321486;302690.80251468415;435153.4052875198;434442.7656083012;218669.37671819705;338850.9272812574;470061.5837748559;200429.75200993323;200429.75200993323;273.33840906381266;1336468.5833113808;827019.9304549078;145753.02660534688;180265.29360362064;0;12;13;2;0;0;0;4;72;79;808826537300.7516;308013823580.4365;680587983370.8257;31453.22700439859;9482.05275039978;39081.5827162488;7098.394745817162;2124664.0278351484;487272.1217588565;1772098.3798242726;512229.7026958418;4.719596884232486;0.19975029933052504
3722;2019-04-14 07:04:41.771;834;373;165;165;142;41;35;31;-25;39;745;194;-27;4;225;141;833;353;156;40;35;-5;842;358;363;133;363;302;845;-1.0;206.0;1399.0;291.0;0.0;16;100;38;1;0;0;1;0;0;0;1;0;0;0;0;19637.921875;11097.2001953125;5411.03857421875;1358.23107910156;805.0;159561;519.0;-325.0;Calculated values ==>;1555218281.771;356.56000000000006;310.46000000000004;289.66;289.66;287.36;277.26000000000005;274.1680685717883;276.66;276.26000000000005;270.66;277.06;347.66;292.56;270.46000000000004;273.56;295.66;287.26000000000005;356.46000000000004;308.46000000000004;277.16;276.66;325.06;353.66;272.66;241.05796691057077;267.8393353686513;274.1680685717883;288.76000000000005;8420000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3020000.0;8450000.0;0.0;0.034333333333333334;0.23316666666666666;0.0485;0.0;0.0;-0.8095598937551505;11097.2001953125;5411.03857421875;1358.23107910156;19637.921875;492794.3125195728;345496.9188917713;236134.133555526;236134.133555526;230092.94420163095;430280.9020939914;433634.880018922;438024.4983934438;473501.00995365425;528197.3986632949;467469.4839183665;437713.4967235476;442405.8132597088;462512.1425119949;451670.9102310105;492641.96053853835;313548.5956487802;434538.5910328508;433634.880018922;217833.21561994078;337592.078488485;469209.1468372239;201757.40978770427;200429.75200993323;273.8803825189896;1336802.9173291076;827207.0882526946;145784.0727982126;180349.64383061638;0;12;13;2;0;0;0;4;72;79;809043028999.9941;308091484730.1648;680769992320.189;55089.60949323827;12971.409246901705;6148.872194548364;0.0;2125384.857541621;487459.1403854214;1772475.1118203157;512288.8264085386;4.153584427332582;0.2912394596652247
3723;2019-04-14 07:05:41.781;843;568;163;163;144;44;35;35;-27;40;761;194;-30;0;225;142;832;490;156;39;34;-4;818;361;366;134;366;299;820;-3.0;-1.0;1184.0;154.0;0.0;39;100;28;1;0;0;1;0;0;0;1;0;0;0;0;18944.517578125;9940.9990234375;6105.255859375;1348.49584960938;801.0;159562;517.0;-325.0;Calculated values ==>;1555218341.781;357.46000000000004;329.96000000000004;289.46000000000004;289.46000000000004;287.56;277.56;274.4858918419099;276.66;276.66;270.46000000000004;277.16;349.26;292.56;270.16;273.16;295.66;287.36;356.36;322.16;277.06;276.56;324.86;353.26;272.76000000000005;241.2770596917726;267.47669482898436;274.4858918419099;288.76000000000005;8180000.0;3610000.0;3660000.0;1340000.0;3660000.0;2990000.0;8200000.0;0.0;0.0;0.19733333333333333;0.025666666666666667;0.0;0.0;-0.8097681730258389;9940.9990234375;6105.255859375;1348.49584960938;18944.517578125;496407.0333501456;448606.7808839403;236041.74548713167;236041.74548713167;230990.04823409359;430081.6785162784;432880.6149027872;438390.63782803225;473468.5566066367;530096.1381338437;467891.9775105185;437928.15255369636;442440.624843124;462057.83816926007;451282.0147520161;494772.1077998503;429619.9155998151;433616.79160117084;432695.15374167816;216997.06728235667;335913.7198600519;469170.6710693494;202785.8876190203;200429.75200993323;274.29426238264864;1337124.491244554;827382.4357992108;145806.63261529125;180445.62894573444;0;12;13;2;0;0;0;4;72;79;809261765449.9594;308171598080.15204;680950322370.1603;46492.67070791169;6837.20944189178;0.0;0.0;2126231.517629663;487624.2397197722;1772526.360962029;512288.8264085386;3.0658605558746244;0.2116067768908795
3724;2019-04-14 07:06:41.792;845;678;160;160;139;46;36;35;-18;41;767;194;-26;-1;226;140;827;412;156;38;36;-3;803;358;363;133;363;302;797;-1.0;1309.0;416.0;35.0;0.0;35;99;28;1;0;0;1;0;0;0;1;0;0;0;0;18147.587890625;9791.826171875;5793.296875;1345.82482910156;795.0;159563;517.0;-325.0;Calculated values ==>;1555218401.792;357.66;340.96000000000004;289.16;289.16;287.06;277.76000000000005;274.1680685717883;276.76000000000005;276.66;271.36;277.26000000000005;349.86;292.56;270.56;273.06;295.76000000000005;287.16;355.86;314.36;276.96000000000004;276.76000000000005;324.86;352.66;272.86;241.05796691057077;267.8393353686513;274.1680685717883;288.76000000000005;8030000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3020000.0;7970000.0;0.0;0.21816666666666668;0.06933333333333333;0.005833333333333333;0.0;0.0;-0.8100793277964887;9791.826171875;5793.296875;1345.82482910156;18147.587890625;498088.5734673372;472604.10017686785;235649.33336536138;235649.33336536138;230038.4438522501;430280.9020939914;433816.67410848953;439103.4342402594;473695.32993624324;530493.7248521174;467469.4839183665;437869.15320432716;441666.2829081751;462645.70173229097;451525.9814726883;495445.4496860761;409478.7138200226;434178.6716885159;433816.67410848953;216997.06728235667;333396.4077044029;469404.97851980914;202163.4688031484;200429.75200993323;274.0386247545772;1337433.6487927604;827546.9061569722;145829.08940399563;180544.80173045714;0;12;13;2;0;0;0;4;72;79;809480505545.5294;308251712765.36084;681130655425.6302;16427.837603639695;1558.9088066805207;18755.076208110673;0.0;2126755.951328847;487694.2201994289;1772682.6819177594;512288.8264085386;2.170098383597537;0.08953636898172236
3725;2019-04-14 07:07:41.792;840;414;164;163;140;44;36;34;-23;41;771;193;-24;-1;226;136;833;350;156;40;36;-2;829;357;362;138;362;301;823;-1.0;1291.0;1028.0;65.0;0.0;34;99;27;1;0;0;1;0;0;0;1;0;0;0;0;18542.4296875;10047.947265625;6042.21142578125;1334.95336914062;787.0;159564;523.0;-325.0;Calculated values ==>;1555218461.792;357.16;314.56;289.56;289.46000000000004;287.16;277.56;274.0616903277293;276.76000000000005;276.56;270.86;277.26000000000005;350.26;292.46000000000004;270.76000000000005;273.06;295.76000000000005;286.76000000000005;356.46000000000004;308.16;277.16;276.76000000000005;325.46000000000004;351.86;272.96000000000004;242.14157278889297;267.7187500070086;274.0616903277293;288.76000000000005;8290000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;8230000.0;0.0;0.21516666666666667;0.1713333333333333;0.010833333333333334;0.0;0.0;-0.810491832326927;10047.947265625;6042.21142578125;1334.95336914062;18542.4296875;494931.88511474314;401071.778192458;236257.65850174756;235987.5338387927;229901.43874490343;430346.717906069;434064.28222162405;438558.24221835117;473045.8727645816;530986.2749545022;467489.35808344575;438404.20131815126;441876.3466884435;462796.2276784706;451123.67132472567;493880.42091616977;320934.49709999043;434782.31747122854;434064.28222162405;219505.55070137876;330040.4071292106;468820.06781444605;201983.17704687078;200429.75200993323;273.9638819668248;1337739.398939245;827712.2376022846;145851.42922231433;180643.430966297;0;12;13;2;0;0;0;4;72;79;809698005545.5294;308333012765.36084;681311555425.6302;40533.1944993803;2890.7329833153985;37212.19794111459;0.0;2127230.626596372;487731.3005476789;1773149.0758690028;512288.8264085386;4.627581455064663;0.19690896825005488
3726;2019-04-14 07:08:41.783;839;373;179;176;143;42;37;33;-27;42;767;192;-29;0;227;135;837;360;156;43;36;-1;848;358;363;144;363;300;851;197.0;203.0;1284.0;326.0;0.0;35;99;20;1;0;0;1;0;0;0;1;0;0;0;0;18397.150390625;9712.26953125;6212.681640625;1308.60595703125;768.0;159565;543.0;-325.0;Calculated values ==>;1555218521.783;357.06000000000006;310.46000000000004;291.06;290.76000000000005;287.46000000000004;277.36;274.1680685717883;276.86;276.46000000000004;270.46000000000004;277.36;349.86;292.36;270.26000000000005;273.16;295.86;286.66;356.86;309.16;277.46000000000004;276.76000000000005;327.46000000000004;349.96000000000004;273.06;243.40439225979637;267.5978703862781;274.1680685717883;288.76000000000005;8480000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3000000.0;8510000.0;0.03283333333333333;0.03383333333333333;0.214;0.05433333333333333;0.0;0.03283333333333333;-0.8114606062101062;9712.26953125;6212.681640625;1308.60595703125;18397.150390625;492984.57393723156;339566.0379268043;239812.31620536477;238993.54708976488;230263.02568020482;430280.9020939914;433997.93586973246;438165.9764317512;472358.32031004626;530645.188653613;467509.3385324816;437856.56215164;442232.80960689666;462779.1394524961;450798.3908447404;492679.3200991581;319041.6597455187;435074.67720794375;433816.67410848953;227868.02628245065;322071.7610967587;468092.3037576143;201726.79291189832;201726.79291189832;273.868434324806;1338047.1825984314;827876.8813751482;145873.45557889348;180745.53975646023;0;12;13;2;0;0;0;4;72;79;809915472920.3013;308417600075.2721;681491828380.4412;50597.98527324852;14472.526089283901;5874.7408419648;7620.284432621412;2127989.939179706;487875.97266905825;1773508.079833145;512352.3192533883;4.558869422572013;0.28443566848635576
3727;2019-04-14 07:09:41.783;844;543;207;202;157;43;36;35;-28;42;753;191;-29;3;227;136;834;374;156;45;36;-1;768;355;360;151;360;303;772;-1.0;-1.0;283.0;0.0;0.0;30;99;20;1;0;0;1;0;0;0;1;0;0;0;0;18236.904296875;8830.392578125;5275.25390625;1304.18530273438;745.0;159566;592.0;-325.0;Calculated values ==>;1555218581.783;357.56000000000006;327.46000000000004;293.86;293.36;288.86;277.46000000000004;273.8482719121499;276.76000000000005;276.66;270.36;277.36;348.46000000000004;292.26000000000005;270.26000000000005;273.46000000000004;295.86;286.76000000000005;356.56000000000006;310.56;277.66;276.76000000000005;332.36;347.66;273.06;244.82967444194236;267.9596281332873;273.8482719121499;288.76000000000005;7680000.0;3550000.0;3600000.0;1510000.0;3600000.0;3030000.0;7720000.0;0.0;0.0;0.04716666666666667;0.0;0.0;0.0;-0.8126125357825801;8830.392578125;5275.25390625;1304.18530273438;18236.904296875;501136.60158160696;451047.5895460426;249865.4546562654;248318.88716814513;235298.36401650537;430477.46260093397;434555.4581654633;437328.95505151706;471432.11063731875;528956.2834829289;466962.909063852;437171.9378037978;442049.80010727816;463228.9603270487;451480.83890531765;499714.7563217843;401081.8953000922;436143.2612592245;434555.4581654633;248362.34728340767;312428.86344474956;467116.63307533413;201709.7481601087;201726.79291189832;273.8482719121499;1338352.4663874938;828031.403559393;145895.22883939152;180841.27255268418;0;12;13;2;0;0;0;4;72;79;810132372920.3013;308506100075.2721;681672728380.4412;11113.372591711428;0.0;0.0;0.0;2128504.2004952473;487996.5770531356;1773557.036006828;512415.82162366016;0.7211871450152997;0.041214465801533574
3728;2019-04-14 07:10:41.764;835;659;219;213;166;36;35;28;-21;40;725;191;-23;7;227;136;829;376;157;38;36;-2;818;348;353;146;353;307;814;308.0;1152.0;476.0;163.0;0.0;1;1;30;1;0;0;1;0;0;0;1;0;1;0;0;24397.16015625;10165.1767578125;4579.12255859375;2322.28149414062;728.0;159567;651.0;-325.0;Calculated values ==>;1555218641.764;356.66;339.06000000000006;295.06;294.46000000000004;289.76000000000005;276.76000000000005;273.0942459734351;276.66;275.96000000000004;271.06;277.16;345.66;292.26000000000005;270.86;273.86;295.86;286.76000000000005;356.06000000000006;310.76000000000005;276.96000000000004;276.76000000000005;338.26;345.96000000000004;272.96000000000004;243.81672145450628;268.43790593516167;273.0942459734351;288.86;8180000.0;3479999.9999999995;3529999.9999999995;1460000.0;3529999.9999999995;3070000.0;8140000.000000001;0.051333333333333335;0.192;0.07933333333333333;0.027166666666666665;0.0;0.051333333333333335;-0.813449125407288;10165.1767578125;4579.12255859375;2322.28149414062;24397.16015625;495219.3395523055;467199.827015;252316.75482245407;250471.97070295882;236967.12178586025;430925.7729439634;436061.7692676645;437514.20447033056;471896.58969717816;525713.0688205088;466392.121167278;437198.53567211574;441806.74464207777;464267.95083290053;452714.9645073046;494323.8493496167;379488.6837975109;436577.989680017;436234.2779913113;273052.9745269728;305303.7579410727;467714.7899645664;199144.16334806397;199144.16334806397;272.8103042828674;1338707.6377510612;828189.6498431881;145925.4398261623;180923.36635188022;0;12;13;2;0;0;0;4;72;80;810346205185.1108;308595171860.1928;681855670430.2783;18910.689929033146;7296.168689748315;22048.351786004307;12170.625885020028;2128754.321785866;488057.3592050509;1773740.7140883973;512517.2113890156;3.5405941565321393;0.126623318026302
3729;2019-04-14 07:11:41.794;831;427;221;220;175;33;36;24;-20;36;700;193;-21;19;227;136;829;330;156;37;35;-5;843;344;349;144;349;308;839;267.0;1142.0;653.0;239.0;0.0;1;14;36;1;0;0;1;0;0;0;1;0;1;0;0;35789.0390625;10935.2177734375;4774.9013671875;2404.60595703125;719.0;159568;686.0;-325.0;Calculated values ==>;1555218701.794;356.26;315.86;295.26000000000005;295.16;290.66;276.46000000000004;272.6583383277491;276.76000000000005;275.56;271.16;276.76000000000005;343.16;292.46000000000004;271.06;275.06;295.86;286.76000000000005;356.06000000000006;306.16;276.86;276.66;341.76;345.06000000000006;272.66;243.40439225979637;268.5567601203482;272.6583383277491;288.76000000000005;8430000.0;3440000.0;3490000.0;1440000.0;3490000.0;3080000.0;8390000.0;0.0445;0.19033333333333333;0.10883333333333334;0.03983333333333334;0.0;0.0445;-0.8138868610408327;10935.2177734375;4774.9013671875;2404.60595703125;35789.0390625;492240.9609712305;401572.5789819525;252187.20054298788;251882.97683897527;238949.74947544155;431175.4696738307;437167.23642722773;437443.34373287327;471765.34391292307;523003.96214978356;466494.5898468236;437285.26766895736;443378.5454736212;464855.17570026626;453409.41468891036;491935.09887398855;296206.6894831539;437336.006592104;436998.0609936863;287708.2272785495;301532.38793589;467693.41038221505;197962.83402302844;197962.83402302844;272.3252500817417;1339209.4401868084;828365.5743825085;145964.85025026766;181001.35552632425;0;12;13;2;0;0;0;4;72;80;810556910485.0104;308682215360.1513;682040262680.1903;26063.462140088115;10744.267958307602;37253.64058738886;10637.067600194276;2129129.2937785634;488207.7713455324;1774235.1444495749;512707.37053335796;4.675667879549409;0.188334886401188
3730;2019-04-14 07:12:41.804;837;370;200;204;185;35;29;25;-22;33;702;195;-24;20;227;139;832;351;156;38;28;-7;853;352;357;143;357;304;855;0.0;313.0;1643.0;417.0;0.0;1;21;34;1;0;0;1;0;0;0;1;0;1;0;0;35046.6015625;10861.265625;4789.130859375;2422.30639648438;712.0;159569;692.0;-325.0;Calculated values ==>;1555218761.804;356.86;310.16;293.16;293.56;291.66;276.66;273.5264737036516;276.06;275.66;270.96000000000004;276.46000000000004;343.36;292.66;270.76000000000005;275.16;295.86;287.06;356.36;308.26000000000005;276.96000000000004;275.96000000000004;342.36;344.36;272.46000000000004;243.1966462407574;268.0796299477929;273.5264737036516;288.76000000000005;8530000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3040000.0;8550000.0;0.0;0.05216666666666667;0.2738333333333333;0.06949999999999999;0.0;0.0;-0.8142248301767478;10861.265625;4789.130859375;2422.30639648438;35046.6015625;492201.77924273367;330948.6228689475;245591.71868372225;246737.49806130774;241382.9093308807;430671.36484660726;434039.8739435585;438039.0146135774;471601.4229191921;523535.307087865;467308.3238851196;437727.04723144654;444333.52089386596;463676.0370021611;452441.88344128046;491432.91945367947;308390.40410106175;435633.1181867728;433860.36567593284;290221.2356813373;298599.4468028795;467633.211013016;200117.19867659057;197962.83402302844;273.21118103912596;1339799.835574757;828547.2420170269;146005.08122391882;181081.06907824436;0;12;13;2;0;0;0;4;72;80;810768745784.9767;308768329710.13763;682223893280.1611;65150.92393074489;18592.362857381566;9548.717884228225;0.0;2129889.5403490136;488452.2840142782;1774625.2291067187;512796.0275370505;5.1620394186394405;0.3697537053502176
3731;2019-04-14 07:13:41.795;847;502;173;174;167;44;30;32;-16;34;711;196;-25;24;225;145;831;365;157;32;30;-9;792;362;367;142;367;303;795;-1.0;-1.0;315.0;362.0;0.0;1;28;27;1;0;0;1;0;0;0;1;0;1;0;0;27155.55859375;9619.869140625;4341.96337890625;2464.97802734375;704.0;159570;689.0;-325.0;Calculated values ==>;1555218821.795;357.86;323.36;290.46000000000004;290.56;289.86;277.56;274.5913991737795;276.16;276.36;271.56;276.56;344.26;292.76000000000005;270.66;275.56;295.66;287.66;356.26;309.66;276.36;276.16;342.06000000000006;343.56000000000006;272.26000000000005;242.98782864720522;267.9596281332873;274.5913991737795;288.86;7920000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3030000.0;7950000.0;0.0;0.0;0.0525;0.060333333333333336;0.0;0.0;-0.8146083947384333;9619.869140625;4341.96337890625;2464.97802734375;27155.55859375;499386.47517525114;437865.81349211896;239276.44374966668;239556.61718890286;237607.7624350129;430014.67791919125;431687.57782565913;439188.78863478545;471832.65708311246;524559.8618312086;467571.2248194195;437798.07955487026;445108.7251088686;461905.7673905278;451541.149871606;497064.3797927678;382209.78314467194;432064.8867102419;431687.57782565913;288964.7057630673;295247.87795992935;467573.34908673447;201263.8864609921;197962.83402302844;273.7052176201723;1340318.1091582084;828717.8925391545;146045.80248513096;181157.1501165848;0;12;13;2;0;0;0;4;72;80;810985913205.6119;308853816885.3877;682405965965.6937;12491.05736412415;16067.33757841979;0.0;0.0;2130536.45980922;488741.0715274624;1774704.7898200892;512796.0275370505;1.7385234255335602;0.1905977239858472
3732;2019-04-14 07:14:41.775;846;615;164;165;152;48;32;34;-10;36;721;198;-16;20;224;148;827;350;156;34;32;-11;808;360;365;138;364;307;796;-1.0;306.0;1432.0;221.0;0.0;1;19;37;1;0;0;1;0;0;0;1;0;1;0;0;24102.62109375;10567.6337890625;4479.33740234375;2447.89575195312;698.0;159571;679.0;-325.0;Calculated values ==>;1555218881.775;357.76;334.66;289.56;289.66;288.36;277.96000000000004;274.38016830617;276.36;276.56;272.16;276.76000000000005;345.26;292.96000000000004;271.56;275.16;295.56;287.96000000000004;355.86;308.16;276.56;276.36;341.06000000000006;342.96000000000004;272.06;242.14157278889297;268.43790593516167;274.38016830617;288.76000000000005;8080000.0;3600000.0;3650000.0;1380000.0;3640000.0;3070000.0;7959999.999999999;0.0;0.051000000000000004;0.23866666666666667;0.036833333333333336;0.0;0.0;-0.814894178043281;10567.6337890625;4479.33740234375;2447.89575195312;24102.62109375;497774.3978428281;461547.4611057962;236761.86962412624;237036.71049701655;233504.6033684226;430148.3826014536;432578.5526393707;439227.691140826;472556.2466753328;525292.942640052;467249.5466211817;438297.7194993918;443728.6416987744;462227.06044939905;452329.7272228385;494973.13700195256;359318.5363250185;432949.0678229144;432578.5526393707;284776.6418597092;292734.4514702754;467930.97620543774;202401.0784845407;197962.83402302844;274.1401907495294;1340745.1182719076;828886.0656538917;146086.72945309983;181230.63645283863;0;12;13;2;0;0;0;4;72;80;811205440005.6818;308937788885.4144;682588904965.752;56522.61822063342;9780.351232719708;6918.384634523638;0.0;2131111.3820679546;488956.39713515475;1774762.4238076601;512796.0275370505;4.185304999742786;0.27559801920435406
