;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3733;2019-04-14 07:15:41.786;839;429;163;164;147;47;34;34;-16;37;733;198;-17;23;225;147;829;325;157;36;33;-13;820;356;361;137;361;308;816;-2.0;1246.0;9.0;110.0;0.0;0;15;45;1;0;0;1;0;0;0;1;0;1;0;0;22989.4765625;11356.78125;4539.6669921875;2441.07104492188;691.0;159572;668.0;-325.0;Calculated values ==>;1555218941.786;357.06000000000006;316.06;289.46000000000004;289.56;287.86;277.86;273.955091788801;276.56;276.56;271.56;276.86;346.46000000000004;292.96000000000004;271.46000000000004;275.46000000000004;295.66;287.86;356.06000000000006;305.66;276.76000000000005;276.46000000000004;339.96000000000004;342.26;271.86;241.92719264551067;268.5567601203482;273.955091788801;288.86;8200000.0;3560000.0;3610000.0;1370000.0;3610000.0;3080000.0;8159999.999999999;0.0;0.2076666666666667;0.0015;0.018333333333333333;0.0;0.0;-0.8152255332143813;11356.78125;4539.6669921875;2441.07104492188;22989.4765625;495626.8944526019;410335.21015190193;236114.53962160164;236385.71121874038;231841.00083601265;430412.23801567365;433950.3860404442;438072.3853947394;472785.1150065333;526474.6484863175;467107.77403145406;437915.60822266474;443964.9577299085;462813.44064817444;452885.6662977133;494133.99908746313;296936.4770270358;434310.53623595677;433769.5290198815;280170.41352433193;289802.386634966;467872.0456657565;197430.7661440284;197962.83402302844;272.1614080141596;1341137.6243647668;829068.8026079348;146127.47831227293;181305.80860172483;0;12;13;2;0;0;0;4;72;80;811423279935.384;309020304010.30164;682773438790.4998;360.9624288760665;4958.090124565016;40951.35208121542;0.0;2131585.498811523;489079.2399966941;1775161.4114140659;512796.0275370505;2.52326412914439;0.08189135457768947
3734;2019-04-14 07:16:41.786;838;372;165;166;145;45;35;33;-20;37;743;198;-21;22;225;146;834;351;156;35;34;-16;844;358;363;140;363;307;848;-1.0;1264.0;15.0;121.0;0.0;0;28;46;1;0;0;1;0;0;0;1;0;1;0;0;22757.453125;11738.052734375;4670.46484375;2493.03369140625;685.0;159573;651.0;-325.0;Calculated values ==>;1555219001.786;356.96000000000004;310.36;289.66;289.76000000000005;287.66;277.66;274.1680685717883;276.66;276.46000000000004;271.16;276.86;347.46000000000004;292.96000000000004;271.06;275.36;295.66;287.76000000000005;356.56000000000006;308.26000000000005;276.66;276.56;338.26;341.66;271.56;242.56692532238324;268.43790593516167;274.1680685717883;288.76000000000005;8440000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3070000.0;8480000.0;0.0;0.21066666666666667;0.0025;0.020166666666666666;0.0;0.0;-0.8155077785989254;11738.052734375;4670.46484375;2493.03369140625;22757.453125;493212.5375197655;340541.2267981337;236081.70443574098;236349.19355615994;230823.75292900714;430280.9020939914;433634.880018922;437671.5478804793;472391.7460337592;527601.5234902878;467249.5466211817;437514.20447033056;444020.7736698696;462512.1425119949;452392.6806234051;492603.2554630093;310466.1487342534;433634.880018922;433452.5470882844;273052.9745269728;287289.4124756198;467156.7300956298;197838.79842983693;197962.83402302844;272.33261500332145;1341518.8487788292;829261.2595578046;146168.59585174234;181382.55970035764;0;12;13;2;0;0;0;4;72;80;811640479935.384;309103404010.30164;682957938790.4998;599.581873626606;5431.2449552601565;38370.217150857905;0.0;2131593.5033473773;489165.81778902595;1775822.424491;512796.0275370505;2.3490687799428325;0.08204064012812148
3735;2019-04-14 07:17:41.787;846;496;163;163;147;49;36;38;-22;38;749;198;-23;18;225;147;834;373;157;37;35;-20;823;365;370;140;370;305;825;-1.0;120.0;0.0;205.0;0.0;22;32;45;1;0;0;1;0;0;0;1;0;1;0;0;22168.896484375;11397.8623046875;5520.365234375;2504.384765625;677.0;159574;637.0;-325.0;Calculated values ==>;1555219061.787;357.76;322.76000000000005;289.46000000000004;289.46000000000004;287.86;278.06;274.9066339382667;276.76000000000005;276.96000000000004;270.96000000000004;276.96000000000004;348.06000000000006;292.96000000000004;270.86;274.96000000000004;295.66;287.86;356.56000000000006;310.46000000000004;276.86;276.66;336.86;340.86;271.16;242.56692532238324;268.19934244402924;274.9066339382667;288.86;8230000.0;3650000.0;3700000.0;1400000.0;3700000.0;3050000.0;8250000.0;0.0;0.02;0.0;0.034166666666666665;0.0;0.0;-0.8158815452952274;11397.8623046875;5520.365234375;2504.384765625;22168.896484375;496386.83266633644;430221.3895241816;235951.57367305702;235951.57367305702;231697.68281224143;429811.8947417682;432043.5753533974;437812.597326149;472489.9908694221;528384.3830754816;467532.30169713264;437656.05685647397;443841.7334455326;461447.62049138366;451298.6977195416;494598.7191518505;366870.61642599397;432232.2269198731;431854.3060553472;267192.67376467976;283939.0963198885;466759.1969006248;198591.45350962927;197962.83402302844;272.6613931008506;1341893.2412648925;829454.0620628854;146210.24169958654;181467.4846996325;0;12;13;2;0;0;0;4;72;80;811860383600.1184;309187405410.2002;683141541850.278;0.0;9162.397899192347;2554.5620545171305;0.0;2131598.49994626;489287.4335062277;1776163.4700012966;512796.0275370505;0.603263854001847;0.0731965931629059
3736;2019-04-14 07:18:41.797;849;636;160;159;141;51;38;39;-23;40;752;198;-25;20;224;145;829;353;157;39;37;-23;794;363;368;139;368;305;796;-1.0;-1.0;697.0;327.0;0.0;36;32;43;1;0;0;1;0;0;0;1;0;1;0;0;21072.349609375;10836.359375;5786.693359375;2501.45385742188;729.0;159575;625.0;0.0;Calculated values ==>;1555219121.797;358.06000000000006;336.76000000000005;289.16;289.06;287.26000000000005;278.26000000000005;274.69669130483857;276.96000000000004;277.06;270.86;277.16;348.36;292.96000000000004;270.66;275.16;295.56;287.66;356.06000000000006;308.46000000000004;277.06;276.86;335.66;346.06000000000006;270.86;242.35481222062532;268.19934244402924;274.69669130483857;288.86;7940000.000000001;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3050000.0;7959999.999999999;0.0;0.0;0.11616666666666667;0.0545;0.0;0.0;0.0;10836.359375;5786.693359375;2501.45385742188;21072.349609375;499492.92125995824;465391.6195150857;235667.8805657071;235395.6998512391;230580.0121723453;429947.3805835815;432929.84295338165;437656.05685647397;472817.310826017;528698.2385210564;467532.30169713264;437342.01223029394;444132.64570135507;461618.2662177027;451362.99381817644;496585.232624512;365622.6019732253;433115.1307267976;432743.97865350964;262170.3306944222;305722.83045113535;466601.9250158868;201817.1484873453;197962.83402302844;273.9261750876834;1342253.6450395694;829639.3781243834;146251.96397399227;181561.72589214682;0;12;13;2;0;0;0;4;72;80;812081820500.0833;309271119360.1869;683324572350.2489;27396.619855547116;14430.77032080551;0.0;0.0;2131826.8431625473;489484.0760096523;1776184.761566417;512796.0275370505;2.187109506620879;0.19568946961578476
3737;2019-04-14 07:19:41.798;842;502;161;161;138;48;38;35;-22;41;754;199;-24;16;225;138;826;321;157;38;37;-26;800;358;363;137;363;306;794;-2.0;1285.0;950.0;241.0;0.0;16;27;46;1;0;0;1;0;0;0;1;0;1;0;0;20251.21484375;11123.3583984375;5021.37939453125;2494.87719726562;790.0;159576;613.0;0.0;Calculated values ==>;1555219181.798;357.36;323.36;289.26000000000005;289.26000000000005;286.96000000000004;277.96000000000004;274.1680685717883;276.96000000000004;276.66;270.96000000000004;277.26000000000005;348.56000000000006;293.06;270.76000000000005;274.76000000000005;295.66;286.96000000000004;355.76;305.26000000000005;276.96000000000004;276.86;334.46000000000004;352.16;270.56;241.92719264551067;268.3187672390254;274.1680685717883;288.86;8000000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;7940000.000000001;0.0;0.21416666666666667;0.15833333333333333;0.04016666666666667;0.0;0.0;0.0;11123.3583984375;5021.37939453125;2494.87719726562;20251.21484375;497927.33955287014;438058.21629817924;235978.10516483107;235978.10516483107;229822.8618545352;430280.9020939914;434178.6716885159;437585.1090581189;473176.1828425327;528830.7054929463;467513.0009951979;437270.2536001789;443346.1541946438;462512.1425119949;451235.5386775235;495580.72378535365;298702.3206198338;434178.6716885159;433997.93586973246;257148.6733736563;331298.85215519386;466586.3444640595;201162.96274533385;197962.83402302844;273.6479839221287;1342598.013817015;829822.3788229623;146293.6007601647;181651.79466646633;0;12;13;2;0;0;0;4;72;80;812301124155.6898;309353920740.4159;683507875405.7559;37433.506499524294;10661.172499035481;42164.79134461551;0.0;2132367.1032211846;489693.17901872133;1776536.140684815;512796.0275370505;4.842346281855277;0.24206604717194388
3738;2019-04-14 07:20:41.778;836;380;165;165;141;43;36;33;-24;40;757;200;-25;18;225;135;824;348;157;35;35;-29;841;357;362;137;362;303;835;-1.0;1315.0;718.0;252.0;0.0;7;22;43;1;0;0;1;0;0;0;1;0;1;0;0;20247.02734375;11463.837890625;4953.34716796875;2438.57568359375;807.0;159577;604.0;0.0;Calculated values ==>;1555219241.778;356.76;311.16;289.66;289.66;287.26000000000005;277.46000000000004;274.0616903277293;276.76000000000005;276.46000000000004;270.76000000000005;277.16;348.86;293.16;270.66;274.96000000000004;295.66;286.66;355.56000000000006;307.96000000000004;276.66;276.66;333.56;353.86;270.26000000000005;241.92719264551067;267.9596281332873;274.0616903277293;288.86;8410000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;8350000.0;0.0;0.21916666666666668;0.11966666666666666;0.042;0.0;0.0;0.0;11463.837890625;4953.34716796875;2438.57568359375;20247.02734375;493193.81652547757;367590.1338099176;236311.15062571908;236311.15062571908;229981.82418259003;430346.717906069;434064.28222162405;437953.82195464283;473078.44118532055;529374.0820662462;468056.4967297473;437798.07955487026;444244.8339766329;462662.94749955734;450978.18160896865;491361.9917513984;311983.90274046257;433883.48505660606;433883.48505660606;253382.8652305231;338431.30337983277;466289.1073576551;200470.6559896738;197962.83402302844;273.37188815376635;1342935.3866735678;830010.5427165524;146334.6991634825;181734.88968027313;0;12;13;2;0;0;0;4;72;80;812518551655.7589;309436093340.442;683690514505.814;28418.818860474625;11164.374957455217;39313.697841563444;0.0;2132915.689676233;489874.9979543959;1777214.901765779;512796.0275370505;4.184232751902233;0.21308219422374197
3739;2019-04-14 07:21:41.789;842;455;167;167;144;44;36;35;-27;39;759;199;-29;17;226;135;824;406;157;37;35;-31;830;362;367;137;367;300;833;-1.0;-1.0;1102.0;153.0;0.0;38;23;32;1;0;0;1;0;0;0;1;0;1;0;0;20262.35546875;10418.373046875;6214.79248046875;2421.31811523438;812.0;159578;595.0;0.0;Calculated values ==>;1555219301.789;357.36;318.66;289.86;289.86;287.56;277.56;274.5913991737795;276.76000000000005;276.66;270.46000000000004;277.06;349.06000000000006;293.06;270.26000000000005;274.86;295.76000000000005;286.66;355.56000000000006;313.76000000000005;276.86;276.66;332.66;354.36;270.06;241.92719264551067;267.5978703862781;274.5913991737795;288.86;8300000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3000000.0;8330000.0;0.0;0.0;0.18366666666666667;0.025500000000000002;0.0;0.0;0.0;10418.373046875;6214.79248046875;2421.31811523438;20262.35546875;495137.52648611093;415316.36253872234;236886.73568565524;236886.73568565524;230790.0792515692;430014.67791919125;432812.2514932043;438165.9764317512;472980.6827117325;529811.6624579713;468355.26922437886;437856.56215164;444700.7274647726;462040.460215655;450073.87972852413;492423.79167283047;392277.1961228906;432997.62667057913;432626.2974239531;249617.41799618208;340529.4996700694;466090.83437013585;202701.43180077162;197962.83402302844;274.26609046687554;1343273.0267525455;830192.9279052712;146375.2057032551;181827.97457298514;0;12;13;2;0;0;0;4;72;80;812737291750.46;309518308410.32965;683871447670.5667;43246.98803055659;6716.429765518788;0.0;0.0;2133513.0142222694;490024.0319781131;1777542.5759766046;512796.0275370505;2.622134440023859;0.18346247057530973
3740;2019-04-14 07:22:41.799;849;637;165;164;144;46;37;35;-27;40;759;199;-29;21;226;136;821;392;157;39;37;-34;836;362;367;138;367;302;840;0.0;-1.0;1128.0;270.0;0.0;50;25;31;1;0;0;1;0;0;0;1;0;1;0;0;20736.224609375;10391.7021484375;6727.25390625;2440.58715820312;814.0;159579;583.0;0.0;Calculated values ==>;1555219361.799;358.06000000000006;336.86;289.66;289.56;287.56;277.76000000000005;274.5913991737795;276.86;276.66;270.46000000000004;277.16;349.06000000000006;293.06;270.26000000000005;275.26000000000005;295.76000000000005;286.76000000000005;355.26;312.36;277.06;276.86;331.46000000000004;354.56000000000006;269.76000000000005;242.14157278889297;267.8393353686513;274.5913991737795;288.86;8359999.999999999;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3020000.0;8400000.0;0.0;0.0;0.188;0.045000000000000005;0.0;0.0;0.0;10391.7021484375;6727.25390625;2440.58715820312;20736.224609375;495624.7460817893;459688.2988496009;236222.20484248962;235954.0584328107;230684.3566831881;430014.67791919125;432997.62667057913;437713.4967235476;472947.9820155742;529659.2116147263;468075.540032946;437401.2382119444;444876.6353584544;462040.460215655;450221.53671311896;491386.80427223357;377477.607610274;433366.6693374496;432997.62667057913;244597.3647265701;341368.83218197053;465650.7211455895;202132.04717924807;197962.83402302844;274.044556177865;1343614.7385289478;830366.37410142;146415.72833317352;181935.8429345884;0;12;13;2;0;0;0;4;72;80;812957528450.4249;309600822160.3165;684052077770.538;44289.31251432831;11858.340328485365;0.0;0.0;2134242.604971556;490178.8475271637;1777542.5759766046;512796.0275370505;2.870601436428732;0.22126209091119897
3741;2019-04-14 07:23:41.780;853;540;173;170;143;46;38;35;-24;41;758;199;-26;16;226;133;828;342;158;40;38;-35;835;361;366;138;366;304;826;-1.0;1506.0;1344.0;246.0;0.0;55;25;35;1;0;0;1;0;0;0;1;0;1;0;0;21276.048828125;10732.7177734375;6986.271484375;2467.12084960938;815.0;159580;571.0;0.0;Calculated values ==>;1555219421.78;358.46000000000004;327.16;290.46000000000004;290.16;287.46000000000004;277.76000000000005;274.4858918419099;276.96000000000004;276.66;270.76000000000005;277.26000000000005;348.96000000000004;293.06;270.56;274.76000000000005;295.76000000000005;286.46000000000004;355.96000000000004;307.36;277.16;276.96000000000004;330.26000000000005;354.66;269.66;242.14157278889297;268.0796299477929;274.4858918419099;288.96000000000004;8350000.0;3610000.0;3660000.0;1380000.0;3660000.0;3040000.0;8259999.999999999;0.0;0.251;0.224;0.041;0.0;0.0;0.0;10732.7177734375;6986.271484375;2467.12084960938;21276.048828125;496315.22690307273;441276.2035934807;238653.17816668758;237831.91760774003;230636.40128023335;430081.6785162784;433433.583526483;437727.04723144654;473045.8727645816;529402.1194473583;467794.78751463606;437413.810930519;443752.90924145415;462192.24494232045;449960.7574489555;492551.20890095347;308919.9079465353;433799.4536676275;433433.583526483;239577.9089402584;341788.5100793522;465551.30092775595;202121.02450863904;197962.83402302844;274.03572796956945;1343964.7299415604;830542.3551889487;146456.61294897276;182050.08612427211;0;12;13;2;0;0;0;4;72;80;813177358815.2292;309683595940.2428;684233820200.3761;52775.74908990888;10800.641333183792;46091.45653955895;0.0;2135051.224340292;490367.6125796412;1777926.549817193;512796.0275370505;5.432837053748645;0.2721636380886531
3742;2019-04-14 07:24:41.770;856;385;204;200;153;44;39;34;-22;41;758;200;-24;21;226;131;839;352;159;38;38;-37;785;359;364;136;364;307;786;-1.0;396.0;1273.0;143.0;0.0;56;17;41;1;0;0;1;0;0;0;1;0;1;0;0;21750.181640625;10643.171875;6553.5751953125;2442.16479492188;816.0;159581;560.0;0.0;Calculated values ==>;1555219481.77;358.76;311.66;293.56;293.16;288.46000000000004;277.56;274.27422755570615;277.06;276.56;270.96000000000004;277.26000000000005;348.96000000000004;293.16;270.76000000000005;275.26000000000005;295.76000000000005;286.26000000000005;357.06000000000006;308.36;276.96000000000004;276.96000000000004;329.16;354.76;269.46000000000004;241.71165711629368;268.43790593516167;274.27422755570615;289.06;7850000.0;3590000.0;3640000.0;1360000.0;3640000.0;3070000.0;7859999.999999999;0.0;0.066;0.21216666666666667;0.02383333333333333;0.0;0.0;0.0;10643.171875;6553.5751953125;2442.16479492188;21750.181640625;501311.3216296622;400943.37181105866;248529.39443483137;247317.74654065366;233950.24287340845;430214.79039162316;434112.87870749587;437356.53477473935;473306.2826088756;529172.7083407035;467493.80788359325;437040.2039936506;443874.8215240268;462494.8638479254;450030.6332733984;498872.79818631284;375003.176950992;433931.68165179034;433931.68165179034;234977.24436692704;342208.19576138764;465638.24494897044;201983.69600029744;197962.83402302844;273.97314648430546;1344323.2221035368;830720.4579139784;146497.5168442314;182162.8993746115;0;12;13;2;0;0;0;4;72;80;813396322315.264;309765782240.25586;684417089650.4053;49938.270626644095;6283.766749943373;8175.395001531174;0.0;2135907.031846372;490509.9589186787;1778378.6982094801;512796.0275370505;3.2790733427607903;0.20361101644216525
3743;2019-04-14 07:25:41.791;847;539;214;211;170;38;36;29;-19;40;761;200;-20;16;227;132;835;406;159;34;36;-37;806;352;357;134;357;308;809;-1.0;0.0;1053.0;3.0;0.0;14;8;50;1;0;0;1;0;0;0;1;0;1;0;0;24156.205078125;11578.693359375;5033.29052734375;2401.1953125;817.0;159582;551.0;0.0;Calculated values ==>;1555219541.791;357.86;327.06;294.56;294.26000000000005;290.16;276.96000000000004;273.5264737036516;276.76000000000005;276.06;271.26000000000005;277.16;349.26;293.16;271.16;274.76000000000005;295.86;286.36;356.66;313.76000000000005;276.56;276.76000000000005;328.26000000000005;354.86;269.46000000000004;241.2770596917726;268.5567601203482;273.5264737036516;289.06;8059999.999999999;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3080000.0;8090000.000000001;0.0;0.0;0.1755;0.0005;0.0;0.0;0.0;11578.693359375;5033.29052734375;2401.1953125;24156.205078125;498104.6766029451;444032.3839805797;250923.33711563254;250006.14973073528;238160.15472452083;430671.36484660726;435282.4317724447;437601.09044165985;473468.5566066367;529410.3175314887;467352.48568699387;437443.34373287327;442936.2754991869;463676.0370021611;451437.9648856004;496344.3450364782;402446.51851479965;434929.85772998666;435282.4317724447;231213.40812182956;342627.88924589846;465923.0038863887;200899.03641080347;197962.83402302844;273.5180803968103;1344705.9092192373;830905.7049377558;146537.89230486532;182259.49038384465;0;12;13;2;0;0;0;4;72;80;813612698019.934;309846810590.13226;684601654225.1238;41541.21048241529;132.51198373779258;0.0;0.0;2136669.627669604;490563.44662219076;1778446.8503459578;512796.0275370505;2.191833466118357;0.1283124411514148
3744;2019-04-14 07:26:41.791;838;706;217;217;180;35;35;27;-20;38;766;200;-21;15;227;135;830;461;159;34;36;-38;838;352;357;131;357;307;839;0.0;233.0;1497.0;29.0;0.0;1;1;51;1;0;0;1;0;0;0;1;0;1;0;0;31303.322265625;12023.748046875;4719.52099609375;2364.36157226562;818.0;159583;542.0;0.0;Calculated values ==>;1555219601.791;356.96000000000004;343.76;294.86;294.86;291.16;276.66;273.5264737036516;276.66;275.86;271.16;276.96000000000004;349.76;293.16;271.06;274.66;295.86;286.66;356.16;319.26000000000005;276.56;276.76000000000005;327.36;354.96000000000004;269.36;240.61611355647437;268.43790593516167;273.5264737036516;289.06;8380000.0;3520000.0000000005;3570000.0000000005;1310000.0;3570000.0000000005;3070000.0;8390000.0;0.0;0.03883333333333334;0.2495;0.004833333333333333;0.0;0.0;0.0;12023.748046875;4719.52099609375;2364.36157226562;31303.322265625;493781.75576304365;472411.0551922745;250975.43192096488;250975.43192096488;240324.0114652119;430671.36484660726;435106.3833865666;437671.5478804793;473663.03176242136;530009.779551569;467493.80788359325;437514.20447033056;442994.2643117957;463676.0370021611;451869.33440613997;492567.8627867194;415839.63424226706;434929.85772998666;435282.4317724447;227449.86971758792;343047.5905507172;466249.85681863956;200779.59316871365;197962.83402302844;273.4712918788099;1345168.071947102;831102.3919494746;146577.60527890504;182340.76381320663;0;12;13;2;0;0;0;4;72;80;813826898019.934;309926310590.13226;684786154225.1238;59104.54270058553;1283.1062743079751;2979.6128751428996;0.0;2137508.342279462;490575.2434410078;1778471.6804532507;512796.0275370505;3.3163327848463933;0.19300481726643443
3745;2019-04-14 07:27:41.781;837;486;197;201;184;38;33;30;-21;37;772;200;-22;12;227;140;827;358;158;36;33;-38;820;354;359;128;359;307;814;92.0;1325.0;679.0;83.0;0.0;3;1;53;1;0;0;1;0;0;0;1;0;1;0;0;32085.76953125;11980.9658203125;4718.8671875;2381.98168945312;820.0;159584;534.0;0.0;Calculated values ==>;1555219661.781;356.86;321.76000000000005;292.86;293.26000000000005;291.56;276.96000000000004;273.7412296467126;276.46000000000004;276.16;271.06;276.86;350.36;293.16;270.96000000000004;274.36;295.86;287.16;355.86;308.96000000000004;276.76000000000005;276.46000000000004;326.56;355.16;269.36;239.943914813709;268.43790593516167;273.7412296467126;288.96000000000004;8200000.0;3540000.0;3590000.0;1280000.0;3590000.0;3070000.0;8140000.000000001;0.015333333333333334;0.22083333333333333;0.11316666666666667;0.013833333333333333;0.0;0.015333333333333334;0.0;11980.9658203125;4718.8671875;2381.98168945312;32085.76953125;495329.2237069643;429801.4063558052;245702.44917943593;246875.86942842248;241966.70778487256;430542.39183029096;434263.8640799596;437514.20447033056;473953.8206284208;530637.1889749606;467493.80788359325;437356.53477473935;442550.7883978828;463378.2884684054;452233.6957569438;493834.03859407007;351269.4934252236;434799.06761956174;434263.8640799596;224104.74344509715;343887.0166927713;466673.0785080892;200739.33543122537;200739.33543122537;273.4643069107219;1345696.2263384212;831302.3978918525;146617.15154728224;182419.40393920994;0;12;13;2;0;0;0;4;72;80;814041662219.9681;310003997640.1446;684970323525.1531;26795.02267959207;3678.7501125632825;31483.003724786922;3580.7094392805916;2138224.0526861255;490616.5853527711;1778758.821060217;512825.861809175;3.4345520589094827;0.13301920193407332
3746;2019-04-14 07:28:41.782;840;385;182;184;173;40;34;31;-22;37;779;199;-24;10;227;145;831;364;159;38;34;-37;854;358;363;129;363;303;854;-3.0;387.0;163.0;152.0;0.0;15;100;50;1;0;0;1;0;0;0;1;0;0;0;0;27787.556640625;12113.2744140625;5383.02734375;1386.9853515625;821.0;159585;526.0;0.0;Calculated values ==>;1555219721.782;357.16;311.66;291.36;291.56;290.46000000000004;277.16;274.1680685717883;276.56;276.26000000000005;270.96000000000004;276.86;351.06000000000006;293.06;270.76000000000005;274.16;295.86;287.66;356.26;309.56;276.96000000000004;276.56;325.76000000000005;355.26;269.46000000000004;240.16925963744896;267.9596281332873;274.1680685717883;289.06;8540000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3030000.0;8540000.0;0.0;0.0645;0.027166666666666665;0.025333333333333333;0.0;0.0;0.0;12113.2744140625;5383.02734375;1386.9853515625;27787.556640625;492566.3140181917;357759.27160944324;240576.31917292453;241126.9975875901;238124.10434197506;430280.9020939914;433452.5470882844;438264.37560948916;473824.7944200122;531669.3773530816;467935.2923525278;437953.82195464283;443080.6557621375;462779.1394524961;452248.7053272065;491182.24001185206;322655.03502599633;434178.6716885159;433452.5470882844;220759.83610629753;344306.74156575615;466630.1785498167;199024.73524620294;200739.33543122537;272.8049098266493;1346195.1790403065;831503.1865741166;146648.56012951187;182503.58779691075;0;12;13;2;0;0;0;4;72;80;814258265830.5671;310081098925.35785;685153326575.6592;6499.3435632026085;6779.337897024883;10870.004721587695;0.0;2138501.5103631336;490703.7375389376;1779111.7686806086;512855.7015519056;1.2788391153479879;0.0841998765058877
3747;2019-04-14 07:29:41.782;848;531;169;169;155;46;35;36;-26;39;786;199;-27;0;227;148;832;371;159;38;34;-34;806;362;367;136;367;303;808;-1.0;76.0;2075.0;83.0;0.0;49;100;44;1;0;0;1;0;0;0;1;0;0;0;0;24326.984375;11075.505859375;6421.505859375;1354.8642578125;821.0;159586;519.0;0.0;Calculated values ==>;1555219781.782;357.96000000000004;326.26000000000005;290.06;290.06;288.66;277.76000000000005;274.5913991737795;276.66;276.76000000000005;270.56;277.06;351.76;293.06;270.46000000000004;273.16;295.86;287.96000000000004;356.36;310.26000000000005;276.96000000000004;276.56;325.06;355.26;269.76000000000005;241.71165711629368;267.9596281332873;274.5913991737795;289.06;8059999.999999999;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3030000.0;8080000.0;0.0;0.012666666666666666;0.3458333333333333;0.013833333333333333;0.0;0.0;0.0;11075.505859375;6421.505859375;1354.8642578125;24326.984375;498250.69428019685;442373.42152284645;237904.2251202108;237904.2251202108;234100.89618175803;430014.67791919125;432626.2974239531;437642.0229114993;473111.07959547755;532398.8138589857;467935.2923525278;437485.64907481754;441604.3489713403;462175.02648618136;451977.4124727858;495901.8693310608;378746.37624326855;433182.4302400453;432439.757026355;217833.21561994078;344306.74156575615;465935.5066280925;203265.40583168805;200739.33543122537;274.48471157146025;1346629.4668821034;831696.4264097286;146671.40887625667;182601.9589069368;0;12;13;2;0;0;0;4;72;80;814477265830.5671;310160598925.35785;685335126575.6592;81055.24674010139;3633.6030610169278;1483.969579112035;0.0;2139231.1319489945;490790.5120469213;1779214.7184664477;512855.7015519056;4.571047437791563;0.2808914308927872
3748;2019-04-14 07:30:44.763;846;660;163;163;144;46;36;35;-25;40;790;198;-27;-3;227;146;828;354;158;38;36;-32;797;358;363;139;363;303;799;-2.0;127.0;1247.0;-1.0;0.0;39;100;44;1;0;0;1;0;0;0;1;0;0;0;0;21541.580078125;11040.2529296875;5934.63134765625;1357.38500976562;820.0;159587;512.0;0.0;Calculated values ==>;1555219844.763;357.76;339.16;289.46000000000004;289.46000000000004;287.56;277.76000000000005;274.1680685717883;276.76000000000005;276.66;270.66;277.16;352.16;292.96000000000004;270.46000000000004;272.86;295.86;287.76000000000005;355.96000000000004;308.56;276.96000000000004;276.76000000000005;324.36;355.16;269.96000000000004;242.35481222062532;267.9596281332873;274.1680685717883;288.96000000000004;7970000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;7990000.000000001;0.0;0.021166666666666667;0.20783333333333334;0.0;0.0;0.0;0.0;11040.2529296875;5934.63134765625;1357.38500976562;21541.580078125;498784.8034998842;469261.2814108969;236430.62970406614;236430.62970406614;231323.46295487613;430280.9020939914;433816.67410848953;437798.07955487026;472817.310826017;532815.4507467038;467814.01248185465;437485.64907481754;441156.6256199011;462779.1394524961;452392.6806234051;496157.39767553407;363705.7964301435;434178.6716885159;433816.67410848953;214906.75144652807;343887.0166927713;465707.0436682532;202496.42290420205;200739.33543122537;274.1680685717883;1347030.6957786828;831889.8809379387;146695.1339000034;182710.0425009335;0;12;13;2;0;0;0;4;72;80;814707146480.3722;310247197800.2844;685525959005.4973;48903.52764056388;0.0;2803.558893027433;0.0;2140367.928277096;490822.2964850035;1779252.2230262358;512855.7015519056;2.820550239786734;0.15710091633736692
3749;2019-04-14 07:31:41.773;837;487;163;164;140;42;36;32;-24;41;786;197;-26;-4;227;141;828;325;157;35;35;-29;805;353;359;139;358;303;800;-2.0;1320.0;1016.0;5.0;0.0;11;100;44;1;0;0;1;0;0;0;1;0;0;0;0;19828.142578125;11070.751953125;4886.3466796875;1356.60632324219;818.0;159588;506.0;0.0;Calculated values ==>;1555219901.773;356.86;321.86;289.46000000000004;289.56;287.16;277.36;273.6339639331285;276.76000000000005;276.36;270.76000000000005;277.26000000000005;351.76;292.86;270.56;272.76000000000005;295.86;287.26000000000005;355.96000000000004;305.66;276.66;276.66;323.76000000000005;354.96000000000004;270.26000000000005;242.35481222062532;267.9596281332873;273.6339639331285;288.86;8050000.0;3529999.9999999995;3590000.0;1390000.0;3579999.9999999995;3030000.0;8000000.0;0.0;0.22;0.16933333333333334;0.0008333333333333334;0.0;0.0;0.0;11070.751953125;4886.3466796875;1356.60632324219;19828.142578125;496731.9403816234;433048.34461337625;236411.72796832226;236685.38393939167;230253.9704811371;430607.02586249536;434799.06761956174;437953.82195464283;472915.35137376806;532398.8138589857;467692.6567581381;437642.0229114993;441006.86972331285;463527.3134515757;452552.2705139554;495404.70373239584;300617.98830436316;434621.1652425816;434621.1652425816;212398.47392691602;343047.5905507172;466005.55172137363;201150.0191259089;200739.33543122537;273.6207318332733;1347358.263540938;832064.9571029607;146716.62343415184;182795.7236061051;0;12;13;2;0;0;0;4;72;80;814912952580.3378;310326441700.2712;685698699305.4684;40098.77727899895;220.71294382955395;42853.07739416719;0.0;2141072.6534719034;490824.04410235427;1779613.7348087772;512855.7015519056;4.803857281159791;0.17962990184153696
3750;2019-04-14 07:32:41.784;832;379;166;167;144;40;36;30;-25;40;782;196;-27;-4;227;138;829;349;158;35;35;-27;843;354;359;138;359;302;838;242.0;1247.0;1130.0;171.0;0.0;4;100;41;1;0;0;1;0;0;0;1;0;0;0;0;19634.255859375;11343.3671875;4881.07470703125;1348.49291992188;816.0;159589;501.0;0.0;Calculated values ==>;1555219961.784;356.36;311.06;289.76000000000005;289.86;287.56;277.16;273.7412296467126;276.76000000000005;276.16;270.66;277.16;351.36;292.76000000000005;270.46000000000004;272.76000000000005;295.86;286.96000000000004;356.06000000000006;308.06;276.66;276.66;323.26000000000005;354.76;270.46000000000004;242.14157278889297;267.8393353686513;273.7412296467126;288.96000000000004;8430000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;8380000.0;0.04033333333333333;0.20783333333333334;0.18833333333333335;0.0285;0.0;0.04033333333333333;0.0;11343.3671875;4881.07470703125;1348.49291992188;19634.255859375;492393.70280304475;363457.1227665771;236526.58552622388;236795.9756270658;230714.42613282835;430542.39183029096;434799.06761956174;438024.4983934438;472947.9820155742;532056.9234048271;467712.13336206257;437713.4967235476;441219.5769185515;463378.2884684054;451946.54842230113;491935.09887398855;311918.55451852555;434621.1652425816;434621.1652425816;210308.32490665457;342208.19576138764;466345.99664910726;200715.29624208086;200715.29624208086;273.4548775131435;1347687.1771505764;832251.7756726703;146739.17006060458;182877.13370666583;0;12;13;2;0;0;0;4;72;80;815128392070.0433;310409556935.1576;685880232580.2203;44693.233071840026;7570.474961600253;37413.43846854373;9434.203383020198;2141779.3831005436;490888.98257134785;1780282.7450694514;512934.3343266896;5.63999985952765;0.2313409250260734
3751;2019-04-14 07:33:41.774;837;452;167;167;146;41;35;33;-29;40;777;195;-31;-3;228;138;830;397;158;38;35;-25;829;359;364;138;364;298;832;-2.0;-1.0;720.0;180.0;0.0;28;100;27;1;0;0;1;0;0;0;1;0;0;0;0;18897.38671875;10018.6796875;5781.7724609375;1337.80737304688;815.0;159590;495.0;0.0;Calculated values ==>;1555220021.774;356.86;318.36;289.86;289.86;287.76000000000005;277.26000000000005;274.27422755570615;276.66;276.46000000000004;270.26000000000005;277.16;350.86;292.66;270.06;272.86;295.96000000000004;286.96000000000004;356.16;312.86;276.96000000000004;276.66;322.66;354.66;270.66;242.14157278889297;267.35522164206344;274.27422755570615;288.96000000000004;8290000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;2980000.0;8320000.0;0.0;0.0;0.12000000000000001;0.030000000000000002;0.0;0.0;0.0;10018.6796875;5781.7724609375;1337.80737304688;18897.38671875;494481.95760378585;414491.9870937215;236904.9974616669;236904.9974616669;231326.59995351423;430214.79039162316;433384.8821390699;438307.6172986034;472947.9820155742;531836.4111266523;468152.77557536535;437999.7806145802;442208.55964602064;462762.17627123004;451056.49885298626;493428.02627293253;386529.22948060837;433931.68165179034;433384.8821390699;207800.24178383037;341788.5100793522;466544.4359272869;201477.3719417971;200715.29624208086;273.7754746899651;1348008.2206559416;832429.7630604807;146761.55216541025;182965.97595690307;0;12;13;2;0;0;0;4;72;80;815345255920.0778;310492343135.1708;686060202580.2489;28419.62944281676;7952.011919564696;0.0;0.0;2142388.555409287;491018.3150697019;1780594.4717602965;513012.939585167;2.12224825495181;0.1658331542969448
3752;2019-04-14 07:34:41.794;843;610;163;163;143;44;36;34;-29;40;772;194;-31;-3;228;139;825;366;159;40;35;-22;791;359;363;138;364;300;793;-1.0;76.0;917.0;54.0;0.0;34;100;23;1;0;0;1;0;0;0;1;0;0;0;0;17766.33203125;9318.80078125;5675.58154296875;1339.85864257812;813.0;159591;491.0;0.0;Calculated values ==>;1555220081.794;357.46000000000004;334.16;289.46000000000004;289.46000000000004;287.46000000000004;277.56;274.27422755570615;276.76000000000005;276.56;270.26000000000005;277.16;350.36;292.56;270.06;272.86;295.96000000000004;287.06;355.66;309.76000000000005;277.16;276.66;322.26000000000005;354.46000000000004;270.96000000000004;242.14157278889297;267.5978703862781;274.27422755570615;289.06;7909999.999999999;3590000.0;3629999.9999999995;1380000.0;3640000.0;3000000.0;7930000.0;0.0;0.012666666666666666;0.15283333333333332;0.009000000000000001;0.0;0.0;0.0;9318.80078125;5675.58154296875;1339.85864257812;17766.33203125;498900.0261706892;461027.22405764274;236544.87189856684;236544.87189856684;231156.29167976804;430214.79039162316;433816.67410848953;437856.56215164;472947.9820155742;531165.8598595021;467751.4058904625;437545.9146967623;441790.34602590936;462762.17627123004;451202.2402800108;496280.80966921564;384517.3690900336;434538.5910328508;433634.880018922;206128.24275125185;340949.162051476;466841.9222875698;202418.5062621196;200715.29624208086;274.1423870117436;1348313.8534890912;832590.9624462259;146783.87348682786;183061.48573288863;0;12;13;2;0;0;0;4;72;80;815563428620.0084;310575170735.1445;686239662380.1919;35982.78287511504;2379.8107442290525;1415.6702473363061;0.0;2142925.4210740225;491104.4422913802;1780606.2729447712;513012.939585167;2.435268583801288;0.1518029515922891
3753;2019-04-14 07:35:41.795;839;473;164;164;141;42;36;32;-26;40;769;195;-28;-1;228;138;827;324;159;41;35;-20;813;354;359;138;359;302;808;171.0;1138.0;1000.0;71.0;0.0;6;100;26;1;0;0;1;0;0;0;1;0;0;0;0;16967.365234375;9759.44140625;4725.89892578125;1354.2548828125;810.0;159592;487.0;0.0;Calculated values ==>;1555220141.795;357.06000000000006;320.46000000000004;289.56;289.56;287.26000000000005;277.36;273.7412296467126;276.76000000000005;276.36;270.56;277.16;350.06000000000006;292.66;270.36;273.06;295.96000000000004;286.96000000000004;355.86;305.56;277.26000000000005;276.66;321.86;354.16;271.16;242.14157278889297;267.8393353686513;273.7412296467126;289.06;8130000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;8080000.0;0.0285;0.18966666666666668;0.16666666666666666;0.011833333333333333;0.0;0.0285;0.0;9759.44140625;4725.89892578125;1354.2548828125;16967.365234375;496281.11546158465;427433.2684499551;236534.3117171679;236534.3117171679;230391.34428730764;430542.39183029096;434799.06761956174;437869.15320432716;472947.9820155742;530702.2639863107;467590.84671364905;437557.52604302316;441666.2829081751;463510.5090081324;451946.54842230113;494499.4661907914;297844.9168873712;435681.3269337161;434621.1652425816;204456.2876039246;339690.1980837097;467040.13270053716;201109.22124549389;201109.22124549389;273.6092154961398;1348603.30579123;832749.950447984;146806.32480711731;183148.16618168468;0;12;13;2;0;0;0;4;72;80;815780032230.6074;310657972115.3735;686420265390.6914;39459.988659805545;3146.8491188846783;37298.81285121536;6655.090403917001;2143554.121316715;491150.4985579585;1780928.8990151628;513068.3995963378;5.464832898804382;0.20166918501532777
3754;2019-04-14 07:36:41.795;834;371;169;169;143;40;37;30;-25;40;767;195;-27;0;229;137;831;346;160;41;36;-18;842;354;359;138;359;302;839;191.0;1142.0;967.0;206.0;0.0;1;100;27;1;0;0;1;0;0;0;1;0;0;0;0;17367.6953125;10137.0966796875;4740.90234375;1352.39147949219;808.0;159593;484.0;0.0;Calculated values ==>;1555220201.795;356.56000000000006;310.26000000000005;290.06;290.06;287.46000000000004;277.16;273.7412296467126;276.86;276.16;270.66;277.16;349.86;292.66;270.46000000000004;273.16;296.06;286.86;356.26;307.76000000000005;277.26000000000005;276.76000000000005;321.56;353.96000000000004;271.36;242.14157278889297;267.8393353686513;273.7412296467126;289.16;8420000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;8390000.0;0.03183333333333333;0.19033333333333333;0.16116666666666665;0.034333333333333334;0.0;0.03183333333333333;0.0;10137.0966796875;4740.90234375;1352.39147949219;17367.6953125;492794.3125195728;348060.22601876553;237317.88152450943;237317.88152450943;230440.14337496992;430542.39183029096;434976.4790924014;438024.4983934438;472947.9820155742;530493.7248521174;467590.84671364905;437713.4967235476;441814.68150891823;463642.6141334031;451802.6938100281;492336.8827673332;308555.9999874965;435681.3269337161;434799.06761956174;203202.34940748036;338850.9272812574;467238.253010327;200584.62876482873;200584.62876482873;273.4035982335736;1348889.4312957872;832915.7549320335;146828.88019346984;183227.0561922641;0;12;13;2;0;0;0;4;72;80;815995432230.6074;310740772115.3735;686601465390.6914;38267.3923218118;9155.107765762108;34979.62802242891;7455.826303542334;2144201.8494915618;491253.0148653306;1781531.2193557764;513185.99056889996;5.536401258942304;0.24478342092230404
3755;2019-04-14 07:37:41.786;838;397;183;180;150;42;35;33;-27;40;765;194;-29;0;229;139;833;348;160;42;34;-15;852;362;367;138;367;300;854;-2.0;306.0;342.0;238.0;0.0;34;100;18;1;0;0;1;0;0;0;1;0;0;0;0;18208.42578125;9581.71875;6188.72216796875;1339.93518066406;805.0;159594;482.0;0.0;Calculated values ==>;1555220261.786;356.96000000000004;312.86;291.46000000000004;291.16;288.16;277.36;274.5913991737795;276.66;276.46000000000004;270.46000000000004;277.16;349.66;292.56;270.26000000000005;273.16;296.06;287.06;356.46000000000004;307.96000000000004;277.36;276.56;321.36;353.66;271.66;242.14157278889297;267.5978703862781;274.5913991737795;289.16;8520000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3000000.0;8540000.0;0.0;0.051000000000000004;0.057;0.03966666666666666;0.0;0.0;0.0;9581.71875;6188.72216796875;1339.93518066406;18208.42578125;492450.6403316342;373145.35963090963;240851.38877347345;240027.77641461542;232030.17114351457;430014.67791919125;432626.2974239531;438165.9764317512;472947.9820155742;530436.8597464686;467751.4058904625;437856.56215164;442232.80960689666;462443.7821703978;450663.2501541948;491683.1287541457;306143.26990037673;433916.0690215914;432439.757026355;202366.40377179522;337592.078488485;467535.2663083479;201320.3095137018;200584.62876482873;273.7273283862174;1349185.854501106;833080.0537452559;146851.31288353927;183318.12273440225;0;12;13;2;0;0;0;4;72;80;816213199560.3789;310823559695.2866;686782038300.502;13500.203014328818;10559.859952854295;9462.532801542218;0.0;2144633.1814094163;491417.28161910374;1781901.5151428867;513248.1131349148;1.9591968975716396;0.14903083483145868
3756;2019-04-14 07:38:41.786;844;411;206;203;164;47;36;37;-26;41;762;194;-28;1;228;140;831;313;159;39;35;-13;766;357;362;139;362;304;764;-1.0;1383.0;-1.0;79.0;0.0;29;100;21;1;0;0;1;0;0;0;1;0;0;0;0;18036.8828125;8919.25390625;5272.68017578125;1367.39196777344;800.0;159595;481.0;0.0;Calculated values ==>;1555220321.786;357.56000000000006;314.26000000000005;293.76000000000005;293.46000000000004;289.56;277.86;274.0616903277293;276.76000000000005;276.86;270.56;277.26000000000005;349.36;292.56;270.36;273.26000000000005;295.96000000000004;287.16;356.26;304.46000000000004;277.06;276.66;321.26000000000005;353.16;271.86;242.35481222062532;268.0796299477929;274.0616903277293;289.06;7659999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;7640000.000000001;0.0;0.2305;0.0;0.013166666666666667;0.0;0.0;0.0;8919.25390625;5272.68017578125;1367.39196777344;18036.8828125;501317.278395634;419190.08875112917;249798.16042343737;248862.69505699523;237397.83935635106;430346.717906069;434064.28222162405;437413.810930519;472915.35137376806;529819.9816690114;467186.51452007843;437099.2815960797;441542.48092842754;463062.42787711835;451703.66768845107;499470.2069455822;300032.2357228069;434603.5697922251;433883.48505660606;201948.4348523538;335494.14909123123;467594.02958560036;196913.16113405424;200584.62876482873;271.9578023266985;1349487.8987393873;833234.2285173914;146873.8739431096;183413.63442060017;0;12;13;2;0;0;0;4;72;80;816431899560.3789;310906659695.2866;686963238300.502;0.0;3563.9647679453574;45970.452366849706;0.0;2144745.6831012024;491534.98015844374;1782363.4566859566;513248.1131349148;3.1835837218294456;0.08570050659112213
3757;2019-04-14 07:39:41.767;835;312;214;208;169;41;32;30;-21;41;761;194;-22;2;228;137;830;261;159;30;31;-10;819;349;354;139;354;307;821;-1.0;1033.0;1172.0;77.0;0.0;1;100;32;1;0;0;1;0;0;0;1;0;0;0;0;21085.287109375;10337.0732421875;4614.02197265625;1377.1628417968802;794.0;159596;484.0;0.0;Calculated values ==>;1555220381.767;356.66;304.36;294.56;293.96000000000004;290.06;277.26000000000005;273.20264511476705;276.36;276.16;271.06;277.26000000000005;349.26;292.56;270.96000000000004;273.36;295.96000000000004;286.86;356.16;299.26000000000005;276.16;276.26000000000005;321.56;352.56000000000006;272.16;242.35481222062532;268.43790593516167;273.20264511476705;289.06;8190000.000000001;3490000.0;3540000.0;1390000.0;3540000.0;3070000.0;8209999.999999999;0.0;0.17216666666666666;0.19533333333333333;0.012833333333333334;0.0;0.0;0.0;10337.0732421875;4614.02197265625;1377.1628417968802;21085.287109375;495125.24738787784;288089.39005631505;250575.8552063874;248769.28876204416;237653.75729000074;430862.6128555636;435301.9155753477;437514.20447033056;472915.35137376806;529486.681345978;466760.07214872784;437356.53477473935;441056.33201739576;464251.3028343667;452682.1802438396;494378.621047838;266051.5913657421;434951.03582335456;435126.7110676904;203202.34940748036;332976.8817968329;467891.2225561129;199818.79606746053;200584.62876482873;273.08077472035313;1349813.8135827198;833394.6470948444;146896.7379905938;183495.9975151887;0;12;13;2;0;0;0;4;72;80;816646631540.1877;310990033285.2124;687146480255.3387;46429.83644136061;3440.262806604372;39310.30361026751;0.0;2145132.4758813563;491593.3302381347;1783073.9046053607;513248.1131349148;5.461721792298794;0.2390880949607532
3758;2019-04-14 07:40:41.797;830;277;213;213;174;37;32;26;-23;39;762;194;-24;1;228;137;831;256;160;32;31;-8;831;351;356;138;356;304;831;-1.0;1206.0;938.0;275.0;0.0;1;100;30;1;0;0;1;0;0;0;1;0;0;0;0;25772.462890625;10308.712890625;4655.4501953125;1367.70739746094;778.0;159597;498.0;-1.0;Calculated values ==>;1555220441.797;356.16;300.86;294.46000000000004;294.46000000000004;290.56;276.86;273.4187578820637;276.36;275.76000000000005;270.86;277.06;349.36;292.56;270.76000000000005;273.26000000000005;295.96000000000004;286.86;356.26;298.76000000000005;276.36;276.26000000000005;322.96000000000004;350.96000000000004;272.36;242.14157278889297;268.0796299477929;273.4187578820637;289.16;8309999.999999999;3510000.0;3560000.0;1380000.0;3560000.0;3040000.0;8309999.999999999;0.0;0.201;0.15633333333333335;0.04583333333333333;0.0;0.0;-0.002495238919224321;10308.712890625;4655.4501953125;1367.70739746094;25772.462890625;493237.25840948743;271502.72192181624;249994.35416531918;249994.35416531918;238830.45577815754;430735.4089219946;434818.82438352716;437883.18805776763;472850.0741107318;529819.9816690114;467186.51452007843;437727.04723144654;441542.48092842754;463955.8763240681;452331.8709258102;493388.4515226512;263820.30203439237;434818.82438352716;434641.7771524699;209054.2704885073;326265.46416910045;468227.53121424763;199608.8118108651;200584.62876482873;273.0065585517271;1350204.4900731586;833566.7813366447;146919.62334620272;183573.2817393523;0;12;13;2;0;0;0;4;72;80;816859738040.0862;311073174835.1728;687329871905.2513;37250.2274865991;12311.691305988365;46143.198047140024;0.0;2145830.158414023;491724.6621554859;1783786.3731750897;513248.1131349148;5.8600217860540225;0.2957044101479265
3759;2019-04-14 07:41:44.768;835;277;189;192;179;39;30;29;-22;38;763;194;-23;1;228;140;831;261;159;35;29;-7;809;356;361;137;360;306;809;-1.0;1306.0;826.0;118.0;0.0;1;100;33;1;0;0;1;0;0;0;1;0;0;1;0;22380.69921875;10232.03515625;4497.89208984375;1376.09436035156;755.0;159598;553.0;0.0;Calculated values ==>;1555220504.768;356.66;300.86;292.06;292.36;291.06;277.06;273.955091788801;276.16;276.06;270.96000000000004;276.96000000000004;349.46000000000004;292.56;270.86;273.26000000000005;295.96000000000004;287.16;356.26;299.26000000000005;276.66;276.06;328.46000000000004;348.66;272.46000000000004;241.92719264551067;268.3187672390254;273.955091788801;289.06;8090000.000000001;3560000.0;3610000.0;1370000.0;3600000.0;3060000.0;8090000.000000001;0.0;0.21766666666666667;0.13766666666666666;0.019666666666666666;0.0;0.0;0.0;10232.03515625;4497.89208984375;1376.09436035156;22380.69921875;496063.80223713885;272842.60486169584;243505.42565794798;244370.54233049852;240664.67014938616;430412.23801567365;433223.753696834;437585.1090581189;472882.9073446267;529772.1475778342;466902.48658854986;437427.84448784514;441118.68104791886;463361.4524620667;451880.8460665091;495472.0422556078;266645.9384692818;434130.71970383386;433040.73848485097;232049.79005350024;316620.98725437425;468464.2129641699;201419.9220144162;200584.62876482873;273.73962241913665;1350625.636291086;833746.4301483611;146943.6205601431;183653.336616663;0;12;13;2;0;0;0;4;72;80;817085489074.929;311159759960.1125;687521933455.1176;32512.074083016403;5251.8710553451565;49807.815257490285;0.0;2146440.297565284;491878.27258391434;1784625.5580715614;513248.1131349148;5.437206191304708;0.22031121016538432
3760;2019-04-14 07:42:41.798;835;275;174;176;166;43;32;32;-19;38;765;195;-20;0;227;145;830;264;159;34;31;-5;830;355;360;138;360;309;831;-2.0;1241.0;16.0;421.0;0.0;1;100;43;1;0;0;1;0;0;0;1;0;0;0;0;21104.447265625;11323.0859375;4662.10107421875;1387.43994140625;737.0;159599;624.0;0.0;Calculated values ==>;1555220561.798;356.66;300.66;290.56;290.76000000000005;289.76000000000005;277.46000000000004;273.8482719121499;276.36;276.36;271.26000000000005;276.96000000000004;349.66;292.66;271.16;273.16;295.86;287.66;356.16;299.56;276.56;276.26000000000005;335.56;346.86;272.66;242.14157278889297;268.67533136820026;273.8482719121499;289.06;8300000.0;3550000.0;3600000.0;1380000.0;3600000.0;3090000.0;8309999.999999999;0.0;0.20683333333333334;0.0026666666666666666;0.07016666666666667;0.0;0.0;0.0;11323.0859375;4662.10107421875;1387.43994140625;21104.447265625;494086.7512387131;270734.2498752812;238830.45577815754;239380.07955322554;236652.87509461943;430477.46260093397;433836.9858812755;437372.52749135875;472752.1489716358;529752.9099435826;466597.382906531;437214.0438153077;440323.94343122264;463228.9603270487;452774.1632197742;493332.66942321486;266653.24390617793;434197.24731978856;433656.0705203272;261751.83340796042;309075.640036128;468523.8942198494;197636.3036509506;200584.62876482873;272.23963670694263;1350970.0748901314;833917.1646706527;146965.5100548388;183725.89139611693;0;12;13;2;0;0;0;4;72;80;817291082225.6853;311238176210.401;687697300705.7627;639.296596907755;19007.279271584397;46884.861177773804;0.0;2146702.8840481774;492070.42527116917;1785391.4446489767;513248.1131349148;3.829670505547708;0.2139919895068936
