;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3761;2019-04-14 07:43:41.789;834;282;170;170;154;44;33;33;-19;39;767;195;-20;0;228;147;830;272;158;34;32;-3;823;359;364;138;364;308;824;-1.0;1399.0;908.0;352.0;0.0;1;100;46;1;0;0;1;0;0;0;1;0;0;0;0;20010.103515625;11512.7158203125;4611.00341796875;1380.5485839843802;727.0;159600;670.0;0.0;Calculated values ==>;1555220621.789;356.56000000000006;301.36;290.16;290.16;288.56;277.56;274.27422755570615;276.46000000000004;276.46000000000004;271.26000000000005;277.06;349.86;292.66;271.16;273.16;295.96000000000004;287.86;356.16;300.36;276.56;276.36;340.16;345.86;272.86;242.14157278889297;268.5567601203482;274.27422755570615;288.96000000000004;8230000.0;3590000.0;3640000.0;1380000.0;3640000.0;3080000.0;8240000.000000001;0.0;0.23316666666666666;0.15133333333333335;0.058666666666666666;0.0;0.0;0.0;11512.7158203125;4611.00341796875;1380.5485839843802;20010.103515625;494598.7191518505;273906.72312505596;237869.93205018184;237869.93205018184;233561.23644819748;430214.79039162316;433017.6092021058;437601.09044165985;472850.0741107318;530038.3807940419;466740.10633425723;437443.34373287327;440539.589879252;462762.17627123004;452361.1404031271;493999.0312635597;269978.98489512835;433201.5241952028;432833.13015370606;281007.8604223974;304884.691753025;468721.36417001364;201604.66377919042;200584.62876482873;273.8252301825529;1351312.6447530938;834107.4344736827;146988.57316587388;183803.15567542348;0;12;13;2;0;0;0;4;72;80;817508249645.4574;311320963790.31415;687882372940.5685;35714.125901587046;15670.846422928293;52234.00747823924;0.0;2147005.783793569;492359.3663039965;1786217.3113216578;513248.1131349148;5.919640904428465;0.3055237865965632
3762;2019-04-14 07:44:41.779;835;289;166;166;150;47;35;35;-19;39;768;194;-20;-1;228;148;830;280;159;36;34;-2;821;361;366;137;366;308;822;-2.0;1300.0;659.0;217.0;0.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;19491.869140625;11903.5302734375;4512.08447265625;1383.39465332031;721.0;159601;685.0;0.0;Calculated values ==>;1555220681.779;356.66;302.06;289.76000000000005;289.76000000000005;288.16;277.86;274.4858918419099;276.66;276.66;271.26000000000005;277.06;349.96000000000004;292.56;271.16;273.06;295.96000000000004;287.96000000000004;356.16;301.16;276.76000000000005;276.56;341.66;345.26;272.96000000000004;241.92719264551067;268.5567601203482;274.4858918419099;289.06;8209999.999999999;3610000.0;3660000.0;1370000.0;3660000.0;3080000.0;8220000.0;0.0;0.21666666666666667;0.10983333333333332;0.036166666666666666;0.0;0.0;0.0;11903.5302734375;4512.08447265625;1383.39465332031;19491.869140625;494936.9049804858;276960.6376056144;236817.88470555304;236817.88470555304;232535.22709824014;430081.6785162784;432880.6149027872;437601.09044165985;472980.6827117325;530143.0248383192;466617.3888219163;437443.34373287327;440387.5567900925;462460.68337330536;452153.818075147;494188.93404333974;273226.84197680035;433065.50215134333;432695.15374167816;287289.4124756198;302370.42649719206;468957.112008979;202283.85559690295;200584.62876482873;274.0991482895452;1351641.772994764;834302.5373352643;147011.60218737836;183879.16873690204;0;12;13;2;0;0;0;4;72;80;817727213145.4922;311403450040.3273;688067142140.5979;25845.676293782464;9644.682773570084;47875.1199477502;0.0;2147518.696645553;492570.29388687696;1787051.4150098856;513248.1131349148;4.683714534014861;0.2129149847218836
3763;2019-04-14 07:45:44.770;835;293;165;165;148;49;36;37;-19;40;769;194;-21;-2;228;148;830;285;159;37;35;-1;836;361;366;136;366;307;837;-2.0;1424.0;2240.0;43.0;0.0;8;100;53;1;0;0;1;0;0;0;1;0;0;1;0;19871.220703125;12233.232421875;4929.1181640625;1380.1962890625;713.0;159602;691.0;0.0;Calculated values ==>;1555220744.77;356.66;302.46000000000004;289.66;289.66;287.96000000000004;278.06;274.4858918419099;276.76000000000005;276.86;271.26000000000005;277.16;350.06000000000006;292.56;271.06;272.96000000000004;295.96000000000004;287.96000000000004;356.16;301.66;276.86;276.66;342.26;344.46000000000004;273.06;241.71165711629368;268.43790593516167;274.4858918419099;289.06;8359999.999999999;3610000.0;3660000.0;1360000.0;3660000.0;3070000.0;8370000.0;0.0;0.23733333333333334;0.3733333333333333;0.007166666666666667;0.0;0.0;0.0;12233.232421875;4929.1181640625;1380.1962890625;19871.220703125;493517.6010064939;277577.49880222307;236275.46641941485;236275.46641941485;231771.36237640626;430081.6785162784;433065.50215134333;437828.56808052456;473208.68934220774;530323.525911165;466760.07214872784;437514.20447033056;440451.2342739305;462460.68337330536;452153.818075147;492759.39007070696;274287.5667527281;433249.8226776551;432880.6149027872;289802.386634966;299018.4200587347;469192.267325385;203204.9132660018;200584.62876482873;274.456627071754;1351986.1508266903;834513.7038376839;147035.78015361138;183961.7674583875;0;12;13;2;0;0;0;4;72;80;817957760205.2618;311489432755.24133;688260839465.4043;87592.83113075516;1906.2427040922464;51850.64606746699;0.0;2148511.141786392;492671.3500460487;1787923.8908044393;513248.1131349148;7.6229938020482635;0.3390544684765469
3764;2019-04-14 07:46:41.810;836;299;165;165;146;49;38;37;-20;41;771;194;-22;-3;228;148;831;291;160;38;37;0;845;361;366;133;366;307;844;-2.0;1488.0;2482.0;0.0;0.0;15;100;55;1;0;0;1;0;0;0;1;0;0;0;0;20252.416015625;12440.6064453125;5295.03955078125;1380.83044433594;709.0;159603;689.0;0.0;Calculated values ==>;1555220801.81;356.76;303.06;289.66;289.66;287.76000000000005;278.06;274.4858918419099;276.96000000000004;276.86;271.16;277.26000000000005;350.26;292.56;270.96000000000004;272.86;295.96000000000004;287.96000000000004;356.26;302.26000000000005;276.96000000000004;276.86;342.06000000000006;344.06000000000006;273.16;241.05796691057077;268.43790593516167;274.4858918419099;289.16;8450000.0;3610000.0;3660000.0;1330000.0;3660000.0;3070000.0;8440000.0;0.0;0.24800000000000003;0.4136666666666667;0.0;0.0;0.0;0.0;12440.6064453125;5295.03955078125;1380.83044433594;20252.416015625;492812.81398146896;279630.15077485854;236151.6785615406;236151.6785615406;231143.03673385835;430081.6785162784;433433.583526483;437671.5478804793;473695.32993624324;530532.6438189453;466760.07214872784;437356.53477473935;440299.2787007576;462460.68337330536;452153.818075147;492048.95477075013;276262.5303886194;433433.583526483;433249.8226776551;288964.7057630673;297342.5633918147;469698.58458213514;203280.56203811016;200584.62876482873;274.4858918419099;1352304.0191929273;834709.1754721344;147057.65362094023;184042.76550778537;0;12;13;2;0;0;0;4;72;80;818166526605.1222;311566151555.19;688435952265.2872;96959.73781012671;0.0;53515.03324676843;0.0;2149973.2082482455;492686.4517243499;1788758.6211300038;513248.1131349148;7.871470013095825;0.3447752148273409
3765;2019-04-14 07:47:41.750;839;303;165;164;146;49;39;39;-21;42;775;194;-24;-5;229;147;833;294;161;39;38;0;832;363;368;131;368;304;831;-2.0;1608.0;1943.0;182.0;0.0;40;100;54;1;0;0;1;0;0;0;1;0;0;0;0;21040.37890625;12193.474609375;6268.0078125;1376.35888671875;702.0;159604;685.0;0.0;Calculated values ==>;1555220861.75;357.06000000000006;303.46000000000004;289.66;289.56;287.76000000000005;278.06;274.69669130483857;277.06;277.06;271.06;277.36;350.66;292.56;270.76000000000005;272.66;296.06;287.86;356.46000000000004;302.56;277.06;276.96000000000004;341.66;343.36;273.16;240.61611355647437;268.0796299477929;274.69669130483857;289.26000000000005;8320000.0;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;3040000.0;8309999.999999999;0.0;0.26799999999999996;0.3238333333333333;0.030333333333333334;0.0;0.0;0.0;12193.474609375;6268.0078125;1376.35888671875;21040.37890625;494499.46732346015;282506.3993582082;236382.94698381805;236113.50707790398;231342.0799194054;429947.3805835815;433115.1307267976;438194.52980446257;474050.5081408163;531177.0275974341;467186.51452007843;437727.04723144654;440642.64510116994;462292.53388251306;451654.8667034098;493595.4251116029;278447.39759022713;433115.1307267976;432929.84295338165;287289.4124756198;294410.04551340896;469969.38643410977;203452.40847106715;200584.62876482873;274.56172443379774;1352647.78171098;834914.2541971104;147080.60722214318;184139.0278771766;0;12;13;2;0;0;0;4;72;80;818386506405.3322;311645272355.2655;688619068965.462;76017.3236251312;8084.348331545626;57659.67137572869;0.0;2151413.242286069;492753.7539242743;1789684.1505468697;513248.1131349148;7.146006519922837;0.336159226034437
3766;2019-04-14 07:48:41.811;840;307;169;168;144;48;40;38;-23;43;779;194;-25;-6;229;142;835;299;161;40;39;1;831;362;367;130;366;304;830;-2.0;1622.0;1870.0;0.0;0.0;44;84;52;1;0;0;1;0;0;0;1;0;0;0;0;20932.302734375;12095.328125;6428.61279296875;1267.22033691406;693.0;159605;685.0;0.0;Calculated values ==>;1555220921.811;357.16;303.86;290.06;289.96000000000004;287.56;277.96000000000004;274.5913991737795;277.16;276.96000000000004;270.86;277.46000000000004;351.06000000000006;292.56;270.66;272.56;296.06;287.36;356.66;303.06;277.16;277.06;341.66;342.46000000000004;273.26000000000005;240.39332010688793;268.0796299477929;274.5913991737795;289.26000000000005;8309999.999999999;3620000.0000000005;3670000.0000000005;1300000.0;3660000.0;3040000.0;8300000.0;0.0;0.2703333333333333;0.31166666666666665;0.0;0.0;0.0;0.0;12095.328125;6428.61279296875;1267.22033691406;20932.302734375;494743.8329198053;284521.602316447;237484.2750314027;237212.70131486128;230835.80321752254;430014.67791919125;433550.350954743;437883.18805776763;474275.9111487288;531594.2784903181;467186.51452007843;437570.5891863215;440491.74836370035;462594.7164123007;451103.10828574025;493992.0253293044;280745.792449071;433550.350954743;433366.6693374496;287289.4124756198;290640.09048841946;470201.7900079065;203541.3894073567;200584.62876482873;274.5913991737795;1352997.9096605051;835116.8666670646;147102.65944603735;184244.9406176718;0;12;13;2;0;0;0;4;72;80;818607230580.7317;311723651960.4074;688801654405.7925;73036.52724604473;0.0;57647.56495528975;0.0;2152656.620529594;492821.19198622147;1790646.0210932328;513248.1131349148;6.603154333305861;0.266075033593539
3767;2019-04-14 07:49:41.771;840;314;177;176;148;45;40;38;-24;43;781;194;-26;-8;230;137;837;306;162;40;39;2;808;363;368;132;368;304;806;-2.0;1639.0;2006.0;69.0;0.0;57;78;50;1;0;0;1;0;0;0;1;0;0;0;0;20868.74609375;11652.0966796875;6780.36328125;1219.04235839844;685.0;159606;690.0;0.0;Calculated values ==>;1555220981.771;357.16;304.56;290.86;290.76000000000005;287.96000000000004;277.66;274.69669130483857;277.16;276.96000000000004;270.76000000000005;277.46000000000004;351.26;292.56;270.56;272.36;296.16;286.86;356.86;303.76000000000005;277.16;277.06;342.16;341.66;273.36;240.83765695389522;268.0796299477929;274.69669130483857;289.36;8080000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3040000.0;8059999.999999999;0.0;0.27316666666666667;0.3343333333333333;0.0115;0.0;0.0;0.0;11652.0966796875;6780.36328125;1219.04235839844;20868.74609375;496893.9743357605;291292.87422668096;240166.84123830462;239886.87028803653;232268.09722895484;429947.3805835815;433299.8492016903;437727.04723144654;474018.5663130017;531802.8519403378;467186.51452007843;437413.810930519;440189.142420014;462427.0073949389;450187.38279035257;496452.3333926351;286612.2947421741;433299.8492016903;433115.1307267976;289383.54333396035;287289.4124756198;470029.42859260336;203669.2936972691;200584.62876482873;274.64550763963814;1353346.019504861;835314.629942972;147123.36448919194;184354.94203472245;0;12;13;2;0;0;0;4;72;80;818827583579.9957;311802199560.1451;688983932805.1836;78253.30893159332;3063.141551296344;57321.30389135093;0.0;2153916.5286611095;492846.7011482773;1791603.456281152;513248.1131349148;7.054817088352022;0.3075274641455503
3768;2019-04-14 07:50:41.792;836;318;187;185;155;44;40;37;-24;44;781;195;-25;-8;230;136;833;310;163;38;39;3;822;359;364;134;364;304;821;0.0;1638.0;1943.0;42.0;0.0;52;76;50;1;0;0;1;0;0;0;1;0;0;0;0;20822.23828125;11863.939453125;6729.30615234375;1202.06799316406;676.0;159607;691.0;0.0;Calculated values ==>;1555221041.792;356.76;304.96000000000004;291.86;291.66;288.66;277.56;274.27422755570615;277.16;276.86;270.76000000000005;277.56;351.26;292.66;270.66;272.36;296.16;286.76000000000005;356.46000000000004;304.16;276.96000000000004;277.06;342.26;340.76;273.46000000000004;241.2770596917726;268.0796299477929;274.27422755570615;289.46000000000004;8220000.0;3590000.0;3640000.0;1340000.0;3640000.0;3040000.0;8209999.999999999;0.0;0.27299999999999996;0.3238333333333333;0.007;0.0;0.0;0.0;11863.939453125;6729.30615234375;1202.06799316406;20822.23828125;494992.0385957807;291521.0090475109;242662.34203523843;242096.38975941585;233877.6813485881;430214.79039162316;434293.55171347444;437727.04723144654;473857.65670332924;531802.8519403378;467308.3238851196;437570.5891863215;440189.142420014;463029.0030910028;450764.4150246694;494543.5432036895;287010.3688456668;433931.68165179034;434112.87870749587;289802.386634966;283520.3318566784;469856.7474154118;202673.42715940793;200584.62876482873;274.2413878337845;1353693.5659742076;835510.6654996638;147143.54747040954;184467.5620168138;0;12;13;2;0;0;0;4;72;80;819047260440.5332;311882027490.3404;689166396645.6301;76118.19729999517;1870.2832417920272;56656.556599740186;0.0;2155203.4081330816;492887.82741080935;1792553.604222996;513248.1131349148;6.801864313522512;0.28965002155158914
3769;2019-04-14 07:51:41.782;832;325;198;196;162;41;38;36;-24;44;779;195;-25;-9;230;137;831;317;163;37;37;5;802;358;363;136;363;304;800;-2.0;1707.0;1628.0;36.0;0.0;49;79;50;1;0;0;1;0;0;0;1;0;0;0;0;20832.71875;11533.744140625;6411.01904296875;1222.87878417969;666.0;159608;697.0;0.0;Calculated values ==>;1555221101.782;356.36;305.66;292.96000000000004;292.76000000000005;289.36;277.26000000000005;274.1680685717883;276.96000000000004;276.76000000000005;270.76000000000005;277.56;351.06000000000006;292.66;270.66;272.26000000000005;296.16;286.86;356.26;304.86;276.86;276.86;342.86;339.76;273.66;241.71165711629368;268.0796299477929;274.1680685717883;289.46000000000004;8020000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;8000000.0;0.0;0.28450000000000003;0.27133333333333337;0.006;0.0;0.0;0.0;11533.744140625;6411.01904296875;1222.87878417969;20832.71875;496276.7561916681;300617.98830436316;246349.43234260308;245759.10194686102;236138.60215440957;430280.9020939914;434178.6716885159;437727.04723144654;473598.9642825547;531594.2784903181;467308.3238851196;437570.5891863215;440037.4285321836;463178.7302339447;451090.0219290575;496129.5711890093;294300.15233587654;433997.93586973246;433997.93586973246;292315.56762988004;279332.9882161641;469781.98110882204;202413.8439413088;200584.62876482873;274.13599013419065;1354040.6327620829;835705.6136995266;147163.75199224232;184577.0464763405;0;12;13;2;0;0;0;4;72;80;819265324090.5679;311963013990.3533;689348766245.6592;63848.315826057384;1604.2088230050795;57420.46966371628;0.0;2156369.601344716;492916.7766856705;1793504.0876683616;513248.1131349148;6.410438723728517;0.25943004766580885
3770;2019-04-14 07:52:41.783;826;323;204;203;170;40;38;34;-23;44;774;195;-24;-8;231;139;826;315;163;37;37;6;808;355;360;141;360;305;808;-2.0;1568.0;605.0;138.0;0.0;33;93;53;1;0;0;1;0;0;0;1;0;0;0;0;21209.33984375;11898.529296875;5807.38232421875;1308.498046875;656.0;159609;705.0;0.0;Calculated values ==>;1555221161.783;355.76;305.46000000000004;293.56;293.46000000000004;290.16;277.16;273.8482719121499;276.96000000000004;276.56;270.86;277.56;350.56000000000006;292.66;270.76000000000005;272.36;296.26000000000005;287.06;355.76;304.66;276.86;276.86;343.66;338.76;273.76000000000005;242.77792619122317;268.19934244402924;273.8482719121499;289.46000000000004;8080000.0;3550000.0;3600000.0;1410000.0;3600000.0;3050000.0;8080000.0;0.0;0.2613333333333333;0.10083333333333333;0.023;0.0;0.0;0.0;11898.529296875;5807.38232421875;1308.498046875;21209.33984375;494824.60851973476;297084.7452925158;247923.2126740081;247624.89981455568;238179.83098736353;430477.46260093397;434911.66494596965;437656.05685647397;472948.58913472976;530997.2517075465;467166.66808169626;437499.1961693786;439972.1399166299;463758.2318617846;451913.6347438692;494824.60851973476;291612.5364453611;434733.80906377075;434733.80906377075;295666.80309349706;275146.1813398168;469200.3069803008;201013.56654865353;200584.62876482873;273.57619755324737;1354390.9890891158;835900.8858990857;147184.8471507224;184678.86818461094;0;12;13;2;0;0;0;4;72;80;819482227705.3059;312046115375.25287;689531469290.4385;23861.45110603856;6168.295029927887;53106.088168769646;0.0;2157100.5282501793;492981.54863054777;1794425.1576667638;513248.1131349148;4.372254293268166;0.1689468080896208
3771;2019-04-14 07:53:41.783;819;327;192;193;173;38;38;32;-23;43;767;194;-25;-6;231;142;820;320;161;38;38;7;807;355;360;150;360;304;807;-1.0;1530.0;65.0;190.0;0.0;28;99;53;1;0;0;1;0;0;0;1;0;0;1;0;20740.357421875;11842.255859375;5626.5634765625;1321.56518554688;646.0;159610;707.0;0.0;Calculated values ==>;1555221221.783;355.06000000000006;305.86;292.36;292.46000000000004;290.46000000000004;276.96000000000004;273.8482719121499;276.96000000000004;276.36;270.86;277.46000000000004;349.86;292.56;270.66;272.56;296.26000000000005;287.36;355.16;305.16;276.96000000000004;276.96000000000004;343.86;337.76;273.86;244.62907804385475;268.0796299477929;273.8482719121499;289.26000000000005;8070000.0;3550000.0;3600000.0;1500000.0;3600000.0;3040000.0;8070000.0;0.0;0.255;0.010833333333333334;0.03166666666666666;0.0;0.0;0.0;11842.255859375;5626.5634765625;1321.56518554688;20740.357421875;493877.3877341621;300512.05506088195;244418.35426278587;244708.56029386685;239030.2255876953;430477.46260093397;434911.66494596965;437883.18805776763;471664.7844145748;530342.1025289536;467186.51452007843;437570.5891863215;440491.74836370035;463758.2318617846;452344.73146102397;494026.57664988603;295102.7927461541;434911.66494596965;434911.66494596965;296504.67125881097;270959.89632461156;468061.6816396475;199025.0833474178;200584.62876482873;272.7925441843407;1354740.5698996626;836098.7257753877;147206.76434432593;184774.1510662841;0;12;13;2;0;0;0;4;72;80;819698227705.3059;312133415375.25287;689714169290.4385;2587.6294676954567;8519.49227925394;50725.56489545164;0.0;2157320.93725496;493103.9468581243;1795290.421442299;513248.1131349148;3.290655737869725;0.12179899165550105
3772;2019-04-14 07:54:41.764;816;325;178;178;163;39;39;32;-23;42;749;194;-25;-2;231;145;816;318;161;39;38;7;795;356;362;148;361;306;795;-2.0;1486.0;328.0;29.0;0.0;29;1;54;1;0;0;1;0;0;0;1;1;0;1;0;20976.65625;11774.90234375;5549.75830078125;2306.39868164062;636.0;159611;710.0;0.0;Calculated values ==>;1555221281.764;354.76;305.66;290.96000000000004;290.96000000000004;289.46000000000004;277.06;273.955091788801;277.06;276.36;270.86;277.36;348.06000000000006;292.56;270.66;272.96000000000004;296.26000000000005;287.66;354.76;304.96000000000004;277.06;276.96000000000004;344.16;336.76000000000005;273.86;244.22491754036054;268.3187672390254;273.955091788801;289.26000000000005;7950000.0;3560000.0;3620000.0000000005;1480000.0;3610000.0;3060000.0;7950000.0;0.0;0.24766666666666665;0.05466666666666666;0.004833333333333333;0.0;0.0;0.0;11774.90234375;5549.75830078125;2306.39868164062;20976.65625;494577.5201677534;302076.69356264255;240683.43374378365;240683.43374378365;236506.63176155984;430412.23801567365;434603.5697922251;437427.84448784514;471830.38154423045;528307.3450254627;466902.48658854986;437112.3332710247;440666.3045709049;463609.68473376584;452599.498735461;494577.5201677534;296038.36876218877;434603.5697922251;434424.3181684167;297761.5184850505;266774.11836628895;468338.4464060935;201688.6002153179;200584.62876482873;273.8445303382993;1355088.1015933882;836295.4731038489;147236.98780273204;184867.25758794104;0;12;13;2;0;0;0;4;73;80;819914759115.1132;312222787065.1733;689897111340.2756;12887.078686898154;1288.8075899220817;49171.52983144484;0.0;2157449.8523200983;493185.65680728114;1796122.6336136155;513248.1131349148;3.2268974921700293;0.09031931361572043
3773;2019-04-14 07:55:41.784;814;326;173;173;155;38;40;31;-22;40;705;195;-23;8;232;146;814;320;163;39;39;5;828;354;359;144;359;305;828;259.0;1470.0;1736.0;57.0;0.0;11;1;57;1;0;0;1;0;0;0;1;1;0;1;0;20811.615234375;12394.388671875;5058.1728515625;2309.34228515625;626.0;159612;712.0;0.0;Calculated values ==>;1555221341.784;354.56000000000006;305.76000000000005;290.46000000000004;290.46000000000004;288.66;276.96000000000004;273.7412296467126;277.16;276.26000000000005;270.96000000000004;277.16;343.66;292.66;270.86;273.96000000000004;296.36;287.76000000000005;354.56000000000006;305.16;277.06;277.06;344.36;335.76000000000005;273.66;243.40439225979637;268.19934244402924;273.7412296467126;289.46000000000004;8280000.0;3540000.0;3590000.0;1440000.0;3590000.0;3050000.0;8280000.0;0.043166666666666666;0.245;0.28933333333333333;0.0095;0.0;0.043166666666666666;0.0;12394.388671875;5058.1728515625;2309.34228515625;20811.615234375;491094.24582760327;295443.07351377915;238614.3641187036;238614.3641187036;233759.80585665719;430542.39183029096;435505.82383528166;437812.597326149;472160.7387857882;523770.56332688173;467166.66808169626;437656.05685647397;442373.3332657317;464038.2431886511;453090.7323638435;491094.24582760327;291719.91571880615;435329.8517278034;435329.8517278034;298599.4468028795;262588.8327430989;468689.9516013245;201350.53778615702;201350.53778615702;273.7035725809031;1355436.4532675126;836496.9509991679;147275.46513227915;184955.6864806579;0;12;13;2;0;0;0;4;73;80;820131131215.0444;312310416265.14545;690080472440.2174;68416.35589357102;2539.724431244091;48846.71087665529;10100.107051814402;2158127.606784261;493217.5718755919;1796939.7245588142;513332.3087495061;6.573399987747872;0.24917958360551135
3774;2019-04-14 07:56:41.785;819;329;172;172;151;39;40;31;-23;38;696;197;-25;9;232;146;817;321;163;39;39;2;837;356;361;139;361;304;837;94.0;1494.0;295.0;94.0;0.0;10;1;56;1;0;0;1;0;0;0;1;1;0;1;0;20863.291015625;12497.212890625;5107.673828125;2327.8544921875;618.0;159613;708.0;0.0;Calculated values ==>;1555221401.785;355.06000000000006;306.06;290.36;290.36;288.26000000000005;277.06;273.955091788801;277.16;276.26000000000005;270.86;276.96000000000004;342.76;292.86;270.66;274.06;296.36;287.76000000000005;354.86;305.26000000000005;277.06;277.06;343.96000000000004;334.96000000000004;273.36;242.35481222062532;268.0796299477929;273.955091788801;289.46000000000004;8370000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;8370000.0;0.015666666666666666;0.249;0.04916666666666667;0.015666666666666666;0.0;0.015666666666666666;0.0;12497.212890625;5107.673828125;2327.8544921875;20863.291015625;490983.0891660016;295892.6199490577;238169.15181809085;238169.15181809085;232557.05447797145;430412.23801567365;435024.7519814282;437883.18805776763;472621.17715536855;522904.7134095568;467551.7097262387;437570.5891863215;442728.0766999201;463741.9828368515;452742.6736727521;490675.8682387903;291086.4602468186;434846.9440822899;434846.9440822899;296923.61432157;259240.94887492666;469078.045841938;201282.7053058398;201282.7053058398;273.6859756100986;1355783.7499420713;836704.3844699293;147314.109082919;185040.40328181273;0;12;13;2;0;0;0;4;73;80;820347134815.6418;312395317680.38025;690263175485.7227;11632.857068636453;4195.460335065539;49697.76259000095;3659.173074164384;2158794.694678737;493273.6993509087;1797760.9421933733;513446.97132855083;3.470935198311007;0.10076093876797045
3775;2019-04-14 07:57:41.775;828;321;175;174;152;41;36;33;-23;37;709;199;-25;10;232;147;821;314;164;40;35;0;831;358;363;133;363;304;830;-1.0;1534.0;973.0;155.0;0.0;22;1;55;1;0;0;1;0;0;0;1;1;0;1;0;21222.365234375;12285.5576171875;5495.23388671875;2349.26318359375;611.0;159614;701.0;0.0;Calculated values ==>;1555221461.775;355.96000000000004;305.26000000000005;290.66;290.56;288.36;277.26000000000005;274.1680685717883;276.76000000000005;276.46000000000004;270.86;276.86;344.06000000000006;293.06;270.66;274.16;296.36;287.86;355.26;304.56;277.16;276.66;343.26;334.26000000000005;273.16;241.05796691057077;268.0796299477929;274.1680685717883;289.56;8309999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3040000.0;8300000.0;0.0;0.25566666666666665;0.16216666666666668;0.025833333333333333;0.0;0.0;0.0;12285.5576171875;5495.23388671875;2349.26318359375;21222.365234375;492934.5090456626;292029.9798805719;239124.588034835;238849.88253013106;232932.936604196;430280.9020939914;433816.67410848953;437883.18805776763;473306.6277234293;524270.4798968839;467794.78751463606;437570.5891863215;442875.1821116291;463444.52863536426;452536.46908511664;491871.01902253565;288103.9310163105;434538.5910328508;433634.880018922;293991.1381695566;256311.7953858065;469698.58458213514;202000.63683425472;201282.7053058398;273.9752183365078;1356134.40529191;836910.8731370126;147353.07856755992;185128.74611985643;0;12;13;2;0;0;0;4;73;80;820564298615.6764;312476904080.3932;690445545085.7517;38252.28705674635;6915.5303168202445;52096.452166924886;0.0;2159210.334928259;493366.2755077577;1798609.0859356287;513477.45935532224;4.831793606645734;0.2070855203451295
3776;2019-04-14 07:58:41.786;834;316;184;182;155;42;36;33;-22;38;730;199;-24;9;233;147;827;309;164;41;35;0;836;358;363;130;363;305;833;-1.0;1581.0;1470.0;52.0;0.0;23;1;58;1;0;0;1;0;0;0;1;1;0;1;0;21585.216796875;12589.3232421875;5622.81201171875;2367.63647460938;599.0;159615;689.0;0.0;Calculated values ==>;1555221521.786;356.56000000000006;304.76000000000005;291.56;291.36;288.66;277.36;274.1680685717883;276.76000000000005;276.46000000000004;270.96000000000004;276.96000000000004;346.16;293.06;270.76000000000005;274.06;296.46000000000004;287.86;355.86;304.06;277.26000000000005;276.66;342.06000000000006;333.06;273.16;240.39332010688793;268.19934244402924;274.1680685717883;289.56;8359999.999999999;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3050000.0;8330000.0;0.0;0.2635;0.245;0.008666666666666666;0.0;0.0;0.0;12589.3232421875;5622.81201171875;2367.63647460938;21585.216796875;493366.202104808;288825.05383315805;241558.64464998164;241000.7570602897;233676.5752034106;430280.9020939914;433816.67410848953;437812.597326149;473792.32411537116;526394.5527563548;467654.0241793385;437499.1961693786;442521.2416164823;463577.2511321169;452536.46908511664;492302.9893039645;285210.2140905992;434717.7860891638;433634.880018922;288964.7057630673;251290.9062238717;470104.43507593067;202370.4240671121;201282.7053058398;274.1191164334297;1356491.2005421554;837118.2018138475;147392.39327103237;185221.41348812022;0;12;13;2;0;0;0;4;73;80;820782138545.3787;312555818545.28534;690628278580.502;57683.33244846404;2320.361428743094;54568.94626872175;0.0;2160009.94499135;493443.255382589;1799498.127215736;513477.45935532224;5.56724543193914;0.2270099006991154
3777;2019-04-14 07:59:41.796;838;315;193;191;164;44;37;35;-22;38;753;199;-24;9;233;148;828;311;165;43;36;1;820;361;366;130;366;305;818;-2.0;1580.0;2004.0;173.0;0.0;43;100;60;1;0;0;1;0;0;0;1;0;0;0;0;21376.646484375;12524.111328125;6358.66162109375;1346.96484375;648.0;159616;678.0;0.0;Calculated values ==>;1555221581.796;356.96000000000004;304.66;292.46000000000004;292.26000000000005;289.56;277.56;274.4858918419099;276.86;276.66;270.96000000000004;276.96000000000004;348.46000000000004;293.06;270.76000000000005;274.06;296.46000000000004;287.96000000000004;355.96000000000004;304.26000000000005;277.46000000000004;276.76000000000005;340.96000000000004;337.96000000000004;273.26000000000005;240.39332010688793;268.19934244402924;274.4858918419099;289.66;8200000.0;3610000.0;3660000.0;1300000.0;3660000.0;3050000.0;8180000.0;0.0;0.26333333333333336;0.33399999999999996;0.028833333333333332;0.0;0.0;0.0;12524.111328125;6358.66162109375;1346.96484375;21376.646484375;495478.1151519288;290166.3758519611;244446.0294730808;243871.05454190093;236348.93906396255;430081.6785162784;433249.8226776551;437812.597326149;473792.32411537116;528802.8376560764;467654.0241793385;437499.1961693786;442521.2416164823;463129.6232463674;452153.818075147;493984.07727926184;287904.9695792794;434344.22949482966;433065.50215134333;284357.86631585273;271797.11229066993;470201.7900079065;202995.2325017797;201282.7053058398;274.37543553677193;1356849.2757386968;837327.5153150038;147423.3534411823;185321.2757426467;0;12;13;2;0;0;0;4;73;80;821000874995.3439;312633831545.27295;690811309080.4729;78428.99985133934;7704.4557414266565;54267.49836099538;0.0;2161144.4034719076;493526.80944901763;1800405.248749235;513477.45935532224;6.940324950853319;0.33367704312006663
3778;2019-04-14 08:00:41.786;837;320;203;201;170;45;37;36;-22;40;767;199;-24;-2;234;148;826;319;164;44;37;4;799;360;365;139;365;306;795;69.0;1774.0;1119.0;0.0;0.0;50;100;61;1;0;0;1;0;0;0;1;0;0;0;0;21854.39453125;12299.4033203125;6341.298828125;1368.07434082031;757.0;159617;667.0;0.0;Calculated values ==>;1555221641.786;356.86;305.16;293.46000000000004;293.26000000000005;290.16;277.66;274.38016830617;276.86;276.76000000000005;270.96000000000004;277.16;349.86;293.06;270.76000000000005;272.96000000000004;296.56;287.96000000000004;355.76;305.06;277.56;276.86;339.86;348.86;273.56;242.35481222062532;268.3187672390254;274.38016830617;289.56;7990000.000000001;3600000.0;3650000.0;1390000.0;3650000.0;3060000.0;7950000.0;0.0115;0.29566666666666663;0.1865;0.0;0.0;0.0115;0.0;12299.4033203125;6341.298828125;1368.07434082031;21854.39453125;497289.7546128124;297621.70261367044;247975.33369976934;247374.40342855622;238439.4922785954;430148.3826014536;433500.59072566376;437585.1090581189;472817.310826017;530190.3213035207;467513.0009951979;437270.2536001789;440666.3045709049;463412.2849837685;452329.7272228385;495674.99339218717;296818.1985406413;434768.59577993193;433500.59072566376;279751.69817897916;317459.4925940039;469275.5542788157;203019.46007791444;203019.46007791444;274.38016830617;1357209.4743707718;837534.3434600034;147445.97499683622;185427.09110757307;0;12;13;2;0;0;0;4;73;80;821220138445.3788;312714518095.28577;690994578530.5021;43746.49353480813;0.0;58795.325677773726;2650.5330024491172;2162162.362895435;493591.0025462401;1801347.2819180076;513499.54344905034;5.257310574262549;0.17295622054508825
3779;2019-04-14 08:01:41.817;832;328;203;203;175;42;37;34;-22;41;770;199;-24;-4;234;147;820;329;165;45;36;6;809;357;362;147;362;305;806;-1.0;1634.0;1464.0;247.0;0.0;34;100;63;1;0;0;1;0;0;0;1;0;0;0;0;21943.61328125;12684.4814453125;5831.0166015625;1338.69213867188;795.0;159618;652.0;0.0;Calculated values ==>;1555221701.817;356.36;305.96000000000004;293.46000000000004;293.46000000000004;290.66;277.36;274.0616903277293;276.86;276.56;270.96000000000004;277.26000000000005;350.16;293.06;270.76000000000005;272.76000000000005;296.56;287.86;355.16;306.06;277.66;276.76000000000005;338.36;352.66;273.76000000000005;244.02132995426717;268.19934244402924;274.0616903277293;289.66;8090000.000000001;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3050000.0;8059999.999999999;0.0;0.2723333333333333;0.24400000000000002;0.04116666666666667;0.0;0.0;0.0;12684.4814453125;5831.0166015625;1338.69213867188;21943.61328125;495620.14712049736;301653.83117014216;247678.03704834823;247678.03704834823;239607.49372192394;430346.717906069;434244.55786418;437812.597326149;471863.4502349779;530579.5801781024;467654.0241793385;437499.1961693786;440578.77906221413;463858.19375264365;452711.3097642865;493835.4836819096;302567.6195408304;435668.7067053961;434064.28222162405;273471.60554148915;333396.4077044029;468376.4423403215;201731.0983810296;203019.46007791444;273.8656136398218;1357574.6463433502;837742.65006887;147468.54303826077;185528.57947789656;0;12;13;2;0;0;0;4;73;80;821438351130.0114;312800362425.14124;691177973235.1932;57603.88574260914;10976.899992990851;52088.615001087244;0.0;2163007.385757679;493682.523974347;1802271.7921724082;513521.64263605064;6.077780035799704;0.30018787123760565
3780;2019-04-14 08:02:41.777;826;334;189;189;173;41;39;34;-23;40;760;198;-24;0;234;148;814;332;164;47;38;8;802;358;363;145;363;305;798;90.0;1670.0;333.0;200.0;0.0;37;1;63;1;0;0;1;0;0;0;1;1;0;1;0;22570.4765625;12594.9033203125;5854.82958984375;2296.78588867188;807.0;159619;639.0;0.0;Calculated values ==>;1555221761.777;355.76;306.56;292.06;292.06;290.46000000000004;277.26000000000005;274.1680685717883;277.06;276.56;270.86;277.16;349.16;292.96000000000004;270.76000000000005;273.16;296.56;287.96000000000004;354.56000000000006;306.36;277.86;276.96000000000004;337.06;353.86;273.96000000000004;243.61107973660833;268.19934244402924;274.1680685717883;289.56;8020000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3050000.0;7980000.0;0.015000000000000001;0.2783333333333333;0.0555;0.03333333333333333;0.0;0.015000000000000001;0.0;12594.9033203125;5854.82958984375;2296.78588867188;22570.4765625;495392.02155459154;311526.4341480985;243764.0748784516;243764.0748784516;239214.28116638487;430280.9020939914;434358.88782729313;437656.05685647397;472028.77388759464;529534.7643434273;467532.30169713264;437499.1961693786;441181.0962547605;463709.8566730499;452680.0719682202;493610.5791144674;308768.15661273454;435782.62218529254;434178.6716885159;268029.79939014546;338431.30337983277;468851.372396877;201476.39032291228;201476.39032291228;273.770627445608;1357945.3497917848;837953.171167691;147498.81849140776;185625.8966081858;0;12;13;2;0;0;0;4;74;80;821655706130.1497;312887904025.1969;691360851235.3096;13107.971492612674;8912.499402465488;51447.80759631564;3490.534220484055;2163596.2583913626;493848.1584727512;1803134.020492254;513550.71102938306;3.709480778829502;0.13695988482211882
3781;2019-04-14 08:03:41.768;823;334;178;179;162;40;40;33;-22;39;748;197;-23;6;234;149;812;335;165;48;39;8;825;355;361;144;360;306;823;-1.0;1600.0;1194.0;122.0;0.0;25;1;66;1;0;0;1;0;0;0;1;1;0;1;0;22359.255859375;13068.6376953125;5646.77294921875;2307.63110351562;810.0;159620;628.0;0.0;Calculated values ==>;1555221821.768;355.46000000000004;306.56;290.96000000000004;291.06;289.36;277.16;273.8482719121499;277.16;276.46000000000004;270.96000000000004;277.06;347.96000000000004;292.86;270.86;273.76000000000005;296.56;288.06;354.36;306.66;277.96000000000004;277.06;335.96000000000004;354.16;273.96000000000004;243.40439225979637;268.3187672390254;273.8482719121499;289.66;8250000.0;3550000.0;3610000.0;1440000.0;3600000.0;3060000.0;8230000.0;0.0;0.26666666666666666;0.19899999999999998;0.02033333333333333;0.0;0.0;0.0;13068.6376953125;5646.77294921875;2307.63110351562;22359.255859375;492752.9916883674;302359.0219656043;240093.81008340785;240371.92090629193;235717.90057561998;430477.46260093397;435024.7519814282;437585.1090581189;472061.9191754798;528202.6435094479;467269.0315114565;437427.84448784514;441867.40411234536;464153.9787801302;453344.2061168296;491081.57106431265;303209.46882206027;436430.11128019885;434846.9440822899;263425.85118522606;339690.1980837097;468988.4700171027;201424.82354208286;201476.39032291228;273.73706634647357;1358319.7080660753;838167.0019298373;147537.18287744783;185721.7289189076;0;12;13;2;0;0;0;4;74;80;821872873549.9218;312974591020.10596;691544123740.1173;46995.896817691166;5440.460811658737;50099.22726460063;0.0;2164097.0488302545;493967.74853320984;1803980.1188480803;513579.79445135547;4.87729540390969;0.21117372080481842
3782;2019-04-14 08:04:47.768;824;336;174;174;155;40;42;33;-23;39;747;199;-25;8;235;149;813;336;165;50;41;7;825;357;362;144;362;304;822;127.0;1497.0;0.0;206.0;0.0;30;11;66;1;0;0;1;0;0;0;1;1;0;0;0;22405.44140625;13216.95703125;5855.9638671875;2363.19140625;810.0;159621;613.0;0.0;Calculated values ==>;1555221887.768;355.56000000000006;306.76000000000005;290.56;290.56;288.66;277.16;274.0616903277293;277.36;276.46000000000004;270.86;277.06;347.86;293.06;270.66;273.96000000000004;296.66;288.06;354.46000000000004;306.76000000000005;278.16;277.26000000000005;334.46000000000004;354.16;273.86;243.40439225979637;268.0796299477929;274.0616903277293;289.66;8250000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;8220000.0;0.021166666666666667;0.2495;0.0;0.034333333333333334;0.0;0.021166666666666667;0.0;13216.95703125;5855.9638671875;2363.19140625;22405.44140625;492904.19846851844;304368.3672588362;239006.77600995693;239006.77600995693;233860.744217358;430346.717906069;435138.326120535;437883.18805776763;472061.9191754798;528252.2207789605;467794.78751463606;437570.5891863215;442580.7327243594;463990.4146581629;452997.53882260225;491234.1452686602;304368.3672588362;436543.3446468343;434960.5676705249;257148.6733736563;339690.1980837097;468888.98623916827;200271.6475321914;200271.6475321914;273.2935786127027;1358730.0511243436;838407.9532148307;147579.99875045402;185827.170673058;0;12;13;2;0;0;0;4;74;80;822111463549.9218;313069631020.10596;691745423740.1173;0.0;9222.528628939539;46623.01161345108;4967.582142928059;2164527.844551083;494102.15926974866;1804866.739371129;513625.330620999;2.8369473681111708;0.09181768598657769
3783;2019-04-14 08:05:41.809;830;338;175;174;152;40;43;33;-24;38;749;201;-25;9;235;148;817;340;164;51;42;4;843;358;363;142;363;303;840;124.0;1619.0;403.0;44.0;0.0;33;15;63;1;0;0;1;0;0;0;1;1;0;0;0;22657.080078125;13176.3251953125;6083.24853515625;2378.88940429688;810.0;159622;601.0;0.0;Calculated values ==>;1555221941.809;356.16;306.96000000000004;290.66;290.56;288.36;277.16;274.1680685717883;277.46000000000004;276.46000000000004;270.76000000000005;276.96000000000004;348.06000000000006;293.26000000000005;270.66;274.06;296.66;287.96000000000004;354.86;307.16;278.26000000000005;277.36;333.26000000000005;354.16;273.56;242.98782864720522;267.9596281332873;274.1680685717883;289.56;8430000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;8400000.0;0.020666666666666667;0.26983333333333337;0.06716666666666667;0.007333333333333333;0.0;0.020666666666666667;0.0;13176.3251953125;6083.24853515625;2378.88940429688;22657.080078125;492088.0931746878;301569.3619134765;238930.52468221108;238657.42395937728;232771.7514281981;430280.9020939914;435074.67720794375;437953.82195464283;472226.9707426428;528538.3341833716;468177.6259707547;437798.07955487026;442934.10434907244;463842.3458870584;452680.0719682202;490089.098918937;303109.04690995393;436483.0716089266;434896.4795471851;252127.67657613798;339690.1980837097;468865.19519545574;202237.3718988146;202237.3718988146;274.06738047488676;1359068.2766423014;838606.0531270778;147615.59136013302;185916.78275346922;0;12;13;2;0;0;0;4;74;80;822307362175.385;313146909650.2887;691909438175.5051;15832.288228749796;1955.270704175368;50453.45070042393;4808.288224732991;2164646.6768691656;494186.05641630274;1805595.3656367275;513698.70531708066;3.375900469600208;0.08703644950462909
3784;2019-04-14 08:06:41.779;840;334;183;181;154;42;39;35;-25;38;751;202;-27;11;236;148;824;336;165;53;39;1;830;359;364;142;364;303;827;-2.0;1651.0;1529.0;2.0;0.0;46;24;61;1;0;0;1;0;0;0;1;1;0;0;0;22834.2109375;12771.5322265625;6536.0244140625;2421.89038085938;810.0;159623;587.0;0.0;Calculated values ==>;1555222001.779;357.16;306.56;291.46000000000004;291.26000000000005;288.56;277.36;274.27422755570615;277.06;276.66;270.66;276.96000000000004;348.26;293.36;270.46000000000004;274.26000000000005;296.76000000000005;287.96000000000004;355.56000000000006;306.76000000000005;278.46000000000004;277.06;331.86;354.16;273.26000000000005;242.98782864720522;267.9596281332873;274.27422755570615;289.66;8300000.0;3590000.0;3640000.0;1420000.0;3640000.0;3030000.0;8270000.0;0.0;0.27516666666666667;0.2548333333333333;0.0003333333333333333;0.0;0.0;0.0;12771.5322265625;6536.0244140625;2421.89038085938;22834.2109375;494837.8848888238;301389.09640982916;241405.32345914058;240846.45616892917;233511.21672217158;430214.79039162316;434112.87870749587;437798.07955487026;472226.9707426428;528747.3278113285;468298.68043046317;437485.64907481754;443226.97429043637;463826.62237682095;452505.1438823547;492423.79167283047;303021.5888579966;436597.2893215753;434112.87870749587;246270.64818160105;339690.1980837097;468567.4118928903;202753.30054697936;202237.3718988146;274.2723735034268;1359447.1811872332;838822.1771562906;147655.57785511264;186021.89078112558;0;12;13;2;0;0;0;4;74;80;822525353125.489;313232067050.32935;692091147275.5918;59897.244517177525;88.60470378197031;52117.17280788178;0.0;2165277.440769296;494203.0801952296;1806449.6934554398;513738.75435110496;5.159037039368861;0.2038472205244823
3785;2019-04-14 08:07:41.800;845;333;195;192;161;44;38;35;-25;39;752;203;-26;10;236;146;787;338;164;55;37;-2;822;360;365;137;365;303;819;-1.0;1708.0;1214.0;75.0;0.0;57;14;60;1;0;0;1;0;0;0;1;1;0;0;0;22957.498046875;12570.1826171875;6966.60009765625;2378.71337890625;565.0;159624;553.0;912.0;Calculated values ==>;1555222061.8;357.66;306.46000000000004;292.66;292.36;289.26000000000005;277.56;274.38016830617;276.96000000000004;276.66;270.66;277.06;348.36;293.46000000000004;270.56;274.16;296.76000000000005;287.76000000000005;351.86;306.96000000000004;278.66;276.86;328.46000000000004;329.66;272.96000000000004;241.92719264551067;267.9596281332873;274.38016830617;289.56;8220000.0;3600000.0;3650000.0;1370000.0;3650000.0;3030000.0;8190000.000000001;0.0;0.2846666666666666;0.20233333333333334;0.0125;0.0;0.0;2.3032791830792494;12570.1826171875;6966.60009765625;2378.71337890625;22957.498046875;496331.42251666926;302541.12493379175;244999.788037812;244134.8896311342;235519.93745790338;430148.3826014536;433683.32636128634;437798.07955487026;472980.6827117325;528851.8103742785;468419.660461477;437642.0229114993;443080.6557621375;463678.2282813929;452040.7222059545;487528.3166103846;307234.7601288303;436711.97675382043;433500.59072566376;232049.79005350024;237068.3971897606;468957.112008979;202785.35006805678;202237.3718988146;274.2894304931489;1359828.9123206718;839033.4320263346;147695.59688814395;186134.4520345397;0;12;13;2;0;0;0;4;74;80;822744129670.1553;313315796345.20166;692273010905.3145;47550.90893283193;3327.1470242615283;51323.565745082444;0.0;2166173.1554371277;494231.5547555291;1807312.0013108866;513738.75435110496;4.663440939916592;0.1901129656396719
3786;2019-04-14 08:08:44.750;845;332;207;204;169;43;39;35;-26;39;756;203;-27;9;236;146;682;335;163;56;38;-6;798;357;362;134;362;303;794;169.0;1668.0;977.0;40.0;0.0;47;1;56;1;0;0;1;0;0;0;1;1;0;1;0;22293.91796875;11928.8095703125;6245.39892578125;2326.59619140625;538.0;159625;511.0;1146.0;Calculated values ==>;1555222124.75;357.66;306.36;293.86;293.56;290.06;277.46000000000004;274.0616903277293;277.06;276.66;270.56;277.06;348.76;293.46000000000004;270.46000000000004;274.06;296.76000000000005;287.76000000000005;341.36;306.66;278.76000000000005;276.96000000000004;324.26000000000005;326.96000000000004;272.56;241.2770596917726;267.9596281332873;274.0616903277293;289.46000000000004;7980000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;7940000.000000001;0.028166666666666666;0.27799999999999997;0.16283333333333333;0.006666666666666667;0.0;0.028166666666666666;2.898101367245357;11928.8095703125;6245.39892578125;2326.59619140625;22293.91796875;498547.9739005873;310830.7522445136;249216.0785946082;248304.80333322447;238181.78021997184;430346.717906069;434603.5697922251;437642.0229114993;473371.24222306634;529269.6464291925;468419.660461477;437485.64907481754;442934.10434907244;464122.52100971725;452567.920861922;473162.7252204872;315881.3193137931;437578.2834772544;434424.3181684167;214488.6975840042;225777.27872811773;468974.4762999833;202086.19402093752;202086.19402093752;274.00399542926067;1360224.5479651636;839247.6280762473;147736.73567115443;186249.96527608906;0;12;13;2;0;0;0;4;74;80;822972952920.3286;313401093595.2663;692463749405.459;38356.34080434648;1779.2552151936386;43724.23084206096;6544.190496820663;2166924.247294774;494276.2003140315;1808143.0094775106;513795.97057222814;4.409778968995495;0.1486216607232437
3787;2019-04-14 08:09:41.780;838;331;210;209;176;39;42;32;-24;38;763;203;-26;7;236;146;642;334;162;56;41;-10;792;354;360;129;359;304;790;236.0;1555.0;2178.0;14.0;0.0;28;1;57;1;0;0;1;0;0;0;1;1;0;1;0;22522.123046875;11914.0849609375;5450.7060546875;2352.5009765625;552.0;159626;523.0;1222.0;Calculated values ==>;1555222181.78;356.96000000000004;306.26000000000005;294.16;294.06;290.76000000000005;277.06;273.7412296467126;277.36;276.36;270.76000000000005;276.96000000000004;349.46000000000004;293.46000000000004;270.56;273.86;296.76000000000005;287.76000000000005;337.36;306.56;278.76000000000005;277.26000000000005;325.46000000000004;328.36;272.16;240.16925963744896;268.0796299477929;273.7412296467126;289.36;7920000.0;3540000.0;3600000.0;1290000.0;3590000.0;3040000.0;7900000.0;0.03933333333333333;0.25916666666666666;0.36300000000000004;0.0023333333333333335;0.0;0.03933333333333333;3.0881859772407205;11914.0849609375;5450.7060546875;2352.5009765625;22522.123046875;498083.4632487189;311679.99933712656;250254.1118079683;249945.52297572145;240226.107907743;430542.39183029096;435618.25068350555;437727.04723144654;473921.41095746984;529924.4241206498;468280.0305953833;437413.810930519;442433.1482669151;464564.1698029545;453090.7323638435;466981.14512413926;317317.95600477763;438034.446279952;435442.3189386135;219505.55070137876;231631.59724164338;469266.3167322564;201420.10697655575;201420.10697655575;273.73074792836496;1360579.52835653;839436.4836699188;147773.7980199538;186342.60817424205;0;12;13;2;0;0;0;4;74;80;823178831220.2253;313476088045.2287;692636835455.3722;85779.41931252537;624.9744894299682;38787.70984676789;9204.873670507604;2167907.505960873;494295.24381680734;1808796.5728073888;513920.71628459095;6.816198561774222;0.2797556609725308
3788;2019-04-14 08:10:44.791;829;332;198;199;179;37;44;29;-23;37;773;203;-24;7;236;148;628;332;162;56;43;-12;802;353;358;128;358;305;800;278.0;1586.0;1678.0;36.0;0.0;8;1;61;1;0;0;1;0;0;0;1;1;0;0;0;22203.572265625;12451.93359375;4782.3212890625;2358.18896484375;551.0;159627;526.0;1243.0;Calculated values ==>;1555222244.791;356.06000000000006;306.36;292.96000000000004;293.06;291.06;276.86;273.6339639331285;277.56;276.06;270.86;276.86;350.46000000000004;293.46000000000004;270.76000000000005;273.86;296.76000000000005;287.96000000000004;335.96000000000004;306.36;278.76000000000005;277.46000000000004;325.76000000000005;328.26000000000005;271.96000000000004;239.943914813709;268.19934244402924;273.6339639331285;289.36;8020000.0;3529999.9999999995;3579999.9999999995;1280000.0;3579999.9999999995;3050000.0;8000000.0;0.04633333333333333;0.2643333333333333;0.2796666666666667;0.006;0.0;0.04633333333333333;3.141410913870789;12451.93359375;4782.3212890625;2358.18896484375;22203.572265625;495834.877582186;307865.8612491342;246349.43234260308;246645.76681081837;240857.73489259364;430607.02586249536;436440.2506915519;437656.05685647397;473953.8206284208;530892.8472578947;468140.1469931569;437499.1961693786;442225.1804755989;464710.80611794995;453547.5172804705;463141.9217873065;307865.8612491342;438486.3910099264;436266.9853589771;220759.83610629753;231213.40812182956;469208.00598159165;201098.089783357;201098.089783357;273.6004199577924;1360970.9465209283;839649.7235578565;147815.02375377485;186432.1627971751;0;12;13;2;0;0;0;4;74;80;823405040709.9309;313557057180.1233;692828703950.1224;66157.37812478171;1608.659497189408;41044.638668923544;10896.158828337066;2169237.1850623814;494314.7915266612;1809495.2278220798;514096.63102863764;6.109847043586228;0.22879337980200112
