;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3789;2019-04-14 08:11:41.791;825;328;185;187;172;36;46;29;-22;36;784;202;-24;5;236;150;623;329;162;57;45;-14;819;353;358;129;358;305;818;240.0;1560.0;755.0;157.0;0.0;1;100;63;1;0;0;1;0;0;0;1;0;0;1;0;20277.689453125;12834.47265625;4594.3193359375;963.3756713867191;553.0;159628;529.0;1240.0;Calculated values ==>;1555222301.791;355.66;305.96000000000004;291.66;291.86;290.36;276.76000000000005;273.6339639331285;277.76000000000005;276.06;270.96000000000004;276.76000000000005;351.56000000000006;293.36;270.76000000000005;273.66;296.76000000000005;288.16;335.46000000000004;306.06;278.86;277.66;326.06;328.46000000000004;271.76000000000005;240.16925963744896;268.19934244402924;273.6339639331285;289.36;8190000.000000001;3529999.9999999995;3579999.9999999995;1290000.0;3579999.9999999995;3050000.0;8180000.0;0.04;0.26;0.12583333333333332;0.026166666666666668;0.0;0.04;3.133520343813294;12834.47265625;4594.3193359375;963.3756713867191;20277.689453125;493629.1079395103;298742.72640956816;242161.96402108125;242729.08000827875;238534.48357626432;430607.02586249536;436785.46530047123;437812.597326149;473728.1634681915;532040.812112784;468018.73062796064;437499.1961693786;441928.13359203225;464710.80611794995;453830.29482252937;459890.14457343676;299510.72787859564;438654.2798845102;436613.07576265995;222014.15119762826;232049.79005350024;468876.6448923797;200522.66965647778;200522.66965647778;273.3749016460436;1361307.256509535;839849.9076073357;147841.31947381166;186506.39453545635;0;12;13;2;0;0;0;4;74;80;823609100709.9309;313630302180.1233;693002553950.1224;29858.982565100294;7021.929018672767;41698.64834065869;9443.616244247287;2169997.3145845095;494383.11701907846;1810150.278844239;514257.6542479623;4.7859054886178205;0.1745452975426304
3790;2019-04-14 08:12:41.762;826;324;177;178;165;38;47;30;-23;37;788;202;-25;-2;237;152;621;324;163;58;46;-13;843;354;359;139;359;304;843;93.0;1503.0;893.0;201.0;0.0;1;100;63;1;0;0;1;0;0;0;1;0;0;0;0;20807.296875;13162.7421875;4735.48095703125;1357.39221191406;556.0;159629;532.0;1237.0;Calculated values ==>;1555222361.762;355.76;305.56;290.86;290.96000000000004;289.66;276.96000000000004;273.7412296467126;277.86;276.16;270.86;276.86;351.96000000000004;293.36;270.66;272.96000000000004;296.86;288.36;335.26000000000005;305.56;278.96000000000004;277.76000000000005;326.36;328.76000000000005;271.86;242.35481222062532;268.0796299477929;273.7412296467126;289.46000000000004;8430000.0;3540000.0;3590000.0;1390000.0;3590000.0;3040000.0;8430000.0;0.015500000000000002;0.2505;0.14883333333333332;0.033499999999999995;0.0;0.015500000000000002;3.125475806768751;13162.7421875;4735.48095703125;1357.39221191406;20807.296875;491475.35150213743;292000.700990283;239419.90439359148;239694.100920091;236169.25807646927;430542.39183029096;436724.7826973762;437883.18805776763;472523.0838727012;532532.5904226259;468158.8329865385;437570.5891863215;441093.7378204844;464695.37349921046;453941.36259033;456119.7758475385;292000.700990283;438597.85071237903;436551.9870517963;223268.49639005636;233304.39079467155;467594.02958560036;200612.28981195728;200612.28981195728;273.4144570592195;1361649.4659155179;840066.4463540652;147860.6498586979;186584.1052931209;0;12;13;2;0;0;0;4;74;80;823824096745.6284;313710663320.384;693185165645.7148;35313.8186889181;8943.888282417041;41111.8282517425;3657.065307217505;2170540.158761827;494516.10119025485;1810840.032609216;514366.7738279445;4.623409788900662;0.2082478089432372
3791;2019-04-14 08:13:41.772;832;319;171;171;156;41;37;32;-24;38;786;201;-26;-5;237;153;623;317;163;60;36;-12;829;357;362;142;362;303;829;-1.0;1524.0;1990.0;209.0;0.0;8;100;60;1;0;0;1;0;0;0;1;0;0;0;0;20027.3359375;12729.3525390625;4912.62939453125;1348.63439941406;562.0;159630;538.0;1239.0;Calculated values ==>;1555222421.772;356.36;305.06;290.26000000000005;290.26000000000005;288.76000000000005;277.26000000000005;274.0616903277293;276.86;276.36;270.76000000000005;276.96000000000004;351.76;293.26000000000005;270.56;272.66;296.86;288.46000000000004;335.46000000000004;304.86;279.16;276.76000000000005;326.96000000000004;329.36;271.96000000000004;242.98782864720522;267.9596281332873;274.0616903277293;289.46000000000004;8290000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;8290000.000000001;0.0;0.254;0.33166666666666667;0.034833333333333334;0.0;0.0;3.1295954591910826;12729.3525390625;4912.62939453125;1348.63439941406;20027.3359375;493729.74182483566;291000.3302823926;238047.94290852462;238047.94290852462;234008.60942723957;430346.717906069;434244.55786418;437953.82195464283;472226.9707426428;532398.8138589857;468177.6259707547;437642.0229114993;440856.8528302407;464254.5134180436;453567.83574282797;458498.0933934857;289864.6625072235;438259.8388448866;434064.28222162405;225777.27872811773;235813.6939595721;467274.6841318862;201763.80174821187;200612.28981195728;273.8783714316827;1361989.8112370025;840282.2497713283;147883.20383882566;186664.51961285775;0;12;13;2;0;0;0;4;74;80;824040432795.594;313794977370.37054;693367295995.6859;78336.3567017996;9248.62906969799;42832.8914451106;0.0;2171487.4014040646;494667.7307688836;1811539.6885298004;514397.2544514238;6.867490497921722;0.3565568124823091
3792;2019-04-14 08:14:41.793;837;312;170;169;151;43;35;34;-24;38;777;200;-26;-6;238;153;627;310;163;61;35;-12;841;359;364;142;364;303;841;-2.0;1458.0;420.0;266.0;0.0;16;100;59;1;0;0;1;0;0;0;1;0;0;0;0;20526.4921875;12774.4521484375;5291.2236328125;1346.94934082031;566.0;159631;543.0;1237.0;Calculated values ==>;1555222481.793;356.86;304.36;290.16;290.06;288.26000000000005;277.46000000000004;274.27422755570615;276.66;276.56;270.76000000000005;276.96000000000004;350.86;293.16;270.56;272.56;296.96000000000004;288.46000000000004;335.86;304.16;279.26000000000005;276.66;327.46000000000004;329.76000000000005;271.96000000000004;242.98782864720522;267.9596281332873;274.27422755570615;289.46000000000004;8410000.0;3590000.0;3640000.0;1420000.0;3640000.0;3030000.0;8410000.0;0.0;0.243;0.07;0.044333333333333336;0.0;0.0;3.1239183212946977;12774.4521484375;5291.2236328125;1346.94934082031;20526.4921875;493345.6604864569;285891.9267678771;237551.72966249785;237281.31484707876;232493.5615296743;430214.79039162316;433384.8821390699;437953.82195464283;472226.9707426428;531460.8904239582;468056.4967297473;437642.0229114993;440706.57273408404;464091.55881951714;453222.3871060954;457596.8329602671;284914.2547467341;437976.6894256693;433384.8821390699;227868.02628245065;237486.63934987856;467274.6841318862;200837.80675936525;200612.28981195728;273.52487737256814;1362327.878086194;840494.8558628302;147905.67489874593;186749.5814825272;0;12;13;2;0;0;0;4;74;80;824258309025.2617;313880207190.24054;693549159625.4084;16598.12106366943;11812.03489684843;41961.866505888516;0.0;2172278.79894313;494843.2977286069;1812246.5588296913;514397.2544514238;3.625064720711063;0.1783336921690469
3793;2019-04-14 08:15:41.783;842;310;172;171;150;45;36;36;-26;39;768;198;-28;-6;238;153;630;308;164;42;35;-12;819;360;366;140;365;302;819;160.0;1638.0;2625.0;1.0;0.0;33;100;54;1;0;0;1;0;0;0;1;0;0;0;0;20382.181640625;12081.0166015625;5869.6201171875;1344.39758300781;571.0;159632;547.0;1235.0;Calculated values ==>;1555222541.783;357.36;304.16;290.36;290.26000000000005;288.16;277.66;274.38016830617;276.76000000000005;276.76000000000005;270.56;277.06;349.96000000000004;292.96000000000004;270.36;272.56;296.96000000000004;288.46000000000004;336.16;303.96000000000004;277.36;276.66;327.86;330.26000000000005;271.96000000000004;242.56692532238324;267.8393353686513;274.38016830617;289.56;8190000.000000001;3600000.0;3660000.0;1400000.0;3650000.0;3020000.0;8190000.000000001;0.02666666666666667;0.27299999999999996;0.4375;0.00016666666666666666;0.0;0.02666666666666667;3.1180827770137762;12081.0166015625;5869.6201171875;1344.39758300781;20382.181640625;496165.78656297666;287242.20709165354;238514.89147707244;238240.00702803352;232584.14595159172;430148.3826014536;433065.50215134333;437869.15320432716;472588.21769833704;530597.9988283011;467954.47966338455;437557.52604302316;440920.49340534693;463943.7019641529;453048.95603481703;461219.98535377375;286179.84052667156;434163.16617520025;432880.6149027872;229540.68826423294;239577.9089402584;467553.8956012139;203017.65307070082;203017.65307070082;274.3794684696041;1362668.7268838799;840701.9502476287;147928.09905179957;186842.5730126201;0;12;13;2;0;0;0;4;74;80;824477272525.2965;313964793090.25397;693730629375.4373;102747.53130846152;44.08937375508551;47785.959537798895;6129.678982188971;2173273.1802885383;494942.0822973717;1812994.3327304157;514448.3265961738;8.121636725358305;0.34872483063855003
3794;2019-04-14 08:16:41.784;842;307;179;177;152;45;37;36;-24;40;763;198;-26;-6;238;150;635;305;165;42;36;-12;811;360;365;143;364;304;810;-2.0;1677.0;1234.0;209.0;0.0;36;100;56;1;0;0;1;0;0;0;1;0;0;0;0;20527.443359375;12135.669921875;5916.37158203125;1345.0126953125;575.0;159633;552.0;1237.0;Calculated values ==>;1555222601.784;357.36;303.86;291.06;290.86;288.36;277.66;274.38016830617;276.86;276.76000000000005;270.76000000000005;277.16;349.46000000000004;292.96000000000004;270.56;272.56;296.96000000000004;288.16;336.66;303.66;277.36;276.76000000000005;328.36;330.66;271.96000000000004;243.1966462407574;268.0796299477929;274.38016830617;289.66;8109999.999999999;3600000.0;3650000.0;1430000.0;3640000.0;3040000.0;8100000.0;0.0;0.27949999999999997;0.20566666666666666;0.034833333333333334;0.0;0.0;3.122500020220005;12135.669921875;5916.37158203125;1345.0126953125;20527.443359375;496909.73054491816;286680.2127050302;240643.45779825078;240083.1762208203;233264.64192937515;430148.3826014536;433500.59072566376;437727.04723144654;472292.48545527144;529924.4241206498;467673.2869433054;437413.810930519;440491.74836370035;464091.55881951714;452617.9766110549;463230.5387907104;285607.49257245264;434408.92020770046;433317.3069910173;231631.59724164338;241250.99604349316;467134.6902681946;202272.41974936347;203017.65307070082;274.09014020183054;1363009.646107027;840903.7593318423;147950.51117762103;186940.79124693823;0;12;13;2;0;0;0;4;74;80;824696576180.0316;314049694505.1514;693912432405.2177;48425.16838548175;9226.03575640595;49645.64141800303;0.0;2174532.9737806744;495019.3346275471;1813806.2762695667;514499.4081056413;5.531605183853757;0.262897628593691
3795;2019-04-14 08:17:41.784;836;314;187;186;159;45;38;36;-23;41;758;197;-24;-6;238;147;637;312;165;43;37;-11;824;358;363;145;363;305;824;-2.0;1652.0;1437.0;154.0;0.0;35;100;60;1;0;0;1;0;0;0;1;0;0;0;0;21194.064453125;12587.9794921875;5989.4375;1353.97021484375;578.0;159634;555.0;1236.0;Calculated values ==>;1555222661.784;356.76;304.56;291.86;291.76000000000005;289.06;277.66;274.1680685717883;276.96000000000004;276.76000000000005;270.86;277.26000000000005;348.96000000000004;292.86;270.76000000000005;272.56;296.96000000000004;287.86;336.86;304.36;277.46000000000004;276.86;328.66;330.96000000000004;272.06;243.61107973660833;268.19934244402924;274.1680685717883;289.66;8240000.000000001;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3050000.0;8240000.000000001;0.0;0.2753333333333333;0.2395;0.025666666666666667;0.0;0.0;3.1194999244967505;12587.9794921875;5989.4375;1353.97021484375;21194.064453125;494803.6474654301;288822.35083632264;242596.05967783227;242313.3492281624;234894.47942625926;430280.9020939914;434178.6716885159;437656.05685647397;472127.72840069426;529325.6898092299;467410.50176839466;437499.1961693786;440276.00903072825;464239.1217830999;452536.46908511664;461862.43149467773;287732.34943309147;435074.67720794375;433997.93586973246;232886.18681767926;242505.85365607988;466954.01982655644;201995.63653058972;203017.65307070082;273.9732701760653;1363357.3253387979;841109.7897436261;147973.00270187232;187040.00632262183;0;12;13;2;0;0;0;4;74;80;824914976180.0316;314136094505.1514;694095132405.2177;56440.67066804927;6800.598504596479;47943.815927623415;0.0;2175406.8557727872;495152.88991305546;1814619.5217474469;514499.4081056413;5.578391706777243;0.260194613309347
3796;2019-04-14 08:18:41.765;832;325;199;197;164;42;38;34;-22;40;750;197;-23;0;238;146;640;320;166;48;37;-12;818;359;364;138;364;306;816;-2.0;1794.0;20.0;153.0;0.0;40;0;63;1;0;0;1;0;0;0;1;1;0;0;0;22618.1875;12701.236328125;6158.7861328125;2340.845703125;582.0;159635;559.0;1236.0;Calculated values ==>;1555222721.765;356.36;305.66;293.06;292.86;289.56;277.36;274.27422755570615;276.96000000000004;276.56;270.96000000000004;277.16;348.16;292.86;270.86;273.16;296.96000000000004;287.76000000000005;337.16;305.16;277.96000000000004;276.86;329.06;331.36;271.96000000000004;242.14157278889297;268.3187672390254;274.27422755570615;289.76000000000005;8180000.0;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;8159999.999999999;0.0;0.29900000000000004;0.0033333333333333335;0.025500000000000002;0.0;0.0;3.1188627907297084;12701.236328125;6158.7861328125;2340.845703125;22618.1875;494772.1077998503;296936.4770270358;246237.53153594586;245653.23437373815;236385.71121874038;430214.79039162316;433931.68165179034;437585.1090581189;472947.9820155742;528412.0366864651;467269.0315114565;437427.84448784514;440968.15519671026;464091.55881951714;452216.9490557991;463224.5821227823;293529.0715522872;435720.79255775904;433749.95420475816;234559.02529450474;244179.05427248686;467832.08141530916;198233.61415459588;203017.65307070082;272.49427831650365;1363722.3118238682;841320.4664740146;148003.78308440832;187141.20946206173;0;12;13;2;0;0;0;4;75;80;825133007115.7041;314220967620.4132;694278374360.7828;797.8383163450768;6874.760915148189;50738.95766057804;0.0;2175883.6923030624;495266.8151541507;1815441.6177836761;514499.4081056413;2.755149291059905;0.08785671549078913
3797;2019-04-14 08:19:41.815;830;319;205;203;173;42;38;35;-21;40;737;197;-23;5;239;148;642;314;165;50;37;-13;804;357;363;137;362;307;803;-2.0;1660.0;1912.0;172.0;0.0;36;0;66;1;0;0;1;0;0;0;1;1;0;0;0;22771.0234375;12777.9091796875;5906.8349609375;2344.62451171875;584.0;159636;563.0;1235.0;Calculated values ==>;1555222781.815;356.16;305.06;293.66;293.46000000000004;290.46000000000004;277.36;274.0616903277293;276.96000000000004;276.66;271.06;277.16;346.86;292.86;270.86;273.66;297.06;287.96000000000004;337.36;304.56;278.16;276.86;329.46000000000004;331.56;271.86;241.92719264551067;268.43790593516167;274.0616903277293;289.66;8040000.000000001;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;3070000.0;8030000.0;0.0;0.27666666666666667;0.3186666666666667;0.028666666666666667;0.0;0.0;3.1160199873667076;12777.9091796875;5906.8349609375;2344.62451171875;22771.0234375;495794.4169560932;295153.25653115805;248358.30871235736;247758.26477500863;239111.5823512724;430346.717906069;434178.6716885159;437514.20447033056;473078.44118532055;526972.4155209147;467127.2975703646;437198.53567211574;441507.3586842071;464518.1588243853;452854.5153439343;465430.3328908522;291762.6123505009;436308.6438538564;433997.93586973246;236231.924509345;245015.67932991832;467872.0456657565;201804.78041292971;203017.65307070082;273.89435369767796;1364100.8704509004;841532.9696249214;148042.8612074886;187241.8400934651;0;12;13;2;0;0;0;4;75;80;825351288865.5308;314303536370.34766;694462427610.6367;75112.73646629174;7627.261603914368;48048.06934949719;0.0;2176516.8075825176;495387.76605020324;1816265.5290291267;514499.4081056413;6.219305466649224;0.3063802084351371
3798;2019-04-14 08:20:41.776;826;327;200;201;176;40;40;33;-22;39;741;199;-24;6;239;149;644;323;165;53;39;-12;819;356;361;137;361;305;819;268.0;1678.0;783.0;216.0;0.0;26;0;67;1;0;0;1;0;0;0;1;1;0;0;0;23157.455078125;13101.3056640625;5605.572265625;2333.09057617188;587.0;159637;565.0;1234.0;Calculated values ==>;1555222841.776;355.76;305.86;293.16;293.26000000000005;290.76000000000005;277.16;273.955091788801;277.16;276.46000000000004;270.96000000000004;277.06;347.26;293.06;270.76000000000005;273.76000000000005;297.06;288.06;337.56000000000006;305.46000000000004;278.46000000000004;277.06;329.66;331.86;271.96000000000004;241.92719264551067;268.19934244402924;273.955091788801;289.66;8190000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;8190000.000000001;0.04466666666666667;0.2796666666666667;0.1305;0.036000000000000004;0.0;0.04466666666666667;3.113016682167134;13101.3056640625;5605.572265625;2333.09057617188;23157.455078125;493779.2443959065;297790.7041655691;246455.35055353027;246748.64703870064;239619.93012600226;430412.23801567365;435024.7519814282;437812.597326149;472980.6827117325;527547.0033350008;467654.0241793385;437499.1961693786;442076.7812560851;464664.8766729168;453171.10944888456;463831.64306097064;294996.55781660543;437293.7973737539;434846.9440822899;237068.3971897606;246270.64818160105;467970.7931639327;201118.16556625525;201118.16556625525;273.6215849596899;1364483.3589923864;841748.4895694156;148081.81682890866;187337.71446142576;0;12;13;2;0;0;0;4;75;80;825568347685.4065;314385682940.3006;694645908270.5316;30888.623344666135;9606.694593516388;47217.54550667414;10439.88544038288;2177399.5780730713;495531.28900117025;1817058.8931303935;514586.35060154856;4.665061587801577;0.17726246726376138
3799;2019-04-14 08:21:41.776;826;328;185;186;170;39;41;33;-23;38;750;201;-25;8;239;151;645;322;165;55;40;-12;814;356;362;137;361;305;814;243.0;1675.0;190.0;123.0;0.0;25;0;66;1;0;0;1;0;0;0;1;1;0;0;0;22301.890625;12933.0771484375;5536.2294921875;2330.8359375;590.0;159638;568.0;1234.0;Calculated values ==>;1555222901.776;355.76;305.96000000000004;291.66;291.76000000000005;290.16;277.06;273.955091788801;277.26000000000005;276.46000000000004;270.86;276.96000000000004;348.16;293.26000000000005;270.66;273.96000000000004;297.06;288.26000000000005;337.66;305.36;278.66;277.16;329.96000000000004;332.16;271.96000000000004;241.92719264551067;268.19934244402924;273.955091788801;289.66;8140000.000000001;3560000.0;3620000.0000000005;1370000.0;3610000.0;3050000.0;8140000.000000001;0.0405;0.2791666666666667;0.03166666666666666;0.0205;0.0;0.0405;3.112534767267902;12933.0771484375;5536.2294921875;2330.8359375;22301.890625;494255.23093828955;299632.4405388922;242250.09426981772;242534.11686164254;238062.39618537552;430412.23801567365;434960.5676705249;437656.05685647397;472882.9073446267;528489.0112660631;467897.2382790565;437342.01223029394;442373.3332657317;464664.8766729168;453455.83774682117;464671.1387212193;295204.2613539525;437406.86254204705;434782.31747122854;238323.1353838712;247525.65490268572;467970.7931639327;200885.58607056076;200885.58607056076;273.530453726338;1364862.1868732458;841965.4427595198;148120.68288318926;187430.56280940754;0;12;13;2;0;0;0;4;75;80;825785247685.4065;314467882940.3006;694828908270.5316;7497.731574887251;5475.246745414124;47309.50326502865;9472.817621727045;2177719.4643640677;495656.97184566135;1817846.6185368244;514752.2897937328;3.353597166224092;0.08242104773693075
3800;2019-04-14 08:22:41.786;828;325;177;177;161;40;43;33;-23;38;757;202;-24;7;239;152;647;320;166;57;42;-11;821;357;362;135;362;305;819;224.0;1704.0;0.0;159.0;0.0;25;0;66;1;0;0;1;0;0;0;1;1;0;0;0;21969.09765625;13028.1826171875;5620.79345703125;2339.4736328125;592.0;159639;571.0;1236.0;Calculated values ==>;1555222961.786;355.96000000000004;305.66;290.86;290.86;289.26000000000005;277.16;274.0616903277293;277.46000000000004;276.46000000000004;270.86;276.96000000000004;348.86;293.36;270.76000000000005;273.86;297.06;288.36;337.86;305.16;278.86;277.36;330.26000000000005;332.36;272.06;241.49495122638035;268.19934244402924;274.0616903277293;289.76000000000005;8209999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3050000.0;8190000.000000001;0.037333333333333336;0.284;0.0;0.026500000000000003;0.0;0.037333333333333336;3.117256651726846;13028.1826171875;5620.79345703125;2339.4736328125;21969.09765625;493888.9345640742;296362.4946589753;239897.5935682753;239897.5935682753;235519.93745790338;430346.717906069;435315.5984456732;437656.05685647397;473143.78782676667;529221.1383985593;468018.73062796064;437499.1961693786;442225.1804755989;464518.1588243853;453425.5286898729;464121.43556966673;293049.48700271867;437749.2872906415;435138.326120535;239577.9089402584;248362.34728340767;468345.8528238868;200242.6508975277;200242.6508975277;273.282160444999;1365231.1732630145;842181.8226481709;148159.6086161434;187523.55349650147;0;12;13;2;0;0;0;4;75;80;826002483885.372;314549496540.2876;695011938770.5026;0.0;7104.734851048516;48584.43339301325;8769.438541658941;2177781.9558740314;495761.82249781187;1818645.8678615375;514904.3339315371;3.071146639483654;0.07347179820274866
3801;2019-04-14 08:23:41.817;833;326;174;174;154;40;45;33;-24;38;764;203;-25;7;240;152;650;322;167;58;44;-11;838;358;363;133;363;303;837;126.0;1683.0;973.0;109.0;0.0;29;0;65;1;0;0;1;0;0;0;1;1;0;0;0;22435.78125;13206.58203125;5859.17919921875;2327.92041015625;597.0;159640;574.0;1235.0;Calculated values ==>;1555223021.817;356.46000000000004;305.76000000000005;290.56;290.56;288.56;277.16;274.1680685717883;277.66;276.46000000000004;270.76000000000005;276.96000000000004;349.56000000000006;293.46000000000004;270.66;273.86;297.16;288.36;338.16;305.36;278.96000000000004;277.56;330.56;332.86;272.06;241.05796691057077;267.9596281332873;274.1680685717883;289.86;8380000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3030000.0;8370000.0;0.021;0.28049999999999997;0.16216666666666668;0.018166666666666668;0.0;0.021;3.113925101726526;13206.58203125;5859.17919921875;2327.92041015625;22435.78125;493023.9893246324;294016.32993372733;238714.74251453587;238714.74251453587;233346.53867675253;430280.9020939914;435429.60780573246;437953.82195464283;473403.82665571757;530104.8735352602;468419.660461477;437798.07955487026;442640.2954479828;464503.06872351485;453252.6523967148;462437.1784566907;291654.7374032401;437691.7838488006;435252.3847646943;240832.718256323;250454.15340279948;468621.1914236793;202064.87717548336;202064.87717548336;274.0002413373564;1365601.4051076162;842400.5586417762;148198.5236621603;187619.2693628024;0;12;13;2;0;0;0;4;75;80;826220096260.0055;314629938080.15216;695194433010.1953;38253.323878353694;4842.439708842227;47904.474715492885;4896.9376593734305;2178100.898274292;495861.433724867;1819450.3575327746;515018.2792410292;4.4824999068865585;0.16982159245418096
3802;2019-04-14 08:24:41.797;840;324;176;174;152;42;41;35;-23;38;770;203;-25;5;240;151;655;319;166;60;41;-12;830;360;365;130;365;304;829;-1.0;1671.0;2083.0;208.0;0.0;44;0;65;1;0;0;1;0;0;0;1;1;0;0;0;22938.55859375;13179.44140625;6433.4658203125;2346.38525390625;601.0;159641;579.0;1241.0;Calculated values ==>;1555223081.797;357.16;305.56;290.76000000000005;290.56;288.36;277.36;274.38016830617;277.26000000000005;276.66;270.86;276.96000000000004;350.16;293.46000000000004;270.66;273.66;297.16;288.26000000000005;338.66;305.06;279.16;277.26000000000005;331.06;333.26000000000005;271.96000000000004;240.39332010688793;268.0796299477929;274.38016830617;289.76000000000005;8300000.0;3600000.0;3650000.0;1300000.0;3650000.0;3040000.0;8290000.000000001;0.0;0.2785;0.3471666666666666;0.034666666666666665;0.0;0.0;3.1283993452507515;13179.44140625;6433.4658203125;2346.38525390625;22938.55859375;494837.8848888238;294000.9347678637;239419.6302567091;238869.3500236827;232949.2228044078;430148.3826014536;434228.3108271235;437883.18805776763;473792.32411537116;530655.2663078107;468280.0305953833;437570.5891863215;442137.2501143532;464208.71106282185;452761.82112387515;464419.43619270786;291000.3302823926;437577.1061865502;434228.3108271235;242924.1476594651;252127.67657613798;468934.7863777465;202578.44399348582;202064.87717548336;274.2091206889451;1365979.3985666013;842620.3688759824;148237.4632251908;187721.67392509492;0;12;13;2;0;0;0;4;75;80;826438423460.075;314708811780.17725;695376472310.2532;81689.96364764983;9233.686535987703;48297.2209960228;0.0;2179100.0924948608;495978.69567659387;1820251.771103693;515059.07345226564;6.339952496351488;0.3236815241540271
3803;2019-04-14 08:25:41.798;845;321;184;182;154;43;39;35;-23;39;778;203;-25;5;241;149;660;317;166;61;38;-13;840;359;364;130;364;303;839;-1.0;1770.0;1341.0;75.0;0.0;46;0;65;1;0;0;1;0;0;0;1;1;0;0;0;23055.83984375;13174.1220703125;6654.3916015625;2340.18798828125;606.0;159642;584.0;1244.0;Calculated values ==>;1555223141.798;357.66;305.26000000000005;291.56;291.36;288.56;277.46000000000004;274.27422755570615;277.06;276.66;270.86;277.06;350.96000000000004;293.46000000000004;270.66;273.66;297.26000000000005;288.06;339.16;304.86;279.26000000000005;276.96000000000004;331.56;333.76000000000005;271.86;240.39332010688793;267.9596281332873;274.27422755570615;289.76000000000005;8400000.0;3590000.0;3640000.0;1300000.0;3640000.0;3030000.0;8390000.0;0.0;0.295;0.2235;0.0125;0.0;0.0;3.1351380730245806;13174.1220703125;6654.3916015625;2340.18798828125;23055.83984375;494649.96276620164;290830.13897639996;241433.3089380673;240877.53540928854;233313.9762966232;430214.79039162316;434112.87870749587;438109.25301780854;473889.0705746373;531565.1381811216;468419.660461477;437798.07955487026;442345.5325163701;464488.10253275675;452648.96075887873;464043.90241970465;288659.69614657864;437976.6894256693;433931.68165179034;245015.67932991832;254219.67992080047;468837.1973304356;202490.50312745234;202064.87717548336;274.17036429816113;1366362.691609418;842839.9855657782;148276.51865322998;187830.74122167015;0;12;13;2;0;0;0;4;75;80;826657127105.6798;314786813080.39294;695558575345.7568;52660.79060049461;3329.3336775372914;51738.34085057217;0.0;2180219.700776519;496083.38925686;1821085.4146818814;515059.07345226564;4.859484636496514;0.20236835160549652
3804;2019-04-14 08:26:41.768;849;324;194;192;161;43;39;36;-26;39;784;203;-27;4;241;146;665;320;167;62;39;-14;828;361;366;136;366;301;826;192.0;1826.0;608.0;101.0;0.0;57;100;59;1;0;0;1;0;0;0;1;0;0;0;0;22072.052734375;12563.9619140625;7098.80810546875;1364.18615722656;611.0;159643;589.0;1243.0;Calculated values ==>;1555223201.768;358.06000000000006;305.56;292.56;292.36;289.26000000000005;277.46000000000004;274.4858918419099;277.06;276.76000000000005;270.56;277.06;351.56000000000006;293.46000000000004;270.46000000000004;273.56;297.26000000000005;287.76000000000005;339.66;305.16;279.36;277.06;332.06;334.26000000000005;271.76000000000005;241.71165711629368;267.7187500070086;274.4858918419099;289.86;8280000.0;3610000.0;3660000.0;1360000.0;3660000.0;3010000.0;8259999.999999999;0.032;0.30433333333333334;0.10133333333333333;0.016833333333333332;0.0;0.032;3.1317899676059486;12563.9619140625;7098.80810546875;1364.18615722656;22072.052734375;496368.2712870104;294477.5664020847;244546.20200131272;243973.21923549884;235395.73673785242;430081.6785162784;433616.79160117084;438095.2167564963;473111.07959547755;532339.9270891324;468698.1641674847;437940.2675631159;442613.016394442;464193.69253965805;451863.9960680124;466502.0449778865;292002.4971676039;437692.05946066673;433616.79160117084;247107.31509690773;256311.7953858065;467912.072879551;202697.76550280652;202697.76550280652;274.2600599062183;1366738.5693467017;843054.3623562148;148307.37300277565;187945.2939138292;0;12;13;2;0;0;0;4;75;80;826876017604.9141;314866573180.1139;695739684745.1232;23853.60839370723;4464.440840841865;53106.02905026266;7389.4088351476585;2180857.0019559115;496148.3049035589;1821958.680909792;515120.6210698064;4.22379189709491;0.1280452220192762
3805;2019-04-14 08:27:41.769;848;323;203;201;171;44;39;37;-26;41;783;203;-27;-4;241;146;667;320;168;63;38;-13;802;360;365;145;365;303;797;167.0;1889.0;1055.0;88.0;0.0;70;100;56;1;0;0;1;0;0;0;1;0;0;1;0;22133.2578125;11989.6064453125;7425.439453125;1344.88012695312;614.0;159644;592.0;1241.0;Calculated values ==>;1555223261.769;357.96000000000004;305.46000000000004;293.46000000000004;293.26000000000005;290.26000000000005;277.56;274.38016830617;277.06;276.86;270.56;277.26000000000005;351.46000000000004;293.46000000000004;270.46000000000004;272.76000000000005;297.26000000000005;287.76000000000005;339.86;305.16;279.46000000000004;276.96000000000004;332.36;334.56;271.86;243.61107973660833;267.9596281332873;274.38016830617;289.96000000000004;8020000.0;3600000.0;3650000.0;1450000.0;3650000.0;3030000.0;7970000.0;0.02783333333333333;0.31483333333333335;0.17583333333333334;0.014666666666666666;0.0;0.02783333333333333;3.126252712115094;11989.6064453125;7425.439453125;1344.88012695312;22133.2578125;498617.4142196389;299655.7941308921;247920.63344854675;247320.760693256;238677.11419624617;430148.3826014536;433865.5205784961;437642.0229114993;472127.72840069426;532086.2488302357;468419.660461477;437485.64907481754;441006.86972331285;464341.04294382274;452040.7222059545;470107.95066274743;297159.468791124;438091.08039259684;433683.32636128634;248362.34728340767;257567.11924055516;466753.7937260268;202658.4629394635;202658.4629394635;274.2401925996222;1367106.9530752376;843258.9788366599;148329.94893146545;188066.33132774217;0;12;13;2;0;0;0;4;75;80;827095321260.5206;314950874585.34705;695920887765.6243;41317.9426284163;3873.398184869595;54449.94704258278;6430.1920319074015;2181400.1072675358;496217.7880536652;1822854.9956513746;515235.7863300727;5.109434386136268;0.1791616544590411
3806;2019-04-14 08:28:44.789;838;327;208;207;176;40;40;34;-23;42;775;203;-25;-6;241;146;668;327;168;63;39;-12;812;355;360;150;360;305;810;326.0;1719.0;947.0;125.0;0.0;43;100;62;1;0;0;1;0;0;0;1;0;0;0;0;22390.154296875;12714.1640625;6216.3037109375;1336.5068359375;614.0;159645;594.0;1241.0;Calculated values ==>;1555223324.789;356.96000000000004;305.86;293.96000000000004;293.86;290.76000000000005;277.16;273.8482719121499;277.16;276.56;270.86;277.36;350.66;293.46000000000004;270.66;272.56;297.26000000000005;287.76000000000005;339.96000000000004;305.86;279.46000000000004;277.06;332.56;334.56;271.96000000000004;244.62907804385475;268.19934244402924;273.8482719121499;289.96000000000004;8120000.0;3550000.0;3600000.0;1500000.0;3600000.0;3050000.0;8100000.0;0.05433333333333333;0.28650000000000003;0.15783333333333335;0.020833333333333332;0.0;0.05433333333333333;3.126252712115094;12714.1640625;6216.3037109375;1336.5068359375;22390.154296875;496226.63725654135;299767.8237055123;249069.2200048719;248768.13043088213;239803.92674962612;430477.46260093397;435265.9143433108;437656.05685647397;471565.0904229;531101.6472572297;468140.1469931569;437342.01223029394;440276.00903072825;465073.4646152595;452916.94290649064;469046.0548771646;299767.8237055123;439212.19350399077;435089.031508698;249199.05678690012;257567.11924055516;466147.3536187088;201225.32963326757;201225.32963326757;273.65908393149493;1367496.6566072213;843475.2054501226;148353.41851568077;188185.73447412258;0;12;13;2;0;0;0;4;75;80;827323768760.4515;315043829085.3189;696112468565.5663;37316.64978006275;5519.208833030025;48498.2132306784;12706.594468565054;2182088.378380325;496299.999455622;1823756.0780206048;515403.28636964137;5.133507507539363;0.1702213243496911
3807;2019-04-14 08:29:41.800;829;336;200;200;176;38;42;31;-21;40;740;202;-23;2;241;147;667;333;169;63;41;-13;816;355;360;142;360;306;815;317.0;1668.0;136.0;167.0;0.0;35;1;66;1;0;0;1;0;0;0;1;0;1;0;0;23284.603515625;13016.7060546875;5953.08447265625;2327.66381835938;615.0;159646;595.0;1244.0;Calculated values ==>;1555223381.8;356.06000000000006;306.76000000000005;293.16;293.16;290.76000000000005;276.96000000000004;273.8482719121499;277.36;276.26000000000005;271.06;277.16;347.16;293.36;270.86;273.36;297.26000000000005;287.86;339.86;306.46000000000004;279.46000000000004;277.26000000000005;332.66;334.66;271.86;242.98782864720522;268.3187672390254;273.8482719121499;290.06;8159999.999999999;3550000.0;3600000.0;1420000.0;3600000.0;3060000.0;8150000.0;0.05283333333333333;0.27799999999999997;0.02266666666666667;0.02783333333333333;0.0;0.05283333333333333;3.133643301003512;13016.7060546875;5953.08447265625;2327.66381835938;23284.603515625;494513.48316316295;306557.8047798794;246556.05647823086;246556.05647823086;239701.26268194275;430477.46260093397;435618.25068350555;437742.05038880615;472424.0149512065;527364.672280651;467878.3720350701;437427.84448784514;441268.9435772527;465073.4646152595;453059.54249247717;468371.42070182884;303645.0957430912;439212.19350399077;435442.3189386135;249617.41799618208;257985.5697089033;467175.08242409886;200295.92278587163;200295.92278587163;273.2944833699093;1367858.3182202633;843678.9474826421;148382.43213135737;188282.0940558916;0;12;13;2;0;0;0;4;75;81;827529008360.1562;315127065145.19916;696286637170.3157;5382.112225666516;7428.136609930656;45793.91833852906;12423.567930069863;2182426.475479937;496402.51905423123;1824502.701451877;515602.271881648;3.3350340351135115;0.08185252144110033
3808;2019-04-14 08:30:41.830;828;335;188;189;171;37;43;31;-21;38;706;202;-23;7;241;150;667;333;167;63;42;-15;837;354;360;137;360;306;834;147.0;1733.0;1141.0;173.0;0.0;26;1;68;1;0;0;1;0;0;0;1;0;1;1;0;23064.80859375;13436.2119140625;5734.7294921875;2338.91137695312;617.0;159647;597.0;1243.0;Calculated values ==>;1555223441.83;355.96000000000004;306.66;291.96000000000004;292.06;290.26000000000005;276.86;273.7412296467126;277.46000000000004;276.26000000000005;271.06;276.96000000000004;343.76;293.36;270.86;273.86;297.26000000000005;288.16;339.86;306.46000000000004;279.46000000000004;277.36;332.86;334.86;271.66;241.92719264551067;268.3187672390254;273.7412296467126;289.86;8370000.0;3540000.0;3600000.0;1370000.0;3600000.0;3060000.0;8340000.000000001;0.0245;0.28883333333333333;0.19016666666666668;0.028833333333333332;0.0;0.0245;3.1307903446552605;13436.2119140625;5734.7294921875;2338.91137695312;23064.80859375;492359.23021601257;300602.70985474327;242659.76808846067;242941.80787467348;237953.3931732445;430542.39183029096;435793.71486953663;437742.05038880615;472882.9073446267;523795.79149515723;467878.3720350701;437427.84448784514;442016.3825157325;465073.4646152595;453658.5154602935;465719.8637951535;299139.01569009817;439212.19350399077;435618.25068350555;250454.15340279948;258822.4845140824;467674.4863581846;200830.2087530165;200830.2087530165;273.4999392254624;1368244.756443541;843899.4986861015;148421.33970202974;188379.54120477702;0;12;13;2;0;0;0;4;75;81;827745116360.0532;315210806995.15924;696470328970.2281;45052.73521773934;7694.010004282347;48114.10162767681;5752.307027296983;2182846.976020296;496528.5999515671;1825285.659567972;515753.8132390328;4.956479942077933;0.2075827197445021
3809;2019-04-14 08:31:41.761;833;333;179;179;161;39;44;32;-24;38;707;203;-25;6;241;151;669;332;168;65;44;-17;831;357;362;133;362;303;828;-2.0;1738.0;314.0;73.0;0.0;38;1;64;1;0;0;1;0;0;0;1;0;1;0;0;22913.052734375;13090.7373046875;6176.705078125;2329.39624023438;620.0;159648;600.0;1242.0;Calculated values ==>;1555223501.761;356.46000000000004;306.46000000000004;291.06;291.06;289.26000000000005;277.06;274.0616903277293;277.56;276.36;270.76000000000005;276.96000000000004;343.86;293.46000000000004;270.66;273.76000000000005;297.26000000000005;288.26000000000005;340.06000000000006;306.36;279.66;277.56;333.16;335.16;271.46000000000004;241.05796691057077;267.9596281332873;274.0616903277293;289.96000000000004;8309999.999999999;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;8280000.0;0.0;0.28966666666666663;0.052333333333333336;0.012166666666666666;0.0;0.0;3.127769696878919;13090.7373046875;6176.705078125;2329.39624023438;22913.052734375;493690.47715036466;300384.4647350095;240269.5209454536;240269.5209454536;235360.56644065154;430346.717906069;435492.39016710146;437953.82195464283;473403.82665571757;524140.1902407468;468419.660461477;437798.07955487026;442493.0341924577;464781.3556694665;453283.0443037091;466844.9666758013;299629.5097523443;439102.8052736417;435492.39016710146;251709.28920128586;260077.89159075968;468032.5305025089;201221.29269177173;200830.2087530165;273.66639096572715;1368627.4646667344;844120.30237964;148460.19752755458;188478.6890082722;0;12;13;2;0;0;0;4;75;81;827961467270.0326;315291713845.1515;696652818865.2107;12389.002364756921;3246.203393363969;48436.74402216138;0.0;2183325.1066834526;496619.6635528271;1826089.324669373;515801.6940046467;2.966728181776959;0.09047722825591012
3810;2019-04-14 08:32:41.791;839;328;175;174;155;42;37;35;-20;38;721;203;-27;7;242;151;672;331;170;66;36;-18;833;359;364;130;364;302;831;-2.0;1723.0;524.0;32.0;0.0;49;1;60;1;0;0;1;0;0;0;1;0;1;0;0;22829.521484375;12672.0234375;6673.72509765625;2341.62573242188;623.0;159649;603.0;1244.0;Calculated values ==>;1555223561.791;357.06000000000006;305.96000000000004;290.66;290.56;288.66;277.36;274.27422755570615;276.86;276.66;271.16;276.96000000000004;345.26;293.46000000000004;270.46000000000004;273.86;297.36;288.26000000000005;340.36;306.26000000000005;279.76000000000005;276.76000000000005;333.46000000000004;335.46000000000004;271.36;240.39332010688793;267.8393353686513;274.27422755570615;290.16;8330000.0;3590000.0;3640000.0;1300000.0;3640000.0;3020000.0;8309999.999999999;0.0;0.2871666666666667;0.08733333333333333;0.005333333333333333;0.0;0.0;3.1323019802120173;12672.0234375;6673.72509765625;2341.62573242188;22829.521484375;494405.17742733954;296249.5195101942;239104.99837126033;238830.45577815754;233709.7718965237;430214.79039162316;433749.95420475816;438796.6538614502;473792.32411537116;525687.0003987236;468559.0378897104;437713.4967235476;442846.63139517745;464620.0566218266;452936.0397022327;467134.20970793616;298301.5482513356;438825.32783037116;433567.68989926;252964.46457616048;261333.34086894934;468348.971378296;202444.79467098977;200830.2087530165;274.1526039509542;1369008.8433791015;844335.0993972257;148499.14217323303;188585.8294698117;0;12;13;2;0;0;0;4;75;81;828179376169.9287;315370653295.1139;696834409615.1241;20641.395702633545;1418.155609105633;48483.11261495379;0.0;2183600.497627208;496658.5526459916;1826897.3939736998;515801.6940046467;3.252706531290503;0.09975097642857372
3811;2019-04-14 08:33:41.781;843;330;177;176;151;42;37;34;0;39;738;204;-7;5;242;149;676;333;170;67;36;-18;837;358;363;133;363;301;835;-2.0;1724.0;1187.0;158.0;0.0;49;100;58;1;0;0;1;0;0;0;1;0;0;0;0;21849.66015625;12551.06640625;6754.078125;1359.97143554688;627.0;159650;606.0;1243.0;Calculated values ==>;1555223621.781;357.46000000000004;306.16;290.86;290.76000000000005;288.26000000000005;277.36;274.1680685717883;276.86;276.56;273.16;277.06;346.96000000000004;293.56;272.46000000000004;273.66;297.36;288.06;340.76;306.46000000000004;279.86;276.76000000000005;333.76000000000005;335.86;271.36;241.05796691057077;267.7187500070086;274.1680685717883;290.16;8370000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3010000.0;8350000.0;0.0;0.28733333333333333;0.19783333333333333;0.026333333333333334;0.0;0.0;3.1291095041040258;12551.06640625;6754.078125;1359.97143554688;21849.66015625;494630.5323964495;296884.4727452615;239576.44164121852;239301.47730832256;232588.97906635614;430280.9020939914;433997.93586973246;442024.1650760851;473501.00995365425;527543.3640140779;468818.63997408526;440984.1951948389;442759.63332633115;464766.5650395172;452823.4905160512;467353.44942015596;298943.5597385733;439216.07561312395;433816.67410848953;254219.67992080047;263007.33956846996;467934.35038471635;201842.4956091149;200830.2087530165;273.9135748594609;1369381.1078384137;844545.2567805544;148529.98367519717;188697.7091802916;0;12;13;2;0;0;0;4;75;81;828397439819.9634;315449540145.1264;697015279465.153;47515.940276215595;7007.085509090837;48389.77496850808;0.0;2184168.380764155;496728.75128693064;1827704.5334913463;515801.6940046467;4.980025319924016;0.2276176597994036
3812;2019-04-14 08:34:41.782;848;331;186;185;155;42;38;34;9;40;758;204;5;4;242;146;679;333;170;68;37;-16;830;359;364;142;364;301;828;-2.0;1654.0;1315.0;84.0;0.0;56;100;54;1;0;0;1;0;0;0;1;0;0;0;0;21698.3828125;12181.5205078125;7001.88818359375;1334.23571777344;630.0;159651;610.0;1244.0;Calculated values ==>;1555223681.782;357.96000000000004;306.26000000000005;291.76000000000005;291.66;288.66;277.36;274.27422755570615;276.96000000000004;276.56;274.06;277.16;348.96000000000004;293.56;273.66;273.56;297.36;287.76000000000005;341.06000000000006;306.46000000000004;279.96000000000004;276.86;334.16;336.16;271.56;242.98782864720522;267.7187500070086;274.27422755570615;290.16;8300000.0;3590000.0;3640000.0;1420000.0;3640000.0;3010000.0;8280000.0;0.0;0.27566666666666667;0.21916666666666668;0.014;0.0;0.0;3.1311186409972906;12181.5205078125;7001.88818359375;1334.23571777344;21698.3828125;496033.71700980235;298892.55808178725;242226.4335504507;241945.0949694012;233759.80585665719;430214.79039162316;433931.68165179034;443343.77367153234;472424.0149512065;529631.1645758075;468818.63997408526;442759.63332633115;442613.016394442;464620.0566218266;452216.9490557991;468760.898471567;300384.4647350095;439162.0244259253;433749.95420475816;255893.36323571714;264262.8888514036;466876.1356519683;202424.97046529013;200830.2087530165;274.1448994735534;1369744.0142458295;844751.3651071565;148552.4357757324;188812.3441437311;0;12;13;2;0;0;0;4;75;81;828615543455.5665;315532041520.35455;697195882475.6525;52801.371036034754;3702.3163126134946;46415.7702333777;0.0;2185004.372293696;496817.99778977525;1828494.5928709838;515801.6940046467;5.016143935898377;0.21897231733175662
3813;2019-04-14 08:35:41.792;850;329;198;196;162;41;39;34;11;41;766;203;9;11;243;146;680;332;170;69;38;-14;833;358;363;143;363;301;830;149.0;1702.0;1049.0;101.0;0.0;55;100;52;1;0;0;1;0;0;0;1;0;0;0;0;21541.25390625;12090.751953125;6917.7783203125;1331.0703125;633.0;159652;612.0;1244.0;Calculated values ==>;1555223741.792;358.16;306.06;292.96000000000004;292.76000000000005;289.36;277.26000000000005;274.1680685717883;277.06;276.56;274.26000000000005;277.26000000000005;349.76;293.46000000000004;274.06;274.26000000000005;297.46000000000004;287.76000000000005;341.16;306.36;280.06;276.96000000000004;334.36;336.46000000000004;271.76000000000005;243.1966462407574;267.7187500070086;274.1680685717883;290.16;8330000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3010000.0;8300000.0;0.024833333333333332;0.2836666666666667;0.17483333333333334;0.016833333333333332;0.0;0.024833333333333332;3.130608743834011;12090.751953125;6917.7783203125;1331.0703125;21541.25390625;496053.19052344095;297099.6405246327;245604.0357950817;245027.3471538019;235593.67899344442;430280.9020939914;434358.88782729313;443634.4727813241;472391.1323836129;530465.2551293176;468698.1641674847;443343.77367153234;443634.4727813241;464898.1456994284;452392.6806234051;468567.988966748;299216.50473197526;439550.530927348;434178.6716885159;256730.23209357203;265518.4816520846;466935.11562751874;202072.20605095685;202072.20605095685;274.0030954346721;1370104.4046068129;844953.6677557883;148574.6503611284;188928.3606974487;0;12;13;2;0;0;0;4;75;81;828833679805.5319;315617555770.34094;697376512575.6238;42233.13630002588;4458.525644538791;48039.37102793054;5763.977229999384;2185796.458513742;496886.01614057674;1829281.8502357325;515849.7351537463;4.940854653359091;0.18687384665631668
3814;2019-04-14 08:36:41.773;852;328;208;206;171;40;41;34;3;41;763;202;3;16;243;147;682;331;171;69;41;-13;804;357;362;144;362;301;801;137.0;1697.0;1157.0;57.0;0.0;53;100;49;1;0;0;1;0;0;0;1;0;0;0;0;21115.056640625;11473.1533203125;6571.30029296875;1328.63403320312;635.0;159653;615.0;1244.0;Calculated values ==>;1555223801.773;358.36;305.96000000000004;293.96000000000004;293.76000000000005;290.26000000000005;277.16;274.0616903277293;277.26000000000005;276.56;273.46000000000004;277.26000000000005;349.46000000000004;293.36;273.46000000000004;274.76000000000005;297.46000000000004;287.86;341.36;306.26000000000005;280.06;277.26000000000005;334.66;336.66;271.86;243.40439225979637;267.7187500070086;274.0616903277293;290.26000000000005;8040000.000000001;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3010000.0;8009999.999999999;0.022833333333333334;0.2828333333333333;0.19283333333333333;0.0095;0.0;0.022833333333333334;3.130267898400496;11473.1533203125;6571.30029296875;1328.63403320312;21115.056640625;499016.21472264937;303132.90027501486;249321.26226669186;248715.02565433254;238596.09744491166;430346.717906069;434960.5676705249;442466.16301167716;472259.5391352755;530152.5380097117;468577.6157975026;442466.16301167716;444357.3337933654;465044.1086722825;452711.3097642865;472446.04672619415;306285.6227380562;439770.3019814846;434960.5676705249;257985.5697089033;266355.56789118156;466894.4858527952;202008.12612199885;202008.12612199885;273.97359925598266;1370459.7612957899;845149.9714503643;148596.8075453253;189040.73408961296;0;12;13;2;0;0;0;4;75;81;829051110930.3383;315703628505.2643;697557055385.463;46368.3247802263;2516.420417442565;46995.70658464502;5319.0807486913445;2186534.5702126757;496944.12228493387;1830073.558428122;515942.06472319464;5.223717270972543;0.19407258975637204
3815;2019-04-14 08:37:41.773;847;326;209;208;178;39;44;33;-16;41;758;201;-15;16;243;149;682;330;172;69;43;-12;807;355;360;145;360;302;805;189.0;1548.0;772.0;20.0;0.0;41;100;48;1;0;0;1;0;0;0;1;0;0;0;0;21180.556640625;11458.6142578125;6102.4541015625;1335.89379882812;634.0;159654;616.0;1244.0;Calculated values ==>;1555223861.773;357.86;305.76000000000005;294.06;293.96000000000004;290.96000000000004;277.06;273.8482719121499;277.56;276.46000000000004;271.56;277.26000000000005;348.96000000000004;293.26000000000005;271.66;274.76000000000005;297.46000000000004;288.06;341.36;306.16;280.06;277.46000000000004;334.76000000000005;336.56;271.96000000000004;243.61107973660833;267.8393353686513;273.8482719121499;290.36;8070000.0;3550000.0;3600000.0;1450000.0;3600000.0;3020000.0;8050000.0;0.0315;0.258;0.12866666666666665;0.0033333333333333335;0.0;0.0315;3.1304384124082167;11458.6142578125;6102.4541015625;1335.89379882812;21180.556640625;498012.74788097356;300170.6140870635;249511.79827946817;249208.4850981389;240468.6293909499;430477.46260093397;435968.7166933796;439409.05671372375;472127.72840069426;529554.8567808631;468317.4369840153;439561.4401127939;444156.6089809168;465335.1870322967;453344.2061168296;472086.1778736155;303830.4897246716;440207.0039935974;435793.71486953663;258404.02479325983;265937.0223246507;466853.919156553;201602.2291133372;201602.2291133372;273.8063312246194;1370812.2247398002;845341.0695135153;148619.01194392558;189146.3487095674;0;12;13;2;0;0;0;4;75;81;829267710930.3383;315790328505.2643;697737955385.463;30597.811817916398;884.1723001440525;43409.96754242754;7377.031801320282;2187175.954684327;496972.4605575804;1830826.9390458476;516047.8656611114;4.353556025199294;0.12745077684550726
