;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3816;2019-04-14 08:38:41.764;841;332;199;200;176;37;47;31;-24;40;753;201;-25;10;243;150;680;333;172;68;46;-11;817;354;359;144;359;303;815;131.0;1521.0;1252.0;0.0;0.0;28;100;48;1;0;0;1;0;0;0;1;0;0;0;0;20546.9453125;11516.9912109375;5659.93798828125;1342.26232910156;634.0;159655;617.0;1244.0;Calculated values ==>;1555223921.764;357.26;306.36;293.06;293.16;290.76000000000005;276.86;273.7412296467126;277.86;276.26000000000005;270.76000000000005;277.16;348.46000000000004;293.26000000000005;270.66;274.16;297.46000000000004;288.16;341.16;306.46000000000004;279.96000000000004;277.76000000000005;334.86;336.56;272.06;243.40439225979637;267.9596281332873;273.7412296467126;290.36;8170000.0;3540000.0;3590000.0;1440000.0;3590000.0;3030000.0;8150000.0;0.021833333333333333;0.2535;0.20866666666666667;0.0;0.0;0.021833333333333333;3.1304384124082167;11516.9912109375;5659.93798828125;1342.26232910156;20546.9453125;496204.02365054254;302742.14301882166;246262.56804579805;246556.05647823086;239701.26268194275;430542.39183029096;436724.7826973762;437953.82195464283;472160.7387857882;528956.2834829289;468177.6259707547;437798.07955487026;443080.6557621375;465480.30547409743;453658.5154602935;470531.3160850682;303645.0957430912;440259.75801807217;436551.9870517963;258822.4845140824;265937.0223246507;467094.3613458646;201446.94854128102;201446.94854128102;273.7412296467126;1371159.9017630008;845532.5041727138;148641.32656393974;189244.3539405565;0;12;13;2;0;0;0;4;75;81;829483378575.1119;315877015500.17334;697919428160.2726;49351.1009189215;0.0;42305.656856691174;5133.12667414625;2187842.0956869605;496979.8275548585;1831541.1287705605;516152.10134393285;5.22646381737258;0.18919088201363476
3817;2019-04-14 08:39:41.784;840;331;188;189;169;37;49;31;-23;40;749;202;-24;5;243;151;679;331;173;69;48;-10;817;355;360;144;360;305;816;123.0;1450.0;193.0;177.0;0.0;26;100;51;1;0;0;1;0;0;0;1;0;0;0;0;20358.0546875;11795.8681640625;5552.9892578125;1356.75244140625;635.0;159656;618.0;1243.0;Calculated values ==>;1555223981.784;357.16;306.26000000000005;291.96000000000004;292.06;290.06;276.86;273.8482719121499;278.06;276.26000000000005;270.86;277.16;348.06000000000006;293.36;270.76000000000005;273.66;297.46000000000004;288.26000000000005;341.06000000000006;306.26000000000005;280.06;277.96000000000004;334.96000000000004;336.66;272.16;243.40439225979637;268.19934244402924;273.8482719121499;290.46000000000004;8170000.0;3550000.0;3600000.0;1440000.0;3600000.0;3050000.0;8159999.999999999;0.0205;0.24166666666666667;0.03216666666666666;0.029500000000000002;0.0;0.0205;3.127751605877667;11795.8681640625;5552.9892578125;1356.75244140625;20358.0546875;496055.85932954086;301610.4413647365;243058.7419788011;243344.3085506296;237749.28592106848;430477.46260093397;436836.9659171394;437656.05685647397;472160.7387857882;528384.3830754816;468018.73062796064;437499.1961693786;441928.13359203225;465335.1870322967;453628.1634861064;470357.02849827264;301610.4413647365;440207.0039935974;436664.20111153496;259240.94887492666;266355.56789118156;467194.26273211365;199926.65229499634;199926.65229499634;273.149034922625;1371500.8903878925;845726.8427587198;148663.8258509501;189337.82614793105;0;12;13;2;0;0;0;4;75;81;829699150475.0433;315963444300.1459;698101888960.2146;7646.962513394196;7884.39450789496;40780.4252239379;4853.119750739042;2188317.2378766993;497045.5527434993;1832233.7435823514;516235.34780368715;3.2698694371912254;0.1116918339551748
3818;2019-04-14 08:40:41.785;840;328;181;182;162;38;51;32;-22;39;747;202;-24;2;243;152;679;329;174;70;50;-9;834;355;360;142;360;305;833;168.0;1524.0;1727.0;30.0;0.0;24;100;52;1;0;0;1;0;0;0;1;0;0;0;0;20262.64453125;12134.490234375;5657.78955078125;1355.16369628906;637.0;159657;619.0;1244.0;Calculated values ==>;1555224041.785;357.16;305.96000000000004;291.26000000000005;291.36;289.36;276.96000000000004;273.8482719121499;278.26000000000005;276.36;270.96000000000004;277.06;347.86;293.36;270.76000000000005;273.36;297.46000000000004;288.36;341.06000000000006;306.06;280.16;278.16;335.06;336.86;272.26000000000005;242.98782864720522;268.19934244402924;273.8482719121499;290.56;8340000.000000001;3550000.0;3600000.0;1420000.0;3600000.0;3050000.0;8330000.0;0.028;0.254;0.28783333333333333;0.005;0.0;0.028;3.1299263232846344;12134.490234375;5657.78955078125;1355.16369628906;20262.64453125;494461.3663580606;295909.0724114083;240722.67795115936;241000.7570602897;235540.96614202953;430477.46260093397;437181.2009864583;437812.597326149;472325.50216173066;528175.0973908444;468018.73062796064;437499.1961693786;441480.6793942096;465335.1870322967;453769.88021061366;468265.71021665004;296567.2192338175;440371.54654177895;437009.2976769699;259659.41789560125;267192.67376467976;467573.34908673447;201635.6886316672;201635.6886316672;273.81938610352574;1371839.4018574154;845926.2657362525;148686.42552881507;189431.2508619803;0;12;13;2;0;0;0;4;75;81;829915154075.6407;316049245730.3832;698284892010.7207;67979.58688589501;1329.6883022753366;43611.416709639474;6590.461053268476;2188947.469627124;497122.33804686344;1832937.020654832;516330.71256670385;6.241624531592937;0.2551017261398319
3819;2019-04-14 08:41:41.786;843;326;178;178;157;39;52;32;-14;39;748;202;-22;0;243;152;682;329;173;70;51;-8;833;357;362;137;362;306;831;-2.0;1621.0;450.0;31.0;0.0;29;100;56;1;0;0;1;0;0;0;1;0;0;0;0;20804.154296875;12460.5380859375;5827.20703125;1371.09729003906;640.0;159658;622.0;1243.0;Calculated values ==>;1555224101.786;357.46000000000004;305.76000000000005;290.96000000000004;290.96000000000004;288.86;277.06;274.0616903277293;278.36;276.36;271.76000000000005;277.06;347.96000000000004;293.36;270.96000000000004;273.16;297.46000000000004;288.36;341.36;306.06;280.16;278.26000000000005;335.36;337.16;272.36;241.92719264551067;268.3187672390254;274.0616903277293;290.46000000000004;8330000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3060000.0;8309999.999999999;0.0;0.27016666666666667;0.075;0.005166666666666667;0.0;0.0;3.1268969902880626;12460.5380859375;5827.20703125;1371.09729003906;20804.154296875;495006.06350356224;294948.0597076685;239931.8796021976;239931.8796021976;234240.71540583903;430346.717906069;436890.05270406;438831.83823597094;472980.6827117325;528202.6435094479;467878.3720350701;437585.1090581189;440968.15519671026;465044.1086722825;453425.5286898729;468923.81604621396;296919.48513951164;439936.2520002742;436716.91860004765;260914.8530628454;268448.3696465944;468365.571043304;201937.04329286376;201635.6886316672;273.94590945059673;1372181.6308842918;846131.2277213171;148709.14474898772;189526.96076185338;0;12;13;2;0;0;0;4;75;81;830131757685.3792;316132947125.28204;698468195065.4993;17767.109620733037;1376.5473933772746;46469.836733294076;0.0;2189662.037339746;497144.8903868327;1833687.710277235;516385.6339907565;3.3376071890827594;0.09788658293030482
3820;2019-04-14 08:42:41.786;846;323;178;177;155;43;38;35;-19;39;755;201;-21;-2;244;152;685;327;173;71;37;-6;834;359;364;133;364;307;832;-2.0;1733.0;1131.0;428.0;0.0;44;100;60;1;0;0;1;0;0;0;1;0;0;0;0;21674.65234375;12790.529296875;6541.3203125;1382.29345703125;644.0;159659;625.0;1244.0;Calculated values ==>;1555224161.786;357.76;305.46000000000004;290.96000000000004;290.86;288.66;277.46000000000004;274.27422755570615;276.96000000000004;276.66;271.26000000000005;277.06;348.66;293.26000000000005;271.06;272.96000000000004;297.56;288.36;341.66;305.86;280.26000000000005;276.86;335.66;337.56000000000006;272.56;241.05796691057077;268.43790593516167;274.27422755570615;290.46000000000004;8340000.000000001;3590000.0;3640000.0;1330000.0;3640000.0;3070000.0;8320000.0;0.0;0.28883333333333333;0.1885;0.07133333333333333;0.0;0.0;3.128725082634316;12790.529296875;6541.3203125;1382.29345703125;21674.65234375;495362.1062874416;292936.42871594307;239911.8328370635;239635.8259886326;233693.15769057313;430214.79039162316;433931.68165179034;437828.56808052456;473501.00995365425;528858.648623613;467615.82085141406;437514.20447033056;440451.2342739305;464883.6276779939;453079.30423720385;469333.1895696351;295426.7990490231;439664.2104404854;433749.95420475816;262170.3306944222;270122.7006405761;469111.20244295575;201552.9255375309;201635.6886316672;273.8050117276695;1372535.6209396303;846341.6532828405;148732.08967187998;189630.0318230513;0;12;13;2;0;0;0;4;75;81;830349557685.3792;316213947125.28204;698652095065.4993;44537.95861935431;19085.823752586974;50229.96246203677;0.0;2190181.246241747;497315.4101463824;1834493.541937196;516385.6339907565;5.4964255324963744;0.31089282807169055
3821;2019-04-14 08:43:41.796;846;326;187;185;156;43;37;35;-21;40;765;201;-23;-3;244;150;690;331;174;72;37;-4;844;359;364;130;364;306;842;128.0;1753.0;2051.0;86.0;0.0;48;100;61;1;0;0;1;0;0;0;1;0;0;0;0;22293.876953125;12886.1689453125;6705.35791015625;1375.6455078125;648.0;159660;629.0;1243.0;Calculated values ==>;1555224221.796;357.76;305.76000000000005;291.86;291.66;288.76000000000005;277.46000000000004;274.27422755570615;276.86;276.66;271.06;277.16;349.66;293.26000000000005;270.86;272.86;297.56;288.16;342.16;306.26000000000005;280.36;276.86;336.06;337.96000000000004;272.76000000000005;240.39332010688793;268.3187672390254;274.27422755570615;290.56;8440000.0;3590000.0;3640000.0;1300000.0;3640000.0;3060000.0;8420000.0;0.021333333333333333;0.2921666666666667;0.3418333333333334;0.014333333333333333;0.0;0.021333333333333333;3.1255201768561154;12886.1689453125;6705.35791015625;1375.6455078125;22293.876953125;494425.2427364925;293292.060249357;242207.62704411554;241649.4683857828;233792.55484161357;430214.79039162316;433749.95420475816;437742.05038880615;473985.80243904516;529981.2530329811;467756.6589515714;437427.84448784514;440514.97524299513;464883.6276779939;452792.59228542744;468997.3603228094;296355.9829823847;439830.85826066753;433749.95420475816;263844.3676079864;271797.11229066993;469714.83940707915;202595.9165586823;202595.9165586823;274.21130329879185;1372902.0864177812;846555.661430239;148755.07632705415;189740.43920638677;0;12;13;2;0;0;0;4;75;81;830567994085.3445;316292860275.26953;698836025715.4701;80380.78674759735;3828.704560827021;50440.0557462941;4931.286136449618;2191222.4092845637;497506.3963746976;1835332.598574935;516426.7348908956;6.657112879732364;0.2956095771032207
3822;2019-04-14 08:44:41.786;847;329;197;195;165;44;38;36;-23;41;776;201;-24;-5;244;147;694;332;174;73;37;-1;820;363;368;133;367;304;817;-2.0;1833.0;1752.0;160.0;0.0;71;100;60;1;0;0;1;0;0;0;1;0;0;1;0;22528.326171875;12596.5205078125;7429.59375;1369.17736816406;651.0;159661;632.0;1246.0;Calculated values ==>;1555224281.786;357.86;306.06;292.86;292.66;289.66;277.56;274.69669130483857;276.96000000000004;276.76000000000005;270.86;277.26000000000005;350.76;293.26000000000005;270.76000000000005;272.66;297.56;287.86;342.56000000000006;306.36;280.46000000000004;276.86;336.36;338.26;273.06;241.05796691057077;268.0796299477929;274.69669130483857;290.56;8200000.0;3629999.9999999995;3679999.9999999995;1330000.0;3670000.0000000005;3040000.0;8170000.0;0.0;0.3055;0.292;0.02666666666666667;0.0;0.0;3.132543132601305;12596.5205078125;7429.59375;1369.17736816406;22528.326171875;496813.1460672054;299736.29808132024;245628.7173567677;245047.75708183626;236638.8330274332;429947.3805835815;432929.84295338165;437883.18805776763;473695.32993624324;531281.3534008304;468037.5601754016;437727.04723144654;440642.64510116994;464443.9501982058;451654.8667034098;472591.0592347229;302205.3950346536;439116.18648524286;432743.97865350964;265099.94585879904;273052.9745269728;469600.7346410209;203459.30058418823;202595.9165586823;274.56438872823105;1373275.5425241557;846767.9817830912;148777.94603877026;189858.21083836284;0;12;13;2;0;0;0;4;75;81;830787557485.3794;316371747125.28204;699018995215.4991;68451.77514228519;7097.104908182206;52052.820413121175;0.0;2192462.473921952;497597.42961221846;1836186.5635251824;516467.82209303067;5.964008469445873;0.28566669056147376
3823;2019-04-14 08:45:41.777;844;330;207;205;174;45;39;38;-23;42;782;201;-25;-7;245;148;696;333;174;72;38;1;804;360;365;135;365;304;800;-1.0;1963.0;2413.0;56.0;0.0;77;100;60;1;0;0;1;0;0;0;1;0;0;1;0;23014.4765625;12294.4482421875;7728.31689453125;1362.21179199219;654.0;159662;635.0;1245.0;Calculated values ==>;1555224341.777;357.56000000000006;306.16;293.86;293.66;290.56;277.66;274.38016830617;277.06;276.96000000000004;270.86;277.36;351.36;293.26000000000005;270.66;272.46000000000004;297.66;287.96000000000004;342.76;306.46000000000004;280.36;276.96000000000004;336.66;338.56000000000006;273.26000000000005;241.49495122638035;268.0796299477929;274.38016830617;290.56;8040000.000000001;3600000.0;3650000.0;1350000.0;3650000.0;3040000.0;8000000.0;0.0;0.32716666666666666;0.4021666666666667;0.009333333333333334;0.0;0.0;3.1295073141706444;12294.4482421875;7728.31689453125;1362.21179199219;23014.4765625;497850.4688298694;305553.08179957484;249045.81468614071;248440.76264748978;239452.3364794477;430148.3826014536;433865.5205784961;437883.18805776763;473533.6025564079;531907.1257792506;468037.5601754016;437570.5891863215;440340.5815783672;464869.23356765806;452329.7272228385;474813.41643147584;309119.75664910657;439611.33918465447;433683.32636128634;266355.56789118156;274308.8830629234;469524.9881567522;202928.53970270962;202595.9165586823;274.3449453900579;1373655.0089513739;846975.375408746;148800.70420084457;189984.50781287978;0;12;13;2;0;0;0;4;75;81;831007424500.1487;316452135065.1977;699201367855.3079;94490.9277467925;2488.2335189043974;54209.44235879848;0.0;2193820.1260995576;497677.29545068735;1837071.9495528578;516467.82209303067;7.069851144964917;0.33082605210761146
3824;2019-04-14 08:46:41.787;833;332;213;212;180;41;39;35;-22;42;780;201;-24;-6;244;148;696;332;173;69;38;3;794;355;360;136;360;306;792;-1.0;1810.0;1590.0;92.0;0.0;51;100;63;1;0;0;1;0;0;0;1;0;0;0;0;22343.32421875;12534.09375;6460.2265625;1363.66479492188;653.0;159663;636.0;1245.0;Calculated values ==>;1555224401.787;356.46000000000004;306.36;294.46000000000004;294.36;291.16;277.26000000000005;273.8482719121499;277.06;276.66;270.96000000000004;277.36;351.16;293.26000000000005;270.76000000000005;272.56;297.56;287.96000000000004;342.76;306.36;280.06;276.96000000000004;336.76000000000005;338.46000000000004;273.46000000000004;241.71165711629368;268.3187672390254;273.8482719121499;290.46000000000004;7940000.000000001;3550000.0;3600000.0;1360000.0;3600000.0;3060000.0;7920000.0;0.0;0.3016666666666667;0.265;0.015333333333333334;0.0;0.0;3.1296814069155934;12534.09375;6460.2265625;1363.66479492188;22343.32421875;497170.03395392495;312029.2098846758;251124.30627877664;250813.4423774617;241317.18422223395;430477.46260093397;435089.031508698;437585.1090581189;473403.85947104497;531548.3773321469;467756.6589515714;437270.2536001789;440059.3432352877;465465.8864643596;453201.96316929616;475974.4652582643;312029.2098846758;440207.0039935974;434911.66494596965;266774.11836628895;273890.2417152289;469585.4881537126;201500.89550779323;202595.9165586823;273.76677691114213;1374033.0536214365;847182.3144094007;148823.42362500494;190102.76538131328;0;12;13;2;0;0;0;4;75;81;831224960750.1141;316533448615.18475;699384398355.2788;62562.3165908363;4110.630420570764;49456.81870436586;0.0;2195129.1212650025;497732.2951485964;1837935.9790424984;516467.82209303067;5.704384058785645;0.25682786643576794
3825;2019-04-14 08:47:41.788;823;336;204;205;182;37;41;31;-21;42;778;201;-23;-6;244;150;693;335;172;66;40;6;802;352;357;138;357;306;800;187.0;1690.0;16.0;168.0;0.0;26;100;65;1;0;0;1;0;0;0;1;0;0;1;0;21843.8125;12718.603515625;5473.16552734375;1364.54895019531;652.0;159664;636.0;1244.0;Calculated values ==>;1555224461.788;355.46000000000004;306.76000000000005;293.56;293.66;291.36;276.86;273.5264737036516;277.26000000000005;276.26000000000005;271.06;277.36;350.96000000000004;293.26000000000005;270.86;272.56;297.56;288.16;342.46000000000004;306.66;279.76000000000005;277.16;336.76000000000005;338.36;273.76000000000005;242.14157278889297;268.3187672390254;273.5264737036516;290.36;8020000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3060000.0;8000000.0;0.03116666666666667;0.2816666666666666;0.0026666666666666666;0.028;0.0;0.03116666666666667;3.1273413799073686;12718.603515625;5473.16552734375;1364.54895019531;21843.8125;494948.1760639228;313390.26723506436;248139.52320758294;248440.76264748978;241708.45478619332;430671.36484660726;436155.6998607666;437742.05038880615;473143.7464358393;531339.5441984396;467756.6589515714;437427.84448784514;440059.3432352877;465899.65062480443;454001.61413244915;474543.9622004502;311869.46739649464;440365.605568416;435981.958921699;266774.11836628895;273471.60554148915;469608.95739645907;199319.81345247847;199319.81345247847;272.89664548111796;1374401.28589888;847392.7570611819;148846.15911852903;190202.2119730859;0;12;13;2;0;0;0;4;75;81;831440064335.709;316615649985.4121;699568001415.7866;635.7926318302071;7568.096030431456;45819.98270311414;7375.970200457375;2195655.780954163;497829.61949133594;1838729.9656226456;516529.2895359781;3.1396422162543884;0.08157184697724815
3826;2019-04-14 08:48:41.778;816;332;190;191;177;35;43;29;-20;41;775;201;-22;-5;243;152;689;332;174;65;42;7;824;348;354;140;353;307;823;519.0;1490.0;1250.0;61.0;0.0;1;100;71;1;0;0;1;0;0;0;1;0;0;1;0;21183.18359375;13786.6826171875;4609.033203125;1364.43371582031;651.0;159665;635.0;1243.0;Calculated values ==>;1555224521.778;354.76;306.36;292.16;292.26000000000005;290.86;276.66;273.0942459734351;277.46000000000004;276.06;271.16;277.26000000000005;350.66;293.26000000000005;270.96000000000004;272.66;297.46000000000004;288.36;342.06000000000006;306.36;279.66;277.36;336.66;338.26;273.86;242.56692532238324;268.43790593516167;273.0942459734351;290.56;8240000.000000001;3479999.9999999995;3540000.0;1400000.0;3529999.9999999995;3070000.0;8230000.0;0.08650000000000001;0.24833333333333335;0.20833333333333334;0.010166666666666666;0.0;0.08650000000000001;3.12500089391928;13786.6826171875;4609.033203125;1364.43371582031;21183.18359375;491788.15310586296;300730.3699689524;243470.60941971137;243756.06732053365;239816.27033158112;430925.7729439634;437199.54331133293;437671.5478804793;472784.61766108364;530950.7696556927;467615.82085141406;437356.53477473935;439994.53361340857;466345.2199131555;454960.76788432384;471249.33034520166;300730.3699689524;440849.8691766222;437029.1878229431;266355.56789118156;273052.9745269728;469435.60934050113;199752.31152873556;199752.31152873556;273.0502906428429;1374759.7844400015;847613.5976327597;148868.89685049574;190286.2162927994;0;12;13;2;0;0;0;4;75;81;831653328785.7429;316699036085.42535;699751870765.8158;49566.50757327995;2741.7801944196162;42345.541826768575;20524.449799448954;2196074.063730522;497915.52080728416;1839464.5558750606;516761.75428543094;5.82881618295983;0.17798238277625864
3827;2019-04-14 08:49:41.759;816;341;185;186;167;34;42;27;-21;39;771;201;-23;-6;243;153;689;340;174;64;41;9;837;351;356;142;356;306;837;86.0;1455.0;95.0;171.0;0.0;1;100;72;1;0;0;1;0;0;0;1;0;0;0;0;21093.541015625;13964.4765625;4690.71484375;1360.93811035156;651.0;159666;636.0;1242.0;Calculated values ==>;1555224581.759;354.76;307.26000000000005;291.66;291.76000000000005;289.86;276.56;273.4187578820637;277.36;275.86;271.06;277.06;350.26;293.26000000000005;270.86;272.56;297.46000000000004;288.46000000000004;342.06000000000006;307.16;279.56;277.26000000000005;336.76000000000005;338.26;274.06;242.98782864720522;268.3187672390254;273.4187578820637;290.56;8370000.0;3510000.0;3560000.0;1420000.0;3560000.0;3060000.0;8370000.0;0.014333333333333333;0.24250000000000002;0.01583333333333333;0.0285;0.0;0.014333333333333333;3.1224868143586044;13964.4765625;4690.71484375;1360.93811035156;21093.541015625;490522.0619038538;304659.9621798694;241754.00597741385;242033.69105857672;236814.05488540698;430735.4089219946;436563.54194264;437742.05038880615;472325.50216173066;530608.3473777291;467756.6589515714;437427.84448784514;440059.3432352877;465913.9958927326;454593.1307186433;469674.7016768316;303829.4399724287;440255.1772525097;436391.10032494814;266774.11836628895;273052.9745269728;469361.0659032374;199216.68178560425;199216.68178560425;272.85163830765026;1375111.9789145205;847844.784060159;148891.60109040685;190363.68965211924;0;12;13;2;0;0;0;4;75;81;831866261335.5533;316783609295.35004;699935712530.6521;3776.651669550696;7699.114947352544;40217.475963317695;3399.4999990639294;2196518.4492904795;498002.5007143593;1840152.3631480685;516961.0574009291;2.7524173708803414;0.09202936787319602
3828;2019-04-14 08:50:41.799;824;336;181;181;164;38;32;30;-23;38;764;201;-25;-6;244;156;690;333;175;64;32;9;841;355;360;143;360;304;840;-2.0;1540.0;2278.0;7.0;0.0;1;100;69;1;0;0;1;0;0;0;1;0;0;0;0;20844.921875;13554.8525390625;4682.16015625;1339.83654785156;654.0;159667;637.0;1242.0;Calculated values ==>;1555224641.799;355.56000000000006;306.76000000000005;291.26000000000005;291.26000000000005;289.56;276.96000000000004;273.8482719121499;276.36;276.16;270.86;276.96000000000004;349.56000000000006;293.26000000000005;270.66;272.56;297.56;288.76000000000005;342.16;306.46000000000004;279.56;276.36;336.86;338.56000000000006;274.06;243.1966462407574;268.0796299477929;273.8482719121499;290.66;8410000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;8400000.0;0.0;0.25666666666666665;0.3796666666666667;0.0011666666666666668;0.0;0.0;3.121966332690714;13554.8525390625;4682.16015625;1339.83654785156;20844.921875;491361.9917513984;300099.99041870714;240580.28383983552;240580.28383983552;235954.0584328107;430477.46260093397;433836.9858812755;437883.18805776763;472095.1348084983;530028.8573987164;468037.5601754016;437570.5891863215;440491.74836370035;465465.8864643596;454335.0270582032;469364.0910980754;298011.46645306033;439378.91214579094;433836.9858812755;267192.67376467976;274308.8830629234;469224.6196281288;201700.9544593373;199216.68178560425;273.8448427786555;1375461.699096514;848074.2646876879;148914.12255018123;190441.84901526402;0;12;13;2;0;0;0;4;75;81;832081204535.4167;316869166295.29565;700118834530.5358;89670.52135620406;312.1109426969235;43980.50699222053;0.0;2197297.694882827;498069.30543687777;1840854.4807721572;516989.4054536811;6.842936655800188;0.32278698050667676
3829;2019-04-14 08:51:44.780;834;328;180;179;160;42;32;33;-24;39;755;201;-26;-7;244;157;693;329;175;38;32;9;836;360;365;146;365;303;833;-1.0;1701.0;1229.0;179.0;0.0;20;100;67;1;0;0;1;0;0;0;1;0;0;1;0;21436.037109375;13289.197265625;5564.203125;1329.30053710938;658.0;159668;640.0;1242.0;Calculated values ==>;1555224704.78;356.56000000000006;305.96000000000004;291.16;291.06;289.16;277.36;274.38016830617;276.36;276.46000000000004;270.76000000000005;277.06;348.66;293.26000000000005;270.56;272.46000000000004;297.56;288.86;342.46000000000004;306.06;276.96000000000004;276.36;337.16;338.96000000000004;274.06;243.81672145450628;267.9596281332873;274.38016830617;290.66;8359999.999999999;3600000.0;3650000.0;1460000.0;3650000.0;3030000.0;8330000.0;0.0;0.28350000000000003;0.2048333333333333;0.029833333333333333;0.0;0.0;3.1212698497165268;13289.197265625;5564.203125;1329.30053710938;21436.037109375;493366.202104808;295909.0724114083;240445.1673949513;240168.21957449926;235005.99044079805;430148.3826014536;432578.5526393707;437953.82195464283;471797.4602824029;529165.2014758766;468177.6259707547;437642.0229114993;440556.0271991494;464737.35524180415;453621.0436104021;470501.10799735406;296567.2192338175;433683.32636128634;432578.5526393707;268448.3696465944;275983.5004908252;468813.82501422684;202640.14849197443;199216.68178560425;274.23308240305875;1375831.5459125608;848309.079284815;148937.47045609864;190531.47765488474;0;12;13;2;0;0;0;4;75;81;832309510660.2231;316960173840.2185;700309981865.3737;48200.08411426991;7940.848016247196;49310.25746446263;0.0;2198503.698854462;498141.4970490656;1841670.5287764994;516989.4054536811;5.224830411576495;0.2439759283298802
3830;2019-04-14 08:52:41.780;841;324;185;183;161;47;35;36;-23;39;733;201;-24;0;243;158;697;327;176;37;34;7;833;361;366;142;366;306;831;-1.0;1758.0;985.0;235.0;0.0;41;1;70;1;0;0;1;0;0;0;1;0;1;0;0;23483.1796875;13677.87109375;6384.70166015625;2329.83349609375;661.0;159669;644.0;1242.0;Calculated values ==>;1555224761.78;357.26;305.56;291.66;291.46000000000004;289.26000000000005;277.86;274.4858918419099;276.66;276.76000000000005;270.86;277.06;346.46000000000004;293.26000000000005;270.76000000000005;273.16;297.46000000000004;288.96000000000004;342.86;305.86;276.86;276.56;337.56000000000006;339.26;273.86;242.98782864720522;268.3187672390254;274.4858918419099;290.76000000000005;8330000.0;3610000.0;3660000.0;1420000.0;3660000.0;3060000.0;8309999.999999999;0.0;0.293;0.16416666666666666;0.03916666666666667;0.0;0.0;3.120745612222783;13677.87109375;6384.70166015625;2329.83349609375;23483.1796875;494705.85311391327;293693.62805079814;241880.97523517648;241321.19741269966;235308.07045681617;430081.6785162784;432880.6149027872;437427.84448784514;472325.50216173066;526630.9135575934;467756.6589515714;437270.2536001789;440968.15519671026;464458.5429927953;453591.65705251123;471560.7712999519;295592.60318956827;433249.8226776551;432695.15374167816;270122.7006405761;277239.5186164033;469162.7822548786;202671.3495970362;199216.68178560425;274.2498033776323;1376187.1563788694;848522.5685759934;148966.43860052817;190626.07315110057;0;12;13;2;0;0;0;4;75;82;832517845660.2231;317042253840.2185;700483546865.3737;38539.19124457447;10437.58111243216;51558.673256342394;0.0;2199190.384784386;498286.9929463343;1842469.074478039;516989.4054536811;4.489711578600403;0.2110082448744963
3831;2019-04-14 08:53:41.771;845;330;197;195;164;48;36;37;-23;40;703;202;-25;5;243;157;703;335;175;38;35;4;844;362;367;143;367;303;841;-1.0;1803.0;1257.0;109.0;0.0;49;1;69;1;0;0;1;0;0;0;1;0;1;0;0;23774.05078125;13767.5244140625;6805.578125;2303.8017578125;666.0;159670;648.0;1248.0;Calculated values ==>;1555224821.771;357.66;306.16;292.86;292.66;289.56;277.96000000000004;274.5913991737795;276.76000000000005;276.86;270.86;277.16;343.46000000000004;293.36;270.66;273.66;297.46000000000004;288.86;343.46000000000004;306.66;276.96000000000004;276.66;337.96000000000004;339.76;273.56;243.1966462407574;267.9596281332873;274.5913991737795;290.66;8440000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3030000.0;8410000.0;0.0;0.30050000000000004;0.2095;0.018166666666666668;0.0;0.0;3.1349401507665666;13767.5244140625;6805.578125;2303.8017578125;23774.05078125;494274.07526139775;295881.6771238627;245057.67906742415;244486.89040167956;235936.51619151124;430014.67791919125;432812.2514932043;438109.25301780854;472292.48545527144;523720.34062578925;468298.68043046317;437798.07955487026;442345.5325163701;464311.4322414119;453275.884990111;471295.1688246697;299198.3781878861;433182.4302400453;432626.2974239531;271797.11229066993;279332.9882161641;468727.92092005763;203256.9549019846;199216.68178560425;274.48144159839114;1376580.9075608244;848751.2458982408;149005.0464355595;190735.97566134518;0;12;13;2;0;0;0;4;75;82;832737712674.9924;317127741015.1288;700666219460.182;49201.55645526511;4822.722549328327;51715.085586353474;0.0;2199921.448005183;498414.14306800265;1843329.56004196;516989.4054536811;4.62210110331191;0.19785421760654243
3832;2019-04-14 08:54:41.781;851;335;207;206;174;48;38;38;-24;40;702;205;-26;8;244;155;708;338;176;39;37;0;824;364;369;143;369;303;818;-1.0;1912.0;2058.0;236.0;0.0;73;6;68;1;0;0;1;0;0;0;1;0;1;0;0;24831.583984375;13217.26171875;7587.6015625;2327.31469726562;670.0;159671;652.0;1250.0;Calculated values ==>;1555224881.781;358.26;306.66;293.86;293.76000000000005;290.56;277.96000000000004;274.8017692304317;276.96000000000004;276.96000000000004;270.76000000000005;277.16;343.36;293.66;270.56;273.96000000000004;297.56;288.66;343.96000000000004;306.96000000000004;277.06;276.86;338.36;340.16;273.16;243.1966462407574;267.9596281332873;274.8017692304317;290.76000000000005;8240000.000000001;3640000.0;3690000.0;1430000.0;3690000.0;3030000.0;8180000.0;0.0;0.3186666666666667;0.34299999999999997;0.03933333333333333;0.0;0.0;3.1392545275168304;13217.26171875;7587.6015625;2327.31469726562;24831.583984375;497034.9063974578;304616.33617077227;248551.244201736;248253.06840933993;239086.2251283456;429879.7862731237;432675.7974509262;437953.82195464283;472292.48545527144;523615.35010640346;468661.3986364127;437642.0229114993;442787.31820175383;464149.3876827635;452640.01661940204;474509.389601081;307585.08222067246;432862.1520614866;432488.85388799326;273471.60554148915;281007.8604223974;468330.1626717748;203654.5976265446;199216.68178560425;274.6445576679887;1376986.0220249663;848976.1565948481;149043.6455047852;190855.93881591596;0;12;13;2;0;0;0;4;75;82;832958549474.9573;317213555315.1152;700848049760.1531;80364.6339445377;10410.572225112388;53193.21261855687;0.0;2201001.3462113854;498541.1083484567;1844203.941566165;516989.4054536811;6.223729513144845;0.32145911898249213
3833;2019-04-14 08:55:41.782;850;336;212;211;180;46;39;38;-25;41;710;207;-26;9;244;155;711;338;177;40;38;-2;808;362;367;144;367;302;802;123.0;1956.0;1623.0;68.0;0.0;75;23;65;1;0;0;1;0;0;0;1;0;1;0;0;24681.134765625;12735.388671875;7444.02978515625;2418.87817382812;672.0;159672;655.0;1247.0;Calculated values ==>;1555224941.782;358.16;306.76000000000005;294.36;294.26000000000005;291.16;277.76000000000005;274.5913991737795;277.06;276.96000000000004;270.66;277.26000000000005;344.16;293.86;270.56;274.06;297.56;288.66;344.26;306.96000000000004;277.16;276.96000000000004;338.66;340.36;272.96000000000004;243.40439225979637;267.8393353686513;274.5913991737795;290.86;8080000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3020000.0;8020000.0;0.0205;0.32599999999999996;0.2705;0.011333333333333334;0.0;0.0205;3.1313653197501328;12735.388671875;7444.02978515625;2418.87817382812;24681.134765625;498359.2659077722;312209.32896600664;250514.96273421586;250208.1005708396;241097.04518358773;430014.67791919125;433366.6693374496;438024.4983934438;472259.5391352755;524534.4152528003;469041.3626281953;437869.15320432716;443139.33368828957;464443.9501982058;452988.6427295784;476850.88419344305;315349.7299950037;433550.350954743;433182.4302400453;274727.5295995403;281845.32903042674;467992.6153874112;203381.43857226588;203381.43857226588;274.52959039714034;1377398.6348924572;849192.4322865696;149083.19777134716;190981.20449855278;0;12;13;2;0;0;0;4;75;82;833179353155.5679;317299656750.3533;701029552785.655;63470.94768162864;2998.926670571647;52649.376268691216;4710.920329189478;2202199.9960387493;498652.85603532684;1845085.9778430243;517028.66377749405;5.479624104986003;0.22336658559152592
3834;2019-04-14 08:56:41.772;844;341;202;203;179;42;38;36;-24;41;718;209;-26;11;244;154;713;342;177;40;37;-5;819;358;363;144;363;303;814;-2.0;1865.0;1222.0;129.0;0.0;63;36;65;1;0;0;1;0;0;0;1;0;1;0;0;24347.763671875;12921.5068359375;7216.38232421875;2504.83154296875;674.0;159673;657.0;1250.0;Calculated values ==>;1555225001.772;357.56000000000006;307.26000000000005;293.36;293.46000000000004;291.06;277.36;274.1680685717883;276.96000000000004;276.76000000000005;270.76000000000005;277.26000000000005;344.96000000000004;294.06;270.56;274.26000000000005;297.56;288.56;344.46000000000004;307.36;277.16;276.86;338.86;340.56000000000006;272.66;243.40439225979637;267.9596281332873;274.1680685717883;290.86;8190000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3030000.0;8140000.000000001;0.0;0.3108333333333333;0.2036666666666667;0.021500000000000002;0.0;0.0;3.138542115160231;12921.5068359375;7216.38232421875;2504.83154296875;24347.763671875;496462.08747671195;312809.1514342787;247171.11230153832;247467.1284864445;240559.07805590128;430280.9020939914;434178.6716885159;437953.82195464283;472259.5391352755;525293.8663315836;469143.99710481934;437642.0229114993;443226.97429043637;465029.61547741666;453537.8608862984;475927.98485969775;314183.8345379878;434538.5910328508;433997.93586973246;275564.83829863765;282682.81946839223;467693.41038221505;202060.42689447236;203381.43857226588;273.9985081905339;1377807.1409504756;849406.2041145916;149124.2218471746;191103.35423780017;0;12;13;2;0;0;0;4;75;82;833398316655.6027;317386042350.367;701211022535.6838;48043.62146058806;5711.109144986469;50275.47339166485;0.0;2203129.129233736;498725.42756986275;1845943.5419724835;517067.9149039653;4.594421552127427;0.20228500231120497
3835;2019-04-14 08:57:41.752;840;342;191;191;171;40;39;35;-25;40;726;211;-26;14;244;154;712;342;176;41;38;-7;809;358;363;141;363;303;804;-1.0;1865.0;543.0;137.0;0.0;64;37;64;1;0;0;1;0;0;0;1;0;1;0;0;23892.509765625;12710.74609375;7211.5810546875;2511.69946289062;674.0;159674;657.0;1250.0;Calculated values ==>;1555225061.752;357.16;307.36;292.26000000000005;292.26000000000005;290.26000000000005;277.16;274.1680685717883;277.06;276.66;270.66;277.16;345.76;294.26000000000005;270.56;274.56;297.56;288.56;344.36;307.36;277.26000000000005;276.96000000000004;338.86;340.56000000000006;272.46000000000004;242.77792619122317;267.9596281332873;274.1680685717883;290.76000000000005;8090000.000000001;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;8040000.000000001;0.0;0.3108333333333333;0.0905;0.022833333333333334;0.0;0.0;3.138542115160231;12710.74609375;7211.5810546875;2511.69946289062;23892.509765625;496801.0557942593;321403.2600962818;244200.3500293669;244200.3500293669;238535.7934398252;430280.9020939914;434358.88782729313;437798.07955487026;472555.3283204977;526132.0875705427;469384.86284256604;437642.0229114993;443664.5507289629;465029.61547741666;453537.8608862984;476902.6128615705;321403.2600962818;434717.7860891638;434178.6716885159;275564.83829863765;282682.81946839223;467911.2209803193;201560.77186654846;203381.43857226588;273.8036041705801;1378209.0092284896;849619.7350217043;149166.01233742837;191223.5471883199;0;12;13;2;0;0;0;4;75;82;833616044055.6719;317471513850.39417;701392761935.7416;21379.476345793122;6081.668588097768;48334.38215121056;0.0;2203707.4622070347;498823.6679599538;1846765.0168526699;517067.9149039653;3.3785966468822988;0.12902474583217138
3836;2019-04-14 08:58:41.763;838;341;185;185;162;39;40;33;-25;39;732;213;-26;12;244;154;718;342;178;41;39;-7;824;356;361;140;361;303;819;-1.0;1744.0;1507.0;160.0;0.0;55;38;63;1;0;0;1;0;0;0;1;0;1;1;0;23235.751953125;12958.7216796875;6892.0595703125;2539.1826171875;673.0;159675;657.0;12.0;Calculated values ==>;1555225121.763;356.96000000000004;307.26000000000005;291.66;291.66;289.36;277.06;273.955091788801;277.16;276.46000000000004;270.66;277.06;346.36;294.46000000000004;270.56;274.36;297.56;288.56;344.96000000000004;307.36;277.26000000000005;277.06;338.86;340.46000000000004;272.46000000000004;242.56692532238324;267.9596281332873;273.955091788801;290.96000000000004;8240000.000000001;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;8190000.000000001;0.0;0.2906666666666667;0.25116666666666665;0.02666666666666667;0.0;0.0;0.030131716652191477;12958.7216796875;6892.0595703125;2539.1826171875;23235.751953125;495102.6068423646;310516.927061191;242140.05642483383;242140.05642483383;235789.66668803358;430412.23801567365;435024.7519814282;437798.07955487026;472588.21769833704;526760.3159394548;469625.44315425906;437642.0229114993;443373.06176112994;465320.7433433528;453881.61029459815;476194.14611248433;311712.1745667743;435202.0721543156;434846.9440822899;275564.83829863765;282264.0715131367;468049.84543673473;201536.66219418304;203381.43857226588;273.7852268087928;1378601.8167437867;849833.6864700997;149208.11073799687;191341.09907392965;0;12;13;2;0;0;0;4;75;82;833833283875.375;317555829305.27893;701574595265.493;59340.99266042594;7107.018219801379;47809.42639595306;0.0;2204380.2561041056;498933.5938325853;1847566.3621425086;517067.9149039653;5.103064835384781;0.24627958099101774
3837;2019-04-14 08:59:41.803;839;343;185;184;160;39;41;33;-24;38;739;214;-25;14;244;152;767;345;178;42;40;-7;828;357;362;139;362;304;824;-1.0;1689.0;1605.0;253.0;0.0;56;38;63;1;0;0;1;0;0;0;1;0;1;0;0;23633.1640625;12966.2333984375;6947.521484375;2545.8916015625;675.0;159676;655.0;15.0;Calculated values ==>;1555225181.803;357.06000000000006;307.46000000000004;291.66;291.56;289.16;277.06;274.0616903277293;277.26000000000005;276.46000000000004;270.76000000000005;276.96000000000004;347.06000000000006;294.56;270.66;274.56;297.56;288.36;349.86;307.66;277.36;277.16;338.66;340.66;272.46000000000004;242.35481222062532;268.0796299477929;274.0616903277293;290.96000000000004;8280000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;8240000.000000001;0.0;0.28150000000000003;0.2675;0.042166666666666665;0.0;0.0;0.037660362820677175;12966.2333984375;6947.521484375;2545.8916015625;23633.1640625;494876.106921084;310765.92156715627;242031.2580601856;241749.77954787426;235162.524985034;430346.717906069;434960.5676705249;437727.04723144654;472621.17715536855;527415.194142179;469608.3408413213;437570.5891863215;443461.255666955;465175.32018785755;453425.5286898729;483760.1336754922;313138.9998992097;435138.326120535;434782.31747122854;274727.5295995403;283101.5729112263;468188.21802362835;201630.8560867374;203381.43857226588;273.82649185173824;1378992.6514265353;850049.8717898083;149250.51460687185;191456.50580254014;0;12;13;2;0;0;0;4;75;82;834050328475.237;317639585105.2257;701756816665.3773;63155.7311312097;11239.835428338904;48029.84915802353;0.0;2205401.742672408;499086.5862065207;1848365.5552120372;517067.9149039653;5.4509057300943065;0.28586413158580537
3838;2019-04-14 09:00:41.804;843;346;195;193;162;39;42;33;-23;38;744;214;-25;12;244;152;798;348;180;44;41;-7;843;358;363;138;363;304;837;-1.0;1808.0;1696.0;236.0;0.0;60;36;65;1;0;0;1;0;0;0;1;0;1;0;0;24210.189453125;13298.998046875;7271.8662109375;2530.27709960938;740.0;159677;655.0;20.0;Calculated values ==>;1555225241.804;357.46000000000004;307.76000000000005;292.66;292.46000000000004;289.36;277.06;274.1680685717883;277.36;276.46000000000004;270.86;276.96000000000004;347.56000000000006;294.56;270.66;274.36;297.56;288.36;352.96000000000004;307.96000000000004;277.56;277.26000000000005;338.66;347.16;272.46000000000004;242.14157278889297;268.0796299477929;274.1680685717883;291.16;8430000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;8370000.0;0.0;0.3013333333333333;0.2826666666666667;0.03933333333333333;0.0;0.0;0.050022148258953694;13298.998046875;7271.8662109375;2530.27709960938;24210.189453125;494065.70027985866;309197.8234852679;244578.1888645963;244008.37109461962;235471.16461520182;430280.9020939914;434896.4795471851;437883.18805776763;472752.1489716358;527938.4097321841;469608.3408413213;437570.5891863215;443168.68479859125;465029.61547741666;453252.6523967148;487126.42224887514;311229.20886122546;435252.3847646943;434717.7860891638;274727.5295995403;310333.04987691523;468326.34008773527;201955.79614612725;203381.43857226588;273.95774578809267;1379391.3526835942;850268.7523662036;149292.81671768727;191575.0026747729;0;12;13;2;0;0;0;4;75;82;834267832099.9744;317722686490.1253;701939219705.157;66688.80944702368;10477.241395036583;53003.69363414509;0.0;2206483.7985432167;499267.5648627575;1849207.5154333913;517067.9149039653;5.634775462485309;0.28591519457607273
3839;2019-04-14 09:01:41.794;850;346;213;211;175;42;39;35;-24;38;749;214;-25;14;245;153;810;349;181;46;38;-7;826;360;365;138;365;304;819;-1.0;1953.0;1488.0;342.0;0.0;78;36;64;1;0;0;1;0;0;0;1;0;1;0;0;24809.3828125;12885.1943359375;7851.58935546875;2528.4658203125;805.0;159678;653.0;20.0;Calculated values ==>;1555225301.794;358.16;307.76000000000005;294.46000000000004;294.26000000000005;290.66;277.36;274.38016830617;277.06;276.66;270.76000000000005;276.96000000000004;348.06000000000006;294.56;270.66;274.56;297.66;288.46000000000004;354.16;308.06;277.76000000000005;276.96000000000004;338.46000000000004;353.66;272.46000000000004;242.14157278889297;268.0796299477929;274.38016830617;291.26000000000005;8259999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;3040000.0;8190000.000000001;0.0;0.3255;0.24800000000000003;0.057;0.0;0.0;0.04981907038493232;12885.1943359375;7851.58935546875;2528.4658203125;24809.3828125;496701.9991873582;317159.8454572484;250329.21261896464;249724.2754109538;239342.83399655312;430148.3826014536;433865.5205784961;437727.04723144654;472752.1489716358;528461.3794440429;469608.3408413213;437570.5891863215;443461.255666955;464869.23356765806;453048.95603481703;490678.06693930755;322207.04616505257;435126.2553679777;433683.32636128634;273890.2417152289;337592.078488485;468326.34008773527;202192.34169633302;203381.43857226588;274.0589673921018;1379799.7810364668;850486.9176024945;149334.9658826615;191701.01046638025;0;12;13;2;0;0;0;4;75;82;834486195700.009;317805472690.1385;702121589305.186;58412.606972708156;15169.63790830993;54837.31726202;0.0;2207526.136594913;499481.25323632034;1850106.0407451538;517067.9149039653;5.5198016285341325;0.2937528614376406
3840;2019-04-14 09:02:41.785;850;339;224;222;185;42;38;35;-24;39;753;214;-25;10;245;154;813;343;180;48;37;-7;805;358;363;134;363;304;799;-2.0;1855.0;1197.0;174.0;0.0;75;19;63;1;0;0;1;0;0;0;1;0;1;1;0;25298.11328125;12559.9775390625;7665.35400390625;2439.53881835938;827.0;159679;651.0;16.0;Calculated values ==>;1555225361.785;358.16;307.06;295.56;295.36;291.66;277.36;274.1680685717883;276.96000000000004;276.66;270.76000000000005;277.06;348.46000000000004;294.56;270.66;274.16;297.66;288.56;354.46000000000004;307.46000000000004;277.96000000000004;276.86;338.26;355.86;272.46000000000004;241.2770596917726;268.0796299477929;274.1680685717883;291.16;8050000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;7990000.000000001;0.0;0.3091666666666667;0.1995;0.029;0.0;0.0;0.03979827119477727;12559.9775390625;7665.35400390625;2439.53881835938;25298.11328125;498633.9288039444;319678.5791418876;254373.81765411113;253735.0481175451;242587.9073881271;430280.9020939914;434178.6716885159;437727.04723144654;473371.24222306634;528879.5811680062;469608.3408413213;437570.5891863215;442875.1821116291;465160.9749554807;453537.8608862984;493172.6161353373;330637.4563530871;435958.4241996531;433997.93586973246;273052.9745269728;346825.2571629905;468876.34964723146;201925.95513746588;203381.43857226588;273.94611519880226;1380217.280870766;850698.928895608;149376.35971143236;191830.29893190734;0;12;13;2;0;0;0;4;75;82;834704562940.6477;317887060450.37714;702303961945.7195;47042.31787274915;7741.561440783202;50250.45356601235;0.0;2208404.7958192057;499672.15125912195;1850981.6408115684;517067.9149039653;4.634234884429749;0.21380164263998022
3841;2019-04-14 09:03:41.815;843;339;213;214;189;39;39;33;-24;39;757;214;-26;11;245;156;812;341;182;49;38;-9;807;356;361;136;361;304;802;0.0;1790.0;865.0;221.0;0.0;66;25;62;1;0;0;1;0;0;0;1;0;1;0;0;25222.716796875;12545.072265625;7184.60205078125;2465.67236328125;835.0;159680;650.0;8.0;Calculated values ==>;1555225421.815;357.46000000000004;307.06;294.46000000000004;294.56;292.06;277.06;273.955091788801;277.06;276.46000000000004;270.76000000000005;277.06;348.86;294.56;270.56;274.26000000000005;297.66;288.76000000000005;354.36;307.26000000000005;278.06;276.96000000000004;338.16;356.66;272.26000000000005;241.71165711629368;268.0796299477929;273.955091788801;291.36;8070000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;8020000.0;0.0;0.2983333333333333;0.14416666666666667;0.036833333333333336;0.0;0.0;0.019888651819961644;12545.072265625;7184.60205078125;2465.67236328125;25222.716796875;497427.14262602775;317113.6133424357;250822.7513353636;251131.47873733536;243669.23190612416;430412.23801567365;434846.9440822899;437727.04723144654;473111.07959547755;529297.6306174517;469608.3408413213;437413.810930519;443022.0508540321;465451.58992337313;454164.5920650031;492829.80712718784;321161.4152468886;436603.72145541804;434668.6427963687;272634.34865687083;350183.7266411821;468404.8657701933;201014.54863205817;203381.43857226588;273.5810013811727;1380638.4982913416;850908.2422482548;149417.2569096398;191954.1104404543;0;12;13;2;0;0;0;4;75;82;834921871540.5442;317968100950.3385;702486453145.6326;34126.051881411826;9848.876681254644;51214.4035776226;0.0;2209081.5371017084;499818.81153689453;1851827.6040576003;517067.9149039653;4.288706705689956;0.1954317924431561
3842;2019-04-14 09:04:41.766;838;344;199;200;179;37;41;31;-24;38;760;214;-25;10;244;157;813;345;182;49;40;-11;821;354;360;136;359;304;819;264.0;1585.0;1089.0;222.0;0.0;52;22;63;1;0;0;1;0;0;0;1;0;1;1;0;23962.61328125;12715.2744140625;6802.49072265625;2455.0703125;836.0;159681;648.0;0.0;Calculated values ==>;1555225481.766;356.96000000000004;307.56;293.06;293.16;291.06;276.86;273.7412296467126;277.26000000000005;276.26000000000005;270.76000000000005;276.96000000000004;349.16;294.56;270.66;274.16;297.56;288.86;354.46000000000004;307.66;278.06;277.16;337.96000000000004;356.76;272.06;241.71165711629368;268.0796299477929;273.7412296467126;291.36;8209999.999999999;3540000.0;3600000.0;1360000.0;3590000.0;3040000.0;8190000.000000001;0.044000000000000004;0.26416666666666666;0.18150000000000002;0.037000000000000005;0.0;0.044000000000000004;0.0;12715.2744140625;6802.49072265625;2455.0703125;23962.61328125;495384.31613050087;314287.6993841454;246162.79338114712;246455.35055353027;240454.6462251907;430542.39183029096;435442.3189386135;437727.04723144654;473013.45329280203;529611.0691093424;469608.3408413213;437570.5891863215;442875.1821116291;465610.7510579218;454645.50595756964;491623.702266015;315682.29780131823;436836.9659171394;435265.9143433108;271797.11229066993;350603.57178935205;468207.8111126352;200769.5818339813;200769.5818339813;273.47616907590566;1381048.0413083269;851118.5732264726;149458.22961020004;192070.57435691453;0;12;13;2;0;0;0;4;75;82;835137994895.4548;318049634310.3048;702668704185.5571;43007.779969639945;9895.214483310194;46477.85434609073;10317.838630410499;2209723.794094957;499983.21126035525;1852641.0413565394;517153.8266738925;4.992468435991119;0.21042360889882436
3843;2019-04-14 09:05:41.776;840;346;190;190;169;36;42;30;-24;37;761;214;-26;11;244;157;817;346;182;50;41;-14;835;353;358;136;358;303;833;147.0;1576.0;990.0;304.0;0.0;37;20;62;1;0;0;1;0;0;0;1;0;1;0;0;22995.39453125;12843.5224609375;6209.96533203125;2440.10913085938;834.0;159682;646.0;0.0;Calculated values ==>;1555225541.776;357.16;307.76000000000005;292.16;292.16;290.06;276.76000000000005;273.6339639331285;277.36;276.16;270.76000000000005;276.86;349.26;294.56;270.56;274.26000000000005;297.56;288.86;354.86;307.76000000000005;278.16;277.26000000000005;337.76;356.56000000000006;271.76000000000005;241.71165711629368;267.9596281332873;273.6339639331285;291.36;8350000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3030000.0;8330000.0;0.0245;0.26266666666666666;0.165;0.050666666666666665;0.0;0.0245;0.0;12843.5224609375;6209.96533203125;2440.10913085938;22995.39453125;494367.1072216416;310587.7041422053;243246.58587386645;243246.58587386645;237428.4722012696;430607.02586249536;436093.27495369175;437953.82195464283;472915.8103579757;529791.7321354732;469745.62710042845;437642.0229114993;443226.97429043637;465755.3386178344;454814.6796413608;490870.9958453615;310587.7041422053;437470.7598859434;435919.11457929364;270959.89632461156;349763.88963852916;467912.072879551;200128.24600271194;200128.24600271194;273.21984994385565;1381439.4232594909;851331.598698726;149499.0295710819;192179.029563542;0;12;13;2;0;0;0;4;75;82;835353430795.4207;318131247910.2919;702850834535.5282;39241.2200320686;13567.713895093179;47354.41128736236;5776.876280126252;2210409.316662918;500178.7682508781;1853423.1072259517;517287.97165189637;4.928920081180244;0.23667710203901132
