;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3844;2019-04-14 09:06:41.776;847;347;186;185;162;37;44;30;-26;36;762;214;-28;10;245;156;826;348;184;51;43;-17;827;356;361;135;361;301;822;-1.0;1619.0;615.0;147.0;0.0;42;12;55;1;0;0;1;0;0;0;1;0;1;1;0;21958.70703125;12212.658203125;6359.6875;2377.16015625;833.0;159683;644.0;0.0;Calculated values ==>;1555225601.776;357.86;307.86;291.76000000000005;291.66;289.36;276.86;273.955091788801;277.56;276.16;270.56;276.76000000000005;349.36;294.56;270.36;274.16;297.66;288.76000000000005;355.76;307.96000000000004;278.26000000000005;277.46000000000004;337.56000000000006;356.46000000000004;271.46000000000004;241.49495122638035;267.7187500070086;273.955091788801;291.56;8270000.0;3560000.0;3610000.0;1350000.0;3610000.0;3010000.0;8220000.0;0.0;0.26983333333333337;0.10250000000000001;0.0245;0.0;0.0;0.0;12212.658203125;6359.6875;2377.16015625;21958.70703125;496163.7132064181;316862.06438571797;242357.1019587989;242074.63028642783;235735.78827130192;430412.23801567365;435731.16137290135;438095.2167564963;472948.7829819323;530048.2812349753;470019.48056823504;437785.01000687695;443489.2359988558;465451.58992337313;454164.5920650031;493014.81051927956;318366.4335902257;436949.6230331232;435555.27144483227;270122.7006405761;349344.06076314294;467755.1936540038;200970.34591012882;200128.24600271194;273.56368047104377;1381814.0407725116;851540.4002042599;149539.1734818078;192283.77667047558;0;12;13;2;0;0;0;4;75;82;835569130795.4207;318212547910.2919;703032034535.5282;24305.29926175267;6536.228769724938;47125.95370802304;0.0;2210938.870990366;500346.30110641825;1854210.4436009133;517336.1122875641;3.7216859558818585;0.1482027026952043
3845;2019-04-14 09:07:41.797;851;341;183;182;160;41;36;33;-27;37;763;214;-29;10;245;155;832;344;184;53;35;-20;826;358;363;133;363;301;823;126.0;1590.0;1190.0;243.0;0.0;54;1;51;1;0;0;1;0;0;0;1;0;1;0;0;22154.6328125;11867.869140625;6825.9560546875;2328.77368164062;832.0;159684;643.0;0.0;Calculated values ==>;1555225661.797;358.26;307.26000000000005;291.46000000000004;291.36;289.16;277.26000000000005;274.1680685717883;276.76000000000005;276.46000000000004;270.46000000000004;276.86;349.46000000000004;294.56;270.26000000000005;274.16;297.66;288.66;356.36;307.56;278.46000000000004;276.66;337.46000000000004;356.36;271.16;241.05796691057077;267.7187500070086;274.1680685717883;291.56;8259999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3010000.0;8230000.0;0.021;0.265;0.19833333333333333;0.0405;0.0;0.021;0.0;11867.869140625;6825.9560546875;2328.77368164062;22154.6328125;496850.23338830983;308950.8299424888;241490.19590411583;241209.74006415682;235180.0894836397;430280.9020939914;433816.67410848953;437940.2675631159;473306.6277234293;530152.5380097117;470019.48056823504;437629.4412208045;443489.2359988558;465160.9749554807;453680.1988514557;494014.6658784611;312363.8626925375;436830.5876020472;433634.880018922;269704.110367413;348924.2399968048;467737.9293510871;201628.43463962272;201628.43463962272;273.83003433324416;1382181.7806012232;851741.1415000231;149578.40332270408;192393.69549139068;0;12;13;2;0;0;0;4;75;82;835786406815.0892;318292976050.1692;703212697745.2527;46868.51352982615;10777.434535814307;48137.46284426976;4872.135352965284;2211532.193686345;500490.63213192887;1855004.583255936;517376.7276258383;5.263647321178075;0.2470298259586646
3846;2019-04-14 09:08:41.787;853;343;189;187;158;41;36;32;-27;37;763;214;-29;10;245;153;838;346;184;55;35;-22;830;357;362;132;362;301;827;-1.0;1587.0;1164.0;314.0;0.0;54;1;48;1;0;0;1;0;0;0;1;0;1;0;0;22027.5546875;11749.72265625;6883.6904296875;2319.6787109375;831.0;159685;641.0;0.0;Calculated values ==>;1555225721.787;358.46000000000004;307.46000000000004;292.06;291.86;288.96000000000004;277.26000000000005;274.0616903277293;276.76000000000005;276.36;270.46000000000004;276.86;349.46000000000004;294.56;270.26000000000005;274.16;297.66;288.46000000000004;356.96000000000004;307.76000000000005;278.66;276.66;337.26;356.26;270.96000000000004;240.83765695389522;267.7187500070086;274.0616903277293;291.56;8300000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3010000.0;8270000.0;0.0;0.2645;0.194;0.052333333333333336;0.0;0.0;0.0;11749.72265625;6883.6904296875;2319.6787109375;22027.5546875;496777.46439614915;309611.2569846323;243096.3672363881;242530.22733036795;234575.2586481356;430346.717906069;434064.28222162405;437940.2675631159;473436.4806182908;530152.5380097117;470019.48056823504;437629.4412208045;443489.2359988558;465306.4224800408;453567.83574282797;494537.7812928941;313006.0528340612;437406.86254204705;433883.48505660606;268866.9448851554;348504.4273212152;467680.55453162285;201011.64070895148;201628.43463962272;273.5842760083653;1382549.9041329657;851937.9219628174;149617.13396979784;192507.92350426962;0;12;13;2;0;0;0;4;75;82;836003870565.1238;318372462800.1818;703393267645.2814;45964.1536097079;13955.673156719804;48015.142177361304;0.0;2212305.6703117043;500696.70701119426;1855805.721419292;517417.3219869315;5.151266934261545;0.2751943506465691
3847;2019-04-14 09:09:41.798;854;342;202;200;166;42;36;32;-26;38;765;214;-28;10;246;151;842;345;185;56;35;-24;822;359;364;130;364;301;819;-1.0;1520.0;1194.0;307.0;0.0;63;1;47;1;0;0;1;0;0;0;1;0;1;0;0;22266.552734375;11570.0888671875;7221.07177734375;2336.05053710938;829.0;159686;639.0;0.0;Calculated values ==>;1555225781.798;358.56000000000006;307.36;293.36;293.16;289.76000000000005;277.36;274.27422755570615;276.76000000000005;276.36;270.56;276.96000000000004;349.66;294.56;270.36;274.16;297.76000000000005;288.26000000000005;357.36;307.66;278.76000000000005;276.66;337.06;356.06000000000006;270.76000000000005;240.39332010688793;267.7187500070086;274.27422755570615;291.66;8220000.0;3590000.0;3640000.0;1300000.0;3640000.0;3010000.0;8190000.000000001;0.0;0.2533333333333333;0.19899999999999998;0.051166666666666666;0.0;0.0;0.0;11570.0888671875;7221.07177734375;2336.05053710938;22266.552734375;497661.91009369976;311712.1745667743;247042.69158067458;246455.35055353027;236873.56202542744;430214.79039162316;433567.68989926;438095.2167564963;473792.32411537116;530361.0249238308;470019.48056823504;437785.01000687695;443489.2359988558;465146.75317812245;452936.0397022327;495885.9657972141;315682.29780131823;437117.7862642755;433384.8821390699;268029.79939014546;347664.82616959437;467762.4711195608;201524.79343812625;201628.43463962272;273.7940153764346;1382919.0893673298;852132.2893535091;149655.9388265524;192625.48473857687;0;12;13;2;0;0;0;4;75;82;836221710495.6915;318451077210.3867;703573900755.7522;47077.51424035563;13622.4945080334;45651.59589229362;0.0;2213081.159692802;500926.567208978;1856586.4206738682;517417.3219869315;5.033868584278711;0.27329359467026393
3848;2019-04-14 09:10:41.788;853;342;217;215;176;41;37;32;-18;38;769;213;-27;11;246;152;845;345;185;58;36;-25;806;357;363;130;362;301;801;-1.0;1621.0;1183.0;236.0;0.0;61;1;42;1;0;0;1;0;0;0;1;0;1;0;0;21900.08984375;10987.31640625;6918.16455078125;2331.52563476562;827.0;159687;637.0;0.0;Calculated values ==>;1555225841.788;358.46000000000004;307.36;294.86;294.66;290.76000000000005;277.26000000000005;274.0616903277293;276.86;276.36;271.36;276.96000000000004;350.06000000000006;294.46000000000004;270.46000000000004;274.26000000000005;297.76000000000005;288.36;357.66;307.66;278.96000000000004;276.76000000000005;336.86;355.86;270.66;240.39332010688793;267.7187500070086;274.0616903277293;291.66;8059999.999999999;3570000.0000000005;3629999.9999999995;1300000.0;3620000.0000000005;3010000.0;8009999.999999999;0.0;0.27016666666666667;0.19716666666666666;0.03933333333333333;0.0;0.0;0.0;10987.31640625;6918.16455078125;2331.52563476562;21900.08984375;498979.2581138033;324711.9285028764;252094.43938656873;251471.54137138944;239991.58387877236;430346.717906069;433997.93586973246;439324.04009634076;473792.32411537116;530777.8931341006;469899.7121042447;437940.2675631159;443634.4727813241;465437.41611875535;453425.5286898729;497812.3331064314;333897.33236070484;437691.7838488006;433816.67410848953;267192.67376467976;346825.2571629905;467664.65311003575;201215.3635724974;201628.43463962272;273.66407018271855;1383287.083379647;852320.2364010881;149694.82881191286;192743.2920701684;0;12;13;2;0;0;0;4;75;82;836439774145.7262;318529064210.3991;703754470655.7809;46947.09405461778;10480.338721809841;44284.36936813713;0.0;2213864.5675056507;501127.3906764347;1857335.7621400948;517417.3219869315;5.026029995256014;0.25926247264734376
3849;2019-04-14 09:11:41.789;848;337;226;224;185;38;38;30;1;38;773;213;-5;11;245;153;841;340;181;58;38;-26;802;354;359;128;359;303;800;-3.0;1482.0;1121.0;101.0;0.0;37;100;45;1;0;0;1;0;0;0;1;0;0;0;0;21502.453125;11159.5849609375;5927.0087890625;1393.04748535156;825.0;159688;636.0;0.0;Calculated values ==>;1555225901.789;357.96000000000004;306.86;295.76000000000005;295.56;291.66;276.96000000000004;273.7412296467126;276.96000000000004;276.16;273.26000000000005;276.96000000000004;350.46000000000004;294.46000000000004;272.66;274.26000000000005;297.66;288.46000000000004;357.26;307.16;278.96000000000004;276.96000000000004;336.76000000000005;355.66;270.56;239.943914813709;267.9596281332873;273.7412296467126;291.26000000000005;8020000.0;3540000.0;3590000.0;1280000.0;3590000.0;3030000.0;8000000.0;0.0;0.247;0.18683333333333335;0.016833333333333332;0.0;0.0;0.0;11159.5849609375;5927.0087890625;1393.04748535156;21502.453125;498617.4142196389;315030.13958651875;254982.67691593105;254340.2050899249;242565.017501548;430542.39183029096;435153.4052875198;441753.0823843035;474050.2932466569;531043.8128972996;469625.44315425906;440856.8528302407;443226.97429043637;465741.0905809244;454082.5290026388;497596.64484962873;320917.41113227;438597.85071237903;435153.4052875198;266774.11836628895;345985.720156464;467844.6319120008;200934.04199889128;201628.43463962272;273.54062835387646;1383648.777265414;852504.7969882169;149725.8674385115;192850.3369652563;0;12;13;2;0;0;0;4;75;82;836656377755.4646;318606465500.3056;703935673675.562;44993.02404534119;4492.99493020401;43639.77072818761;0.0;2214630.747925019;501252.1705363471;1858068.4755183652;517417.3219869315;5.039372167333159;0.2234553987786054
3850;2019-04-14 09:12:41.799;841;337;218;219;191;37;40;30;11;39;782;214;7;9;245;155;837;339;180;59;39;-24;808;354;359;132;359;304;806;152.0;1430.0;1390.0;130.0;0.0;32;96;45;1;0;0;1;0;0;0;1;0;0;0;0;21886.52734375;11216.1064453125;5726.03955078125;1362.30004882812;823.0;159689;634.0;0.0;Calculated values ==>;1555225961.799;357.26;306.86;294.96000000000004;295.06;292.26000000000005;276.86;273.7412296467126;277.16;276.16;274.26000000000005;277.06;351.36;294.56;273.86;274.06;297.66;288.66;356.86;307.06;279.06;277.06;336.56;355.46000000000004;270.76000000000005;240.83765695389522;268.0796299477929;273.7412296467126;291.16;8080000.0;3540000.0;3590000.0;1320000.0;3590000.0;3040000.0;8059999.999999999;0.025333333333333333;0.23833333333333334;0.23166666666666666;0.021666666666666667;0.0;0.025333333333333333;0.0;11216.1064453125;5726.03955078125;1362.30004882812;21886.52734375;497040.9748344403;311478.33052604744;252251.5779736527;252563.89138064947;244152.62982800524;430542.39183029096;435505.82383528166;443022.0508540321;473630.5699406402;531907.1257792506;469608.3408413213;442433.1482669151;442728.0766999201;465741.0905809244;454364.35304597585;496452.3333926351;314374.8781841654;438765.72347154043;435329.8517278034;265937.0223246507;345146.215005415;467484.3070888637;200969.06925256635;200969.06925256635;273.5543484827359;1384010.412365069;852691.2921605885;149748.83249483092;192947.4618861956;0;12;13;2;0;0;0;4;75;82;836871813655.4304;318684478500.2932;704117804025.5331;56075.607404339564;5774.496819786443;43395.12682468528;5937.139822706005;2215473.1268933984;501337.7472279886;1858793.8872129926;517466.8063981404;6.074063678226534;0.2676817099684019
3851;2019-04-14 09:13:41.770;838;339;202;204;185;37;41;30;13;39;792;213;11;12;246;158;836;341;180;60;41;-22;821;354;359;135;359;305;819;185.0;1445.0;1280.0;186.0;0.0;25;99;48;1;0;0;1;0;0;0;1;0;0;0;0;20892.4765625;11594.9619140625;5629.88134765625;1376.47912597656;821.0;159690;633.0;0.0;Calculated values ==>;1555226021.77;356.96000000000004;307.06;293.36;293.56;291.66;276.86;273.7412296467126;277.26000000000005;276.16;274.46000000000004;277.06;352.36;294.46000000000004;274.26000000000005;274.36;297.76000000000005;288.96000000000004;356.76;307.26000000000005;279.16;277.26000000000005;336.46000000000004;355.26;270.96000000000004;241.49495122638035;268.19934244402924;273.7412296467126;291.16;8209999.999999999;3540000.0;3590000.0;1350000.0;3590000.0;3050000.0;8190000.000000001;0.030833333333333334;0.24083333333333332;0.21333333333333335;0.031000000000000003;0.0;0.030833333333333334;0.0;11594.9619140625;5629.88134765625;1376.47912597656;20892.4765625;495384.31613050087;308282.8694738654;247042.69158067458;247633.0605696309;242140.05642483383;430542.39183029096;435681.3269337161;443110.4695693885;473241.2657668606;532875.0414790923;469350.2095338345;442816.332836664;442963.5195641987;465871.32459077286;454785.8334167292;495086.1553735355;310516.927061191;438933.2126028584;435681.3269337161;265518.4816520846;344306.74156575615;467262.4020951541;200773.37577148248;200773.37577148248;273.4776568399129;1384366.7317597058;852881.2925188635;149771.64462341036;193042.04882115423;0;12;13;2;0;0;0;4;75;82;837087109545.273;318764539785.2346;704300415720.3995;51698.58001021995;8261.159816033822;44450.42248522297;7242.995160835536;2216370.8110307194;501454.6545006957;1859525.5796343551;517576.58776960144;6.002431179095651;0.2678928132359228
3852;2019-04-14 09:14:41.780;840;341;191;192;174;38;43;31;15;39;796;211;14;17;246;159;837;344;178;61;42;-20;826;356;361;135;361;306;825;137.0;1383.0;1077.0;186.0;0.0;28;97;52;1;0;0;1;0;0;0;1;0;0;0;0;20805.9375;12065.48828125;5711.94921875;1368.03112792969;818.0;159691;632.0;0.0;Calculated values ==>;1555226081.78;357.16;307.26000000000005;292.26000000000005;292.36;290.56;276.96000000000004;273.955091788801;277.46000000000004;276.26000000000005;274.66;277.06;352.76;294.26000000000005;274.56;274.86;297.76000000000005;289.06;356.86;307.56;279.26000000000005;277.36;336.36;354.96000000000004;271.16;241.49495122638035;268.3187672390254;273.955091788801;290.96000000000004;8259999.999999999;3560000.0;3610000.0;1350000.0;3610000.0;3060000.0;8250000.0;0.022833333333333334;0.2305;0.1795;0.031000000000000003;0.0;0.022833333333333334;0.0;12065.48828125;5711.94921875;1368.03112792969;20805.9375;495213.57553429535;308237.43077630573;243710.4467687442;243996.1530895867;238947.63043990024;430412.23801567365;435555.27144483227;443199.35914791975;473241.2657668606;533217.7975610744;468970.37824730924;443052.3292051162;443492.7161922392;465582.3289076539;454587.787147844;494764.8507592148;311502.22054708336;438653.9296755554;435378.9101572175;265099.94585879904;343047.5905507172;467459.58237182215;201204.1208752039;201204.1208752039;273.655230894628;1384714.2764579686;853078.4957988628;149794.51935400907;193136.5798284017;0;12;13;2;0;0;0;4;75;82;837303145545.2386;318845553285.22174;704483746270.3704;43438.145269952496;8253.919306395166;42242.0362638963;5346.991021939311;2217163.7492089355;501592.3030976373;1860248.1371966756;517681.5218071998;5.185618267779069;0.23255218424102853
3853;2019-04-14 09:15:41.771;846;342;186;186;166;40;45;32;19;39;797;210;22;22;246;159;841;345;180;62;44;-18;846;356;361;137;361;306;844;136.0;1479.0;1302.0;88.0;0.0;27;98;54;1;0;0;1;0;0;0;1;0;0;0;0;20852.658203125;12483.962890625;5818.1337890625;1371.18005371094;816.0;159692;631.0;0.0;Calculated values ==>;1555226141.771;357.76;307.36;291.76000000000005;291.76000000000005;289.76000000000005;277.16;273.955091788801;277.66;276.36;275.06;277.06;352.86;294.16;275.36;275.36;297.76000000000005;289.06;357.26;307.66;279.36;277.56;336.26000000000005;354.76;271.36;241.92719264551067;268.3187672390254;273.955091788801;291.16;8460000.0;3560000.0;3610000.0;1370000.0;3610000.0;3060000.0;8440000.0;0.02266666666666667;0.2465;0.217;0.014666666666666666;0.0;0.02266666666666667;0.0;12483.962890625;5818.1337890625;1371.18005371094;20852.658203125;494237.2634808713;303752.0569909837;241886.40685068484;241886.40685068484;236419.73003610165;430412.23801567365;435906.5852007355;443785.1483169292;472980.6827117325;533322.064564937;468849.343196092;444222.0935492395;444222.0935492395;465582.3289076539;454587.787147844;493478.87358509324;306214.64635679615;438822.1517515752;435731.16137290135;264681.4149301396;342208.19576138764;467377.98515098984;201649.16747164214;201649.16747164214;273.8291447224074;1385061.3793485526;853283.0438715998;149817.34268981815;193232.64944076227;0;12;13;2;0;0;0;4;75;82;837519713055.0115;318927141045.1361;704667318730.1777;52543.50784342729;3897.355992630433;46160.63201177523;5305.858528428543;2217963.4763403083;501693.5485359288;1860984.7155948647;517770.2822372978;5.4849711026060035;0.22430468891080377
3854;2019-04-14 09:16:44.741;855;342;184;183;161;41;41;34;23;39;795;209;26;27;247;158;848;346;183;64;40;-16;844;359;364;134;364;306;841;-2.0;1587.0;790.0;0.0;2.0;40;90;56;1;0;0;1;0;0;0;1;0;0;0;0;21528.654296875;12630.068359375;6423.66015625;1314.0322265625;813.0;159693;630.0;0.0;Calculated values ==>;1555226204.741;358.66;307.36;291.56;291.46000000000004;289.26000000000005;277.26000000000005;274.27422755570615;277.26000000000005;276.56;275.46000000000004;277.06;352.66;294.06;275.76000000000005;275.86;297.86;288.96000000000004;357.96000000000004;307.76000000000005;279.56;277.16;336.16;354.46000000000004;271.56;241.2770596917726;268.3187672390254;274.27422755570615;291.46000000000004;8440000.0;3590000.0;3640000.0;1340000.0;3640000.0;3060000.0;8410000.0;0.0;0.2645;0.13166666666666668;0.0;0.0003333333333333333;0.0003333333333333333;0.0;12630.068359375;6423.66015625;1314.0322265625;21528.654296875;495780.4671048068;304476.6636960238;241391.89331053555;241114.07186024106;235135.2951109949;430214.79039162316;434473.7075064044;444367.2948173599;473371.24222306634;533113.5222726;468728.2342223213;444801.58097852516;444945.90934977244;465278.15030523995;453935.118180479;494727.2220911952;307945.0495499959;438487.0707437395;434293.55171347444;264262.8888514036;340949.162051476;467992.3154765687;202758.08115945454;241391.89331053555;274.27422755570615;1385432.039244294;853502.6870033402;149840.82710889672;193339.71413035764;0;12;13;2;0;0;0;4;75;82;837747979305.1152;319012465395.17487;704860006930.2653;31811.879798290873;0.0;49403.8846371472;64.30055280097963;2218701.234501727;501727.63416189654;1861820.5069304365;517817.24875361705;3.9906235161082106;0.12679762069597433
3855;2019-04-14 09:17:41.781;864;342;186;185;160;44;37;36;15;40;793;208;17;28;247;156;856;348;184;65;37;-14;840;362;367;136;367;305;836;-2.0;1709.0;593.0;208.0;0.0;62;94;57;1;0;0;1;0;0;0;1;0;0;0;0;22491.7890625;12592.41015625;7372.79296875;1343.13696289062;810.0;159694;629.0;0.0;Calculated values ==>;1555226261.781;359.56000000000006;307.36;291.76000000000005;291.66;289.16;277.56;274.5913991737795;276.86;276.76000000000005;274.66;277.16;352.46000000000004;293.96000000000004;274.86;275.96000000000004;297.86;288.76000000000005;358.76;307.96000000000004;279.66;276.86;336.06;354.16;271.76000000000005;241.71165711629368;268.19934244402924;274.5913991737795;291.56;8400000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3050000.0;8359999.999999999;0.0;0.2848333333333333;0.09883333333333333;0.034666666666666665;0.0;0.0;0.0;12592.41015625;7372.79296875;1343.13696289062;22491.7890625;497492.4202669004;305787.4063237551;242054.91729253964;241775.05114634827;234954.42171138697;430014.67791919125;432997.62667057913;443403.66687243717;473208.68934220774;532979.2823744582;468746.1015721909;443695.9394408292;445287.5332964052;464840.8181699309;453132.35556440166;496300.5562944231;311601.07155723416;437979.1382056312;432997.62667057913;263844.3676079864;339690.1980837097;467912.072879551;202165.9883783522;241391.89331053555;274.0577847191428;1385780.7789786744;853702.5050830026;149861.87779368352;193449.01269781927;0;12;13;2;0;0;0;4;75;82;837956460504.9758;319089469395.12335;705034264130.1487;23842.323891165397;9212.53092937489;52608.56990264265;0.0;2219142.1394706606;501800.6178790993;1862628.6722641946;517817.758156885;4.02018291288043;0.1667169104592929
3856;2019-04-14 09:18:41.772;869;344;196;195;164;47;38;37;-11;41;790;208;-15;23;248;152;862;349;184;65;37;-12;839;362;367;134;367;305;834;-1.0;1779.0;1139.0;79.0;0.0;76;81;58;1;0;0;1;0;0;0;1;0;0;0;0;22994.412109375;12607.9482421875;7891.19482421875;1256.89721679688;806.0;159695;627.0;0.0;Calculated values ==>;1555226321.772;360.06000000000006;307.56;292.76000000000005;292.66;289.56;277.86;274.5913991737795;276.96000000000004;276.86;272.06;277.26000000000005;352.16;293.96000000000004;271.66;275.46000000000004;297.96000000000004;288.36;359.36;308.06;279.66;276.86;335.86;353.76;271.96000000000004;241.2770596917726;268.19934244402924;274.5913991737795;291.56;8390000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3050000.0;8340000.000000001;0.0;0.2965;0.18983333333333335;0.013166666666666667;0.0;0.0;0.0;12607.9482421875;7891.19482421875;1256.89721679688;22994.412109375;498324.5464962063;308224.44031142764;244933.716585268;244647.22093456396;236060.04134280016;430014.67791919125;433182.4302400453;439514.2332620205;473565.85517348704;532666.5346940202;468746.1015721909;438899.66031598754;444567.3504985989;464972.8808765168;452556.39140135556;497286.7496575505;313519.30536598526;437979.1382056312;432997.62667057913;263007.33956846996;338011.6871214325;468385.4201070298;203205.3841772663;241391.89331053555;274.46148304849476;1386159.7737984639;853912.4765698224;149883.54149520156;193576.1935164813;0;12;13;2;0;0;0;4;75;82;838176627475.6199;319170457245.3602;705217236680.6838;44859.296517922514;3491.5371397418858;54487.047232449084;0.0;2219714.5670987186;501906.4692332332;1863521.0018734091;517817.758156885;4.726865714139628;0.1868452909976471
3857;2019-04-14 09:19:41.782;869;348;212;210;173;46;39;37;-14;42;789;209;-22;9;248;149;865;352;183;63;39;-10;836;363;368;133;368;303;831;-2.0;1758.0;1530.0;166.0;0.0;92;67;56;1;0;0;1;0;0;0;1;0;0;0;0;24012.2890625;12467.21484375;8752.8115234375;1164.53002929688;804.0;159696;626.0;0.0;Calculated values ==>;1555226381.782;360.06000000000006;307.96000000000004;294.36;294.16;290.46000000000004;277.76000000000005;274.69669130483857;277.06;276.86;271.76000000000005;277.36;352.06000000000006;294.06;270.96000000000004;274.06;297.96000000000004;288.06;359.66;308.36;279.46000000000004;277.06;335.76000000000005;353.56000000000006;272.16;241.05796691057077;267.9596281332873;274.69669130483857;291.46000000000004;8359999.999999999;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3030000.0;8309999.999999999;0.0;0.293;0.255;0.027666666666666666;0.0;0.0;0.0;12467.21484375;8752.8115234375;1164.53002929688;24012.2890625;498596.5476486578;313638.9100716834;249694.68238628385;249097.7589035192;238556.4463954361;429947.3805835815;433115.1307267976;439494.5820066302;473792.46676502546;532711.3039111078;469143.99710481934;438264.37560948916;442934.10434907244;464826.7974263201;451945.9500721777;498005.6574847769;318896.94256113796;437405.9262294404;433115.1307267976;262588.8327430989;337172.47746341303;468719.2324627281;203305.3897694348;241391.89331053555;274.50486223000826;1386551.5615952522;854121.4710887874;149903.72341867586;193714.91668603185;0;12;13;2;0;0;0;4;75;82;838397164225.5848;319250570595.3475;705399667080.6548;60228.244020484824;7343.116314514447;52478.853472626215;0.0;2220590.4425579836;501996.7730601341;1864412.5329428941;517817.758156885;5.363082103627484;0.25445075065529227
3858;2019-04-14 09:20:41.773;866;358;224;223;185;44;40;37;-23;43;788;209;-26;1;248;152;862;351;183;61;39;-8;818;361;366;133;366;302;821;-1.0;323.0;1280.0;0.0;0.0;94;59;53;1;0;0;1;0;0;0;1;0;0;0;0;24156.73046875;11990.966796875;8687.7412109375;1115.09338378906;800.0;159697;626.0;0.0;Calculated values ==>;1555226441.773;359.76;308.96000000000004;295.56;295.46000000000004;291.66;277.56;274.4858918419099;277.16;276.86;270.86;277.46000000000004;351.96000000000004;294.06;270.56;273.26000000000005;297.96000000000004;288.36;359.36;308.26000000000005;279.26000000000005;277.06;335.76000000000005;353.16;272.36;241.05796691057077;267.8393353686513;274.4858918419099;291.46000000000004;8180000.0;3610000.0;3660000.0;1330000.0;3660000.0;3020000.0;8209999.999999999;0.0;0.05383333333333333;0.21333333333333335;0.0;0.0;0.0;0.0;11990.966796875;8687.7412109375;1115.09338378906;24156.73046875;499783.5314608878;340879.788888905;253657.57225038353;253345.15710695693;242096.38975941585;430081.6785162784;433799.4536676275;438334.26632045925;473889.5882477202;532681.6696647728;469282.0919039604;437869.15320432716;441962.8318392794;465118.6810666539;452731.1775036387;499200.2338932566;324349.596892133;437519.93375924113;433616.79160117084;262588.8327430989;335494.14909123123;468915.25611016277;203280.56203811016;241391.89331053555;274.4858918419099;1386952.9098796505;854325.2586961851;149922.71743090238;193860.2328246416;0;12;13;2;0;0;0;4;75;82;838617331195.3539;319330358625.26373;705581139855.4644;50144.790246901146;0.0;9412.792625227152;0.0;2221510.0798762874;502057.9565171288;1864928.2192952775;517817.758156885;2.732776251465674;0.15818368972500982
3859;2019-04-14 09:21:41.763;856;501;213;213;187;40;39;36;-24;44;785;209;-26;-3;248;155;855;369;183;62;39;-5;791;357;362;136;362;304;785;145.0;1830.0;240.0;70.0;0.0;82;61;51;1;0;0;1;0;0;0;1;0;0;0;0;22728.296875;11539.677734375;7689.4501953125;1127.93103027344;796.0;159698;625.0;0.0;Calculated values ==>;1555226501.763;358.76;323.26000000000005;294.46000000000004;294.46000000000004;291.86;277.16;274.0616903277293;277.06;276.76000000000005;270.76000000000005;277.56;351.66;294.06;270.56;272.86;297.96000000000004;288.66;358.66;310.06;279.36;277.06;335.66;352.76;272.66;241.71165711629368;268.0796299477929;274.0616903277293;291.46000000000004;7909999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;7850000.0;0.024166666666666666;0.305;0.04;0.011666666666666665;0.0;0.024166666666666666;0.0;11539.677734375;7689.4501953125;1127.93103027344;22728.296875;500771.70771435706;439531.2110214993;251340.66456711534;251340.66456711534;243494.99081974415;430346.717906069;434603.5697922251;437727.04723144654;473598.9642825547;532219.8961362846;469005.6567190402;437413.810930519;440943.6375800933;465699.07969398145;453851.92248961725;500628.3040354276;391723.6221035738;438598.19827211706;434603.5697922251;262170.3306944222;333815.9410454577;468798.72847877484;201495.9851062558;201495.9851062558;273.77381594501713;1387343.553322817;854521.3147191926;149941.40618571086;193996.6866736162;0;12;13;2;0;0;0;4;75;82;838835694795.3885;319411045175.27655;705762909555.4933;9449.24248500763;3118.532006012722;33215.92798921539;5633.433296577591;2222006.614046309;502083.9399525552;1865283.3994272312;517864.69561015104;2.525764447504061;0.06351035333953525
3860;2019-04-14 09:22:41.774;844;365;202;204;178;36;41;32;-23;44;780;209;-24;-4;247;154;847;347;182;61;40;-3;815;353;358;143;358;304;811;228.0;1629.0;890.0;92.0;0.0;51;90;56;1;0;0;1;0;0;0;1;0;0;0;0;21934.59375;12187.5810546875;6598.1474609375;1294.34887695312;791.0;159699;624.0;0.0;Calculated values ==>;1555226561.774;357.56000000000006;309.66;293.36;293.56;290.96000000000004;276.76000000000005;273.6339639331285;277.26000000000005;276.36;270.86;277.56;351.16;294.06;270.76000000000005;272.76000000000005;297.86;288.56;357.86;307.86;279.26000000000005;277.16;335.56;352.26;272.86;243.1966462407574;268.0796299477929;273.6339639331285;291.36;8150000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3040000.0;8109999.999999999;0.038;0.27149999999999996;0.14833333333333334;0.015333333333333334;0.0;0.038;0.0;12187.5810546875;6598.1474609375;1294.34887695312;21934.59375;496833.432689601;368740.9305925121;247248.95123930054;247843.25987913678;240342.03566165356;430607.02586249536;435919.11457929364;437883.18805776763;472686.96060398995;531698.5695214175;469005.6567190402;437727.04723144654;440793.27408520976;466145.29014520516;454393.8038571225;497275.52789915656;325537.63164884597;439322.02721664915;435744.4992520704;261751.83340796042;331718.34850182006;468031.60685560585;200829.8967370694;200829.8967370694;273.49541146855023;1387715.8123124884;854719.0781254765;149961.59555228223;194115.77181552973;0;12;13;2;0;0;0;4;75;82;839051734395.0933;319494760520.1621;705945342995.2439;35162.90487923691;4097.092888484226;46626.83883195932;8926.754895570037;2222378.45009795;502144.08118379855;1865948.877798503;517986.05275631836;4.721774206422875;0.15985742752773996
3861;2019-04-14 09:23:41.784;840;349;195;196;172;34;42;29;-23;42;774;208;-25;-4;246;154;843;350;183;61;41;-1;834;351;356;137;356;304;832;128.0;1549.0;1299.0;0.0;0.0;31;75;55;1;0;0;1;0;0;0;1;0;0;0;0;21047.2890625;12349.7109375;5938.2294921875;1211.57775878906;786.0;159700;625.0;0.0;Calculated values ==>;1555226621.784;357.16;308.06;292.66;292.76000000000005;290.36;276.56;273.4187578820637;277.36;276.06;270.86;277.36;350.56000000000006;293.96000000000004;270.66;272.76000000000005;297.76000000000005;288.56;357.46000000000004;308.16;279.26000000000005;277.26000000000005;335.66;351.76;273.06;241.92719264551067;268.0796299477929;273.4187578820637;291.46000000000004;8340000.000000001;3510000.0;3560000.0;1370000.0;3560000.0;3040000.0;8320000.0;0.021333333333333333;0.25816666666666666;0.2165;0.0;0.0;0.021333333333333333;0.0;12349.7109375;5938.2294921875;1211.57775878906;21047.2890625;494461.3663580606;314399.1673909494;244693.51153642833;244980.42146698153;238263.89809261067;430735.4089219946;436563.54194264;437883.18805776763;473273.90776018414;531072.693019601;468884.90294936474;437570.5891863215;440793.27408520976;466302.76539371355;454733.0192483894;494912.2574216019;315647.00024282164;439762.5194534373;436391.10032494814;262170.3306944222;329620.94006798224;469055.6303606666;200656.79144527;200656.79144527;273.4187578820637;1388074.0543662617;854923.5896382844;149982.4817546971;194220.2590350905;0;12;13;2;0;0;0;4;75;82;839265970095.0592;319578774520.14874;706127773395.2148;51359.514866605736;0.0;46280.31389498844;5028.998589433133;2223099.5904324115;502178.22931493726;1866723.2331088167;518102.3700849992;5.265198163291055;0.19163177340514614
3862;2019-04-14 09:24:41.785;843;350;190;191;167;35;44;29;-23;41;770;208;-25;-4;246;154;845;351;184;62;43;0;838;353;358;141;358;304;837;155.0;1375.0;1529.0;141.0;0.0;26;90;55;1;0;0;1;0;0;0;1;0;0;0;0;20656.33984375;12438.5244140625;5741.87255859375;1294.96667480469;778.0;159701;631.0;0.0;Calculated values ==>;1555226681.785;357.46000000000004;308.16;292.16;292.26000000000005;289.86;276.66;273.6339639331285;277.56;276.06;270.86;277.26000000000005;350.16;293.96000000000004;270.66;272.76000000000005;297.76000000000005;288.56;357.66;308.26000000000005;279.36;277.46000000000004;336.26000000000005;350.96000000000004;273.16;242.77792619122317;268.0796299477929;273.6339639331285;291.56;8380000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3040000.0;8370000.0;0.025833333333333333;0.22916666666666666;0.2548333333333333;0.0235;0.0;0.025833333333333333;0.0;12438.5244140625;5741.87255859375;1294.96667480469;20656.33984375;494536.521736279;313413.65658703516;243158.39737082354;243441.09728709934;236814.05488540698;430607.02586249536;436440.2506915519;437883.18805776763;472653.6706096803;530655.2663078107;468884.90294936474;437570.5891863215;440793.27408520976;466015.41043311567;454393.8038571225;494837.6019186956;314571.1326974097;439488.030622605;436266.9853589771;264681.4149301396;326265.46416910045;468605.80246456154;200871.1181160414;200871.1181160414;273.5115628745819;1388421.590400279;855130.1617095958;150003.369973166;194317.5948413526;0;12;13;2;0;0;0;4;75;82;839480173665.6516;319662175910.3794;706310176435.7192;60398.575823483225;6291.7650821902225;41311.06586321135;6081.059903775838;2224030.9233793616;502230.6615646235;1867453.1734409565;518194.95544909564;5.857783645931248;0.27175856398037956
3863;2019-04-14 09:25:41.785;849;347;188;188;165;38;35;31;-25;41;766;208;-26;-3;247;155;848;349;187;62;35;1;834;357;362;144;362;303;831;-2.0;1552.0;386.0;192.0;0.0;41;99;52;1;0;0;1;0;0;0;1;0;0;0;0;21038.234375;12121.2001953125;6407.76171875;1335.22045898438;765.0;159702;647.0;0.0;Calculated values ==>;1555226741.785;358.06000000000006;307.86;291.96000000000004;291.96000000000004;289.66;276.96000000000004;274.0616903277293;276.66;276.26000000000005;270.66;277.26000000000005;349.76;293.96000000000004;270.56;272.86;297.86;288.66;357.96000000000004;308.06;279.36;276.66;337.86;349.66;273.26000000000005;243.40439225979637;267.9596281332873;274.0616903277293;291.86;8340000.000000001;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;8309999.999999999;0.0;0.25866666666666666;0.06433333333333333;0.032;0.0;0.0;0.0;12121.2001953125;6407.76171875;1335.22045898438;21038.234375;495810.9257499388;312467.6741720153;242725.1360496167;242725.1360496167;236382.94698381805;430346.717906069;433883.48505660606;437798.07955487026;472259.5391352755;530313.5891873743;469023.45636812504;437642.0229114993;441156.6256199011;465568.3016696177;453851.92248961725;495661.43286012596;314862.1017328507;438598.19827211706;433883.48505660606;271378.50176498963;320813.78693149507;468291.61117532355;200916.4168870822;200871.1181160414;273.54694366742103;1388769.0451854353;855334.8260813407;150025.2881992809;194418.8417936638;0;12;13;2;0;0;0;4;75;82;839696173665.6516;319747675910.3794;706492276435.7192;15239.386964961031;8556.006217223723;46766.7603182552;0.0;2224661.239735932;502354.3929921186;1868187.155325802;518245.6309482938;3.5522304505310847;0.14069650919023535
3864;2019-04-14 09:26:41.776;853;345;192;191;163;41;35;33;-24;41;757;209;-26;-2;247;156;851;350;189;63;34;3;839;358;363;148;363;303;836;-1.0;1578.0;1451.0;156.0;0.0;45;99;52;1;0;0;1;0;0;0;1;0;0;0;0;21283.673828125;12134.56640625;6569.3369140625;1327.35095214844;755.0;159703;676.0;0.0;Calculated values ==>;1555226801.776;358.46000000000004;307.66;292.36;292.26000000000005;289.46000000000004;277.26000000000005;274.1680685717883;276.66;276.46000000000004;270.76000000000005;277.26000000000005;348.86;294.06;270.56;272.96000000000004;297.86;288.76000000000005;358.26;308.16;279.46000000000004;276.56;340.76;348.66;273.46000000000004;244.22491754036054;267.9596281332873;274.1680685717883;292.06;8390000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3030000.0;8359999.999999999;0.0;0.263;0.24183333333333332;0.026000000000000002;0.0;0.0;0.0;12134.56640625;6569.3369140625;1327.35095214844;21283.673828125;495944.5571902423;308549.4378790763;243746.7786999656;243463.2618336787;235756.33308876646;430280.9020939914;433634.880018922;437953.82195464283;471730.980663899;529374.0820662462;469143.99710481934;437642.0229114993;441306.1226980395;465423.3653177346;453822.3608475785;495645.05848321796;313831.3704113076;438542.5783408282;433452.5470882844;283520.3318566784;316620.98725437425;467937.5783006441;202128.17724852826;200871.1181160414;274.02488795159513;1389121.6748510394;855536.9271497667;150047.47296613615;194526.96806078384;0;12;13;2;0;0;0;4;75;82;839913641040.4235;319835262770.2875;706674049165.5286;57030.501744762034;6911.044427355012;47816.99996291242;0.0;2225263.3984705205;502483.2657468749;1868975.2350976178;518245.6309482938;5.579208601464144;0.2702616741542496
3865;2019-04-14 09:27:41.776;855;346;203;201;169;43;35;34;-23;41;746;209;-24;-1;248;155;852;351;187;55;35;5;845;358;364;150;363;305;842;-2.0;1650.0;77.0;196.0;0.0;55;99;55;1;0;0;1;0;0;0;1;0;0;0;0;22029.16796875;12525.212890625;7077.6337890625;1331.01892089844;746.0;159704;709.0;0.0;Calculated values ==>;1555226861.776;358.66;307.76000000000005;293.46000000000004;293.26000000000005;290.06;277.46000000000004;274.1680685717883;276.66;276.56;270.86;277.26000000000005;347.76;294.06;270.76000000000005;273.06;297.96000000000004;288.66;358.36;308.26000000000005;278.66;276.66;344.06000000000006;347.76;273.66;244.62907804385475;268.19934244402924;274.1680685717883;291.86;8450000.0;3579999.9999999995;3640000.0;1500000.0;3629999.9999999995;3050000.0;8420000.0;0.0;0.275;0.012833333333333334;0.03266666666666666;0.0;0.0;0.0;12525.212890625;7077.6337890625;1331.01892089844;22029.16796875;495687.6942916361;307650.25232980686;246761.609563417;246183.23012796673;237263.08659224943;430280.9020939914;433384.8821390699;437656.05685647397;471465.3751313482;528070.4398255501;468867.069507884;437499.1961693786;441030.91413852724;465554.39734395995;453680.1988514557;495236.6059499796;312547.7162338361;436944.7260494021;433384.8821390699;297342.5633918147;312848.0458788934;467860.6097461496;199908.3862173928;200871.1181160414;273.1546593527455;1389482.6151993468;855742.425310574;150069.62604841153;194640.69281664322;0;12;13;2;0;0;0;4;75;82;840131741040.4235;319924662770.2875;706856449165.5286;3051.095106534875;8753.105968606054;50239.44467193948;0.0;2225764.078444281;502613.80033350794;1869792.3721362415;518245.6309482938;2.963793067695237;0.09644381268125547
3866;2019-04-14 09:28:41.776;857;347;219;217;180;45;36;35;-20;40;723;210;-23;6;248;156;854;352;188;40;36;6;827;362;367;140;367;306;821;-1.0;1864.0;1490.0;129.0;0.0;75;1;57;1;0;0;1;0;0;0;1;1;0;0;0;23870.318359375;12344.3447265625;7982.4599609375;2324.10961914062;739.0;159705;731.0;0.0;Calculated values ==>;1555226921.776;358.86;307.86;295.06;294.86;291.16;277.66;274.5913991737795;276.76000000000005;276.66;271.16;277.16;345.46000000000004;294.16;270.86;273.76000000000005;297.96000000000004;288.76000000000005;358.56000000000006;308.36;277.16;276.76000000000005;346.26;347.06000000000006;273.76000000000005;242.56692532238324;268.3187672390254;274.5913991737795;291.96000000000004;8270000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3060000.0;8209999.999999999;0.0;0.3106666666666667;0.24833333333333335;0.021500000000000002;0.0;0.0;0.0;12344.3447265625;7982.4599609375;2324.10961914062;23870.318359375;497645.72075921966;317456.05633520486;252105.13107811933;251490.72439207736;240692.23661062142;430014.67791919125;432812.2514932043;437898.67151236854;472686.4266018815;525581.796067846;468849.343196092;437427.84448784514;441867.40411234536;464972.8808765168;453132.35556440166;497202.257438812;326387.9807673086;433550.350954743;432812.2514932043;306560.99450073834;309913.9067706182;469336.76393192314;203274.49225823712;200871.1181160414;274.48822723776414;1389865.1109187477;855949.6716240506;150100.08545291185;194766.19359789323;0;12;13;2;0;0;0;4;76;82;840351041040.4235;320011662770.2875;707039749165.5286;58265.004514775974;5720.338840984249;53066.30195261372;0.0;2226275.0459411256;502734.41237358784;1870653.2533581129;518245.6309482938;5.167634459420371;0.2356160451635754
3867;2019-04-14 09:29:41.777;854;345;226;225;191;46;38;37;-22;40;698;211;-23;11;249;157;851;347;187;40;37;7;812;363;368;134;368;305;813;-1.0;468.0;1659.0;131.0;0.0;93;0;59;1;0;0;1;0;0;0;1;1;0;0;0;25687.4453125;12343.6962890625;8556.9521484375;2346.60546875;734.0;159706;744.0;0.0;Calculated values ==>;1555226981.777;358.56000000000006;307.66;295.76000000000005;295.66;292.26000000000005;277.76000000000005;274.69669130483857;276.96000000000004;276.86;270.96000000000004;277.16;342.96000000000004;294.26000000000005;270.86;274.26000000000005;298.06;288.86;358.26;307.86;277.16;276.86;347.56000000000006;346.56000000000006;273.86;241.2770596917726;268.19934244402924;274.69669130483857;291.86;8120000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3050000.0;8130000.0;0.0;0.078;0.2765;0.021833333333333333;0.0;0.0;0.0;12343.6962890625;8556.9521484375;2346.60546875;25687.4453125;498577.5833341828;319601.52336656494;254545.73731803877;254228.6144682264;243987.4018216761;429947.3805835815;432929.84295338165;437812.597326149;473468.5566066367;523034.5931948224;469108.78518015845;437656.05685647397;442816.332836664;464959.0081242338;453102.6013730457;498138.82175627083;323502.3714096;433299.8492016903;432743.97865350964;312009.6876057385;307818.28838856175;470248.3765585316;203566.2777339576;200871.1181160414;274.6057274246209;1390278.099165204;856155.4087278269;150139.0087273077;194904.0243291121;0;12;13;2;0;0;0;4;76;82;840571544715.1571;320093864140.1882;707223052220.3071;64769.107367240926;5822.559157669866;13621.643127040323;0.0;2227300.3472936414;502830.6047933074;1871208.9954953198;518245.6309482938;3.6225056942880665;0.23599994185809103
3868;2019-04-14 09:30:41.787;847;540;212;212;189;44;38;37;-22;41;707;213;-24;11;249;160;846;405;182;40;38;7;805;361;366;130;366;306;795;-2.0;1975.0;1116.0;1.0;0.0;95;0;60;1;0;0;1;0;0;0;1;1;0;1;0;25537.146484375;12284.2705078125;8522.109375;2353.02490234375;730.0;159707;752.0;0.0;Calculated values ==>;1555227041.787;357.86;327.16;294.36;294.36;292.06;277.56;274.4858918419099;276.96000000000004;276.86;270.96000000000004;277.26000000000005;343.86;294.46000000000004;270.76000000000005;274.26000000000005;298.06;289.16;357.76;313.66;277.16;276.96000000000004;348.36;346.16;273.86;240.39332010688793;268.3187672390254;274.4858918419099;291.36;8050000.0;3610000.0;3660000.0;1300000.0;3660000.0;3060000.0;7950000.0;0.0;0.32916666666666666;0.186;0.00016666666666666666;0.0;0.0;0.0;12284.2705078125;8522.109375;2353.02490234375;25537.146484375;498196.5556692224;446643.56918326725;250723.00222038652;250723.00222038652;243835.81097724123;430081.6785162784;433433.583526483;437585.1090581189;474082.51977729687;523900.9406313516;469212.22796372406;437270.2536001789;442609.8111887139;465250.37265374704;453877.0401161356;498050.56077818334;407143.5452834519;433799.4536676275;433433.583526483;315363.2798926983;306141.9092990094;470785.5563514222;203277.61041463132;200871.1181160414;274.48475027926327;1390705.0419087098;856360.6759899444;150178.17884099166;195046.37356270355;0;12;13;2;0;0;0;4;76;82;840791781415.1221;320173077340.1756;707406382770.278;43581.194747688685;44.58465765613182;29923.55926701576;0.0;2228203.4169643195;502879.50580723817;1871571.932661327;518245.6309482938;3.175787087563717;0.13801627616223103
3869;2019-04-14 09:31:41.788;840;384;199;199;175;39;37;35;-21;41;729;213;-23;5;248;158;841;354;182;41;36;8;824;354;360;127;359;306;819;-2.0;1773.0;755.0;16.0;0.0;61;91;65;1;0;0;1;0;0;0;1;0;0;1;0;23142.04296875;13093.6064453125;7294.345703125;1317.521484375;725.0;159708;757.0;0.0;Calculated values ==>;1555227101.788;357.16;311.56;293.06;293.06;290.66;277.06;273.7412296467126;276.86;276.66;271.06;277.26000000000005;346.06000000000006;294.46000000000004;270.86;273.66;297.96000000000004;288.96000000000004;357.26;308.56;277.26000000000005;276.76000000000005;348.86;345.66;273.96000000000004;239.71726792356844;268.3187672390254;273.7412296467126;291.36;8240000.000000001;3540000.0;3600000.0;1270000.0;3590000.0;3060000.0;8190000.000000001;0.0;0.2955;0.12583333333333332;0.0026666666666666666;0.0;0.0;0.0;13093.6064453125;7294.345703125;1317.521484375;23142.04296875;495401.11080291664;383571.831622148;246162.79338114712;246162.79338114712;239342.83399655312;430542.39183029096;434733.80906377075;437742.05038880615;474467.8779583086;526211.3939730271;469212.22796372406;437427.84448784514;441718.17312246026;466131.47824129247;454785.8334167292;495550.1931684722;333285.4156770977;435442.3189386135;434555.4581654633;317459.4925940039;304046.57827927166;471282.81821569137;201380.85132223836;200871.1181160414;273.7154152359289;1391110.7085829396;856572.1618231771;150208.76723743035;195178.17955211565;0;12;13;2;0;0;0;4;76;82;841009585045.7245;320250178625.38885;707589985830.7858;29742.11754920978;719.7385783825414;47949.24174870117;0.0;2228814.454752277;502885.8752737121;1872220.883487253;518245.6309482938;3.612503426682117;0.1176125912763913
3870;2019-04-14 09:32:41.778;837;357;194;194;170;36;38;32;-22;41;755;213;-24;-4;248;156;840;357;183;44;37;9;842;354;359;129;359;304;838;270.0;1716.0;1295.0;6.0;0.0;50;67;64;1;0;0;1;0;0;0;1;0;0;0;0;22555.587890625;13169.794921875;6873.72802734375;1165.84167480469;722.0;159709;759.0;0.0;Calculated values ==>;1555227161.778;356.86;308.86;292.56;292.56;290.16;276.76000000000005;273.7412296467126;276.96000000000004;276.36;270.96000000000004;277.26000000000005;348.66;294.46000000000004;270.76000000000005;272.76000000000005;297.96000000000004;288.76000000000005;357.16;308.86;277.56;276.86;349.06000000000006;345.36;274.06;240.16925963744896;268.0796299477929;273.7412296467126;291.46000000000004;8420000.0;3540000.0;3590000.0;1290000.0;3590000.0;3040000.0;8380000.0;0.045000000000000005;0.286;0.21583333333333332;0.001;0.0;0.045000000000000005;0.0;13169.794921875;6873.72802734375;1165.84167480469;22555.587890625;493250.6271573788;322058.93056973076;244270.2556556431;244270.2556556431;237607.0840976326;430542.39183029096;435153.4052875198;438039.0146135774;474211.1747634917;529088.6247878366;469487.94752709236;437727.04723144654;440793.27408520976;466131.47824129247;454505.01285514946;493705.8407338259;322058.93056973076;436205.073990345;434976.4790924014;318298.0250993184;302789.4550866088;471113.4222737492;201435.11753240868;201435.11753240868;273.73660982052854;1391491.458704563;856790.9870243254;150229.4584813113;195296.22715534148;0;12;13;2;0;0;0;4;76;82;841225249095.7588;320326965825.40106;707772955330.8148;51067.00778668558;269.6783047413405;49091.01630693121;10509.361270199674;2229487.751895287;502894.11904021597;1873029.4175263755;518333.1943625576;5.230569874917494;0.17186880970850932
3871;2019-04-14 09:33:41.799;843;354;191;191;166;37;39;32;-24;41;771;212;-26;-9;248;156;843;357;186;46;38;11;843;357;362;132;362;302;839;-2.0;1690.0;1539.0;205.0;0.0;58;60;60;1;0;0;1;0;0;0;1;0;0;0;0;22341.0703125;12768.9765625;7181.77734375;1116.28601074219;718.0;159710;760.0;-1.0;Calculated values ==>;1555227221.799;357.46000000000004;308.56;292.26000000000005;292.26000000000005;289.76000000000005;276.86;274.0616903277293;277.06;276.36;270.76000000000005;277.26000000000005;350.26;294.36;270.56;272.26000000000005;297.96000000000004;288.76000000000005;357.46000000000004;308.86;277.76000000000005;276.96000000000004;349.16;344.96000000000004;274.26000000000005;240.83765695389522;267.8393353686513;274.0616903277293;291.76000000000005;8430000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3020000.0;8390000.0;0.0;0.2816666666666666;0.2565;0.034166666666666665;0.0;0.0;-0.0025044162343711572;12768.9765625;7181.77734375;1116.28601074219;22341.0703125;494065.70027985866;317328.9508178113;243396.9186605525;243396.9186605525;236508.68781717762;430346.717906069;434603.5697922251;438179.53515710204;473824.5983165287;530910.7679791142;469642.65197080246;437869.15320432716;440469.9055531801;465699.07969398145;453993.70447563543;494065.70027985866;321440.73629594524;435844.5533831253;434424.3181684167;318717.3015803363;301113.3779324612;470907.506429493;201891.5908139408;201435.11753240868;273.92819712359073;1391865.728470938;857007.2191077822;150248.48286820092;195413.39736181253;0;12;13;2;0;0;0;4;76;82;841441624800.4287;320405293230.2816;707954818960.5374;60607.85772402086;9191.3771168647;48622.69818880227;0.0;2230418.7014914807;502972.988763354;1873843.983477598;518420.80302531266;5.621194695424268;0.28530601099471004
