;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3872;2019-04-14 09:34:41.769;850;368;195;193;166;41;36;34;-27;42;776;211;-28;-11;248;156;847;365;189;48;35;12;848;362;367;133;367;300;850;-1.0;265.0;1374.0;203.0;0.0;87;57;51;1;0;0;1;0;0;0;1;0;0;0;0;23069.1640625;12217.18359375;8563.861328125;1079.38891601562;712.0;159711;762.0;0.0;Calculated values ==>;1555227281.769;358.16;309.96000000000004;292.66;292.46000000000004;289.76000000000005;277.26000000000005;274.5913991737795;276.76000000000005;276.56;270.46000000000004;277.36;350.76;294.26000000000005;270.36;272.06;297.96000000000004;288.76000000000005;357.86;309.66;277.96000000000004;276.66;349.36;344.36;274.36;241.05796691057077;267.5978703862781;274.5913991737795;292.06;8480000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3000000.0;8500000.0;0.0;0.04416666666666667;0.229;0.03383333333333333;0.0;0.0;0.0;12217.18359375;8563.861328125;1079.38891601562;23069.1640625;494654.7105218042;331430.3921834217;244284.51030817168;243719.77120236223;236314.13264391705;430014.67791919125;432812.2514932043;438165.9764317512;473792.46676502546;531582.2435752349;469797.1571233311;438011.42202021845;440599.4639057141;464972.8808765168;453132.35556440166;494200.6683969055;326514.56000451336;435000.52977555234;432626.2974239531;319555.8750819185;298599.4468028795;470871.3547390081;203165.36801149018;201435.11753240868;274.44599158571486;1392243.9578816004;857215.333000183;150266.77101062043;195544.54541064627;0;12;13;2;0;0;0;4;76;82;841660215450.533;320484753480.3195;708135328660.6234;53815.13932823978;9057.385884281022;7406.136453997318;0.0;2231371.749704883;503124.9857519236;1874310.6569796996;518420.80302531266;3.21487954848839;0.24032340457394213
3873;2019-04-14 09:35:41.790;857;589;209;207;171;42;36;34;-28;42;775;211;-29;-12;248;155;850;431;187;39;36;12;883;361;366;134;366;299;877;-1.0;1765.0;1498.0;188.0;0.0;91;52;45;1;0;0;1;0;0;0;1;0;0;1;0;23575.939453125;12068.572265625;9306.8681640625;1050.14465332031;705.0;159712;763.0;0.0;Calculated values ==>;1555227341.79;358.86;332.06;294.06;293.86;290.26000000000005;277.36;274.4858918419099;276.76000000000005;276.56;270.36;277.36;350.66;294.26000000000005;270.26000000000005;271.96000000000004;297.96000000000004;288.66;358.16;316.26000000000005;277.06;276.76000000000005;349.46000000000004;343.66;274.36;241.2770596917726;267.47669482898436;274.4858918419099;291.86;8830000.0;3610000.0;3660000.0;1340000.0;3660000.0;2990000.0;8770000.0;0.0;0.29416666666666663;0.24966666666666668;0.03133333333333333;0.0;0.0;0.0;12068.572265625;9306.8681640625;1050.14465332031;23575.939453125;492436.6122102961;444015.7869956772;247651.310155948;247079.67018674128;237178.38697092124;430081.6785162784;433065.50215134333;438236.7768127522;473663.1379967309;531553.3465226239;469934.1074362528;438082.61597026663;440664.32944313687;465118.6810666539;453162.23822637077;491348.02506656025;388422.6147260723;433616.79160117084;433065.50215134333;319975.17213553557;295666.80309349706;470737.49932489695;202954.33423840388;201435.11753240868;274.35958605478015;1392632.8031251894;857417.7851321569;150284.52333481074;195693.52027914827;0;12;13;2;0;0;0;4;76;82;841880192415.1974;320564881515.19727;708315091555.3492;58742.183162728965;8390.539172710116;30277.224875160206;0.0;2232310.055683067;503270.4360169581;1874624.7949001007;518420.80302531266;4.34369702507375;0.2505818479150382
3874;2019-04-14 09:36:41.770;867;403;232;228;185;42;36;36;-25;43;771;210;-27;-12;248;156;858;354;188;40;36;13;799;353;358;135;358;304;796;438.0;1670.0;133.0;130.0;0.0;59;50;51;1;0;0;1;0;0;0;1;0;0;0;0;21961.091796875;11615.8671875;6833.47021484375;1052.98034667969;696.0;159713;761.0;0.0;Calculated values ==>;1555227401.77;359.86;313.46000000000004;296.36;295.96000000000004;291.66;277.36;273.6339639331285;276.76000000000005;276.76000000000005;270.66;277.46000000000004;350.26;294.16;270.46000000000004;271.96000000000004;297.96000000000004;288.76000000000005;358.96000000000004;308.56;277.16;276.76000000000005;349.26;342.76;274.46000000000004;241.49495122638035;268.0796299477929;273.6339639331285;291.96000000000004;7990000.000000001;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3040000.0;7959999.999999999;0.073;0.2783333333333333;0.022166666666666668;0.021666666666666667;0.0;0.073;0.0;11615.8671875;6833.47021484375;1052.98034667969;21961.091796875;501631.2632744326;405881.55592897633;257085.63868082117;255770.86904890856;242656.90153134995;430607.02586249536;435041.38555822254;437570.5891863215;473631.01605711324;530759.6363116737;469126.3377235128;437256.7094276882;439580.6144452378;466275.0664382286;454674.5528138802;500338.00022021186;367406.03515216644;435744.4992520704;435041.38555822254;319136.5849023705;291896.6896268761;470701.3423759907;200640.55141444903;200640.55141444903;273.42116819878515;1393012.1518939731;857615.089670886;150302.0435344691;195827.97826474198;0;12;13;2;0;0;0;4;76;82;842097320015.2665;320645554615.2229;708495931255.4067;5251.94917060984;5851.31713750007;36999.396943939304;17111.260892495466;2232843.162357869;503389.0785922023;1875185.246535933;518563.3493348485;3.3439063491727903;0.06033456066497599
3875;2019-04-14 09:37:41.781;858;353;243;239;190;34;36;29;-14;43;769;210;-24;-11;246;154;855;356;187;42;36;14;841;348;354;135;353;303;840;210.0;1389.0;877.0;71.0;0.0;16;47;52;1;0;0;1;0;0;0;1;0;0;0;0;25721.107421875;12184.443359375;5392.2705078125;1021.1903076171901;689.0;159714;763.0;0.0;Calculated values ==>;1555227461.781;358.96000000000004;308.46000000000004;297.46000000000004;297.06;292.16;276.56;273.0942459734351;276.76000000000005;276.06;271.76000000000005;277.46000000000004;350.06000000000006;294.16;270.76000000000005;272.06;297.76000000000005;288.56;358.66;308.76000000000005;277.36;276.76000000000005;349.46000000000004;342.06000000000006;274.56;241.49495122638035;267.9596281332873;273.0942459734351;291.86;8410000.0;3479999.9999999995;3540000.0;1350000.0;3529999.9999999995;3030000.0;8400000.0;0.035;0.2315;0.14616666666666667;0.011833333333333333;0.0;0.035;0.0;12184.443359375;5392.2705078125;1021.1903076171901;25721.107421875;496506.995114259;315622.1985983828;259085.75635767376;257788.96534570702;243092.77653676269;430925.7729439634;435998.1305493036;439494.5820066302;473631.01605711324;530626.595412262;469264.4658180255;437953.82195464283;439951.1449090409;466731.7774718429;455238.5384220354;496058.49423422746;319451.7039825818;437029.1878229431;435998.1305493036;319975.17213553557;288964.7057630673;470799.25106629904;199690.32224274823;199690.32224274823;273.0258695034142;1393409.5764013906;857813.4619534245;150319.33145876977;195929.87811550652;0;12;13;2;0;0;0;4;76;82;842310959174.9745;320726569465.1122;708678064640.1578;35051.38930215408;3208.122324412018;40884.47194325597;8270.77329072944;2233179.0850858944;503464.58776175865;1875834.3977650166;518774.90506419406;4.700247728933656;0.16333452829757727
3876;2019-04-14 09:38:41.761;852;351;235;236;202;34;32;28;1;42;767;210;-4;-8;246;156;849;351;185;44;32;15;834;353;358;136;358;301;833;-2.0;1363.0;1262.0;229.0;0.0;21;47;44;1;0;0;1;0;0;0;1;0;0;0;0;31536.1328125;11435.9130859375;5497.66748046875;1007.46307373047;682.0;159715;763.0;0.0;Calculated values ==>;1555227521.761;358.36;308.26000000000005;296.66;296.76000000000005;293.36;276.56;273.6339639331285;276.36;275.96000000000004;273.26000000000005;277.36;349.86;294.16;272.76000000000005;272.36;297.76000000000005;288.76000000000005;358.06000000000006;308.26000000000005;277.56;276.36;349.46000000000004;341.36;274.66;241.71165711629368;267.7187500070086;273.6339639331285;291.66;8340000.000000001;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3010000.0;8330000.0;0.0;0.22716666666666668;0.21033333333333332;0.03816666666666667;0.0;0.0;0.0;11435.9130859375;5497.66748046875;1007.46307373047;31536.1328125;496258.7283786123;316442.47810642916;256745.77345802422;257066.48122559738;246691.53714056817;430607.02586249536;434330.5690018519;442171.7392844028;473403.85947104497;530569.4765443322;469539.9898145072;441431.40639256994;440834.61030177056;466015.41043311567;454674.5528138802;495810.9257499388;316442.47810642916;436440.2506915519;434330.5690018519;319975.17213553557;286033.001929769;470763.29942817445;200778.29866494203;199690.32224274823;273.4751883504016;1393886.5610222726;858010.2326450967;150336.23126847143;196020.5973489433;0;12;13;2;0;0;0;4;76;82;842524487975.0424;320807842365.138;708859204240.2155;50773.087010293246;10304.427529130038;40746.53235635062;0.0;2233894.050654069;503577.1548090466;1876514.4293816066;518843.8052006018;5.67548069879161;0.3036413371922496
3877;2019-04-14 09:39:41.791;851;343;210;213;197;38;31;30;2;42;764;210;0;-2;246;160;846;346;183;46;31;17;828;356;361;137;361;300;828;-1.0;1299.0;1289.0;223.0;0.0;31;48;37;1;0;0;1;0;0;0;1;0;0;0;0;27445.40234375;10790.751953125;5868.390625;1015.6212158203099;675.0;159716;763.0;0.0;Calculated values ==>;1555227581.791;358.26;307.46000000000004;294.16;294.46000000000004;292.86;276.96000000000004;273.955091788801;276.26000000000005;276.16;273.36;277.36;349.56000000000006;294.16;273.16;272.96000000000004;297.76000000000005;289.16;357.76;307.76000000000005;277.76000000000005;276.26000000000005;349.46000000000004;340.66;274.86;241.92719264551067;267.5978703862781;273.955091788801;291.46000000000004;8280000.0;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;8280000.0;0.0;0.2165;0.21483333333333335;0.03716666666666667;0.0;0.0;0.0;10790.751953125;5868.390625;1015.6212158203099;27445.40234375;496665.36368213006;309249.0989022751;249178.13460952594;250077.06582449176;245362.92464245044;430412.23801567365;433406.2193873385;442526.58117228496;473273.90776018414;530332.6822145721;469677.38814470253;442232.80960689666;441938.07731780596;465582.3289076539;454728.515857866;495921.80286480905;312569.85463407653;436081.5480936552;433406.2193873385;319975.17213553557;283101.5729112263;470825.5820460267;201611.16315439585;199690.32224274823;273.81431276789505;1394378.3195714033;858195.5474647715;150353.09873372753;196115.36185835247;0;12;13;2;0;0;0;4;76;82;842740295824.9395;320889783315.09894;709039594390.1295;51756.66230417651;10005.802568805613;39695.69679195359;0.0;2234748.892438571;503746.49135240744;1877185.116466811;518843.8052006018;5.740283878627638;0.3076905267653711
3878;2019-04-14 09:40:41.782;853;340;194;196;180;41;33;32;1;42;760;210;0;4;246;163;846;343;180;37;32;18;835;356;361;137;361;300;834;-1.0;1317.0;1237.0;107.0;0.0;29;49;34;1;0;0;1;0;0;0;1;0;0;0;0;23617.32421875;10621.3564453125;5862.2626953125;1014.6250610351599;669.0;159717;762.0;0.0;Calculated values ==>;1555227641.782;358.46000000000004;307.16;292.56;292.76000000000005;291.16;277.26000000000005;273.955091788801;276.46000000000004;276.36;273.26000000000005;277.36;349.16;294.16;273.16;273.56;297.76000000000005;289.46000000000004;357.76;307.46000000000004;276.86;276.36;349.36;340.06000000000006;274.96000000000004;241.92719264551067;267.5978703862781;273.955091788801;291.16;8350000.0;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;8340000.000000001;0.0;0.2195;0.20616666666666666;0.017833333333333333;0.0;0.0;0.0;10621.3564453125;5862.2626953125;1014.6250610351599;23617.32421875;496315.22690307273;304594.9719748462;244361.38281394888;244933.716585268;240424.8664397333;430412.23801567365;433769.5290198815;442379.8145169229;473273.90776018414;529915.8841322873;469677.38814470253;442232.80960689666;442819.4072827742;465582.3289076539;455149.7080012845;495268.64712812286;307273.7766114382;434489.842356074;433588.14229367237;319555.8750819185;280589.13426710566;470923.7305949869;201785.15393349406;199690.32224274823;273.88218664570275;1394803.7784655937;858373.9549368116;150370.01491494296;196213.10263965765;0;12;13;2;0;0;0;4;76;82;842956863335.5729;320971970985.33936;709219567390.656;49602.59919028358;4799.637950463289;41264.874078412286;0.0;2235593.426254418;503869.8515169615;1877859.6866919901;518843.8052006018;5.467240605207845;0.2545735640649278
3879;2019-04-14 09:41:41.772;856;338;186;187;167;41;34;32;7;42;757;210;4;7;246;162;848;342;182;41;33;20;833;355;360;137;360;302;832;-1.0;1296.0;892.0;34.0;0.0;24;45;33;1;0;0;1;0;0;0;1;0;0;0;0;20632.365234375;10585.0107421875;5652.0546875;1006.5296630859401;663.0;159718;760.0;0.0;Calculated values ==>;1555227701.772;358.76;306.96000000000004;291.76000000000005;291.86;289.86;277.26000000000005;273.8482719121499;276.56;276.36;273.86;277.36;348.86;294.16;273.56;273.86;297.76000000000005;289.36;357.96000000000004;307.36;277.26000000000005;276.46000000000004;349.16;339.46000000000004;275.16;241.92719264551067;267.8393353686513;273.8482719121499;291.36;8330000.0;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;8320000.0;0.0;0.21600000000000003;0.14866666666666667;0.005666666666666667;0.0;0.0;0.0;10585.0107421875;5652.0546875;1006.5296630859401;20632.365234375;496946.3496042953;303426.52524140093;242140.29369860436;242421.49189363472;236904.9974616669;430477.46260093397;434197.24731978856;442846.63139517745;473273.90776018414;529450.4927950186;469402.34944199485;442405.8132597088;442846.63139517745;465726.964571486;455177.70759846305;495754.5788177348;306946.51182836865;435442.3189386135;434017.3760585396;318717.3015803363;278076.8904731985;471119.972000508;201630.66196590892;199690.32224274823;273.8174250310597;1395172.4644198597;858550.6452101144;150386.85506382064;196309.03929242218;0;12;13;2;0;0;0;4;76;82;843173127285.6073;321054157285.3524;709400137290.6847;35860.77412181792;1527.1060901960614;40782.54246970309;0.0;2236305.5023330026;503922.5655968309;1878543.3012085878;518843.8052006018;4.533301916517237;0.1752554483196574
3880;2019-04-14 09:42:41.763;857;335;183;183;162;42;35;33;12;42;756;210;9;11;246;160;849;340;182;44;34;21;831;356;361;137;361;304;830;-2.0;1363.0;17.0;371.0;0.0;29;45;38;1;0;0;1;0;0;0;1;0;0;0;0;19866.205078125;10915.5927734375;5791.6435546875;1011.2149047851599;659.0;159719;756.0;0.0;Calculated values ==>;1555227761.763;358.86;306.66;291.46000000000004;291.46000000000004;289.36;277.36;273.955091788801;276.66;276.46000000000004;274.36;277.36;348.76;294.16;274.06;274.26000000000005;297.76000000000005;289.16;358.06000000000006;307.16;277.56;276.56;348.76;339.06000000000006;275.26000000000005;241.92719264551067;268.0796299477929;273.955091788801;291.36;8309999.999999999;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;8300000.0;0.0;0.22716666666666668;0.0028333333333333335;0.06183333333333333;0.0;0.0;0.0;10915.5927734375;5791.6435546875;1011.2149047851599;19866.205078125;497278.6479823768;301485.8091354288;241342.15959313881;241342.15959313881;235593.67899344442;430412.23801567365;434130.71970383386;443168.68479859125;473273.90776018414;529193.1324091097;469126.3377235128;442728.0766999201;443022.0508540321;465582.3289076539;454728.515857866;496089.8221707542;305696.83490672376;435731.16137290135;433950.3860404442;317040.2365367038;276402.16793126165;471218.06502558704;200006.49166110854;199690.32224274823;273.1848028157404;1395509.9018822303;858729.7900301357;150403.66707968788;196404.38913971756;0;12;13;2;0;0;0;4;76;82;843389394840.3804;321136344955.2662;709581910020.494;688.9595472228677;16769.915619703588;43250.94027347892;0.0;2236610.0377594247;504075.01790630963;1879243.4751888597;518843.8052006018;3.4263612909712604;0.17727771312224766
3881;2019-04-14 09:43:41.773;858;335;183;183;159;41;36;33;14;42;757;210;12;15;247;158;850;341;184;46;35;22;839;356;361;138;361;306;838;-1.0;1381.0;1627.0;21.0;0.0;24;46;42;1;0;0;1;0;0;0;1;0;0;0;0;19718.16796875;11345.876953125;5716.39306640625;1024.45422363281;654.0;159720;750.0;0.0;Calculated values ==>;1555227821.773;358.96000000000004;306.66;291.46000000000004;291.46000000000004;289.06;277.26000000000005;273.955091788801;276.76000000000005;276.46000000000004;274.56;277.36;348.86;294.16;274.36;274.66;297.86;288.96000000000004;358.16;307.26000000000005;277.76000000000005;276.66;348.16;338.56000000000006;275.36;242.14157278889297;268.3187672390254;273.955091788801;291.56;8390000.0;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;8380000.0;0.0;0.23016666666666669;0.27116666666666667;0.0035;0.0;0.0;0.0;11345.876953125;5716.39306640625;1024.45422363281;19718.16796875;496691.3306413117;299780.30319910846;241175.73788979114;241175.73788979114;234654.09963263557;430412.23801567365;434310.53623595677;443052.3292051162;473143.7464358393;529144.6053594125;468849.343196092;442757.55712985963;443199.35914791975;465712.960854355;454446.891000169;495495.13814096834;304404.1555550075;436081.5480936552;434130.71970383386;314524.84189198195;274308.8830629234;471182.93757713656;201947.27277675926;199690.32224274823;273.94536109686084;1395839.8266358643;858915.3331965355;150420.6338164069;196500.3054282623;0;12;13;2;0;0;0;4;76;82;843606030940.346;321218858705.25305;709764940520.465;65379.65446815612;942.3248268013207;43982.77449186865;0.0;2237160.7013047626;504222.644510341;1879970.543969726;518843.8052006018;6.0986584582067795;0.2734272989746438
3882;2019-04-14 09:44:41.794;860;338;183;183;158;42;36;34;14;42;758;210;16;19;247;156;852;343;186;44;35;23;828;360;365;138;365;306;825;-2.0;1441.0;1019.0;29.0;0.0;41;48;46;1;0;0;1;0;0;0;1;0;0;0;0;20283.583984375;11482.451171875;6312.61767578125;1034.21716308594;649.0;159721;744.0;0.0;Calculated values ==>;1555227881.794;359.16;306.96000000000004;291.46000000000004;291.46000000000004;288.96000000000004;277.36;274.38016830617;276.76000000000005;276.56;274.56;277.36;348.96000000000004;294.16;274.76000000000005;275.06;297.86;288.76000000000005;358.36;307.46000000000004;277.56;276.66;347.56000000000006;338.06000000000006;275.46000000000004;242.14157278889297;268.3187672390254;274.38016830617;291.76000000000005;8280000.0;3600000.0;3650000.0;1380000.0;3650000.0;3060000.0;8250000.0;0.0;0.24016666666666667;0.16983333333333334;0.004833333333333333;0.0;0.0;0.0;11482.451171875;6312.61767578125;1034.21716308594;20283.583984375;497996.90461556474;305325.57174694404;241447.66564032028;241447.66564032028;234609.6561361845;430148.3826014536;433317.3069910173;443052.3292051162;473143.7464358393;529249.2194570062;468849.343196092;443346.1541946438;443785.1483169292;465132.6551254336;453478.29148776946;496813.74525418604;310368.96209752787;434768.59577993193;433133.46834165603;312009.6876057385;272215.72791638016;471281.1494085178;202967.91874795992;199690.32224274823;274.36020357536074;1396173.291240075;859105.6358465772;150437.79541572824;196600.5822689089;0;12;13;2;0;0;0;4;76;82;843823907170.0137;321301687685.1267;709948604780.1848;40774.335709307044;1296.8472815260295;44777.82208812407;0.0;2238045.62750403;504241.31080880057;1880710.4744918372;518843.8052006018;4.612442820689505;0.1779949961962457
3883;2019-04-14 09:45:41.804;861;339;183;182;158;45;37;36;11;43;758;210;13;21;247;155;852;345;187;39;36;24;839;361;366;137;366;306;833;-1.0;1554.0;1955.0;67.0;0.0;53;45;47;1;0;0;1;0;0;0;1;0;0;0;0;20786.80859375;11804.73828125;6891.21533203125;1013.6063232421901;689.0;159722;737.0;0.0;Calculated values ==>;1555227941.804;359.26;307.06;291.46000000000004;291.36;288.96000000000004;277.66;274.4858918419099;276.86;276.76000000000005;274.26000000000005;277.46000000000004;348.96000000000004;294.16;274.46000000000004;275.26000000000005;297.86;288.66;358.36;307.66;277.06;276.76000000000005;346.86;342.06000000000006;275.56;241.92719264551067;268.3187672390254;274.4858918419099;291.86;8390000.0;3610000.0;3660000.0;1370000.0;3660000.0;3060000.0;8330000.0;0.0;0.259;0.32583333333333336;0.011166666666666667;0.0;0.0;0.0;11804.73828125;6891.21533203125;1013.6063232421901;20786.80859375;497138.0597598099;304007.7949811316;241279.4106279795;241000.7570602897;234472.8657476504;430081.6785162784;433249.8226776551;442609.8111887139;473371.616014766;529249.2194570062;468849.343196092;442905.06249663915;444076.66985911725;464986.8782582178;453162.23822637077;495794.86467767635;309550.02667203767;433616.79160117084;433065.50215134333;309075.640036128;288964.7057630673;471512.23439352604;203218.95048092763;199690.32224274823;274.46205848247877;1396515.6015537167;859299.7281019745;150454.8634556442;196710.63254928016;0;12;13;2;0;0;0;4;76;82;844043243719.9788;321384201435.1136;710132235380.1556;78001.52211395369;2995.941670357349;48237.41304346042;0.0;2239035.5912855356;504277.09001226746;1881485.7306389704;518843.8052006018;6.556964094783697;0.314773309397041
3884;2019-04-14 09:46:41.785;864;359;186;185;158;46;38;37;0;43;759;210;-2;19;247;150;855;360;189;39;37;25;859;363;368;139;368;303;859;311.0;1027.0;2349.0;131.0;0.0;72;48;44;1;0;0;1;0;0;0;1;0;0;0;0;21853.916015625;11797.904296875;7999.1513671875;1023.53143310547;756.0;159723;731.0;0.0;Calculated values ==>;1555228001.785;359.56000000000006;309.06;291.76000000000005;291.66;288.96000000000004;277.76000000000005;274.69669130483857;276.96000000000004;276.86;273.16;277.46000000000004;349.06000000000006;294.16;272.96000000000004;275.06;297.86;288.16;358.66;309.16;277.06;276.86;346.26;348.76;275.66;242.35481222062532;267.9596281332873;274.69669130483857;292.06;8590000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3030000.0;8590000.0;0.05183333333333333;0.17116666666666666;0.39149999999999996;0.021833333333333333;0.0;0.05183333333333333;0.0;11797.904296875;7999.1513671875;1023.53143310547;21853.916015625;495747.29584028875;314624.82925529813;241578.23113874297;241302.37138590994;234042.52163339843;429947.3805835815;432929.84295338165;441604.3489713403;473111.3802909942;529582.9255284944;469264.4658180255;441306.1226980395;444389.3534062185;464694.4733131785;452091.1990755426;494383.7698688209;315658.196936977;433115.1307267976;432743.97865350964;306560.99450073834;317040.2365367038;471344.5575217925;203719.0159203905;203719.0159203905;274.6646983976026;1396870.8284024228;859496.3545059807;150471.8342278859;196834.6796447997;0;12;13;2;0;0;0;4;76;82;844263373990.6577;321466975215.3689;710314877525.719;93132.10788944684;5843.157658297277;30591.86056683395;11871.127235000007;2240461.25327066;504350.7258481657;1882142.433232721;518942.6999346128;6.793192367222757;0.3523091225711596
3885;2019-04-14 09:47:41.805;871;537;197;195;167;53;39;41;-22;44;757;209;-25;12;246;149;855;384;189;41;39;26;834;371;376;138;376;301;835;-1.0;-1.0;1769.0;104.0;0.0;99;48;35;1;0;0;1;0;0;0;1;0;0;0;0;21964.1640625;10710.28515625;9079.1884765625;1009.96020507812;796.0;159724;725.0;0.0;Calculated values ==>;1555228061.805;360.26;326.86;292.86;292.66;289.86;278.46000000000004;275.5313989812953;277.06;277.26000000000005;270.96000000000004;277.56;348.86;294.06;270.66;274.36;297.76000000000005;288.06;358.66;311.56;277.26000000000005;277.06;345.66;352.76;275.76000000000005;242.14157278889297;267.7187500070086;275.5313989812953;292.06;8340000.000000001;3710000.0;3760000.0;1380000.0;3760000.0;3010000.0;8350000.0;0.0;0.0;0.29483333333333334;0.017333333333333333;0.0;0.0;0.0;10710.28515625;9079.1884765625;1009.96020507812;21964.1640625;499071.9771482444;438924.8991473997;245197.3983065278;244624.1566292732;236850.32227952295;429398.2889081932;431048.8398240957;438711.9858211006;473339.4428557924;529526.8628537641;469419.94234503055;438249.86041294545;443779.4857613598;463378.6776944196;450515.6079917945;496705.52652350906;372570.55940240575;431435.5710675001;431048.8398240957;304046.57827927166;333815.9410454577;471575.67402331997;205778.9296016994;203719.0159203905;275.4940392711196;1397236.1007865136;859683.9852741123;150488.78564011992;196977.04658328526;0;12;13;2;0;0;0;4;76;82;844486648390.5868;321550102915.34247;710496137925.6614;68676.42940868679;4607.143569974756;0.0;0.0;2241810.107215875;504437.84072032146;1882397.4503814206;519041.6589702264;3.5233446039843557;0.26466519383489556
3886;2019-04-14 09:48:41.765;869;700;225;222;183;57;42;43;-27;46;755;209;-29;3;246;150;851;376;188;43;42;27;747;377;383;138;382;300;743;394.0;-1.0;2128.0;143.0;0.0;99;48;29;1;0;0;1;0;0;0;1;0;0;0;0;19936.298828125;9180.125;7815.84326171875;1008.6126708984401;817.0;159725;719.0;0.0;Calculated values ==>;1555228121.765;360.06000000000006;343.16;295.66;295.36;291.46000000000004;278.86;276.14872888175563;277.36;277.46000000000004;270.46000000000004;277.76000000000005;348.66;294.06;270.26000000000005;273.46000000000004;297.76000000000005;288.16;358.26;310.76000000000005;277.46000000000004;277.36;345.06000000000006;354.86;275.86;242.14157278889297;267.5978703862781;276.14872888175563;291.96000000000004;7470000.0;3770000.0000000005;3829999.9999999995;1380000.0;3820000.0000000005;3000000.0;7430000.0;0.06566666666666666;0.0;0.3546666666666667;0.02383333333333333;0.0;0.06566666666666666;0.0;9180.125;7815.84326171875;1008.6126708984401;19936.298828125;506481.1191005134;482358.7865238653;256791.76840668937;255759.4459386961;243365.4465204586;428973.91024759493;429760.04087576194;438165.9764317512;473535.07189352607;529394.6861480676;469557.5496465405;437856.56215164;442673.11146970803;462478.5625735784;449571.8504359863;503996.94161441753;412944.38168526016;429960.4506499409;429760.04087576194;301532.38793589;342627.88924589846;471673.81221397576;207322.55426459003;207322.55426459003;276.11095940835855;1397585.0385304748;859849.6281899078;150505.59586647002;197117.74465323967;0;12;13;2;0;0;0;4;76;82;844714196590.7316;321632847715.39514;710676317725.776;81872.46706195317;6300.371647793693;0.0;14606.728287466956;2243063.8449711697;504528.6760832206;1882397.4503814206;519163.3005575422;5.708523146518663;0.3505051987041915
3887;2019-04-14 09:49:41.786;842;480;237;233;201;48;39;41;-19;48;753;210;-20;2;245;153;836;327;184;38;39;28;756;352;357;146;357;311;739;690.0;1794.0;1547.0;192.0;0.0;99;88;55;1;0;0;1;0;0;0;1;0;0;1;0;25475.90625;11333.5361328125;8132.2333984375;1296.96838378906;824.0;159726;717.0;0.0;Calculated values ==>;1555228181.786;357.36;321.16;296.86;296.46000000000004;293.26000000000005;277.96000000000004;273.5264737036516;277.06;277.26000000000005;271.26000000000005;277.96000000000004;348.46000000000004;294.16;271.16;273.36;297.66;288.46000000000004;356.76;305.86;276.96000000000004;277.06;344.86;355.56000000000006;275.96000000000004;243.81672145450628;268.91163127593666;273.5264737036516;291.56;7559999.999999999;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;3110000.0;7390000.000000001;0.115;0.29900000000000004;0.25783333333333336;0.032;0.0;0.115;0.0;11333.5361328125;8132.2333984375;1296.96838378906;25475.90625;501936.88899233576;443256.19162201957;261269.97643714672;259802.70626398508;249003.2762276541;430671.36484660726;435807.7667011844;436912.08382788545;472688.91281728103;528341.5085753801;468152.49134109623;436752.093818078;440196.911670792;466029.4888257932;454423.3790500967;501092.3398875002;387521.1938695054;435633.1181867728;435807.7667011844;300694.37409284414;345565.9636080181;470705.69158332614;200763.70916670968;200763.70916670968;273.4650671166019;1397963.6060244797;860020.6351972653;150524.81576650785;197250.6918070951;0;12;13;2;0;0;0;4;76;82;844936274290.3928;321718077535.26514;710859681880.4963;60886.92260013983;8638.143437331726;33957.77265938045;27030.06661646459;2244253.9229314253;504653.207279409;1882680.5308633205;519510.3952885306;6.285919797638166;0.24595894040321994
3888;2019-04-14 09:50:41.766;818;377;247;245;194;32;34;27;-18;46;753;210;-19;2;242;149;822;350;185;35;33;28;828;344;349;146;349;308;813;179.0;1707.0;1537.0;105.0;0.0;66;99;57;1;0;0;1;0;0;0;1;0;0;1;0;34408.12890625;12423.5341796875;7511.8134765625;1345.74182128906;827.0;159727;713.0;0.0;Calculated values ==>;1555228241.766;354.96000000000004;310.86;297.86;297.66;292.56;276.36;272.6583383277491;276.56;275.86;271.36;277.76000000000005;348.46000000000004;294.16;271.26000000000005;273.36;297.36;288.06;355.36;308.16;276.66;276.46000000000004;344.46000000000004;355.86;275.96000000000004;243.81672145450628;268.5567601203482;272.6583383277491;291.66;8280000.0;3440000.0;3490000.0;1460000.0;3490000.0;3080000.0;8130000.0;0.029833333333333333;0.28450000000000003;0.25616666666666665;0.0175;0.0;0.029833333333333333;0.0;12423.5341796875;7511.8134765625;1345.74182128906;34408.12890625;491704.5007661935;381152.0478232322;261475.97542383347;260791.3293520751;244854.09395219837;431175.4696738307;436828.4760420118;437758.51091407164;472490.94950669346;528572.3594260238;468571.3559037268;437601.09044165985;440842.8340465798;466788.33471155196;455218.0067134962;492312.74364971905;330650.16343655623;436998.0609936863;436658.4772508701;299018.4200587347;346825.2571629905;470705.69158332614;198699.5775166654;198699.5775166654;272.6175944746438;1398462.4733063984;860218.5447914038;150546.8310106955;197381.01540874245;0;12;13;2;0;0;0;4;76;82;845148003690.4602;321805648335.29297;711045319980.5554;61238.93010530223;4760.1069961665635;45993.00407064483;7099.107175403773;2245271.299132481;504764.822149028;1883346.5652507916;519794.7102669594;5.59610204511433;0.24102333144751373
3889;2019-04-14 09:51:41.777;822;408;222;226;206;30;31;24;-19;42;752;209;-21;1;242;152;824;375;184;36;31;27;840;345;350;145;350;308;843;278.0;-1.0;2046.0;71.0;0.0;38;99;58;1;0;0;1;0;0;0;1;0;0;0;0;35924.38671875;12658.3759765625;6276.31298828125;1347.46765136719;828.0;159728;707.0;0.0;Calculated values ==>;1555228301.777;355.36;313.96000000000004;295.36;295.76000000000005;293.76000000000005;276.16;272.7676641592781;276.26000000000005;275.56;271.26000000000005;277.36;348.36;294.06;271.06;273.26000000000005;297.36;288.36;355.56000000000006;310.66;276.76000000000005;276.26000000000005;343.86;355.96000000000004;275.86;243.61107973660833;268.5567601203482;272.7676641592781;291.56;8400000.0;3450000.0;3500000.0;1450000.0;3500000.0;3080000.0;8430000.0;0.04633333333333333;0.0;0.341;0.011833333333333333;0.0;0.04633333333333333;0.0;12658.3759765625;6276.31298828125;1347.46765136719;35924.38671875;491152.0042321554;388814.8280097233;252375.63064564468;253600.25777796173;247609.4399902821;431113.4868728058;436081.5386184645;437601.09044165985;472226.6633779048;528467.5704421921;468449.81437969353;437285.26766895736;440691.34818141814;466645.69444314425;455464.5207381245;491458.7983318289;351503.3625261263;436935.70826570195;436081.5386184645;296504.67125881097;347245.03765724396;470740.5471029485;199024.2860178002;199024.2860178002;272.7502523738873;1399048.6850549267;860427.5990286719;150569.27853756252;197495.93752765228;0;12;13;2;0;0;0;4;76;82;845357742135.1736;321892964340.17365;711230153860.3029;81354.69030853616;3215.3090895075884;0.0;10983.65270383078;2246459.7971523367;504831.29613431456;1883729.9105512793;519945.4275588524;4.71121754505639;0.2821140125303419
3890;2019-04-14 09:52:41.787;833;644;198;199;186;36;27;24;-21;39;750;209;-23;0;242;158;824;526;185;38;27;26;820;352;357;143;357;306;823;-2.0;77.0;2032.0;201.0;0.0;50;99;57;1;0;0;1;0;0;0;1;0;0;0;0;29232.08984375;12288.6650390625;6641.82275390625;1338.10705566406;830.0;159729;702.0;0.0;Calculated values ==>;1555228361.787;356.46000000000004;337.56000000000006;292.96000000000004;293.06;291.76000000000005;276.76000000000005;273.5264737036516;275.86;275.56;271.06;277.06;348.16;294.06;270.86;273.16;297.36;288.96000000000004;355.56000000000006;325.76000000000005;276.96000000000004;275.86;343.36;356.16;275.76000000000005;243.1966462407574;268.3187672390254;273.5264737036516;291.66;8200000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3060000.0;8230000.0;0.0;0.012833333333333334;0.33866666666666667;0.033499999999999995;0.0;0.0;0.0;12288.6650390625;6641.82275390625;1338.10705566406;29232.08984375;494732.5272286752;463303.58532676985;245773.07582037267;246063.99852479168;242335.20085186663;430671.36484660726;433680.339460569;437742.05038880615;472193.81962526246;528412.0366864651;468728.2342223213;437427.84448784514;440968.15519671026;465639.66166502296;455123.01521695126;493383.2163714455;438448.2687295897;435633.1181867728;433680.339460569;294410.04551340896;348084.6227182084;470909.40455562726;200804.85802794292;199024.2860178002;273.48119161146565;1399591.7461879675;860635.5256857704;150591.6620567491;197603.60660067527;0;12;13;2;0;0;0;4;76;82;845569877485.1399;321979378740.1599;711414384560.2736;80242.72914621235;9048.502308677424;704.9984947371495;0.0;2247806.666755106;504933.5115956879;1883735.786517899;520036.97325310967;4.44018101016497;0.3405820273724588
3891;2019-04-14 09:53:41.788;839;607;186;186;167;39;28;27;-16;38;748;209;-22;0;242;160;828;405;186;31;28;25;817;351;355;147;355;306;805;-2.0;1570.0;357.0;258.0;0.0;33;99;58;1;0;0;1;0;0;0;1;0;0;0;0;24529.37109375;12314.8935546875;5886.73828125;1332.11901855469;829.0;159730;697.0;0.0;Calculated values ==>;1555228421.788;357.06000000000006;333.86;291.76000000000005;291.76000000000005;289.86;277.06;273.4187578820637;275.96000000000004;275.86;271.56;276.96000000000004;347.96000000000004;294.06;270.96000000000004;273.16;297.36;289.16;355.96000000000004;313.66;276.26000000000005;275.96000000000004;342.86;356.06000000000006;275.66;244.02132995426717;268.3187672390254;273.4187578820637;291.76000000000005;8170000.0;3510000.0;3550000.0;1470000.0;3550000.0;3060000.0;8050000.0;0.0;0.26166666666666666;0.0595;0.043000000000000003;0.0;0.0;0.0;12314.8935546875;5886.73828125;1332.11901855469;24529.37109375;495907.5850313594;458782.1157313541;242737.19380150083;242737.19380150083;237412.4477866288;430735.4089219946;434353.62711375504;438522.0130485024;471565.593789997;528202.6435094479;468728.2342223213;437585.1090581189;440968.15519671026;465928.4623088799;455568.9639010048;494269.17905663577;403483.8118976025;434884.8868685005;434353.62711375504;292315.56762988004;347664.82616959437;470272.71409377275;200114.4126458784;199024.2860178002;273.2057597191951;1400039.7658305552;860840.5587584464;150613.9143116272;197708.0130163349;0;12;13;2;0;0;0;4;76;82;845783481045.7306;322066380190.4005;711597987620.7814;14185.252223956128;11616.80696225946;23755.5044066137;0.0;2248593.5797170307;505105.72537693713;1883939.6274399327;520036.97325310967;2.5370224060901494;0.15551881729016076
3892;2019-04-14 09:54:41.778;841;411;186;186;162;40;29;27;-20;37;742;210;-22;0;242;158;839;380;185;35;29;24;845;353;357;142;358;307;836;-1.0;1443.0;552.0;154.0;0.0;26;99;62;1;0;0;1;0;0;0;1;0;0;0;0;23514.919921875;13122.0908203125;5789.916015625;1347.62841796875;829.0;159731;692.0;0.0;Calculated values ==>;1555228481.778;357.26;314.26000000000005;291.76000000000005;291.76000000000005;289.36;277.16;273.6339639331285;276.06;275.86;271.16;276.86;347.36;294.16;270.96000000000004;273.16;297.36;288.96000000000004;357.06000000000006;311.16;276.66;276.06;342.36;356.06000000000006;275.56;242.98782864720522;268.43790593516167;273.6339639331285;291.66;8450000.0;3529999.9999999995;3570000.0000000005;1420000.0;3579999.9999999995;3070000.0;8359999.999999999;0.0;0.2405;0.092;0.025666666666666667;0.0;0.0;0.0;13122.0908203125;5789.916015625;1347.62841796875;23514.919921875;493573.56691272627;394026.8842860102;242054.91729253964;242054.91729253964;235488.56367179158;430607.02586249536;434039.8739435585;437671.5478804793;472128.42060986464;527496.6978078819;468710.474274242;437356.53477473935;440754.3233983486;465494.84668458975;454954.6427659729;493269.634299403;366714.47429580917;435106.3833865666;434039.8739435585;290221.2356813373;347664.82616959437;470845.5270076962;200904.0195367287;199024.2860178002;273.5244513362151;1400440.0681942338;861052.4982991267;150636.241818397;197805.3022512489;0;12;13;2;0;0;0;4;76;82;845997045445.7645;322153065740.4143;711781856970.8105;21782.612607625055;6928.498691754832;30436.515980864315;0.0;2248893.2619686406;505260.2438333762;1884391.1523432052;520036.97325310967;2.9194813499339767;0.1407378917028048
3893;2019-04-14 09:55:41.759;846;411;186;186;163;44;31;30;-21;37;741;210;-23;-2;242;158;845;380;184;33;30;23;845;358;363;134;363;305;847;-2.0;148.0;2415.0;68.0;0.0;47;100;63;1;0;0;1;0;0;0;1;0;0;1;0;23878.826171875;13185.7080078125;6706.5029296875;1373.92614746094;828.0;159732;688.0;0.0;Calculated values ==>;1555228541.759;357.76;314.26000000000005;291.76000000000005;291.76000000000005;289.46000000000004;277.56;274.1680685717883;276.26000000000005;276.16;271.06;276.86;347.26;294.16;270.86;272.96000000000004;297.36;288.96000000000004;357.66;311.16;276.46000000000004;276.16;341.96000000000004;355.96000000000004;275.46000000000004;241.2770596917726;268.19934244402924;274.1680685717883;291.56;8450000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3050000.0;8470000.0;0.0;0.024666666666666667;0.40249999999999997;0.011333333333333334;0.0;0.0;0.0;13185.7080078125;6706.5029296875;1373.92614746094;23878.826171875;494331.2784091148;388928.54218578595;241823.97124840037;241823.97124840037;235565.2764863342;430280.9020939914;432902.2481429067;437968.82056851813;473176.5657117748;527547.0033350008;468987.9639293095;437656.05685647397;440880.4687282554;464766.5650395172;454106.1615174019;494179.9763778812;356317.6474144988;433269.66867335857;432717.6920543523;288545.87390705565;347245.03765724396;471812.00014122744;202459.0526026325;199024.2860178002;274.1535539252361;1400834.8910111669;861271.6605324746;150658.91425787527;197909.4060990394;0;12;13;2;0;0;0;4;76;82;846212977045.5723;322235839520.3406;711965398830.6471;94792.68160626896;3052.666738770743;3400.6041144300993;0.0;2249864.415123643;505343.3938727033;1884673.039051348;520036.97325310967;4.7609000193584405;0.3249313784982041
3894;2019-04-14 09:56:41.789;850;621;181;181;160;49;32;34;-22;37;751;210;-23;-4;242;157;841;377;186;34;32;24;803;360;365;130;365;306;804;0.0;0.0;1606.0;22.0;0.0;64;100;64;1;0;0;1;0;0;0;1;0;0;0;0;22968.265625;12548.9814453125;7087.9833984375;1386.244140625;826.0;159733;684.0;0.0;Calculated values ==>;1555228601.789;358.16;335.26000000000005;291.26000000000005;291.26000000000005;289.16;278.06;274.38016830617;276.36;276.56;270.96000000000004;276.86;348.26;294.16;270.86;272.76000000000005;297.36;288.86;357.26;310.86;276.56;276.36;341.56000000000006;355.76;275.56;240.39332010688793;268.3187672390254;274.38016830617;291.76000000000005;8030000.0;3600000.0;3650000.0;1300000.0;3650000.0;3060000.0;8040000.000000001;0.0;0.0;0.26766666666666666;0.0036666666666666666;0.0;0.0;0.0;12548.9814453125;7087.9833984375;1386.244140625;22968.265625;498816.7924288303;461573.07666857116;241336.41352911966;241336.41352911966;235520.56184869498;430148.3826014536;432578.5526393707;437585.1090581189;473695.5629922598;528516.7185281644;468849.343196092;437427.84448784514;440363.3734854717;464473.26053001377;453621.0436104021;497504.1605373752;386864.2282833421;432949.0678229144;432578.5526393707;286870.6033266602;346405.4846687502;472436.3020657052;203002.44303836641;199024.2860178002;274.373577439893;1401225.478638837;861486.2235056878;150681.92717764122;198024.41762874532;0;12;13;2;0;0;0;4;76;82;846431486245.4681;322315079120.3028;712148790480.5597;62789.96027128708;987.924149766909;0.0;0.0;2251178.260399671;505377.08229922043;1884701.3915881386;520036.97325310967;3.033689313009036;0.21108529878929314
3895;2019-04-14 09:57:41.800;842;655;181;181;156;49;34;35;-21;39;765;210;-23;-7;242;154;838;355;183;35;34;24;812;358;363;125;363;306;793;-1.0;1836.0;1658.0;80.0;0.0;62;58;66;1;0;0;1;0;0;0;1;0;0;0;0;22564.017578125;12873.8623046875;7037.92626953125;1113.26525878906;822.0;159734;681.0;0.0;Calculated values ==>;1555228661.8;357.36;338.66;291.26000000000005;291.26000000000005;288.76000000000005;278.06;274.1680685717883;276.56;276.66;271.06;277.06;349.66;294.16;270.86;272.46000000000004;297.36;288.56;356.96000000000004;308.66;276.66;276.56;341.26;355.36;275.56;239.25999513918347;268.3187672390254;274.1680685717883;291.46000000000004;8120000.0;3579999.9999999995;3629999.9999999995;1250000.0;3629999.9999999995;3060000.0;7930000.0;0.0;0.306;0.2763333333333333;0.013333333333333334;0.0;0.0;0.0;12873.8623046875;7037.92626953125;1113.26525878906;22564.017578125;496816.91584874754;469138.3823068084;241579.896946568;241579.896946568;234636.27369746793;430280.9020939914;433452.5470882844;437742.05038880615;474531.75397080835;529981.2530329811;468849.343196092;437427.84448784514;439906.9099392921;464766.5650395172;453537.8608862984;496226.63725654135;372242.6745653826;433634.880018922;433452.5470882844;285614.20965156396;344726.4743306794;473089.87314066343;202430.05324573736;199024.2860178002;274.14228812421135;1401604.9838948883;861698.1193771039;150702.76024130278;198142.15512373502;0;12;13;2;0;0;0;4;76;82;846649926285.1696;322391593145.19824;712332424140.3087;65024.548543868004;3608.7975985990142;37939.09258349458;0.0;2252243.576577174;505415.3953365071;1885017.6086550716;520036.97325310967;5.068830718456978;0.2513642190095394
3896;2019-04-14 09:58:41.780;834;422;187;187;158;44;34;33;-21;40;775;210;-23;-10;242;151;838;364;185;34;33;27;850;355;360;131;360;305;836;-1.0;1684.0;1397.0;58.0;0.0;42;33;68;1;0;0;1;0;0;0;1;0;0;0;0;22583.638671875;13605.6162109375;6555.80810546875;942.0689086914059;820.0;159735;678.0;0.0;Calculated values ==>;1555228721.78;356.56000000000006;315.36;291.86;291.86;288.96000000000004;277.56;273.8482719121499;276.56;276.46000000000004;271.06;277.16;350.66;294.16;270.86;272.16;297.36;288.26000000000005;356.96000000000004;309.56;276.56;276.46000000000004;340.96000000000004;355.16;275.86;240.61611355647437;268.19934244402924;273.8482719121499;291.66;8500000.0;3550000.0;3600000.0;1310000.0;3600000.0;3050000.0;8359999.999999999;0.0;0.2806666666666667;0.23283333333333334;0.009666666666666665;0.0;0.0;0.0;13605.6162109375;6555.80810546875;942.0689086914059;22583.638671875;492028.80058593774;400169.4104952386;242335.37591517554;242335.37591517554;234422.11363701333;430477.46260093397;434197.24731978856;437968.82056851813;473856.7996405058;531101.6472572297;468987.9639293095;437656.05685647397;439667.1524928011;465204.3799370688;453628.1634861064;492641.42998223676;336684.40103911643;434197.24731978856;434017.3760585396;284357.86631585273;343887.0166927713;472596.2217928923;201659.49832150966;199024.2860178002;273.8286742116616;1401981.0889536017;861918.7081440305;150719.88231677565;198255.39848318943;0;12;13;2;0;0;0;4;76;82;846866753985.2385;322468367545.22266;712515663040.367;55020.687196511804;2619.0549935566983;43771.93945670244;0.0;2253243.620083007;505467.2768085344;1885698.3069472008;520036.97325310967;4.805445267524029;0.21425153385949577
3897;2019-04-14 09:59:41.770;838;431;195;194;165;44;35;33;-24;41;774;210;-26;-13;242;151;839;376;190;35;34;29;833;360;365;131;365;303;835;-3.0;110.0;2051.0;106.0;0.0;65;25;63;1;0;0;1;0;0;0;1;0;0;1;0;22802.033203125;12965.4521484375;7408.4150390625;883.7406616210941;816.0;159736;675.0;0.0;Calculated values ==>;1555228781.77;356.96000000000004;316.26000000000005;292.66;292.56;289.66;277.56;274.38016830617;276.66;276.46000000000004;270.76000000000005;277.26000000000005;350.56000000000006;294.16;270.56;271.86;297.36;288.26000000000005;357.06000000000006;310.76000000000005;276.66;276.56;340.66;354.76;276.06;240.61611355647437;267.9596281332873;274.38016830617;292.16;8330000.0;3600000.0;3650000.0;1310000.0;3650000.0;3030000.0;8350000.0;0.0;0.018333333333333333;0.3418333333333334;0.017666666666666667;0.0;0.0;0.0;12965.4521484375;7408.4150390625;883.7406616210941;22802.033203125;494254.6638887232;404911.8946909184;244624.1566292732;244338.52188877255;236311.15062571908;430148.3826014536;433133.46834165603;437953.82195464283;473953.66127806285;531148.0953184956;469264.4658180255;437642.0229114993;439647.05077244143;464473.26053001377;452761.82112387515;494405.17742733954;361705.0036343456;433133.46834165603;432949.0678229144;283101.5729112263;342208.19576138764;472790.3263854694;202962.2910938556;199024.2860178002;274.35802327205573;1402359.239850298;862140.0968094656;150735.09486068404;198371.747614658;0;12;13;2;0;0;0;4;76;82;847084217735.2731;322546954445.23517;712698032640.396;80327.93829924578;4766.96195681851;2432.836519538222;0.0;2254371.337311449;505528.8166914404;1886083.282573764;520036.97325310967;4.117478194011439;0.3003776572690757
3898;2019-04-14 10:00:41.761;841;643;197;196;169;46;35;35;-25;42;768;211;-27;-15;242;154;836;375;194;37;35;31;804;360;365;132;365;303;806;0.0;-1.0;1569.0;0.0;0.0;75;11;60;1;0;0;1;0;0;0;1;0;0;0;0;22245.806640625;12305.5849609375;7731.05126953125;807.061767578125;811.0;159737;673.0;0.0;Calculated values ==>;1555228841.761;357.26;337.46000000000004;292.86;292.76000000000005;290.06;277.76000000000005;274.38016830617;276.66;276.66;270.66;277.36;349.96000000000004;294.26000000000005;270.46000000000004;271.66;297.36;288.56;356.76;310.66;276.86;276.66;340.46000000000004;354.26;276.26000000000005;240.83765695389522;267.9596281332873;274.38016830617;292.56;8040000.000000001;3600000.0;3650000.0;1320000.0;3650000.0;3030000.0;8059999.999999999;0.0;0.0;0.2615;0.0;0.0;0.0;0.0;12305.5849609375;7731.05126953125;807.061767578125;22245.806640625;497411.6253149595;465350.85507350805;245901.75957764796;245608.40503965798;237943.3699995967;430148.3826014536;433133.46834165603;437798.07955487026;473921.58982693544;530522.2689267418;469384.86284256604;437485.64907481754;439341.82880185475;464473.26053001377;453192.24889485224;496678.1285277718;383954.249175157;433500.59072566376;433133.46834165603;282264.0715131367;340109.845020078;472853.8412306012;203019.46007791444;199024.2860178002;274.38016830617;1402734.582205469;862350.6571963597;150749.18276740954;198497.89090943104;0;12;13;2;0;0;0;4;76;82;847303184885.0433;322625842610.1524;712879805370.2053;61394.60899322395;0.0;0.0;0.0;2255552.1813844633;505568.5354156698;1886103.55317036;520036.97325310967;2.9454758459356314;0.20930509306099454
3899;2019-04-14 10:01:44.771;834;642;199;199;169;43;36;35;-24;43;761;212;-26;-16;242;154;832;352;197;36;36;33;807;356;361;135;361;304;792;-2.0;1794.0;846.0;68.0;0.0;62;14;61;1;0;0;1;0;0;0;1;0;0;0;0;21818.66796875;12469.4853515625;6923.36767578125;825.6217651367191;805.0;159738;671.0;0.0;Calculated values ==>;1555228904.771;356.56000000000006;337.36;293.06;293.06;290.06;277.46000000000004;273.955091788801;276.76000000000005;276.66;270.76000000000005;277.46000000000004;349.26;294.36;270.56;271.56;297.36;288.56;356.36;308.36;276.76000000000005;276.76000000000005;340.26;353.66;276.46000000000004;241.49495122638035;268.0796299477929;273.955091788801;292.86;8070000.0;3560000.0;3610000.0;1350000.0;3610000.0;3040000.0;7920000.0;0.0;0.29900000000000004;0.14100000000000001;0.011333333333333334;0.0;0.0;0.0;12469.4853515625;6923.36767578125;825.6217651367191;21818.66796875;496103.36908076896;466981.14512413926;246856.23327196937;246856.23327196937;238222.11751539513;430412.23801567365;434310.53623595677;437727.04723144654;473631.01605711324;529715.5300099069;469367.4827915704;437413.810930519;438967.53409683413;465058.7251422519;453881.61029459815;495808.01502724394;368674.3097375687;434310.53623595677;434310.53623595677;281426.5920051367;337592.078488485;472656.1521691498;201899.7306452539;199024.2860178002;273.92684171332206;1403120.207558902;862567.4734713811;150763.47101593466;198626.13742854274;0;12;13;2;0;0;0;4;76;82;847531911185.0087;322709960960.13965;713071040720.1764;33251.651638653166;3068.57277727082;38012.9778816129;0.0;2256380.4676180067;505595.3896893735;1886436.2195225763;520036.97325310967;3.676498997104492;0.15212328771733266
