;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3900;2019-04-14 10:02:41.792;827;415;206;205;173;40;35;32;-23;44;754;213;-25;-15;242;154;831;360;199;34;34;35;835;354;359;134;358;304;823;-1.0;1649.0;1020.0;71.0;0.0;41;8;63;1;0;0;1;0;0;0;1;0;0;1;0;21682.037109375;12957.197265625;6361.82763671875;784.2463989257809;799.0;159739;669.0;0.0;Calculated values ==>;1555228961.792;355.86;314.66;293.76000000000005;293.66;290.46000000000004;277.16;273.7412296467126;276.66;276.36;270.86;277.56;348.56000000000006;294.46000000000004;270.66;271.66;297.36;288.56;356.26;309.16;276.56;276.56;340.06000000000006;353.06000000000006;276.66;241.2770596917726;268.0796299477929;273.7412296467126;293.06;8350000.0;3540000.0;3590000.0;1340000.0;3579999.9999999995;3040000.0;8230000.0;0.0;0.2748333333333333;0.16999999999999998;0.011833333333333333;0.0;0.0;0.0;12957.197265625;6361.82763671875;784.2463989257809;21682.037109375;492399.09182894847;401578.58639378403;248121.06080505697;247824.9261527416;238711.70558304337;430542.39183029096;434621.1652425816;437883.18805776763;473857.65670332924;528984.1077190351;469487.94752709236;437570.5891863215;439121.23982878303;465494.84668458975;454223.52545643086;493006.8195738561;343187.69082781783;434442.7656083012;434442.7656083012;280589.13426710566;335074.5858427641;472981.82504853373;201389.95124752255;199024.2860178002;273.7189698771684;1403464.7150187143;862768.8422037768;150776.22050104846;198731.35064019068;0;12;13;2;0;0;0;4;76;82;847737186785.5374;322786654205.33716;713244384560.6228;40203.85025774166;3213.8371733119657;41175.29055036951;0.0;2256962.2045880654;505645.14375863946;1887063.357615061;520036.97325310967;4.207921025076205;0.18003798079446923
3901;2019-04-14 10:03:41.792;828;396;209;209;178;39;35;31;-25;44;750;214;-26;-15;242;155;832;370;200;34;35;38;841;355;360;134;360;302;843;-1.0;165.0;1246.0;60.0;0.0;36;1;59;1;0;0;1;0;0;0;1;0;0;1;0;21552.931640625;12696.296875;6207.24755859375;753.2333374023441;793.0;159740;668.0;0.0;Calculated values ==>;1555229021.792;355.96000000000004;312.76000000000005;294.06;294.06;290.96000000000004;277.06;273.8482719121499;276.66;276.26000000000005;270.66;277.56;348.16;294.56;270.56;271.66;297.36;288.66;356.36;310.16;276.56;276.66;339.96000000000004;352.46000000000004;276.96000000000004;241.2770596917726;267.8393353686513;273.8482719121499;293.16;8410000.0;3550000.0;3600000.0;1340000.0;3600000.0;3020000.0;8430000.0;0.0;0.0275;0.2076666666666667;0.01;0.0;0.0;0.0;12696.296875;6207.24755859375;753.2333374023441;21552.931640625;491974.6147059703;379323.3951416796;248488.0365180103;248488.0365180103;239694.100920091;430477.46260093397;434376.6058122323;438024.4983934438;473857.65670332924;528719.6857768083;469882.6732820486;437869.15320432716;439561.4401127939;465204.3799370688;454193.9961277671;492585.2115350305;341669.15689088166;434197.24731978856;434376.6058122323;280170.41352433193;332557.3633054275;473273.9119493556;201682.92987125844;199024.2860178002;273.8378134246766;1403825.0064249644;862982.6213216154;150789.03283218452;198836.09293348494;0;12;13;2;0;0;0;4;76;82;847952886785.5374;322867054205.33716;713426184560.6228;49080.26572977383;2715.909820780972;4150.191502714094;0.0;2257706.2388879615;505694.55831692356;1887441.0699655034;520036.97325310967;2.8461616499433955;0.2067330645324242
3902;2019-04-14 10:04:41.773;833;612;203;203;178;41;34;32;-26;44;746;214;-28;-17;242;158;830;403;198;37;34;40;816;359;364;136;364;301;818;-2.0;-1.0;1575.0;104.0;0.0;58;3;53;1;0;0;1;0;0;0;1;0;0;0;0;21322.630859375;11906.7666015625;6882.955078125;756.096923828125;786.0;159741;667.0;0.0;Calculated values ==>;1555229081.773;356.46000000000004;334.36;293.46000000000004;293.46000000000004;290.96000000000004;277.26000000000005;274.27422755570615;276.56;276.36;270.56;277.56;347.76;294.56;270.36;271.46000000000004;297.36;288.96000000000004;356.16;313.46000000000004;276.86;276.56;339.86;351.76;277.16;241.71165711629368;267.7187500070086;274.27422755570615;292.96000000000004;8159999.999999999;3590000.0;3640000.0;1360000.0;3640000.0;3010000.0;8180000.0;0.0;0.0;0.2625;0.017333333333333333;0.0;0.0;0.0;11906.7666015625;6882.955078125;756.096923828125;21322.630859375;495109.8572174551;457907.6145341488;247363.28841461602;247363.28841461602;240196.44703948623;430214.79039162316;433201.5241952028;438095.2167564963;473598.9642825547;528378.9364818194;470019.48056823504;437785.01000687695;439476.33652281394;464620.0566218266;453935.118180479;494662.7474251672;397189.37822519016;433749.95420475816;433201.5241952028;279751.69817897916;329620.94006798224;473208.68934220774;202733.9068927505;199024.2860178002;274.2648515183534;1404182.1896349676;863187.5819256534;150801.60660139538;198945.1434117702;0;12;13;2;0;0;0;4;76;82;848170018005.344;322948028555.2651;713607027275.4618;61782.343839233276;4688.229562457258;0.0;0.0;2258629.8014127724;505756.23993969447;1887475.6439427678;520036.97325310967;3.4007566912411;0.26917203426149733
3903;2019-04-14 10:05:41.783;834;649;196;196;171;42;34;33;-27;45;742;215;-29;-17;243;160;828;367;193;38;35;42;806;357;362;138;362;301;793;-1.0;1670.0;1098.0;20.0;0.0;58;8;49;1;0;0;1;0;0;0;1;0;0;0;0;20667.5;11506.7158203125;6893.81103515625;769.092651367188;779.0;159742;667.0;0.0;Calculated values ==>;1555229141.783;356.56000000000006;338.06000000000006;292.76000000000005;292.76000000000005;290.26000000000005;277.36;274.0616903277293;276.56;276.46000000000004;270.46000000000004;277.66;347.36;294.66;270.26000000000005;271.46000000000004;297.46000000000004;289.16;355.96000000000004;309.86;276.96000000000004;276.66;339.86;351.06000000000006;277.36;242.14157278889297;267.7187500070086;274.0616903277293;292.46000000000004;8059999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;7930000.0;0.0;0.2783333333333333;0.183;0.0033333333333333335;0.0;0.0;0.0;11506.7158203125;6893.81103515625;769.092651367188;20667.5;496196.96134875144;468088.79185387265;245937.8212029652;245937.8212029652;238758.8397015408;430346.717906069;433702.1600636701;437940.2675631159;473437.2657590101;527961.227108462;470139.18008100917;437629.4412208045;439476.33652281394;465044.1086722825;454559.116067804;495310.3743283008;385395.24009690614;434424.3181684167;433883.48505660606;279751.69817897916;326684.87348024134;473143.7464358393;202229.23212932085;199024.2860178002;274.0596483428744;1404532.1657116995;863382.7267978636;150814.31863283884;199059.96893042666;0;12;13;2;0;0;0;4;76;82;848387854305.3093;323030242255.252;713787657375.4331;43135.1194843845;903.0483810217281;30593.045694404853;0.0;2259504.259325696;505802.8416882132;1887730.628480522;520036.97325310967;3.8932026550238716;0.17599141444415917
3904;2019-04-14 10:06:41.804;831;417;197;196;169;40;35;32;-26;45;739;215;-27;-15;243;158;833;362;193;38;35;45;845;354;360;152;360;302;835;168.0;1477.0;950.0;243.0;0.0;35;72;49;1;0;0;1;0;0;0;1;0;0;0;0;20573.578125;12032.6826171875;6181.75927734375;1145.46459960938;770.0;159743;669.0;0.0;Calculated values ==>;1555229201.804;356.26;314.86;292.86;292.76000000000005;290.06;277.16;273.7412296467126;276.66;276.36;270.56;277.66;347.06000000000006;294.66;270.46000000000004;271.66;297.46000000000004;288.96000000000004;356.46000000000004;309.36;276.96000000000004;276.66;340.06000000000006;350.16;277.66;245.02929689885198;267.8393353686513;273.7412296467126;292.46000000000004;8450000.0;3540000.0;3600000.0;1520000.0;3600000.0;3020000.0;8350000.0;0.028;0.24616666666666667;0.15833333333333333;0.0405;0.0;0.028;0.0;12032.6826171875;6181.75927734375;1145.46459960938;20573.578125;492048.95477075013;397906.2587166916;245197.3983065278;244910.4463534844;237391.45915782955;430542.39183029096;434376.6058122323;437869.15320432716;471598.87299237767;527570.3369048043;470002.5792903727;437713.4967235476;439561.4401127939;465335.1870322967;454785.8334167292;492354.87544173404;333518.6811371867;434911.66494596965;434376.6058122323;280589.13426710566;322910.4453824919;471598.87299237767;201446.94854128102;201446.94854128102;273.7412296467126;1404875.9616486947;863578.9571077889;150830.27886069796;199168.97015327797;0;12;13;2;0;0;0;4;76;82;848604530114.9788;323117272705.11926;713968620690.1571;37433.51573831564;10941.152940269416;39100.176497969405;6522.030403586636;2260175.8996100468;505901.5779113272;1888311.6086031368;520091.34252897865;4.855233965545738;0.23371724719634016
3905;2019-04-14 10:07:41.784;836;385;204;202;174;41;35;33;-25;44;735;213;-27;-6;243;158;838;369;198;39;35;45;854;360;365;153;365;302;856;-2.0;334.0;1406.0;295.0;0.0;60;99;48;1;0;0;1;0;0;0;1;0;0;0;0;21896.29296875;12004.2880859375;7384.9248046875;1293.81811523438;760.0;159744;672.0;0.0;Calculated values ==>;1555229261.784;356.76;311.66;293.56;293.36;290.56;277.26000000000005;274.38016830617;276.66;276.46000000000004;270.66;277.56;346.66;294.46000000000004;270.46000000000004;272.56;297.46000000000004;288.96000000000004;356.96000000000004;310.06;277.06;276.66;340.36;349.16;277.66;245.2279566241654;267.8393353686513;274.38016830617;292.96000000000004;8540000.0;3600000.0;3650000.0;1530000.0;3650000.0;3020000.0;8560000.0;0.0;0.05566666666666666;0.23433333333333334;0.04916666666666667;0.0;0.0;0.0;12004.2880859375;7384.9248046875;1293.81811523438;21896.29296875;491952.45684933924;355922.5118976662;246713.7190238296;246139.9374030355;238357.60485059934;430148.3826014536;433133.46834165603;438024.4983934438;471365.79534162953;527152.0999284992;469762.69761624956;437713.4967235476;440920.49340534693;464605.36442852597;453763.6178575058;492259.6402341935;328650.99633478123;433865.5205784961;433133.46834165603;281845.32903042674;318717.3015803363;471465.92102589965;203036.82461457505;201446.94854128102;274.38016830617;1405229.759269391;863779.1984276822;150850.59944087613;199281.98816876396;0;12;13;2;0;0;0;4;76;82;848821957615.0479;323208742205.1484;714149760290.2147;55065.44488884825;13197.763906890126;9107.547843733948;0.0;2260946.4673406277;506102.66849923733;1888713.2057291;520145.67466560804;3.740784250507271;0.30109285400188446
3906;2019-04-14 10:08:41.765;845;564;224;221;183;47;38;35;-18;43;720;210;-27;3;242;160;837;380;201;40;38;43;787;362;367;151;366;303;789;-1.0;0.0;1055.0;253.0;0.0;91;3;43;1;0;0;1;0;0;0;1;1;0;0;0;23225.23046875;10800.982421875;8067.4931640625;2278.73461914062;749.0;159745;681.0;0.0;Calculated values ==>;1555229321.765;357.66;329.56;295.56;295.26000000000005;291.46000000000004;277.86;274.5913991737795;276.96000000000004;276.66;271.36;277.46000000000004;345.16;294.16;270.46000000000004;273.46000000000004;297.36;289.16;356.86;311.16;277.16;276.96000000000004;341.26;348.06000000000006;277.46000000000004;244.82967444194236;267.9596281332873;274.5913991737795;293.26000000000005;7870000.0;3620000.0000000005;3670000.0000000005;1510000.0;3660000.0;3030000.0;7890000.000000001;0.0;0.0;0.17583333333333334;0.042166666666666665;0.0;0.0;0.0;10800.982421875;8067.4931640625;2278.73461914062;23225.23046875;499554.2674974345;452660.89322349656;254715.84222608624;253748.30870947498;242243.52650427603;430014.67791919125;433182.4302400453;438881.8371443283;471531.96261553;525503.4850557557;469264.4658180255;437485.64907481754;442049.80010727816;464326.1751738402;453705.38493801095;498399.80426882644;396811.47490259283;433550.350954743;433182.4302400453;285614.20965156396;314105.63291466556;471531.96261553;203541.3894073567;201446.94854128102;274.5913991737795;1405605.652895176;863969.1821685917;150880.36128618466;199410.71754168652;0;12;13;2;0;0;0;4;77;82;849041488075.725;323299913325.42957;714331202815.7744;41380.69539375084;11300.269170277972;0.0;0.0;2261749.9306681463;506306.75412792264;1888789.0779275582;520145.67466560804;2.491154343913337;0.23365985629955685
3907;2019-04-14 10:09:41.785;839;682;233;231;189;40;35;34;-3;41;682;211;-9;17;242;158;832;359;200;35;35;38;797;352;357;146;357;307;787;-1.0;1481.0;137.0;55.0;0.0;38;28;55;1;0;0;1;0;0;0;1;1;0;0;0;24560.525390625;11991.537109375;5940.65869140625;2471.95288085938;719.0;159746;701.0;0.0;Calculated values ==>;1555229381.785;357.06000000000006;341.36;296.46000000000004;296.26000000000005;292.06;277.16;273.5264737036516;276.66;276.56;272.86;277.26000000000005;341.36;294.26000000000005;272.26000000000005;274.86;297.36;288.96000000000004;356.36;309.06;276.66;276.66;343.26;345.06000000000006;276.96000000000004;243.81672145450628;268.43790593516167;273.5264737036516;293.16;7970000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;3070000.0;7870000.0;0.0;0.24683333333333335;0.022833333333333334;0.009166666666666667;0.0;0.0;0.0;11991.537109375;5940.65869140625;2471.95288085938;24560.525390625;497766.99583609693;474466.15342957847;257761.2350532654;257090.93325610724;244029.69535118487;430671.36484660726;435106.3833865666;440299.2787007576;471995.6991225075;521187.08840837725;468831.72426356655;439381.6388549594;443288.7182359786;465639.66166502296;455123.01521695126;496744.17357427446;382159.2183569344;435106.3833865666;435106.3833865666;293991.1381695566;301532.38793589;471698.3107888524;200835.28327371072;201446.94854128102;273.4931112889916;1406004.0002654216;864159.183143846;150919.96354502626;199527.4910519779;0;12;13;2;0;0;0;4;77;82;849258760475.6559;323389043025.40125;714514263815.7162;5467.76122891757;2482.911085555465;28283.386446146782;0.0;2262140.464607813;506421.65224996326;1889024.851379497;520145.67466560804;1.7758182086382621;0.04465063105935725
3908;2019-04-14 10:10:41.765;831;439;233;233;195;35;34;28;1;38;686;214;-1;23;241;158;832;351;195;33;35;33;849;350;356;143;355;306;841;59.0;1390.0;734.0;221.0;0.0;10;32;58;1;0;0;1;0;0;0;1;1;0;0;0;26761.095703125;12790.962890625;5161.5048828125;2496.65209960938;693.0;159747;732.0;0.0;Calculated values ==>;1555229441.765;356.26;317.06;296.46000000000004;296.46000000000004;292.66;276.66;273.3108153835814;276.56;275.96000000000004;273.26000000000005;276.96000000000004;341.76;294.56;273.06;275.46000000000004;297.26000000000005;288.96000000000004;356.36;308.26000000000005;276.46000000000004;276.66;346.36;342.46000000000004;276.46000000000004;243.1966462407574;268.3187672390254;273.3108153835814;292.66;8490000.0;3500000.0;3560000.0;1430000.0;3550000.0;3060000.0;8410000.0;0.009833333333333333;0.23166666666666666;0.12233333333333334;0.036833333333333336;0.0;0.009833333333333333;0.0;12790.962890625;5161.5048828125;2496.65209960938;26761.095703125;491664.29138755705;406488.90025335137;255843.85189587835;255843.85189587835;244486.89040167956;430799.1582183253;435171.47162705613;441118.68104791886;472095.1348084983;521690.33941047854;469333.043314177;440817.3637915739;444367.2948173599;465798.81223944406;455458.4622119091;491817.88133303524;312928.6519387081;434995.3873680092;435347.08258078195;306980.0860723078;290640.09048841946;471601.4229191921;200285.207584692;200285.207584692;273.268559334274;1406431.5378812803;864365.6351369672;150961.35478486284;199619.9782424492;0;12;13;2;0;0;0;4;77;82;849472589175.7239;323475714125.42883;714698102515.7747;29461.96158700142;9993.480598154089;41442.67147635246;2311.4417707948846;2262431.4486043635;506525.5875240503;1889605.708178875;520164.9302596992;4.0691020419894866;0.19149223183660188
3909;2019-04-14 10:11:41.776;838;388;215;218;197;37;31;29;2;37;705;217;0;28;241;160;836;366;193;35;32;30;851;356;361;143;361;305;841;-1.0;1548.0;180.0;102.0;0.0;30;40;58;1;0;0;1;0;0;0;1;1;0;0;0;26555.650390625;12757.1875;6097.4609375;2537.814453125;675.0;159748;756.0;0.0;Calculated values ==>;1555229501.776;356.96000000000004;311.96000000000004;294.66;294.96000000000004;292.86;276.86;273.955091788801;276.26000000000005;276.06;273.36;276.86;343.66;294.86;273.16;275.96000000000004;297.26000000000005;289.16;356.76;309.76000000000005;276.66;276.36;348.76;340.66;276.16;243.1966462407574;268.19934244402924;273.955091788801;292.46000000000004;8510000.0;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;8410000.0;0.0;0.258;0.030000000000000002;0.017;0.0;0.0;0.0;12757.1875;6097.4609375;2537.814453125;26555.650390625;492546.06145509495;372604.0743419363;250319.89827847993;251220.83908794445;245057.67906742415;430412.23801567365;433406.2193873385;441480.6793942096;471996.43091952;523770.56332688173;469832.19507311814;441181.0962547605;445287.5332964052;464927.5523835209;454728.515857866;492239.72021208616;335684.3084910735;434130.71970383386;433588.14229367237;317040.2365367038;283101.5729112263;471304.9624172612;201722.15318349673;200285.207584692;273.8576187624637;1406875.9255542608;864578.5754218278;151003.31636429107;199713.820158688;0;12;13;2;0;0;0;4;77;82;849687728610.4298;323561529855.3115;714881436120.524;7192.755786321386;4582.907756973997;40391.29622402127;0.0;2262736.9605823196;506647.0796963259;1890287.7829328966;520184.19580579887;2.438567267080698;0.06985441310382468
3910;2019-04-14 10:12:41.806;852;508;196;196;181;44;33;35;8;37;723;218;5;31;240;165;839;389;189;36;33;28;833;363;368;141;368;305;835;-2.0;-1.0;1520.0;102.0;0.0;70;39;57;1;0;0;1;0;0;0;1;1;0;0;0;25216.73046875;12482.55078125;7653.3544921875;2529.869140625;682.0;159749;758.0;0.0;Calculated values ==>;1555229561.806;358.36;323.96000000000004;292.76000000000005;292.76000000000005;291.26000000000005;277.56;274.69669130483857;276.46000000000004;276.66;273.96000000000004;276.86;345.46000000000004;294.96000000000004;273.66;276.26000000000005;297.16;289.66;357.06000000000006;312.06;276.76000000000005;276.46000000000004;348.96000000000004;341.36;275.96000000000004;242.77792619122317;268.19934244402924;274.69669130483857;292.06;8330000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3050000.0;8350000.0;0.0;0.0;0.2533333333333333;0.017;0.0;0.0;0.0;12482.55078125;7653.3544921875;2529.869140625;25216.73046875;496351.3538096002;431429.2839089484;244910.4463534844;244910.4463534844;240681.77488560748;429947.3805835815;431994.6062598477;442373.3332657317;472260.1919623333;525660.5198555599;469952.5135695722;441928.13359203225;445717.11843896436;463764.977612162;454247.4472455145;494405.17742733954;377871.2173985221;432557.5304485172;431994.6062598477;317878.7554427003;286033.001929769;471373.7779470034;203746.20210695133;200285.207584692;274.6751884685337;1407307.5777794702;864789.0117396475;151045.56817623382;199828.4675822784;0;12;13;2;0;0;0;4;77;82;849906537960.3256;323646772455.2709;715064527620.4368;60452.20656022435;4549.668789280885;0.0;0.0;2263300.9504556153;506723.222553244;1890624.5453650039;520184.19580579887;2.8678426848356966;0.2173394253882468
3911;2019-04-14 10:13:41.787;860;685;187;187;165;47;35;37;12;39;737;218;10;37;240;163;838;374;192;37;36;28;818;361;366;142;366;308;818;-1.0;280.0;1546.0;165.0;0.0;77;47;64;1;0;0;1;0;0;0;1;1;0;0;0;24957.623046875;12809.708984375;7853.54736328125;2610.58837890625;672.0;159750;755.0;0.0;Calculated values ==>;1555229621.787;359.16;341.66;291.86;291.86;289.66;277.86;274.4858918419099;276.66;276.86;274.36;277.06;346.86;294.96000000000004;274.16;276.86;297.16;289.46000000000004;356.96000000000004;310.56;276.86;276.76000000000005;348.66;340.36;275.96000000000004;242.98782864720522;268.5567601203482;274.4858918419099;292.36;8180000.0;3610000.0;3660000.0;1420000.0;3660000.0;3080000.0;8180000.0;0.0;0.04666666666666666;0.25766666666666665;0.0275;0.0;0.0;0.0;12809.708984375;7853.54736328125;2610.58837890625;24957.623046875;498907.9800490756;471278.5902963834;242729.08000827875;242729.08000827875;236620.31346940965;430081.6785162784;432880.6149027872;442343.2040964072;472325.50216173066;526894.5218336345;469541.0014751575;442045.18520996696;445989.41915652953;464061.0944748599;454303.793856829;495665.5572175882;374306.13081626885;433249.8226776551;433065.50215134333;316620.98725437425;281845.32903042674;471240.6132432691;203175.94095596747;200285.207584692;274.44541524134354;1407725.5649871842;864999.7138273768;151088.39175709555;199957.65084330126;0;12;13;2;0;0;0;4;77;82;850126668230.1295;323731645570.1953;715248369385.2731;61625.43146918664;7371.778487900795;5663.439898728235;0.0;2264317.9419556325;506822.5364877573;1890671.7257522626;520184.19580579887;3.207920768269338;0.2396697277160488
3912;2019-04-14 10:14:41.747;857;483;187;186;161;44;36;35;15;40;748;219;15;42;240;157;845;353;188;38;36;28;846;359;364;143;364;309;832;-2.0;1690.0;1216.0;54.0;0.0;70;59;73;1;0;0;1;0;0;0;1;1;0;0;0;25764.630859375;14033.70703125;7799.85009765625;2698.75122070312;664.0;159751;749.0;0.0;Calculated values ==>;1555229681.747;358.86;321.46000000000004;291.86;291.76000000000005;289.26000000000005;277.56;274.27422755570615;276.76000000000005;276.66;274.66;277.16;347.96000000000004;295.06;274.66;277.36;297.16;288.86;357.66;308.46000000000004;276.96000000000004;276.76000000000005;348.06000000000006;339.56000000000006;275.96000000000004;243.1966462407574;268.67533136820026;274.27422755570615;291.96000000000004;8460000.0;3590000.0;3640000.0;1430000.0;3640000.0;3090000.0;8320000.0;0.0;0.2816666666666666;0.20266666666666666;0.009000000000000001;0.0;0.0;0.0;14033.70703125;7799.85009765625;2698.75122070312;25764.630859375;495895.28427345084;424879.77276567597;242421.49189363472;242140.29369860436;235290.6405194609;430214.79039162316;433567.68989926;442581.67753276543;472292.48545527144;527971.0873810626;469524.4353171711;442581.67753276543;446509.7460264576;464356.0352725641;453792.92581969226;494085.8266612732;319768.51657142484;433931.68165179034;433567.68989926;314105.63291466556;278495.58437821403;471107.22338200803;202707.68418941027;200285.207584692;274.254679312648;1408147.9686463722;865223.2598308936;151132.60675745597;200088.0088589061;0;12;13;2;0;0;0;4;77;82;850345522230.2688;323817088570.2497;715433345985.3907;48614.46265091998;2415.59585273338;49099.37567530728;0.0;2265235.995296695;506904.0435663459;1891127.7783111387;520184.19580579887;4.081533329518704;0.16736380652436567
3913;2019-04-14 10:15:41.778;861;405;198;197;167;42;36;35;12;40;756;220;15;42;241;155;855;377;184;38;37;29;902;358;363;143;363;309;903;131.0;358.0;899.0;267.0;0.0;67;68;81;1;0;0;1;0;0;0;1;1;0;0;0;27689.8046875;15627.88671875;8228.328125;2742.01733398438;658.0;159752;739.0;0.0;Calculated values ==>;1555229741.778;359.26;313.66;292.96000000000004;292.86;289.86;277.36;274.1680685717883;276.76000000000005;276.66;274.36;277.16;348.76;295.16;274.66;277.36;297.26000000000005;288.66;358.66;310.86;276.96000000000004;276.86;347.06000000000006;338.96000000000004;276.06;243.1966462407574;268.67533136820026;274.1680685717883;291.56;9020000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3090000.0;9030000.0;0.021833333333333333;0.059666666666666666;0.14983333333333335;0.0445;0.0;0.021833333333333333;0.0;15627.88671875;8228.328125;2742.01733398438;27689.8046875;491264.5733841256;348378.75060519576;243994.36202106014;243719.38934363183;235693.07188774509;430280.9020939914;433816.67410848953;442134.79477467417;472292.48545527144;528809.9481542946;469645.44853699213;442581.67753276543;446509.7460264576;464634.8729112105;453680.1988514557;490319.098324398;317230.81577517005;434178.6716885159;433997.93586973246;309913.9067706182;275983.5004908252;471206.1028288316;202272.78052852015;202272.78052852015;274.0811531124282;1408593.652427991;865470.5674890158;151177.96992104675;200221.64602127907;0;12;13;2;0;0;0;4;77;82;850563734915.768;323902932900.44604;715618841775.8151;35939.325134548744;11967.532842363857;10327.6008587706;5059.332558283136;2265940.9742475506;507023.96489977237;1891623.258982872;520226.3786937851;2.3796239904601686;0.1620564141370434
3914;2019-04-14 10:16:41.808;877;597;221;220;189;51;39;42;2;41;760;220;0;46;240;157;857;410;188;40;39;29;757;370;375;144;375;306;757;-1.0;0.0;1693.0;291.0;0.0;98;79;70;1;0;0;1;0;0;0;1;1;0;0;0;25479.5;12422.958984375;8012.6865234375;2792.818359375;650.0;159753;727.0;0.0;Calculated values ==>;1555229801.808;360.86;332.86;295.26000000000005;295.16;292.06;278.26000000000005;275.4277932560699;277.06;277.36;273.36;277.26000000000005;349.16;295.16;273.16;277.76000000000005;297.16;288.86;358.86;314.16;277.16;277.06;345.86;338.16;276.06;243.40439225979637;268.3187672390254;275.4277932560699;291.96000000000004;7570000.0;3700000.0;3750000.0;1440000.0;3750000.0;3060000.0;7570000.0;0.0;0.0;0.2821666666666667;0.0485;0.0;0.0;0.0;12422.958984375;8012.6865234375;2792.818359375;25479.5;506717.47726327705;463580.7921184463;254882.02341763378;254548.93840906382;244792.50829534096;429467.9694778635;431312.62288444734;441268.9435772527;472259.5391352755;529458.4190747546;470056.4235496659;440968.15519671026;447649.2082961263;462719.1134573894;451876.1205679041;503946.4735499793;420799.9156272379;431505.12805928;431312.62288444734;304884.691753025;272634.34865687083;471072.6445122798;205444.31776353874;202272.78052852015;275.3612712739128;1409036.9515056117;865704.4414149541;151224.11661361816;200357.05548084588;0;12;13;2;0;0;0;4;77;82;850785245615.6624;323989075950.40497;715803434025.727;66541.84858376962;12882.97384731394;0.0;0.0;2266795.41103302;507231.1559991988;1891709.3653549908;520268.56087896967;3.419288631620577;0.28739204872705315
3915;2019-04-14 10:17:41.799;861;724;224;223;191;46;39;40;-12;42;761;222;-15;36;239;158;849;409;191;39;39;27;792;357;362;144;362;309;792;-2.0;335.0;412.0;83.0;0.0;99;93;82;1;0;0;1;0;0;0;1;1;0;0;0;28587.68359375;13982.5224609375;8611.556640625;2900.77001953125;655.0;159754;717.0;0.0;Calculated values ==>;1555229861.799;359.26;345.56000000000006;295.56;295.46000000000004;292.26000000000005;277.76000000000005;274.0616903277293;277.06;277.16;271.96000000000004;277.36;349.26;295.36;271.66;276.76000000000005;297.06;288.96000000000004;358.06000000000006;314.06;277.06;277.06;344.86;338.66;275.86;243.40439225979637;268.67533136820026;274.0616903277293;292.26000000000005;7920000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3090000.0;7920000.0;0.0;0.05583333333333333;0.06866666666666667;0.013833333333333333;0.0;0.0;0.0;13982.5224609375;8611.556640625;2900.77001953125;28587.68359375;501397.81792134006;480754.7803364929;254612.08987272743;254289.56894298605;244491.60399667788;430346.717906069;434603.5697922251;438472.7785254516;472358.32031004626;529333.9131714968;469887.25712763565;438003.16910024424;445650.56439955387;464518.1588243853;454276.7513207329;499674.953411634;409892.3104627932;434603.5697922251;434603.5697922251;300694.37409284414;274727.5295995403;470874.54964527197;201985.68905317897;202272.78052852015;273.96486042618676;1409487.4437844409;865924.4540865824;151271.55606640712;200495.57006009712;0;12;13;2;0;0;0;4;77;82;851006312450.4304;324075462990.31433;715987906350.5334;16238.78014376272;3719.629238190619;5012.864231310278;0.0;2267485.14612924;507369.4902715123;1891751.132957461;520268.56087896967;0.9794634788641703;0.06970641783986846
3916;2019-04-14 10:18:41.779;845;509;222;223;188;36;36;32;-20;40;762;223;-22;33;239;158;845;367;191;35;36;25;848;353;358;141;358;306;831;-2.0;1900.0;1410.0;161.0;0.0;79;95;81;1;0;0;1;0;0;0;1;1;0;1;0;29875.181640625;14710.3330078125;8209.095703125;2915.8056640625;725.0;159755;709.0;0.0;Calculated values ==>;1555229921.779;357.66;324.06;295.36;295.46000000000004;291.96000000000004;276.76000000000005;273.6339639331285;276.76000000000005;276.36;271.16;277.16;349.36;295.46000000000004;270.96000000000004;276.46000000000004;297.06;288.96000000000004;357.66;309.86;276.66;276.76000000000005;344.06000000000006;345.66;275.66;242.77792619122317;268.3187672390254;273.6339639331285;292.26000000000005;8480000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3060000.0;8309999.999999999;0.0;0.31666666666666665;0.235;0.026833333333333334;0.0;0.0;0.0;14710.3330078125;8209.095703125;2915.8056640625;29875.181640625;493897.37467033777;432523.0365740105;252729.53856815287;253037.88404653693;242725.1360496167;430607.02586249536;435041.38555822254;437898.67151236854;472555.3283204977;529667.5808205553;470417.1566364655;437585.1090581189;445807.4384647189;465103.311480244;454954.6427659729;493897.37467033777;349125.429340192;434864.4174955049;435041.38555822254;297342.5633918147;304046.57827927166;471077.96398673364;201032.45353465626;202272.78052852015;273.5747371385543;1409974.4719313676;866163.4815131883;151320.0113732978;200635.69543897198;0;12;13;2;0;0;0;4;77;82;851222240450.499;324160934490.3415;716172344850.592;55663.56122476238;7246.221197130743;45844.44935454616;0.0;2268084.1325787753;507460.84189780673;1892174.8026338292;520268.56087896967;4.209531456067515;0.20804866729185165
3917;2019-04-14 10:19:41.789;855;407;204;204;184;35;34;30;-22;37;764;223;-24;22;239;160;850;376;190;37;35;23;817;357;362;139;362;305;821;-1.0;307.0;1813.0;544.0;0.0;91;93;79;1;0;0;1;0;0;0;1;1;0;0;0;28209.865234375;14220.8662109375;8512.017578125;2892.79125976562;783.0;159756;702.0;0.0;Calculated values ==>;1555229981.789;358.66;313.86;293.56;293.56;291.56;276.66;274.0616903277293;276.56;276.16;270.96000000000004;276.86;349.56000000000006;295.46000000000004;270.76000000000005;275.36;297.06;289.16;358.16;310.76000000000005;276.86;276.66;343.36;351.46000000000004;275.46000000000004;242.35481222062532;268.19934244402924;274.0616903277293;292.16;8170000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;8209999.999999999;0.0;0.051166666666666666;0.30216666666666664;0.09066666666666667;0.0;0.0;0.0;14220.8662109375;8512.017578125;2892.79125976562;28209.865234375;498267.0216495518;398161.2300739433;247581.18024114968;247581.18024114968;241814.34630879914;430346.717906069;433702.1600636701;437812.597326149;472523.0838727012;529952.8012266188;470553.05502092576;437499.1961693786;444422.66845152143;464518.1588243853;454559.116067804;497532.6263038589;374238.6911280708;434244.55786418;433883.48505660606;294410.04551340896;328362.5824867039;471147.87813747115;201917.08287132456;202272.78052852015;273.9381317331916;1410458.5946622586;866404.6150221941;151368.42441515106;200775.06127339535;0;12;13;2;0;0;0;4;77;82;851438276450.4647;324244948490.3281;716355675400.5629;71279.76128443278;24410.258770797293;6308.539683161156;0.0;2269142.1699096872;507724.6898648308;1892609.483310448;520268.56087896967;3.980326744331197;0.35079467251214574
3918;2019-04-14 10:20:41.790;864;624;194;193;170;38;34;32;-24;37;765;223;-26;24;239;161;851;478;191;38;34;21;814;357;362;139;362;303;816;-2.0;-1.0;1037.0;360.0;0.0;89;92;75;1;0;0;1;0;0;0;1;1;0;0;0;26864.875;13573.541015625;8329.8056640625;2865.04614257812;803.0;159757;695.0;0.0;Calculated values ==>;1555230041.79;359.56000000000006;335.56;292.56;292.46000000000004;290.16;276.96000000000004;274.0616903277293;276.56;276.36;270.76000000000005;276.86;349.66;295.46000000000004;270.56;275.56;297.06;289.26000000000005;358.26;320.96000000000004;276.96000000000004;276.56;342.66;353.46000000000004;275.26000000000005;242.35481222062532;267.9596281332873;274.0616903277293;292.26000000000005;8140000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;8159999.999999999;0.0;0.0;0.1728333333333333;0.060000000000000005;0.0;0.0;0.0;13573.541015625;8329.8056640625;2865.04614257812;26864.875;499853.24555858056;460494.4135282639;244782.18917483758;244493.2479779777;238023.580520827;430346.717906069;433702.1600636701;437953.82195464283;472523.0838727012;530209.2358670825;470824.1544282762;437642.0229114993;445108.7251088686;464518.1588243853;454700.04539168015;497955.32592430216;427069.2520870574;434424.3181684167;433702.1600636701;291477.81744585035;336752.88402864704;470951.1231468757;201829.39640733492;202272.78052852015;273.9039522694535;1410917.5584795936;866636.23894247;151416.4071931456;200915.41213938614;0;12;13;2;0;0;0;4;77;82;851655480070.2024;324328349880.22736;716538078440.3425;40810.17154875971;16147.30360437245;0.0;0.0;2270076.268250215;508062.67518387706;1892662.055350597;520268.56087896967;2.299603190318028;0.2219864491269224
3919;2019-04-14 10:21:41.770;866;755;190;190;164;39;35;32;-25;36;765;223;-27;20;240;158;849;427;193;40;35;19;828;356;361;141;361;302;806;-1.0;1904.0;1225.0;333.0;0.0;84;99;72;1;0;0;1;0;0;0;1;1;0;1;0;25962.48828125;13865.6298828125;8365.1484375;2899.50756835938;817.0;159758;690.0;0.0;Calculated values ==>;1555230101.77;359.76;348.66;292.16;292.16;289.56;277.06;273.955091788801;276.66;276.36;270.66;276.76000000000005;349.66;295.46000000000004;270.46000000000004;275.16;297.16;288.96000000000004;358.06000000000006;315.86;277.16;276.66;342.16;354.86;275.06;242.77792619122317;267.8393353686513;273.955091788801;292.46000000000004;8280000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;8059999.999999999;0.0;0.3173333333333333;0.20416666666666666;0.0555;0.0;0.0;0.0;13865.6298828125;8365.1484375;2899.50756835938;25962.48828125;498879.82179204223;484171.406751806;243863.61492001262;243863.61492001262;236571.84525519155;430412.23801567365;434130.71970383386;438024.4983934438;472161.77640367835;530285.1503133504;470959.35768479214;437713.4967235476;444733.05781294516;464796.26975366054;454446.891000169;496368.2712870104;412655.4581363744;435024.7519814282;434130.71970383386;289383.54333396035;342627.88924589846;470485.8080591802;201614.0447819875;202272.78052852015;273.81543750767656;1411357.6397644016;866864.8224801106;151464.4291281028;201054.4903820709;0;12;13;2;0;0;0;4;77;82;851872307770.2714;324412321880.254;716719517940.4003;48267.134279005666;14922.382861884196;26564.866039801815;0.0;2270818.331695388;508321.5029331602;1892883.3554430378;520268.56087896967;3.5715623601859128;0.2395234971357868
3920;2019-04-14 10:22:41.771;868;485;198;197;167;40;35;32;-25;36;762;225;-26;12;240;156;858;375;195;41;36;17;865;358;363;142;362;302;848;-2.0;1869.0;1252.0;340.0;0.0;90;99;71;1;0;0;1;0;0;0;1;1;0;0;0;27243.61328125;13936.0;8966.341796875;2896.5712890625;826.0;159759;684.0;0.0;Calculated values ==>;1555230161.771;359.96000000000004;321.66;292.96000000000004;292.86;289.86;277.16;274.1680685717883;276.66;276.36;270.66;276.76000000000005;349.36;295.66;270.56;274.36;297.16;288.76000000000005;358.96000000000004;310.66;277.26000000000005;276.76000000000005;341.56000000000006;355.76;274.86;242.98782864720522;267.8393353686513;274.1680685717883;292.66;8650000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;3020000.0;8480000.0;0.0;0.3115;0.20866666666666667;0.056666666666666664;0.0;0.0;0.0;13936.0;8966.341796875;2896.5712890625;27243.61328125;495798.7757031284;421709.10694077954;245182.0733755148;244897.12284653983;236617.1496410147;430280.9020939914;433634.880018922;438024.4983934438;472029.85167895287;529972.2215421381;471197.8776569007;437869.15320432716;443576.6592147222;464649.81302044657;453822.3608475785;494280.00831046107;346234.42027215206;434717.7860891638;433816.67410848953;286870.6033266602;346405.4846687502;470153.35528917355;202095.6636249778;202272.78052852015;274.01222965387814;1411801.0313332898;867096.5065901916;151512.7305902006;201198.9218743343;0;12;13;2;0;0;0;4;77;82;852089511390.009;324497223295.1515;716900720960.1814;49230.483521686576;15189.93586097109;46116.20067393326;0.0;2271630.8253840813;508572.44310448074;1893489.0410928465;520268.56087896967;4.284545619747149;0.24266609882199786
3921;2019-04-14 10:23:41.801;876;432;228;226;184;45;37;33;-26;37;758;224;-28;22;240;157;867;378;196;40;37;14;782;361;366;143;366;303;784;81.0;146.0;1130.0;302.0;0.0;99;99;66;1;0;0;1;0;0;0;1;1;0;0;0;26296.638671875;12409.2373046875;8425.748046875;2893.54150390625;833.0;159760;677.0;0.0;Calculated values ==>;1555230221.801;360.76;316.36;295.96000000000004;295.76000000000005;291.56;277.66;274.4858918419099;276.86;276.46000000000004;270.56;276.86;348.96000000000004;295.56;270.36;275.36;297.16;288.86;359.86;310.96000000000004;277.16;276.86;340.86;356.46000000000004;274.56;243.1966462407574;267.9596281332873;274.4858918419099;292.76000000000005;7820000.0;3610000.0;3660000.0;1430000.0;3660000.0;3030000.0;7840000.000000001;0.013500000000000002;0.024333333333333332;0.18833333333333335;0.050333333333333334;0.0;0.013500000000000002;0.0;12409.2373046875;8425.748046875;2893.54150390625;26296.638671875;504408.7556265298;420707.8284938396;256205.73186157658;255545.87877002722;242648.28861134188;430081.6785162784;433249.8226776551;437642.0229114993;471996.43091952;529478.5084212946;470943.6490191738;437328.95505151706;444821.6150417089;464061.0944748599;453448.69786058774;503140.34370900557;397954.8137898986;433799.4536676275;433249.8226776551;283939.0963198885;349344.06076314294;469720.77526323247;202826.33334795892;202826.33334795892;274.30995382686444;1412247.4231855092;867316.1600069872;151561.0056557807;201343.92842391337;0;12;13;2;0;0;0;4;77;82;852308320740.7738;324582766045.45044;717082311710.816;44223.62153446678;13433.686909735436;2559.5145613649365;3110.7171059508987;2272409.99898771;508811.0925601656;1893894.8748700393;520294.4964829312;2.668835722388002;0.22530761887244835
3922;2019-04-14 10:24:41.781;867;654;240;238;194;38;36;32;-22;37;754;225;-23;14;240;158;862;396;192;36;36;12;787;350;356;141;355;307;790;-1.0;76.0;0.0;44.0;0.0;61;99;77;1;0;0;1;0;0;0;1;1;0;0;0;28900.97265625;13540.5537109375;6802.06005859375;2943.6865234375;837.0;159761;670.0;0.0;Calculated values ==>;1555230281.781;359.86;338.56000000000006;297.16;296.96000000000004;292.56;276.96000000000004;273.3108153835814;276.76000000000005;276.36;270.96000000000004;276.86;348.56000000000006;295.66;270.86;274.56;297.16;288.96000000000004;359.36;312.76000000000005;276.76000000000005;276.76000000000005;340.16;356.86;274.36;242.77792619122317;268.43790593516167;273.3108153835814;292.36;7870000.0;3500000.0;3560000.0;1410000.0;3550000.0;3070000.0;7900000.0;0.0;0.012666666666666666;0.0;0.007333333333333333;0.0;0.0;0.0;13540.5537109375;6802.06005859375;2943.6865234375;28900.97265625;502697.8540902785;469339.42613702384;260025.65112036766;259338.4053288113;245423.30875459584;430799.1582183253;435522.2255508693;437356.53477473935;472260.1919623333;528753.9426178363;470521.57474549004;437198.53567211574;442846.6802591378;465669.0585932454;455458.4622119091;501987.29199883784;404843.60275837383;435522.2255508693;435522.2255508693;281007.8604223974;351023.42510137823;469794.0480163998;197926.66751206882;202826.33334795892;272.33533876564644;1412707.2499515305;867532.3361819073;151609.6330079751;201470.7845248614;0;12;13;2;0;0;0;4;77;82;852524848539.9819;324667937645.139;717265250710.1471;0.0;1993.6941236984271;1230.4867303792107;0.0;2272778.4063224234;508939.6112144714;1893926.4476862403;520320.4104845052;0.1384582700349;0.01436997846035041
3923;2019-04-14 10:25:44.782;853;751;237;240;203;32;35;26;-21;34;755;224;-23;21;240;160;856;424;190;37;35;8;845;347;353;137;352;306;832;-1.0;1619.0;915.0;136.0;0.0;19;99;78;1;0;0;1;0;0;0;1;1;0;1;0;34929.7421875;14491.826171875;5492.43701171875;2942.09594726562;839.0;159762;664.0;0.0;Calculated values ==>;1555230344.782;358.46000000000004;348.26;296.86;297.16;293.46000000000004;276.36;272.9856168485579;276.66;275.76000000000005;271.06;276.56;348.66;295.56;270.86;275.26000000000005;297.16;289.16;358.76;315.56;276.86;276.66;339.56000000000006;357.06000000000006;273.96000000000004;241.92719264551067;268.3187672390254;272.9856168485579;292.16;8450000.0;3470000.0000000005;3529999.9999999995;1370000.0;3520000.0000000005;3060000.0;8320000.0;0.0;0.26983333333333337;0.1525;0.02266666666666667;0.0;0.0;0.0;14491.826171875;5492.43701171875;2942.09594726562;34929.7421875;495387.08430972847;480755.29285600735;257423.15458828962;258396.4434690084;247007.9814839197;430988.63858405815;436061.7692676645;437742.05038880615;472491.6353866644;528935.3484124116;470537.2613830028;437427.84448784514;444076.66985911725;466101.6954492864;456233.650191232;495837.8268590106;402668.95700702484;436406.3498978379;436061.7692676645;278495.58437821403;351863.15629032685;469941.3943347461;199269.05114342444;202826.33334795892;272.855421054106;1413265.7775732614;867777.6233999141;151661.1344221992;201578.36308207904;0;12;13;2;0;0;0;4;77;82;852748187085.5702;324755509035.3696;717458348775.6556;36367.13238492071;6135.239779003293;25140.06671506083;0.0;2273096.6237826203;509010.740515326;1894157.1936920725;520320.4104845052;2.9504221971266538;0.16151202466279424
3924;2019-04-14 10:26:41.762;858;460;217;221;201;33;32;25;-23;32;760;224;-25;16;240;163;857;378;193;38;33;5;864;354;359;134;359;302;852;-1.0;1608.0;2080.0;529.0;0.0;30;99;73;1;0;0;1;0;0;0;1;1;0;0;0;33516.97265625;13993.330078125;6150.95263671875;2922.5107421875;840.0;159763;658.0;0.0;Calculated values ==>;1555230401.762;358.96000000000004;319.16;294.86;295.26000000000005;293.26000000000005;276.46000000000004;273.7412296467126;276.36;275.66;270.86;276.36;349.16;295.56;270.66;274.76000000000005;297.16;289.46000000000004;358.86;310.96000000000004;276.96000000000004;276.46000000000004;338.96000000000004;357.16;273.66;241.2770596917726;267.8393353686513;273.7412296467126;292.46000000000004;8640000.0;3540000.0;3590000.0;1340000.0;3590000.0;3020000.0;8520000.0;0.0;0.26799999999999996;0.3466666666666667;0.08816666666666667;0.0;0.0;0.0;13993.330078125;6150.95263671875;2922.5107421875;33516.97265625;494373.35174581734;411800.0371837442;250618.39984575092;251816.23824219502;245946.98469963437;430542.39183029096;434084.4541166122;438334.26632045925;472689.592463476;529763.5573304285;471078.6509433241;438024.4983934438;444156.6089809168;465088.32681886124;455485.02259338234;494220.94663691433;347781.3608424685;435153.4052875198;434263.8640799596;275983.5004908252;352283.03420395456;470052.5991512875;200912.2726263145;202826.33334795892;273.53209979366727;1413807.4572695256;868003.0517615348;151707.5462679321;201670.50757407767;0;12;13;2;0;0;0;4;77;82;852951035885.6381;324832716935.39545;717631567975.7136;82306.29114730352;23729.205455285122;39245.80899291147;0.0;2274035.7920708326;509247.0844167176;1894666.7363586097;520320.4104845052;6.298287877165487;0.431229529026523
3925;2019-04-14 10:27:41.783;870;436;197;197;182;44;31;33;-27;34;766;224;-28;21;239;168;863;383;194;35;32;3;836;362;367;134;367;300;838;-1.0;133.0;1297.0;54.0;0.0;77;94;65;1;0;0;1;0;0;0;1;1;0;0;0;29706.45703125;13101.0751953125;7989.91845703125;2874.53002929688;842.0;159764;652.0;0.0;Calculated values ==>;1555230461.783;360.16;316.76000000000005;292.86;292.86;291.36;277.56;274.5913991737795;276.26000000000005;276.46000000000004;270.46000000000004;276.56;349.76;295.56;270.36;275.26000000000005;297.06;289.96000000000004;359.46000000000004;311.46000000000004;276.66;276.36;338.36;357.36;273.46000000000004;241.2770596917726;267.5978703862781;274.5913991737795;292.56;8359999.999999999;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3000000.0;8380000.0;0.0;0.022166666666666668;0.21616666666666667;0.009000000000000001;0.0;0.0;0.0;13101.0751953125;7989.91845703125;2874.53002929688;29706.45703125;498744.00659394823;406154.9930480145;245127.2929720995;245127.2929720995;240897.96160118523;430014.67791919125;431876.54111442826;438165.9764317512;472884.4304738556;530541.0285485887;471347.9704449953;438011.42202021845;445272.2709286054;463780.20084055996;454842.94378697337;497709.57388557884;368976.7333239487;432626.2974239531;432064.8867102419;273471.60554148915;353122.8147616358;469856.7474154118;203420.37172774458;202826.33334795892;274.54464113095634;1414334.503584454;868228.917497151;151755.8718489897;201788.38941055312;0;12;13;2;0;0;0;4;77;82;853168912115.3057;324913145075.27277;717812231185.438;50744.174883516105;2397.9273811890052;2853.5779657828016;0.0;2275144.93401659;509464.88672749343;1895017.6873726088;520320.4104845052;2.336509770215652;0.16760211845596304
3926;2019-04-14 10:28:41.813;877;659;188;188;166;47;34;35;-25;36;769;224;-27;14;238;166;862;379;196;36;34;1;806;360;365;135;365;302;808;-2.0;-3.0;1379.0;281.0;0.0;77;94;65;1;0;0;1;0;0;0;1;1;0;0;0;26124.91796875;12714.5869140625;7554.876953125;2885.24682617188;842.0;159765;646.0;0.0;Calculated values ==>;1555230521.813;360.86;339.06000000000006;291.96000000000004;291.96000000000004;289.76000000000005;277.86;274.38016830617;276.56;276.66;270.66;276.76000000000005;350.06000000000006;295.56;270.46000000000004;274.56;296.96000000000004;289.76000000000005;359.36;311.06;276.76000000000005;276.56;337.76;357.36;273.26000000000005;241.49495122638035;267.8393353686513;274.38016830617;292.76000000000005;8059999.999999999;3600000.0;3650000.0;1350000.0;3650000.0;3020000.0;8080000.0;0.0;0.0;0.2298333333333333;0.04683333333333333;0.0;0.0;0.0;12714.5869140625;7554.876953125;2885.24682617188;26124.91796875;502442.3397894566;467958.0999607509;243241.44578134187;243241.44578134187;237080.67583180443;430148.3826014536;432949.0678229144;438024.4983934438;472948.7829819323;530702.2639863107;471078.6509433241;437713.4967235476;443867.07844128745;463943.7019641529;454897.94588362187;500284.3941429948;386086.6535949451;433317.3069910173;432949.0678229144;270959.89632461156;353122.8147616358;469524.9881567522;202439.88999003757;202826.33334795892;274.15528093375184;1414799.9976732947;868444.1555798852;151803.89398849927;201917.99414222353;0;12;13;2;0;0;0;4;77;82;853388621915.2009;324993885425.2343;717992921485.3519;54145.195831382865;12508.485430807803;0.0;0.0;2276019.4491445087;509589.1689442542;1895041.4790788873;520320.4104845052;2.878622935302168;0.2573806410744543
3927;2019-04-14 10:29:41.774;869;684;186;186;161;44;35;34;-6;37;771;224;-16;21;239;160;859;357;199;36;35;3;811;356;361;132;361;305;796;-1.0;1684.0;913.0;231.0;0.0;61;80;70;1;0;0;1;0;0;0;1;1;0;0;0;25019.681640625;13169.1103515625;7067.958984375;2831.35473632812;842.0;159766;642.0;0.0;Calculated values ==>;1555230581.774;360.06000000000006;341.56000000000006;291.76000000000005;291.76000000000005;289.26000000000005;277.56;273.955091788801;276.66;276.56;272.56;276.86;350.26;295.56;271.56;275.26000000000005;297.06;289.16;359.06000000000006;308.86;276.76000000000005;276.66;337.36;357.36;273.46000000000004;240.83765695389522;268.19934244402924;273.955091788801;293.06;8109999.999999999;3560000.0;3610000.0;1320000.0;3610000.0;3050000.0;7959999.999999999;0.0;0.2806666666666667;0.15216666666666667;0.0385;0.0;0.0;0.0;13169.1103515625;7067.958984375;2831.35473632812;25019.681640625;500847.31429772044;473737.81552308705;242944.593187879;242944.593187879;235940.58257172085;430412.23801567365;434130.71970383386;440276.00903072825;473436.4806182908;530684.0115263712;470672.95534737513;438745.2800241919;444277.7674123518;464664.8766729168;454728.515857866;499397.5043343134;372087.60009824485;434310.53623595677;434130.71970383386;269285.52512055053;353122.8147616358;470127.0640464409;201304.01123496515;202826.33334795892;273.6943085272722;1415225.9256365479;868659.7128536152;151851.50136990106;202039.77190127163;0;12;13;2;0;0;0;4;77;82;853606280345.0763;325073933360.1885;718174903120.2477;36363.57233125529;10349.687533241815;35731.64645558991;0.0;2276773.1986229382;509779.5299037421;1895339.0492527618;520320.4104845052;3.5739288501813045;0.19550696659694125
