;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3928;2019-04-14 10:30:41.784;861;428;190;190;162;38;32;30;-1;37;775;225;-4;19;239;156;860;364;198;33;33;-1;851;354;359;131;359;304;837;0.0;1694.0;1474.0;216.0;0.0;42;59;73;1;0;0;1;0;0;0;1;1;0;0;0;24864.28515625;14044.3603515625;6535.3466796875;2701.78466796875;841.0;159767;637.0;0.0;Calculated values ==>;1555230641.784;359.26;315.96000000000004;292.16;292.16;289.36;276.96000000000004;273.7412296467126;276.36;276.16;273.06;276.86;350.66;295.66;272.76000000000005;275.06;297.06;288.76000000000005;359.16;309.56;276.46000000000004;276.46000000000004;336.86;357.26;273.06;240.61611355647437;268.0796299477929;273.7412296467126;292.96000000000004;8510000.0;3540000.0;3590000.0;1310000.0;3590000.0;3040000.0;8370000.0;0.0;0.2823333333333334;0.24566666666666667;0.036000000000000004;0.0;0.0;0.0;14044.3603515625;6535.3466796875;2701.78466796875;24864.28515625;496033.8065092642;402792.41005820036;243158.39737082354;243158.39737082354;235471.16461520182;430542.39183029096;434084.4541166122;441243.57701197703;473566.1253818903;531177.0275974341;470928.0465685615;440793.27408520976;444188.7006036905;464957.45143190527;454505.01285514946;495883.46720354084;335636.3323836985;434263.8640799596;434263.8640799596;267192.67376467976;352702.9203549205;469871.8556297344;200974.7815197037;202826.33334795892;273.55658568290994;1415641.6946430763;868886.5295725922;151897.61854984539;202153.15167526755;0;12;13;2;0;0;0;4;77;82;853822316345.042;325152846510.17596;718357633570.2186;59026.03409260181;9680.294667961105;45243.10773080216;0.0;2277568.244495242;509946.4742414786;1896013.9513358108;520320.4104845052;4.894421627424709;0.2609528694614379
3929;2019-04-14 10:31:41.794;866;440;194;194;167;39;33;31;-15;36;779;224;-16;23;239;156;864;378;198;36;33;-5;839;358;363;134;363;303;840;-1.0;129.0;726.0;42.0;0.0;59;58;69;1;0;0;1;0;0;0;1;1;0;0;0;24997.5;13549.7373046875;7223.43212890625;2665.08642578125;840.0;159768;632.0;0.0;Calculated values ==>;1555230701.794;359.76;317.16;292.56;292.56;289.86;277.06;274.1680685717883;276.46000000000004;276.26000000000005;271.66;276.76000000000005;351.06000000000006;295.56;271.56;275.46000000000004;297.06;288.76000000000005;359.56000000000006;310.96000000000004;276.76000000000005;276.46000000000004;336.36;357.16;272.66;241.2770596917726;267.9596281332873;274.1680685717883;292.96000000000004;8390000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3030000.0;8400000.0;0.0;0.021500000000000002;0.121;0.007;0.0;0.0;0.0;13549.7373046875;7223.43212890625;2665.08642578125;24997.5;497880.4219115119;407254.3986035312;244225.00641260677;244225.00641260677;236759.92536234471;430280.9020939914;433269.66867335857;439341.82880185475;473079.2034362849;531669.3773530816;470943.6490191738;439188.78863478545;444965.2754471953;464371.1518808695;453822.3608475785;497583.8023815979;359958.87130764866;433816.67410848953;433269.66867335857;265099.94585879904;352283.03420395456;469072.58341095806;202277.310871567;202826.33334795892;274.0829150191135;1416057.2787717916;869116.5187114934;151942.34992960715;202267.82727473596;0;12;13;2;0;0;0;4;77;82;854038952445.0076;325232359760.1633;718539763920.1897;28684.806669564816;1867.5669077757375;2958.9360180899093;0.0;2278299.289988756;510042.72245995776;1896415.7019809375;520320.4104845052;1.429769765996746;0.10253393005724765
3930;2019-04-14 10:32:41.785;872;665;193;193;168;44;35;35;-2;37;779;223;-6;22;240;157;861;382;200;38;35;-7;819;360;365;137;365;303;820;-2.0;-1.0;1269.0;79.0;0.0;77;65;68;1;0;0;1;0;0;0;1;1;0;0;0;25188.6015625;13144.298828125;7777.0537109375;2714.26416015625;838.0;159769;627.0;0.0;Calculated values ==>;1555230761.785;360.36;339.66;292.46000000000004;292.46000000000004;289.96000000000004;277.56;274.38016830617;276.66;276.66;272.96000000000004;276.86;351.06000000000006;295.46000000000004;272.56;275.36;297.16;288.86;359.26;311.36;276.96000000000004;276.66;335.86;356.96000000000004;272.46000000000004;241.92719264551067;267.9596281332873;274.38016830617;293.16;8190000.000000001;3600000.0;3650000.0;1370000.0;3650000.0;3030000.0;8200000.0;0.0;0.0;0.2115;0.013166666666666667;0.0;0.0;0.0;13144.298828125;7777.0537109375;2714.26416015625;25188.6015625;500566.0531420509;467513.84690239537;244399.03524394435;244399.03524394435;237399.65796362137;430148.3826014536;433133.46834165603;441306.1226980395;472785.1150065333;531669.3773530816;470824.1544282762;440706.57273408404;444821.6150417089;464208.71106282185;453621.0436104021;498963.3853072166;381156.7577721486;433683.32636128634;433133.46834165603;263007.33956846996;351443.28659558244;468464.2129641699;202766.23213922995;202826.33334795892;274.28201449291964;1416475.4335534086;869338.9356457056;151987.17112709951;202392.8125731596;0;12;13;2;0;0;0;4;77;82;854257319685.6462;325313647565.4011;718721536650.7214;50451.18685318822;3498.356747528376;0.0;0.0;2278958.6576833827;510087.4317831448;1896440.3560824904;520320.4104845052;2.282552822177889;0.1811269451520225
3931;2019-04-14 10:33:41.785;869;694;195;194;166;44;36;34;10;38;775;224;6;27;240;156;859;365;199;39;36;-10;822;359;364;138;364;304;803;-2.0;1881.0;1416.0;246.0;0.0;78;69;68;1;0;0;1;0;0;0;1;1;0;0;0;25273.169921875;13197.9267578125;7987.7080078125;2732.63647460938;837.0;159770;624.0;0.0;Calculated values ==>;1555230821.785;360.06000000000006;342.56000000000006;292.66;292.56;289.76000000000005;277.56;274.27422755570615;276.76000000000005;276.56;274.16;276.96000000000004;350.66;295.56;273.76000000000005;275.86;297.16;288.76000000000005;359.06000000000006;309.66;277.06;276.76000000000005;335.56;356.86;272.16;242.14157278889297;268.0796299477929;274.27422755570615;293.06;8220000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;8030000.0;0.0;0.3135;0.23600000000000002;0.041;0.0;0.0;0.0;13197.9267578125;7987.7080078125;2732.63647460938;25273.169921875;499860.47197029914;474594.7591719497;245390.16276738333;245097.60022389903;237176.39372482782;430214.79039162316;433567.68989926;442875.1821116291;472752.1489716358;531177.0275974341;470808.41752185574;442285.3213856606;445341.22453111183;464356.0352725641;453650.55769495555;498397.3428946486;376039.6770622202;434112.87870749587;433567.68989926;261751.83340796042;351023.42510137823;468029.8493702001;202059.11262639007;202826.33334795892;274.00253481277787;1416895.9483157783;869558.454192255;152032.56196572256;202524.18558748253;0;12;13;2;0;0;0;4;77;82;854476019685.6462;325396147565.4011;718903636650.7214;56832.59239851642;10904.800206496213;38359.12823846631;0.0;2279852.689177147;510207.45809109503;1896760.0154844776;520320.4104845052;4.4357938656121405;0.25521915905545384
3932;2019-04-14 10:34:41.776;867;429;204;203;171;41;36;33;8;38;771;224;6;35;240;155;865;364;200;38;37;-12;819;360;365;136;365;304;801;0.0;1816.0;1592.0;377.0;0.0;83;63;67;1;0;0;1;0;0;0;1;1;0;0;0;25261.509765625;13051.552734375;8127.2763671875;2682.53515625;835.0;159771;620.0;0.0;Calculated values ==>;1555230881.776;359.86;316.06;293.56;293.46000000000004;290.26000000000005;277.26000000000005;274.38016830617;276.76000000000005;276.46000000000004;273.96000000000004;276.96000000000004;350.26;295.56;273.76000000000005;276.66;297.16;288.66;359.66;309.56;276.96000000000004;276.86;335.16;356.66;271.96000000000004;241.71165711629368;268.0796299477929;274.38016830617;293.16;8190000.000000001;3600000.0;3650000.0;1360000.0;3650000.0;3040000.0;8009999.999999999;0.0;0.3026666666666667;0.2653333333333333;0.06283333333333334;0.0;0.0;0.0;13051.552734375;8127.2763671875;2682.53515625;25261.509765625;499839.06248947704;414913.7802889273;248112.23343743556;247812.10187284768;238596.09744491166;430148.3826014536;433317.3069910173;442580.7327243594;473013.45329280203;530759.6363116737;470808.41752185574;442285.3213856606;446480.4499592048;464208.71106282185;453335.3603122476;499547.5723200516;376534.33976216073;433683.32636128634;433500.59072566376;260077.89159075968;350183.7266411821;468109.25262937037;202080.463810716;202826.33334795892;274.0153885886229;1417317.007477716;869777.167042611;152077.68162696785;202658.45698006952;0;12;13;2;0;0;0;4;77;82;854694686880.4169;325478335235.3149;719086009290.53;63812.73801842004;16715.47556410545;37232.00505418831;0.0;2280857.916122904;510437.5925302639;1897389.8471056724;520320.4104845052;4.935183812809767;0.31833933535915115
3933;2019-04-14 10:35:41.776;865;467;216;215;178;40;36;32;-21;39;770;225;-22;33;241;156;864;380;197;38;36;-14;815;356;361;136;361;304;817;-1.0;0.0;1109.0;244.0;0.0;72;62;68;1;0;0;1;0;0;0;1;1;0;0;0;25091.3359375;13207.828125;7762.35693359375;2716.63452148438;833.0;159772;616.0;-1.0;Calculated values ==>;1555230941.776;359.66;319.86;294.76000000000005;294.66;290.96000000000004;277.16;273.955091788801;276.76000000000005;276.36;271.06;277.06;350.16;295.66;270.96000000000004;276.46000000000004;297.26000000000005;288.76000000000005;359.56000000000006;311.16;276.96000000000004;276.76000000000005;334.76000000000005;356.46000000000004;271.76000000000005;241.71165711629368;268.0796299477929;273.955091788801;292.86;8150000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;8170000.0;0.0;0.0;0.18483333333333332;0.04066666666666666;0.0;0.0;-0.002486409859208567;13207.828125;7762.35693359375;2716.63452148438;25091.3359375;499908.43578763824;423512.6598008778;251301.72440828875;250995.61756291072;240217.1088634656;430412.23801567365;434310.53623595677;438194.52980446257;473111.07959547755;530655.2663078107;470928.0465685615;438039.0146135774;446196.8478688148;464927.5523835209;454164.5920650031;499763.0244231275;381282.11761717766;434668.6427963687;434310.53623595677;258404.02479325983;349344.06076314294;467912.072879551;201034.67001767465;202826.33334795892;273.5888843842507;1417736.614525242;869995.9952164391;152122.67470761563;202790.87059090936;0;12;13;2;0;0;0;4;77;82;854912486880.4169;325559935235.3149;719268409290.53;43835.04741725796;10853.014383049634;0.0;0.0;2281754.9810015345;510667.3299464902;1897700.1138144573;520320.4104845052;2.3087971610297213;0.2096305873487285
3934;2019-04-14 10:36:44.787;862;697;219;219;185;38;36;31;-23;38;769;225;-25;27;241;157;860;422;200;39;36;-16;814;355;361;137;360;304;816;-1.0;-1.0;1073.0;263.0;0.0;64;60;68;1;0;0;1;0;0;0;1;1;0;0;0;25045.197265625;13037.3291015625;7120.7861328125;2683.37329101562;829.0;159773;613.0;-1.0;Calculated values ==>;1555231004.787;359.36;342.86;295.06;295.06;291.66;276.96000000000004;273.8482719121499;276.76000000000005;276.26000000000005;270.86;276.96000000000004;350.06000000000006;295.66;270.66;275.86;297.26000000000005;288.86;359.16;315.36;277.06;276.76000000000005;334.46000000000004;356.06000000000006;271.56;241.92719264551067;268.0796299477929;273.8482719121499;293.16;8140000.000000001;3550000.0;3610000.0;1370000.0;3600000.0;3040000.0;8159999.999999999;0.0;0.0;0.17883333333333334;0.04383333333333333;0.0;0.0;-0.0024870650958766865;13037.3291015625;7120.7861328125;2683.37329101562;25045.197265625;499562.366863547;473576.51916812477;252255.8589197063;252255.8589197063;242205.9287601688;430477.46260093397;434310.53623595677;437883.18805776763;472882.9073446267;530550.887364893;470928.0465685615;437570.5891863215;445341.22453111183;465073.4646152595;454475.8892962338;499271.08965594193;407376.14114685234;434846.9440822899;434310.53623595677;257148.6733736563;347664.82616959437;467575.6743535307;200664.98597698126;202826.33334795892;273.43951844030227;1418175.3857876796;870225.6804386405;152169.93302592542;202921.12083070612;0;12;13;2;0;0;0;4;77;82;855139956590.1208;325645945250.20294;719459962730.2808;42422.5218054473;11699.585173838746;0.0;0.0;2282509.866513648;510864.6996477165;1897700.1138144573;520320.4104845052;2.3694649724392463;0.22173334099423203
3935;2019-04-14 10:37:41.787;859;623;212;212;185;38;37;31;-23;37;768;226;-25;20;241;160;857;364;203;40;37;-18;819;356;361;137;361;304;802;-1.0;1789.0;1245.0;258.0;0.0;63;60;68;1;0;0;1;0;0;0;1;1;0;0;0;24722.810546875;13050.310546875;7192.09912109375;2675.685546875;826.0;159774;611.0;0.0;Calculated values ==>;1555231061.787;359.06000000000006;335.46000000000004;294.36;294.36;291.66;276.96000000000004;273.955091788801;276.86;276.26000000000005;270.86;276.86;349.96000000000004;295.76000000000005;270.66;275.16;297.26000000000005;289.16;358.86;309.56;277.16;276.86;334.26000000000005;355.76;271.36;241.92719264551067;268.0796299477929;273.955091788801;293.46000000000004;8190000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;8020000.0;0.0;0.2981666666666667;0.2075;0.043000000000000003;0.0;0.0;0.0;13050.310546875;7192.09912109375;2675.685546875;24722.810546875;498670.6821261523;462217.5906232731;250514.96273421586;250514.96273421586;242519.3985775298;430412.23801567365;434489.842356074;437883.18805776763;472785.1150065333;530446.4994497097;471047.6080263066;437570.5891863215;444333.52089386596;464927.5523835209;454728.515857866;498377.5682107301;375693.9412909775;435024.7519814282;434489.842356074;256311.7953858065;346405.4846687502;467377.98515098984;201044.08881681017;202826.33334795892;273.5925740664654;1418569.3825161953;870432.2075858574;152212.35890839205;203034.43117229955;0;12;13;2;0;0;0;4;77;82;855345726590.1208;325724035250.20294;719633242730.2808;49144.11309249867;11452.357542369728;36580.16809323956;0.0;2283234.7690399233;511047.98586088646;1897989.706811862;520320.4104845052;4.240170826464144;0.24736907412430115
3936;2019-04-14 10:38:41.767;859;415;207;207;180;37;38;30;-24;37;767;227;-26;22;242;161;861;370;203;40;38;-20;835;356;361;137;361;303;820;-1.0;1759.0;1315.0;295.0;0.0;62;60;67;1;0;0;1;0;0;0;1;1;0;0;0;24968.365234375;13409.0048828125;7377.01806640625;2676.44970703125;821.0;159775;609.0;0.0;Calculated values ==>;1555231121.767;359.06000000000006;314.66;293.86;293.86;291.16;276.86;273.955091788801;276.96000000000004;276.16;270.76000000000005;276.86;349.86;295.86;270.56;275.36;297.36;289.26000000000005;359.26;310.16;277.16;276.96000000000004;334.06;355.26;271.16;241.92719264551067;267.9596281332873;273.955091788801;293.46000000000004;8350000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;8200000.0;0.0;0.2931666666666667;0.21916666666666668;0.04916666666666667;0.0;0.0;0.0;13409.0048828125;7377.01806640625;2676.44970703125;24968.365234375;497207.93797476013;402713.16497876454;248497.72933188197;248497.72933188197;240713.11911619428;430412.23801567365;434668.6427963687;437953.82195464283;472785.1150065333;530417.9335295041;471301.7307002258;437642.0229114993;444821.6150417089;465058.7251422519;454869.0781991784;497504.6324627311;367274.93207859475;435024.7519814282;434668.6427963687;255474.93562877487;344306.74156575615;467180.2083635494;200945.2728121719;202826.33334795892;273.5538533961322;1418983.3376167936;870652.6283830764;152256.94516847975;203155.80001246402;0;12;13;2;0;0;0;4;77;82;855562254390.1897;325806207850.22906;719815282030.3386;51944.373687058214;13089.88433127606;38179.00716261598;0.0;2284076.8922953354;511252.4363703378;1898612.4922748166;520320.4104845052;4.399078762632293;0.26242149644047374
3937;2019-04-14 10:39:41.808;863;502;205;205;177;39;38;32;-25;37;765;228;-27;17;242;161;862;396;203;41;38;-22;815;361;366;138;366;302;815;78.0;-2.0;721.0;155.0;0.0;82;61;63;1;0;0;1;0;0;0;1;1;0;1;0;25093.697265625;12724.1982421875;7988.275390625;2675.05517578125;815.0;159776;608.0;0.0;Calculated values ==>;1555231181.808;359.46000000000004;323.36;293.66;293.66;290.86;277.06;274.4858918419099;276.96000000000004;276.36;270.66;276.86;349.66;295.96000000000004;270.46000000000004;274.86;297.36;289.26000000000005;359.36;312.76000000000005;277.26000000000005;276.96000000000004;333.96000000000004;354.66;270.96000000000004;242.14157278889297;267.8393353686513;274.4858918419099;293.46000000000004;8150000.0;3610000.0;3660000.0;1380000.0;3660000.0;3020000.0;8150000.0;0.013000000000000001;0.0;0.12016666666666667;0.025833333333333333;0.0;0.013000000000000001;0.0;12724.1982421875;7988.275390625;2675.05517578125;25093.697265625;499617.51384033606;433918.0578638684;248034.95867052162;248034.95867052162;239979.62476352675;430081.6785162784;433433.583526483;438024.4983934438;472654.2065195329;530285.1503133504;471555.1615254413;437713.4967235476;444301.04523409;464326.1751738402;454019.4663252484;499471.9036517777;394380.73797843547;433981.5763581648;433433.583526483;255056.51255035817;341788.5100793522;466841.9222875698;202336.21816394426;202336.21816394426;274.11952860330933;1419400.8065474825;870870.5538903219;152301.57151644543;203283.93162168862;0;12;13;2;0;0;0;4;77;82;855780503425.6542;325888764225.4048;719996906055.7252;28321.875007578197;6833.0640231936595;0.0;3004.2657497130035;2284746.2347742426;511418.57439043454;1898930.8680767512;520345.46314009716;1.631604822073517;0.13681888752273064
3938;2019-04-14 10:40:41.768;862;696;202;201;175;43;37;35;-25;38;763;228;-27;22;242;161;858;380;204;42;37;-24;800;359;364;139;364;303;802;-2.0;0.0;1245.0;176.0;0.0;86;65;62;1;0;0;1;0;0;0;1;1;0;0;0;24679.791015625;12317.185546875;8021.87060546875;2685.91064453125;808.0;159777;608.0;0.0;Calculated values ==>;1555231241.768;359.36;342.76;293.36;293.26000000000005;290.66;277.46000000000004;274.27422755570615;276.86;276.66;270.66;276.96000000000004;349.46000000000004;295.96000000000004;270.46000000000004;275.36;297.36;289.26000000000005;358.96000000000004;311.16;277.36;276.86;333.96000000000004;353.96000000000004;270.76000000000005;242.35481222062532;267.9596281332873;274.27422755570615;293.56;8000000.0;3590000.0;3640000.0;1390000.0;3640000.0;3030000.0;8020000.0;0.0;0.0;0.2075;0.029333333333333333;0.0;0.0;0.0;12317.185546875;8021.87060546875;2685.91064453125;24679.791015625;500823.96000433265;475046.45850368444;247486.1049601959;247187.87705302285;239690.44841246514;430214.79039162316;433749.95420475816;437798.07955487026;472621.17715536855;530000.5021584429;471420.95823879476;437485.64907481754;444821.6150417089;464620.0566218266;454360.65208595496;500247.758719128;390268.68209014705;434653.35091899;433749.95420475816;255056.51255035817;338850.9272812574;466502.58827071474;202000.25452771698;202336.21816394426;273.97960022673084;1419815.3090957291;871079.0929690687;152346.21644832214;203417.26055928855;0;12;13;2;0;0;0;4;77;82;855999357424.9232;325971808825.1274;720178285055.1194;48928.048693134304;7758.735123127934;0.0;0.0;2285389.5549700237;511540.0916506972;1898930.8680767512;520370.4819975626;2.4619702741094027;0.2156837169924171
3939;2019-04-14 10:41:41.799;856;589;206;205;173;39;36;31;-23;38;760;228;-25;18;243;158;857;351;206;43;36;-27;836;356;362;138;361;305;822;91.0;1757.0;1756.0;157.0;0.0;68;66;65;1;0;0;1;0;0;0;1;1;0;1;0;24642.125;13184.271484375;7606.5576171875;2720.2646484375;798.0;159778;613.0;0.0;Calculated values ==>;1555231301.799;358.76;332.06;293.76000000000005;293.66;290.46000000000004;277.06;273.955091788801;276.76000000000005;276.26000000000005;270.86;276.96000000000004;349.16;295.96000000000004;270.66;274.96000000000004;297.46000000000004;288.96000000000004;358.86;308.26000000000005;277.46000000000004;276.76000000000005;334.46000000000004;352.96000000000004;270.46000000000004;242.14157278889297;268.19934244402924;273.955091788801;293.76000000000005;8359999.999999999;3560000.0;3620000.0000000005;1380000.0;3610000.0;3050000.0;8220000.0;0.015166666666666667;0.29283333333333333;0.29266666666666663;0.026166666666666668;0.0;0.015166666666666667;0.0;13184.271484375;7606.5576171875;2720.2646484375;24642.125;496669.87050969526;452716.5759582086;248147.3266512269;247850.9454734111;238731.29702081956;430412.23801567365;434064.28222162405;437656.05685647397;472752.1489716358;529534.7643434273;471151.87393468857;437342.01223029394;443841.7334455326;465189.78860520123;454446.891000169;496818.7278911295;323494.58941858646;435315.5984456732;434064.28222162405;257148.6733736563;334655.03009724553;466345.99664910726;201470.37961305265;201470.37961305265;273.75933777017855;1420226.5374217164;871291.7149094222;152391.29118578805;203547.56475050806;0;12;13;2;0;0;0;4;77;82;856217269955.4218;326054951760.31757;720360779295.5369;69123.6748732413;6930.911979110096;50755.08521604302;3527.674189563333;2286373.827613583;511662.5686239211;1899354.0456500254;520399.8944711401;5.543653036471676;0.2720086413219861
3940;2019-04-14 10:42:41.809;859;413;222;219;184;40;36;31;-23;38;760;228;-24;22;243;160;861;369;207;44;37;-29;817;360;365;138;365;305;794;-2.0;2017.0;1586.0;282.0;0.0;90;64;67;1;0;0;1;0;0;0;1;1;0;1;0;25897.146484375;13123.6220703125;8473.681640625;2701.11499023438;778.0;159779;630.0;0.0;Calculated values ==>;1555231361.809;359.06000000000006;314.46000000000004;295.36;295.06;291.56;277.16;274.38016830617;276.76000000000005;276.26000000000005;270.86;276.96000000000004;349.16;295.96000000000004;270.76000000000005;275.36;297.46000000000004;289.16;359.26;310.06;277.56;276.86;336.16;350.96000000000004;270.26000000000005;242.14157278889297;268.19934244402924;274.38016830617;293.86;8170000.0;3600000.0;3650000.0;1380000.0;3650000.0;3050000.0;7940000.000000001;0.0;0.33616666666666667;0.2643333333333333;0.047;0.0;0.0;0.0;13123.6220703125;8473.681640625;2701.11499023438;25897.146484375;498852.67148012;410878.4329670944;253901.05625237475;252945.70935478262;242415.7423805088;430148.3826014536;433317.3069910173;437656.05685647397;472752.1489716358;529534.7643434273;471151.87393468857;437499.1961693786;444422.66845152143;464605.36442852597;454048.237377382;499144.8832108683;386451.3791997869;434768.59577993193;433500.59072566376;264262.8888514036;326265.46416910045;466147.4643617757;202022.3931293167;201470.37961305265;273.99275646720423;1420647.7682107852;871510.9838944175;152436.4768791304;203681.5890779675;0;12;13;2;0;0;0;4;77;82;856435406305.3871;326137765560.3044;720543809795.5078;62285.83177854523;12413.878347925574;37883.79959839185;0.0;2287469.0893487106;511823.8020777184;1900092.8261329238;520429.29665559594;4.63336775571461;0.28277082820296046
3941;2019-04-14 10:43:41.770;860;544;235;234;194;38;36;31;-22;38;761;226;-23;17;243;162;860;378;206;44;36;-31;786;356;361;132;361;306;787;228.0;-1.0;1555.0;124.0;0.0;72;38;71;1;0;0;1;0;0;0;1;1;0;1;0;26133.810546875;12777.787109375;7330.9501953125;2561.77368164062;760.0;159780;665.0;0.0;Calculated values ==>;1555231421.77;359.16;327.56;296.66;296.56;292.56;276.96000000000004;273.955091788801;276.76000000000005;276.26000000000005;270.96000000000004;276.96000000000004;349.26;295.76000000000005;270.86;274.86;297.46000000000004;289.36;359.16;310.96000000000004;277.56;276.76000000000005;339.66;349.16;270.06;240.83765695389522;268.3187672390254;273.955091788801;293.76000000000005;7859999.999999999;3560000.0;3610000.0;1320000.0;3610000.0;3060000.0;7870000.0;0.038;0.0;0.25916666666666666;0.020666666666666667;0.0;0.038;0.0;12777.787109375;7330.9501953125;2561.77368164062;26133.810546875;501791.834451409;448830.6735193863;258437.01756865348;258098.42983761727;245500.00149217452;430412.23801567365;434310.53623595677;437585.1090581189;473533.532933398;529563.0046643513;470777.26336559723;437427.84448784514;443492.7161922392;465189.78860520123;455009.4752306659;501791.834451409;396555.9644125592;435731.16137290135;434310.53623595677;278914.2836208781;318717.3015803363;466796.7939759354;201534.21181106856;201534.21181106856;273.7842699185076;1421081.0776847803;871726.6886714917;152480.30577739063;203813.20873476917;0;12;13;2;0;0;0;4;77;82;856653064735.2625;326218712910.25806;720726990650.403;61176.524203193876;5482.093364740582;0.0;8845.500328145752;2288497.2735602083;511972.8382387252;1900408.3192588154;520502.96124516154;3.330499164382064;0.2376068659103158
3942;2019-04-14 10:44:41.790;849;722;230;232;201;36;38;28;-20;37;766;225;-22;13;243;164;854;395;205;45;38;-31;802;354;359;132;359;307;803;161.0;133.0;1924.0;263.0;0.0;50;10;77;1;0;0;1;0;0;0;1;1;0;1;0;26350.568359375;13634.84375;6467.51318359375;2411.6181640625;743.0;159781;706.0;-1.0;Calculated values ==>;1555231481.79;358.06000000000006;345.36;296.16;296.36;293.26000000000005;276.76000000000005;273.7412296467126;276.96000000000004;275.96000000000004;271.16;276.86;349.76;295.66;270.96000000000004;274.46000000000004;297.46000000000004;289.56;358.56000000000006;312.66;277.66;276.96000000000004;343.76;347.46000000000004;270.06;240.83765695389522;268.43790593516167;273.7412296467126;293.66;8020000.0;3540000.0;3590000.0;1320000.0;3590000.0;3070000.0;8030000.0;0.026833333333333334;0.022166666666666668;0.32066666666666666;0.04383333333333333;0.0;0.026833333333333334;-0.002500651127544423;13634.84375;6467.51318359375;2411.6181640625;26350.568359375;498762.83264020673;479217.01840478386;256174.36955344846;256828.47378248468;247161.50727893255;430542.39183029096;435153.4052875198;437671.5478804793;473436.4806182908;530009.779551569;470521.57474549004;437356.53477473935;442698.855600732;465480.30547409743;455624.37797550496;499488.4288663365;399134.79828153196;436378.7524107816;435153.4052875198;296085.73418796173;311590.51834565785;466796.7939759354;200703.23577001208;200703.23577001208;273.4501462451003;1421518.5932988015;871946.8672970022;152521.76452440233;203928.2342586218;0;12;13;2;0;0;0;4;77;82;856869136735.1938;326297939310.2329;720910951950.3445;75987.83875008982;11663.76763469297;2224.505477963167;6291.07954871979;2289640.6909299083;512115.7680410667;1900426.862983641;520629.1414568172;4.271444335988314;0.33615442235616494
3943;2019-04-14 10:45:41.760;842;547;219;221;196;34;38;27;-19;36;771;225;-21;10;243;166;849;359;199;45;39;-31;840;351;356;135;356;308;828;272.0;1677.0;831.0;34.0;0.0;26;21;81;1;0;0;1;0;0;0;1;1;0;0;0;26109.05859375;14547.162109375;5760.21337890625;2463.27612304688;736.0;159782;723.0;0.0;Calculated values ==>;1555231541.76;357.36;327.86;295.06;295.26000000000005;292.76000000000005;276.56;273.4187578820637;276.96000000000004;275.86;271.26000000000005;276.76000000000005;350.26;295.66;271.06;274.16;297.46000000000004;289.76000000000005;358.06000000000006;309.06;277.66;277.06;345.46000000000004;346.76;270.06;241.49495122638035;268.5567601203482;273.4187578820637;293.06;8400000.0;3510000.0;3560000.0;1350000.0;3560000.0;3080000.0;8280000.0;0.04533333333333334;0.27949999999999997;0.1385;0.005666666666666667;0.0;0.04533333333333334;0.0;14547.162109375;5760.21337890625;2463.27612304688;26109.05859375;494197.36149122455;442566.3854996132;251897.64998217492;252511.55840265067;245074.4955658789;430735.4089219946;435871.12834967964;437601.09044165985;472948.7829819323;530456.9008031462;470385.6196433989;437285.26766895736;442045.18520996696;465913.9958927326;456399.2583876655;495251.789248608;334492.3095021427;437078.2854679012;436044.89835179626;303208.48990285693;308656.51637580903;466374.01793533214;200460.18457492313;200460.18457492313;273.3416315370704;1421955.5382751736;872181.5999209179;152562.36833142143;204030.08103116386;0;12;13;2;0;0;0;4;77;82;857083529485.2961;326377999260.2711;721095359700.4325;32844.01546254304;1506.8450557089845;44932.27458913704;10679.840357884916;2290547.1695827204;512225.4682693195;1900819.6396644707;520770.4950772734;3.9508300860621164;0.11394257340908731
3944;2019-04-14 10:46:41.771;850;412;207;208;188;36;33;29;-23;36;772;223;-24;11;244;169;852;376;200;45;34;-31;852;358;363;138;363;304;854;0.0;1428.0;1512.0;145.0;0.0;51;27;76;1;0;0;1;0;0;0;1;1;0;1;0;26127.1171875;14545.671875;7012.6708984375;2461.98291015625;728.0;159783;719.0;0.0;Calculated values ==>;1555231601.771;358.16;314.36;293.86;293.96000000000004;291.96000000000004;276.76000000000005;274.1680685717883;276.46000000000004;276.06;270.86;276.76000000000005;350.36;295.46000000000004;270.76000000000005;274.26000000000005;297.56;290.06;358.36;310.76000000000005;277.66;276.56;345.06000000000006;345.96000000000004;270.06;242.14157278889297;268.0796299477929;274.1680685717883;293.16;8520000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;8540000.0;0.0;0.238;0.252;0.024166666666666666;0.0;0.0;0.0;14545.671875;7012.6708984375;2461.98291015625;26127.1171875;494279.8948755398;386173.8325827678;247628.30966553057;247918.67892155473;242234.934086695;430280.9020939914;433269.66867335857;437883.18805776763;472556.2466753328;530863.9974095965;470688.72057778685;437727.04723144654;443022.0508540321;465029.61547741666;455654.961665661;494583.0637003278;342255.68844134896;435429.60780573246;433452.5470882844;301532.38793589;305303.7579410727;465948.83821755246;201918.2248194838;200460.18457492313;273.9431019292531;1422390.919544691;872424.0846511748;152603.4196813433;204136.5412474583;0;12;13;2;0;0;0;4;77;82;857299269030.0013;326459914275.1592;721278993360.1815;59463.17073604753;6380.73982378666;36253.91531163697;0.0;2291316.5371581917;512291.21019370237;1901496.3152805092;520859.51006322354;4.250476334765333;0.23086231914606511
3945;2019-04-14 10:47:41.771;863;567;197;196;176;46;34;36;-24;37;768;223;-25;12;243;170;855;384;208;38;34;-32;835;362;367;139;367;304;835;-2.0;123.0;2429.0;69.0;0.0;83;34;74;1;0;0;1;0;0;0;1;1;0;1;0;26065.392578125;13818.248046875;8271.791015625;2511.31567382812;720.0;159784;702.0;0.0;Calculated values ==>;1555231661.771;359.46000000000004;329.86;292.86;292.76000000000005;290.76000000000005;277.76000000000005;274.5913991737795;276.56;276.76000000000005;270.76000000000005;276.86;349.96000000000004;295.46000000000004;270.66;274.36;297.46000000000004;290.16;358.66;311.56;276.96000000000004;276.56;343.36;345.16;269.96000000000004;242.35481222062532;268.0796299477929;274.5913991737795;293.96000000000004;8350000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3040000.0;8350000.0;0.0;0.0205;0.4048333333333333;0.0115;0.0;0.0;0.0;13818.248046875;8271.791015625;2511.31567382812;26065.392578125;497800.89484948444;445940.46592230716;245197.3983065278;244910.4463534844;239301.47730832256;430014.67791919125;432439.757026355;437727.04723144654;472523.0838727012;530446.4994497097;470688.72057778685;437570.5891863215;443168.68479859125;464311.4322414119;455125.6158036442;496613.2387355237;372570.55940240575;433182.4302400453;432439.757026355;294410.04551340896;301951.40411888575;465707.0436682532;203353.1160790513;200460.18457492313;274.5186390802725;1422825.8571260711;872660.4506505238;152644.86383620984;204263.91176340883;0;12;13;2;0;0;0;4;77;82;857518269030.0013;326543014275.1592;721461393360.1815;94882.37979486134;3017.070167275821;2542.8749263289183;0.0;2292602.7500792826;512369.5252769612;1901819.6218658255;520859.51006322354;4.082796494948538;0.3148020701998817
3946;2019-04-14 10:48:41.762;867;737;197;197;170;45;36;36;-22;39;764;225;-23;12;243;165;854;402;212;39;36;-33;884;357;362;137;362;308;885;88.0;193.0;308.0;98.0;0.0;71;31;83;1;0;0;1;0;0;0;1;1;0;0;0;27305.5234375;15588.9013671875;8317.0078125;2515.40258789062;709.0;159785;683.0;0.0;Calculated values ==>;1555231721.762;359.86;346.86;292.86;292.86;290.16;277.66;274.0616903277293;276.76000000000005;276.76000000000005;270.96000000000004;277.06;349.56000000000006;295.66;270.86;274.36;297.46000000000004;289.66;358.56000000000006;313.36;277.06;276.76000000000005;341.46000000000004;344.06000000000006;269.86;241.92719264551067;268.5567601203482;274.0616903277293;294.36;8840000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3080000.0;8850000.0;0.014666666666666666;0.03216666666666666;0.051333333333333335;0.01633333333333333;0.0;0.014666666666666666;0.0;15588.9013671875;8317.0078125;2515.40258789062;27305.5234375;493887.6490415732;472462.15497528005;244089.40039583834;244089.40039583834;236776.55106804712;430346.717906069;434064.28222162405;437126.8590839872;472980.6827117325;529724.3920124897;470385.6196433989;436968.1147638701;442343.2040964072;465044.1086722825;455262.1006954997;491876.05642598885;356757.17825729534;434603.5697922251;434064.28222162405;286451.7998164319;297342.5633918147;465892.46846972057;200828.3189632803;200828.3189632803;273.5123851742483;1423270.5480471903;872905.4734707542;152686.74687178218;204402.13101804897;0;12;13;2;0;0;0;4;77;82;857736936225.641;326625801855.40137;721644965820.7185;12129.991726196287;4329.381108605191;4346.323914426307;3420.794127789042;2293494.386079102;512430.7365213752;1901877.0232448345;520888.01240504585;0.9169299045456711;0.061650102501044315
3947;2019-04-14 10:49:41.792;877;581;217;214;178;44;36;36;-25;39;762;226;-26;12;243;161;867;380;216;38;36;-33;868;369;374;136;374;300;839;-1.0;2112.0;2622.0;212.0;0.0;99;26;71;1;0;0;1;0;0;0;1;1;0;1;0;27647.353515625;13967.2841796875;9462.4208984375;2424.08349609375;716.0;159786;668.0;0.0;Calculated values ==>;1555231781.792;360.86;331.26000000000005;294.86;294.56;290.96000000000004;277.56;275.3239800832674;276.76000000000005;276.76000000000005;270.66;277.06;349.36;295.76000000000005;270.56;274.36;297.46000000000004;289.26000000000005;359.86;311.16;276.96000000000004;276.76000000000005;339.96000000000004;344.76;269.86;241.71165711629368;267.5978703862781;275.3239800832674;294.76000000000005;8680000.0;3690000.0;3740000.0;1360000.0;3740000.0;3000000.0;8390000.0;0.0;0.35200000000000004;0.437;0.035333333333333335;0.0;0.0;0.0;13967.2841796875;9462.4208984375;2424.08349609375;27647.353515625;496882.7410946763;448380.12232726684;250975.43192096488;250075.36059582623;239772.69180149795;429537.3511455088;430996.8570958988;438474.17998885084;473111.07959547755;530124.3008302534;471585.56233101204;438320.22817239247;443981.54984624276;463273.41948611854;452636.2437817062;495370.680881374;364010.81479958305;431382.7989323331;430996.8570958988;280170.41352433193;300275.376401361;466034.5475210804;204830.32248577717;200828.3189632803;275.1211624512761;1423728.7176585686;873151.8981676338;152727.92983698778;204550.36700485577;0;12;13;2;0;0;0;4;77;82;857957846625.5356;326707742805.3623;721827457020.6316;102102.36572884319;9229.21595124738;46238.672860790415;0.0;2294446.7983589293;512543.78132430784;1902298.7756552468;520916.5332760727;6.094667869992917;0.37071606530478635
3948;2019-04-14 10:50:41.793;883;444;234;232;203;55;43;43;-23;42;760;227;-24;11;241;166;873;371;214;45;42;-34;752;366;371;139;371;306;753;-2.0;138.0;1171.0;0.0;0.0;99;34;78;1;0;0;1;0;0;0;1;1;0;1;0;26513.392578125;12993.0205078125;8020.609375;2524.75048828125;778.0;159787;656.0;0.0;Calculated values ==>;1555231841.793;361.46000000000004;317.56;296.56;296.36;293.46000000000004;278.66;275.0112864084945;277.46000000000004;277.46000000000004;270.86;277.36;349.16;295.86;270.76000000000005;274.26000000000005;297.26000000000005;289.76000000000005;360.46000000000004;310.26000000000005;277.66;277.36;338.76;350.96000000000004;269.76000000000005;242.35481222062532;268.3187672390254;275.0112864084945;294.56;7520000.0;3660000.0;3710000.0;1390000.0;3710000.0;3060000.0;7530000.0;0.0;0.023;0.19516666666666668;0.0;0.0;0.0;0.0;12993.0205078125;8020.609375;2524.75048828125;26513.392578125;507970.0188288534;431735.999445423;259521.925577046;258813.5806185289;249196.877191161;429743.705733735;433099.9636564668;437427.84448784514;473013.37450241524;529458.4190747546;470897.161232346;437270.2536001789;442609.8111887139;463452.5210879812;453877.53911106277;506598.32585081033;407301.85564984014;433470.5676684979;432913.8003328046;275146.1813398168;326265.46416910045;465507.91726902174;204581.99993955647;200828.3189632803;275.0112864084945;1424180.0647311306;873376.5711175783;152769.17080747915;204696.06135182374;0;12;13;2;0;0;0;4;77;82;858181350350.2656;326790244180.26263;722009260050.412;45443.74732767434;0.0;2283.818814622314;0.0;2295676.3697920972;512620.69273897755;1902703.1364912884;520916.5332760727;2.027648690770091;0.15119057683154732
3949;2019-04-14 10:51:41.773;853;669;243;242;203;41;37;35;-20;43;759;228;-22;12;240;165;862;478;207;37;38;-34;798;354;359;139;359;306;799;203.0;-1.0;701.0;43.0;0.0;99;39;85;1;0;0;1;0;0;0;1;1;0;1;0;31283.046875;14389.0986328125;8698.4228515625;2543.28247070312;820.0;159788;650.0;0.0;Calculated values ==>;1555231901.773;358.46000000000004;340.06000000000006;297.46000000000004;297.36;293.46000000000004;277.26000000000005;273.7412296467126;276.86;276.66;271.16;277.46000000000004;349.06000000000006;295.96000000000004;270.96000000000004;274.36;297.16;289.66;359.36;320.96000000000004;276.86;276.96000000000004;338.16;355.16;269.76000000000005;242.35481222062532;268.3187672390254;273.7412296467126;293.86;7980000.0;3540000.0;3590000.0;1390000.0;3590000.0;3060000.0;7990000.000000001;0.03383333333333333;0.0;0.11683333333333333;0.007166666666666667;0.0;0.03383333333333333;0.0;14389.0986328125;8698.4228515625;2543.28247070312;31283.046875;499706.98478001135;470822.0685374963;260684.2147518364;260339.969061873;247866.22380951906;430542.39183029096;434976.4790924014;437898.67151236854;473111.3802909942;529353.8240171962;471016.9907665613;437585.1090581189;442757.55712985963;465088.32681886124;455763.57488601323;501003.4437389727;430840.19322898175;434976.4790924014;435153.4052875198;272634.34865687083;343887.0166927713;465507.91726902174;201101.70154028333;201101.70154028333;273.60627289892744;1424661.5411810612;873604.6793823807;152811.39033761478;204835.34017866652;0;12;13;2;0;0;0;4;77;82;858400277350.3352;326873616380.2891;722192798850.4703;27665.779325071955;1894.9112127226251;0.0;7918.749310114834;2296285.412765712;512636.478402113;1902722.1619708084;520982.5008571521;1.462281086211647;0.0889480252415008
3950;2019-04-14 10:52:41.774;836;705;225;228;204;34;36;30;-20;40;758;228;-22;11;240;166;850;451;206;36;36;-35;816;350;355;137;354;308;793;2.0;2057.0;1169.0;64.0;0.0;89;34;88;1;0;0;1;0;0;0;1;1;0;0;0;30838.53125;14901.9521484375;8428.7998046875;2549.20654296875;834.0;159789;644.0;0.0;Calculated values ==>;1555231961.774;356.76;343.66;295.66;295.96000000000004;293.56;276.56;273.3108153835814;276.76000000000005;276.16;271.16;277.16;348.96000000000004;295.96000000000004;270.96000000000004;274.26000000000005;297.16;289.76000000000005;358.16;318.26000000000005;276.76000000000005;276.76000000000005;337.56000000000006;356.56000000000006;269.66;241.92719264551067;268.5567601203482;273.3108153835814;293.76000000000005;8159999.999999999;3500000.0;3550000.0;1370000.0;3540000.0;3080000.0;7930000.0;0.0003333333333333333;0.3428333333333333;0.19483333333333333;0.010666666666666666;0.0;0.0003333333333333333;0.0;14901.9521484375;8428.7998046875;2549.20654296875;30838.53125;495555.9523154396;477569.6237214304;254901.01970232304;255877.96384659936;248332.6104509948;430799.1582183253;435760.7856976155;437443.34373287327;473078.44118532055;529096.1564102576;470746.5369581862;437126.8590839872;442194.31993339997;465813.54573049117;456563.9833628716;497624.67180772295;424422.8399131166;435760.7856976155;435760.7856976155;270122.7006405761;349763.88963852916;465694.00880791456;200010.13641982095;200010.13641982095;273.1604100962422;1425179.229626141;873848.775540131;152853.82845330093;204978.0694127438;0;12;13;2;0;0;0;4;77;82;858614480920.0764;326956417760.1891;722377001920.2478;46259.90322482636;2833.9613054729984;25096.02803453421;78.58354975926484;2296901.470387006;512675.88632983825;1902931.2990230697;521049.1464083112;2.8697293361503156;0.15468019822346032
3951;2019-04-14 10:53:41.754;840;444;212;213;189;30;32;24;-22;37;760;226;-24;11;240;167;847;397;208;35;33;-35;855;351;355;136;355;304;836;-2.0;1922.0;2096.0;402.0;0.0;65;26;84;1;0;0;1;0;0;0;1;1;0;1;0;28415.63671875;15107.8515625;7694.75927734375;2461.9853515625;838.0;159790;635.0;0.0;Calculated values ==>;1555232021.754;357.16;317.56;294.36;294.46000000000004;292.06;276.16;273.4187578820637;276.36;275.56;270.96000000000004;276.86;349.16;295.76000000000005;270.76000000000005;274.26000000000005;297.16;289.86;357.86;312.86;276.66;276.46000000000004;336.66;356.96000000000004;269.66;241.71165711629368;268.0796299477929;273.4187578820637;293.96000000000004;8550000.0;3510000.0;3550000.0;1360000.0;3550000.0;3040000.0;8359999.999999999;0.0;0.3203333333333333;0.34933333333333333;0.06699999999999999;0.0;0.0;0.0;15107.8515625;7694.75927734375;2461.9853515625;28415.63671875;492471.01481970533;410200.96485308476;249559.56603624925;249857.9455659466;242898.09572730755;430735.4089219946;435061.0054611773;438039.0146135774;472915.8103579757;529611.0691093424;471047.6080263066;437727.04723144654;443022.0508540321;465669.0585932454;456537.1061020612;493541.38660725194;384319.2145505849;435586.53424517426;435236.64933579275;266355.56789118156;351443.28659558244;465836.4426387646;199517.51769702227;200010.13641982095;272.9705237089954;1425672.84976446;874098.7738772358;152895.57446579114;205112.38761747265;0;12;13;2;0;0;0;4;77;82;858827409920.1442;327038290460.21515;722560540720.3062;83323.50958951659;17843.367971096734;34987.502448819;0.0;2297980.972206878;512848.139970172;1903431.8282118943;521049.80105293845;5.389137391229915;0.37254222704167356
3952;2019-04-14 10:54:41.784;858;527;201;201;179;36;28;28;-26;35;760;226;-28;8;240;168;853;402;206;34;29;-35;830;356;361;135;361;301;832;-1.0;81.0;177.0;199.0;0.0;87;20;74;1;0;0;1;0;0;0;1;1;0;1;0;26609.48828125;13875.2041015625;8487.552734375;2413.72216796875;838.0;159791;626.0;0.0;Calculated values ==>;1555232081.784;358.96000000000004;325.86;293.26000000000005;293.26000000000005;291.06;276.76000000000005;273.955091788801;275.96000000000004;275.96000000000004;270.56;276.66;349.16;295.76000000000005;270.36;273.96000000000004;297.16;289.96000000000004;358.46000000000004;313.36;276.56;276.06;335.76000000000005;356.96000000000004;269.66;241.49495122638035;267.7187500070086;273.955091788801;293.76000000000005;8300000.0;3560000.0;3610000.0;1350000.0;3610000.0;3010000.0;8320000.0;0.0;0.013500000000000002;0.029500000000000002;0.033166666666666664;0.0;0.0;0.0;13875.2041015625;8487.552734375;2413.72216796875;26609.48828125;497518.4734595366;437002.66340632096;246425.17389752838;246425.17389752838;240188.39296723402;430412.23801567365;432857.16687699256;438095.2167564963;472851.2559263234;529839.7408841682;471451.41292914946;437785.01000687695;443198.0840360327;464796.26975366054;455848.44397559477;496777.46439614915;390117.32983581524;433950.3860404442;433040.73848485097;262588.8327430989;351443.28659558244;465978.6039743965;198334.87120975665;200010.13641982095;272.5224087174984;1426131.6217439289;874340.4201037198;152936.22567721587;205247.30764380604;0;12;13;2;0;0;0;4;77;82;859042317320.0417;327119631110.1764;722742131470.2196;7072.93019362882;8876.85047002722;1439.911816564508;0.0;2298734.6525232107;513070.9197913187;1903735.541778187;521049.80105293845;0.7018629433778262;0.08240177511583337
3953;2019-04-14 10:55:41.775;868;719;197;196;171;41;31;30;-27;36;760;225;-28;9;240;167;853;397;206;33;31;-35;829;356;361;137;361;301;831;-2.0;0.0;1563.0;207.0;0.0;84;23;72;1;0;0;1;0;0;0;1;1;0;0;0;26035.55078125;13703.03125;8318.904296875;2423.26440429688;838.0;159792;619.0;0.0;Calculated values ==>;1555232141.775;359.96000000000004;345.06000000000006;292.86;292.76000000000005;290.26000000000005;277.26000000000005;273.955091788801;276.26000000000005;276.16;270.46000000000004;276.76000000000005;349.16;295.66;270.36;274.06;297.16;289.86;358.46000000000004;312.86;276.46000000000004;276.26000000000005;335.06;356.96000000000004;269.66;241.92719264551067;267.7187500070086;273.955091788801;293.76000000000005;8290000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;8309999.999999999;0.0;0.0;0.2605;0.034499999999999996;0.0;0.0;0.0;13703.03125;8318.904296875;2423.26440429688;26035.55078125;499082.9179510445;475563.2153577499;245291.6475838924;245003.85659036625;238010.00614168865;430412.23801567365;433406.2193873385;437940.2675631159;472687.3056196521;529839.7408841682;471332.4514500774;437785.01000687695;443343.77367153234;464796.26975366054;455709.01711372373;496869.76542448957;387067.6477609907;433769.5290198815;433406.2193873385;259659.41789560125;351443.28659558244;465694.00880791456;201154.39867636331;200010.13641982095;273.63577010217614;1426570.2645977673;874570.2042595274;152976.5278525361;205387.3404447381;0;12;13;2;0;0;0;4;77;82;859258884830.6752;327201218870.41504;722922704380.7478;61682.71884499906;9126.616549538518;0.0;0.0;2299307.530322314;513220.92617925344;1903747.5392434704;521049.80105293845;2.8966560116495605;0.25373353243834407
3954;2019-04-14 10:56:41.775;870;675;198;197;170;41;32;29;-26;36;757;225;-27;9;240;163;856;371;210;34;32;-35;846;356;361;139;361;303;831;-2.0;1830.0;1785.0;249.0;0.0;82;30;71;1;0;0;1;0;0;0;1;1;0;1;0;25923.591796875;13873.5634765625;8410.810546875;2480.53002929688;838.0;159793;612.0;0.0;Calculated values ==>;1555232201.775;360.16;340.66;292.96000000000004;292.86;290.16;277.26000000000005;273.955091788801;276.36;276.06;270.56;276.76000000000005;348.86;295.66;270.46000000000004;274.06;297.16;289.46000000000004;358.76;310.26000000000005;276.56;276.36;334.36;356.96000000000004;269.66;242.35481222062532;267.9596281332873;273.955091788801;294.16;8460000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;8309999.999999999;0.0;0.305;0.29750000000000004;0.0415;0.0;0.0;0.0;13873.5634765625;8410.810546875;2480.53002929688;25923.591796875;497836.98014854325;467923.53631370637;245580.11882948838;245291.6475838924;237737.56490400515;430412.23801567365;433588.14229367237;437642.0229114993;472424.9728513876;529374.0820662462;471063.0763921026;437485.64907481754;442934.10434907244;464796.26975366054;455149.7080012845;495745.1359605964;357296.4172975459;433950.3860404442;433588.14229367237;256730.23209357203;351443.28659558244;465408.31742981693;201113.28772054208;200010.13641982095;273.6196750515029;1427003.257452585;874800.009215582;153017.39280614938;205526.75473510267;0;12;13;2;0;0;0;4;77;82;859475484830.6752;327284018870.41504;723103904380.7478;70367.29871930978;10968.243732934909;42226.859192230404;0.0;2300407.9471353497;513388.38334827404;1904099.429736739;521049.80105293845;4.989415722401401;0.29434289496205596
3955;2019-04-14 10:57:41.796;874;433;217;215;180;44;33;32;-25;37;754;226;-27;12;241;163;870;378;211;35;34;-35;852;361;365;139;365;302;828;0.0;2072.0;1924.0;328.0;0.0;99;32;71;1;0;0;1;0;0;0;1;1;0;0;0;27384.521484375;13774.673828125;9287.9755859375;2482.22900390625;837.0;159794;607.0;0.0;Calculated values ==>;1555232261.796;360.56000000000006;316.46000000000004;294.86;294.66;291.16;277.56;274.4858918419099;276.46000000000004;276.36;270.66;276.86;348.56000000000006;295.76000000000005;270.46000000000004;274.36;297.26000000000005;289.46000000000004;360.16;310.96000000000004;276.66;276.56;333.86;356.86;269.66;242.35481222062532;267.8393353686513;274.4858918419099;294.26000000000005;8520000.0;3610000.0;3650000.0;1390000.0;3650000.0;3020000.0;8280000.0;0.0;0.3453333333333333;0.32066666666666666;0.05466666666666666;0.0;0.0;0.0;13774.673828125;9287.9755859375;2482.22900390625;27384.521484375;497887.28730816016;408147.5024236709;251287.32413368972;250680.49146545606;240547.33113153078;430081.6785162784;432764.09833711403;438024.4983934438;472523.0838727012;529137.3455859039;471317.03812620445;437713.4967235476;443576.6592147222;464341.04294382274;454303.793856829;497290.584385418;370953.0301678103;433133.46834165603;432949.0678229144;254638.09398592086;351023.42510137823;465408.31742981693;202244.3083110826;200010.13641982095;274.0837513155406;1427447.647211248;875030.4918334617;153058.76360607683;205674.29624077727;0;12;13;2;0;0;0;4;77;82;859693361060.3428;327367448060.2878;723285467905.4708;75606.84761974383;14386.299165157476;43628.568723147175;0.0;2301624.8241109126;513599.7451561859;1904815.1420466069;521049.80105293845;5.230861283491428;0.32477210578034227
