;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3956;2019-04-14 10:58:41.776;875;535;241;240;198;44;35;33;-24;38;752;227;-26;13;241;165;871;373;213;37;35;-36;774;356;361;136;361;305;775;-2.0;-1.0;534.0;1.0;0.0;95;25;73;1;0;0;1;0;0;0;1;1;0;1;0;27259.150390625;12958.95703125;8173.0224609375;2478.658203125;835.0;159795;602.0;0.0;Calculated values ==>;1555232321.776;360.66;326.66;297.26000000000005;297.16;292.96000000000004;277.56;273.955091788801;276.66;276.46000000000004;270.76000000000005;276.96000000000004;348.36;295.86;270.56;274.46000000000004;297.26000000000005;289.66;360.26;310.46000000000004;276.86;276.66;333.36;356.66;269.56;241.71165711629368;268.19934244402924;273.955091788801;294.46000000000004;7740000.000000001;3560000.0;3610000.0;1360000.0;3610000.0;3050000.0;7750000.0;0.0;0.0;0.089;0.00016666666666666666;0.0;0.0;0.0;12958.95703125;8173.0224609375;2478.658203125;27259.150390625;504966.67475098686;448898.1672844612;261024.86503622713;260670.70850838046;247015.62499851448;430412.23801567365;434130.71970383386;437499.1961693786;473013.45329280203;528698.2385210564;471032.2460748457;437184.50195927493;443110.4695693885;464927.5523835209;455429.6849068524;504406.99246914574;399207.1590753329;434489.842356074;434130.71970383386;252546.06836287308;350183.7266411821;465737.35544769006;201958.65862908523;200010.13641982095;273.94979545703205;1427902.859355707;875253.1978306082;153100.09055257298;205819.75605510848;0;12;13;2;0;0;0;4;77;82;859911088460.412;327449920560.314;723467507205.5287;20963.10784108611;43.96311613643414;0.0;0.0;2302429.3054901324;513719.9572578397;1905178.59226228;521049.80105293845;0.8897290800999055;0.06958870556175499
3957;2019-04-14 10:59:41.777;857;725;242;243;207;37;32;27;-21;37;753;228;-23;9;241;166;863;417;213;31;32;-37;816;350;355;131;355;306;818;201.0;0.0;469.0;28.0;0.0;47;1;78;1;0;0;1;0;0;0;1;1;0;1;0;29417.40234375;14012.802734375;6518.01025390625;2370.08178710938;833.0;159796;598.0;0.0;Calculated values ==>;1555232381.777;358.86;345.66;297.36;297.46000000000004;293.86;276.86;273.3108153835814;276.36;275.86;271.06;276.86;348.46000000000004;295.96000000000004;270.86;274.06;297.26000000000005;289.76000000000005;359.46000000000004;314.86;276.26000000000005;276.36;332.96000000000004;356.46000000000004;269.46000000000004;240.61611355647437;268.3187672390254;273.3108153835814;294.46000000000004;8159999.999999999;3500000.0;3550000.0;1310000.0;3550000.0;3060000.0;8180000.0;0.033499999999999995;0.0;0.07816666666666668;0.004666666666666667;0.0;0.033499999999999995;0.0;14012.802734375;6518.01025390625;2370.08178710938;29417.40234375;498651.22233253997;478034.78043599817;259579.83413551192;259914.98261692998;248551.244201736;430799.1582183253;435061.0054611773;437742.05038880615;473566.1253818903;528726.0528959597;471016.9907665613;437427.84448784514;442313.58979942015;465798.81223944406;456563.9833628716;499527.1253749282;404408.8040018136;434884.8868685005;435061.0054611773;250872.52762923925;349344.06076314294;466348.1107029359;200103.26359122476;200103.26359122476;273.1970454290631;1428375.1718329997;875477.966241128;153140.49739254557;205942.1833680055;0;12;13;2;0;0;0;4;77;82;860125892040.1525;327530021895.2173;723650810260.3073;18575.431834677613;1242.4759531879856;0.0;7871.084352643409;2302758.7988118296;513730.67776207655;1905178.59226228;521115.3945156707;1.2090790518047216;0.06724785778514182
3958;2019-04-14 11:00:41.797;847;642;232;234;208;33;31;24;-21;35;759;228;-23;8;241;169;857;382;209;31;32;-36;850;349;354;125;354;305;836;253.0;1617.0;1688.0;84.0;0.0;21;1;79;1;0;0;1;0;0;0;1;1;0;1;0;29115.96875;14610.6669921875;5735.36767578125;2373.93017578125;830.0;159797;594.0;0.0;Calculated values ==>;1555232441.797;357.86;337.36;296.36;296.56;293.96000000000004;276.46000000000004;273.20264511476705;276.26000000000005;275.56;271.06;276.66;349.06000000000006;295.96000000000004;270.86;273.96000000000004;297.26000000000005;290.06;358.86;311.36;276.26000000000005;276.36;332.56;356.16;269.56;239.25999513918347;268.19934244402924;273.20264511476705;294.06;8500000.0;3490000.0;3540000.0;1250000.0;3540000.0;3050000.0;8359999.999999999;0.042166666666666665;0.2695;0.2813333333333333;0.014;0.0;0.042166666666666665;0.0;14610.6669921875;5735.36767578125;2373.93017578125;29115.96875;494012.55442380375;461191.0488855121;255691.4592682689;256325.44762348165;248373.87778163594;430862.6128555636;435126.7110676904;437968.82056851813;474147.5482803409;529430.2317793416;471151.87393468857;437656.05685647397;442373.3332657317;465943.0496085122;457139.37240711367;495524.5593839918;369356.7386289652;435126.7110676904;435301.9155753477;249199.05678690012;348084.6227182084;467288.3700641157;199844.00131577154;199844.00131577154;273.0907009067697;1428863.11251799;875716.5746650783;153180.0440033681;206044.32888788136;0;12;13;2;0;0;0;4;77;82;860338662940.0848;327606847495.1929;723834171360.249;66992.4491497727;3744.221162476818;34002.22769347967;9928.47538461213;2303472.102175032;513772.24742329697;1905462.038610268;521263.7736233222;5.046987272160546;0.246899559390596
3959;2019-04-14 11:01:41.768;853;426;214;216;198;37;29;28;-25;35;769;227;-27;1;241;172;858;381;201;33;30;-34;859;356;361;129;361;300;844;-1.0;1712.0;353.0;205.0;0.0;48;100;69;1;0;0;1;0;0;0;1;0;0;0;0;26350.208984375;13827.0146484375;6914.96435546875;1362.35852050781;827.0;159798;591.0;0.0;Calculated values ==>;1555232501.768;358.46000000000004;315.76000000000005;294.56;294.76000000000005;292.96000000000004;276.86;273.955091788801;276.06;275.96000000000004;270.66;276.66;350.06000000000006;295.86;270.46000000000004;273.26000000000005;297.26000000000005;290.36;358.96000000000004;311.26000000000005;276.46000000000004;276.16;332.26000000000005;355.86;269.76000000000005;240.16925963744896;267.5978703862781;273.955091788801;293.26000000000005;8590000.0;3560000.0;3610000.0;1290000.0;3610000.0;3000000.0;8440000.0;0.0;0.2853333333333333;0.05883333333333333;0.034166666666666665;0.0;0.0;0.0;13827.0146484375;6914.96435546875;1362.35852050781;26350.208984375;494079.44815869344;399176.1460221854;249940.4946614594;250537.14459658752;245274.3083853126;430412.23801567365;433040.73848485097;438474.17998885084;473631.5180336029;530853.482902621;471704.2611785072;438165.9764317512;442379.8145169229;464927.5523835209;456404.5795205577;494839.3477773138;360851.7585622087;433769.5290198815;433223.753696834;247943.99896000302;346825.2571629905;466923.78270589013;199507.9474460573;199844.00131577154;272.98794783750105;1429325.1072600004;875953.4408045814;153211.1646935405;206149.6973686718;0;12;13;2;0;0;0;4;77;82;860553059264.928;327683010665.13715;724015583635.1163;14059.180014601017;9136.707704710952;38231.12545604332;0.0;2304147.2059596237;513879.53661559266;1906063.6922795125;521346.470928441;2.7789574379919624;0.12136475419471628
3960;2019-04-14 11:02:41.768;865;538;200;199;181;46;32;35;-21;37;783;226;-28;-7;240;175;860;383;205;34;32;-31;829;362;367;134;366;299;831;-1.0;81.0;1001.0;42.0;0.0;85;100;60;1;0;0;1;0;0;0;1;0;0;0;0;24705.96484375;12701.3291015625;8462.1044921875;1357.19348144531;823.0;159799;588.0;0.0;Calculated values ==>;1555232561.768;359.66;326.96000000000004;293.16;293.06;291.26000000000005;277.76000000000005;274.5913991737795;276.36;276.66;271.06;276.86;351.46000000000004;295.76000000000005;270.36;272.46000000000004;297.16;290.66;359.16;311.46000000000004;276.56;276.36;331.96000000000004;355.46000000000004;270.06;241.2770596917726;267.47669482898436;274.5913991737795;293.66;8290000.000000001;3620000.0000000005;3670000.0000000005;1340000.0;3660000.0;2990000.0;8309999.999999999;0.0;0.013500000000000002;0.16683333333333333;0.007;0.0;0.0;0.0;12701.3291015625;8462.1044921875;1357.19348144531;24705.96484375;498642.1824378059;439898.444278122;246159.13290677912;245869.27800322164;240763.75826871765;430014.67791919125;432064.8867102419;439307.656594583;473176.5657117748;532385.2995553889;471719.48739411664;438236.7768127522;441408.8056941941;464061.0944748599;455829.3850296311;497905.53726056806;374466.4168660133;432439.757026355;432064.8867102419;246688.97952812296;345146.215005415;466515.2083672188;203273.14682972358;199844.00131577154;274.4877066858524;1429750.5753752347;876174.5103358314;153233.8276268901;206277.83960906893;0;12;13;2;0;0;0;4;77;82;860771459264.928;327761910665.13715;724195283635.1163;39378.42404577071;1842.6944307624667;1666.4281253264892;0.0;2304592.5193267935;513971.03163338825;1906396.1718926907;521346.470928441;1.9043673366048015;0.14526587951765743
3961;2019-04-14 11:03:41.768;867;716;196;195;169;47;34;35;-24;39;789;225;-26;-8;240;170;858;379;208;36;34;-28;818;359;364;136;364;301;819;-2.0;-1.0;1555.0;0.0;0.0;82;100;59;1;0;0;1;0;0;0;1;0;0;0;0;23470.76171875;12307.4267578125;8135.06884765625;1353.33532714844;818.0;159800;587.0;0.0;Calculated values ==>;1555232621.768;359.86;344.76;292.76000000000005;292.66;290.06;277.86;274.27422755570615;276.56;276.66;270.76000000000005;277.06;352.06000000000006;295.66;270.56;272.36;297.16;290.16;358.96000000000004;311.06;276.76000000000005;276.56;331.86;354.96000000000004;270.36;241.71165711629368;267.7187500070086;274.27422755570615;293.96000000000004;8180000.0;3590000.0;3640000.0;1360000.0;3640000.0;3010000.0;8190000.000000001;0.0;0.0;0.25916666666666666;0.0;0.0;0.0;0.0;12307.4267578125;8135.06884765625;1353.33532714844;23470.76171875;499929.10603426216;476429.3200428214;245289.47249531758;244999.788037812;237691.8495895067;430214.79039162316;433201.5241952028;438404.20131815126;473111.07959547755;532860.189104595;471332.4514500774;438095.2167564963;440834.61030177056;464356.0352725641;455628.1233537539;498615.31859109213;378955.50714427116;433567.68989926;433201.5241952028;246270.64818160105;343047.5905507172;466529.40919620165;202758.08115945454;199844.00131577154;274.27422755570615;1430152.0480965888;876382.9166346595;153256.4153669617;206416.14938690097;0;12;13;2;0;0;0;4;77;82;860990759264.928;327842910665.13715;724375283635.1163;61071.61947446223;0.0;0.0;0.0;2305429.6030227956;513986.3874203113;1906410.058793735;521346.470928441;2.8019862910144577;0.21347001543478347
3962;2019-04-14 11:04:41.769;863;585;197;197;168;43;34;33;-25;40;788;223;-26;-6;240;164;858;350;204;38;35;-26;829;357;362;141;362;303;816;-2.0;1651.0;1449.0;75.0;0.0;73;100;61;1;0;0;1;0;0;0;1;0;0;0;0;23100.591796875;12707.439453125;7686.13720703125;1349.83471679688;812.0;159801;585.0;16.0;Calculated values ==>;1555232681.769;359.46000000000004;331.66;292.86;292.86;289.96000000000004;277.46000000000004;274.0616903277293;276.56;276.46000000000004;270.66;277.16;351.96000000000004;295.46000000000004;270.56;272.56;297.16;289.56;358.96000000000004;308.16;276.96000000000004;276.66;331.66;354.36;270.56;242.77792619122317;267.9596281332873;274.0616903277293;293.56;8290000.000000001;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;8159999.999999999;0.0;0.27516666666666667;0.2415;0.0125;0.0;0.0;0.03983723265555658;12707.439453125;7686.13720703125;1349.83471679688;23100.591796875;498347.83933103806;452805.83587251854;245653.23437373815;245653.23437373815;237475.52492195013;430346.717906069;433702.1600636701;437798.07955487026;472555.3283204977;532607.1488387903;470824.1544282762;437642.0229114993;440706.57273408404;464649.81302044657;455121.83405515505;497610.1393843561;327091.4881712917;434424.3181684167;433883.48505660606;245433.99809710225;340529.4996700694;466020.2717068988;201912.87580541096;199844.00131577154;273.93649229322455;1430540.149178536;876591.3773279475;153278.94215949718;206547.9949684444;0;12;13;2;0;0;0;4;77;82;861208562895.5304;327926012050.36694;724556486655.6174;56966.27670549442;3301.3424487685984;46921.048858794886;0.0;2306413.2685545012;514013.8990659802;1906801.0740521187;521346.470928441;4.929707954045898;0.22573077943603764
3963;2019-04-14 11:05:41.779;861;416;210;209;176;42;36;33;-25;41;781;221;-26;-5;241;163;863;373;204;37;36;-23;864;361;366;144;366;302;825;-1.0;1879.0;2110.0;240.0;3.0;95;100;61;1;0;0;1;0;0;0;1;0;0;0;0;25428.080078125;13204.322265625;9263.69921875;1343.34289550781;805.0;159802;586.0;0.0;Calculated values ==>;1555232741.779;359.26;314.76000000000005;294.16;294.06;290.76000000000005;277.36;274.4858918419099;276.76000000000005;276.46000000000004;270.66;277.26000000000005;351.26;295.26000000000005;270.56;272.66;297.26000000000005;289.46000000000004;359.46000000000004;310.46000000000004;276.86;276.76000000000005;331.76000000000005;353.66;270.86;243.40439225979637;267.8393353686513;274.4858918419099;293.56;8640000.0;3610000.0;3660000.0;1440000.0;3660000.0;3020000.0;8250000.0;0.0;0.31316666666666665;0.3516666666666667;0.04;0.0005;0.0005;0.0;13204.322265625;9263.69921875;1343.34289550781;25428.080078125;494829.8403211691;401318.5289353755;249259.1402113956;248960.34423789204;239499.23708617876;430081.6785162784;433065.50215134333;438024.4983934438;472259.5391352755;531952.7699279393;470720.57032074116;437869.15320432716;441070.164538651;464193.69253965805;454303.793856829;495133.5654134424;366870.61642599397;433249.8226776551;433065.50215134333;245852.32104278926;337592.078488485;465893.62528525415;202630.4261555548;249259.1402113956;274.2339105085942;1430944.6221783631;876807.3446641274;153301.38904678728;206689.26714674293;0;12;13;2;0;0;0;4;77;82;861426999295.4957;328011526300.35333;724738016905.5886;82780.24873699098;10530.527965187975;40167.68019123592;91.90318096997387;2307578.0170254;514129.183863676;1907526.9344173218;521347.2369159256;5.609521484927285;0.3377580343242986
3964;2019-04-14 11:06:41.770;869;556;232;228;181;38;32;30;-21;41;772;220;-23;-4;241;162;866;427;203;34;33;-21;857;355;360;148;360;306;860;-1.0;-1.0;1767.0;20.0;0.0;55;100;70;1;0;0;1;0;0;0;1;0;0;0;0;24899.978515625;13842.1533203125;7252.333984375;1342.0146484375;796.0;159803;591.0;0.0;Calculated values ==>;1555232801.77;360.06000000000006;328.76000000000005;296.36;295.96000000000004;291.26000000000005;276.96000000000004;273.8482719121499;276.36;276.16;271.06;277.26000000000005;350.36;295.16;270.86;272.76000000000005;297.26000000000005;289.36;359.76;315.86;276.56;276.46000000000004;332.26000000000005;352.76;271.06;244.22491754036054;268.3187672390254;273.8482719121499;293.46000000000004;8570000.0;3550000.0;3600000.0;1480000.0;3600000.0;3060000.0;8600000.0;0.0;0.0;0.29450000000000004;0.0033333333333333335;0.0;0.0;0.0;13842.1533203125;7252.333984375;1342.0146484375;24899.978515625;496683.91936345975;439052.03449316876;254933.15736307262;253707.0830916932;240184.90784506372;430477.46260093397;433836.9858812755;437742.05038880615;471730.980663899;530712.8310791965;470056.4235496659;437427.84448784514;440363.3734854717;465073.4646152595;455177.70759846305;496232.9834110856;393284.4012827522;434197.24731978856;434017.3760585396;247943.99896000302;333815.9410454577;465523.9067317896;201640.2789499004;249259.1402113956;273.8211768869026;1431363.9597561313;877032.698152346;153323.76366959975;206826.88011158307;0;12;13;2;0;0;0;4;77;82;861644766625.2672;328099113160.2614;724920389545.3972;69531.97168875775;879.6120926062973;0.0;0.0;2308847.095137341;514224.2541013828;1907861.6148756307;521348.0026608872;3.1382603192097416;0.23703411062798777
3965;2019-04-14 11:07:41.820;875;723;239;240;203;38;33;31;-20;40;748;220;-22;3;241;165;863;408;204;36;33;-19;843;356;361;147;361;307;845;0.0;0.0;210.0;477.0;0.0;58;1;74;1;0;0;1;0;0;0;1;0;1;1;0;28267.986328125;14082.6494140625;7205.3935546875;2317.45385742188;782.0;159804;605.0;0.0;Calculated values ==>;1555232861.82;360.66;345.46000000000004;297.06;297.16;293.46000000000004;276.96000000000004;273.955091788801;276.46000000000004;276.26000000000005;271.16;277.16;347.96000000000004;295.16;270.96000000000004;273.46000000000004;297.26000000000005;289.66;359.46000000000004;313.96000000000004;276.76000000000005;276.46000000000004;333.66;351.36;271.26000000000005;244.02132995426717;268.43790593516167;273.955091788801;293.56;8430000.0;3560000.0;3610000.0;1470000.0;3610000.0;3070000.0;8450000.0;0.0;0.0;0.035;0.07949999999999999;0.0;0.0;0.0;14082.6494140625;7205.3935546875;2317.45385742188;28267.986328125;498849.58594227495;474637.861542608;257616.35012648642;257937.01441168346;246688.85508429632;430412.23801567365;433769.5290198815;437671.5478804793;471764.18514258164;528125.5000467675;469919.67057319876;437356.53477473935;441206.9368439809;464927.5523835209;455429.6849068524;497069.0172201035;387821.9053568783;434310.53623595677;433769.5290198815;253801.27034056993;327943.14443680964;465868.1925781423;197878.53471701322;249259.1402113956;272.3404351404419;1431807.395351455;877265.5987638554;153354.28465343342;206947.46157519854;0;12;13;2;0;0;0;4;77;83;861861246875.0953;328187686910.1911;725104442795.2511;8392.755460721313;21305.177799959754;0.0;0.0;2309497.009007009;514409.2814113815;1907861.6148756307;521348.0026608872;1.258093971898714;0.17897420115126209
3966;2019-04-14 11:08:41.771;873;666;222;223;200;39;34;32;-19;39;703;222;-21;11;241;169;864;372;197;39;34;-18;842;356;361;147;361;308;823;-2.0;1898.0;69.0;209.0;0.0;62;22;79;1;0;0;1;0;0;0;1;0;1;1;0;27904.50390625;14589.7890625;7480.72802734375;2440.9599609375;767.0;159805;631.0;0.0;Calculated values ==>;1555232921.771;360.46000000000004;339.76;295.36;295.46000000000004;293.16;277.06;273.955091788801;276.56;276.36;271.26000000000005;277.06;343.46000000000004;295.36;271.06;274.26000000000005;297.26000000000005;290.06;359.56000000000006;310.36;277.06;276.56;336.26000000000005;349.86;271.36;244.02132995426717;268.5567601203482;273.955091788801;292.86;8420000.0;3560000.0;3610000.0;1470000.0;3610000.0;3080000.0;8230000.0;0.0;0.31633333333333336;0.0115;0.034833333333333334;0.0;0.0;0.0;14589.7890625;7480.72802734375;2440.9599609375;27904.50390625;498644.2961572051;467314.7703492465;252972.18447244997;253282.99215161012;246355.63997059668;430412.23801567365;433950.3860404442;437601.09044165985;471664.89969118324;523319.99555013847;470024.0691138933;437285.26766895736;442194.31993339997;464927.5523835209;455987.71266879217;497309.5162351722;367317.8589841014;434846.9440822899;433950.3860404442;264681.4149301396;321652.42942325486;465968.82843018725;197689.9606337425;249259.1402113956;272.2650958649874;1432275.1171515451;877504.3406191884;153393.90571825378;207069.74597444857;0;12;13;2;0;0;0;4;77;83;862077669985.0059;328275814880.15466;725288792120.1748;2758.9779927910495;9345.047228242825;41120.69424375541;0.0;2309589.864225342;514664.4913613684;1908204.0074783512;521348.0026608872;2.1714203250388318;0.07879601941629702
3967;2019-04-14 11:09:41.781;872;433;210;210;187;40;35;33;-21;38;696;224;-22;14;242;170;871;380;194;40;35;-18;858;361;366;145;365;306;839;-2.0;1900.0;137.0;216.0;0.0;81;38;80;1;0;0;1;0;0;0;1;0;1;0;0;28097.451171875;14789.2958984375;8366.509765625;2520.36108398438;753.0;159806;657.0;0.0;Calculated values ==>;1555232981.781;360.36;316.46000000000004;294.16;294.16;291.86;277.16;274.4858918419099;276.66;276.46000000000004;271.06;276.96000000000004;342.76;295.56;270.96000000000004;274.56;297.36;290.16;360.26;311.16;277.16;276.66;338.86;348.46000000000004;271.36;243.61107973660833;268.3187672390254;274.4858918419099;292.56;8580000.0;3610000.0;3660000.0;1450000.0;3650000.0;3060000.0;8390000.0;0.0;0.31666666666666665;0.022833333333333334;0.036000000000000004;0.0;0.0;0.0;14789.2958984375;8366.509765625;2520.36108398438;28097.451171875;497042.6371113829;404451.3729170266;248886.43433731556;248886.43433731556;242271.2896964814;430081.6785162784;432880.6149027872;437742.05038880615;471830.8059033014;522743.6610369932;470537.2613830028;437585.1090581189;443052.3292051162;464473.26053001377;455293.5464013049;496892.6508066716;364010.81479958305;433799.4536676275;432880.6149027872;275564.83829863765;315782.5089487807;466252.7912502391;199867.3859331202;249259.1402113956;273.15124329750256;1432741.8778909484;877749.2071314419;153435.2569510119;207201.82829942147;0;12;13;2;0;0;0;4;77;83;862295806334.9712;328363429480.14075;725473022820.1455;5431.471505071496;9589.874591416283;42079.248068911365;0.0;2309658.1293467707;514822.30867500964;1908897.455886322;521348.0026608872;2.2238753442330967;0.08547258413304801
3968;2019-04-14 11:10:41.771;876;563;199;198;177;46;36;37;-22;39;706;223;-23;14;241;170;872;383;197;39;36;-18;823;363;368;142;368;305;824;-1.0;79.0;2072.0;93.0;0.0;99;41;79;1;0;0;1;0;0;0;1;0;1;0;0;27087.23828125;14003.5576171875;8966.04296875;2548.3466796875;744.0;159807;676.0;0.0;Calculated values ==>;1555233041.771;360.76;329.46000000000004;293.06;292.96000000000004;290.86;277.76000000000005;274.69669130483857;276.76000000000005;276.86;270.96000000000004;277.06;343.76;295.46000000000004;270.86;274.56;297.26000000000005;290.16;360.36;311.46000000000004;277.06;276.76000000000005;340.76;347.56000000000006;271.36;242.98782864720522;268.19934244402924;274.69669130483857;292.86;8230000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3050000.0;8240000.000000001;0.0;0.013166666666666667;0.3453333333333333;0.015500000000000002;0.0;0.0;0.0;14003.5576171875;8966.04296875;2548.3466796875;27087.23828125;500789.5479240994;446866.76537442574;246039.45082210703;245748.75172877507;239796.04886913387;429947.3805835815;432557.5304485172;437812.597326149;472325.50216173066;523875.6558840751;470553.05502092576;437656.05685647397;443257.1847228264;463898.11279319227;454957.25294993835;500207.8208310418;379437.2139930085;433115.1307267976;432557.5304485172;283520.3318566784;312009.6876057385;466676.7186947936;203559.29472096582;249259.1402113956;274.60302990645334;1433201.6736577288;877989.1075873693;153477.48914251063;207346.24216590764;0;12;13;2;0;0;0;4;77;83;862515969635.0062;328449515130.1544;725656292270.1747;80895.47383298993;4078.3200715943303;1590.1463233674385;0.0;2310377.4006595;514936.1913136158;1909261.306854379;521348.0026608872;3.3922767896209742;0.25556730578361836
3969;2019-04-14 11:11:41.782;870;739;198;197;173;47;38;38;-22;40;719;223;-24;13;242;166;867;399;198;40;38;-18;846;364;369;139;369;305;847;-1.0;0.0;1905.0;156.0;0.0;99;35;79;1;0;0;1;0;0;0;1;0;1;0;0;27424.130859375;14468.109375;9166.2646484375;2519.478515625;734.0;159808;681.0;0.0;Calculated values ==>;1555233101.782;360.16;347.06000000000006;292.96000000000004;292.86;290.46000000000004;277.86;274.8017692304317;276.96000000000004;276.96000000000004;270.96000000000004;277.16;345.06000000000006;295.46000000000004;270.76000000000005;274.46000000000004;297.36;289.76000000000005;359.86;313.06;277.16;276.96000000000004;341.26;346.56000000000006;271.36;242.35481222062532;268.19934244402924;274.8017692304317;292.96000000000004;8460000.0;3640000.0;3690000.0;1390000.0;3690000.0;3050000.0;8470000.0;0.0;0.0;0.3175;0.026000000000000002;0.0;0.0;0.0;14468.109375;9166.2646484375;2519.478515625;27424.130859375;497836.98014854325;477122.1758836762;245205.0519036581;244919.90065920562;238253.54583563167;429879.7862731237;432675.7974509262;437812.597326149;472817.310826017;525240.8375655697;470553.05502092576;437499.1961693786;443110.4695693885;463883.1673987136;454219.4668995611;497390.5582551661;379577.18682624254;433047.9251940826;432675.7974509262;285614.20965156396;307818.28838856175;467098.261727355;203629.3468861489;249259.1402113956;274.63480513323856;1433656.0183496766;878226.4149779695;153519.72876175903;207497.37243191473;0;12;13;2;0;0;0;4;77;83;862737110170.5825;328533830585.37415;725839325820.6517;74353.18201470003;6850.19178587136;0.0;0.0;2311671.3766470496;515027.2789423363;1909274.560503165;521348.0026608872;3.104834122593939;0.24978306268941705
3970;2019-04-14 11:12:41.772;868;685;225;222;183;51;40;42;-24;42;732;224;-25;12;242;165;866;394;201;42;40;-19;841;371;376;141;376;304;812;321.0;2210.0;1953.0;222.0;0.0;99;44;77;1;0;0;1;0;0;0;1;0;1;0;0;27604.853515625;14258.0673828125;9124.0849609375;2556.91772460938;726.0;159809;672.0;0.0;Calculated values ==>;1555233161.772;359.96000000000004;341.66;295.66;295.36;291.46000000000004;278.26000000000005;275.5313989812953;277.16;277.36;270.76000000000005;277.36;346.36;295.56;270.66;274.36;297.36;289.66;359.76;312.56;277.36;277.16;340.36;345.76;271.26000000000005;242.77792619122317;268.0796299477929;275.5313989812953;293.26000000000005;8410000.0;3710000.0;3760000.0;1410000.0;3760000.0;3040000.0;8120000.0;0.0535;0.36833333333333335;0.3255;0.037000000000000005;0.0;0.0535;0.0;14258.0673828125;9124.0849609375;2556.91772460938;27604.853515625;497994.8015395556;472000.5606175674;254261.25707107325;253315.09214166057;241727.5426513358;429398.2889081932;431242.5398989402;437727.04723144654;472751.9947874012;526682.2706451536;470808.41752185574;437570.5891863215;443168.68479859125;462839.05163706106;452869.24857810134;497698.1129783636;394544.08943009004;431627.9424545468;431242.5398989402;281845.32903042674;304465.6318710359;466717.92680678534;205340.18051247013;205340.18051247013;275.32635551077806;1434114.5167903963;878465.7598868549;153562.02501321738;207649.76660875374;0;12;13;2;0;0;0;4;77;83;862960572920.618;328617816585.3875;726021995370.6808;75641.92511702683;9670.976612889664;37995.06534028076;12085.776227176148;2312921.127546808;515164.932399614;1909591.1332767936;521448.700676996;5.219683779740718;0.27246443167721707
3971;2019-04-14 11:13:41.763;862;416;240;239;215;55;43;45;-20;45;740;226;-21;15;241;169;861;366;202;45;43;-21;734;364;369;144;369;310;731;-2.0;1799.0;120.0;125.0;0.0;99;65;91;1;0;0;1;0;0;0;1;0;1;0;0;28583.1953125;13818.1259765625;7790.171875;2733.298828125;716.0;159810;657.0;0.0;Calculated values ==>;1555233221.763;359.36;314.76000000000005;297.16;297.06;294.66;278.66;274.8017692304317;277.46000000000004;277.66;271.16;277.66;347.16;295.76000000000005;271.06;274.66;297.26000000000005;290.06;359.26;309.76000000000005;277.66;277.46000000000004;338.86;344.76;271.06;243.40439225979637;268.7936212382143;274.8017692304317;293.36;7340000.000000001;3640000.0;3690000.0;1440000.0;3690000.0;3100000.0;7309999.999999999;0.0;0.2998333333333333;0.02;0.020833333333333332;0.0;0.0;0.0;13818.1259765625;7790.171875;2733.298828125;28583.1953125;506649.8767569847;429195.69770842185;262814.65352863213;262431.9367539362;253849.88060253026;429879.7862731237;433601.82819372;436983.6325089788;472654.5496415061;527053.7893385189;470233.7950118868;436824.05902419396;442374.1672774083;463749.8801673841;454646.46748895606;506513.3833686151;413080.4907901345;433968.3197976986;433601.82819372;275564.83829863765;300275.376401361;466093.99812666216;200715.009626723;205340.18051247013;273.4984103198208;1434582.6802950785;878699.6930693625;153606.1035383399;207790.69760608432;0;12;13;2;0;0;0;4;77;83;863184039395.3835;328703303760.2978;726206167740.4875;4725.372457645115;5528.728927082066;28014.295624781094;0.0;2313590.754566773;515291.5776126823;1910141.1287725575;521549.4003715632;1.5721399673605787;0.055627342858727
3972;2019-04-14 11:14:41.813;834;571;247;247;207;40;36;34;-18;44;747;227;-20;15;241;168;845;468;196;39;37;-24;789;355;360;143;360;308;791;206.0;-1.0;1219.0;17.0;0.0;99;75;94;1;0;0;1;0;0;0;1;0;1;1;0;33727.47265625;15107.9169921875;8520.4150390625;2792.32543945312;709.0;159811;642.0;0.0;Calculated values ==>;1555233281.813;356.56000000000006;330.26000000000005;297.86;297.86;293.86;277.16;273.8482719121499;276.76000000000005;276.56;271.36;277.56;347.86;295.86;271.16;274.66;297.26000000000005;289.96000000000004;357.66;319.96000000000004;277.06;276.86;337.36;344.06000000000006;270.76000000000005;243.1966462407574;268.5567601203482;273.8482719121499;292.76000000000005;7890000.000000001;3550000.0;3600000.0;1430000.0;3600000.0;3080000.0;7909999.999999999;0.034333333333333334;0.0;0.20316666666666666;0.0028333333333333335;0.0;0.034333333333333334;0.0;15107.9169921875;8520.4150390625;2792.32543945312;33727.47265625;497780.00583344506;453767.7898266518;262434.5596905973;262434.5596905973;249302.27238936702;430477.46260093397;434555.4581654633;437758.51091407164;472686.96060398995;527943.4756142988;470626.30100635835;437443.34373287327;442788.37346326775;465073.4646152595;456014.5423870013;499371.7526947289;429835.24546316755;435089.031508698;434733.80906377075;269285.52512055053;297342.5633918147;465935.77975139813;201630.1572624013;201630.1572624013;273.8172281256502;1435102.3685740442;878940.9443025423;153652.18877959053;207926.73243155816;0;12;13;2;0;0;0;4;77;83;863402921645.2097;328789475510.2294;726391722240.3402;47973.41051689769;748.8659303854911;0.0;8003.2253785136845;2314030.2770549823;515343.93449752836;1910374.7757796315;521616.1494942852;2.1470132561499518;0.1285822358753089
3973;2019-04-14 11:15:41.774;823;742;227;230;209;34;36;29;-19;40;753;228;-21;17;241;170;836;536;200;40;36;-27;852;349;354;140;354;308;827;-2.0;821.0;912.0;149.0;0.0;100;75;95;1;0;0;1;0;0;0;1;0;1;0;0;34491.203125;16235.91015625;9411.3466796875;2791.87719726562;738.0;159812;631.0;0.0;Calculated values ==>;1555233341.774;355.46000000000004;347.36;295.86;296.16;294.06;276.56;273.20264511476705;276.76000000000005;276.06;271.26000000000005;277.16;348.46000000000004;295.96000000000004;271.06;274.86;297.26000000000005;290.16;356.76;326.76000000000005;277.16;276.76000000000005;336.26000000000005;346.96000000000004;270.46000000000004;242.56692532238324;268.5567601203482;273.20264511476705;293.16;8520000.0;3490000.0;3540000.0;1400000.0;3540000.0;3080000.0;8270000.0;0.0;0.13683333333333333;0.152;0.024833333333333332;0.0;0.0;0.0;16235.91015625;9411.3466796875;2791.87719726562;34491.203125;490138.3452359118;479830.26897741214;254407.59418649602;255353.93435100556;248906.78293417732;430862.6128555636;435998.1305493036;437601.09044165985;472686.4266018815;528572.3594260238;470746.5369581862;437285.26766895736;443083.93690773816;465943.0496085122;457276.10456866643;492144.0188685122;440142.29734773387;436687.2200625221;435998.1305493036;264681.4149301396;309494.7701623936;466062.6088167628;199198.32392227039;201630.1572624013;272.8359389540451;1435670.4880207356;879201.9730828993;153698.6935537723;208076.06664875292;0;12;13;2;0;0;0;4;77;83;863616982415.0872;328874320325.1808;726576402120.2345;36237.2205109472;6627.1297415465615;7115.568894759833;0.0;2314731.576172228;515405.36117478274;1910434.033644389;521682.7996882638;1.757434635277617;0.13316447195875472
3974;2019-04-14 11:16:41.764;839;508;211;211;187;32;34;26;-23;37;758;229;-25;14;241;169;845;413;204;42;34;-30;872;353;358;138;358;303;850;-3.0;2067.0;1991.0;512.0;0.0;100;69;88;1;0;0;1;0;0;0;1;0;1;1;0;31703.94140625;15753.97265625;9626.3173828125;2723.09521484375;771.0;159813;623.0;0.0;Calculated values ==>;1555233401.764;357.06000000000006;323.96000000000004;294.26000000000005;294.26000000000005;291.86;276.36;273.6339639331285;276.56;275.76000000000005;270.86;276.86;348.96000000000004;296.06;270.66;274.56;297.26000000000005;290.06;357.66;314.46000000000004;277.36;276.56;335.46000000000004;350.26;270.16;242.14157278889297;267.9596281332873;273.6339639331285;293.56;8720000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3030000.0;8500000.0;0.0;0.34450000000000003;0.3318333333333333;0.08533333333333333;0.0;0.0;0.0;15753.97265625;9626.3173828125;2723.09521484375;31703.94140625;490687.11141161254;428261.39387858706;248896.19440203524;248896.19440203524;242039.89307898603;430607.02586249536;434686.96261437517;438109.25301780854;472654.2065195329;529478.5084212946;471540.11976617476;437798.07955487026;443664.5507289629;465364.4418098396;456483.722315842;491620.0486023858;388849.1276913303;436093.27495369175;434686.96261437517;261333.34086894934;323329.7980282076;466048.163075068;199832.5613758823;201630.1572624013;273.1033651163707;1436222.0222875497;879468.5110093198;153744.64399752993;208234.6874080989;0;12;13;2;0;0;0;4;77;83;863830546815.1211;328957706425.19403;726759671570.2637;79068.14884317918;22717.06467833051;35404.58225385863;0.0;2315692.2941039857;515649.855372495;1910788.309181585;521682.7996882638;4.881611042082538;0.34925080477730924
3975;2019-04-14 11:17:41.765;866;506;200;200;177;41;31;32;-27;36;761;229;-28;14;241;169;861;400;199;36;31;-33;814;360;365;138;365;300;815;172.0;81.0;2024.0;156.0;0.0;100;67;80;1;0;0;1;0;0;0;1;0;1;0;0;27762.80078125;13991.3125;8906.3095703125;2683.34448242188;788.0;159814;617.0;0.0;Calculated values ==>;1555233461.765;359.76;323.76000000000005;293.16;293.16;290.86;277.26000000000005;274.38016830617;276.26000000000005;276.36;270.46000000000004;276.76000000000005;349.26;296.06;270.36;274.56;297.26000000000005;290.06;359.26;313.16;276.76000000000005;276.26000000000005;334.86;351.96000000000004;269.86;242.14157278889297;267.5978703862781;274.38016830617;293.06;8140000.000000001;3600000.0;3650000.0;1380000.0;3650000.0;3000000.0;8150000.0;0.028666666666666667;0.013500000000000002;0.3373333333333333;0.026000000000000002;0.0;0.028666666666666667;0.0;13991.3125;8906.3095703125;2683.34448242188;27762.80078125;500143.72883470496;434957.4483327742;246556.05647823086;246556.05647823086;239979.62476352675;430148.3826014536;432392.4233332471;438165.9764317512;472556.2466753328;530020.0969119953;471941.4661304351;438011.42202021845;444269.86517575267;464341.04294382274;455320.5203350088;499416.7782685131;396771.4678861597;433317.3069910173;432392.4233332471;258822.4845140824;330459.8814860452;465750.11736077274;202568.03313358137;202568.03313358137;274.20507688906815;1436717.5867330858;879716.3925175971;153789.69841269281;208389.12854044468;0;12;13;2;0;0;0;4;77;83;864047450430.721;329040507805.42303;726940574585.764;79475.0395392493;6842.734189906977;1385.7116901617708;6588.29918572375;2317013.509364047;515896.1911359392;1911094.9000750629;521737.70309667155;3.686013365079938;0.2660509124586036
3976;2019-04-14 11:18:41.795;871;707;197;196;171;44;33;32;-27;37;761;229;-29;15;240;167;861;388;201;36;33;-35;803;358;363;141;363;301;805;-1.0;-1.0;1395.0;315.0;0.0;100;79;76;1;0;0;1;0;0;0;1;0;1;0;0;26763.158203125;13752.8056640625;8800.45703125;2756.80346679688;797.0;159815;610.0;0.0;Calculated values ==>;1555233521.795;360.26;343.86;292.86;292.76000000000005;290.26000000000005;277.56;274.1680685717883;276.46000000000004;276.36;270.46000000000004;276.86;349.26;296.06;270.26000000000005;274.66;297.16;289.86;359.26;311.96000000000004;276.76000000000005;276.46000000000004;334.16;352.86;269.66;242.77792619122317;267.7187500070086;274.1680685717883;293.26000000000005;8030000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3010000.0;8050000.0;0.0;0.0;0.23249999999999998;0.0525;0.0;0.0;0.0;13752.8056640625;8800.45703125;2756.80346679688;26763.158203125;501848.5053683966;476530.88722311443;245926.95383685658;245633.36448918015;238515.77855707885;430280.9020939914;433269.66867335857;437940.2675631159;472260.1919623333;529944.0155375585;471807.90681997593;437629.4412208045;444213.19900484144;464503.06872351485;455374.8496969889;500410.12176843145;394117.032051686;433816.67410848953;433269.66867335857;255893.36323571714;334235.48183727637;465121.51723366464;201181.40387523678;202568.03313358137;273.65520661896915;1437172.1969159013;879947.7091026797;153835.0556461978;208536.75870691484;0;12;13;2;0;0;0;4;77;83;864265959630.6168;329124249655.3831;727120964735.6781;55046.435807431895;13856.855951317464;0.0;0.0;2318135.0821642154;516068.7739686594;1911106.4534462742;521792.63304110634;2.7223671134412735;0.25191638694817053
3977;2019-04-14 11:19:41.785;863;776;202;201;170;41;34;30;-26;37;759;230;-27;9;241;162;857;410;204;36;34;-38;820;356;361;142;361;302;800;-2.0;1910.0;1793.0;362.0;0.0;100;88;75;1;0;0;1;0;0;0;1;0;1;0;0;27365.130859375;14018.1318359375;8952.9765625;2824.32080078125;801.0;159816;603.0;0.0;Calculated values ==>;1555233581.785;359.46000000000004;350.76;293.36;293.26000000000005;290.16;277.26000000000005;273.955091788801;276.56;276.16;270.56;276.86;349.06000000000006;296.16;270.46000000000004;274.06;297.26000000000005;289.36;358.86;314.16;276.76000000000005;276.56;333.46000000000004;353.26;269.36;242.98782864720522;267.8393353686513;273.955091788801;293.56;8200000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;8000000.0;0.0;0.31833333333333336;0.29883333333333334;0.060333333333333336;0.0;0.0;0.0;14018.1318359375;8952.9765625;2824.32080078125;27365.130859375;499165.10645900754;488058.4632527347;247539.56362819293;247240.82253882382;238338.76227764838;430412.23801567365;433950.3860404442;437869.15320432716;472128.42060986464;529659.2116147263;471793.0235095721;437713.4967235476;443139.33368828957;464927.5523835209;455009.4752306659;498286.25464944873;407600.95953124226;434310.53623595677;433950.3860404442;252964.46457616048;335913.7198600519;464677.1063463155;200720.57632315435;202568.03313358137;273.4657175205447;1437623.1908133146;880179.0950111366;153881.55726354022;208684.67932933962;0;12;13;2;0;0;0;4;77;83;864483123430.6514;329209135505.3966;727301834585.7069;70867.89972465714;15925.377311397386;28868.15227929573;0.0;2319184.1934127947;516316.9178816753;1911346.9812873174;521792.63304110634;4.483795498113023;0.311777074119364
3978;2019-04-14 11:20:41.786;861;462;214;213;177;38;34;29;-25;37;757;230;-27;17;241;162;860;374;209;37;34;-42;833;354;359;140;359;303;811;-2.0;2014.0;1552.0;352.0;0.0;100;89;76;1;0;0;1;0;0;0;1;0;1;0;0;27618.478515625;13904.1015625;9081.8876953125;2836.86254882812;803.0;159817;595.0;0.0;Calculated values ==>;1555233641.786;359.26;319.36;294.56;294.46000000000004;290.86;276.96000000000004;273.7412296467126;276.56;276.06;270.66;276.86;348.86;296.16;270.46000000000004;274.86;297.26000000000005;289.36;359.16;310.56;276.86;276.56;332.66;353.46000000000004;268.96000000000004;242.56692532238324;267.9596281332873;273.7412296467126;294.06;8330000.0;3540000.0;3590000.0;1400000.0;3590000.0;3030000.0;8109999.999999999;0.0;0.33566666666666667;0.25866666666666666;0.058666666666666666;0.0;0.0;0.0;13904.1015625;9081.8876953125;2836.86254882812;27618.478515625;497687.63577646663;423414.8688833926;250864.6179603888;250558.57046826897;240062.37499096716;430542.39183029096;434442.7656083012;437798.07955487026;472391.7460337592;529374.0820662462;471659.2155794101;437485.64907481754;444100.09568505123;465219.0939126357;455345.50774349156;497539.59474726074;379625.0854445557;434976.4790924014;434442.7656083012;249617.41799618208;336752.88402864704;464565.8857966744;200000.1508503914;202568.03313358137;273.17371429565986;1438081.3951941652;880411.7841672638;153928.73457767212;208834.9723694821;0;12;13;2;0;0;0;4;77;83;864699127030.3904;329293736915.29443;727483337610.4877;61510.397558225195;15521.189783515272;39579.970289274665;0.0;2320287.364274694;516578.97697472846;1911917.3918147169;521792.63304110634;4.515828015596141;0.2855096079073675
3979;2019-04-14 11:21:41.786;865;479;223;222;186;37;34;28;-26;36;757;231;-27;14;242;162;863;383;209;38;34;-44;814;354;360;131;359;301;816;-1.0;77.0;1648.0;247.0;0.0;100;55;73;1;0;0;1;0;0;0;1;0;1;1;0;27124.173828125;13799.591796875;8898.0498046875;2648.09326171875;808.0;159818;589.0;0.0;Calculated values ==>;1555233701.786;359.66;321.06;295.46000000000004;295.36;291.76000000000005;276.86;273.7412296467126;276.56;275.96000000000004;270.56;276.76000000000005;348.86;296.26000000000005;270.46000000000004;274.56;297.36;289.36;359.46000000000004;311.46000000000004;276.96000000000004;276.56;332.06;353.96000000000004;268.76000000000005;240.61611355647437;267.7187500070086;273.7412296467126;294.06;8140000.000000001;3540000.0;3600000.0;1310000.0;3590000.0;3010000.0;8159999.999999999;0.0;0.012833333333333334;0.27466666666666667;0.04116666666666667;0.0;0.0;0.0;13799.591796875;8898.0498046875;2648.09326171875;27124.173828125;499998.5364319877;427361.2385241466;253502.16735103948;253189.12165669454;242489.55921390225;430542.39183029096;434197.24731978856;438095.2167564963;473469.2039465459;529526.8628537641;472045.2468687104;437940.2675631159;444068.8471814032;465349.75327765616;455345.50774349156;499707.8558309779;384559.2001109169;434911.66494596965;434197.24731978856;247107.31509690773;338850.9272812574;465659.88270303246;200429.05812062253;202568.03313358137;273.34249135933646;1438537.5839636964;880642.6482785919;153974.44254276002;208984.8051819821;0;12;13;2;0;0;0;4;77;83;864914827030.3904;329375036915.29443;727664537610.4877;65278.97157198666;10918.66894530921;1477.7410817407826;0.0;2321343.942350779;516799.309130802;1912259.5394094754;521792.63304110634;3.0646332417674795;0.2707810335487568
3980;2019-04-14 11:22:41.797;863;696;220;219;190;39;34;28;-26;36;762;232;-28;12;242;165;858;388;205;38;34;-45;802;354;359;128;359;302;804;131.0;-1.0;1551.0;155.0;0.0;100;17;69;1;0;0;1;0;0;0;1;0;1;1;0;26060.185546875;13070.556640625;8741.3955078125;2420.1904296875;813.0;159819;583.0;0.0;Calculated values ==>;1555233761.797;359.46000000000004;342.76;295.16;295.06;292.16;277.06;273.7412296467126;276.56;275.96000000000004;270.56;276.76000000000005;349.36;296.36;270.36;274.36;297.36;289.66;358.96000000000004;311.96000000000004;276.96000000000004;276.56;331.46000000000004;354.46000000000004;268.66;239.943914813709;267.8393353686513;273.7412296467126;293.66;8020000.0;3540000.0;3590000.0;1280000.0;3590000.0;3020000.0;8040000.000000001;0.021833333333333333;0.0;0.2585;0.025833333333333333;0.0;0.021833333333333333;0.0;13070.556640625;8741.3955078125;2420.1904296875;26060.185546875;500788.3405535992;474813.41643147584;252940.55313213196;252626.58393488673;243910.90053797094;430542.39183029096;434442.7656083012;437869.15320432716;473857.33391166833;529972.2215421381;472030.6264180923;437557.52604302316;443576.6592147222;465349.75327765616;455763.57488601323;500067.13403283845;394597.16641129786;435153.4052875198;434442.7656083012;244597.3647265701;340949.162051476;465988.3505089149;200782.98968040635;200782.98968040635;273.4814267032939;1438980.8682117646;880866.6072335474;154016.68598334186;209131.8275085379;0;12;13;2;0;0;0;4;77;83;865130566575.0956;329452751160.18823;727845470775.2404;61286.77327093353;6851.138488069804;0.0;5101.5717744257045;2322398.8502540276;516947.418007528;1912271.856176133;521835.15393323643;3.022410556445977;0.2338978494287171
3981;2019-04-14 11:23:41.787;856;726;216;215;185;36;35;27;-26;36;768;231;-28;8;242;165;854;384;200;38;35;-45;822;350;355;127;355;302;804;-2.0;1878.0;669.0;19.0;0.0;98;1;68;1;0;0;1;0;0;0;1;0;1;1;0;26326.5234375;13132.8359375;8947.0400390625;2338.70141601562;815.0;159820;578.0;0.0;Calculated values ==>;1555233821.787;358.76;345.76;294.76000000000005;294.66;291.66;276.76000000000005;273.3108153835814;276.66;275.86;270.56;276.76000000000005;349.96000000000004;296.26000000000005;270.36;273.96000000000004;297.36;289.66;358.56000000000006;311.56;276.96000000000004;276.66;330.96000000000004;354.66;268.66;239.71726792356844;267.8393353686513;273.3108153835814;293.16;8220000.0;3500000.0;3550000.0;1270000.0;3550000.0;3020000.0;8040000.000000001;0.0;0.313;0.1115;0.0031666666666666666;0.0;0.0;0.0;13132.8359375;8947.0400390625;2338.70141601562;26326.5234375;497956.3980034022;479755.0649925244;251690.66980478726;251380.6514276267;242473.9925928436;430799.1582183253;435586.53424517426;437869.15320432716;473986.2994277851;530597.9988283011;471911.85720318666;437557.52604302316;442993.0989471373;465928.4623088799;456426.3261694534;497661.91009369976;391998.8579617114;436107.93194895133;435586.53424517426;242505.85365607988;341788.5100793522;466130.0994717678;200175.85244758904;200782.98968040635;273.22558650859736;1439417.3513607192;881084.932444799;154056.33680582367;209279.20657084705;0;12;13;2;0;0;0;4;77;83;865344730875.1296;329529238410.2004;728026640575.2692;26502.8030343763;842.1884489098993;33072.53531731235;0.0;2323130.308126721;517011.51838017005;1912547.4147030776;521877.65994584706;2.4742443357475072;0.08983670652580657
3982;2019-04-14 11:24:41.778;854;440;215;215;183;34;36;26;-26;35;774;229;-28;7;242;164;856;371;202;36;36;-44;830;350;356;129;355;301;814;273.0;1731.0;1455.0;371.0;0.0;86;1;64;1;0;0;1;0;0;0;1;0;1;1;0;25342.484375;13131.5166015625;8373.4677734375;2334.6201171875;815.0;159821;574.0;0.0;Calculated values ==>;1555233881.778;358.56000000000006;317.16;294.66;294.66;291.46000000000004;276.56;273.3108153835814;276.76000000000005;275.76000000000005;270.56;276.66;350.56000000000006;296.06;270.36;273.86;297.36;289.56;358.76;310.26000000000005;276.76000000000005;276.76000000000005;330.56;354.66;268.76000000000005;240.16925963744896;267.7187500070086;273.3108153835814;293.36;8300000.0;3500000.0;3560000.0;1290000.0;3550000.0;3010000.0;8140000.000000001;0.0455;0.2885;0.24250000000000002;0.06183333333333333;0.0;0.0455;0.0;13131.5166015625;8373.4677734375;2334.6201171875;25342.484375;496925.88350873586;415194.11485004483;251083.22869157695;251083.22869157695;241683.95047196923;430799.1582183253;435522.2255508693;438095.2167564963;473631.5180336029;531298.7830605734;471807.90681997593;437785.01000687695;443052.165307785;465928.4623088799;456288.5185754411;497222.3949112529;374015.714956729;435522.2255508693;435522.2255508693;240832.718256323;341788.5100793522;465944.3853509752;199034.10434735205;199034.10434735205;272.7751844258721;1439847.8618408227;881303.7692194906;154095.27531039566;209423.5224857386;0;12;13;2;0;0;0;4;77;83;865557998880.7534;329606026890.425;728207513440.7982;57972.319759217484;16503.952375390698;35545.12716688015;10760.209514760034;2323834.1618914898;517156.0478714526;1913119.1427867068;521967.31490847043;5.066426704177489;0.29154272712307716
3983;2019-04-14 11:25:41.768;859;478;215;215;183;34;37;25;-27;35;779;227;-28;7;243;165;859;397;199;37;36;-43;825;351;356;132;356;301;827;248.0;0.0;1692.0;360.0;0.0;72;1;60;1;0;0;1;0;0;0;1;0;1;0;0;24159.845703125;12604.568359375;7743.19580078125;2320.45703125;816.0;159822;570.0;0.0;Calculated values ==>;1555233941.768;359.06000000000006;320.96000000000004;294.66;294.66;291.46000000000004;276.56;273.4187578820637;276.86;275.66;270.46000000000004;276.66;351.06000000000006;295.86;270.36;273.86;297.46000000000004;289.66;359.06000000000006;312.86;276.86;276.76000000000005;330.16;354.76;268.86;240.83765695389522;267.7187500070086;273.4187578820637;293.06;8250000.0;3510000.0;3560000.0;1320000.0;3560000.0;3010000.0;8270000.0;0.04133333333333333;0.0;0.28200000000000003;0.060000000000000005;0.0;0.04133333333333333;0.0;12604.568359375;7743.19580078125;2320.45703125;24159.845703125;498123.5770468453;424522.41729198303;250708.7511183397;250708.7511183397;241405.32345914058;430735.4089219946;435696.9057630792;437940.2675631159;473242.3297776949;531819.4597172331;471570.3091219505;437785.01000687695;443052.165307785;465913.9958927326;456261.25946858723;498123.5770468453;389167.4492461137;435696.9057630792;435522.2255508693;239159.6471344744;342208.19576138764;465615.78157832084;199463.0708575419;199463.0708575419;272.9490233457613;1440260.3125033306;881518.2008487845;154134.06115443306;209557.80563075645;0;12;13;2;0;0;0;4;77;83;865771563279.9386;329684313840.1263;728388083340.1093;67250.56947097188;15969.162643246736;0.0;9757.1117273242;2324877.5120437476;517426.6120606936;1913415.3028104021;522138.26408855605;4.101638282795267;0.32504085058080734
