;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3984;2019-04-14 11:26:41.789;861;693;212;211;183;35;37;25;-26;34;780;226;-28;9;243;166;855;422;199;39;37;-42;808;352;357;135;357;302;810;139.0;-1.0;1650.0;243.0;0.0;67;1;58;1;0;0;1;0;0;0;1;0;1;0;0;23290.7578125;12202.1181640625;7331.55029296875;2319.8056640625;816.0;159823;566.0;0.0;Calculated values ==>;1555234001.789;359.26;342.46000000000004;294.36;294.26000000000005;291.46000000000004;276.66;273.5264737036516;276.86;275.66;270.56;276.56;351.16;295.76000000000005;270.36;274.06;297.46000000000004;289.76000000000005;358.66;315.36;277.06;276.86;329.76000000000005;354.76;268.96000000000004;241.49495122638035;267.8393353686513;273.5264737036516;293.06;8080000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3020000.0;8100000.0;0.023166666666666665;0.0;0.275;0.0405;0.0;0.023166666666666665;0.0;12202.1181640625;7331.55029296875;2319.8056640625;23290.7578125;499959.3035163796;473603.9673280157;250282.16085892814;249977.61633986523;241771.33306332963;430671.36484660726;435458.00827567605;437869.15320432716;472753.7123474745;531848.6080526202;471317.03812620445;437557.52604302316;443139.33368828957;465769.70841700374;456234.1238340642;499088.05595933605;409373.7599133252;435807.7667011844;435458.00827567605;237486.63934987856;342208.19576138764;465285.7494598919;200027.404243625;200027.404243625;273.1758377730088;1440655.8725978557;881724.9955898216;154172.7435444215;209683.47248318797;0;12;13;2;0;0;0;4;77;83;865985538145.4622;329764441875.3223;728569046655.552;65406.4809641931;10742.962981258808;0.0;5454.142326742515;2325983.3743831436;517649.2910184758;1913415.3028104021;522265.06890547456;3.7341241863886405;0.29510967732615023
3985;2019-04-14 11:27:41.799;857;660;210;209;181;37;38;25;-24;34;778;225;-26;8;244;166;853;372;198;41;38;-41;821;353;358;135;358;303;806;95.0;1691.0;1604.0;234.0;0.0;61;100;59;1;0;0;1;0;0;0;1;0;0;0;0;22575.6875;12446.88671875;7078.96337890625;1380.34509277344;816.0;159824;563.0;0.0;Calculated values ==>;1555234061.799;358.86;339.16;294.16;294.06;291.26000000000005;276.86;273.6339639331285;276.96000000000004;275.66;270.76000000000005;276.56;350.96000000000004;295.66;270.56;273.96000000000004;297.56;289.76000000000005;358.46000000000004;310.36;277.26000000000005;276.96000000000004;329.46000000000004;354.76;269.06;241.49495122638035;267.9596281332873;273.6339639331285;292.96000000000004;8209999.999999999;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3030000.0;8059999.999999999;0.01583333333333333;0.2818333333333333;0.2673333333333333;0.039;0.0;0.01583333333333333;0.0;12446.88671875;7078.96337890625;1380.34509277344;22575.6875;498194.8933002196;468386.24483042496;249787.42659475177;249483.51704351223;241292.79859424382;430607.02586249536;435393.88335433026;437953.82195464283;472753.7123474745;531565.1381811216;471063.0763921026;437642.0229114993;442787.31820175383;465755.3386178344;456068.57679068804;497606.41867419844;381195.4526640463;435919.11457929364;435393.88335433026;236231.924509345;342208.19576138764;465384.79830288206;200291.8110169374;200291.8110169374;273.2841950097771;1441038.1566787953;881930.4381985414;154203.58327315518;209803.5801117035;0;12;13;2;0;0;0;4;77;83;866200073895.4281;329845455375.30945;728750576905.5232;63534.97759067991;10338.62650415184;32808.49058719454;3722.4494786753867;2327058.065622956;517825.0002108117;1913688.7524659333;522341.55324910727;5.280948692722528;0.3053949005429539
3986;2019-04-14 11:28:41.789;855;422;216;215;182;38;40;27;-19;35;778;225;-26;-1;244;167;856;370;198;43;40;-38;834;354;359;140;359;303;820;-2.0;1683.0;1261.0;219.0;2.0;57;100;59;1;0;0;1;0;0;0;1;0;0;0;0;22489.791015625;12641.25;7028.248046875;1359.25671386719;815.0;159825;560.0;0.0;Calculated values ==>;1555234121.789;358.66;315.36;294.76000000000005;294.66;291.36;276.96000000000004;273.7412296467126;277.16;275.86;271.26000000000005;276.66;350.96000000000004;295.66;270.56;273.06;297.56;289.86;358.76;310.16;277.46000000000004;277.16;329.16;354.66;269.36;242.56692532238324;267.9596281332873;273.7412296467126;292.96000000000004;8340000.000000001;3540000.0;3590000.0;1400000.0;3590000.0;3030000.0;8200000.0;0.0;0.28049999999999997;0.21016666666666667;0.0365;0.0003333333333333333;0.0003333333333333333;0.0;12641.25;7028.248046875;1359.25671386719;22489.791015625;496705.52652350906;406004.8840672974;251213.97023466282;250908.73112584313;241273.3378750607;430542.39183029096;435505.82383528166;438727.9205961053;472195.2020149266;531565.1381811216;471063.0763921026;437642.0229114993;441455.363107709;465610.7510579218;456041.49723122193;496854.2381234741;367274.93207859475;436030.9469220937;435505.82383528166;234977.24436692704;341788.5100793522;464965.5645878299;200377.15759767685;251213.97023466282;273.322092092213;1441413.6397422096;882139.4711599299;154226.40948321164;209921.12061358782;0;12;13;2;0;0;0;4;77;83;866415138045.4623;329927941625.3226;728932346605.5521;50093.38535683638;9657.476855140587;36346.99534558866;61.43061786687294;2328004.8108304986;517991.60663313314;1914264.9521328455;522373.0803278611;4.572752370242518;0.2561482612622421
3987;2019-04-14 11:29:41.790;857;468;223;222;187;40;35;30;-9;37;776;225;-14;-3;245;167;858;392;201;45;35;-35;831;357;362;149;362;304;834;-1.0;-1.0;874.0;135.0;0.0;64;100;60;1;0;0;1;0;0;0;1;0;0;0;0;23057.82421875;12693.787109375;7278.98046875;1331.27978515625;813.0;159826;557.0;0.0;Calculated values ==>;1555234181.79;358.86;319.96000000000004;295.46000000000004;295.36;291.86;277.16;274.0616903277293;276.66;276.16;272.26000000000005;276.86;350.76;295.66;271.76000000000005;272.86;297.66;289.86;358.96000000000004;312.36;277.66;276.66;328.86;354.46000000000004;269.66;244.42749628697553;268.0796299477929;274.0616903277293;293.26000000000005;8309999.999999999;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3040000.0;8340000.000000001;0.0;0.0;0.14566666666666667;0.022500000000000003;0.0;0.0;0.0;12693.787109375;7278.98046875;1331.27978515625;23057.82421875;497278.6479823768;419598.82231759024;252947.3990579756;252639.9519275702;242378.3378835229;430346.717906069;433883.48505660606;440037.4285321836;471199.84743302374;531281.3534008304;470928.0465685615;439274.65340817464;440943.6375800933;465306.4224800408;455542.1458410124;497426.75980468106;381296.0611943568;435668.7067053961;433883.48505660606;233722.59852315116;340949.162051476;463962.96773613297;201266.21854255866;251213.97023466282;273.68397307132045;1441793.209528095;882350.5999876747;154248.83099436204;210040.34950485575;0;12;13;2;0;0;0;4;77;83;866631441650.201;330014643070.21783;729114449640.3322;34781.006255155364;5910.676856855423;0.0;0.0;2328712.1092145205;518121.34340948664;1914567.8488085533;522373.5922582081;1.9100447167680092;0.16671489772963477
3988;2019-04-14 11:30:41.800;859;690;226;225;192;41;33;31;-6;37;764;224;-9;2;245;169;855;424;206;48;34;-33;831;359;364;148;364;305;832;-1.0;0.0;1269.0;188.0;0.0;74;1;64;1;0;0;1;0;0;0;1;0;1;0;0;24740.1875;13040.8212890625;7778.81298828125;2288.53735351562;810.0;159827;555.0;0.0;Calculated values ==>;1555234241.8;359.06000000000006;342.16;295.76000000000005;295.66;292.36;277.26000000000005;274.27422755570615;276.46000000000004;276.26000000000005;272.56;276.86;349.56000000000006;295.56;272.26000000000005;273.36;297.66;290.06;358.66;315.56;277.96000000000004;276.56;328.66;354.16;269.86;244.22491754036054;268.19934244402924;274.27422755570615;293.76000000000005;8309999.999999999;3590000.0;3640000.0;1480000.0;3640000.0;3050000.0;8320000.0;0.0;0.0;0.2115;0.03133333333333333;0.0;0.0;0.0;13040.8212890625;7778.81298828125;2288.53735351562;24740.1875;497574.7638836408;470458.1340390005;253937.36709746622;253626.51225233419;243836.72881475766;430214.79039162316;433017.6092021058;440276.00903072825;471333.16981940134;529952.8012266188;470672.95534737513;439819.78721557604;441480.6793942096;465015.24582933175;455487.9538181988;496982.0993737793;402668.95700702484;435720.79255775904;433201.5241952028;232886.18681767926;339690.1980837097;464311.29501830606;201852.03279802288;251213.97023466282;273.92180589903415;1442191.5926784822;882565.0908001392;154279.0011647033;210165.85203057976;0;12;13;2;0;0;0;4;77;84;866849277950.1664;330103757920.2037;729297180090.3031;50426.67097321719;8223.723549568871;0.0;0.0;2329422.2915353067;518239.14971063315;1914567.8488085533;522373.5922582081;2.5380802713297532;0.22503205642951718
3989;2019-04-14 11:31:41.781;860;630;220;219;190;44;34;32;-21;38;747;224;-22;16;246;170;854;368;200;39;35;-33;821;360;365;144;365;304;801;-2.0;1913.0;1382.0;248.0;0.0;88;5;64;1;0;0;1;0;0;0;1;0;1;0;0;25154.921875;12902.0234375;8387.87890625;2322.35693359375;805.0;159828;554.0;0.0;Calculated values ==>;1555234301.781;359.16;336.16;295.16;295.06;292.16;277.56;274.38016830617;276.56;276.36;271.06;276.96000000000004;347.86;295.56;270.96000000000004;274.76000000000005;297.76000000000005;290.16;358.56000000000006;309.96000000000004;277.06;276.66;328.56;353.66;269.86;243.40439225979637;268.0796299477929;274.38016830617;293.16;8209999.999999999;3600000.0;3650000.0;1440000.0;3650000.0;3040000.0;8009999.999999999;0.0;0.3188333333333333;0.23033333333333333;0.04133333333333333;0.0;0.0;0.0;12902.0234375;8387.87890625;2322.35693359375;25154.921875;498635.1530100905;463642.7524602052;253036.2903865913;252721.32103677405;243982.25676127695;430148.3826014536;432949.0678229144;438194.52980446257;471963.08021786925;528252.2207789605;470808.41752185574;438039.0146135774;443752.90924145415;465000.999999308;455461.04788358515;497753.6951872503;380835.08392825647;433865.5205784961;433133.46834165603;232467.98657752166;337592.078488485;464890.2097242819;201943.3423586447;251213.97023466282;273.9619341344931;1442607.2535885873;882781.2127123835;154317.41311609064;210300.53180081066;0;12;13;2;0;0;0;4;77;84;867067908694.9717;330191330180.12573;729479822235.1405;54416.523508353384;10868.470517779671;37277.5505564092;0.0;2330295.7081523347;518398.2009455407;1914878.3966915996;522373.5922582081;4.34361419540028;0.2511322163004976
3990;2019-04-14 11:32:41.781;858;417;217;216;188;46;37;34;-24;39;740;225;-25;16;246;169;859;371;200;39;36;-32;829;360;365;143;365;303;810;-2.0;1921.0;1199.0;254.0;0.0;98;14;62;1;0;0;1;0;0;0;1;0;1;0;0;25688.44921875;12925.244140625;8991.177734375;2363.70776367188;797.0;159829;555.0;0.0;Calculated values ==>;1555234361.781;358.96000000000004;314.86;294.86;294.76000000000005;291.96000000000004;277.76000000000005;274.38016830617;276.86;276.56;270.76000000000005;277.06;347.16;295.66;270.66;274.76000000000005;297.76000000000005;290.06;359.06000000000006;310.26000000000005;277.06;276.76000000000005;328.66;352.86;269.96000000000004;243.1966462407574;267.9596281332873;274.38016830617;293.16;8290000.000000001;3600000.0;3650000.0;1430000.0;3650000.0;3030000.0;8100000.0;0.0;0.32016666666666665;0.19983333333333334;0.042333333333333334;0.0;0.0;0.0;12925.244140625;8991.177734375;2363.70776367188;25688.44921875;497610.1393843561;407226.95795401966;251818.49372371176;251509.37264546493;243195.44874834645;430148.3826014536;433500.59072566376;437953.82195464283;472193.81962526246;527597.3856186717;471063.0763921026;437798.07955487026;443955.1368504969;465000.999999308;455320.5203350088;497757.89158714627;377226.6752995616;433865.5205784961;433317.3069910173;232886.18681767926;334235.48183727637;465134.502227113;201785.41560501012;251213.97023466282;273.9003109038842;1443030.948347702;882996.4399422011;154356.46365523452;210445.35727281586;0;12;13;2;0;0;0;4;77;84;867286908694.9717;330277430180.12573;729661922235.1405;47194.31986886827;11148.444667002355;38590.077748075026;0.0;2331142.465180478;518581.6752387472;1915510.6269274703;522373.5922582081;3.992270376083868;0.2245447194689351
3991;2019-04-14 11:33:41.772;859;540;216;216;185;43;37;34;-23;39;738;226;-25;17;247;168;859;406;202;39;37;-32;815;360;365;142;365;304;817;-1.0;75.0;1619.0;252.0;0.0;99;19;61;1;0;0;1;0;0;0;1;0;1;0;0;25149.265625;12570.150390625;8912.1162109375;2409.7939453125;780.0;159830;565.0;0.0;Calculated values ==>;1555234421.772;359.06000000000006;327.16;294.76000000000005;294.76000000000005;291.66;277.46000000000004;274.38016830617;276.86;276.56;270.86;277.06;346.96000000000004;295.76000000000005;270.66;274.86;297.86;289.96000000000004;359.06000000000006;313.76000000000005;277.06;276.86;329.66;351.16;269.96000000000004;242.98782864720522;268.0796299477929;274.38016830617;293.36;8150000.0;3600000.0;3650000.0;1420000.0;3650000.0;3040000.0;8170000.0;0.0;0.0125;0.26983333333333337;0.042;0.0;0.0;0.0;12570.150390625;8912.1162109375;2409.7939453125;25149.265625;499034.4715441967;442867.5641358139;251301.72440828875;251301.72440828875;242183.921397777;430148.3826014536;433500.59072566376;437883.18805776763;472325.50216173066;527310.5211232998;471047.6080263066;437570.5891863215;443898.39648781426;465132.6551254336;455179.82818666805;499034.4715441967;399268.557330471;433865.5205784961;433500.59072566376;237068.3971897606;327104.2899505934;465278.0543613495;202070.25812938635;251213.97023466282;274.01141169860875;1443454.5324254953;883208.8696946731;154396.23686938192;210594.5290103457;0;12;13;2;0;0;0;4;77;84;867505875845.6122;330362917355.3758;729843994920.6731;63630.18892567489;11054.727441742452;1247.0739276715715;0.0;2332065.864225831;518766.6739195627;1915842.553395966;522373.5922582081;3.1781264803893428;0.27495304485117833
3992;2019-04-14 11:34:41.782;858;729;215;214;184;41;37;33;-22;40;739;226;-23;15;247;167;855;410;201;41;37;-31;818;361;366;141;365;306;819;-2.0;-1.0;1476.0;223.0;0.0;99;23;66;1;0;0;1;0;0;0;1;0;1;1;0;25701.20703125;12974.9873046875;8880.9287109375;2440.43115234375;758.0;159831;604.0;0.0;Calculated values ==>;1555234481.782;358.96000000000004;346.06000000000006;294.66;294.56;291.56;277.26000000000005;274.4858918419099;276.86;276.46000000000004;270.96000000000004;277.16;347.06000000000006;295.76000000000005;270.86;274.66;297.86;289.86;358.66;314.16;277.26000000000005;276.86;333.56;348.96000000000004;270.06;242.77792619122317;268.3187672390254;274.4858918419099;293.26000000000005;8180000.0;3610000.0;3660000.0;1410000.0;3650000.0;3060000.0;8190000.000000001;0.0;0.0;0.246;0.03716666666666667;0.0;0.0;0.0;12974.9873046875;8880.9287109375;2440.43115234375;25701.20703125;498615.31859109213;478581.64443704556;250937.61345676924;250632.97460023066;241857.63283620763;430081.6785162784;433249.8226776551;437585.1090581189;472555.3283204977;527259.8804449925;470777.26336559723;437427.84448784514;443199.35914791975;465132.6551254336;454870.3809290121;498175.5550636095;400577.22323312436;433981.5763581648;433249.8226776551;253382.8652305231;317878.7554427003;465521.2138724133;202357.30864086308;251213.97023466282;274.1277353935464;1443878.3569898866;883421.7813214582;154436.66214827972;210742.82909723348;0;12;13;2;0;0;0;4;77;84;867725212395.5773;330447831505.3623;730027025420.644;57866.03890264493;9780.925144439283;0.0;0.0;2333078.5015356666;518940.3332961597;1915852.947410742;522373.5922582081;2.784244214960306;0.2428431170290113
3993;2019-04-14 11:35:41.793;856;612;217;216;183;41;37;33;-18;40;742;227;-23;17;247;167;854;366;202;44;38;-31;829;360;365;141;365;306;809;0.0;1978.0;1477.0;226.0;0.0;99;27;68;1;0;0;1;0;0;0;1;0;1;0;0;26343.103515625;13315.2421875;9037.1064453125;2469.05908203125;739.0;159832;662.0;0.0;Calculated values ==>;1555234541.793;358.76;334.36;294.86;294.76000000000005;291.46000000000004;277.26000000000005;274.38016830617;276.86;276.46000000000004;271.36;277.16;347.36;295.86;270.86;274.86;297.86;289.86;358.56000000000006;309.76000000000005;277.56;276.96000000000004;339.36;347.06000000000006;270.06;242.77792619122317;268.3187672390254;274.38016830617;293.36;8290000.000000001;3600000.0;3650000.0;1410000.0;3650000.0;3060000.0;8090000.000000001;0.0;0.32966666666666666;0.24616666666666667;0.03766666666666666;0.0;0.0;0.0;13315.2421875;9037.1064453125;2469.05908203125;26343.103515625;497314.31368314946;459177.9739837527;251848.80136327323;251539.37337330318;241793.30311797938;430148.3826014536;433500.59072566376;438210.9650467479;472555.3283204977;527574.2254450012;470897.161232346;437427.84448784514;443492.7161922392;465132.6551254336;455038.97038927546;497018.056717343;372050.4959380245;434768.59577993193;433683.32636128634;277658.20189090865;309913.9067706182;465521.2138724133;202085.98393859144;251213.97023466282;274.01753953096227;1444312.1390893254;883640.9067325554;154477.58206745368;210892.17343144072;0;12;13;2;0;0;0;4;77;84;867944552600.2775;330532447015.24664;730210659080.3931;58126.09951612451;9922.726994173956;41197.639203582;0.0;2334045.2798980465;519104.5604998922;1916196.3240111403;522373.5922582081;4.401300158675072;0.24490948835477075
3994;2019-04-14 11:36:41.803;857;419;223;222;187;40;38;33;-22;40;744;227;-24;15;248;166;858;375;201;46;37;-32;825;359;364;140;364;304;825;93.0;597.0;1474.0;237.0;0.0;98;29;68;1;0;0;1;0;0;0;1;0;1;0;0;26217.46484375;13366.037109375;8965.6162109375;2469.8916015625;731.0;159833;690.0;0.0;Calculated values ==>;1555234601.803;358.86;315.06;295.46000000000004;295.36;291.86;277.16;274.27422755570615;276.96000000000004;276.46000000000004;270.96000000000004;277.16;347.56000000000006;295.86;270.76000000000005;274.66;297.96000000000004;289.76000000000005;358.96000000000004;310.66;277.76000000000005;276.86;342.16;346.26;269.96000000000004;242.56692532238324;268.0796299477929;274.27422755570615;293.26000000000005;8250000.0;3590000.0;3640000.0;1400000.0;3640000.0;3040000.0;8250000.0;0.015500000000000002;0.09949999999999999;0.24566666666666667;0.0395;0.0;0.015500000000000002;0.0;13366.037109375;8965.6162109375;2469.8916015625;26217.46484375;497828.9697009485;402808.0045653689;253221.18630853132;252911.00349114413;242574.06583454853;430214.79039162316;433931.68165179034;438039.0146135774;472686.4266018815;527938.4097321841;471167.1022015707;437727.04723144654;443607.19622175704;465409.4377871421;455066.4648223092;497976.32607125747;369652.3810922068;435366.92532215983;433749.95420475816;289383.54333396035;306560.99450073834;465564.3234915723;201822.41683731304;201822.41683731304;273.91025152207754;1444750.2168263732;883863.2877839931;154518.74684946414;211042.22112400044;0;12;13;2;0;0;0;4;77;84;868163289050.2427;330616761065.2332;730393689580.364;58030.544187035615;10417.80531284324;12768.23252541554;3594.8768291953998;2335013.4132574243;519274.0931864964;1916646.1145614102;522403.5545579978;3.419603864261132;0.24139420932080172
3995;2019-04-14 11:37:41.773;859;586;225;224;194;41;37;33;-23;40;746;227;-24;17;248;168;856;381;200;49;38;-33;806;359;364;139;363;305;809;-2.0;80.0;1260.0;136.0;0.0;99;30;68;1;0;0;1;0;0;0;1;0;1;1;0;25890.69921875;12957.3369140625;8732.015625;2491.01538085938;724.0;159834;698.0;0.0;Calculated values ==>;1555234661.773;359.06000000000006;331.76000000000005;295.66;295.56;292.56;277.26000000000005;274.27422755570615;276.86;276.46000000000004;270.86;277.16;347.76;295.86;270.76000000000005;274.86;297.96000000000004;289.96000000000004;358.76;311.26000000000005;278.06;276.96000000000004;342.96000000000004;345.56000000000006;269.86;242.35481222062532;268.19934244402924;274.27422755570615;293.16;8059999.999999999;3590000.0;3640000.0;1390000.0;3629999.9999999995;3050000.0;8090000.000000001;0.0;0.013333333333333334;0.21;0.02266666666666667;0.0;0.0;0.0;12957.3369140625;8732.015625;2491.01538085938;25890.69921875;499850.2329812883;454067.03866998473;254359.78258806237;254042.32497885218;244950.78312367617;430214.79039162316;433749.95420475816;437656.05685647397;472817.310826017;528070.4398255501;471032.2460748457;437499.1961693786;443695.9394408292;465554.39734395995;455347.6215741906;499415.1910903981;387092.261617142;435897.0153556221;433931.68165179034;292734.4514702754;303627.53096179874;465607.4926449455;202055.69199568254;201822.41683731304;274.00120217090563;1445184.234409751;884082.5395535679;154560.06707055826;211189.6276492376;0;12;13;2;0;0;0;4;77;84;868381579850.3468;330700419215.27313;730576298230.4512;49476.076620766195;5973.840814716627;1497.6390596434148;0.0;2335908.8538203295;519410.621939099;1916764.9373835442;522433.4968862686;2.3551153846674064;0.19142512810201473
3996;2019-04-14 11:38:41.794;852;742;222;221;191;38;37;31;-22;40;748;228;-24;15;248;168;851;398;206;51;38;-35;812;356;361;139;361;305;813;232.0;113.0;1029.0;135.0;0.0;99;30;68;1;0;0;1;0;0;0;1;0;1;1;0;26220.669921875;13021.73046875;8875.3115234375;2495.49291992188;715.0;159835;687.0;0.0;Calculated values ==>;1555234721.794;358.36;347.36;295.36;295.26000000000005;292.26000000000005;276.96000000000004;273.955091788801;276.86;276.26000000000005;270.96000000000004;277.16;347.96000000000004;295.96000000000004;270.76000000000005;274.66;297.96000000000004;289.96000000000004;358.26;312.96000000000004;278.26000000000005;276.96000000000004;341.86;344.66;269.66;242.35481222062532;268.19934244402924;273.955091788801;293.76000000000005;8120000.0;3560000.0;3610000.0;1390000.0;3610000.0;3050000.0;8130000.0;0.03866666666666666;0.01883333333333333;0.17149999999999999;0.022500000000000003;0.0;0.03866666666666666;0.0;13021.73046875;8875.3115234375;2495.49291992188;26220.669921875;498285.17833623156;481353.826338377;253283.46012454244;252970.4331257183;243987.4018216761;430412.23801567365;434489.842356074;437812.597326149;472817.310826017;528279.7451289311;471151.87393468857;437499.1961693786;443403.66687243717;465843.48631744814;455848.44397559477;498138.82175627083;396491.4357543077;436949.6230331232;434668.6427963687;288127.0477506168;299856.38484229014;465408.31742981693;201255.7730609081;201255.7730609081;273.6754405865106;1445618.6478100868;884299.1075537076;154601.63585031725;211336.40672995488;0;12;13;2;0;0;0;4;77;84;868599155975.0149;330783848405.1459;730759362280.1719;40569.49536148881;5943.43224830045;1914.3591030369716;9025.297629771141;2336659.4962186217;519509.96730651904;1916793.3806531844;522508.73402352;2.355334718167226;0.16026932523744467
3997;2019-04-14 11:39:41.784;849;558;220;219;187;35;39;29;-23;38;750;229;-25;16;248;167;849;362;207;52;39;-36;819;356;361;135;361;304;800;288.0;1892.0;1532.0;182.0;0.0;100;20;68;1;0;0;1;0;0;0;1;0;1;0;0;26279.01953125;13201.7509765625;8982.00390625;2437.20654296875;707.0;159836;669.0;0.0;Calculated values ==>;1555234781.784;358.06000000000006;328.96000000000004;295.16;295.06;291.86;276.66;273.955091788801;277.06;276.06;270.86;276.96000000000004;348.16;296.06;270.66;274.76000000000005;297.96000000000004;289.86;358.06000000000006;309.36;278.36;277.06;340.06000000000006;343.86;269.56;241.49495122638035;268.0796299477929;273.955091788801;293.86;8190000.000000001;3560000.0;3610000.0;1350000.0;3610000.0;3040000.0;8000000.0;0.048;0.31533333333333335;0.25533333333333336;0.030333333333333334;0.0;0.048;0.0;13201.7509765625;8982.00390625;2437.20654296875;26279.01953125;497200.9394686834;449686.1858498464;253068.3947259475;252753.08843094978;243139.40427298174;430412.23801567365;434846.9440822899;437883.18805776763;473143.78782676667;528565.9442730256;471405.8899210585;437570.5891863215;443752.90924145415;465843.48631744814;455709.01711372373;497200.9394686834;374982.59215981944;437121.9238134391;434846.9440822899;280589.13426710566;296504.67125881097;465879.6938572662;201311.8866329278;201311.8866329278;273.6973883727399;1446056.0723060304;884517.6001442845;154642.73482820974;211485.1928900656;0;12;13;2;0;0;0;4;77;84;868815719875.0493;330866034705.15894;730942031830.2009;60404.53896380911;8025.223485804931;38539.5188513951;11209.682757569379;2337500.8062630855;519626.3533700777;1917130.4401169166;522677.3307559686;4.799932952042654;0.23493566788843914
3998;2019-04-14 11:40:41.775;851;409;219;219;187;35;41;29;-24;38;753;230;-26;11;248;167;852;372;208;54;40;-38;816;354;359;135;359;303;816;274.0;437.0;1652.0;170.0;0.0;89;10;66;1;0;0;1;0;0;0;1;0;1;1;0;25309.080078125;12922.1796875;8407.8974609375;2368.16088867188;696.0;159837;650.0;0.0;Calculated values ==>;1555234841.775;358.26;314.06;295.06;295.06;291.86;276.66;273.7412296467126;277.26000000000005;276.06;270.76000000000005;276.96000000000004;348.46000000000004;296.16;270.56;274.26000000000005;297.96000000000004;289.86;358.36;310.36;278.56;277.16;338.16;342.76;269.36;241.49495122638035;267.9596281332873;273.7412296467126;293.96000000000004;8159999.999999999;3540000.0;3590000.0;1350000.0;3590000.0;3030000.0;8159999.999999999;0.04566666666666667;0.07283333333333333;0.2753333333333333;0.028333333333333332;0.0;0.04566666666666667;0.0;12922.1796875;8407.8974609375;2368.16088867188;25309.080078125;497771.6342691629;401241.24378473085;252255.8589197063;252255.8589197063;242773.82792917345;430542.39183029096;435681.3269337161;437953.82195464283;473143.78782676667;528956.2834829289;471659.2155794101;437642.0229114993;443226.97429043637;466131.47824129247;456041.49723122193;497918.49191151035;373559.1505786453;437922.44539726764;435505.82383528166;272634.34865687083;291896.6896268761;465681.8049442353;200841.73046397648;200841.73046397648;273.5044555484643;1446485.9086522413;884735.2669122084;154682.77355021457;211630.08699783927;0;12;13;2;0;0;0;4;77;84;869031687475.681;330947022555.3958;731124104515.7335;65284.86252376346;7503.802110274;9057.50536041034;10716.326930622938;2338548.06083346;519755.7425058081;1917527.022490228;522860.0200963924;3.905880968033401;0.25625288920064526
3999;2019-04-14 11:41:41.765;853;591;217;216;189;35;42;28;-25;37;755;229;-27;10;248;167;850;388;214;55;42;-38;810;353;358;135;358;302;812;188.0;79.0;1497.0;178.0;0.0;80;7;63;1;0;0;1;0;0;0;1;0;1;0;0;24202.591796875;12581.978515625;8016.3369140625;2354.76123046875;714.0;159838;633.0;0.0;Calculated values ==>;1555234901.765;358.46000000000004;332.26000000000005;294.86;294.76000000000005;292.06;276.66;273.6339639331285;277.36;275.96000000000004;270.66;276.86;348.66;296.06;270.46000000000004;274.16;297.96000000000004;289.86;358.16;311.96000000000004;278.66;277.36;336.46000000000004;344.56000000000006;269.36;241.49495122638035;267.8393353686513;273.6339639331285;294.56;8100000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3020000.0;8120000.0;0.03133333333333333;0.013166666666666667;0.2495;0.029666666666666668;0.0;0.03133333333333333;0.0;12581.978515625;8016.3369140625;2354.76123046875;24202.591796875;498614.23449874937;454625.6522667611;251758.1378428234;251449.62599202822;243436.05092256554;430607.02586249536;436093.27495369175;438024.4983934438;473046.2935902154;529241.7372316079;471674.1250475012;437713.4967235476;443285.3374463631;466275.0664382286;456207.11207956326;498175.91209289455;390611.07335548167;438318.1136646966;436093.27495369175;265518.4816520846;299437.39939995663;465681.8049442353;200480.218774522;200480.218774522;273.35823206198626;1446898.437151721;884947.766141493;154722.12467493294;211766.93280621606;0;12;13;2;0;0;0;4;77;84;869246751625.7152;331028009055.4087;731305574265.7623;59267.29776492099;7867.647056368161;1416.2703767092696;7382.542426947318;2339585.822513586;519883.81656631554;1917614.2894078072;523010.81887041096;3.3082169658221687;0.2566154809734375
4000;2019-04-14 11:42:41.776;850;743;218;217;185;35;43;27;-25;37;757;228;-27;9;249;167;846;413;210;57;43;-39;816;354;359;135;359;302;817;348.0;256.0;1853.0;244.0;0.0;74;4;61;1;0;0;1;0;0;0;1;0;1;1;0;24113.689453125;12502.671875;7657.162109375;2336.27392578125;784.0;159839;620.0;0.0;Calculated values ==>;1555234961.776;358.16;347.46000000000004;294.96000000000004;294.86;291.66;276.66;273.7412296467126;277.46000000000004;275.86;270.66;276.86;348.86;295.96000000000004;270.46000000000004;274.06;298.06;289.86;357.76;314.46000000000004;278.86;277.46000000000004;335.16;351.56000000000006;269.26000000000005;241.49495122638035;267.8393353686513;273.7412296467126;294.16;8159999.999999999;3540000.0;3590000.0;1350000.0;3590000.0;3020000.0;8170000.0;0.058;0.042666666666666665;0.30883333333333335;0.04066666666666666;0.0;0.058;0.0;12502.671875;7657.162109375;2336.27392578125;24113.689453125;497624.67180772295;481081.7502392882;251916.67442077736;251608.73941247683;242183.921397777;430542.39183029096;436030.9469220937;438024.4983934438;473046.2935902154;529450.4927950186;471555.1615254413;437713.4967235476;443139.33368828957;466261.3989570346;456041.49723122193;497035.76535711624;402858.1171656929;438429.5904723098;436030.9469220937;260077.89159075968;328782.02776382567;465582.82593883795;200702.12804764663;200702.12804764663;273.44971167276134;1447301.1466447948;885156.8432182339;154761.2238013742;211897.569243523;0;12;13;2;0;0;0;4;77;84;869461891060.4211;331109023905.298;731486807485.5146;73293.05870846036;10771.815047575114;4018.246322834062;13649.07149471793;2340690.6946721207;520039.1738939254;1917659.585349642;523186.114451151;4.522212997016197;0.32247360418624693
4001;2019-04-14 11:43:41.796;850;511;218;218;186;35;45;27;-24;36;758;228;-25;10;249;167;844;365;214;58;45;-39;832;351;356;137;356;304;819;299.0;1660.0;1282.0;136.0;0.0;53;4;63;1;0;0;1;0;0;0;1;0;1;1;0;23617.93359375;12836.658203125;6935.25048828125;2344.69555664062;816.0;159840;614.0;0.0;Calculated values ==>;1555235021.796;358.16;324.26000000000005;294.96000000000004;294.96000000000004;291.76000000000005;276.66;273.4187578820637;277.66;275.86;270.76000000000005;276.76000000000005;348.96000000000004;295.96000000000004;270.66;274.16;298.06;289.86;357.56000000000006;309.66;278.96000000000004;277.66;334.56;354.76;269.26000000000005;241.92719264551067;268.0796299477929;273.4187578820637;294.56;8320000.0;3510000.0;3560000.0;1370000.0;3560000.0;3040000.0;8190000.000000001;0.049833333333333334;0.27666666666666667;0.21366666666666667;0.02266666666666667;0.0;0.049833333333333334;0.0;12836.658203125;6935.25048828125;2344.69555664062;23617.93359375;496146.025876445;435451.70559654804;251856.90460988772;251856.90460988772;242423.1042162857;430735.4089219946;437078.2854679012;437727.04723144654;472687.3056196521;529402.1194473583;471286.5293989272;437570.5891863215;442875.1821116291;466690.6173508106;456537.1061020612;495249.617744852;359971.8387747335;439266.6452039633;437078.2854679012;257567.11924055516;342208.19576138764;465296.80476641224;200071.4052390728;200071.4052390728;273.18883944313393;1447699.042757901;885368.0746891792;154800.24488307498;212019.2132162776;0;12;13;2;0;0;0;4;77;84;869676462560.3529;331190651105.27203;731668668085.4569;50779.08883903719;6011.7757226196945;37426.852181732786;11810.842864736616;2341724.973879542;520179.08377138467;1918005.076295677;523398.3511260633;4.794070482926407;0.21639292579033323
4002;2019-04-14 11:44:41.776;853;399;223;222;189;35;47;27;-23;36;759;228;-24;10;249;167;847;371;215;59;47;-39;824;354;359;138;359;305;825;162.0;386.0;2047.0;315.0;0.0;51;7;65;1;0;0;1;0;0;0;1;0;1;1;0;23614.5234375;12872.4580078125;6700.892578125;2359.73046875;820.0;159841;607.0;0.0;Calculated values ==>;1555235081.776;358.46000000000004;313.06;295.46000000000004;295.36;292.06;276.66;273.7412296467126;277.86;275.86;270.86;276.76000000000005;349.06000000000006;295.96000000000004;270.76000000000005;274.16;298.06;289.86;357.86;310.26000000000005;279.06;277.86;333.86;355.16;269.26000000000005;242.14157278889297;268.19934244402924;273.7412296467126;294.66;8240000.000000001;3540000.0;3590000.0;1380000.0;3590000.0;3050000.0;8250000.0;0.027000000000000003;0.06433333333333333;0.3411666666666667;0.0525;0.0;0.027000000000000003;0.0;12872.4580078125;6700.892578125;2359.73046875;23614.5234375;497330.53907941096;391536.4283113238;253221.18630853132;252911.00349114413;243140.9815184417;430542.39183029096;436724.7826973762;437656.05685647397;472556.2466753328;529430.2317793416;471151.87393468857;437499.1961693786;442668.9074931304;466261.3989570346;456041.49723122193;496442.3416776456;363807.2037219588;438765.72347154043;436724.7826973762;254638.09398592086;343887.0166927713;465153.3778376612;200523.05643198366;200523.05643198366;273.37942020963095;1448092.5153653503;885582.2459101267;154839.43536544897;212132.80986369192;0;12;13;2;0;0;0;4;77;84;869890891060.4211;331273123605.2983;731851307185.515;80901.8753114886;13893.09187379807;8532.860541815851;6377.4466091655995;2342821.9494673563;520344.90237677534;1918387.9462359597;523549.86968203436;5.001817759334917;0.3951667087531826
4003;2019-04-14 11:45:41.757;855;579;223;223;193;37;38;28;-22;35;759;228;-24;11;250;169;846;471;217;60;40;-39;820;357;362;139;362;305;822;-1.0;-1.0;1292.0;149.0;0.0;61;12;68;1;0;0;1;0;0;0;1;0;1;1;0;24547.828125;13312.5703125;7045.71044921875;2387.69067382812;826.0;159842;596.0;0.0;Calculated values ==>;1555235141.757;358.66;331.06;295.46000000000004;295.46000000000004;292.46000000000004;276.86;274.0616903277293;276.96000000000004;275.96000000000004;270.96000000000004;276.66;349.06000000000006;295.96000000000004;270.76000000000005;274.26000000000005;298.16;290.06;357.76;320.26000000000005;279.16;277.16;332.76000000000005;355.76;269.26000000000005;242.35481222062532;268.19934244402924;274.0616903277293;294.86;8200000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;8220000.0;0.0;0.0;0.21533333333333332;0.024833333333333332;0.0;0.0;0.0;13312.5703125;7045.71044921875;2387.69067382812;24547.828125;497992.4773476463;450633.71079220576;253314.02948901145;253314.02948901145;244352.26334246344;430346.717906069;434424.3181684167;437812.597326149;472326.8440106818;529430.2317793416;471151.87393468857;437499.1961693786;442816.332836664;465960.3153875682;455821.5469402733;496665.2476550533;423550.2752979231;438259.8388448866;434782.31747122854;250035.78352995744;346405.4846687502;465009.6712085989;201477.88420778033;200523.05643198366;273.7667429208773;1448493.741199586;885800.3853798881;154878.98468035166;212247.32861305983;0;12;13;2;0;0;0;4;77;84;870107122565.2286;331356197290.2243;732034249235.3522;50890.74155815539;6544.372710520326;0.0;0.0;2343919.8734875536;520515.16064929485;1918459.0308898073;523602.9982410238;2.525067545759662;0.22789890753444228
4004;2019-04-14 11:46:41.767;856;731;218;218;191;40;34;31;-21;36;758;229;-23;12;250;171;842;435;219;61;34;-39;827;357;362;140;362;307;805;-2.0;1821.0;1947.0;110.0;0.0;64;19;71;1;0;0;1;0;0;0;1;0;1;1;0;24798.14453125;13617.748046875;7272.80615234375;2436.26245117188;829.0;159843;586.0;0.0;Calculated values ==>;1555235201.767;358.76;346.26;294.96000000000004;294.96000000000004;292.26000000000005;277.16;274.0616903277293;276.56;276.26000000000005;271.06;276.76000000000005;348.96000000000004;296.06;270.86;274.36;298.16;290.26000000000005;357.36;316.66;279.26000000000005;276.56;331.76000000000005;356.06000000000006;269.26000000000005;242.56692532238324;268.43790593516167;274.0616903277293;295.06;8270000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3070000.0;8050000.0;0.0;0.3035;0.32449999999999996;0.018333333333333333;0.0;0.0;0.0;13617.748046875;7272.80615234375;2436.26245117188;24798.14453125;497498.00681998185;480453.141385419;252282.5550081472;252282.5550081472;244176.46113596272;430346.717906069;433702.1600636701;437514.20447033056;472293.48310962116;529172.7083407035;471001.8423302181;437198.53567211574;442550.7883978828;465960.3153875682;456100.3120227489;495418.57525888714;415949.50953620346;438429.2166670595;433702.1600636701;245852.32104278926;347664.82616959437;464865.68325645395;201837.27437392424;200523.05643198366;273.90702382307074;1448905.026174396;886024.8421027339;154919.19098965515;212366.66947154916;0;12;13;2;0;0;0;4;77;84;870324358765.1941;331439911240.211;732217879835.323;76477.16381628384;4822.187496179711;24118.861446834497;0.0;2344981.4495987073;520609.8977712248;1918660.0549002509;523602.9982410238;4.519185551086874;0.2959206747506844
4005;2019-04-14 11:47:41.778;854;473;217;217;188;40;34;32;-19;37;757;230;-21;13;250;171;848;377;216;62;34;-39;850;356;361;141;361;308;834;259.0;1823.0;1275.0;0.0;0.0;57;25;79;1;0;0;1;0;0;0;1;0;1;1;0;25970.48046875;14786.6396484375;7186.28173828125;2477.240234375;830.0;159844;576.0;0.0;Calculated values ==>;1555235261.778;358.56000000000006;320.46000000000004;294.86;294.86;291.96000000000004;277.16;273.955091788801;276.56;276.36;271.26000000000005;276.86;348.86;296.16;271.06;274.46000000000004;298.16;290.26000000000005;357.96000000000004;310.86;279.36;276.56;330.76000000000005;356.16;269.26000000000005;242.77792619122317;268.5567601203482;273.955091788801;294.76000000000005;8500000.0;3560000.0;3610000.0;1410000.0;3610000.0;3080000.0;8340000.000000001;0.043166666666666666;0.30383333333333334;0.2125;0.0;0.0;0.043166666666666666;0.0;14786.6396484375;7186.28173828125;2477.240234375;25970.48046875;495072.19732133846;421251.3275714542;251116.05493191534;251116.05493191534;242659.76808846067;430412.23801567365;433950.3860404442;437601.09044165985;472260.1919623333;528991.4166193262;470986.8009944989;437285.26766895736;442491.83973573893;466104.2199880029;456265.7794717768;494164.2905249828;364233.838950002;438822.1517515752;433950.3860404442;241669.27786274583;348084.6227182084;464721.41234316694;201972.2588119733;201972.2588119733;273.955091788801;1449328.175613676;886261.5887297376;154960.144352215;212487.18396122495;0;12;13;2;0;0;0;4;77;84;870541298530.7595;331524226695.4307;732402413660.804;50071.12672130839;0.0;39477.20220353167;10013.722492028994;2346036.2120269355;520650.0900343619;1919190.1192593714;523686.4612274176;4.0720406253255375;0.1526579645746182
4006;2019-04-14 11:48:41.788;858;434;222;222;190;40;35;32;-21;37;756;231;-22;14;251;171;854;385;222;62;35;-39;837;361;366;140;366;305;838;203.0;165.0;1996.0;184.0;0.0;82;28;77;1;0;0;1;0;0;0;1;0;1;1;0;26572.25390625;14201.9990234375;8249.568359375;2471.4091796875;832.0;159845;568.0;0.0;Calculated values ==>;1555235321.788;358.96000000000004;316.56;295.36;295.36;292.16;277.16;274.4858918419099;276.66;276.36;271.06;276.86;348.76;296.26000000000005;270.96000000000004;274.56;298.26000000000005;290.26000000000005;358.56000000000006;311.66;279.36;276.66;329.96000000000004;356.36;269.26000000000005;242.56692532238324;268.19934244402924;274.4858918419099;295.36;8370000.0;3610000.0;3660000.0;1400000.0;3660000.0;3050000.0;8380000.0;0.03383333333333333;0.0275;0.33266666666666667;0.03066666666666667;0.0;0.03383333333333333;0.0;14201.9990234375;8249.568359375;2471.4091796875;26572.25390625;496875.47477220616;405254.3217951659;252521.66396263827;252521.66396263827;243136.47452004917;430081.6785162784;432880.6149027872;437968.82056851813;472391.7460337592;529116.5775126958;471510.35465777136;437812.597326149;443257.1847228264;465513.42449155;455434.2692257803;496279.30980615015;371424.5394222369;437692.05946066673;432880.6149027872;238323.1353838712;348924.2399968048;464865.68325645395;202699.44766504085;202699.44766504085;274.260712981116;1449766.104709418;886503.2009806297;155001.38997044982;212615.83748403232;0;12;13;2;0;0;0;4;77;84;870759434880.7249;331608540745.4173;732586344310.7748;78266.27805255678;8039.764558136669;3433.506185557614;7787.796158210418;2347105.8686462766;520717.09923867544;1919547.7680940963;523834.8319404774;3.913149968660028;0.30760103421006174
4007;2019-04-14 11:49:41.809;865;662;221;220;191;44;36;36;-23;38;756;233;-25;12;251;171;853;392;218;41;36;-40;816;364;369;139;368;304;818;272.0;-1.0;2240.0;253.0;0.0;99;28;76;1;0;0;1;0;0;0;1;0;1;1;0;26848.13671875;13852.552734375;8817.9169921875;2475.0703125;833.0;159846;561.0;0.0;Calculated values ==>;1555235381.809;359.66;339.36;295.26000000000005;295.16;292.26000000000005;277.56;274.8017692304317;276.76000000000005;276.76000000000005;270.86;276.96000000000004;348.76;296.46000000000004;270.66;274.36;298.26000000000005;290.26000000000005;358.46000000000004;312.36;277.26000000000005;276.76000000000005;329.26000000000005;356.46000000000004;269.16;242.35481222062532;268.0796299477929;274.8017692304317;294.96000000000004;8159999.999999999;3640000.0;3690000.0;1390000.0;3679999.9999999995;3040000.0;8180000.0;0.04533333333333334;0.0;0.3733333333333333;0.042166666666666665;0.0;0.04533333333333334;0.0;13852.552734375;8817.9169921875;2475.0703125;26848.13671875;499818.2890690894;467229.78291455755;252815.26862877607;252504.81344416004;243871.05454190093;429879.7862731237;432301.3137403124;437883.18805776763;472621.17715536855;529193.1324091097;471882.6712456403;437570.5891863215;443168.68479859125;465223.0916647954;454930.2705150204;498065.24515127705;390291.34558068163;433233.1241697373;432301.3137403124;235395.46725036926;349344.06076314294;464909.94737468107;203356.64529024594;203356.64529024594;274.5293760665844;1450211.4304400864;886737.070737364;155042.62506005366;212758.11630857727;0;12;13;2;0;0;0;4;77;84;870980012055.3884;331692270040.28955;732769108255.496;87556.57596654142;11028.830904560347;0.0;10378.824969736348;2348488.209410985;520876.05981735885;1919576.3906599921;523986.27343562426;4.333342281437064;0.34875116625150543
4008;2019-04-14 11:50:41.769;862;753;220;219;193;46;38;37;-22;40;755;233;-24;13;251;172;848;379;219;40;38;-41;819;360;365;139;365;306;793;169.0;1508.0;1194.0;30.0;0.0;99;28;78;1;0;0;1;0;0;0;1;0;1;0;0;27040.251953125;14057.0185546875;8960.0810546875;2484.23388671875;833.0;159847;555.0;0.0;Calculated values ==>;1555235441.769;359.36;348.46000000000004;295.16;295.06;292.46000000000004;277.76000000000005;274.38016830617;276.96000000000004;276.86;270.96000000000004;277.16;348.66;296.46000000000004;270.76000000000005;274.46000000000004;298.26000000000005;290.36;357.96000000000004;311.06;277.16;276.96000000000004;328.66;356.46000000000004;269.06;242.35481222062532;268.3187672390254;274.38016830617;295.06;8190000.000000001;3600000.0;3650000.0;1390000.0;3650000.0;3060000.0;7930000.0;0.028166666666666666;0.25133333333333335;0.19899999999999998;0.005;0.0;0.028166666666666666;0.0;14057.0185546875;8960.0810546875;2484.23388671875;27040.251953125;499109.5838807812;485223.8597658042;253295.8706749134;252978.15424006255;245053.04422263106;430148.3826014536;433683.32636128634;437585.1090581189;472817.310826017;528935.3484124116;471615.1242470439;437270.2536001789;442905.06249663915;465658.1741919227;455741.6133297435;497053.3844990115;394264.6326329594;434047.17992658;433683.32636128634;232886.18681767926;349344.06076314294;464810.19840244943;202847.01688142697;202847.01688142697;274.3133452259946;1450660.2009660339;886969.4954450802;155083.92504338344;212906.1675257396;0;12;13;2;0;0;0;4;77;84;871200065255.5284;331775614440.3426;732951986255.6123;46712.88034316169;1309.8159076051122;25834.239635667764;6501.889383682706;2349606.3756061867;520978.8133261544;1919791.5324668726;524126.8522735791;3.15116169444341;0.14929161809127625
4009;2019-04-14 11:51:41.790;855;481;228;226;191;40;36;33;-22;40;755;233;-23;11;251;169;851;362;214;42;37;-42;832;357;363;138;362;306;810;499.0;2064.0;1650.0;106.0;0.0;95;26;80;1;0;0;1;0;0;0;1;0;1;1;0;27327.7421875;14494.1484375;8924.8115234375;2483.46899414062;834.0;159848;549.0;0.0;Calculated values ==>;1555235501.79;358.66;321.26000000000005;295.96000000000004;295.76000000000005;292.26000000000005;277.16;274.0616903277293;276.76000000000005;276.46000000000004;270.96000000000004;277.16;348.66;296.46000000000004;270.86;274.26000000000005;298.26000000000005;290.06;358.26;309.36;277.36;276.86;328.06;356.56000000000006;268.96000000000004;242.14157278889297;268.3187672390254;274.0616903277293;294.56;8320000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;3060000.0;8100000.0;0.08316666666666667;0.34400000000000003;0.275;0.017666666666666667;0.0;0.08316666666666667;0.0;14494.1484375;8924.8115234375;2483.46899414062;27327.7421875;496889.9568282295;429273.24038174236;255284.60224717145;254645.01227965977;244057.87536603305;430346.717906069;433816.67410848953;437585.1090581189;472947.9820155742;528935.3484124116;471615.1242470439;437427.84448784514;442609.8111887139;466090.7741585676;455821.5469402733;496295.0336430286;365029.24025376816;434896.4795471851;433997.93586973246;230377.04089860234;349763.88963852916;464854.6780886521;201854.04380193204;201854.04380193204;273.9135615663993;1451113.4261564973;887207.5051105558;155125.33705646085;213055.2604612666;0;12;13;2;0;0;0;4;77;84;871418541695.1952;331858743525.2158;733135650515.3322;64826.04294545139;4646.344539065388;45155.43292590559;19306.633690305403;2350536.191954033;521028.46536860225;1920383.3201238613;524341.9985737265;5.170729522432304;0.21330474777813851
4010;2019-04-14 11:52:41.780;856;446;232;231;199;37;38;31;-21;39;756;233;-23;11;251;171;853;381;217;44;38;-42;835;356;361;136;360;305;837;591.0;142.0;1538.0;111.0;0.0;85;19;82;1;0;0;1;0;0;0;1;0;1;1;0;27321.69921875;14629.7548828125;8431.4072265625;2435.68212890625;834.0;159849;543.0;0.0;Calculated values ==>;1555235561.78;358.76;317.76000000000005;296.36;296.26000000000005;293.06;276.86;273.955091788801;276.96000000000004;276.26000000000005;271.06;277.06;348.76;296.46000000000004;270.86;274.26000000000005;298.26000000000005;290.26000000000005;358.46000000000004;311.26000000000005;277.56;276.96000000000004;327.46000000000004;356.56000000000006;268.96000000000004;241.71165711629368;268.19934244402924;273.955091788801;294.86;8350000.0;3560000.0;3610000.0;1360000.0;3600000.0;3050000.0;8370000.0;0.0985;0.023666666666666666;0.25633333333333336;0.018500000000000003;0.0;0.0985;0.0;14629.7548828125;8431.4072265625;2435.68212890625;27321.69921875;496762.0784298758;410704.2945449524;255658.7860046675;255343.665194842;245725.68169559137;430412.23801567365;434668.6427963687;437968.82056851813;473111.07959547755;529116.5775126958;471749.00911544485;437656.05685647397;442816.332836664;466377.8143668663;456265.7794717768;496315.22690307273;367202.9668396267;435731.16137290135;434668.6427963687;227868.02628245065;349763.88963852916;465142.3390996094;201577.37926061553;201577.37926061553;273.8011248944357;1451568.7622662864;887450.1638550645;155166.32315033843;213199.8715116802;0;12;13;2;0;0;0;4;77;84;871635705495.2297;331940929825.2289;733318919965.3613;60595.006121925704;4875.951757021387;3055.6568215015554;22959.489458271688;2351581.1931671924;521107.8046123374;1920785.0122453067;524694.1575637385;3.5881344100365977;0.20897010419107395
4011;2019-04-14 11:53:41.781;858;685;232;232;200;36;40;30;-23;39;758;232;-24;8;251;172;850;449;210;46;39;-43;833;356;361;134;361;304;834;605.0;-1.0;1492.0;206.0;0.0;81;10;82;1;0;0;1;0;0;0;1;0;1;1;0;27359.966796875;14643.767578125;8193.20703125;2374.1572265625;834.0;159850;537.0;0.0;Calculated values ==>;1555235621.781;358.96000000000004;341.66;296.36;296.36;293.16;276.76000000000005;273.955091788801;277.16;276.16;270.86;277.06;348.96000000000004;296.36;270.76000000000005;273.96000000000004;298.26000000000005;290.36;358.16;318.06;277.76000000000005;277.06;326.86;356.56000000000006;268.86;241.2770596917726;268.0796299477929;273.955091788801;294.16;8330000.0;3560000.0;3610000.0;1340000.0;3610000.0;3040000.0;8340000.000000001;0.10083333333333333;0.0;0.24866666666666667;0.034333333333333334;0.0;0.10083333333333333;0.0;14643.767578125;8193.20703125;2374.1572265625;27359.966796875;497243.1892488634;469333.1895696351;255757.1009596287;255757.1009596287;246086.42208804403;430412.23801567365;435024.7519814282;437883.18805776763;473371.24222306634;529402.1194473583;471763.57443487656;437727.04723144654;442580.7327243594;466234.42928284;456404.5795205577;496053.19052344095;412780.53153149463;436081.5480936552;434846.9440822899;225359.1397227605;349763.88963852916;465329.9887781434;201252.98038832843;201252.98038832843;273.674348080442;1452024.450410542;887694.1139410447;155206.40581295217;213338.41227263547;0;12;13;2;0;0;0;4;77;84;871852309104.9681;332021931175.13104;733501623010.1406;58842.04497380055;9066.643954716981;0.0;23554.05800580778;2352576.5185136003;521223.99484626646;1920810.4764765187;525081.7769190192;3.6278715104709685;0.22552605548101473
