;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4012;2019-04-14 11:54:41.771;860;769;224;224;196;37;41;30;-24;38;760;232;-25;6;251;173;847;416;213;48;41;-42;836;356;362;134;361;303;817;555.0;1905.0;1378.0;202.0;0.0;86;4;79;1;0;0;1;0;0;0;1;0;1;0;0;27160.306640625;14447.958984375;8495.6513671875;2349.89208984375;834.0;159851;532.0;-1.0;Calculated values ==>;1555235681.771;359.16;350.06000000000006;295.56;295.56;292.76000000000005;276.86;273.955091788801;277.26000000000005;276.16;270.76000000000005;276.96000000000004;349.16;296.36;270.66;273.76000000000005;298.26000000000005;290.46000000000004;357.86;314.76000000000005;277.96000000000004;277.26000000000005;326.36;356.56000000000006;268.96000000000004;241.2770596917726;267.9596281332873;273.955091788801;294.46000000000004;8359999.999999999;3560000.0;3620000.0000000005;1340000.0;3610000.0;3030000.0;8170000.0;0.0925;0.3175;0.22966666666666666;0.033666666666666664;0.0;0.0925;-0.0024862457319068474;14447.958984375;8495.6513671875;2349.89208984375;27160.306640625;497264.64074238046;485225.29470146354;253784.29777815533;253784.29777815533;245337.88144337948;430412.23801567365;434960.5676705249;437953.82195464283;473273.9119493556;529687.3334219017;471897.2112424872;437798.07955487026;442493.0341924577;466234.42928284;456543.2252788729;495325.1216431233;404299.77433439414;436194.857971995;434960.5676705249;223268.49639005636;349763.88963852916;465428.88187174435;201230.01240650375;201230.01240650375;273.66536217002783;1452478.7102999915;887936.5045905949;155245.76632941555;213477.46291367456;0;12;13;2;0;0;0;4;77;84;872069172955.0026;332102317775.1438;733683692660.1696;54367.56825955594;8894.695271996434;28900.5477705215;21620.076361921954;2353519.774721788;521373.64772687503;1921051.274234995;525458.1652969568;4.498502646186703;0.21372980649533077
4013;2019-04-14 11:55:41.781;864;471;220;219;190;37;42;31;-24;38;761;232;-26;6;252;173;858;377;210;51;43;-42;848;357;362;133;362;303;830;394.0;1922.0;1145.0;52.0;0.0;85;1;77;1;0;0;1;0;0;0;1;0;1;0;0;27064.6328125;14522.357421875;8580.9892578125;2329.76684570312;834.0;159852;526.0;0.0;Calculated values ==>;1555235741.781;359.56000000000006;320.26000000000005;295.16;295.06;292.16;276.86;274.0616903277293;277.36;276.26000000000005;270.76000000000005;276.96000000000004;349.26;296.36;270.56;273.76000000000005;298.36;290.46000000000004;358.96000000000004;310.86;278.26000000000005;277.46000000000004;325.76000000000005;356.56000000000006;268.96000000000004;241.05796691057077;267.9596281332873;274.0616903277293;294.16;8480000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;8300000.0;0.06566666666666666;0.3203333333333333;0.19083333333333333;0.008666666666666666;0.0;0.06566666666666666;0.0;14522.357421875;8580.9892578125;2329.76684570312;27064.6328125;496759.6850027423;421594.6493102416;252145.0266906885;251839.10900723355;243313.2549460116;430346.717906069;435138.326120535;437953.82195464283;473403.82665571757;529791.7321354732;471897.2112424872;437642.0229114993;442493.0341924577;466221.12760670384;456378.44897120155;495860.31216201757;367918.22501501325;436716.91860004765;435315.5984456732;220759.83610629753;349763.88963852916;465571.73792779417;201978.5001353885;201978.5001353885;273.9620602063585;1452930.6601077784;888177.9641304925;155284.76998673187;213619.79196975005;0;12;13;2;0;0;0;4;77;84;872286409154.968;332182431125.13104;733865522960.1406;45031.95724717437;2284.474727534182;40984.11524942371;15322.469455708695;2354348.2421557754;521466.8230034813;1921633.7434887672;525766.0711544795;4.074334688766716;0.14146845504062092
4014;2019-04-14 11:56:41.802;871;492;219;218;189;39;38;32;-26;38;762;231;-28;6;252;172;865;388;211;53;39;-42;826;361;366;134;366;302;828;403.0;81.0;1433.0;191.0;0.0;99;1;72;1;0;0;1;0;0;0;1;0;1;1;0;26394.0703125;13829.7919921875;8975.802734375;2321.46630859375;835.0;159853;521.0;0.0;Calculated values ==>;1555235801.802;360.26;322.36;295.06;294.96000000000004;292.06;277.06;274.4858918419099;276.96000000000004;276.36;270.56;276.96000000000004;349.36;296.26000000000005;270.36;273.76000000000005;298.36;290.36;359.66;311.96000000000004;278.46000000000004;277.06;325.26000000000005;356.66;268.96000000000004;241.2770596917726;267.8393353686513;274.4858918419099;294.26000000000005;8259999.999999999;3610000.0;3660000.0;1340000.0;3660000.0;3020000.0;8280000.0;0.06716666666666667;0.013500000000000002;0.23883333333333334;0.03183333333333333;0.0;0.06716666666666667;0.0;13829.7919921875;8975.802734375;2321.46630859375;26394.0703125;499792.63800366677;428442.6005965184;251897.64998217492;251592.04490132985;243074.1364652279;430081.6785162784;433433.583526483;437869.15320432716;473273.9119493556;529972.2215421381;471911.85720318666;437557.52604302316;442699.92918233894;465644.78589503816;455574.8276367245;498914.2846113935;381472.5523388273;436127.2246829524;433616.79160117084;218669.37671819705;350183.7266411821;465428.88187174435;202541.34114771857;202541.34114771857;274.19929916479634;1453376.3052227946;888414.3147366238;155323.54382920926;213766.14977735304;0;12;13;2;0;0;0;4;77;84;872504885595.5026;332262559160.3271;734047086485.5848;56204.12577952002;8368.586713048155;1585.4633856796445;15520.567755456877;2355192.1714549717;521555.62958713266;1921988.6141395324;526023.1864240603;3.250628615874527;0.21991542723318233
4015;2019-04-14 11:57:41.792;871;695;215;214;189;44;38;36;-24;39;763;230;-25;6;252;172;861;382;218;43;38;-41;813;360;365;134;365;305;815;250.0;-1.0;1198.0;31.0;0.0;99;1;76;1;0;0;1;0;0;0;1;0;1;0;0;26369.705078125;13647.2119140625;8837.6572265625;2345.95654296875;834.0;159854;517.0;0.0;Calculated values ==>;1555235861.792;360.26;342.66;294.66;294.56;292.06;277.56;274.38016830617;276.96000000000004;276.76000000000005;270.76000000000005;277.06;349.46000000000004;296.16;270.66;273.76000000000005;298.36;290.36;359.26;311.36;277.46000000000004;276.96000000000004;324.86;356.56000000000006;269.06;241.2770596917726;268.19934244402924;274.38016830617;294.96000000000004;8130000.0;3600000.0;3650000.0;1340000.0;3650000.0;3050000.0;8150000.0;0.041666666666666664;0.0;0.1996666666666667;0.005166666666666667;0.0;0.041666666666666664;0.0;13647.2119140625;8837.6572265625;2345.95654296875;26369.705078125;500957.5674197532;473353.9928253415;251053.94374821353;250748.15646113319;243367.16370155776;430148.3826014536;433683.32636128634;437499.1961693786;473371.24222306634;529848.3059433332;471390.9279224763;437342.01223029394;442076.7812560851;465789.28146489616;455741.6133297435;499507.31620559446;384328.2396779233;434589.01295012434;433683.32636128634;216997.06728235667;349763.88963852916;465527.751928871;202855.05967282987;202855.05967282987;274.3164635528182;1453815.9300680985;888643.2516067069;155362.4325371134;213914.5705361345;0;12;13;2;0;0;0;4;77;84;872724149045.5375;332342945760.33984;734229156135.6138;46850.612587144235;1357.142243322879;0.0;9617.844445352352;2356050.817809916;521636.66382049175;1922001.8241323826;526232.6382779722;2.3287827804302963;0.15476210648343608
4016;2019-04-14 11:58:41.803;864;769;224;223;187;42;38;34;-23;40;765;231;-25;6;252;169;858;438;220;44;38;-40;833;362;367;134;367;304;807;144.0;2110.0;2125.0;215.0;0.0;99;1;77;1;0;0;1;0;0;0;1;0;1;1;0;27192.34765625;14062.5732421875;9053.46484375;2329.751953125;833.0;159855;512.0;0.0;Calculated values ==>;1555235921.803;359.56000000000006;350.06000000000006;295.56;295.46000000000004;291.86;277.36;274.5913991737795;276.96000000000004;276.56;270.86;277.16;349.66;296.26000000000005;270.66;273.76000000000005;298.36;290.06;358.96000000000004;316.96000000000004;277.56;276.96000000000004;324.36;356.46000000000004;269.16;241.2770596917726;268.0796299477929;274.5913991737795;295.16;8330000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3040000.0;8070000.0;0.024;0.3516666666666667;0.3541666666666667;0.035833333333333335;0.0;0.024;0.0;14062.5732421875;9053.46484375;2329.751953125;27192.34765625;498131.11713194073;486259.96942683303;254107.81138999175;253790.71637381724;242977.77762050598;430014.67791919125;433182.4302400453;437883.18805776763;473468.5566066367;530133.2815370072;471644.4121410099;437570.5891863215;442285.3213856606;465500.0144636098;454984.3640256855;497243.1892488634;416460.8249770398;434279.63764931663;433182.4302400453;214906.75144652807;349344.06076314294;465626.59905457386;202862.6370427458;202862.6370427458;274.32866317020773;1454262.3623378554;888874.2088170873;155401.40391797113;214063.6905535087;0;12;13;2;0;0;0;4;77;84;872943789305.2373;332423360500.2299;734411889630.364;83236.44515115357;9415.708638757174;28408.464768924616;5527.675036735188;2357135.0753670363;521726.45403624186;1922238.6047402879;526358.8740791385;4.974822687809715;0.3216934228079208
4017;2019-04-14 11:59:41.773;864;457;235;234;198;43;38;36;-22;41;767;233;-24;7;253;170;862;380;221;47;38;-39;811;362;367;134;366;306;787;-2.0;2051.0;1553.0;0.0;0.0;98;1;81;1;0;0;1;0;0;0;1;0;1;1;0;27305.12890625;14165.1328125;8788.287109375;2350.00512695312;832.0;159856;508.0;0.0;Calculated values ==>;1555235981.773;359.56000000000006;318.86;296.66;296.56;292.96000000000004;277.46000000000004;274.5913991737795;276.96000000000004;276.76000000000005;270.96000000000004;277.26000000000005;349.86;296.46000000000004;270.76000000000005;273.86;298.46000000000004;290.16;359.36;311.16;277.86;276.96000000000004;323.96000000000004;356.36;269.26000000000005;241.2770596917726;268.3187672390254;274.5913991737795;295.26000000000005;8109999.999999999;3620000.0000000005;3670000.0000000005;1340000.0;3660000.0;3060000.0;7870000.0;0.0;0.3418333333333334;0.2588333333333333;0.0;0.0;0.0;0.0;14165.1328125;8788.287109375;2350.00512695312;27305.12890625;500123.63147587754;427631.1979870839;258437.01756865348;258098.42983761727;246690.38452761344;430014.67791919125;433182.4302400453;437585.1090581189;473565.85517348704;530190.3213035207;471615.1242470439;437270.2536001789;442016.3825157325;465776.03838283056;455125.6158036442;499833.4765985891;397737.6367242455;434821.0723081777;433182.4302400453;213234.55432191002;348924.2399968048;465725.4233534189;203541.3894073567;202862.6370427458;274.5913991737795;1454716.2809032737;889109.3220855467;155440.3823946692;214212.2974792225;0;12;13;2;0;0;0;4;77;84;873163879205.3423;332503720300.26825;734594798130.4513;60578.31610293894;0.0;34899.761263713124;0.0;2358332.93248322;521804.87904281623;1922765.9095065363;526404.9150058206;3.773326226880654;0.18858263121402633
4018;2019-04-14 12:00:41.774;858;515;242;241;205;38;38;33;-20;41;769;233;-21;6;253;172;859;420;217;49;38;-38;837;353;359;134;358;307;839;278.0;-1.0;939.0;66.0;0.0;98;1;87;1;0;0;1;0;0;0;1;0;1;1;0;29296.595703125;15205.974609375;9129.3076171875;2361.57153320312;831.0;159857;504.0;0.0;Calculated values ==>;1555236041.774;358.96000000000004;324.66;297.36;297.26000000000005;293.66;276.96000000000004;273.6339639331285;276.96000000000004;276.46000000000004;271.16;277.26000000000005;350.06000000000006;296.46000000000004;271.06;273.76000000000005;298.46000000000004;290.36;359.06000000000006;315.16;278.06;276.96000000000004;323.56;356.26;269.36;241.2770596917726;268.43790593516167;273.6339639331285;294.86;8370000.0;3529999.9999999995;3590000.0;1340000.0;3579999.9999999995;3070000.0;8390000.0;0.04633333333333333;0.0;0.1565;0.011000000000000001;0.0;0.04633333333333333;0.0;15205.974609375;9129.3076171875;2361.57153320312;29296.595703125;496875.47477220616;432509.29447579285;258795.84746135765;258470.70458018736;247417.4005552905;430607.02586249536;435153.4052875198;437671.5478804793;473565.85517348704;530323.525911165;471481.0155927248;437514.20447033056;441657.1800723928;466922.41498093086;456897.50086274074;497024.23955724435;397932.22655918746;437069.0757284575;435153.4052875198;211562.405474017;348504.4273212152;465824.22492948914;200785.61309385105;200785.61309385105;273.4780555341628;1455187.969802466;889354.0853930871;155479.64618784207;214361.61325698497;0;12;13;2;0;0;0;4;77;84;873381682835.0792;332584121640.17114;734778701195.2291;37072.64879410732;2915.424730192019;0.0;10859.041038306652;2359146.7040856797;521829.17465379194;1923056.7456972382;526495.408522564;1.9046107462759083;0.12354311970255774
4019;2019-04-14 12:01:41.764;856;735;234;235;205;35;39;30;-22;39;772;233;-24;6;253;173;853;545;214;51;39;-37;808;356;361;132;361;304;811;377.0;-1.0;1924.0;271.0;0.0;99;0;84;1;0;0;1;0;0;0;1;0;1;0;0;28375.4921875;14351.9716796875;8807.0439453125;2337.8505859375;829.0;159858;501.0;-1.0;Calculated values ==>;1555236101.764;358.76;346.66;296.56;296.66;293.66;276.66;273.955091788801;277.06;276.16;270.96000000000004;277.06;350.36;296.46000000000004;270.76000000000005;273.76000000000005;298.46000000000004;290.46000000000004;358.46000000000004;327.66;278.26000000000005;277.06;323.26000000000005;356.06000000000006;269.46000000000004;240.83765695389522;268.0796299477929;273.955091788801;294.56;8080000.0;3560000.0;3610000.0;1320000.0;3610000.0;3040000.0;8109999.999999999;0.06283333333333334;0.0;0.32066666666666666;0.04516666666666667;0.0;0.06283333333333334;-0.0024870650958766865;14351.9716796875;8807.0439453125;2337.8505859375;28375.4921875;499233.5119654483;480442.1886360696;257194.27349843798;257522.31476205922;248141.61342654348;430412.23801567365;434846.9440822899;438039.0146135774;473630.5699406402;530863.9974095965;471882.6712456403;437727.04723144654;442285.3213856606;466494.5354798314;456543.2252788729;498796.8431310536;445042.1272541734;436949.6230331232;434846.9440822899;210308.32490665457;347664.82616959437;466206.6772732337;201190.03683962993;201190.03683962993;273.6497191587743;1455668.4904348422;889600.3605594987;155518.80151186595;214511.05794176352;0;12;13;2;0;0;0;4;77;84;873597646835.1135;332663908340.18384;734961970645.2583;75949.57220617915;11969.918259584438;0.0;14681.4423384138;2360088.3989521917;521953.198504639;1923056.7456972382;526708.2104111769;4.024060523962126;0.30579218766930416
4020;2019-04-14 12:02:41.764;856;686;220;220;195;36;40;30;-24;38;774;232;-26;4;253;174;852;420;210;53;40;-36;829;355;360;127;360;302;806;693.0;2024.0;1546.0;169.0;0.0;94;0;80;1;0;0;1;0;0;0;1;0;1;1;0;27381.9921875;14348.21484375;8822.978515625;2339.77416992188;827.0;159859;498.0;0.0;Calculated values ==>;1555236161.764;358.76;341.76;295.16;295.16;292.66;276.76000000000005;273.8482719121499;277.16;276.16;270.76000000000005;276.96000000000004;350.56000000000006;296.36;270.56;273.56;298.46000000000004;290.56;358.36;315.16;278.46000000000004;277.16;322.96000000000004;355.86;269.56;239.71726792356844;267.8393353686513;273.8482719121499;294.16;8290000.000000001;3550000.0;3600000.0;1270000.0;3600000.0;3020000.0;8059999.999999999;0.11549999999999999;0.3373333333333333;0.25766666666666665;0.028166666666666666;0.0;0.11549999999999999;0.0;14348.21484375;8822.978515625;2339.77416992188;27381.9921875;497314.31368314946;472888.7665637809;252877.2025560106;252877.2025560106;245315.79521757035;430477.46260093397;435265.9143433108;438179.53515710204;474178.9719336675;531223.4586501896;472030.6264180923;437869.15320432716;442405.8132597088;466637.4274074692;456845.7472488624;496721.3650075941;409846.9945864167;437523.7402493343;435265.9143433108;209054.2704885073;346825.2571629905;467008.7385312029;201206.5216463975;201206.5216463975;273.65172677166083;1456133.1361379672;889839.5287805273;155557.78171816477;214657.97479560465;0;12;13;2;0;0;0;4;77;84;873813946835.1135;332741608340.18384;735143770645.2583;61060.0464812582;7486.762442255351;29305.620955410515;27033.859856493484;2361230.145774587;522115.33751048765;1923300.9592052;527055.8379294678;4.895396052384047;0.21664291738648989
4021;2019-04-14 12:03:41.785;860;432;214;213;188;36;41;30;-26;39;784;231;-28;-4;253;173;859;390;208;55;41;-33;839;353;359;138;358;301;821;526.0;1880.0;1301.0;106.0;0.0;82;100;73;1;0;0;1;0;0;0;1;0;0;0;0;24972.703125;13798.458984375;8250.564453125;1335.09790039062;825.0;159860;495.0;0.0;Calculated values ==>;1555236221.785;359.16;316.36;294.56;294.46000000000004;291.96000000000004;276.76000000000005;273.6339639331285;277.26000000000005;276.16;270.56;277.06;351.56000000000006;296.26000000000005;270.36;272.76000000000005;298.46000000000004;290.46000000000004;359.06000000000006;312.16;278.66;277.26000000000005;322.66;355.66;269.86;242.14157278889297;267.7187500070086;273.6339639331285;293.96000000000004;8390000.0;3529999.9999999995;3590000.0;1380000.0;3579999.9999999995;3010000.0;8209999.999999999;0.08766666666666666;0.31333333333333335;0.21683333333333332;0.017666666666666667;0.0;0.08766666666666666;0.0;13798.458984375;8250.564453125;1335.09790039062;24972.703125;496989.26025301777;409978.9913592795;250575.8552063874;250272.6511019684;242946.26446549795;430607.02586249536;435681.3269337161;438095.2167564963;472850.0741107318;532339.9270891324;472045.2468687104;437785.01000687695;441431.40639256994;466922.41498093086;457035.12758347794;496840.3506950726;387239.4702810273;438091.89182571816;435681.3269337161;207800.24178383037;345985.720156464;465750.11736077274;200794.51689947178;200794.51689947178;273.4815455599676;1456569.577967834;890074.1664908011;155588.41637053588;214800.30411852617;0;12;13;2;0;0;0;4;77;84;874029722330.6415;332821136165.3784;735324733960.701;51454.70175233148;4680.882274816317;34341.60919640086;20591.743679668747;2362168.0968468445;522216.7700390085;1923831.5384288512;527452.8568679176;4.7497588341387065;0.18743086128667874
4022;2019-04-14 12:04:41.785;864;575;216;216;185;37;38;30;-27;40;794;230;-29;-8;254;171;862;430;207;57;38;-30;819;359;364;146;363;300;821;497.0;-2.0;2097.0;301.0;0.0;99;100;68;1;0;0;1;0;0;0;1;0;0;1;0;24786.673828125;12964.9580078125;8908.4140625;1306.71936035156;822.0;159861;493.0;-1.0;Calculated values ==>;1555236281.785;359.56000000000006;330.66;294.76000000000005;294.76000000000005;291.66;276.86;274.27422755570615;276.96000000000004;276.16;270.46000000000004;277.16;352.56000000000006;296.16;270.26000000000005;272.36;298.56;290.26000000000005;359.36;316.16;278.86;276.96000000000004;322.46000000000004;355.36;270.16;243.81672145450628;267.5978703862781;274.27422755570615;293.86;8190000.000000001;3590000.0;3640000.0;1460000.0;3629999.9999999995;3000000.0;8209999.999999999;0.08283333333333333;0.0;0.3495;0.050166666666666665;0.0;0.08283333333333333;-0.002488206849574625;12964.9580078125;8908.4140625;1306.71936035156;24786.673828125;499401.67699110793;449944.6585871637;251184.88069416574;251184.88069416574;242096.38975941585;430214.79039162316;433931.68165179034;438165.9764317512;471896.58969717816;533454.340860032;472059.97280874953;437856.56215164;441047.95758756367;466338.3406344101;455768.1312034748;499109.5838807812;409148.81446286925;437290.4139363382;433931.68165179034;206964.23671620517;344726.4743306794;464903.73492920655;202031.0175030955;202031.0175030955;273.99158837857755;1456984.2394424432;890297.194965736;155610.4315143754;214943.29560615637;0;12;13;2;0;0;0;4;77;84;874246622330.6415;332906336165.3784;735505033960.701;82529.16814556517;13187.44799087657;0.0;19209.10501365022;2363284.6290959935;522365.67279122263;1924117.7185054878;527784.5306070285;4.957949432333175;0.3520363884743668
4023;2019-04-14 12:05:41.786;864;741;219;218;186;41;36;33;-26;40;788;228;-28;-7;254;171;858;418;212;58;36;-28;815;359;364;145;364;302;816;430.0;-1.0;1757.0;215.0;0.0;99;1;66;1;0;0;1;0;0;0;1;1;0;1;0;25580.83203125;12991.1708984375;8841.0478515625;2327.69970703125;818.0;159862;492.0;0.0;Calculated values ==>;1555236341.786;359.56000000000006;347.26;295.06;294.96000000000004;291.76000000000005;277.26000000000005;274.27422755570615;276.76000000000005;276.46000000000004;270.56;277.16;351.96000000000004;295.96000000000004;270.36;272.46000000000004;298.56;290.26000000000005;358.96000000000004;314.96000000000004;278.96000000000004;276.76000000000005;322.36;354.96000000000004;270.36;243.61107973660833;267.8393353686513;274.27422755570615;294.36;8150000.0;3590000.0;3640000.0;1450000.0;3640000.0;3020000.0;8159999.999999999;0.07166666666666667;0.0;0.29283333333333333;0.035833333333333335;0.0;0.07166666666666667;0.0;12991.1708984375;8841.0478515625;2327.69970703125;25580.83203125;499763.0244231275;480867.16159442003;252255.8589197063;251946.6864004966;242489.55921390225;430214.79039162316;433567.68989926;437869.15320432716;472028.77388759464;532681.6696647728;471555.1615254413;437557.52604302316;440770.5613398004;466194.8918654774;455768.1312034748;498888.4590143371;405586.62202084914;437462.6136341284;433567.68989926;206546.2383541025;343047.5905507172;465248.86402486876;202151.21995192496;202151.21995192496;274.0384078278308;1457403.975652918;890513.4996447114;155640.71884468076;215091.21025379794;0;12;13;2;0;0;0;4;78;84;874465025970.3777;332993637620.27295;735685636970.4829;69026.06812074511;9427.665579280489;0.0;16584.847012892347;2364547.6104460256;522554.1352117343;1924117.7185054878;528082.8185116049;3.933729365930824;0.27799385457855125
4024;2019-04-14 12:06:41.786;859;612;228;226;190;41;36;32;-24;40;742;228;-26;5;254;170;856;368;218;59;36;-28;822;357;362;144;362;304;800;770.0;1988.0;1488.0;147.0;0.0;99;1;69;1;0;0;1;0;0;0;1;1;0;1;0;26229.720703125;13427.63671875;8949.8466796875;2304.21801757812;809.0;159863;495.0;0.0;Calculated values ==>;1555236401.786;359.06000000000006;334.36;295.96000000000004;295.76000000000005;292.16;277.26000000000005;274.0616903277293;276.76000000000005;276.36;270.76000000000005;277.16;347.36;295.96000000000004;270.56;273.66;298.56;290.16;358.76;309.96000000000004;279.06;276.76000000000005;322.66;354.06000000000006;270.36;243.40439225979637;268.0796299477929;274.0616903277293;294.96000000000004;8220000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;8000000.0;0.12833333333333333;0.3313333333333333;0.24800000000000003;0.0245;0.0;0.12833333333333333;0.0;13427.63671875;8949.8466796875;2304.21801757812;26229.720703125;498397.3428946486;460433.68443741865;255629.69907268867;254982.67691593105;244006.1572663199;430346.717906069;434064.28222162405;437727.04723144654;472160.7387857882;527729.1532524921;471286.5293989272;437413.810930519;442137.2501143532;466481.5206930663;455961.0084875415;497956.3980034022;381552.9738360154;438090.06076039566;434064.28222162405;207800.24178383037;339270.558843327;465392.24410986586;201820.77451583502;201820.77451583502;273.90059048776;1457835.7302590378;890733.6563748546;155679.3181590525;215239.467708225;0;12;13;2;0;0;0;4;78;84;874682825970.3777;333080337620.27295;735867436970.4829;58504.755633471665;6457.501005053757;38568.33454079417;29804.58348890959;2365610.367310644;522686.51159993705;1924439.1212933278;528469.39709912;5.402187329829288;0.21368691277099194
4025;2019-04-14 12:07:41.787;855;413;237;236;200;37;36;31;-22;39;719;229;-23;9;254;170;857;371;217;59;37;-28;807;351;356;140;355;306;809;219.0;1385.0;207.0;110.0;0.0;68;1;77;1;0;0;1;0;0;0;1;1;0;0;0;25865.412109375;14006.2421875;7279.3291015625;2333.23022460938;786.0;159864;520.0;0.0;Calculated values ==>;1555236461.787;358.66;314.46000000000004;296.86;296.76000000000005;293.16;276.86;273.4187578820637;276.76000000000005;276.26000000000005;270.96000000000004;277.06;345.06000000000006;296.06;270.86;274.06;298.56;290.16;358.86;310.26000000000005;279.06;276.86;325.16;351.76;270.36;242.56692532238324;268.3187672390254;273.4187578820637;294.86;8070000.0;3510000.0;3560000.0;1400000.0;3550000.0;3060000.0;8090000.000000001;0.0365;0.23083333333333333;0.034499999999999996;0.018333333333333333;0.0;0.0365;0.0;14006.2421875;7279.3291015625;2333.23022460938;25865.412109375;499179.0417786362;405782.1535818615;258257.15447103188;257925.80158627543;246709.02258864796;430735.4089219946;435522.2255508693;437585.1090581189;472588.21769833704;525161.8482024216;471136.75227866956;437427.84448784514;442313.58979942015;467476.37365174666;456949.75120797363;499469.6096653679;377993.32935408293;439432.29975660174;435696.9057630792;218251.29456621417;329620.94006798224;465963.0004943113;199297.13866086173;199297.13866086173;272.8834548397287;1458269.8636007193;890962.2758423915;155717.96420511408;215374.71309362425;0;12;13;2;0;0;0;4;78;84;874898229560.1174;333165539040.17004;736050440020.2618;8220.93497870537;4888.8741336132425;28040.774705188287;8628.591499230937;2366166.423999198;522781.0663018638;1924994.2064543057;528789.6788949085;2.107608012537083;0.05558433727649701
4026;2019-04-14 12:08:41.777;852;570;240;240;204;34;38;28;-23;37;722;230;-25;9;254;172;853;420;217;58;38;-29;812;352;357;138;357;304;814;689.0;-2.0;1273.0;204.0;0.0;61;1;73;1;0;0;1;0;0;0;1;1;0;1;0;25720.9765625;13493.001953125;7030.302734375;2319.26782226562;759.0;159865;602.0;0.0;Calculated values ==>;1555236521.777;358.36;330.16;297.16;297.16;293.56;276.56;273.5264737036516;276.96000000000004;275.96000000000004;270.86;276.86;345.36;296.16;270.66;274.06;298.56;290.36;358.46000000000004;315.16;278.96000000000004;276.96000000000004;333.36;349.06000000000006;270.26000000000005;242.14157278889297;268.0796299477929;273.5264737036516;294.86;8120000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3040000.0;8140000.000000001;0.11483333333333333;0.0;0.21216666666666667;0.034;0.0;0.11483333333333333;0.0;13493.001953125;7030.302734375;2319.26782226562;25720.9765625;498285.17833623156;449991.25129888614;259065.6690356848;259065.6690356848;247763.92735772626;430671.36484660726;435633.1181867728;437883.18805776763;472654.2065195329;525634.3607234177;471525.1840687706;437570.5891863215;442728.0766999201;467193.43905229;457061.0035364718;498431.4320601564;407178.2552062443;439044.71132424043;435633.1181867728;252546.06836287308;318298.0250993184;466147.4643617757;200307.64927900393;200307.64927900393;273.28607773924705;1458699.6785252912;891191.3980168719;155756.7285603747;215493.94015112068;0;12;13;2;0;0;0;4;78;84;875112093910.1515;333248925140.1833;736233409520.2909;50405.6101442277;9038.553712814242;0.0;27023.20801290879;2366654.8971162094;522897.1088569527;1925227.8406313655;529086.7277078354;3.7853605075778716;0.2272852439141614
4027;2019-04-14 12:09:41.767;849;732;228;230;206;34;36;27;-22;36;735;231;-24;9;254;174;848;437;213;58;36;-29;838;351;356;138;356;304;839;599.0;-1.0;1362.0;244.0;0.0;39;1;75;1;0;0;1;0;0;0;1;1;0;1;0;25073.009765625;13941.2431640625;6346.6923828125;2332.31201171875;747.0;159866;674.0;-1.0;Calculated values ==>;1555236581.767;358.06000000000006;346.36;295.96000000000004;296.16;293.76000000000005;276.56;273.4187578820637;276.76000000000005;275.86;270.96000000000004;276.76000000000005;346.66;296.26000000000005;270.76000000000005;274.06;298.56;290.56;357.96000000000004;316.86;278.96000000000004;276.76000000000005;340.56000000000006;347.86;270.26000000000005;242.14157278889297;268.0796299477929;273.4187578820637;294.46000000000004;8380000.0;3510000.0;3560000.0;1380000.0;3560000.0;3040000.0;8390000.0;0.09983333333333334;0.0;0.22699999999999998;0.04066666666666666;0.0;0.09983333333333334;-0.0025000408625650496;13941.2431640625;6346.6923828125;2332.31201171875;25073.009765625;495438.367288973;476843.35386111354;254341.8125374759;254965.815345811;247709.7318793609;430735.4089219946;435522.2255508693;438039.0146135774;472556.2466753328;526996.4416109389;471644.4121410099;437727.04723144654;442728.0766999201;467335.0359168276;457497.8828935947;495288.34912508016;406266.26688676176;439266.6452039633;435522.2255508693;282682.81946839223;313267.23492439475;466147.4643617757;199947.61099878117;199947.61099878117;273.1401103038898;1459122.8911975562;891419.9786230999;155795.48526513652;215605.39653128842;0;12;13;2;0;0;0;4;78;84;875325958260.1855;333331711340.1965;736415779120.3198;54046.74862055874;10825.460703428445;0.0;23518.199019450134;2367525.188366667;523062.6147215388;1925227.8406313655;529507.83590344;3.9075791772162356;0.2526320778263053
4028;2019-04-14 12:10:41.778;851;573;219;219;195;36;33;28;-25;36;747;230;-27;10;254;177;850;382;211;59;33;-29;831;356;360;137;360;302;815;620.0;1754.0;1760.0;312.0;0.0;53;0;69;1;0;0;1;0;0;0;1;1;0;1;0;24722.37109375;13513.0908203125;6863.62841796875;2315.2197265625;742.0;159867;697.0;-1.0;Calculated values ==>;1555236641.778;358.26;330.46000000000004;295.06;295.06;292.66;276.76000000000005;273.955091788801;276.46000000000004;275.96000000000004;270.66;276.76000000000005;347.86;296.16;270.46000000000004;274.16;298.56;290.86;358.16;311.36;279.06;276.46000000000004;342.86;347.36;270.26000000000005;241.92719264551067;267.8393353686513;273.955091788801;294.26000000000005;8309999.999999999;3560000.0;3600000.0;1370000.0;3600000.0;3020000.0;8150000.0;0.10333333333333333;0.29233333333333333;0.29333333333333333;0.052000000000000005;0.0;0.10333333333333333;-0.002500803357439323;13513.0908203125;6863.62841796875;2315.2197265625;24722.37109375;496387.69002210494;450466.61847865814;252286.26319745157;252286.26319745157;245095.958393569;430412.23801567365;434017.3760585396;438024.4983934438;472687.3056196521;528406.342065764;471793.0235095721;437713.4967235476;443285.3374463631;466767.0802831461;457096.28423363913;496238.81173505174;384328.2396779233;438541.5298815537;434017.3760585396;292315.56762988004;311171.3556482807;466289.1073576551;201230.7142882946;201230.7142882946;273.66563679107924;1459537.9287820756;891648.8066843541;155834.22179678554;215715.50272068311;0;12;13;2;0;0;0;4;78;84;875540797640.7455;333414226465.4115;736597612450.7937;69459.51000417711;13783.036439606749;32715.19056470054;24054.62171625865;2368554.59588134;523267.7231279137;1925500.5172016565;529904.3487579693;6.170136405781009;0.32295619952349175
4029;2019-04-14 12:11:41.808;858;415;212;212;187;39;32;31;-24;36;756;229;-26;9;254;177;857;383;209;60;33;-29;855;357;362;137;362;303;857;541.0;408.0;817.0;155.0;0.0;57;0;69;1;0;0;1;0;0;0;1;1;0;0;0;24999.0;13909.005859375;7316.5;2321.2490234375;735.0;159868;697.0;0.0;Calculated values ==>;1555236701.808;358.96000000000004;314.66;294.36;294.36;291.86;277.06;274.0616903277293;276.36;276.26000000000005;270.76000000000005;276.76000000000005;348.76;296.06;270.56;274.06;298.56;290.86;358.86;311.46000000000004;279.16;276.46000000000004;342.86;346.66;270.26000000000005;241.92719264551067;267.9596281332873;274.0616903277293;294.06;8550000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;8570000.0;0.09016666666666667;0.068;0.13616666666666666;0.025833333333333333;0.0;0.09016666666666667;0.0;13909.005859375;7316.5;2321.2490234375;24999.0;495211.279663865;386839.377781584;249010.589217206;249010.589217206;241895.49581169136;430346.717906069;433337.9007451696;437953.82195464283;472687.3056196521;529269.6464291925;471540.11976617476;437642.0229114993;442934.10434907244;466481.5206930663;456932.86928524286;495060.06896001473;351711.3410061155;438259.8388448866;433520.3008126533;292315.56762988004;308237.3991652946;466289.1073576551;201579.0164776684;201579.0164776684;273.80625046309274;1459952.4807133721;891877.438415312;155872.87835497025;215833.7295413116;0;12;13;2;0;0;0;4;78;84;875757505940.6422;333496467565.3723;736779203200.7072;32186.36934578135;6838.344014399658;9747.71350086515;20913.37247087114;2369402.0684000165;523439.65388736705;1925854.5516641345;530279.2694093258;2.9594651016129236;0.13927239032135288
4030;2019-04-14 12:12:41.779;867;597;211;211;185;46;35;36;-24;37;763;228;-26;10;254;176;858;400;211;40;34;-29;846;365;370;138;370;302;849;421.0;-2.0;1708.0;51.0;0.0;98;0;68;1;0;0;1;0;0;0;1;1;0;0;0;26136.65625;13435.2578125;9191.671875;2294.634765625;731.0;159869;686.0;-1.0;Calculated values ==>;1555236761.779;359.86;332.86;294.26000000000005;294.26000000000005;291.66;277.76000000000005;274.9066339382667;276.66;276.76000000000005;270.76000000000005;276.86;349.46000000000004;295.96000000000004;270.56;274.16;298.56;290.76000000000005;358.96000000000004;313.16;277.16;276.56;341.76;346.26;270.26000000000005;242.14157278889297;267.8393353686513;274.9066339382667;294.26000000000005;8460000.0;3650000.0;3700000.0;1380000.0;3700000.0;3020000.0;8490000.0;0.07016666666666667;0.0;0.2846666666666666;0.0085;0.0;0.07016666666666667;-0.0025024689731593104;13435.2578125;9191.671875;2294.634765625;26136.65625;497390.5582551661;450263.41621271044;248921.8956939422;248921.8956939422;241505.01071949623;429811.8947417682;431854.3060553472;438179.53515710204;472654.2065195329;530076.5401052948;471555.1615254413;437869.15320432716;443285.3374463631;465328.47617258277;455469.771500397;496045.3183132346;379260.9856588097;432794.5550643631;431664.4107814828;287708.2272785495;306560.99450073834;466147.4643617757;204170.02552886438;204170.02552886438;274.84805858074714;1460378.4052187507;892105.1971424602;155911.32546143015;215971.2311489215;0;12;13;2;0;0;0;4;78;84;875976999800.4817;333578927690.312;736960615475.5745;66614.70707417165;2226.8082300797464;0.0;15962.522698558727;2370225.012754134;523515.16031026375;1925935.7433482918;530586.420007602;3.4028376574158545;0.21144438058163986
4031;2019-04-14 12:13:41.789;873;761;220;219;185;48;38;37;-23;40;767;228;-25;10;254;172;859;497;213;40;38;-30;904;366;371;139;371;302;904;1450.0;-2.0;2341.0;357.0;0.0;99;0;66;1;0;0;1;0;0;0;1;1;0;0;0;27563.20703125;14162.7412109375;9859.216796875;2302.75830078125;724.0;159870;671.0;0.0;Calculated values ==>;1555236821.789;360.46000000000004;349.26;295.16;295.06;291.66;277.96000000000004;275.0112864084945;276.96000000000004;276.86;270.86;277.16;349.86;295.96000000000004;270.66;274.16;298.56;290.36;359.06000000000006;322.86;277.16;276.96000000000004;340.26;345.56000000000006;270.16;242.35481222062532;267.8393353686513;275.0112864084945;294.46000000000004;9040000.0;3660000.0;3710000.0;1390000.0;3710000.0;3020000.0;9040000.0;0.24166666666666667;0.0;0.39016666666666666;0.0595;0.0;0.24166666666666667;0.0;14162.7412109375;9859.216796875;2302.75830078125;27563.20703125;492954.59349721734;474520.71234111156;250162.4889176442;249874.83085064986;240440.8287745092;429743.705733735;432163.2314376127;438334.26632045925;472817.310826017;530493.7248521174;471555.1615254413;438024.4983934438;443285.3374463631;465183.106086099;454734.4819504769;490759.86054611887;411660.3658051844;432539.7142654744;432163.2314376127;281426.5920051367;303627.53096179874;465906.07309709163;203987.18029895224;203987.18029895224;274.7823774765617;1460825.9786625002;892335.2187981731;155949.64345557895;216130.01501406284;0;12;13;2;0;0;0;4;78;84;876199336850.4464;333662041540.2988;737141845675.5457;91434.42139605798;15584.174121489294;0.0;55142.54569184294;2371542.3083371883;523663.6099006454;1925935.7433482918;531179.0610011339;6.16003376098881;0.3402222080217161
4032;2019-04-14 12:14:41.789;887;563;254;254;219;60;44;41;-24;42;769;228;-26;11;252;175;869;401;211;44;44;-31;763;375;380;138;380;306;732;92.0;2143.0;1730.0;197.0;2.0;98;0;70;1;0;0;1;0;0;0;1;1;0;1;0;26791.88671875;12474.259765625;8098.30908203125;2339.82397460938;719.0;159871;655.0;0.0;Calculated values ==>;1555236881.789;361.86;329.46000000000004;298.56;298.56;295.06;279.16;275.94376602880345;277.56;277.26000000000005;270.76000000000005;277.36;350.06000000000006;295.96000000000004;270.56;274.26000000000005;298.36;290.66;360.06000000000006;313.26000000000005;277.56;277.56;338.66;345.06000000000006;270.06;242.14157278889297;268.3187672390254;275.94376602880345;294.26000000000005;7630000.0;3750000.0;3800000.0;1380000.0;3800000.0;3060000.0;7320000.0;0.015333333333333334;0.3571666666666667;0.28833333333333333;0.03283333333333333;0.0003333333333333333;0.01566666666666667;0.0;12474.259765625;8098.30908203125;2339.82397460938;26791.88671875;507579.78474677034;460922.69148451486;268391.16879329976;268391.16879329976;255170.87867557444;429116.5711722346;430963.16199258354;437270.2536001789;473143.7464358393;530399.3526615865;471016.9907665613;436954.0803290252;442609.8111887139;463592.19102736906;453630.3089086661;505089.78083310113;424641.2336570539;430963.16199258354;430963.16199258354;274727.5295995403;301532.38793589;465948.83821755246;206206.1861636514;207529.27090045242;275.67693098434637;1461278.9377770836;892557.1938063111;155988.3316412072;216279.66106305373;0;12;13;2;0;0;0;4;78;84;876424636850.4464;333745141540.2988;737324245675.5457;66623.4727775321;8528.217075769751;28733.53943304487;3500.464293776721;2372859.4574553017;523864.5464939559;1926175.189510234;531667.7527510141;4.686795238416521;0.2856447695951725
4033;2019-04-14 12:15:41.810;864;409;253;253;225;46;38;40;-17;44;771;229;-19;11;250;176;860;377;209;39;38;-33;805;356;361;137;361;308;806;124.0;286.0;335.0;44.0;0.0;99;0;84;1;0;0;1;0;0;0;1;1;0;1;0;31665.91796875;14366.5595703125;8770.9794921875;2354.93212890625;711.0;159872;635.0;0.0;Calculated values ==>;1555236941.81;359.56000000000006;314.06;298.46000000000004;298.46000000000004;295.66;277.76000000000005;273.955091788801;276.96000000000004;277.16;271.46000000000004;277.56;350.26;296.06;271.26000000000005;274.26000000000005;298.16;290.76000000000005;359.16;310.86;277.06;276.96000000000004;336.66;344.26;269.86;241.92719264551067;268.5567601203482;273.955091788801;294.06;8050000.0;3560000.0;3610000.0;1370000.0;3610000.0;3080000.0;8059999.999999999;0.020666666666666667;0.04766666666666666;0.05583333333333333;0.007333333333333333;0.0;0.020666666666666667;0.0;14366.5595703125;8770.9794921875;2354.93212890625;31665.91796875;500663.15604275506;405016.066124693;263885.1557701816;263885.1557701816;254459.21722784886;430412.23801567365;434668.6427963687;437915.60822266474;473469.3076824459;530456.9008031462;470866.703515438;437601.09044165985;442194.31993339997;466104.2199880029;456958.2462452348;500085.33448701375;385657.9437725289;434846.9440822899;434668.6427963687;266355.56789118156;298180.4796168596;465892.46846972057;201309.47367209275;201309.47367209275;273.69644474832666;1461766.2566506665;892780.945586159;156027.46830171542;216420.28766971605;0;12;13;2;0;0;0;4;78;84;876647014655.1072;333827670415.173;737508510145.2646;13210.509179073602;1940.2752951826037;5454.372290723777;4822.756161901702;2373524.9734863723;523951.8144633501;1926460.1884889065;531737.1371974319;0.9974675556543798;0.04952036364546968
4034;2019-04-14 12:16:41.790;845;632;240;242;217;39;37;34;-21;42;777;230;-22;10;250;176;847;416;205;39;37;-34;797;355;361;135;360;308;800;334.0;109.0;1365.0;27.0;0.0;99;0;81;1;0;0;1;0;0;0;1;1;0;0;0;33395.15234375;14011.6357421875;8629.4736328125;2356.0205078125;783.0;159873;622.0;0.0;Calculated values ==>;1555237001.79;357.66;336.36;297.16;297.36;294.86;277.06;273.8482719121499;276.86;276.56;271.06;277.36;350.86;296.16;270.96000000000004;274.16;298.16;290.76000000000005;357.86;314.76000000000005;277.06;276.86;335.36;351.46000000000004;269.76000000000005;241.49495122638035;268.5567601203482;273.8482719121499;293.66;7970000.0;3550000.0;3610000.0;1350000.0;3600000.0;3080000.0;8000000.0;0.05566666666666666;0.018166666666666668;0.2275;0.0045000000000000005;0.0;0.05566666666666666;0.0;14011.6357421875;8629.4736328125;2356.0205078125;33395.15234375;498639.7041744448;464141.02086423547;259615.53761493062;260298.6444264137;252125.54873785985;430477.46260093397;434489.842356074;437285.26766895736;473533.6025564079;531084.4030379371;470986.8009944989;437126.8590839872;442045.18520996696;466247.85315236123;457121.6000675776;498929.80328917596;410151.6125357479;434846.9440822899;434489.842356074;260914.8530628454;328362.5824867039;466077.49133746244;201593.11142609274;201593.11142609274;273.80277329767307;1462308.251511581;893017.3517188514;156066.71315438766;216565.2431112118;0;12;13;2;0;0;0;4;78;84;876863542455.176;333909243215.1989;737693248545.3234;53619.9655452517;1190.1797096011637;1612.803798687277;12964.584688435623;2374081.7084690444;523977.8928926899;1926519.0619919589;531885.3156286184;2.7758200268297673;0.15971320334137276
4035;2019-04-14 12:17:41.761;842;759;221;223;200;37;37;30;-21;40;782;230;-23;9;250;176;841;462;207;41;37;-34;849;355;360;132;360;305;822;229.0;2135.0;1916.0;263.0;0.0;99;0;82;1;0;0;1;0;0;0;1;1;0;1;0;31318.57421875;14869.486328125;9277.26171875;2345.10473632812;819.0;159874;610.0;0.0;Calculated values ==>;1555237061.761;357.36;349.06000000000006;295.26000000000005;295.46000000000004;293.16;276.86;273.8482719121499;276.86;276.16;271.06;277.16;351.36;296.16;270.86;274.06;298.16;290.76000000000005;357.26;319.36;277.26000000000005;276.86;334.16;355.06000000000006;269.76000000000005;240.83765695389522;268.19934244402924;273.8482719121499;293.86;8490000.0;3550000.0;3600000.0;1320000.0;3600000.0;3050000.0;8220000.0;0.03816666666666667;0.35583333333333333;0.31933333333333336;0.04383333333333333;0.0;0.03816666666666667;0.0;14869.486328125;9277.26171875;2345.10473632812;31318.57421875;493346.8140971479;483115.73290328163;252692.74305028378;253314.02948901145;246380.4753025428;430477.46260093397;434733.80906377075;437968.82056851813;473727.59171134117;531832.1696625018;471390.9279224763;437656.05685647397;442521.2416164823;466247.85315236123;457121.6000675776;493194.4827876529;420669.23224586836;435442.3189386135;434733.80906377075;255893.36323571714;343467.2996937194;466501.8316631056;200920.55592892683;200920.55592892683;273.5397571674644;1462847.2719133645;893257.9114091863;156105.8702629724;216714.39378134834;0;12;13;2;0;0;0;4;78;84;877079737910.0178;333989304500.1403;737877059660.189;75697.41250824282;11641.312586348165;25806.90165111832;8923.872494646543;2375158.8324237075;524084.7703126785;1926747.4490967265;532067.6312765026;4.607812833602666;0.28637659383213493
4036;2019-04-14 12:18:41.771;854;486;208;208;184;39;36;30;-23;39;788;230;-25;7;250;175;848;390;212;43;36;-34;857;356;361;130;361;304;837;127.0;2019.0;1809.0;217.0;0.0;100;0;79;1;0;0;1;0;0;0;1;1;0;0;0;29051.798828125;14854.9716796875;9473.005859375;2344.05200195312;825.0;159875;602.0;0.0;Calculated values ==>;1555237121.771;358.56000000000006;321.76000000000005;293.96000000000004;293.96000000000004;291.56;277.06;273.955091788801;276.76000000000005;276.16;270.86;277.06;351.96000000000004;296.16;270.66;273.86;298.16;290.66;357.96000000000004;312.16;277.46000000000004;276.76000000000005;333.36;355.66;269.76000000000005;240.39332010688793;268.0796299477929;273.955091788801;294.36;8570000.0;3560000.0;3610000.0;1300000.0;3610000.0;3040000.0;8370000.0;0.021166666666666667;0.3365;0.3015;0.036166666666666666;0.0;0.021166666666666667;0.0;14854.9716796875;9473.005859375;2344.05200195312;29051.798828125;494418.7959121937;424632.97405384143;248348.05057658907;248348.05057658907;241474.9050946117;430412.23801567365;434310.53623595677;437883.18805776763;473889.0705746373;532532.5904226259;471525.1840687706;437570.5891863215;442433.1482669151;466104.2199880029;456820.0577062831;493505.25246329146;377514.22124092386;435555.27144483227;434310.53623595677;252546.06836287308;345985.720156464;466783.39537403604;201256.08067981794;201256.08067981794;273.67556092722964;1463350.4422030821;893505.6565098482;156144.95308183623;216870.6720531795;0;12;13;2;0;0;0;4;78;84;877296073959.9834;334067917600.1278;738059790110.1599;71343.07287445183;9603.237881440888;39030.9820063267;4932.985975938272;2376384.3740245984;524261.8377395353;1927287.854846402;532183.1243427092;4.683193625969617;0.26563915371496216
4037;2019-04-14 12:19:41.782;868;505;206;205;179;42;35;33;-22;39;793;230;-26;7;250;172;858;394;215;43;36;-32;821;362;367;128;366;302;823;0.0;76.0;1734.0;131.0;0.0;100;0;74;1;0;0;1;0;0;0;1;1;0;0;0;26859.33984375;13576.9677734375;8995.0361328125;2340.8974609375;827.0;159876;589.0;0.0;Calculated values ==>;1555237181.782;359.96000000000004;323.66;293.76000000000005;293.66;291.06;277.36;274.5913991737795;276.66;276.46000000000004;270.96000000000004;277.06;352.46000000000004;296.16;270.56;273.86;298.16;290.36;358.96000000000004;312.56;277.46000000000004;276.76000000000005;332.06;355.86;269.96000000000004;239.943914813709;267.8393353686513;274.5913991737795;294.66;8209999.999999999;3620000.0000000005;3670000.0000000005;1280000.0;3660000.0;3020000.0;8230000.0;0.0;0.012666666666666666;0.289;0.021833333333333333;0.0;0.0;0.0;13576.9677734375;8995.0361328125;2340.8974609375;26859.33984375;499804.6747894761;433085.5328928567;248121.06080505697;247824.9261527416;240371.92090629193;430014.67791919125;432626.2974239531;438488.69466843555;474146.7518333664;533202.0663396476;471793.0235095721;437869.15320432716;442846.63139517745;465381.95360251743;455407.6182641765;498341.75025310076;389109.0385226205;434098.11877146957;432812.2514932043;247107.31509690773;346825.2571629905;467259.20585516136;203057.59931451763;201256.08067981794;274.4042507692089;1463816.453779691;893742.6327769271;156184.00148502376;217024.60061857972;0;12;13;2;0;0;0;4;78;84;877514514000.5527;334145331790.3296;738241623440.6338;68039.58655728228;5768.401742804054;1383.6143485860832;0.0;2377546.109135287;524389.9582211873;1927624.7048947597;532224.2400957888;3.018179277493003;0.2550852670659755
4038;2019-04-14 12:20:41.762;868;705;205;204;177;47;37;37;-26;41;800;230;-28;-3;250;170;856;385;219;40;37;-29;801;363;368;140;367;301;802;187.0;-1.0;1561.0;193.0;0.0;100;100;68;1;0;0;1;0;0;0;1;0;0;0;0;24615.580078125;12858.7236328125;8721.6982421875;1338.25402832031;830.0;159877;576.0;0.0;Calculated values ==>;1555237241.762;359.96000000000004;343.66;293.66;293.56;290.86;277.86;274.69669130483857;276.86;276.86;270.56;277.26000000000005;353.16;296.16;270.36;272.86;298.16;290.16;358.76;311.66;277.16;276.86;330.76000000000005;356.16;270.26000000000005;242.56692532238324;267.7187500070086;274.69669130483857;295.06;8009999.999999999;3629999.9999999995;3679999.9999999995;1400000.0;3670000.0000000005;3010000.0;8020000.0;0.03116666666666667;0.0;0.26016666666666666;0.03216666666666666;0.0;0.03116666666666667;0.0;12858.7236328125;8721.6982421875;1338.25402832031;24615.580078125;501596.32502852427;476543.1327884963;248385.7199471098;248085.01608683495;240251.25124251802;429947.3805835815;432743.97865350964;438095.2167564963;472784.61766108364;534004.0616875333;471926.6089063321;437785.01000687695;441579.96937780036;465236.6699430183;454957.25294993835;499868.55366868415;393664.68473387655;433299.8492016903;432743.97865350964;241669.27786274583;348084.6227182084;465863.36791085225;203113.74196503105;203113.74196503105;274.43065599853213;1464245.2684599543;893962.8567729064;156214.65086091208;217172.1908586006;0;12;13;2;0;0;0;4;78;84;877734940500.6228;334225704990.35516;738422463140.6913;61134.34702491287;8451.77963459058;0.0;7156.809043457583;2378622.199765665;524508.4202321995;1927636.2311709616;532283.8602911448;3.3484890674614856;0.27416739880971225
4039;2019-04-14 12:21:41.792;857;773;211;210;178;46;38;36;-26;42;804;231;-28;-7;251;167;850;397;219;39;38;-26;819;360;365;146;365;302;798;-1.0;1998.0;1548.0;102.0;0.0;100;100;67;1;0;0;1;0;0;0;1;0;0;1;0;25006.59765625;13102.51953125;8974.66015625;1316.89929199219;833.0;159878;563.0;-1.0;Calculated values ==>;1555237301.792;358.86;350.46000000000004;294.26000000000005;294.16;290.96000000000004;277.76000000000005;274.38016830617;276.96000000000004;276.76000000000005;270.56;277.36;353.56000000000006;296.26000000000005;270.36;272.46000000000004;298.26000000000005;289.86;358.16;312.86;277.06;276.96000000000004;329.46000000000004;356.46000000000004;270.56;243.81672145450628;267.8393353686513;274.38016830617;295.06;8190000.000000001;3600000.0;3650000.0;1460000.0;3650000.0;3020000.0;7980000.0;0.0;0.333;0.258;0.017;0.0;0.0;-0.002486409859208567;13102.51953125;8974.66015625;1316.89929199219;25006.59765625;498377.5682107301;487800.89090408;250325.28042648375;250018.1571111982;240618.4829086643;430148.3826014536;433683.32636128634;437869.15320432716;472094.78864732845;534346.2381902785;471911.85720318666;437557.52604302316;440770.5613398004;465658.1741919227;455038.97038927546;497348.38758772553;402236.9807227134;433865.5205784961;433683.32636128634;236231.924509345;349344.06076314294;465306.5654270342;202599.82446065987;203113.74196503105;274.2174244585953;1464658.9933666175;894179.3086376836;156236.78820170963;217319.73424667725;0;12;13;2;0;0;0;4;78;84;877954950450.518;334311547890.3143;738603453590.605;60699.48681586616;4466.014596428364;31672.098486049043;0.0;2379637.9893548284;524616.1223415493;1927900.2972919631;532343.5301865162;4.1394063849760325;0.2373115039744728
