;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4040;2019-04-14 12:22:41.783;849;465;222;221;185;43;37;34;-26;43;796;231;-28;-6;251;166;847;367;218;40;38;-24;827;357;362;150;362;302;808;141.0;1945.0;941.0;0.0;0.0;100;100;65;1;0;0;1;0;0;0;1;0;0;1;0;25297.056640625;13068.0458984375;9074.640625;1304.24462890625;836.0;159879;553.0;-1.0;Calculated values ==>;1555237361.783;358.06000000000006;319.66;295.36;295.26000000000005;291.66;277.46000000000004;274.0616903277293;276.86;276.56;270.56;277.46000000000004;352.76;296.26000000000005;270.36;272.56;298.26000000000005;289.76000000000005;357.86;309.86;277.16;276.96000000000004;328.46000000000004;356.76;270.76000000000005;244.62907804385475;267.8393353686513;274.0616903277293;294.96000000000004;8270000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3020000.0;8080000.0;0.0235;0.32416666666666666;0.15683333333333332;0.0;0.0;0.0235;-0.0024859170960452627;13068.0458984375;9074.640625;1304.24462890625;25297.056640625;496460.98833672446;425061.21440076135;253442.56384811865;253127.88755204147;242383.8122274275;430346.717906069;434244.55786418;437869.15320432716;471664.7844145748;533514.2078025887;471911.85720318666;437557.52604302316;440920.49340534693;466090.7741585676;455402.2042817116;496163.7132064181;374213.9464694074;434782.31747122854;434424.3181684167;232049.79005350024;350603.57178935205;464933.31896292703;202234.48292222194;202234.48292222194;274.0616903277293;1465078.1276057505;894397.3639694954;156258.6277912643;217470.12252473723;0;12;13;2;0;0;0;4;78;84;878173017735.2892;334400334570.2211;738784626410.4149;36955.3707892435;0.0;39532.049383914295;5456.461128285577;2380451.6577654453;524653.3335472955;1928493.576185072;532388.9938752945;3.4948659493655003;0.11794562472201241
4041;2019-04-14 12:23:41.804;850;449;231;231;192;38;37;31;-25;41;777;230;-26;5;251;166;846;380;217;43;37;-24;828;354;359;142;358;303;830;168.0;139.0;1244.0;87.0;0.0;100;1;64;1;0;0;1;0;0;0;1;1;0;0;0;26389.044921875;13009.7734375;9108.6552734375;2303.18505859375;840.0;159880;543.0;0.0;Calculated values ==>;1555237421.804;358.16;318.06;296.26000000000005;296.26000000000005;292.36;276.96000000000004;273.7412296467126;276.86;276.26000000000005;270.66;277.26000000000005;350.86;296.16;270.56;273.66;298.26000000000005;289.76000000000005;357.76;311.16;277.46000000000004;276.86;327.46000000000004;357.16;270.76000000000005;242.98782864720522;267.9596281332873;273.7412296467126;294.86;8280000.0;3540000.0;3590000.0;1420000.0;3579999.9999999995;3030000.0;8300000.0;0.028;0.023166666666666665;0.20733333333333331;0.0145;0.0;0.028;0.0;13009.7734375;9108.6552734375;2303.18505859375;26389.044921875;496516.8725078063;413941.69336368673;255572.06969895295;255572.06969895295;243882.01516740484;430542.39183029096;434976.4790924014;437798.07955487026;472522.5091947854;531460.8904239582;471659.2155794101;437642.0229114993;442345.5325163701;466663.7800689285;455902.61431192263;495921.80286480905;371776.22622685635;436030.9469220937;434976.4790924014;227868.02628245065;352283.03420395456;466077.88656450296;201072.91107041072;201072.91107041072;273.59500537125786;1465508.9958692435;894614.755190603;156288.70022695084;217621.70302493937;0;12;13;2;0;0;0;4;79;84;878389393439.9591;334487965230.08746;738966189935.138;49081.018265777944;3842.5721446643374;2876.0391921125706;6549.299904615739;2381168.8786126114;524685.3661892876;1928847.1006129247;532489.0769005524;2.5530225027536058;0.18298799296561585
4042;2019-04-14 12:24:41.814;854;683;229;230;196;35;38;29;-26;39;763;231;-27;8;251;167;844;453;215;45;38;-24;828;353;358;139;358;302;830;96.0;-1.0;1711.0;124.0;0.0;100;0;62;1;0;0;1;0;0;0;1;1;0;1;0;26555.845703125;12693.3896484375;9183.32421875;2311.32739257812;841.0;159881;535.0;0.0;Calculated values ==>;1555237481.814;358.56000000000006;341.46000000000004;296.06;296.16;292.76000000000005;276.66;273.6339639331285;276.96000000000004;276.06;270.56;277.06;349.46000000000004;296.26000000000005;270.46000000000004;273.96000000000004;298.26000000000005;289.86;357.56000000000006;318.46000000000004;277.66;276.96000000000004;326.66;357.26;270.76000000000005;242.35481222062532;267.8393353686513;273.6339639331285;294.66;8280000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3020000.0;8300000.0;0.016;0.0;0.2851666666666667;0.020666666666666667;0.0;0.016;0.0;12693.3896484375;9183.32421875;2311.32739257812;26555.845703125;497110.18135549384;469469.5117555474;254940.14781672024;255255.59655758398;245027.3471538019;430607.02586249536;435393.88335433026;437869.15320432716;472719.2527797885;530076.5401052948;471911.85720318666;437713.4967235476;442993.0989471373;466663.7800689285;456207.11207956326;495623.59875650756;415423.14819542976;436613.07576265995;435393.88335433026;224522.8720964353;352702.9203549205;466502.58827071474;200784.65171828773;200784.65171828773;273.4776786919758;1465950.2768256187;894828.9839151227;156327.16090641622;217774.16159287712;0;12;13;2;0;0;0;4;79;84;878604529289.9249;334572279280.07404;739147720185.1091;67608.59700710225;5491.504022083492;0.0;3753.7477061766804;2382141.4541419744;524763.1631213261;1928871.0716006872;532574.949940417;3.17734900110333;0.257113094793674
4043;2019-04-14 12:25:41.794;859;756;220;221;191;34;39;28;-26;38;760;232;-27;10;251;169;843;414;215;47;39;-25;838;350;355;136;355;302;821;-1.0;1876.0;1307.0;189.0;0.0;100;0;60;1;0;0;1;0;0;0;1;1;0;0;0;26181.4765625;12692.8759765625;9250.087890625;2331.103515625;842.0;159882;527.0;0.0;Calculated values ==>;1555237541.794;359.06000000000006;348.76;295.16;295.26000000000005;292.26000000000005;276.56;273.3108153835814;277.06;275.96000000000004;270.56;276.96000000000004;349.16;296.36;270.46000000000004;274.16;298.26000000000005;290.06;357.46000000000004;314.56;277.86;277.06;325.86;357.36;270.66;241.71165711629368;267.8393353686513;273.3108153835814;294.66;8380000.0;3500000.0;3550000.0;1360000.0;3550000.0;3020000.0;8209999.999999999;0.0;0.3126666666666667;0.21783333333333335;0.0315;0.0;0.0;0.0;12692.8759765625;9250.087890625;2331.103515625;26181.4765625;496932.3189379302;482742.1767607171;252413.71768196626;252723.24258612326;243801.90086603636;430799.1582183253;436280.8366206006;437869.15320432716;473013.45329280203;529763.5573304285;472030.6264180923;437713.4967235476;443285.3374463631;467090.7383467643;456976.06166527286;494536.521736279;401839.7964835719;437648.64973000437;436280.8366206006;221177.93781777218;353122.8147616358;466826.055685987;199611.1148352162;200784.65171828773;273.00320009267693;1466389.6080187433;895040.4656113271;156365.83493502214;217927.72215658156;0;12;13;2;0;0;0;4;79;84;878818357989.9929;334654751780.1003;739328859785.1667;51900.54269140468;8417.27063679928;28983.17609567977;0.0;2383137.031669946;524879.0309413685;1929112.5175594054;532606.2207442347;3.6788638679941297;0.22637506014290643
4044;2019-04-14 12:26:41.785;866;461;216;215;183;32;40;25;-19;36;764;232;-28;10;251;167;857;379;219;48;40;-25;848;351;356;132;356;300;831;143.0;1823.0;1640.0;205.0;0.0;100;0;53;1;0;0;1;0;0;0;1;1;0;0;0;25547.4296875;12277.1279296875;9342.91796875;2314.9375;842.0;159883;520.0;0.0;Calculated values ==>;1555237601.785;359.76;319.26000000000005;294.76000000000005;294.66;291.46000000000004;276.36;273.4187578820637;277.16;275.66;271.26000000000005;276.76000000000005;349.56000000000006;296.36;270.36;274.16;298.26000000000005;289.86;358.86;311.06;277.96000000000004;277.16;325.16;357.36;270.66;240.83765695389522;267.5978703862781;273.4187578820637;295.06;8480000.0;3510000.0;3560000.0;1320000.0;3560000.0;3000000.0;8309999.999999999;0.02383333333333333;0.30383333333333334;0.2733333333333333;0.034166666666666665;0.0;0.02383333333333333;0.0;12277.1279296875;9342.91796875;2314.9375;25547.4296875;497058.5760658356;417993.72044745565;250898.32882453004;250596.16723155818;241321.19741269966;430735.4089219946;436218.22072168795;439391.7415149867;473339.41292369686;530332.6822145721;472296.79599169403;438011.42202021845;443692.3600913442;466948.68245374196;456537.1061020612;495710.0181645773;369703.762469509;437589.2515478474;436218.22072168795;218251.29456621417;353122.8147616358;467386.15283757093;200042.89893135862;200042.89893135862;273.1776218078848;1466820.6175776212;895248.5177653162;156404.54613604763;218082.64063127217;0;12;13;2;0;0;0;4;79;84;879031625995.6167;334735139720.33545;739509432695.695;65422.01697285833;9134.227841795586;38284.90068868493;5628.845169336182;2384114.573016808;525025.2714897449;1929673.0007824854;532653.1207513933;4.949658359922191;0.27780441703385556
4045;2019-04-14 12:27:41.775;875;489;214;213;184;36;31;27;1;35;771;232;-5;13;251;167;865;394;223;50;32;-24;833;354;359;129;359;300;835;-1.0;-2.0;1658.0;237.0;0.0;100;0;49;1;0;0;1;0;0;0;1;1;0;0;0;24760.6953125;11840.224609375;9182.32421875;2323.54833984375;841.0;159884;513.0;0.0;Calculated values ==>;1555237661.775;360.66;322.06;294.56;294.46000000000004;291.56;276.76000000000005;273.7412296467126;276.26000000000005;275.86;273.26000000000005;276.66;350.26;296.36;272.66;274.46000000000004;298.26000000000005;289.86;359.66;312.56;278.16;276.36;324.46000000000004;357.26;270.76000000000005;240.16925963744896;267.5978703862781;273.7412296467126;295.46000000000004;8330000.0;3540000.0;3590000.0;1290000.0;3590000.0;3000000.0;8350000.0;0.0;0.0;0.2763333333333333;0.0395;0.0;0.0;0.0;11840.224609375;9182.32421875;2323.54833984375;24760.6953125;499749.1411056458;426000.68676046724;250184.52555290292;249885.0845317893;241516.68318956115;430542.39183029096;433904.5296488982;442379.8145169229;473631.5180336029;531061.7427530512;472296.79599169403;441494.1431799284;444125.8159805091;466520.93082736776;456041.49723122193;498278.7317554537;382423.49688261596;437240.5822781351;434084.4541166122;215324.80838970217;352702.9203549205;467901.17230536183;200730.27733410787;200042.89893135862;273.46075402924896;1467239.782080292;895449.4622068506;156443.19374237768;218236.99192002285;0;12;13;2;0;0;0;4;79;84;879246090245.6508;334813426670.3479;739689402695.7235;66775.82210818455;10553.25035136453;0.0;0.0;2385216.038067882;525189.3064643276;1929991.9884481353;532700.019976638;3.3122912109543483;0.31336820096389884
4046;2019-04-14 12:28:41.786;878;706;217;216;182;38;32;28;11;36;779;232;8;17;252;167;863;414;228;53;32;-23;838;355;359;135;359;300;841;-2.0;-1.0;1695.0;234.0;0.0;100;100;45;1;0;0;1;0;0;0;1;0;0;0;0;23425.06640625;11600.5390625;9226.1259765625;1362.13525390625;840.0;159885;507.0;-1.0;Calculated values ==>;1555237721.786;360.96000000000004;343.76;294.86;294.76000000000005;291.36;276.96000000000004;273.8482719121499;276.36;275.96000000000004;274.26000000000005;276.76000000000005;351.06000000000006;296.36;273.96000000000004;274.86;298.36;289.86;359.46000000000004;314.56;278.46000000000004;276.36;323.86;357.16;270.86;241.49495122638035;267.5978703862781;273.8482719121499;295.96000000000004;8380000.0;3550000.0;3590000.0;1350000.0;3590000.0;3000000.0;8410000.0;0.0;0.0;0.2825;0.039;0.0;0.0;-0.002485258301285588;11600.5390625;9226.1259765625;1362.13525390625;23425.06640625;499740.8475468196;472174.78644231206;250919.70592678234;250619.3956076823;240836.81457197468;430477.46260093397;434084.4541166122;443837.0651105216;472948.7829819323;531894.4433080523;472296.79599169403;443402.2823748206;444700.7274647726;466650.54303335864;455875.4665706301;497526.791665082;393638.5389644065;437752.5954410684;434084.4541166122;212816.51262364245;352283.03420395456;467163.779838937;201007.99039159605;200042.89893135862;273.5740134867606;1467641.403711202;895644.837716127;156473.9134031891;218390.4237954619;0;12;13;2;0;0;0;4;79;84;879461529735.3563;334892641190.2396;739869435695.4774;68599.21360809647;10380.075788446296;0.0;0.0;2386344.370186947;525363.7828300581;1929991.9884481353;532700.019976638;3.559421345622275;0.3416379343979976
4047;2019-04-14 12:29:41.806;881;742;229;227;192;45;35;30;9;37;791;233;7;19;252;168;863;403;230;40;34;-20;832;364;369;141;369;301;813;-2.0;1736.0;1908.0;313.0;0.0;100;100;39;1;0;0;1;0;0;0;1;0;0;0;0;23011.15625;10957.40234375;9031.318359375;1340.74206542969;838.0;159886;502.0;0.0;Calculated values ==>;1555237781.806;361.26;347.36;296.06;295.86;292.36;277.66;274.8017692304317;276.66;276.16;274.06;276.86;352.26;296.46000000000004;273.86;275.06;298.36;289.96000000000004;359.46000000000004;313.46000000000004;277.16;276.56;323.36;356.96000000000004;271.16;242.77792619122317;267.7187500070086;274.8017692304317;296.16;8320000.0;3640000.0;3690000.0;1410000.0;3690000.0;3010000.0;8130000.0;0.0;0.28933333333333333;0.31799999999999995;0.05216666666666667;0.0;0.0;0.0;10957.40234375;9031.318359375;1340.74206542969;23011.15625;500715.4867464543;481353.826338377;255503.52576005418;254863.92009327025;244275.6058563112;429879.7862731237;432113.16921278025;443343.77367153234;472260.1919623333;533068.2372802957;472282.3315643699;443052.165307785;444788.4522848616;465209.63808539876;454504.3078870022;498074.5772962805;399296.711402423;433047.9251940826;431924.41234261927;210726.34883551928;351443.28659558244;466618.3338627386;203267.1367728718;200042.89893135862;274.49472975265064;1468028.5012227218;895832.8832220677;156496.44488883563;218542.61988000284;0;12;13;2;0;0;0;4;79;84;879680002535.2869;334975468790.2133;740049795795.42;76344.37053377404;13738.15411485472;28579.72919862277;0.0;2387552.636008812;525564.8350742714;1930230.2322461847;532700.019976638;5.5633025142195;0.4077929915459448
4048;2019-04-14 12:30:41.756;879;438;255;252;203;44;34;33;-8;39;792;234;-6;22;252;169;868;366;223;36;34;-18;798;352;357;146;356;307;779;-2.0;1851.0;513.0;154.0;0.0;100;100;53;1;0;0;1;0;0;0;1;0;0;0;0;25550.3125;11686.9306640625;8755.0791015625;1357.35278320312;837.0;159887;496.0;0.0;Calculated values ==>;1555237841.756;361.06000000000006;316.96000000000004;298.66;298.36;293.46000000000004;277.56;273.5264737036516;276.56;276.46000000000004;272.36;277.06;352.36;296.56;272.56;275.36;298.36;290.06;359.96000000000004;309.76000000000005;276.76000000000005;276.56;322.76000000000005;356.86;271.36;243.81672145450628;268.43790593516167;273.5264737036516;295.46000000000004;7980000.0;3520000.0000000005;3570000.0000000005;1460000.0;3560000.0;3070000.0;7790000.000000001;0.0;0.30850000000000005;0.08549999999999999;0.025666666666666667;0.0;0.0;0.0;11686.9306640625;8755.0791015625;1357.35278320312;25550.3125;503431.76450876845;423904.617250877;265963.5487769183;264834.6435593563;248423.7630679267;430671.36484660726;434929.85772998666;439535.2943893536;471797.4602824029;532726.2139607823;471600.6402381309;439841.7392340246;444020.7736698696;467077.56566689035;456648.2394255332;501863.50780191395;392904.6950830456;435282.4317724447;434929.85772998666;208218.24852204052;351023.42510137823;466110.94530092017;199607.54414364806;200042.89893135862;273.01032044206454;1468432.8428968715;896021.4287449702;156518.91027582233;218690.71634231275;0;12;13;2;0;0;0;4;79;84;879897621035.46;335061497040.28174;740232043795.565;20513.822646007822;6840.253963036651;33613.7937237709;0.0;2388359.1149929436;525736.1789027785;1930748.0797048185;532700.019976638;2.7967730797748875;0.1253531120211124
4049;2019-04-14 12:31:41.807;868;471;261;261;213;32;31;26;-20;38;786;233;-22;16;250;168;864;402;219;30;31;-17;831;346;351;144;351;307;833;195.0;0.0;565.0;149.0;0.0;67;0;55;1;0;0;1;0;0;0;1;0;1;0;0;31033.4140625;12348.5458984375;7557.0166015625;2582.99731445312;836.0;159888;492.0;16.0;Calculated values ==>;1555237901.807;359.96000000000004;320.26000000000005;299.26000000000005;299.26000000000005;294.46000000000004;276.36;272.8767566201714;276.26000000000005;275.76000000000005;271.16;276.96000000000004;351.76;296.46000000000004;270.96000000000004;274.76000000000005;298.16;289.96000000000004;359.56000000000006;313.36;276.16;276.26000000000005;322.36;356.76;271.46000000000004;243.40439225979637;268.43790593516167;272.8767566201714;295.06;8309999.999999999;3460000.0;3510000.0;1440000.0;3510000.0;3070000.0;8330000.0;0.0325;0.0;0.09416666666666668;0.024833333333333332;0.0;0.0325;0.0397746735367242;12348.5458984375;7557.0166015625;2582.99731445312;31033.4140625;498902.0223562829;420847.32156106085;265486.4018421775;265486.4018421775;249939.57588903044;431051.2098666511;435844.66473665717;437671.5478804793;471963.08021786925;532099.8751902046;471481.0155927248;437356.53477473935;443141.609673585;467528.5688377915;457491.0470043858;498313.18310634774;389621.03775566776;435671.6748976907;435844.66473665717;206546.2383541025;350603.57178935205;466494.4409164267;198437.45399580637;198437.45399580637;272.5220284287783;1468904.774752011;896221.8946338822;156551.77443738357;218826.7660169111;0;12;13;2;0;0;0;4;79;85;880110201575.0345;335148570990.1075;740416400365.196;22527.877174140038;6656.748508528737;0.0;7715.734349077651;2388718.100702767;525848.7495269171;1931028.4327496612;532764.3724158698;1.6408502961595175;0.12741417412595912
4050;2019-04-14 12:32:41.787;866;707;247;250;220;32;30;24;-20;35;742;232;-22;21;250;170;859;582;217;33;31;-18;845;350;355;140;355;307;847;-1.0;-1.0;1857.0;323.0;0.0;57;0;59;1;0;0;1;0;0;0;1;0;1;0;0;34477.15234375;12827.828125;7148.986328125;2340.62939453125;834.0;159889;488.0;-1.0;Calculated values ==>;1555237961.787;359.76;343.86;297.86;298.16;295.16;276.36;273.3108153835814;276.16;275.56;271.16;276.66;347.36;296.36;270.96000000000004;275.26000000000005;298.16;290.16;359.06000000000006;331.36;276.46000000000004;276.26000000000005;321.96000000000004;356.56000000000006;271.36;242.56692532238324;268.43790593516167;273.3108153835814;294.86;8450000.0;3500000.0;3550000.0;1400000.0;3550000.0;3070000.0;8470000.0;0.0;0.0;0.3095;0.05383333333333333;0.0;0.0;-0.0024862457319068474;12827.828125;7148.986328125;2340.62939453125;34477.15234375;497332.9406911469;471638.5274179643;260138.47644927516;261128.9785707984;251655.37124064192;430799.1582183253;434708.2881056637;437671.5478804793;472195.2020149266;527496.6978078819;471361.323784871;437356.53477473935;443874.8215240268;466961.99702802964;457113.1263415801;496287.5404800244;447318.2566553883;435236.64933579275;434884.8868685005;204874.27233412856;349763.88963852916;466958.00987548847;199616.84216394793;198437.45399580637;273.0054593256611;1469450.5141651079;896431.6278164386;156592.79098323063;218949.275191356;0;12;13;2;0;0;0;4;79;85;880321930975.1019;335233742590.1346;740600538965.2546;73677.93141926646;14391.86619513793;0.0;0.0;2389519.548536276;526024.0961811292;1931028.4327496612;532828.6487695372;3.946231397089563;0.3746255315983688
4051;2019-04-14 12:33:41.808;870;658;219;220;200;38;29;27;-18;34;717;232;-24;18;250;174;859;443;212;33;29;-20;821;355;360;137;360;305;805;-2.0;1785.0;982.0;0.0;0.0;78;0;56;1;0;0;1;0;0;0;1;0;1;0;0;28515.859375;12253.150390625;7967.9287109375;2324.3740234375;833.0;159890;484.0;0.0;Calculated values ==>;1555238021.808;360.16;338.96000000000004;295.06;295.16;293.16;276.96000000000004;273.8482719121499;276.06;275.86;271.36;276.56;344.86;296.36;270.76000000000005;274.96000000000004;298.16;290.56;359.06000000000006;317.46000000000004;276.46000000000004;276.06;321.56;356.46000000000004;271.16;241.92719264551067;268.19934244402924;273.8482719121499;294.36;8209999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;3050000.0;8050000.0;0.0;0.29750000000000004;0.16366666666666668;0.0;0.0;0.0;0.0;12253.150390625;7967.9287109375;2324.3740234375;28515.859375;500096.0488307733;468159.0251923939;252595.191461439;252908.83078333733;246812.2997173698;430477.46260093397;433292.63855411526;438435.61618480866;472491.6353866644;525030.9313513897;471629.7149557634;437499.1961693786;443841.7334455326;466247.85315236123;456845.7472488624;498488.50335300795;418759.83000054094;434017.3760585396;433292.63855411526;203202.34940748036;349344.06076314294;467180.2083635494;201709.7481601087;198437.45399580637;273.8482719121499;1469975.6396603333;896640.7091241011;156631.67961806883;219075.29357465872;0;12;13;2;0;0;0;4;79;85;880536506050.627;335316871675.338;740784203225.7041;38744.1337333759;0.0;23719.28032235894;0.0;2390456.726979198;526144.070375992;1931226.1626007322;532828.6487695372;2.770554830254042;0.1326890364445455
4052;2019-04-14 12:34:41.798;872;428;211;211;184;40;30;29;-7;35;719;232;-13;18;250;173;867;397;216;33;31;-21;847;356;361;135;361;307;833;-2.0;1678.0;1409.0;214.0;0.0;74;0;61;1;0;0;1;0;0;0;1;0;1;0;0;26579.71875;13012.4921875;7894.3701171875;2353.26318359375;832.0;159891;480.0;0.0;Calculated values ==>;1555238081.798;360.36;315.96000000000004;294.26000000000005;294.26000000000005;291.56;277.16;273.955091788801;276.16;276.06;272.46000000000004;276.66;345.06000000000006;296.36;271.86;274.96000000000004;298.16;290.46000000000004;359.86;312.86;276.46000000000004;276.26000000000005;321.16;356.36;271.06;241.49495122638035;268.43790593516167;273.955091788801;294.76000000000005;8470000.0;3560000.0;3610000.0;1350000.0;3610000.0;3070000.0;8330000.0;0.0;0.2796666666666667;0.23483333333333334;0.035666666666666666;0.0;0.0;0.0;13012.4921875;7894.3701171875;2353.26318359375;26579.71875;498043.3484270349;404218.28332497104;249342.0759004796;249342.0759004796;241558.64464998164;430412.23801567365;433223.753696834;439688.66033169616;472851.2559263234;525082.8136683811;471361.323784871;438764.06849357975;443435.5918674444;466104.2199880029;456543.2252788729;497299.22960320103;385985.2589264356;433769.5290198815;433406.2193873385;201530.46850934727;348924.2399968048;467361.0029069329;201248.3437496507;198437.45399580637;273.6725341638871;1470434.6929564783;896851.2210544486;156670.65343141527;219207.45736727683;0;12;13;2;0;0;0;4;79;85;880752770000.6614;335398458075.35095;740967772625.7333;55993.73434401701;9491.351509943066;31130.807132602065;0.0;2391246.077632929;526223.1517894882;1931683.1704822525;532828.6487695372;4.153713316604352;0.25852923650338067
4053;2019-04-14 12:35:41.789;874;548;208;208;181;44;32;33;-8;36;731;232;-10;19;250;171;869;399;215;35;32;-22;830;359;364;133;364;305;832;-2.0;75.0;947.0;179.0;0.0;96;0;59;1;0;0;1;0;0;0;1;0;1;0;0;26045.27734375;12672.7646484375;8898.90625;2339.5693359375;831.0;159892;477.0;0.0;Calculated values ==>;1555238141.789;360.56000000000006;327.96000000000004;293.96000000000004;293.96000000000004;291.26000000000005;277.56;274.27422755570615;276.36;276.46000000000004;272.36;276.76000000000005;346.26;296.36;272.16;275.06;298.16;290.26000000000005;360.06000000000006;313.06;276.66;276.36;320.86;356.26;270.96000000000004;241.05796691057077;268.19934244402924;274.27422755570615;294.66;8300000.0;3590000.0;3640000.0;1330000.0;3640000.0;3050000.0;8320000.0;0.0;0.0125;0.15783333333333335;0.029833333333333333;0.0;0.0;0.0;12672.7646484375;8898.90625;2339.5693359375;26045.27734375;499871.9257266059;442099.9323142464;248477.84187216742;248477.84187216742;240743.1958680225;430214.79039162316;432833.13015370606;439972.1399166299;473209.4130839679;526499.3724961877;471629.7149557634;439667.1524928011;443987.30161898106;465671.6860993213;455768.1312034748;499139.3206985688;388010.10744185443;433384.8821390699;432833.13015370606;200276.58477070546;348504.4273212152;467541.4266319337;201857.04246059654;198437.45399580637;273.9237601533239;1470873.1688088877;897065.2327546192;156709.75450299637;219347.38034526113;0;12;13;2;0;0;0;4;79;85;880970237375.4332;335478846015.2666;741151345085.5406;37582.499548477266;7926.250794444893;1389.1151657089295;0.0;2392025.762610923;526368.2767032029;1931954.1291845513;532828.6487695372;1.9613313675469801;0.18109910055783837
4054;2019-04-14 12:36:41.789;874;731;208;208;178;44;34;33;-20;37;744;233;-21;21;250;168;865;401;216;36;34;-22;826;359;364;132;363;304;827;-1.0;-1.0;1415.0;185.0;0.0;97;0;59;1;0;0;1;0;0;0;1;0;1;0;0;25433.232421875;12466.7119140625;8899.8037109375;2335.44775390625;829.0;159893;475.0;-1.0;Calculated values ==>;1555238201.789;360.56000000000006;346.26;293.96000000000004;293.96000000000004;290.96000000000004;277.56;274.27422755570615;276.56;276.46000000000004;271.16;276.86;347.56000000000006;296.46000000000004;271.06;275.26000000000005;298.16;289.96000000000004;359.66;313.26000000000005;276.76000000000005;276.56;320.66;356.06000000000006;270.96000000000004;240.83765695389522;268.0796299477929;274.27422755570615;294.76000000000005;8259999.999999999;3590000.0;3640000.0;1320000.0;3629999.9999999995;3040000.0;8270000.0;0.0;0.0;0.23583333333333334;0.030833333333333334;0.0;0.0;-0.0024870650958766865;12466.7119140625;8899.8037109375;2335.44775390625;25433.232421875;500230.4525754196;478020.42658339895;248609.2948754713;248609.2948754713;240012.4967864018;430214.79039162316;433201.5241952028;438349.7364941574;473436.4806182908;527938.4097321841;471882.6712456403;438194.52980446257;444478.12225269125;465816.1379094171;455347.6215741906;498914.2846113935;391884.61907274945;433567.68989926;433201.5241952028;199440.67485045042;347664.82616959437;467680.55453162285;202092.55220568355;198437.45399580637;274.01556097732833;1471302.156390268;897274.72839264;156748.71297874505;219495.70292826893;0;12;13;2;0;0;0;4;79;85;881188637375.4332;335558346015.2666;741334045085.5406;55717.31929469842;8188.963405049795;0.0;0.0;2392803.2611012827;526502.5701548653;1931965.7051442654;532828.6487695372;2.696244259520801;0.2459696681142227
4055;2019-04-14 12:37:41.789;871;652;211;210;179;43;36;33;-23;38;756;233;-25;18;251;166;864;365;223;37;36;-22;824;359;364;132;364;304;805;-2.0;1897.0;1248.0;235.0;0.0;99;0;59;1;0;0;1;0;0;0;1;0;1;0;0;25364.685546875;12521.5966796875;8929.1396484375;2334.95166015625;827.0;159894;473.0;-1.0;Calculated values ==>;1555238261.789;360.26;338.36;294.26000000000005;294.16;291.06;277.46000000000004;274.27422755570615;276.76000000000005;276.46000000000004;270.86;276.96000000000004;348.76;296.46000000000004;270.66;274.96000000000004;298.26000000000005;289.76000000000005;359.56000000000006;309.66;276.86;276.76000000000005;320.46000000000004;355.86;270.96000000000004;240.83765695389522;268.0796299477929;274.27422755570615;295.46000000000004;8240000.000000001;3590000.0;3640000.0;1320000.0;3640000.0;3040000.0;8050000.0;0.0;0.31616666666666665;0.20800000000000002;0.03916666666666667;0.0;0.0;-0.002487391949673579;12521.5966796875;8929.1396484375;2334.95166015625;25364.685546875;499972.3526424629;467094.99025112647;250121.07093393727;249815.98976120795;240749.99489876046;430214.79039162316;433567.68989926;437883.18805776763;473533.532933398;529193.1324091097;471882.6712456403;437570.5891863215;444043.6597017553;465802.6480608363;455066.4648223092;498948.95009280456;374333.5828227097;433749.95420475816;433567.68989926;198604.77482894104;346825.2571629905;467680.55453162285;201830.6031254578;198437.45399580637;273.91344554111384;1471725.4723733407;897482.964297588;156787.63297386223;219644.27745626372;0;12;13;2;0;0;0;4;79;85;881407037375.4332;335637546015.2666;741516445085.5406;49098.93766592045;10412.456430074797;39399.22528522833;0.0;2393676.7299092878;526657.5819868246;1932294.0320216424;532828.6487695372;4.158409015957618;0.23845555266940763
4056;2019-04-14 12:38:41.820;868;424;218;217;183;41;36;32;-24;39;766;234;-26;16;251;165;868;374;216;38;36;-22;830;358;363;130;363;303;811;-2.0;1886.0;1367.0;199.0;0.0;99;0;56;1;0;0;1;0;0;0;1;0;1;1;0;25388.7109375;12359.326171875;8984.404296875;2336.08984375;823.0;159895;472.0;-1.0;Calculated values ==>;1555238321.82;359.96000000000004;315.56;294.96000000000004;294.86;291.46000000000004;277.26000000000005;274.1680685717883;276.76000000000005;276.36;270.76000000000005;277.06;349.76;296.56;270.56;274.76000000000005;298.26000000000005;289.66;359.96000000000004;310.56;276.96000000000004;276.76000000000005;320.36;355.46000000000004;270.96000000000004;240.39332010688793;267.9596281332873;274.1680685717883;294.76000000000005;8300000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3030000.0;8109999.999999999;0.0;0.3143333333333333;0.22783333333333333;0.033166666666666664;0.0;0.0;-0.0024880441252709763;12359.326171875;8984.404296875;2336.08984375;25388.7109375;498992.49299071386;409880.7034442405;252098.03569546813;251788.27270860324;241749.4129763082;430280.9020939914;433816.67410848953;437953.82195464283;473889.0705746373;530313.5891873743;472134.9475680409;437642.0229114993;443955.1368504969;465946.8475650451;455094.08618658455;498992.49299071386;379625.0854445557;434178.6716885159;433816.67410848953;198186.82848740023;345146.215005415;467958.04852328426;201742.73619397264;198437.45399580637;273.87465646074133;1472148.6358648995;897690.4124471972;156826.57843109124;219793.63411664846;0;12;13;2;0;0;0;4;79;85;881625250060.0658;335716186625.13416;741698639170.2339;53816.75903913936;8829.474525588836;37521.15510534238;0.0;2394534.803822968;526818.0142583877;1932935.366375455;532828.6487695372;4.2300738497240475;0.2412607792578768
4057;2019-04-14 12:39:41.800;866;561;224;223;189;40;36;33;-25;40;776;233;-27;5;252;166;866;387;213;37;36;-21;798;359;364;140;364;302;800;84.0;-1.0;1409.0;184.0;0.0;99;100;52;1;0;0;1;0;0;0;1;0;0;0;0;23437.947265625;11614.9541015625;8652.0986328125;1341.86242675781;811.0;159896;476.0;0.0;Calculated values ==>;1555238381.8;359.76;329.26000000000005;295.56;295.46000000000004;292.06;277.16;274.27422755570615;276.76000000000005;276.46000000000004;270.66;277.16;350.76;296.46000000000004;270.46000000000004;273.66;298.36;289.76000000000005;359.76;311.86;276.86;276.76000000000005;320.76000000000005;354.26;271.06;242.56692532238324;267.8393353686513;274.27422755570615;294.46000000000004;7980000.0;3590000.0;3640000.0;1400000.0;3640000.0;3020000.0;8000000.0;0.014;0.0;0.23483333333333334;0.03066666666666667;0.0;0.014;0.0;11614.9541015625;8652.0986328125;1341.86242675781;23437.947265625;501577.1906075151;450317.0629732341;254340.2050899249;254020.63443591024;243716.53922216364;430214.79039162316;433567.68989926;438024.4983934438;472686.4266018815;531431.875930999;472149.331442264;437713.4967235476;442552.9904358224;465933.5026396987;455066.4648223092;501577.1906075151;395871.11045958434;433749.95420475816;433567.68989926;199858.6285646581;340109.845020078;466659.7553673347;202096.8363728376;202096.8363728376;274.0172296433603;1472555.389053782;897890.1315209831;156857.21781682112;219940.55598415667;0;12;13;2;0;0;0;4;79;85;881843277360.1351;335797159625.1599;741880078670.2916;55403.67929783903;8113.262849164578;0.0;3240.591949369914;2395444.670752626;526959.1566733962;1933247.938442668;532855.6447008129;3.089351482875361;0.26242223127107905
4058;2019-04-14 12:40:41.761;858;730;225;224;191;39;36;33;-24;41;787;233;-26;0;252;167;860;393;223;35;36;-19;813;355;360;145;360;304;814;-2.0;-1.0;707.0;5.0;0.0;91;100;52;1;0;0;1;0;0;0;1;0;0;0;0;23439.72265625;11843.28125;8481.2265625;1334.12622070312;786.0;159897;510.0;0.0;Calculated values ==>;1555238441.761;358.96000000000004;346.16;295.66;295.56;292.26000000000005;277.06;273.8482719121499;276.76000000000005;276.46000000000004;270.76000000000005;277.26000000000005;351.86;296.46000000000004;270.56;273.16;298.36;289.86;359.16;312.46000000000004;276.66;276.76000000000005;324.16;351.76;271.26000000000005;243.61107973660833;268.0796299477929;273.8482719121499;295.46000000000004;8130000.0;3550000.0;3600000.0;1450000.0;3600000.0;3040000.0;8140000.000000001;0.0;0.0;0.11783333333333333;0.0008333333333333334;0.0;0.0;0.0;11843.28125;8481.2265625;1334.12622070312;23439.72265625;499070.3151218441;479299.96356545517;254196.07050543092;253880.33327328725;243964.0221461207;430477.46260093397;434555.4581654633;437727.04723144654;472127.72840069426;532428.367393288;471882.6712456403;437413.810930519;441393.15733161947;466507.67227632634;455875.4665706301;499361.7493476912;392959.36674143246;434376.6058122323;434555.4581654633;214070.64678622372;329620.94006798224;466152.5148999605;201667.78739114286;202096.8363728376;273.8319074271551;1472945.7823821953;898085.489750026;156879.50322726538;220083.24088852445;0;12;13;2;0;0;0;4;79;85;882060336180.0109;335882604050.11096;742061760500.1876;27815.64945118245;220.40393959068138;0.0;0.0;2396137.7143871067;527028.5587559011;1933247.938442668;532882.6320805025;1.2944515959683005;0.10669079728499463
4059;2019-04-14 12:41:41.771;852;617;226;225;190;35;34;30;-23;41;786;233;-25;0;252;166;857;364;223;35;34;-18;826;353;358;148;358;304;811;-1.0;1746.0;1117.0;28.0;0.0;74;100;54;1;0;0;1;0;0;0;1;0;0;1;0;22992.87109375;12229.6396484375;7677.32275390625;1324.51892089844;762.0;159898;611.0;-1.0;Calculated values ==>;1555238501.771;358.36;334.86;295.76000000000005;295.66;292.16;276.66;273.6339639331285;276.56;276.16;270.86;277.26000000000005;351.76;296.46000000000004;270.66;273.16;298.36;289.76000000000005;358.86;309.56;276.66;276.56;334.26000000000005;349.36;271.36;244.22491754036054;268.0796299477929;273.6339639331285;295.46000000000004;8259999.999999999;3529999.9999999995;3579999.9999999995;1480000.0;3579999.9999999995;3040000.0;8109999.999999999;0.0;0.29100000000000004;0.18616666666666667;0.004666666666666667;0.0;0.0;-0.002497733285269716;12229.6396484375;7677.32275390625;1324.51892089844;22992.87109375;496998.3587967712;459854.19102591235;254611.81910033507;254293.99889800017;243746.38450299713;430607.02586249536;434686.96261437517;437883.18805776763;471730.980663899;532324.1359750484;471882.6712456403;437570.5891863215;441393.15733161947;466793.1479323858;456068.57679068804;497737.3691714872;367217.14801946376;434864.4174955049;434686.96261437517;256311.7953858065;319555.8750819185;465826.4391047153;201039.46698199314;202096.8363728376;273.5774819407621;1473332.7851530975;898286.1308587601;156901.66229600456;220217.91790856936;0;12;13;2;0;0;0;4;79;85;882275772079.9767;335970518700.097;742244190900.1587;44092.40607360669;1235.6725365727036;37981.384355238835;0.0;2396737.048055351;527040.6947488623;1933564.502730834;532882.6320805025;3.9238648352914978;0.1719230499953251
4060;2019-04-14 12:42:41.782;852;416;226;226;194;36;35;29;-21;40;775;233;-23;4;252;167;855;371;222;35;35;-18;834;354;359;142;359;306;819;-1.0;1775.0;1339.0;143.0;0.0;73;1;59;1;0;0;1;0;0;0;1;1;0;0;0;24368.994140625;12650.6943359375;7582.15576171875;2332.55102539062;752.0;159899;678.0;0.0;Calculated values ==>;1555238561.782;358.36;314.76000000000005;295.76000000000005;295.76000000000005;292.56;276.76000000000005;273.7412296467126;276.66;276.06;271.06;277.16;350.66;296.46000000000004;270.86;273.56;298.36;289.86;358.66;310.26000000000005;276.66;276.66;340.96000000000004;348.36;271.36;242.98782864720522;268.3187672390254;273.7412296467126;295.36;8340000.000000001;3540000.0;3590000.0;1420000.0;3590000.0;3060000.0;8190000.000000001;0.0;0.29583333333333334;0.22316666666666668;0.02383333333333333;0.0;0.0;0.0;12650.6943359375;7582.15576171875;2332.55102539062;24368.994140625;496258.7283786123;403569.2348258251;254349.88560034064;254349.88560034064;244710.80132332828;430542.39183029096;434621.1652425816;437742.05038880615;472424.0149512065;531026.2279586041;471615.1242470439;437427.84448784514;441568.68745396176;466650.54303335864;456041.49723122193;496705.52652350906;369644.852268173;434621.1652425816;434621.1652425816;284357.86631585273;315363.2798926983;466676.7186947936;200892.3848674166;202096.8363728376;273.5243073690575;1473727.539722818;898493.5049874583;156932.14346615993;220345.10354295655;0;12;13;2;0;0;0;4;80;85;882490911515.5374;336057534650.3238;742427224450.6357;52856.95035552343;6334.526622885816;37588.782800536916;0.0;2397545.107478105;527103.7913076043;1934194.3695798626;532882.6320805025;4.28887832532704;0.23302388059108126
4061;2019-04-14 12:43:41.782;855;548;227;227;194;38;35;30;-18;38;745;233;-23;13;253;169;854;405;222;37;35;-19;829;358;363;139;363;305;831;-1.0;79.0;1549.0;211.0;0.0;85;1;60;1;0;0;1;0;0;0;1;1;0;0;0;25164.2109375;12614.62109375;8322.5478515625;2333.59057617188;748.0;159900;698.0;-1.0;Calculated values ==>;1555238621.782;358.66;327.96000000000004;295.86;295.86;292.56;276.96000000000004;274.1680685717883;276.66;276.16;271.36;276.96000000000004;347.66;296.46000000000004;270.86;274.46000000000004;298.46000000000004;290.06;358.56000000000006;313.66;276.86;276.66;342.96000000000004;347.96000000000004;271.26000000000005;242.35481222062532;268.19934244402924;274.1680685717883;295.36;8290000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;8309999.999999999;0.0;0.013166666666666667;0.25816666666666666;0.035166666666666666;0.0;0.0;-0.0024998879604399356;12614.62109375;8322.5478515625;2333.59057617188;25164.2109375;497166.2393248415;442275.16784031625;254280.67996095403;254280.67996095403;244430.28526779517;430280.9020939914;433634.880018922;438435.61618480866;472621.17715536855;527965.7723972703;471749.00911544485;437656.05685647397;443110.4695693885;466207.9483817794;455654.961665661;497018.056717343;392571.87069780176;433997.93586973246;433634.880018922;292734.4514702754;313686.43059754226;466999.04030564794;201822.40536142304;202096.8363728376;273.9057391990344;1474140.3164318022;898704.0492827058;156971.0279795063;220477.64273973388;0;12;13;2;0;0;0;4;80;85;882707511515.5374;336141834650.3238;742610524450.6357;61085.64392757072;9325.37832887191;1375.2081159239594;0.0;2398494.6290971306;527234.2905155356;1934519.0695041665;532882.6320805025;3.0848254138886633;0.2837382380036547
4062;2019-04-14 12:44:41.762;858;726;222;221;192;41;35;33;-9;38;738;233;-14;13;253;170;851;404;218;39;35;-20;825;360;365;136;365;306;827;-1.0;-1.0;1095.0;0.0;0.0;99;1;61;1;0;0;1;0;0;0;1;1;0;0;0;25453.09375;12633.0234375;8969.498046875;2337.69091796875;740.0;159901;699.0;0.0;Calculated values ==>;1555238681.762;358.96000000000004;345.76;295.36;295.26000000000005;292.36;277.26000000000005;274.38016830617;276.66;276.46000000000004;272.26000000000005;276.96000000000004;346.96000000000004;296.46000000000004;271.76000000000005;274.46000000000004;298.46000000000004;290.16;358.26;313.56;277.06;276.66;343.06000000000006;347.16;271.16;241.71165711629368;268.3187672390254;274.38016830617;294.96000000000004;8250000.0;3600000.0;3650000.0;1360000.0;3650000.0;3060000.0;8270000.0;0.0;0.0;0.1825;0.0;0.0;0.0;0.0;12633.0234375;8969.498046875;2337.69091796875;25453.09375;497976.32607125747;477190.29778423556;252850.17136975922;252541.54240510464;243950.33874152327;430148.3826014536;433133.46834165603;439601.1947501439;473013.45329280203;527155.0783913296;471615.1242470439;438831.83823597094;442905.06249663915;465920.2808716204;455461.04788358515;496942.59447146696;393791.04246531334;433865.5205784961;433133.46834165603;293153.3411634106;310333.04987691523;467320.024447796;203019.46007791444;202096.8363728376;274.38016830617;1474561.986700708;898914.3761881872;157009.94234952124;220621.69508880583;0;12;13;2;0;0;0;4;80;85;882925838715.6068;336224307150.35004;742793763350.694;43176.16657768188;0.0;0.0;0.0;2399363.1879021437;527311.9760978055;1934530.5257517803;532882.6320805025;1.8034997289102968;0.14400266918372204
4063;2019-04-14 12:45:41.753;860;592;222;221;188;42;36;34;-8;39;746;233;-10;18;253;170;854;363;226;41;36;-21;844;360;365;132;364;306;826;-2.0;1938.0;1421.0;35.0;0.0;99;1;64;1;0;0;1;0;0;0;1;1;0;0;0;26128.591796875;13101.478515625;9205.1552734375;2375.11669921875;733.0;159902;696.0;0.0;Calculated values ==>;1555238741.753;359.16;332.36;295.36;295.26000000000005;291.96000000000004;277.36;274.38016830617;276.76000000000005;276.56;272.36;277.06;347.76;296.46000000000004;272.16;274.96000000000004;298.46000000000004;290.16;358.56000000000006;309.46000000000004;277.26000000000005;276.76000000000005;342.76;346.46000000000004;271.06;240.83765695389522;268.3187672390254;274.38016830617;295.76000000000005;8440000.0;3600000.0;3650000.0;1320000.0;3640000.0;3060000.0;8259999.999999999;0.0;0.323;0.23683333333333334;0.005833333333333333;0.0;0.0;0.0;13101.478515625;9205.1552734375;2375.11669921875;26128.591796875;496529.3441515494;452728.59564293997;252880.54406208848;252571.6111650621;242835.07127695053;430148.3826014536;433317.3069910173;439754.1946057891;473630.5699406402;527993.2107690171;471615.1242470439;439447.9078533812;443639.0469653982;466064.25039095;455461.04788358515;495630.35043151205;346445.7793251573;434228.3108271235;433317.3069910173;291896.6896268761;307399.1840295507;467778.64790938713;202878.78887524008;202096.8363728376;274.32566280909214;1474991.7696027076;899128.7982027775;157049.2098552804;220773.12781466625;0;12;13;2;0;0;0;4;80;85;883144805865.3771;336304695090.2657;742977335810.5013;56099.991923851696;1545.249177699191;48186.61646735259;0.0;2400190.3651269237;527324.8512427114;1934932.0206553163;532882.6320805025;4.287858659747485;0.1885768109369005
4064;2019-04-14 12:46:41.763;866;426;229;228;192;41;37;34;-19;39;760;233;-20;17;254;169;865;381;235;42;37;-21;846;361;366;131;366;305;847;-1.0;325.0;2120.0;170.0;0.0;99;1;66;1;0;0;1;0;0;0;1;1;0;0;0;26399.5234375;13333.376953125;9272.837890625;2354.73291015625;729.0;159903;694.0;-1.0;Calculated values ==>;1555238801.763;359.76;315.76000000000005;296.06;295.96000000000004;292.36;277.26000000000005;274.4858918419099;276.86;276.56;271.26000000000005;277.06;349.16;296.46000000000004;271.16;274.86;298.56;290.06;359.66;311.26000000000005;277.36;276.86;342.56000000000006;346.06000000000006;271.06;240.61611355647437;268.19934244402924;274.4858918419099;296.66;8460000.0;3610000.0;3660000.0;1310000.0;3660000.0;3050000.0;8470000.0;0.0;0.05416666666666667;0.35333333333333333;0.028333333333333332;0.0;0.0;-0.002502770050917563;13333.376953125;9272.837890625;2354.73291015625;26399.5234375;497241.53206036263;398009.16036710265;254404.61290440336;254095.57929098676;243503.59717336408;430081.6785162784;433249.8226776551;438280.32711488655;473759.9231585776;529534.7643434273;471749.00911544485;438124.7295301388;443695.9394408292;465907.1825204733;455152.65811648633;497092.39568330656;357976.9628353999;434163.16617520025;433249.8226776551;291058.95107146574;305722.83045113535;467917.3540702453;202846.8342018584;202096.8363728376;274.31790581333763;1475429.5768519733;899349.1253800591;157088.63183792116;220927.13675488837;0;12;13;2;0;0;0;4;80;85;883364142415.3422;336383608240.2532;743160666360.4722;83186.50082926993;7510.331396270962;7535.419279261611;0.0;2401351.279353144;527400.3269913445;1935396.4483448472;532882.6320805025;3.9354375672466086;0.3387882649559223
4065;2019-04-14 12:47:41.794;871;626;235;234;201;46;38;39;-21;41;774;233;-23;16;254;172;865;385;235;41;38;-21;811;365;370;130;370;306;813;145.0;-2.0;1509.0;36.0;0.0;99;0;67;1;0;0;1;0;0;0;1;1;0;0;0;25823.619140625;12946.0087890625;8768.767578125;2360.67529296875;722.0;159904;686.0;0.0;Calculated values ==>;1555238861.794;360.26;335.76000000000005;296.66;296.56;293.26000000000005;277.76000000000005;274.9066339382667;276.96000000000004;277.06;271.06;277.26000000000005;350.56000000000006;296.46000000000004;270.86;274.76000000000005;298.56;290.36;359.66;311.66;277.26000000000005;276.96000000000004;341.76;345.36;271.06;240.39332010688793;268.3187672390254;274.9066339382667;296.66;8109999.999999999;3650000.0;3700000.0;1300000.0;3700000.0;3060000.0;8130000.0;0.024166666666666666;0.0;0.2515;0.006;0.0;0.024166666666666666;0.0;12946.0087890625;8768.767578125;2360.67529296875;25823.619140625;501136.11353029025;461283.1976148737;257449.41137409644;257122.1802408812;246901.50678610874;429811.8947417682;432420.26882306463;437742.05038880615;474082.51977729687;530921.7713363036;471615.1242470439;437427.84448784514;443346.1541946438;465328.47617258277;454903.41714869894;500268.5620715409;387895.5513717287;432980.8147056428;432420.26882306463;287708.2272785495;302789.4550866088;468055.80809728696;204193.8678213376;204193.8678213376;274.85723712161774;1475864.9945556994;899568.2334082304;157127.9472086663;221077.5611460093;0;12;13;2;0;0;0;4;80;85;883585056494.9702;336461948695.1213;743344061065.1633;58737.36791571834;1583.1716416556962;0.0;5515.471357541736;2402534.5893184613;527476.145335782;1935459.2759495683;532928.6180889062;2.7345701274577254;0.2199955934428009
4066;2019-04-14 12:48:41.764;863;755;234;233;202;48;40;40;-21;42;785;234;-22;9;254;174;859;386;234;42;40;-20;797;365;370;135;370;307;798;-2.0;-1.0;1680.0;34.0;0.0;99;100;71;1;0;0;1;0;0;0;1;0;0;1;0;24643.1328125;12956.5341796875;8616.3046875;1374.15258789062;660.0;159905;514.0;862.0;Calculated values ==>;1555238921.764;359.46000000000004;348.66;296.56;296.46000000000004;293.36;277.96000000000004;274.9066339382667;277.16;277.16;271.06;277.36;351.66;296.56;270.96000000000004;274.06;298.56;290.56;359.06000000000006;311.76000000000005;277.36;277.16;324.56;339.16;271.16;241.49495122638035;268.43790593516167;274.9066339382667;296.56;7970000.0;3650000.0;3700000.0;1350000.0;3700000.0;3070000.0;7980000.0;0.0;0.0;0.28;0.005666666666666667;0.0;0.0;2.166049518786924;12956.5341796875;8616.3046875;1374.15258789062;24643.1328125;501236.57485487405;485012.01636640343;257674.77377294443;257342.51921049584;247593.30379321123;429811.8947417682;432794.5550643631;437514.20447033056;473533.6025564079;531995.4551614505;471600.6402381309;437356.53477473935;442105.1117696454;465328.47617258277;455186.9321635893;500662.1768138916;396200.3259057767;433166.4952995384;432794.5550643631;215742.86842915416;276820.84063482966;467459.58237182215;204201.75933007424;204193.8678213376;274.8602747822856;1476285.3405440429;899783.9800058105;157159.05521257213;221222.3643104908;0;12;13;2;0;0;0;4;80;85;883806945495.076;336541408945.1592;743527869115.251;65327.48463927177;1491.794330569905;0.0;0.0;2403567.94615336;527501.7572398712;1935459.2759495683;532974.5573691103;2.9118971478526743;0.2557435095880786
4067;2019-04-14 12:49:41.785;849;559;234;234;200;42;38;37;-19;44;797;236;-21;0;254;173;786;355;230;39;38;-18;830;359;364;139;364;307;813;-2.0;1926.0;968.0;0.0;0.0;99;100;77;1;0;0;1;0;0;0;1;0;0;1;0;26303.849609375;14133.8232421875;9028.0390625;1372.07189941406;556.0;159906;537.0;1124.0;Calculated values ==>;1555238981.785;358.06000000000006;329.06;296.56;296.56;293.16;277.36;274.27422755570615;276.96000000000004;276.86;271.26000000000005;277.56;352.86;296.76000000000005;271.06;273.16;298.56;290.46000000000004;351.76;308.66;277.06;276.96000000000004;326.86;328.76000000000005;271.36;242.35481222062532;268.43790593516167;274.27422755570615;296.16;8300000.0;3590000.0;3640000.0;1390000.0;3640000.0;3070000.0;8130000.0;0.0;0.321;0.16133333333333333;0.0;0.0;0.0;2.8399634654875316;14133.8232421875;9028.0390625;1372.07189941406;26303.849609375;496182.68822108465;447795.62651642965;257122.1802408812;257122.1802408812;246606.78850105978;430214.79039162316;433931.68165179034;437828.56808052456;473209.3688182048;533247.9289011441;471839.6892508973;437514.20447033056;440754.3233983486;466194.8918654774;456047.6658887129;486559.31862940104;344697.2863596821;434112.87870749587;433931.68165179034;225359.1397227605;233304.39079467155;467098.261727355;202758.08115945454;204193.8678213376;274.27422755570615;1476710.0473272963;900009.8119984212;157181.94842651044;221369.45197143665;0;12;13;2;0;0;0;4;80;85;884027222565.615;336623637715.3604;743712133585.7019;37924.70522326596;0.0;45537.71235857978;0.0;2404428.682223208;527514.1932103898;1935838.8897051464;532974.5573691103;3.401917396839378;0.11753455386142926
