;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4068;2019-04-14 12:50:41.765;848;408;236;236;203;39;38;34;-21;44;802;236;-23;-4;254;174;685;372;229;39;39;-17;838;357;362;142;362;306;821;-1.0;2073.0;1287.0;30.0;0.0;100;100;77;1;0;0;1;0;0;0;1;0;0;0;0;26770.25390625;14231.6328125;9226.349609375;1360.14074707031;560.0;159907;533.0;1209.0;Calculated values ==>;1555239041.765;357.96000000000004;313.96000000000004;296.76000000000005;296.76000000000005;293.46000000000004;277.06;274.0616903277293;276.96000000000004;276.56;271.06;277.56;353.36;296.76000000000005;270.86;272.76000000000005;298.56;290.56;341.66;310.36;277.06;277.06;326.46000000000004;329.16;271.46000000000004;242.98782864720522;268.3187672390254;274.0616903277293;296.06;8380000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;8209999.999999999;0.0;0.34550000000000003;0.2145;0.005;0.0;0.0;3.0541227772200665;14231.6328125;9226.349609375;1360.14074707031;26770.25390625;495288.34912508016;398709.3268964333;257487.77099520856;257487.77099520856;247286.09782959867;430346.717906069;434424.3181684167;437742.05038880615;472817.88148187683;533843.2764024136;471973.203917109;437427.84448784514;440363.3734854717;466481.5206930663;456517.28431931394;468842.20208073326;369186.2584646064;434603.5697922251;434603.5697922251;223686.61821467688;234977.24436692704;466776.4391559354;202096.8646460046;204193.8678213376;274.00814890702463;1477152.1840953352;900246.1120060186;157204.7092757588;221521.52117044877;0;12;13;2;0;0;0;4;80;85;884244949965.6842;336707909615.3872;743895972285.7604;50545.892341830935;1323.397872549654;34431.12851937183;0.0;2405165.6914514913;527525.2178498927;1936505.0745770053;532974.5573691103;3.477314466782055;0.17134767712363633
4069;2019-04-14 12:51:41.756;855;493;234;233;200;37;38;33;-24;44;798;235;-25;-6;254;174;666;399;230;39;39;-16;831;360;364;143;364;303;832;-1.0;144.0;1787.0;253.0;0.0;100;100;71;1;0;0;1;0;0;0;1;0;0;0;0;26090.59375;13463.0458984375;9101.71875;1336.91259765625;571.0;159908;541.0;1224.0;Calculated values ==>;1555239101.756;358.66;322.46000000000004;296.56;296.46000000000004;293.16;276.86;274.38016830617;276.96000000000004;276.46000000000004;270.76000000000005;277.56;352.96000000000004;296.66;270.66;272.56;298.56;290.56;339.76;313.06;277.06;277.06;327.26000000000005;330.26000000000005;271.56;243.1966462407574;267.9596281332873;274.38016830617;296.16;8309999.999999999;3600000.0;3640000.0;1430000.0;3640000.0;3030000.0;8320000.0;0.0;0.024;0.29783333333333334;0.042166666666666665;0.0;0.0;3.090310379809605;13463.0458984375;9101.71875;1336.91259765625;26090.59375;496982.0993737793;427850.1206158186;256459.91826452676;256141.0011164262;246134.8374092243;430148.3826014536;433931.68165179034;437953.82195464283;472686.96060398995;533648.3326277947;472253.7192026728;437798.07955487026;440706.57273408404;466194.8918654774;456021.5327257621;466302.00678093935;388010.10744185443;434112.87870749587;434112.87870749587;227031.71669481136;239577.9089402584;466735.44464447023;202281.35540254263;204193.8678213376;274.09361767645834;1477592.6250826155;900476.8663766859;157227.18134895794;221674.23216319788;0;12;13;2;0;0;0;4;80;85;884462717295.4557;336793396790.2975;744078644880.5687;70191.11628810051;11151.147429701281;1879.005584138038;0.0;2406171.6822677576;527629.1568007874;1936807.6136398828;532974.5573691103;3.4818171312869133;0.3304571233464572
4070;2019-04-14 12:52:41.756;859;584;223;222;196;43;37;37;-24;44;789;234;-26;-7;254;176;664;383;229;41;37;-15;803;364;369;145;369;303;802;-1.0;298.0;1742.0;52.0;0.0;100;100;70;1;0;0;1;0;0;0;1;0;0;1;0;24772.474609375;13081.203125;8737.087890625;1329.66149902344;577.0;159909;548.0;1223.0;Calculated values ==>;1555239161.756;359.06000000000006;331.56;295.46000000000004;295.36;292.76000000000005;277.46000000000004;274.8017692304317;276.86;276.86;270.76000000000005;277.56;352.06000000000006;296.56;270.56;272.46000000000004;298.56;290.76000000000005;339.56000000000006;311.46000000000004;277.26000000000005;276.86;327.96000000000004;330.86;271.66;243.61107973660833;267.9596281332873;274.8017692304317;296.06;8030000.0;3640000.0;3690000.0;1450000.0;3690000.0;3030000.0;8020000.0;0.0;0.049666666666666665;0.2903333333333334;0.008666666666666666;0.0;0.0;3.0868467858592634;13081.203125;8737.087890625;1329.66149902344;24772.474609375;500121.3044419633;454713.6012312704;253954.43963744512;253636.66339159507;245708.6177500556;429879.7862731237;432488.85388799326;437953.82195464283;472424.47507279465;532711.3039111078;472134.9475680409;437642.0229114993;440556.0271991494;465473.56737389497;455636.81812904833;469462.18386310217;392349.5283329633;433233.1241697373;432488.85388799326;229958.8627652946;242087.5637286956;466553.4681375254;203892.0556732919;204193.8678213376;274.73619028446404;1478016.4839856103;900698.0684518812;157249.4027997636;221822.88888520308;0;12;13;2;0;0;0;4;80;85;884682617295.4557;336879796790.2975;744260444880.5687;67955.93281035223;2276.3989080233564;3829.9285579968973;0.0;2407322.9076769114;527741.0530202684;1936855.1880910671;532974.5573691103;3.1995166842296117;0.2627394952579067
4071;2019-04-14 12:53:41.746;853;442;222;222;190;41;37;36;-22;44;780;233;-24;-6;254;174;663;359;218;40;37;-14;868;359;364;145;364;304;852;-1.0;2011.0;2515.0;56.0;0.0;100;100;74;1;0;0;1;0;0;0;1;0;0;0;0;26573.048828125;14377.2998046875;9591.2958984375;1341.50231933594;582.0;159910;552.0;1219.0;Calculated values ==>;1555239221.746;358.46000000000004;317.36;295.36;295.36;292.16;277.26000000000005;274.27422755570615;276.86;276.76000000000005;270.96000000000004;277.56;351.16;296.46000000000004;270.76000000000005;272.56;298.56;290.56;339.46000000000004;309.06;277.16;276.86;328.36;331.36;271.76000000000005;243.61107973660833;268.0796299477929;274.27422755570615;294.96000000000004;8680000.0;3590000.0;3640000.0;1450000.0;3640000.0;3040000.0;8520000.0;0.0;0.33516666666666667;0.41916666666666663;0.009333333333333334;0.0;0.0;3.0759658105983125;14377.2998046875;9591.2958984375;1341.50231933594;26573.048828125;493233.73836603394;404160.9430942468;252117.7281765224;252117.7281765224;242834.6425947842;430214.79039162316;433749.95420475816;438039.0146135774;472424.47507279465;531698.5695214175;471882.6712456403;437727.04723144654;440491.74836370035;466194.8918654774;456187.1947226435;460929.48326149525;317391.6010960266;434293.55171347444;433749.95420475816;231631.59724164338;244179.05427248686;466653.643423639;202632.38432073314;204193.8678213376;274.22545959076473;1478444.2920344304;900926.8511728554;157271.65878830373;221975.5999607143;0;12;13;2;0;0;0;4;80;85;884902480645.4906;336966782290.31134;744442514530.5977;98674.61253108388;2464.198418293788;48109.113505792906;0.0;2408711.2641236647;527780.5514138311;1937287.941304109;532974.5573691103;5.8967738616706855;0.32303974177727945
4072;2019-04-14 12:54:41.777;864;404;240;238;195;38;34;34;-24;43;772;231;-26;-5;254;171;668;384;217;38;34;-14;894;364;368;144;368;302;877;-2.0;2026.0;976.0;81.0;0.0;100;1;69;1;0;0;1;0;0;0;1;0;1;0;0;28211.173828125;14076.228515625;9809.0205078125;2810.82275390625;592.0;159911;560.0;1222.0;Calculated values ==>;1555239281.777;359.56000000000006;313.56;297.16;296.96000000000004;292.66;276.96000000000004;274.8017692304317;276.56;276.56;270.76000000000005;277.46000000000004;350.36;296.26000000000005;270.56;272.66;298.56;290.26000000000005;339.96000000000004;311.56;276.96000000000004;276.56;329.16;332.36;271.76000000000005;243.40439225979637;267.8393353686513;274.8017692304317;294.86;8940000.0;3640000.0;3679999.9999999995;1440000.0;3679999.9999999995;3020000.0;8770000.0;0.0;0.33766666666666667;0.16266666666666665;0.013500000000000002;0.0;0.0;3.0819479194257333;14076.228515625;9809.0205078125;2810.82275390625;28211.173828125;492488.3948006519;364981.23928924033;256881.17905626263;256262.1720913199;243701.30778606667;429879.7862731237;432182.85202778585;438179.53515710204;472457.08239583095;531015.0068793237;471911.85720318666;437869.15320432716;441070.164538651;465618.38118190103;454930.2705150204;458425.55829976604;336938.83286426496;432929.84295338165;432182.85202778585;234977.24436692704;248362.34728340767;466794.5115276074;203628.295785157;204193.8678213376;274.634399133442;1478901.0630989776;901164.0864167054;157306.2793752554;222137.3527929674;0;12;13;2;0;0;0;4;80;86;885122194105.1206;337053527085.1653;744624408460.2914;38153.66827116972;3552.743912523081;41022.0176220542;0.0;2409852.08891686;527830.7185061162;1938031.0844879597;532974.5573691103;3.0988989876763977;0.13304429648483915
4073;2019-04-14 12:55:41.777;880;484;249;248;221;55;41;44;-23;44;743;229;-25;3;251;180;667;369;217;43;41;-15;749;374;379;134;379;306;749;-2.0;0.0;2013.0;138.0;3.0;100;1;73;1;0;0;1;0;0;0;1;0;1;0;0;25582.94140625;12567.90234375;7948.09912109375;2356.02392578125;596.0;159912;568.0;1223.0;Calculated values ==>;1555239341.777;361.16;321.56;298.06;297.96000000000004;295.26000000000005;278.66;275.84098080016133;277.26000000000005;277.56;270.86;277.56;347.46000000000004;296.06;270.66;273.46000000000004;298.26000000000005;291.16;339.86;310.06;277.46000000000004;277.26000000000005;329.96000000000004;332.76000000000005;271.66;241.2770596917726;268.3187672390254;275.84098080016133;294.86;7490000.000000001;3740000.0;3790000.0;1340000.0;3790000.0;3060000.0;7490000.000000001;0.0;0.0;0.33549999999999996;0.023;0.0005;0.0005;3.0838290381709603;12567.90234375;7948.09912109375;2356.02392578125;25582.94140625;507816.0924967171;442311.42153999466;265305.845841457;264916.49917302886;255185.22769349854;429187.4505931623;430641.5570366384;437427.84448784514;473857.65670332924;527678.986846941;471136.75227866956;437112.3332710247;441418.9449877505;463605.88617776666;454523.8241779035;476467.1792762599;407916.9398798277;431032.86100026505;430641.5570366384;238323.1353838712;250035.78352995744;468090.62208550586;206280.75592131648;265305.845841457;275.7003119607544;1479349.3473925972;901386.1208405335;157349.33643091947;222285.32878987494;0;12;13;2;0;0;0;4;80;86;885346294105.1206;337136927085.1653;744806808460.2914;77549.84821407036;6021.626921776356;0.0;82.66785559759067;2410816.2848875704;527910.5049297353;1938372.93463481;532975.246267907;3.6574873262309886;0.3152535702949457
4074;2019-04-14 12:56:41.788;853;588;242;242;213;49;43;42;-19;45;728;230;-20;6;250;180;665;389;218;42;43;-16;791;362;367;129;367;307;791;-1.0;333.0;1406.0;0.0;0.0;100;1;84;1;0;0;1;0;0;0;1;0;1;0;0;27510.490234375;14219.439453125;8653.81640625;2373.2041015625;593.0;159913;568.0;1223.0;Calculated values ==>;1555239401.788;358.46000000000004;331.96000000000004;297.36;297.36;294.46000000000004;278.06;274.5913991737795;277.46000000000004;277.36;271.26000000000005;277.66;345.96000000000004;296.16;271.16;273.76000000000005;298.16;291.16;339.66;312.06;277.36;277.46000000000004;329.96000000000004;332.46000000000004;271.56;240.16925963744896;268.43790593516167;274.5913991737795;294.96000000000004;7909999.999999999;3620000.0000000005;3670000.0000000005;1290000.0;3670000.0000000005;3070000.0;7909999.999999999;0.0;0.0555;0.23433333333333334;0.0;0.0;0.0;3.0843100178052754;14219.439453125;8653.81640625;2373.2041015625;27510.490234375;500341.2144447507;457122.697373383;260676.1983665917;260676.1983665917;251154.94340837531;430014.67791919125;434098.11877146957;437828.56808052456;474597.32880472485;526028.0493891048;471121.7374611717;437671.5478804793;441657.1800723928;465236.6699430183;456529.09967249434;471113.12624072476;400959.3884100855;433916.0690215914;434098.11877146957;238323.1353838712;248780.69988749037;468681.69951493083;203541.3894073567;265305.845841457;274.5913991737795;1479791.8737723874;901609.3896145283;157388.7538897929;222423.70345033437;0;12;13;2;0;0;0;4;80;86;885570135135.704;337215841550.371;744990742175.7708;54901.29553574567;0.0;3893.532449600478;0.0;2411920.24677761;527960.694353922;1938405.3866870936;532975.9352930036;2.328834540617427;0.17321003918101746
4075;2019-04-14 12:57:41.788;833;449;233;234;206;41;40;37;-22;45;739;232;-23;3;249;178;665;359;220;40;40;-15;840;359;364;131;364;304;823;227.0;2077.0;1699.0;-1.0;0.0;100;100;79;1;0;0;1;0;0;0;1;0;0;1;0;27074.373046875;14461.099609375;9276.814453125;1375.833984375;594.0;159914;568.0;1222.0;Calculated values ==>;1555239461.788;356.46000000000004;318.06;296.46000000000004;296.56;293.76000000000005;277.26000000000005;274.27422755570615;277.16;276.86;270.96000000000004;277.66;347.06000000000006;296.36;270.86;273.46000000000004;298.06;290.96000000000004;339.66;309.06;277.16;277.16;329.96000000000004;332.56;271.66;240.61611355647437;268.0796299477929;274.27422755570615;295.16;8400000.0;3590000.0;3640000.0;1310000.0;3640000.0;3040000.0;8230000.0;0.03783333333333334;0.3461666666666667;0.2831666666666666;0.0;0.0;0.03783333333333334;3.0816280868712225;14461.099609375;9276.814453125;1375.833984375;27074.373046875;492833.0822004864;415925.5310195963;256446.44979940794;256768.64595358612;248121.06080505697;430214.79039162316;434293.55171347444;438039.0146135774;474340.9607716398;527415.194142179;471763.57443487656;437883.18805776763;441840.366412452;465540.6161959158;456743.7428912312;464968.5909582984;340694.264523101;434293.55171347444;434293.55171347444;238323.1353838712;249199.05678690012;468504.4997121543;202758.08115945454;202758.08115945454;274.27422755570615;1480246.7476330644;901848.3941067158;157419.99587384236;222573.1253741625;0;12;13;2;0;0;0;4;80;86;885789435135.704;337293841550.371;745174042175.7708;66623.71765642578;0.0;43019.62933431751;8759.758635960421;2412932.955220878;527960.694353922;1938796.3297019596;533048.9332816366;4.71467283201629;0.20323075738213262
4076;2019-04-14 12:58:41.799;839;387;225;224;197;41;40;36;-25;45;763;233;-27;-5;250;178;668;369;215;41;40;-13;836;361;366;135;366;301;817;128.0;2084.0;1361.0;57.0;0.0;100;100;72;1;0;0;1;0;0;0;1;0;0;0;0;26019.939453125;13935.4384765625;9177.125;1351.37194824219;600.0;159915;572.0;1226.0;Calculated values ==>;1555239521.799;357.06000000000006;311.86;295.66;295.56;292.86;277.26000000000005;274.4858918419099;277.16;276.76000000000005;270.66;277.66;349.46000000000004;296.46000000000004;270.46000000000004;272.66;298.16;290.96000000000004;339.96000000000004;310.06;277.26000000000005;277.16;330.36;333.16;271.86;241.49495122638035;267.7187500070086;274.4858918419099;294.66;8359999.999999999;3610000.0;3660000.0;1350000.0;3660000.0;3010000.0;8170000.0;0.021333333333333333;0.3473333333333333;0.22683333333333333;0.0095;0.0;0.021333333333333333;3.0907481355512054;13935.4384765625;9177.125;1351.37194824219;26019.939453125;494121.9954319387;387178.72459766036;254099.02469883813;253784.29777815533;245628.7173567677;430081.6785162784;433799.4536676275;438249.86041294545;473825.7953575257;530152.5380097117;472282.3315643699;437940.2675631159;441282.59110265225;465381.95360251743;456414.7828251579;466029.77909955394;368713.3968119874;433981.5763581648;433799.4536676275;239996.17471937067;251709.28920128586;468149.0490147693;203071.26414578344;203071.26414578344;274.4048890897767;1480689.281352937;902085.075307375;157442.72675648105;222726.93639624695;0;12;13;2;0;0;0;4;80;86;886008475285.4047;337373656180.2619;745355575450.5227;53346.344919934585;2518.238956255366;33801.22344788145;4922.201376466006;2413932.8890285767;527981.6835258383;1939436.6208394612;533162.9705179121;3.866426519611881;0.18413632399128285
4077;2019-04-14 12:59:41.789;850;443;221;220;191;42;41;36;-27;45;780;233;-29;-7;250;176;671;381;214;43;41;-11;832;362;367;136;367;300;833;-2.0;165.0;1613.0;267.0;0.0;100;100;64;1;0;0;1;0;0;0;1;0;0;1;0;24879.4296875;13035.8564453125;9099.3955078125;1338.57836914062;603.0;159916;577.0;1224.0;Calculated values ==>;1555239581.789;358.16;317.46000000000004;295.26000000000005;295.16;292.26000000000005;277.36;274.5913991737795;277.26000000000005;276.76000000000005;270.46000000000004;277.66;351.16;296.46000000000004;270.26000000000005;272.46000000000004;298.16;290.76000000000005;340.26;311.26000000000005;277.46000000000004;277.26000000000005;330.86;333.46000000000004;272.06;241.71165711629368;267.5978703862781;274.5913991737795;294.56;8320000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3000000.0;8330000.0;0.0;0.0275;0.2688333333333333;0.0445;0.0;0.0;3.0852208596558546;13035.8564453125;9099.3955078125;1338.57836914062;24879.4296875;496146.025876445;410717.08933951776;252362.8939103053;252056.9544093143;243530.05889242023;430014.67791919125;433733.48194404994;438165.9764317512;473696.4923814395;531998.4932822039;472415.11305979243;437856.56215164;441196.9397310966;465236.6699430183;455969.6482529023;467079.7384406293;370567.0673661487;434098.11877146957;433733.48194404994;242087.5637286956;252964.46457616048;468207.8111126352;202761.87988673398;203071.26414578344;274.289561435543;1481113.3720689414;902309.7986382946;157465.13927308735;222879.21534978;0;12;13;2;0;0;0;4;80;86;886228338635.4396;337454942630.27484;745535845400.5514;63284.4679545188;11812.343939552604;2654.0984545482174;0.0;2414904.6504821116;528101.0851464017;1939740.3645563049;533203.9820263317;3.3122378956139333;0.29813444155345803
4078;2019-04-14 13:00:41.769;857;585;223;222;191;43;39;37;-27;46;784;232;-29;-8;250;175;671;408;214;42;40;-9;894;358;364;138;363;301;896;-1.0;216.0;318.0;39.0;0.0;100;100;63;1;0;0;1;0;0;0;1;0;0;0;0;26327.013671875;13758.52734375;9872.7626953125;1342.84606933594;607.0;159917;581.0;1224.0;Calculated values ==>;1555239641.769;358.86;331.66;295.46000000000004;295.36;292.26000000000005;277.46000000000004;274.1680685717883;277.06;276.86;270.46000000000004;277.76000000000005;351.56000000000006;296.36;270.26000000000005;272.36;298.16;290.66;340.26;313.96000000000004;277.36;277.16;331.26000000000005;333.86;272.26000000000005;242.14157278889297;267.7187500070086;274.1680685717883;294.56;8940000.0;3579999.9999999995;3640000.0;1380000.0;3629999.9999999995;3010000.0;8960000.0;0.0;0.036000000000000004;0.053000000000000005;0.006500000000000001;0.0;0.0;3.084571243223552;13758.52734375;9872.7626953125;1342.84606933594;26327.013671875;491395.5945558184;439856.5367883529;251231.74653934067;250940.33060299375;242215.84857857236;430280.9020939914;434112.87870749587;437940.2675631159;473535.07189352607;532339.9270891324;472163.82099325565;437629.4412208045;440834.61030177056;465816.1379094171;456491.46919281245;459022.8347046738;356689.81232618826;434653.35091899;434293.55171347444;243760.74795305103;254638.09398592086;468128.70100736275;201905.8109586548;203071.26414578344;273.9382627068605;1481539.9501902848;902533.0107410972;157487.4770283472;223037.26396775016;0;12;13;2;0;0;0;4;80;86;886447565535.5093;337537115230.30096;745716085300.6088;12509.826200036441;1730.4487853166017;3683.9888056254795;0.0;2415536.059060561;528213.9041336094;1939793.1643443585;533203.9820263317;0.7177130657564909;0.051033099343005414
4079;2019-04-14 13:01:41.790;873;503;244;241;198;45;38;37;-30;46;783;231;-32;-7;251;175;678;378;218;42;39;-8;852;366;371;139;371;298;833;-2.0;2002.0;1300.0;266.0;0.0;100;100;49;1;0;0;1;0;0;0;1;0;0;0;0;24385.7109375;12031.11328125;9377.9833984375;1325.25891113281;614.0;159918;586.0;1227.0;Calculated values ==>;1555239701.79;360.46000000000004;323.46000000000004;297.56;297.26000000000005;292.96000000000004;277.66;275.0112864084945;276.96000000000004;276.86;270.16;277.76000000000005;351.46000000000004;296.26000000000005;269.96000000000004;272.46000000000004;298.26000000000005;290.66;340.96000000000004;310.96000000000004;277.36;277.06;331.76000000000005;334.56;272.36;242.35481222062532;267.35522164206344;275.0112864084945;294.96000000000004;8520000.0;3660000.0;3710000.0;1390000.0;3710000.0;2980000.0;8330000.0;0.0;0.33366666666666667;0.21666666666666667;0.044333333333333336;0.0;0.0;3.0909847524296703;12031.11328125;9377.9833984375;1325.25891113281;24385.7109375;497738.2762028928;430469.48918230337;259672.91356820473;258686.7617013004;245532.4560612292;429743.705733735;432163.2314376127;438153.8488135099;473405.2944016503;532459.9673767688;472444.0967559645;437845.4099550722;441619.8036147813;464785.48627008667;455160.6010900666;465829.63491127326;366612.14541303425;432913.8003328046;432351.7763424921;245852.32104278926;257567.11924055516;468089.2413142022;203679.01774207165;203071.26414578344;274.6634253804278;1481962.704140165;902747.9996324293;157509.7190184567;223197.7429996294;0;12;13;2;0;0;0;4;80;86;886668142710.1729;337620244315.1742;745895848195.3346;50802.88006547829;11722.186578364455;33105.568995912414;0.0;2416063.849607362;528326.0486649888;1940099.8512951138;533203.9820263317;4.206437048885122;0.2643596418961899
4080;2019-04-14 13:02:41.780;881;390;260;260;214;43;39;37;-27;46;777;230;-29;-5;251;176;682;369;212;44;39;-7;817;357;362;140;362;301;801;138.0;1913.0;276.0;84.0;0.0;100;100;52;1;0;0;1;0;0;0;1;0;0;0;0;26459.955078125;11899.03515625;8978.9892578125;1339.88708496094;614.0;159919;589.0;1226.0;Calculated values ==>;1555239761.78;361.26;312.16;299.16;299.16;294.56;277.46000000000004;274.0616903277293;277.06;276.86;270.46000000000004;277.76000000000005;350.86;296.16;270.26000000000005;272.66;298.26000000000005;290.76000000000005;341.36;310.06;277.56;277.06;332.06;334.56;272.46000000000004;242.56692532238324;267.7187500070086;274.0616903277293;294.36;8170000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3010000.0;8009999.999999999;0.023;0.3188333333333333;0.046;0.014;0.0;0.023;3.0884656124521404;11899.03515625;8978.9892578125;1339.88708496094;26459.955078125;502045.2612503499;397189.86805362627;266685.48039610696;266685.48039610696;251161.55262013013;430346.717906069;434603.5697922251;437940.2675631159;473275.3081037601;531611.214390621;471926.6089063321;437629.4412208045;441282.59110265225;466090.7741585676;456794.493534906;470879.1767905966;381812.02989722573;435492.39016710146;434603.5697922251;247107.31509690773;257567.11924055516;468049.84543673473;201353.07958079598;201353.07958079598;273.71795269454935;1482386.3474047151;902947.3842997896;157531.92486683602;223350.6922759938;0;12;13;2;0;0;0;4;80;86;886888006060.2078;337703930365.1875;746075518245.3632;10883.010647186717;3733.754721983143;28397.575334503086;5364.761274862869;2416577.8130218675;528454.8267092603;1940612.292076915;533248.6809192387;2.1774819825284775;0.06216942119487495
4081;2019-04-14 13:03:41.771;874;443;259;260;218;35;39;31;-27;45;773;230;-28;-4;250;177;681;397;214;45;39;-6;831;353;358;141;358;300;833;274.0;171.0;971.0;0.0;0.0;100;100;49;1;0;0;1;0;0;0;1;0;0;0;0;28982.865234375;11788.2607421875;9159.65625;1335.09912109375;615.0;159920;591.0;1226.0;Calculated values ==>;1555239821.771;360.56000000000006;317.46000000000004;299.06;299.16;294.96000000000004;276.66;273.6339639331285;277.06;276.26000000000005;270.46000000000004;277.66;350.46000000000004;296.16;270.36;272.76000000000005;298.16;290.86;341.26;312.86;277.66;277.06;332.26000000000005;334.66;272.56;242.77792619122317;267.5978703862781;273.6339639331285;294.56;8309999.999999999;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3000000.0;8330000.0;0.04566666666666667;0.0285;0.16183333333333336;0.0;0.0;0.04566666666666667;3.088301195361982;11788.2607421875;9159.65625;1335.09912109375;28982.865234375;499782.1828019306;410717.08933951776;264780.5896196197;265132.69978872704;251447.72180809962;430607.02586249536;435569.4238987748;438165.9764317512;473046.85946660035;531269.9684629661;472059.97280874953;438011.42202021845;441642.3686528343;466534.3108773681;457584.16119662166;468992.6037016318;385985.2589264356;436613.07576265995;435569.4238987748;247943.99896000302;257985.5697089033;468010.513558456;201183.85751793825;201183.85751793825;273.6339639331285;1482848.3016033093;903144.7488229496;157554.213074797;223501.82498176012;0;12;13;2;0;0;0;4;80;86;887103973659.9812;337788217720.09906;746255791200.1741;38351.60624421874;0.0;2365.7093260930906;10703.607531391535;2416988.039952261;528485.9366647175;1940868.6143280452;533382.5639070227;2.30762850236666;0.1273858779065212
4082;2019-04-14 13:04:41.771;872;586;234;236;212;33;39;29;-28;43;767;230;-30;-3;250;177;679;404;216;47;39;-5;839;352;357;142;357;299;840;246.0;274.0;1555.0;49.0;0.0;100;100;42;1;0;0;1;0;0;0;1;0;0;0;0;25862.6328125;11296.45703125;9240.6328125;1326.59997558594;617.0;159921;594.0;1228.0;Calculated values ==>;1555239881.771;360.36;331.76000000000005;296.56;296.76000000000005;294.36;276.46000000000004;273.5264737036516;277.06;276.06;270.36;277.46000000000004;349.86;296.16;270.16;272.86;298.16;290.86;341.06000000000006;313.56;277.86;277.06;332.56;334.86;272.66;242.98782864720522;267.47669482898436;273.5264737036516;294.76000000000005;8390000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2990000.0;8400000.0;0.041;0.04566666666666667;0.25916666666666666;0.008166666666666666;0.0;0.041;3.0930092865942553;11296.45703125;9240.6328125;1326.59997558594;25862.6328125;498767.7156080096;449304.50151413423;256192.60754982303;256827.97169979446;249452.7267265334;430671.36484660726;435807.7667011844;438236.7768127522;472719.4423773052;530720.8612273515;472193.1162479523;437928.15255369636;441999.8727961359;466677.1382597011;457746.00652100606;467644.0007297419;387491.67865145986;437188.938451433;435807.7667011844;249199.05678690012;258822.4845140824;467971.24586402735;200794.70959733822;200794.70959733822;273.4772152596668;1483305.3474203667;903337.1214710616;157576.39390060268;223655.16072394763;0;12;13;2;0;0;0;4;80;86;887318473659.9812;337873117720.09906;746435491200.1741;61537.069086661446;2181.9417128446275;3660.2893749082123;9635.535341257693;2417820.445580018;528504.1195123246;1940918.8309838867;533552.0567642947;3.5224994569563064;0.23318707993204488
4083;2019-04-14 13:05:41.782;875;449;218;219;192;33;40;28;-25;42;761;231;-30;-2;250;176;680;361;214;49;40;-5;836;350;355;142;354;299;827;-2.0;1652.0;889.0;0.0;0.0;100;100;36;1;0;0;1;0;0;0;1;0;0;0;0;23631.6484375;10850.7080078125;9259.6767578125;1322.35925292969;621.0;159922;597.0;1230.0;Calculated values ==>;1555239941.782;360.66;318.06;294.96000000000004;295.06;292.36;276.46000000000004;273.3108153835814;277.16;275.96000000000004;270.66;277.36;349.26;296.26000000000005;270.16;272.96000000000004;298.16;290.76000000000005;341.16;309.26000000000005;278.06;277.16;332.86;335.26000000000005;272.66;242.98782864720522;267.47669482898436;273.3108153835814;294.56;8359999.999999999;3500000.0;3550000.0;1420000.0;3540000.0;2990000.0;8270000.0;0.0;0.2753333333333333;0.14816666666666667;0.0;0.0;0.0;3.09738364689489;10850.7080078125;9259.6767578125;1322.35925292969;23631.6484375;499479.74042032723;414799.271719486;251621.1479404161;251927.04238267383;243950.33874152327;430799.1582183253;436453.30209453666;438697.47117191745;472620.9849758201;530096.1381338437;472311.3656254764;437928.15255369636;442147.02957710525;467104.03116414114;457932.4809600286;468196.46484281606;340377.7555931767;437986.4810632078;436453.30209453666;250454.15340279948;260496.36997498586;467971.24586402735;200392.8114580023;200794.70959733822;273.3108153835814;1483717.8753814548;903521.7150161482;157598.4726079189;223809.3582351306;0;12;13;2;0;0;0;4;80;86;887532112820.538;337958333340.32117;746614924090.6417;35308.807080945095;0.0;35192.75128006737;0.0;2418627.642509163;528522.305693501;1941242.6656823342;533632.3676133046;3.2894322024271863;0.12683938265943587
4084;2019-04-14 13:06:41.762;879;387;215;215;183;32;42;26;-22;40;755;231;-27;0;250;171;684;370;214;50;42;-4;847;348;353;142;353;298;837;-1.0;1650.0;1140.0;0.0;0.0;100;100;27;1;0;0;1;0;0;0;1;0;0;0;0;22479.291015625;10214.1318359375;9404.8701171875;1310.97827148438;625.0;159923;602.0;1231.0;Calculated values ==>;1555240001.762;361.06000000000006;311.86;294.66;294.66;291.46000000000004;276.36;273.0942459734351;277.36;275.76000000000005;270.96000000000004;277.16;348.66;296.26000000000005;270.46000000000004;273.16;298.16;290.26000000000005;341.56000000000006;310.16;278.16;277.36;333.36;335.66;272.76000000000005;242.98782864720522;267.35522164206344;273.0942459734351;294.56;8470000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;2980000.0;8370000.0;0.0;0.275;0.19;0.0;0.0;0.0;3.0992352670317147;10214.1318359375;9404.8701171875;1310.97827148438;22479.291015625;499080.5923631458;374428.26667962945;250429.53082426518;250429.53082426518;241196.38237305972;430925.7729439634;437260.31864347594;439375.8275022078;472424.0149512065;529547.4719402475;472444.0967559645;438614.2659217754;442647.6203394549;467245.80361557176;457574.948016997;467550.00494730164;348299.39532711747;438605.5651969677;437260.31864347594;252546.06836287308;262170.3306944222;468070.66303951683;199863.94513942164;200794.70959733822;273.0942459734351;1484102.0051244101;903697.1968347912;157620.40977246955;223964.84427984152;0;12;13;2;0;0;0;4;80;86;887744442020.6055;338043504940.34827;746793964390.6986;45507.257648929364;0.0;32793.91764555065;0.0;2419300.885226391;528522.305693501;1941809.0324050363;533632.3676133046;3.7411012554332874;0.16823871423979392
4085;2019-04-14 13:07:41.773;886;418;213;213;181;33;44;26;-24;39;749;231;-26;3;251;168;684;377;213;52;43;-3;842;351;356;142;356;297;844;-1.0;130.0;1319.0;210.0;0.0;100;100;19;1;0;0;1;0;0;0;1;0;0;0;0;21310.939453125;9528.01171875;9309.912109375;1312.65844726562;628.0;159924;605.0;1231.0;Calculated values ==>;1555240061.773;361.76;314.96000000000004;294.46000000000004;294.46000000000004;291.26000000000005;276.46000000000004;273.4187578820637;277.56;275.76000000000005;270.76000000000005;277.06;348.06000000000006;296.26000000000005;270.56;273.46000000000004;298.26000000000005;289.96000000000004;341.56000000000006;310.86;278.36;277.46000000000004;333.66;335.96000000000004;272.86;242.98782864720522;267.23344911666527;273.4187578820637;294.46000000000004;8420000.0;3510000.0;3560000.0;1420000.0;3560000.0;2970000.0;8440000.0;0.0;0.021666666666666667;0.21983333333333333;0.035;0.0;0.0;3.0987334205866452;9528.01171875;9309.912109375;1312.65844726562;21310.939453125;500557.28324449895;394731.7280517147;249643.34954933947;249643.34954933947;240499.86860569444;430735.4089219946;436907.12993524404;439292.6738716664;472325.50216173066;528999.191319189;472576.6104011605;438989.0907281145;443289.13654870377;466948.68245374196;456674.80353496945;468170.0328355467;354139.5225438862;438264.86425820563;436735.5502733607;253801.27034056993;263425.85118522606;468170.05761196464;200086.06328604772;200794.70959733822;273.19460682129545;1484466.990612892;903861.7448591302;157642.27742009645;224120.82939021144;0;12;13;2;0;0;0;4;80;86;887957181015.3147;338128720560.2318;746972497115.4546;52585.58656040518;9382.939801407094;2470.661056319311;0.0;2420118.475457752;528600.5111934528;1942102.9577702566;533632.3676133046;3.197882152359908;0.28376138845820376
4086;2019-04-14 13:08:41.783;889;561;218;216;183;39;31;28;-24;38;744;231;-25;6;251;167;682;387;212;39;32;-3;826;357;362;142;362;297;827;-1.0;175.0;1464.0;193.0;0.0;100;100;10;1;0;0;1;0;0;0;1;0;0;0;0;20337.94921875;8714.5341796875;9083.8203125;1310.22900390625;630.0;159925;608.0;1232.0;Calculated values ==>;1555240121.783;362.06000000000006;329.26000000000005;294.96000000000004;294.76000000000005;291.46000000000004;277.06;274.0616903277293;276.26000000000005;275.96000000000004;270.76000000000005;276.96000000000004;347.56000000000006;296.26000000000005;270.66;273.76000000000005;298.26000000000005;289.86;341.36;311.86;277.06;276.36;333.96000000000004;336.16;272.86;242.98782864720522;267.23344911666527;274.0616903277293;294.36;8259999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2970000.0;8270000.0;0.0;0.029166666666666667;0.24400000000000002;0.03216666666666666;0.0;0.0;3.100914924203104;8714.5341796875;9083.8203125;1310.22900390625;20337.94921875;502406.31865673146;445927.0810028668;251621.1479404161;251012.0133611072;241405.32345914058;430346.717906069;433154.95317096787;439292.6738716664;472226.9707426428;528478.4343953453;472576.6104011605;439141.02300017705;443722.45720771677;466090.7741585676;455542.1458410124;469782.9802733126;381205.9234236589;434603.5697922251;433337.9007451696;255056.51255035817;264262.8888514036;468170.05761196464;201761.95170060403;200794.70959733822;273.8776497876167;1484814.1225307812;904013.7914117957;157664.13845841863;224274.13604055328;0;12;13;2;0;0;0;4;80;86;888172616915.2805;338213934760.21826;747150726815.4263;57957.496209739234;8569.460740148765;2583.4974914482336;0.0;2421039.821346083;528750.1394651649;1942145.0827778126;533632.3676133046;3.6167230530438874;0.3125767015629694
4087;2019-04-14 13:09:41.813;886;454;247;243;196;45;33;30;-26;38;740;231;-26;11;251;168;683;348;212;36;33;-2;792;360;365;143;365;301;780;-2.0;1604.0;1230.0;111.0;0.0;100;100;11;1;0;0;1;0;0;0;1;0;0;0;0;20106.453125;8427.0947265625;8632.3984375;1340.30627441406;630.0;159926;610.0;1234.0;Calculated values ==>;1555240181.813;361.76;318.56;297.86;297.46000000000004;292.76000000000005;277.66;274.38016830617;276.46000000000004;276.16;270.56;276.96000000000004;347.16;296.26000000000005;270.56;274.26000000000005;298.26000000000005;289.96000000000004;341.46000000000004;307.96000000000004;276.76000000000005;276.46000000000004;334.16;336.16;272.96000000000004;243.1966462407574;267.7187500070086;274.38016830617;294.36;7920000.0;3600000.0;3650000.0;1430000.0;3650000.0;3010000.0;7800000.0;0.0;0.2673333333333333;0.20500000000000002;0.018500000000000003;0.0;0.0;3.1059488770021355;8427.0947265625;8632.3984375;1340.30627441406;20106.453125;504945.16301032994;428389.55484791537;262946.3889751197;261510.36775553357;246278.3839753829;430148.3826014536;432764.09833711403;438095.2167564963;472095.1348084983;527752.314917636;472045.2468687104;438095.2167564963;443634.4727813241;465658.1741919227;455179.82818666805;474043.1076106142;375485.81615333696;433317.3069910173;432764.09833711403;255893.36323571714;264262.8888514036;468131.1482480821;202691.344859267;200794.70959733822;274.25295617690836;1485151.3277351614;904156.7097427334;157686.2372962911;224421.845014311;0;12;13;2;0;0;0;4;80;86;888390825965.1765;338299477510.1775;747330216515.3407;48257.79373893201;4910.63636269308;26347.649249578786;0.0;2421925.3913256084;528862.5297747062;1942386.296213651;533632.3676133046;4.321573157201083;0.24854935605988887
4088;2019-04-14 13:10:41.774;873;364;268;260;209;34;28;27;-19;39;739;232;-21;11;250;168;683;348;213;26;28;-1;809;338;343;143;343;309;800;493.0;1616.0;289.0;52.0;0.0;100;100;32;1;0;0;1;0;0;0;1;0;0;0;0;25745.443359375;10221.380859375;8910.509765625;1367.27954101562;630.0;159927;610.0;1231.0;Calculated values ==>;1555240241.774;360.46000000000004;309.56;299.96000000000004;299.16;294.06;276.56;271.99741764416325;275.96000000000004;275.86;271.26000000000005;277.06;347.06000000000006;296.36;271.06;274.26000000000005;298.16;289.96000000000004;341.46000000000004;307.96000000000004;275.76000000000005;275.96000000000004;334.16;336.16;273.06;243.1966462407574;268.67533136820026;271.99741764416325;294.46000000000004;8090000.000000001;3379999.9999999995;3429999.9999999995;1430000.0;3429999.9999999995;3090000.0;8000000.0;0.08216666666666667;0.2693333333333333;0.04816666666666667;0.008666666666666666;0.0;0.08216666666666667;3.0983979478035883;10221.380859375;8910.509765625;1367.27954101562;25745.443359375;501602.43099654414;377357.06816085684;269801.0572290999;266737.5598567741;249654.37181985093;431541.1909327263;437206.8786466075;437372.52749135875;472193.81962526246;527026.5884343204;471092.02925193025;437055.2244796515;441985.3313433802;468649.42613587074;458776.84794389654;472017.36176067713;346211.20522076887;436871.3530498247;437206.8786466075;255893.36323571714;264262.8888514036;468230.6668193967;196953.7233141391;196953.7233141391;271.8988122084113;1485533.1785078733;904312.0126932845;157708.78584531695;224567.94089183395;0;12;13;2;0;0;0;4;80;86;888603087905.0549;338385221740.1284;747513097565.236;11580.172401202748;2351.0668437122326;33883.79149474862;19740.800929817822;2422423.716920841;528923.0046338326;1942887.898632596;533796.7673582872;3.295539825386605;0.04701012579221039
4089;2019-04-14 13:11:41.814;864;366;274;274;209;25;25;17;-18;37;742;232;-20;10;249;164;684;360;211;26;25;-1;841;337;342;143;342;308;837;195.0;1229.0;231.0;83.0;0.0;1;100;35;1;0;0;1;0;0;0;1;0;0;0;0;32047.984375;10798.9853515625;4768.85498046875;1361.78723144531;629.0;159928;611.0;1235.0;Calculated values ==>;1555240301.814;359.56000000000006;309.76000000000005;300.56;300.56;294.06;275.66;271.8864255623528;275.66;274.86;271.36;276.86;347.36;296.36;271.16;274.16;298.06;289.56;341.56000000000006;309.16;275.76000000000005;275.66;334.26000000000005;336.06;273.06;243.1966462407574;268.5567601203482;271.8864255623528;294.26000000000005;8410000.0;3370000.0000000005;3420000.0000000005;1430000.0;3420000.0000000005;3080000.0;8370000.0;0.0325;0.2048333333333333;0.0385;0.013833333333333333;0.0;0.0325;3.1086342258691486;10798.9853515625;4768.85498046875;1361.78723144531;32047.984375;497400.99155487603;339848.63911200373;270027.11767088046;270027.11767088046;248643.07501146474;431601.1154718507;436935.529710463;437758.51091407164;471996.43091952;527419.1276094886;471226.789973666;437443.34373287327;442045.18520996696;468662.5982657788;458402.4075775136;468293.68175798736;327772.7305685528;437103.0855364913;436935.529710463;256311.7953858065;263844.3676079864;468230.6668193967;196318.66691441298;196318.66691441298;271.64081285372384;1486015.111479952;904487.29919141;157731.5432298884;224682.01159444972;0;12;13;2;0;0;0;4;80;86;888808724904.9243;338471078940.07385;747698320965.1183;9295.433993986859;3761.4493320189417;28783.37483530251;7820.048040871627;2422597.796282948;528973.9762270212;1943410.4731692718;534026.5942153912;2.9333371933896233;0.07238467743391831
4090;2019-04-14 13:12:41.755;863;367;263;266;228;28;20;17;-20;34;744;231;-22;8;249;164;678;361;209;28;19;0;850;343;348;142;348;306;851;0.0;269.0;1633.0;190.0;0.0;1;100;35;1;0;0;1;0;0;0;1;0;0;1;0;34364.3828125;10882.5146484375;4804.1455078125;1347.44177246094;628.0;159929;610.0;1236.0;Calculated values ==>;1555240361.755;359.46000000000004;309.86;299.46000000000004;299.76000000000005;295.96000000000004;275.96000000000004;272.5487779782249;275.16;274.86;271.16;276.56;347.56000000000006;296.26000000000005;270.96000000000004;273.96000000000004;298.06;289.56;340.96000000000004;309.26000000000005;275.96000000000004;275.06;334.16;335.96000000000004;273.16;242.98782864720522;268.3187672390254;272.5487779782249;294.06;8500000.0;3429999.9999999995;3479999.9999999995;1420000.0;3479999.9999999995;3060000.0;8510000.0;0.0;0.04483333333333333;0.2721666666666666;0.03166666666666666;0.0;0.0;3.1113196651869166;10882.5146484375;4804.1455078125;1347.44177246094;34364.3828125;496426.1656246499;328993.2692083564;265379.71180017194;266429.50349326484;253974.5408335908;431237.1583312671;434652.96905846894;437898.67151236854;471832.65708311246;527783.7381773739;471376.07246859424;437585.1090581189;442165.11039823265;467823.60612095526;457435.0215145692;466082.42223370005;320296.66426347377;436039.1776287356;434477.6175341632;255893.36323571714;263425.85118522606;468468.1067229894;198185.70839459184;196318.66691441298;272.4096984323296;1486568.0036627862;904667.8006909013;157754.0979377117;224761.70815339478;0;12;13;2;0;0;0;4;80;86;889015521355.6942;338556494865.39185;747882339835.8033;65241.878128554876;8558.942613732588;6536.061482331811;0.0;2423218.329761083;529076.545201517;1943704.5123831881;534091.6972016916;4.7162382003369165;0.37916196470595737
4091;2019-04-14 13:13:41.775;865;481;230;233;222;38;22;18;-15;32;738;231;-23;12;247;170;673;375;211;25;22;-1;830;354;359;140;359;306;833;-2.0;171.0;1330.0;254.0;0.0;1;1;33;1;0;0;1;0;0;0;1;1;0;0;0;30181.94140625;10489.787109375;4630.63916015625;2349.18432617188;628.0;159930;610.0;1235.0;Calculated values ==>;1555240421.775;359.66;321.26000000000005;296.16;296.46000000000004;295.36;276.96000000000004;273.7412296467126;275.36;274.96000000000004;271.66;276.36;346.96000000000004;296.26000000000005;270.86;274.36;297.86;290.16;340.46000000000004;310.66;275.66;275.36;334.16;335.96000000000004;273.06;242.56692532238324;268.3187672390254;273.7412296467126;294.26000000000005;8300000.0;3540000.0;3590000.0;1400000.0;3590000.0;3060000.0;8330000.0;0.0;0.0285;0.22166666666666668;0.042333333333333334;0.0;0.0;3.1088024162668613;10489.787109375;4630.63916015625;2349.18432617188;30181.94140625;498551.3891973022;424031.18716763676;255158.14086894406;256107.58281470637;252669.73048140205;430542.39183029096;432260.99398162006;438677.07709952706;471900.24888135743;527155.0783913296;471376.07246859424;437427.84448784514;442757.55712985963;466001.4536310495;456457.21659632755;467690.2590415993;362101.8151491832;432813.82302614156;432260.99398162006;255893.36323571714;263425.85118522606;468644.2581567397;200924.83891751023;196318.66691441298;273.53702301672456;1487106.0689931165;904845.962572998;157784.91342359633;224840.3575666714;0;12;13;2;0;0;0;4;81;86;889227692055.6268;338641123065.3649;748066001035.745;52701.74613034706;11333.455414460714;3009.270650933858;0.0;2424201.52091744;529242.3704416937;1943784.0833324182;534091.6972016916;3.8377771403921312;0.344440683349034
4092;2019-04-14 13:14:41.766;865;457;215;216;200;46;26;29;-5;32;710;231;-11;20;247;175;671;348;204;27;26;-3;798;358;363;137;363;307;792;-2.0;1250.0;0.0;121.0;0.0;1;1;38;1;0;0;1;0;0;0;1;1;0;0;0;24850.72265625;10516.798828125;4433.91748046875;2363.08227539062;628.0;159931;611.0;1232.0;Calculated values ==>;1555240481.766;359.66;318.86;294.66;294.76000000000005;293.16;277.76000000000005;274.1680685717883;275.76000000000005;276.06;272.66;276.36;344.16;296.26000000000005;272.06;275.16;297.86;290.66;340.26;307.96000000000004;275.86;275.76000000000005;334.26000000000005;335.96000000000004;272.86;241.92719264551067;268.43790593516167;274.1680685717883;293.56;7980000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3070000.0;7920000.0;0.0;0.20833333333333334;0.0;0.020166666666666666;0.0;0.0;3.1012506695066993;10516.798828125;4433.91748046875;2363.08227539062;24850.72265625;501433.8934809204;426462.60615059506;251749.00758427783;252062.8726859197;247155.4012525755;430280.9020939914;431973.6589922332;439994.53361340857;472295.8960165899;524136.6800091894;471241.56450988416;439073.4486229179;443728.6416987744;465423.3653177346;456491.46919281245;471288.07515120716;360774.09419147874;432160.5535853875;431973.6589922332;256311.7953858065;263425.85118522606;468858.5732955241;199059.10018313627;196318.66691441298;272.8185462416837;1487564.6057356596;905020.9911973944;157824.17642156823;224915.88420790154;0;12;13;2;0;0;0;4;81;86;889444259565.3997;338724210600.2778;748249873450.5521;0.0;5440.956041099821;23023.746033276755;0.0;2424640.6362575493;529382.1362356624;1944000.9925966216;534091.6972016916;1.6440471994809402;0.05573346349977215
4093;2019-04-14 13:15:41.766;861;370;211;213;193;49;29;32;-8;34;714;231;-10;24;246;177;674;354;208;29;28;-5;851;358;363;139;362;307;846;-1.0;1313.0;1.0;220.0;0.0;1;1;44;1;0;0;1;0;0;0;1;1;0;0;0;23764.53515625;11638.923828125;4724.0341796875;2348.09350585938;630.0;159932;612.0;1231.0;Calculated values ==>;1555240541.766;359.26;310.16;294.26000000000005;294.46000000000004;292.46000000000004;278.06;274.1680685717883;276.06;276.36;272.36;276.56;344.56000000000006;296.26000000000005;272.16;275.56;297.76000000000005;290.86;340.56000000000006;308.56;276.06;275.96000000000004;334.36;336.16;272.66;242.35481222062532;268.43790593516167;274.1680685717883;293.96000000000004;8510000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3070000.0;8460000.0;0.0;0.21883333333333335;0.00016666666666666666;0.03666666666666667;0.0;0.0;3.0983979478035883;11638.923828125;4724.0341796875;2348.09350585938;23764.53515625;496033.8065092642;338651.36039530457;248999.38679967076;249590.38705700226;243807.66822024464;430280.9020939914;432532.5625272902;439535.2943893536;472228.6972694908;524557.2965611794;471241.56450988416;439227.691140826;444312.00193913304;465437.41611875535;456769.0551310784;465219.88719205966;314244.91744299023;432532.5625272902;432346.8522074103;256730.23209357203;264262.8888514036;468386.10659383785;198671.2195166742;196318.66691441298;272.66446857297905;1487969.7328840971;905205.6222195298;157863.43621974532;224992.20047173617;0;12;13;2;0;0;0;4;81;86;889662059565.3997;338807010600.2778;748434073450.5521;40.1440124787799;9889.545859496002;33038.35588008803;0.0;2424640.9707909864;529509.8904181673;1944468.176779233;534091.6972016916;2.2963993082198892;0.09139680252080391
4094;2019-04-14 13:16:41.787;862;365;209;209;187;54;32;37;-20;36;727;231;-21;27;246;179;676;358;212;31;31;-6;830;365;370;142;370;307;822;-3.0;1444.0;1520.0;142.0;0.0;17;1;45;1;0;0;1;0;0;0;1;1;0;0;0;22268.1171875;11470.072265625;5298.48193359375;2336.8662109375;634.0;159933;615.0;1234.0;Calculated values ==>;1555240601.787;359.36;309.66;294.06;294.06;291.86;278.56;274.9066339382667;276.36;276.86;271.16;276.76000000000005;345.86;296.26000000000005;271.06;275.86;297.76000000000005;291.06;340.76;308.96000000000004;276.26000000000005;276.26000000000005;334.66;336.56;272.56;242.98782864720522;268.43790593516167;274.9066339382667;294.36;8300000.0;3650000.0;3700000.0;1420000.0;3700000.0;3070000.0;8220000.0;0.0;0.24066666666666667;0.2533333333333333;0.023666666666666666;0.0;0.0;3.1052741164885367;11470.072265625;5298.48193359375;2336.8662109375;22268.1171875;498109.3457789843;356268.02735955303;249041.2110721548;249041.2110721548;242640.197571253;429811.8947417682;431282.7084165847;437671.5478804793;472029.85167895287;525923.0666523852;471241.56450988416;437514.20447033056;444747.180057976;464267.9552511883;455892.78231350397;468226.7531582339;339521.5139363987;431090.8839070107;431090.8839070107;257985.5697089033;265937.0223246507;467871.8059836037;203966.9872565616;196318.66691441298;274.769835528136;1488353.4725816124;905398.2645879225;157902.4912151249;225075.75067155808;0;12;13;2;0;0;0;4;81;86;889882036530.0641;338891340105.1492;748618337920.271;59205.15535805914;6245.7473765399955;30975.060906054994;0.0;2425134.854417111;529644.3982562011;1945001.8086241025;534091.6972016916;5.0470474645716275;0.29571280002304257
4095;2019-04-14 13:17:41.797;864;416;208;207;186;58;34;41;-19;39;738;232;-21;23;245;180;679;384;211;33;34;-8;845;367;372;142;372;308;848;-1.0;-1.0;456.0;210.0;0.0;48;2;50;1;0;0;1;0;0;0;1;1;0;0;0;23301.32421875;12015.185546875;6737.9296875;2352.66455078125;639.0;159934;618.0;1234.0;Calculated values ==>;1555240661.797;359.56000000000006;314.76000000000005;293.96000000000004;293.86;291.76000000000005;278.96000000000004;275.1157276137837;276.56;277.26000000000005;271.26000000000005;277.06;346.96000000000004;296.36;271.06;275.46000000000004;297.66;291.16;341.06000000000006;311.56;276.46000000000004;276.56;334.96000000000004;337.06;272.36;242.98782864720522;268.5567601203482;275.1157276137837;294.26000000000005;8450000.0;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3080000.0;8480000.0;0.0;0.0;0.076;0.035;0.0;0.0;3.104426591961042;12015.185546875;6737.9296875;2352.66455078125;23301.32421875;497034.81052963587;391754.1537129389;248068.16991803423;247776.45465758367;241803.24957606534;429675.2189834977;431139.6091402235;437601.09044165985;472325.50216173066;526999.4638333253;471226.789973666;437285.26766895736;443964.9577299085;463839.0881605574;455700.96171582845;466893.92431712244;361702.4104492012;430946.7099777101;431139.6091402235;259240.94887492666;268029.79939014546;467672.8576980303;203374.4394287782;196318.66691441298;274.550287964689;1488733.281217495;905594.0076880759;157941.57715137018;225176.07081895627;0;12;13;2;0;0;0;4;81;86;890104673630.0287;338976554305.1356;748802868670.2417;17801.225476979005;9250.444639423826;0.0;0.0;2425776.6812106073;529773.5547121358;1945259.9771525299;534091.6972016916;1.281718580965596;0.14041577318644535
