;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4096;2019-04-14 13:18:41.757;867;569;207;206;181;56;35;41;-20;42;746;233;-22;23;246;177;679;421;209;35;36;-9;826;365;370;141;370;307;811;-1.0;1830.0;1424.0;0.0;0.0;70;4;51;1;0;0;1;0;0;0;1;1;0;0;0;23563.828125;11841.6669921875;7603.43017578125;2353.724609375;645.0;159935;624.0;1237.0;Calculated values ==>;1555240721.757;359.86;330.06;293.86;293.76000000000005;291.26000000000005;278.76000000000005;274.9066339382667;276.66;277.26000000000005;271.16;277.36;347.76;296.46000000000004;270.96000000000004;275.46000000000004;297.76000000000005;290.86;341.06000000000006;315.26000000000005;276.66;276.76000000000005;335.56;337.66;272.26000000000005;242.77792619122317;268.43790593516167;274.9066339382667;294.06;8259999.999999999;3650000.0;3700000.0;1410000.0;3700000.0;3070000.0;8109999.999999999;0.0;0.305;0.23733333333333334;0.0;0.0;0.0;3.110948355099642;11841.6669921875;7603.43017578125;2353.724609375;23563.828125;499207.4763593867;450254.6487213622;248740.7686100238;248440.77963468444;241184.6210644345;429811.8947417682;431854.3060553472;437671.5478804793;472751.9947874012;527915.9396494062;471481.0155927248;437356.53477473935;444166.49989544915;464267.9552511883;455610.9404741268;469254.1620693663;408621.7980792384;431854.3060553472;432043.5753533974;261751.83340796042;270541.29595472733;467712.56826658786;204322.24747842658;196318.66691441298;274.9066339382667;1489123.5637919838;905792.6822546248;157980.77091445663;225295.5024770048;0;12;13;2;0;0;0;4;81;86;890327125230.1702;339061397705.1896;748987245670.359;55381.567295420515;0.0;18492.871016989015;0.0;2426386.131246361;529850.5903594876;1945413.9816729305;534091.6972016916;3.3889188629997298;0.19474408879180125
4097;2019-04-14 13:19:41.798;866;409;208;208;178;51;36;39;-20;43;752;234;-22;20;246;172;692;367;208;40;36;-10;822;364;369;137;369;307;811;0.0;1751.0;1741.0;245.0;0.0;75;1;54;1;0;0;1;0;0;0;1;1;0;0;0;23552.740234375;12086.4423828125;7625.275390625;2353.95703125;649.0;159936;629.0;1236.0;Calculated values ==>;1555240781.798;359.76;314.06;293.96000000000004;293.96000000000004;290.96000000000004;278.26000000000005;274.8017692304317;276.76000000000005;277.06;271.16;277.46000000000004;348.36;296.56;270.96000000000004;275.16;297.76000000000005;290.36;342.36;309.86;277.16;276.76000000000005;336.06;338.06000000000006;272.16;241.92719264551067;268.43790593516167;274.8017692304317;293.96000000000004;8220000.0;3640000.0;3690000.0;1370000.0;3690000.0;3070000.0;8109999.999999999;0.0;0.29183333333333333;0.2901666666666667;0.04083333333333334;0.0;0.0;3.107746755043512;12086.4423828125;7625.275390625;2353.95703125;23552.740234375;499422.5993873808;403161.8216811597;249041.59064415458;249041.59064415458;240342.03566165356;429879.7862731237;432301.3137403124;437671.5478804793;473371.616014766;528544.5012437449;471600.6402381309;437356.53477473935;443728.6416987744;464415.139943259;455071.91614935885;472008.61340270634;371555.27432739746;433047.9251940826;432301.3137403124;263844.3676079864;272215.72791638016;468168.22433389036;203420.32094455077;196318.66691441298;274.554010725451;1489516.4701651623;905992.2194237973;158020.0284025103;225422.49507601297;0;12;13;2;0;0;0;4;81;86;890548976725.6423;339144854695.3672;749171571540.7513;67971.89768257528;10810.539388398034;29315.632786810973;0.0;2427414.779219487;529940.7397479321;1945812.658115013;534091.6972016916;4.898924271050191;0.3190526412453774
4098;2019-04-14 13:20:41.798;864;409;216;215;182;46;38;38;-23;43;759;235;-24;18;246;170;699;382;208;42;38;-9;855;364;369;137;369;303;857;-3.0;137.0;1834.0;275.0;0.0;85;1;49;1;0;0;1;0;0;0;1;1;0;0;0;24253.330078125;12042.4990234375;8677.9072265625;2318.57373046875;654.0;159937;633.0;1238.0;Calculated values ==>;1555240841.798;359.56000000000006;314.06;294.76000000000005;294.66;291.36;277.76000000000005;274.8017692304317;276.96000000000004;276.96000000000004;270.86;277.46000000000004;349.06000000000006;296.66;270.76000000000005;274.96000000000004;297.76000000000005;290.16;343.06000000000006;311.36;277.36;276.96000000000004;336.46000000000004;338.56000000000006;272.26000000000005;241.92719264551067;267.9596281332873;274.8017692304317;293.96000000000004;8550000.0;3640000.0;3690000.0;1370000.0;3690000.0;3030000.0;8570000.0;0.0;0.022833333333333334;0.30566666666666664;0.04583333333333333;0.0;0.0;3.1119116907174758;12042.4990234375;8677.9072265625;2318.57373046875;24253.330078125;496116.0914607725;382304.3698312784;250188.0265239956;249892.55117215466;240517.21331044103;429879.7862731237;432675.7974509262;438109.25301780854;473371.616014766;529582.9255284944;472253.7192026728;437953.82195464283;444244.8339766329;464415.139943259;454788.45466149546;469263.7420714398;350015.8264913856;433417.75616050424;432675.7974509262;265518.4816520846;274308.8830629234;468266.90819828433;203396.60880607154;196318.66691441298;274.54483825083713;1489914.8540844333;906193.293935516;158058.96615885795;225558.3549311562;0;12;13;2;0;0;0;4;81;86;890770376725.6423;339227054695.3672;749354571540.7513;71743.83158072094;12139.888722143085;2722.8274057445715;0.0;2428579.076963348;530131.9933155199;1946079.6452832844;534091.6972016916;3.7591311673532912;0.3271367015578183
4099;2019-04-14 13:21:41.799;869;578;228;227;196;55;41;43;-29;44;764;234;-30;18;246;171;698;436;210;43;41;-8;756;379;385;139;384;300;752;720.0;203.0;1822.0;368.0;0.0;99;1;34;1;0;0;1;0;0;0;1;1;0;1;0;21625.90234375;9659.173828125;7922.8681640625;2292.02197265625;658.0;159938;638.0;1237.0;Calculated values ==>;1555240901.799;360.06000000000006;330.96000000000004;295.96000000000004;295.86;292.76000000000005;278.66;276.35288757459654;277.26000000000005;277.46000000000004;270.26000000000005;277.56;349.56000000000006;296.56;270.16;274.96000000000004;297.76000000000005;290.26000000000005;342.96000000000004;316.76000000000005;277.46000000000004;277.26000000000005;336.96000000000004;338.96000000000004;272.36;242.35481222062532;267.5978703862781;276.35288757459654;294.16;7559999.999999999;3790000.0;3850000.0;1390000.0;3840000.0;3000000.0;7520000.0;0.12000000000000001;0.03383333333333333;0.30366666666666664;0.06133333333333334;0.0;0.12000000000000001;3.1087043511266854;9659.173828125;7922.8681640625;2292.02197265625;21625.90234375;505699.8832258461;460825.95109126996;257458.4176330094;257112.75825139973;247053.318019844;428830.04407018964;429006.62595133873;437856.56215164;473209.3688182048;530332.6822145721;472533.36748510925;437701.3939996297;444843.92514786584;462176.0510676448;452349.6263704651;480608.9568875587;429801.1195675862;429413.6640325252;429006.62595133873;267611.2341011182;275983.5004908252;468089.2413142022;207288.1919987007;207288.1919987007;276.1082554339666;1490297.187392936;906374.1442231819;158097.38843003142;225696.6970315742;0;12;13;2;0;0;0;4;81;86;890996580495.3691;339309856075.26715;749535474555.5328;70015.92840310924;15995.79769135076;1718.9984959924016;26606.212074316565;2429760.427983975;530366.4612764167;1946116.6611160077;534313.4193306837;5.753072792108621;0.386478407327177
4100;2019-04-14 13:22:41.769;853;470;238;236;203;54;44;44;-21;47;765;234;-23;18;245;172;695;346;211;45;44;-6;753;363;368;141;368;308;755;-1.0;190.0;415.0;73.0;0.0;99;9;53;1;0;0;1;0;0;0;1;1;0;1;0;23474.4296875;11071.4248046875;8017.1123046875;2388.2900390625;655.0;159939;638.0;1236.0;Calculated values ==>;1555240961.769;358.46000000000004;320.16;296.96000000000004;296.76000000000005;293.46000000000004;278.56;274.69669130483857;277.56;277.56;271.06;277.86;349.66;296.56;270.86;274.96000000000004;297.66;290.36;342.66;307.76000000000005;277.66;277.56;336.96000000000004;338.66;272.56;242.77792619122317;268.5567601203482;274.69669130483857;294.26000000000005;7530000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3080000.0;7550000.0;0.0;0.03166666666666666;0.06916666666666667;0.012166666666666666;0.0;0.0;3.1067113572016494;11071.4248046875;8017.1123046875;2388.2900390625;23474.4296875;503743.3020751045;437893.5446407853;260866.04538664047;260145.8408486059;249135.30735846754;429947.3805835815;434033.169636506;437285.26766895736;473243.34684981237;529829.0644156147;471466.50638731173;436968.1147638701;443231.3596024861;464429.48242293764;455239.982138536;480471.29076824244;392350.76436840906;434215.1450557785;434033.169636506;267611.2341011182;274727.5295995403;468010.513558456;203019.1641520519;207288.1919987007;274.39400089273454;1490672.8355753256;906546.8128343767;158136.37152884764;225829.46378562518;0;12;13;2;0;0;0;4;81;86;891222367545.4768;339393814075.3072;749717783355.6199;16203.405493252627;3224.061417777916;2790.4833359947233;0.0;2430478.563186229;530526.5466863228;1946154.2213417846;534535.026905525;1.0345080347979467;0.08402658914758594
4101;2019-04-14 13:23:41.800;828;590;249;248;203;39;39;35;-18;45;766;234;-20;19;244;168;695;383;211;36;39;-4;793;350;355;141;355;309;795;-1.0;175.0;129.0;84.0;0.0;99;14;62;1;0;0;1;0;0;0;1;1;0;0;0;26736.49609375;12202.546875;8659.3056640625;2428.75244140625;654.0;159940;637.0;1238.0;Calculated values ==>;1555241021.8;355.96000000000004;332.16;298.06;297.96000000000004;293.46000000000004;277.06;273.3108153835814;277.06;276.66;271.36;277.66;349.76;296.56;271.16;275.06;297.56;289.96000000000004;342.66;311.46000000000004;276.76000000000005;277.06;336.86;338.56000000000006;272.76000000000005;242.77792619122317;268.67533136820026;273.3108153835814;294.26000000000005;7930000.0;3500000.0;3550000.0;1410000.0;3550000.0;3090000.0;7950000.0;0.0;0.029166666666666667;0.021500000000000002;0.014;0.0;0.0;3.1119116907174758;12202.546875;8659.3056640625;2428.75244140625;26736.49609375;496532.4535899814;456929.2730801514;262964.37790740066;262608.3864617734;247975.33369976934;430799.1582183253;436280.8366206006;437530.6787186241;473046.85946660035;529857.6350902817;471332.1476292546;437214.0438153077;443174.07890385523;466187.4538382608;456838.85020633845;475924.6424034022;395793.9225685148;435760.7856976155;436280.8366206006;267192.67376467976;274308.8830629234;468209.0316627085;198484.9357043548;207288.1919987007;272.5574313724456;1491091.4761420616;906740.8628054254;158176.5342894946;225968.50573637465;0;12;13;2;0;0;0;4;81;86;891439379610.1113;339478457785.1647;749902978990.308;5139.483474806791;3776.1373434169523;2337.145995184215;0.0;2430656.512486991;530584.9118156458;1946196.973663432;534535.026905525;0.4831461794506586;0.04484636689257782
4102;2019-04-14 13:24:41.780;825;661;249;250;207;30;35;25;-20;41;767;234;-22;17;244;166;695;487;211;34;36;-4;830;347;352;139;352;306;832;135.0;-2.0;2291.0;180.0;0.0;76;13;61;1;0;0;1;0;0;0;1;1;0;1;0;28418.0390625;12749.001953125;7801.96337890625;2397.34790039062;657.0;159941;638.0;1239.0;Calculated values ==>;1555241081.78;355.66;339.26;298.06;298.16;293.86;276.16;272.9856168485579;276.66;275.66;271.16;277.26000000000005;349.86;296.56;270.96000000000004;274.86;297.56;289.76000000000005;342.66;321.86;276.56;276.76000000000005;336.96000000000004;338.86;272.76000000000005;242.35481222062532;268.3187672390254;272.9856168485579;294.26000000000005;8300000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;3060000.0;8320000.0;0.022500000000000003;0.0;0.38183333333333336;0.030000000000000002;0.0;0.022500000000000003;3.1139045182730873;12749.001953125;7801.96337890625;2397.34790039062;28418.0390625;492575.57704272505;465262.89646135597;261381.20363493348;261719.25550401193;248182.36782775505;430988.63858405815;436297.5886246484;437898.67151236854;472915.35137376806;530190.3213035207;471734.5502377146;437585.1090581189;443492.7161922392;466617.12829396635;457055.72942991543;471571.7078868013;426086.10347289965;436125.4985198589;436469.24547330075;267611.2341011182;275564.83829863765;468485.0186495222;199293.04462399072;199293.04462399072;272.8648960611995;1491550.9440614677;906948.7230692013;158216.7383865214;226105.63725269565;0;12;13;2;0;0;0;4;81;86;891651408910.1787;339562429785.1914;750087417490.3666;91107.58186687894;8075.759220765945;0.0;5336.464519109476;2431458.304012134;530683.6446984438;1946216.4433879927;534579.4826196858;4.554574645559855;0.3634294403871514
4103;2019-04-14 13:25:41.740;841;678;230;232;207;32;34;24;-24;37;769;235;-25;17;244;170;693;464;210;35;34;-4;841;349;354;138;354;302;843;151.0;-1.0;1580.0;399.0;0.0;60;8;55;1;0;0;1;0;0;0;1;1;0;1;0;25270.658203125;12409.912109375;7250.03759765625;2346.73291015625;661.0;159942;641.0;1238.0;Calculated values ==>;1555241141.74;357.26;340.96000000000004;296.16;296.36;293.86;276.36;273.20264511476705;276.56;275.56;270.76000000000005;276.86;350.06000000000006;296.66;270.66;274.86;297.56;290.16;342.46000000000004;319.56;276.66;276.56;337.26;339.26;272.76000000000005;242.14157278889297;267.8393353686513;273.20264511476705;294.16;8410000.0;3490000.0;3540000.0;1380000.0;3540000.0;3020000.0;8430000.0;0.025166666666666667;0.0;0.26333333333333336;0.0665;0.0;0.025166666666666667;3.110694901716429;12409.912109375;7250.03759765625;2346.73291015625;25270.658203125;493951.822626072;466963.260701897;254839.46700724252;255464.77704618697;247901.57724228097;430862.6128555636;435650.93343008397;438179.53515710204;472654.2065195329;530702.2639863107;472386.5500615349;438024.4983934438;444301.04523409;466330.9479421416;457276.10456866643;469895.8553194021;415832.00997486943;435824.7570664152;435650.93343008397;268866.9448851554;277239.5186164033;468622.6396700515;199373.32118854433;199373.32118854433;272.9050862465101;1491998.0516017587;907158.2409147774;158256.2460372966;226230.9869720191;0;12;13;2;0;0;0;4;81;86;891863067710.3134;339645474385.24426;750269695890.4825;62885.636345053535;17905.07967902023;0.0;5946.319908078748;2432740.7253135038;530900.0073514192;1946216.4433879927;534673.4431411698;3.941395322546697;0.3546240671500111
4104;2019-04-14 13:26:41.771;856;675;217;218;193;37;30;25;-25;35;769;235;-28;15;245;172;691;421;210;38;30;-5;831;352;357;136;357;300;833;-2.0;-2.0;1522.0;257.0;0.0;62;3;46;1;0;0;1;0;0;0;1;1;0;0;0;23122.501953125;11504.85546875;7245.51611328125;2314.1162109375;663.0;159943;645.0;1237.0;Calculated values ==>;1555241201.771;358.76;340.66;294.86;294.96000000000004;292.46000000000004;276.86;273.5264737036516;276.16;275.66;270.66;276.66;350.06000000000006;296.66;270.36;274.66;297.66;290.36;342.26;315.26000000000005;276.96000000000004;276.16;337.66;339.46000000000004;272.66;241.71165711629368;267.5978703862781;273.5264737036516;294.16;8309999.999999999;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3000000.0;8330000.0;0.0;0.0;0.25366666666666665;0.04283333333333333;0.0;0.0;3.107833252253547;11504.85546875;7245.51611328125;2314.1162109375;23122.501953125;497130.42798386293;467673.8684107509;251144.4068140545;251447.72180809962;244098.9074468771;430671.36484660726;434218.8704114113;438474.17998885084;472720.47428543336;530853.482902621;472651.5595451328;438011.42202021845;444413.69907515554;466029.4888257932;457061.0035364718;470754.1836803772;400803.16193921695;435633.1181867728;434218.8704114113;270541.29595472733;278076.8904731985;468798.72847877484;200353.92476361236;199373.32118854433;273.3042626838961;1492401.5362951541;907357.6336106197;158295.10651411844;226351.8456641519;0;12;13;2;0;0;0;4;81;86;892076477914.954;339727716855.1058;750450389200.1782;60403.171408802154;11498.38575913279;0.0;0.0;2433768.662869866;531145.1628279116;1946216.4433879927;534723.0214091977;3.41340163950891;0.3140442801806839
4105;2019-04-14 13:27:41.761;865;678;214;214;186;41;30;26;-27;35;768;236;-29;18;245;172;689;418;207;40;30;-5;829;353;358;138;358;300;831;-2.0;-1.0;1476.0;281.0;0.0;64;5;41;1;0;0;1;0;0;0;1;1;0;0;0;22486.22265625;11073.4072265625;7410.98291015625;2314.619140625;665.0;159944;647.0;1238.0;Calculated values ==>;1555241261.761;359.66;340.96000000000004;294.56;294.56;291.76000000000005;277.26000000000005;273.6339639331285;276.16;275.76000000000005;270.46000000000004;276.66;349.96000000000004;296.76000000000005;270.26000000000005;274.96000000000004;297.66;290.36;342.06000000000006;314.96000000000004;277.16;276.16;337.86;339.66;272.66;242.14157278889297;267.5978703862781;273.6339639331285;293.86;8290000.000000001;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3000000.0;8309999.999999999;0.0;0.0;0.246;0.04683333333333333;0.0;0.0;3.1099956849164854;11073.4072265625;7410.98291015625;2314.619140625;22486.22265625;498642.1824378059;468459.23605797545;250294.84575962802;250294.84575962802;242161.75661035822;430607.02586249536;433972.159331108;438165.9764317512;472458.26935960614;530749.3400941265;472769.6895156754;437856.56215164;444843.92514786584;465885.42676947766;456897.50086274074;470645.96700030623;400028.73007551813;435744.4992520704;433972.159331108;271378.50176498963;278914.2836208781;468523.8942198494;200554.6262064575;199373.32118854433;273.387447408511;1492781.545654842;907545.754441079;158333.67287992183;226473.96279978464;0;12;13;2;0;0;0;4;81;86;892290942164.988;339809903155.11884;750630359200.2068;58452.392155422254;12549.894051960518;0.0;0.0;2434758.960822554;531345.5317593139;1946216.4433879927;534723.0214091977;3.4137340514927885;0.31568893377731877
4106;2019-04-14 13:28:41.792;869;680;217;216;184;42;32;28;-27;35;766;235;-28;19;246;171;689;411;206;43;31;-7;846;355;360;140;360;301;849;-1.0;-2.0;1457.0;266.0;0.0;60;13;40;1;0;0;1;0;0;0;1;1;0;0;0;22165.392578125;11233.1982421875;7395.51318359375;2356.89111328125;667.0;159945;649.0;1239.0;Calculated values ==>;1555241321.792;360.06000000000006;341.16;294.86;294.76000000000005;291.56;277.36;273.8482719121499;276.36;275.96000000000004;270.46000000000004;276.66;349.76;296.66;270.36;275.06;297.76000000000005;290.26000000000005;342.06000000000006;314.26000000000005;277.46000000000004;276.26000000000005;338.06000000000006;339.86;272.46000000000004;242.56692532238324;267.7187500070086;273.8482719121499;293.76000000000005;8460000.0;3550000.0;3600000.0;1400000.0;3600000.0;3010000.0;8490000.0;0.0;0.0;0.24283333333333335;0.044333333333333336;0.0;0.0;3.112156843914648;11233.1982421875;7395.51318359375;2356.89111328125;22165.392578125;497688.28186153015;466573.9215957626;250699.7179436783;250401.48216261403;241228.00850464226;430477.46260093397;433836.9858812755;437940.2675631159;472195.2020149266;530465.2551293176;472519.1631752819;437785.01000687695;444788.4522848616;465726.964571486;456430.83553010726;468573.28318511;387951.573234574;435793.71486953663;433656.0705203272;272215.72791638016;279751.69817897916;468049.84543673473;201069.7801683507;199373.32118854433;273.5982109878178;1493153.8346993234;907731.7388627398;158372.62224557373;226597.41401770647;0;12;13;2;0;0;0;4;81;86;892506453455.4811;339893346245.3097;750810752355.6195;57520.05002236216;11836.11622689836;0.0;0.0;2435725.8971687066;531548.8535074248;1946216.4433879927;534723.0214091977;3.3049404285705535;0.302501365530699
4107;2019-04-14 13:29:41.782;876;679;230;228;192;47;33;31;-27;35;763;234;-29;23;246;172;693;421;206;37;33;-8;846;367;372;142;372;298;848;-2.0;159.0;2071.0;359.0;0.0;99;21;32;1;0;0;1;0;0;0;1;1;0;0;0;23691.638671875;10522.0302734375;9223.431640625;2391.82592773438;671.0;159946;651.0;1239.0;Calculated values ==>;1555241381.782;360.76;341.06000000000006;296.16;295.96000000000004;292.36;277.86;275.1157276137837;276.46000000000004;276.26000000000005;270.46000000000004;276.66;349.46000000000004;296.56;270.26000000000005;275.46000000000004;297.76000000000005;290.36;342.46000000000004;315.26000000000005;276.86;276.46000000000004;338.26;340.26;272.36;242.98782864720522;267.35522164206344;275.1157276137837;293.76000000000005;8460000.0;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;2980000.0;8480000.0;0.0;0.026500000000000003;0.3451666666666667;0.05983333333333333;0.0;0.0;3.111452816046822;10522.0302734375;9223.431640625;2391.82592773438;23691.638671875;498726.9078305212;466517.22831071535;254683.57555307914;254065.19189625568;243481.787275313;429675.2189834977;430946.7099777101;438614.2659217754;471931.263865096;530380.2919522733;472797.89567526814;438307.6172986034;445947.6849313209;463972.7110736834;454565.1073298317;469287.7997891481;394796.2608335684;431714.3608008603;430946.7099777101;273052.9745269728;281426.5920051367;467672.8576980303;204212.36692770792;199373.32118854433;274.87392837224064;1493535.9129361464;907913.0022181369;158412.18829214814;226735.88214272916;0;12;13;2;0;0;0;4;81;86;892726016855.516;339977932145.3231;750990422405.6481;80907.72213611897;15763.719364424289;1974.025782322862;0.0;2436879.269676083;531778.8138042841;1946232.8908611455;534723.0214091977;4.456077365386016;0.396697975952777
4108;2019-04-14 13:30:41.803;875;647;248;247;220;63;41;44;-24;40;759;234;-25;25;244;178;681;367;207;41;41;-11;688;374;380;140;380;306;689;-2.0;172.0;1830.0;170.0;0.0;99;27;43;1;0;0;1;0;0;0;1;1;0;0;0;21822.6953125;9419.283203125;6990.8427734375;2495.45922851562;670.0;159947;654.0;1239.0;Calculated values ==>;1555241441.803;360.66;337.86;297.96000000000004;297.86;295.16;279.46000000000004;275.84098080016133;277.26000000000005;277.56;270.76000000000005;277.16;349.06000000000006;296.56;270.66;275.66;297.56;290.96000000000004;341.26;309.86;277.26000000000005;277.26000000000005;338.56000000000006;340.16;272.06;242.56692532238324;268.3187672390254;275.84098080016133;293.86;6880000.0;3740000.0;3800000.0;1400000.0;3800000.0;3060000.0;6890000.000000001;0.0;0.028666666666666667;0.305;0.028333333333333332;0.0;0.0;3.1116290876746833;9419.283203125;6990.8427734375;2495.45922851562;21822.6953125;512302.06323436904;480265.9914105133;268921.5358162387;268459.06496130576;257412.0075984769;429187.4505931623;430373.5211173504;437270.2536001789;472686.4266018815;529353.8240171962;471734.5502377146;437112.3332710247;444657.03686278535;462508.01564507314;454235.6993950898;485476.3344973629;425847.1068755546;430373.5211173504;430373.5211173504;274308.8830629234;281007.8604223974;467653.130300203;206222.91679902092;199373.32118854433;275.6782886872683;1493915.3318022448;908079.2379923523;158452.92992296978;226871.0483876072;0;12;13;2;0;0;0;4;81;86;892951695815.1718;340062561755.19403;751171685825.3716;70469.43772435319;7407.189382533492;1709.3711918251713;0.0;2438141.1875230446;531971.9722920313;1946263.5965791245;534723.0214091977;4.209655370907783;0.34932892501588614
4109;2019-04-14 13:31:41.813;828;620;241;240;219;59;43;44;-19;43;759;233;-21;23;242;181;666;305;205;45;43;-13;661;370;375;136;375;308;661;148.0;175.0;1359.0;114.0;0.0;99;8;53;1;0;0;1;0;0;0;1;1;0;1;0;21702.0390625;9645.4482421875;6619.087890625;2410.06420898438;660.0;159948;649.0;1238.0;Calculated values ==>;1555241501.813;355.96000000000004;335.16;297.26000000000005;297.16;295.06;279.06;275.4277932560699;277.46000000000004;277.56;271.26000000000005;277.46000000000004;349.06000000000006;296.46000000000004;271.06;275.46000000000004;297.36;291.26000000000005;339.76;303.66;277.66;277.46000000000004;338.06000000000006;339.16;271.86;241.71165711629368;268.5567601203482;275.4277932560699;293.66;6609999.999999999;3700000.0;3750000.0;1360000.0;3750000.0;3080000.0;6609999.999999999;0.024666666666666667;0.029166666666666667;0.2265;0.019;0.0;0.024666666666666667;3.1108692624805245;9645.4482421875;6619.087890625;2410.06420898438;21702.0390625;508441.5499228565;479398.28857501666;267950.72463685664;267470.966251804;258468.542932621;429467.9694778635;432078.754322552;437601.09044165985;473501.42000396166;529200.8864691086;471346.6820966702;437285.26766895736;443964.9577299085;462989.12037516607;455341.3644219996;486197.08552034525;414154.37923729734;432458.01647450257;432078.754322552;272215.72791638016;276820.84063482966;468010.6732501067;205232.25609800845;205232.25609800845;275.28012981034465;1494278.0983729986;908238.137233165;158493.81609816945;226984.48337913785;0;12;13;2;0;0;0;4;81;86;893178233565.1357;340145375555.18085;751355916525.3423;52631.540978837045;4992.789925889867;2101.2455999222307;5595.546956205408;2439167.1999856564;532075.3226751118;1946295.3570115739;534769.6587387517;3.497859245461599;0.2515630402946044
4110;2019-04-14 13:32:41.814;770;625;233;232;212;54;45;43;-19;45;765;233;-21;16;242;183;660;283;204;48;44;-15;652;369;374;131;374;308;653;222.0;167.0;1391.0;83.0;0.0;99;1;56;1;0;0;1;0;0;0;1;1;0;1;0;21142.724609375;9813.2294921875;6461.7822265625;2389.591796875;649.0;159949;640.0;1241.0;Calculated values ==>;1555241561.814;350.16;335.66;296.46000000000004;296.36;294.36;278.56;275.3239800832674;277.66;277.46000000000004;271.26000000000005;277.66;349.66;296.46000000000004;271.06;274.76000000000005;297.36;291.46000000000004;339.16;301.46000000000004;277.96000000000004;277.56;337.16;338.06000000000006;271.66;240.61611355647437;268.5567601203482;275.3239800832674;293.56;6520000.0;3690000.0;3740000.0;1310000.0;3740000.0;3080000.0;6530000.0;0.037000000000000005;0.02783333333333333;0.23183333333333334;0.013833333333333333;0.0;0.037000000000000005;3.120318546123784;9813.2294921875;6461.7822265625;2389.591796875;21142.724609375;501560.81361072935;481069.67424356175;264855.23814462015;264403.85793619027;256189.65846296775;429537.3511455088;432713.3447351209;437601.09044165985;474340.9607716398;529829.0644156147;471346.6820966702;437285.26766895736;442936.2754991869;463138.88311974425;455792.1050209973;486301.9717027423;408296.20549394854;433274.43270394905;432525.12768426974;268448.3696465944;272215.72791638016;468504.4997121543;205074.06033902633;205074.06033902633;275.21463779331464;1494635.1440204945;908400.2955833497;158533.8138981222;227093.49244677025;0;12;13;2;0;0;0;4;81;86;893402937309.8643;340225476890.0841;751540719605.119;53907.51647879387;3644.1210779949374;2171.1604928114257;8415.689491774008;2440055.0402604886;532147.2981329615;1946330.9609890266;534886.4209883489;3.650679613115402;0.2405875069258135
4111;2019-04-14 13:33:41.784;724;625;233;231;210;52;46;42;-19;46;774;232;-21;13;243;183;656;274;205;49;45;-16;649;368;373;128;373;307;649;218.0;164.0;1059.0;38.0;0.0;99;1;60;1;0;0;1;0;0;0;1;1;0;0;0;21129.765625;9990.826171875;6538.24267578125;2392.49389648438;639.0;159950;632.0;1236.0;Calculated values ==>;1555241621.784;345.56000000000006;335.66;296.46000000000004;296.26000000000005;294.16;278.36;275.2199585193972;277.76000000000005;277.36;271.26000000000005;277.76000000000005;350.56000000000006;296.36;271.06;274.46000000000004;297.46000000000004;291.46000000000004;338.76;300.56;278.06;277.66;336.36;337.06;271.56;239.943914813709;268.43790593516167;275.2199585193972;293.66;6490000.000000001;3679999.9999999995;3729999.9999999995;1280000.0;3729999.9999999995;3070000.0;6490000.000000001;0.036333333333333336;0.02733333333333333;0.1765;0.006333333333333333;0.0;0.036333333333333336;3.1094580775233784;9990.826171875;6538.24267578125;2392.49389648438;21129.765625;495607.2947130896;481526.2518517408;265163.1917361067;264251.3197847636;255632.45955867454;429606.4342157736;433153.7420760326;437828.56808052456;474821.5746274813;530846.2518597748;471361.323784871;437514.20447033056;442698.855600732;463422.601209807;455958.32650772657;486050.32994817337;405899.87401363364;433709.9341905583;432967.19635037374;265099.94585879904;268029.79939014546;468818.83563362644;204927.25523850287;204927.25523850287;275.15348602644315;1494987.2386372397;908565.2468637303;158573.64468689548;227201.77182090434;0;12;13;2;0;0;0;4;81;86;893626925259.9711;340303138040.12115;751725127355.207;41107.08171661683;1671.3133425024494;2190.779128877419;8285.45119373131;2440846.432685002;532191.5712721767;1946367.292311143;535025.5275727083;2.8144940300038996;0.17023377321212868
4112;2019-04-14 13:34:41.774;694;628;238;238;214;48;46;41;-21;47;784;231;-22;9;243;182;653;293;207;48;46;-17;642;367;372;128;372;306;642;98.0;166.0;1041.0;0.0;0.0;99;100;60;1;0;0;1;0;0;0;1;0;0;1;0;20416.72265625;9767.474609375;6419.20751953125;1392.31457519531;631.0;159951;625.0;1235.0;Calculated values ==>;1555241681.774;342.56000000000006;335.96000000000004;296.96000000000004;296.96000000000004;294.56;277.96000000000004;275.1157276137837;277.76000000000005;277.26000000000005;271.06;277.86;351.56000000000006;296.26000000000005;270.96000000000004;274.06;297.46000000000004;291.36;338.46000000000004;302.46000000000004;277.96000000000004;277.76000000000005;335.66;336.26000000000005;271.46000000000004;239.943914813709;268.3187672390254;275.1157276137837;293.86;6420000.0;3670000.0000000005;3720000.0000000005;1280000.0;3720000.0000000005;3060000.0;6420000.0;0.01633333333333333;0.027666666666666666;0.17350000000000002;0.0;0.0;0.01633333333333333;3.1082972990270767;9767.474609375;6419.20751953125;1392.31457519531;20416.72265625;492162.54811937857;482760.0774694063;268185.225895511;268185.225895511;257546.81580383042;429675.2189834977;433405.0875029962;437742.05038880615;474917.92334099754;531965.9383151307;471376.07246859424;437585.1090581189;442313.58979942015;463571.4820713386;455983.2402689962;486377.72894625465;416474.1069652707;433774.37643441686;433405.0875029962;262170.3306944222;264681.4149301396;468721.49804486864;204841.48948489994;204841.48948489994;275.1157276137837;1495333.4016695158;908729.8719281824;158605.1795008194;227309.7325760905;0;12;13;2;0;0;0;4;81;86;893850388010.0066;340379925240.13336;751908996705.2362;40408.24731682773;0.0;1934.0002081405555;3733.205434295572;2441525.6138779875;532205.4965620979;1946401.65974343;535125.6663520458;2.6210513452405086;0.17063599857011477
4113;2019-04-14 13:35:41.815;674;607;239;238;216;44;42;40;-23;48;797;231;-24;-1;243;183;649;270;208;41;42;-16;643;361;366;131;365;304;644;0.0;162.0;231.0;119.0;0.0;100;100;58;1;0;0;1;0;0;0;1;0;0;0;0;20914.142578125;9760.67578125;6591.9130859375;1364.77075195312;625.0;159952;618.0;1234.0;Calculated values ==>;1555241741.815;340.56000000000006;333.86;297.06;296.96000000000004;294.76000000000005;277.56;274.4858918419099;277.36;277.16;270.86;277.96000000000004;352.86;296.26000000000005;270.76000000000005;273.06;297.46000000000004;291.46000000000004;338.06000000000006;300.16;277.26000000000005;277.36;334.96000000000004;335.66;271.56;240.61611355647437;268.0796299477929;274.4858918419099;293.96000000000004;6430000.0;3610000.0;3660000.0;1310000.0;3650000.0;3040000.0;6440000.000000001;0.0;0.027000000000000003;0.0385;0.01983333333333333;0.0;0.0;3.10678823681327;9760.67578125;6591.9130859375;1364.77075195312;20914.142578125;489257.21503268945;479427.66913197935;268504.8381100132;267996.75725089706;258229.25495669805;430081.6785162784;434163.16617520025;437883.18805776763;474631.2829063033;533470.2253595244;471644.4121410099;437727.04723144654;441243.57701197703;464605.36442852597;457110.4087228969;485694.84900525515;406324.6853626302;433981.5763581648;434163.16617520025;259240.94887492666;262170.3306944222;468406.69053229276;201164.20063094658;204841.48948489994;273.66172506119227;1495678.0609035185;908892.717717085;158628.17091199712;227418.23267247045;0;12;13;2;0;0;0;4;81;86;894071939300.4781;340457678335.2988;752092121755.626;9113.68101593261;5300.3093830433645;2142.9944183508746;0.0;2441938.5786148426;532249.695989368;1946435.6579149426;535156.7976559289;0.9345063357770206;0.09026069966201546
4114;2019-04-14 13:36:41.795;662;606;239;238;213;38;39;35;-26;47;808;231;-27;-5;244;181;646;279;209;40;39;-14;641;357;362;134;362;301;641;-1.0;165.0;700.0;0.0;0.0;100;97;49;1;0;0;1;0;0;0;1;0;0;1;0;20664.880859375;9140.6201171875;6521.6015625;1328.08422851562;620.0;159953;614.0;1230.0;Calculated values ==>;1555241801.795;339.36;333.76000000000005;297.06;296.96000000000004;294.46000000000004;276.96000000000004;274.0616903277293;277.06;276.66;270.56;277.86;353.96000000000004;296.26000000000005;270.46000000000004;272.66;297.56;291.26000000000005;337.76;301.06;277.16;277.06;334.56;335.16;271.76000000000005;241.2770596917726;267.7187500070086;274.0616903277293;294.06;6409999.999999999;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3010000.0;6409999.999999999;0.0;0.0275;0.11666666666666667;0.0;0.0;0.0;3.0975496998076246;9140.6201171875;6521.6015625;1328.08422851562;20664.880859375;487769.28318037064;479628.60862605384;268797.68021767103;268280.90510658355;257207.54314626253;430346.717906069;434603.5697922251;438095.2167564963;474149.3184965571;534835.3795245443;472045.2468687104;437940.2675631159;441282.59110265225;465175.32018785755;457484.8681455614;485481.5489394488;411576.7873354282;434782.31747122854;434603.5697922251;257567.11924055516;260077.89159075968;468188.9083317238;202234.48292222194;204841.48948489994;274.0616903277293;1496024.4372683205;909050.176012689;158650.60389002212;227527.47553481258;0;12;13;2;0;0;0;4;81;86;894290266500.5476;340537151835.3241;752273561255.6837;27517.085613998675;0.0;2032.3809441105666;0.0;2442243.733251393;532293.8505111592;1946470.441111376;535156.7976559289;1.7391956753316848;0.12401729416712193
4115;2019-04-14 13:37:41.776;657;602;235;234;210;35;39;32;-27;46;810;230;-29;-8;244;180;642;274;208;39;39;-12;647;352;358;135;357;299;648;-2.0;165.0;592.0;0.0;0.0;100;94;43;1;0;0;1;0;0;0;1;0;0;1;0;20450.560546875;8849.8486328125;6714.220703125;1298.15698242188;617.0;159954;610.0;1229.0;Calculated values ==>;1555241861.776;338.86;333.36;296.66;296.56;294.16;276.66;273.5264737036516;277.06;276.36;270.46000000000004;277.76000000000005;354.16;296.16;270.26000000000005;272.36;297.56;291.16;337.36;300.56;277.06;277.06;334.16;334.86;271.96000000000004;241.49495122638035;267.47669482898436;273.5264737036516;293.96000000000004;6470000.0;3520000.0000000005;3579999.9999999995;1350000.0;3570000.0000000005;2990000.0;6480000.0;0.0;0.0275;0.09866666666666667;0.0;0.0;0.0;3.0955280237983223;8849.8486328125;6714.220703125;1298.15698242188;20450.560546875;486410.69594113255;478206.8558968073;266179.05034101894;265707.5254469855;255682.5310733916;430671.36484660726;435569.4238987748;438390.63782803225;473923.1613037276;535189.4200748617;472193.1162479523;438082.61597026663;441260.4188921009;465899.65062480443;458155.2844355901;484243.2446912996;406370.64429491357;435569.4238987748;435569.4238987748;255893.36323571714;258822.4845140824;468247.46116362757;200920.47264012235;204841.48948489994;273.5264737036516;1496366.9574473195;909200.0491106241;158672.48230306836;227637.7391257303;0;12;13;2;0;0;0;4;81;86;894506198100.3553;340617826280.25226;752453504255.5234;23430.38963187378;0.0;2141.4965109006166;0.0;2442668.1611000043;532293.8505111592;1946505.2124090714;535156.7976559289;1.5165189732349902;0.10594290597022438
4116;2019-04-14 13:38:41.766;656;611;233;232;207;32;38;28;-30;44;806;229;-31;-7;244;177;638;339;203;39;38;-10;647;349;355;136;354;298;648;196.0;157.0;669.0;46.0;0.0;100;93;33;1;0;0;1;0;0;0;1;0;0;1;0;19912.712890625;8209.416015625;6714.38623046875;1287.22094726562;614.0;159955;607.0;1231.0;Calculated values ==>;1555241921.766;338.76;334.26000000000005;296.46000000000004;296.36;293.86;276.36;273.20264511476705;276.96000000000004;275.96000000000004;270.16;277.56;353.76;296.06;270.06;272.46000000000004;297.56;290.86;336.96000000000004;307.06;277.06;276.96000000000004;333.86;334.56;272.16;241.71165711629368;267.35522164206344;273.20264511476705;293.46000000000004;6470000.0;3490000.0;3550000.0;1360000.0;3540000.0;2980000.0;6480000.0;0.03266666666666666;0.026166666666666668;0.1115;0.007666666666666667;0.0;0.03266666666666666;3.1010613123397914;8209.416015625;6714.38623046875;1287.22094726562;19912.712890625;486267.0076455879;479559.0963342047;265241.71080924093;264781.35116186395;254556.09391447416;430862.6128555636;436107.93194895133;438153.8488135099;473598.9642825547;534847.6627985232;472207.92151265964;437999.7806145802;441619.8036147813;466330.9479421416;458229.23831880884;483660.7473501927;428668.42654968065;436280.8366206006;436107.93194895133;254638.09398592086;257567.11924055516;468306.3487947643;199861.28506101458;199861.28506101458;273.0975065994734;1496703.2619992502;909342.1859559605;158694.02352834985;227749.62553268508;0;12;13;2;0;0;0;4;81;86;894720062450.3894;340699112730.2652;752632574405.5519;26569.620858403232;2058.078821958748;1438.9657276133985;7717.390465005933;2443084.758409697;532310.9983095687;1946535.0446215328;535221.0985245496;2.3307631740641175;0.1344072015271734
4117;2019-04-14 13:39:41.787;658;616;230;229;201;30;37;25;-31;42;799;228;-33;-6;244;174;634;394;204;40;38;-8;643;348;354;137;353;297;644;236.0;163.0;857.0;83.0;0.0;100;94;23;1;0;0;1;0;0;0;1;0;0;0;0;19005.365234375;7590.27783203125;6651.34765625;1284.5146484375;612.0;159956;605.0;1229.0;Calculated values ==>;1555241981.787;338.96000000000004;334.76000000000005;296.16;296.06;293.26000000000005;276.16;273.0942459734351;276.86;275.66;270.06;277.36;353.06000000000006;295.96000000000004;269.86;272.56;297.56;290.56;336.56;312.56;277.16;276.96000000000004;333.66;334.36;272.36;241.92719264551067;267.23344911666527;273.0942459734351;293.56;6430000.0;3479999.9999999995;3540000.0;1370000.0;3529999.9999999995;2970000.0;6440000.000000001;0.03933333333333333;0.027166666666666665;0.14283333333333334;0.013833333333333333;0.0;0.03933333333333333;3.096352120031494;7590.27783203125;6651.34765625;1284.5146484375;19005.365234375;486985.1375515855;480766.47290158924;264174.3991725631;263722.3041933404;252540.15106231972;430925.7729439634;436171.05879841355;438225.1199557825;473273.90776018414;534195.0867736635;472222.83157615375;437917.4719433092;441976.9197830647;466474.1722881754;457982.87884967105;483523.5752224027;442546.3762379766;436687.2200625221;436343.5466474219;253801.27034056993;256730.23209357203;468365.571043304;199517.52341535612;199517.52341535612;272.95774491743816;1497027.6928275249;909473.8961535972;158715.46215917682;227861.04563162828;0;12;13;2;0;0;0;4;81;86;894932836895.0648;340781041395.14026;752811136880.2795;34095.40170585757;3719.0646588532786;1113.2139057435757;9315.156913794586;2443590.477203277;532359.1580218372;1946556.320228969;535363.0860974196;3.107200937221768;0.19346842598364225
4118;2019-04-14 13:40:41.767;661;616;228;227;199;29;37;24;-32;40;791;228;-33;-4;244;172;630;411;207;41;37;-6;643;346;351;137;350;297;645;199.0;158.0;890.0;54.0;0.0;100;94;15;1;0;0;1;0;0;0;1;0;0;0;0;18239.537109375;7011.0107421875;6681.1875;1286.3408203125;611.0;159957;604.0;1226.0;Calculated values ==>;1555242041.767;339.26;334.76000000000005;295.96000000000004;295.86;293.06;276.06;272.8767566201714;276.86;275.56;269.96000000000004;277.16;352.26;295.96000000000004;269.86;272.76000000000005;297.56;290.36;336.16;314.26000000000005;277.26000000000005;276.86;333.56;334.26000000000005;272.56;241.92719264551067;267.23344911666527;272.8767566201714;293.86;6430000.0;3460000.0;3510000.0;1370000.0;3500000.0;2970000.0;6450000.0;0.033166666666666664;0.026333333333333334;0.14833333333333334;0.009000000000000001;0.0;0.033166666666666664;3.08895776370466;7011.0107421875;6681.1875;1286.3408203125;18239.537109375;487413.2371941323;480651.37894636416;263203.0472233071;262762.12201179645;251777.72461394186;431051.2098666511;436873.4469329229;438071.4457414646;473078.44118532055;533365.0868022642;472222.83157615375;437917.4719433092;442270.1541372306;466902.2408945324;458033.76506992674;482939.9886065449;445885.8242151191;437550.91565276554;436873.4469329229;253382.8652305231;256311.7953858065;468562.83405567316;199120.51784737036;199120.51784737036;272.7925090536805;1497337.9635557593;909595.5329992861;158736.87881349135;227972.11305647914;0;12;13;2;0;0;0;4;81;86;895144266395.1321;340863213995.1664;752989277480.3362;35444.387637623986;2424.9808458747257;975.7596623075458;7885.472148004158;2444169.7822819087;532410.3413342665;1946573.7225393374;535506.376893455;3.1198369947042632;0.19770083854674372
4119;2019-04-14 13:41:41.797;662;616;227;227;198;28;37;22;-28;39;785;228;-30;-3;245;169;626;415;204;42;37;-5;642;343;348;137;348;301;644;222.0;155.0;1074.0;47.0;0.0;100;94;17;1;0;0;1;0;0;0;1;0;0;0;0;18294.337890625;7124.72607421875;6660.01806640625;1305.1611328125;609.0;159958;602.0;1229.0;Calculated values ==>;1555242101.797;339.36;334.76000000000005;295.86;295.86;292.96000000000004;275.96000000000004;272.5487779782249;276.86;275.36;270.36;277.06;351.66;295.96000000000004;270.16;272.86;297.66;290.06;335.76000000000005;314.66;277.36;276.86;333.36;334.06;272.66;241.92719264551067;267.7187500070086;272.5487779782249;293.56;6420000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;3010000.0;6440000.000000001;0.037000000000000005;0.025833333333333333;0.179;0.007833333333333333;0.0;0.037000000000000005;3.0968443709865285;7124.72607421875;6660.01806640625;1305.1611328125;18294.337890625;487662.54849685833;480766.47290158924;262832.5972807316;262832.5972807316;251464.07676474427;431237.1583312671;437565.62453412754;437785.01000687695;472980.6827117325;532443.99579602;471689.1403217398;437473.55829604797;441579.96937780036;467313.94735232834;458111.00338702276;482467.3973216463;446875.8681807396;438399.6671979062;437565.62453412754;252546.06836287308;255474.93562877487;468661.43441217777;198385.21703178232;198385.21703178232;272.48886248363914;1497642.5647384266;909713.3897049366;158758.48546101523;228083.34535783605;0;12;13;2;0;0;0;4;81;86;895354071245.0321;340945455095.1272;753168767180.2506;42852.56294254194;2117.1637028130976;919.4478361400897;8849.675077586775;2444822.58310706;532448.2114644231;1946589.523831848;535645.9061833819;3.627514458651888;0.22504897549192565
4120;2019-04-14 13:42:41.778;661;612;227;226;198;26;37;19;-25;37;781;227;-27;0;245;167;622;391;207;43;37;-3;643;342;347;137;347;303;644;161.0;154.0;1179.0;142.0;0.0;70;92;20;1;0;0;1;0;0;0;1;0;0;0;0;17590.478515625;7291.56494140625;5726.38916015625;1300.52087402344;608.0;159959;601.0;1222.0;Calculated values ==>;1555242161.778;339.26;334.36;295.86;295.76000000000005;292.96000000000004;275.76000000000005;272.43898195401505;276.86;275.06;270.66;276.86;351.26;295.86;270.46000000000004;273.16;297.66;289.86;335.36;312.26000000000005;277.46000000000004;276.86;333.26000000000005;333.96000000000004;272.86;241.92719264551067;267.9596281332873;272.43898195401505;293.86;6430000.0;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;3030000.0;6440000.000000001;0.026833333333333334;0.025666666666666667;0.19649999999999998;0.023666666666666666;0.0;0.026833333333333334;3.079368495417254;7291.56494140625;5726.38916015625;1300.52087402344;17590.478515625;487413.2371941323;480172.82000347617;262832.5972807316;262394.60129621095;251464.07676474427;431298.55289687274;437794.15495453955;437798.07955487026;472785.1150065333;531877.8300698457;471301.7307002258;437485.64907481754;441604.3489713403;467455.34607526765;458002.2514562416;481766.7830927772;441906.65989635594;438789.3042975564;437794.15495453955;252127.67657613798;255056.51255035817;468858.5732955241;197893.68625211142;197893.68625211142;272.2895603053588;1497941.5101800242;909833.4874207805;158780.19260170052;228186.53273202328;0;12;13;2;0;0;0;4;81;86;895562505220.675;341027629065.3807;753349909800.8093;47141.2132839921;6412.835660027433;1023.0764953748121;6437.329243515155;2445572.2937610173;532519.2722829455;1946605.7064085547;535773.2575457448;4.261239747036166;0.31790630152478094
4121;2019-04-14 13:43:41.788;658;609;227;226;199;28;39;20;-23;35;780;227;-24;-1;245;168;618;374;208;45;39;-2;641;344;349;138;349;305;643;133.0;156.0;1148.0;207.0;0.0;29;91;26;1;0;0;1;0;0;0;1;0;0;0;0;16466.8125;7646.34814453125;4236.82177734375;1297.32763671875;605.0;159960;599.0;1225.0;Calculated values ==>;1555242221.788;338.96000000000004;334.06;295.86;295.76000000000005;293.06;275.96000000000004;272.6583383277491;277.06;275.16;270.86;276.66;351.16;295.86;270.76000000000005;273.06;297.66;289.96000000000004;334.96000000000004;310.56;277.66;277.06;333.06;333.66;272.96000000000004;242.14157278889297;268.19934244402924;272.6583383277491;293.96000000000004;6409999.999999999;3440000.0;3490000.0;1380000.0;3490000.0;3050000.0;6430000.0;0.022166666666666668;0.026000000000000002;0.19133333333333333;0.034499999999999996;0.0;0.022166666666666668;3.087416760579837;7646.34814453125;4236.82177734375;1297.32763671875;16466.8125;487199.9920189171;479842.47410683415;262903.5769357004;262464.0433640166;251864.03552576678;431175.4696738307;437672.3477644361;437656.05685647397;472458.26935960614;531623.4926563593;471032.2460748457;437499.1961693786;441030.91413852724;467172.2884965674;457814.78971540614;481405.9282818125;438376.18782589777;438672.06574578746;437672.3477644361;251290.9062238717;253801.27034056993;468820.06781444605;198296.39582668332;198296.39582668332;272.45776924445846;1498225.3682402356;909957.9907769117;158801.84494740953;228269.57332761554;0;12;13;2;0;0;0;4;81;86;895771340020.6418;341110142815.36755;753532340200.7803;45797.48181036661;9333.066683577814;1118.7732518537837;5306.166934620187;2446346.9119682014;532650.5100050968;1946623.5581312368;535871.1363242917;4.670194611908555;0.3784860050443166
4122;2019-04-14 13:44:41.799;650;601;227;226;201;32;31;21;-20;34;780;227;-22;-1;246;170;615;344;212;47;33;0;640;349;354;138;354;307;642;-2.0;158.0;1773.0;323.0;0.0;18;92;32;1;0;0;1;0;0;0;1;0;0;0;0;16405.18359375;8026.1494140625;3871.87426757812;1310.98767089844;601.0;159961;596.0;1223.0;Calculated values ==>;1555242281.799;338.16;333.26000000000005;295.86;295.76000000000005;293.26000000000005;276.36;273.20264511476705;276.26000000000005;275.26000000000005;271.16;276.56;351.16;295.86;270.96000000000004;273.06;297.76000000000005;290.16;334.66;307.56;277.86;276.46000000000004;332.76000000000005;333.26000000000005;273.16;242.14157278889297;268.43790593516167;273.20264511476705;294.36;6400000.0;3490000.0;3540000.0;1380000.0;3540000.0;3070000.0;6420000.0;0.0;0.026333333333333334;0.2955;0.05383333333333333;0.0;0.0;3.0830236899610557;8026.1494140625;3871.87426757812;1310.98767089844;16405.18359375;486164.75240960007;478764.56733644125;262975.0692941057;262533.9745384783;252629.43513728608;430862.6128555636;435126.7110676904;437671.5478804793;472360.27449258295;531473.2235040612;470761.84657781647;437356.53477473935;440602.9150558282;466589.0409415777;457276.10456866643;481078.21794814547;431453.36045847676;437876.8768870679;435476.654632479;250035.78352995744;252127.67657613798;469017.4129134338;199613.38501336824;198296.39582668332;272.9998234182804;1498499.3517617476;910088.6188671483;158823.5848932028;228337.15818284982;0;12;13;2;0;0;0;4;81;86;895982278685.3535;341192957995.2544;753715973860.5293;70346.18712723131;14502.91683528686;1306.7879138946093;0.0;2447314.953316408;532849.1796169018;1946643.7748466423;535915.3624886636;6.522508731121028;0.6023637471108043
4123;2019-04-14 13:45:41.799;642;601;227;227;203;37;26;23;-19;34;780;227;-21;-1;246;172;611;389;214;49;26;0;648;352;357;139;357;308;650;-2.0;156.0;1552.0;286.0;0.0;16;95;38;1;0;0;1;0;0;0;1;0;0;1;0;16893.529296875;8479.861328125;3849.47705078125;1343.82214355469;599.0;159962;593.0;1220.0;Calculated values ==>;1555242341.799;337.36;333.26000000000005;295.86;295.86;293.46000000000004;276.86;273.5264737036516;275.76000000000005;275.46000000000004;271.26000000000005;276.56;351.16;295.86;271.06;273.06;297.76000000000005;290.36;334.26000000000005;312.06;278.06;275.76000000000005;332.46000000000004;333.06;273.16;242.35481222062532;268.5567601203482;273.5264737036516;294.56;6480000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3080000.0;6500000.0;0.0;0.026000000000000002;0.25866666666666666;0.04766666666666666;0.0;0.0;3.0757829847229163;8479.861328125;3849.47705078125;1343.82214355469;16893.529296875;484132.56927069335;477818.6223703941;262417.0353550218;262417.0353550218;252996.54460494226;430671.36484660726;433499.7890287786;437601.09044165985;472228.6972694908;531398.0311273183;470626.30100635835;437285.26766895736;440387.5567900925;466159.22355335305;457061.0035364718;479559.0963342047;440272.97245703987;437529.9546409269;433499.7890287786;248780.69988749037;251290.9062238717;468880.45426275564;200399.4729121973;198296.39582668332;273.3221566901984;1498776.8410358361;910226.1689566665;158845.70830832323;228401.5027771695;0;12;13;2;0;0;0;4;81;86;896195578685.3535;341276057995.2544;753900473860.5293;61356.15173428765;12797.593444376613;1021.4392208062861;0.0;2448412.4728069208;533076.6838692323;1946663.1767394315;535915.3624886636;5.498010812933854;0.5133987382366167
