;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4124;2019-04-14 13:46:41.789;637;604;227;227;203;40;27;24;-18;34;780;228;-19;-1;247;175;608;473;213;32;27;2;657;353;358;140;358;309;659;-1.0;154.0;1486.0;231.0;0.0;17;99;46;1;0;0;1;0;0;0;1;0;0;1;0;17651.61328125;9130.4873046875;3977.76391601562;1366.82751464844;596.0;159963;590.0;1219.0;Calculated values ==>;1555242401.789;336.86;333.56;295.86;295.86;293.46000000000004;277.16;273.6339639331285;275.86;275.56;271.36;276.56;351.16;295.96000000000004;271.26000000000005;273.06;297.86;290.66;333.96000000000004;320.46000000000004;276.36;275.86;332.16;332.76000000000005;273.36;242.56692532238324;268.67533136820026;273.6339639331285;294.46000000000004;6570000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3090000.0;6590000.000000001;0.0;0.025666666666666667;0.24766666666666665;0.0385;0.0;0.0;3.073742925208832;9130.4873046875;3977.76391601562;1366.82751464844;17651.61328125;482394.374079202;477203.84263647837;261824.2495702778;261824.2495702778;252602.7748719748;430607.02586249536;433430.6572209153;437530.6787186241;472096.9026672395;531322.8001570686;470610.96411624;437372.52749135875;440171.277620612;466145.29014520516;457309.93726511206;478050.8218707002;455443.4573455811;434330.5690018519;433430.6572209153;247525.65490268572;250035.78352995744;468941.17327746755;200759.29520632653;198296.39582668332;273.46773856665044;1499064.6692446682;910372.8974031457;158868.29329068732;228466.71891406848;0;12;13;2;0;0;0;4;81;86;896410042935.3876;341359744045.2677;754085543010.5587;58640.379316545695;10325.00230573893;580.2556894780578;0.0;2449412.2772373213;533269.3400524643;1946676.521972443;535915.3624886636;4.804508395654928;0.43901483042470124
4125;2019-04-14 13:47:41.790;635;604;225;225;204;44;29;26;-17;34;779;228;-19;-1;247;177;605;522;214;33;29;3;664;357;362;142;362;310;666;-2.0;152.0;1563.0;236.0;0.0;32;99;53;1;0;0;1;0;0;0;1;0;0;0;0;18718.3515625;9748.2724609375;4460.1337890625;1368.44140625;595.0;159964;588.0;1219.0;Calculated values ==>;1555242461.79;336.66;333.56;295.66;295.66;293.56;277.56;274.0616903277293;276.06;275.76000000000005;271.46000000000004;276.56;351.06000000000006;295.96000000000004;271.26000000000005;273.06;297.86;290.86;333.66;325.36;276.46000000000004;276.06;331.96000000000004;332.66;273.46000000000004;242.98782864720522;268.7936212382143;274.0616903277293;294.56;6640000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3100000.0;6659999.999999999;0.0;0.025333333333333333;0.2605;0.03933333333333333;0.0;0.0;3.0739029129031206;9748.2724609375;4460.1337890625;1368.44140625;18718.3515625;481305.0983266346;476365.4893154414;260570.9990424817;260570.9990424817;252659.45639085153;430346.717906069;432787.388059273;437460.313363465;471832.65708311246;531142.8749566656;470475.1591668188;437142.86386454466;439954.0659341705;465568.3016696177;456932.86928524286;476759.54158414615;463071.6174710603;433520.3008126533;432787.388059273;246688.97952812296;249617.41799618208;468765.9560302198;201832.180838574;198296.39582668332;273.90503791376256;1499367.7573360507;910530.2230230524;158891.0875782324;228537.03590012275;0;12;13;2;0;0;0;4;81;86;896626046535.1267;341444345455.1655;754271246105.3344;61381.128522734114;10499.395157538069;346.7607441981747;0.0;2450412.473137761;533442.8795900594;1946684.2472381333;535915.3624886636;4.636835771805866;0.42533956467399536
4126;2019-04-14 13:48:41.790;638;605;225;224;200;45;31;29;-17;35;776;228;-19;-1;248;178;602;550;214;34;31;4;682;357;362;143;362;309;684;-1.0;156.0;1494.0;205.0;0.0;30;99;58;1;0;0;1;0;0;0;1;0;0;1;0;19231.599609375;10369.2666015625;4584.96826171875;1363.19067382812;595.0;159965;588.0;1218.0;Calculated values ==>;1555242521.79;336.96000000000004;333.66;295.66;295.56;293.16;277.66;274.0616903277293;276.26000000000005;276.06;271.46000000000004;276.66;350.76;295.96000000000004;271.26000000000005;273.06;297.96000000000004;290.96000000000004;333.36;328.16;276.56;276.26000000000005;331.96000000000004;332.66;273.56;243.1966462407574;268.67533136820026;274.0616903277293;294.56;6820000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3090000.0;6840000.000000001;0.0;0.026000000000000002;0.249;0.034166666666666665;0.0;0.0;3.0713812534175564;10369.2666015625;4584.96826171875;1363.19067382812;19231.599609375;479697.2582409915;474337.82201207074;259558.90116893838;259173.46981560875;250562.6610267353;430346.717906069;433154.95317096787;437688.5006598165;471798.96558121993;530904.367059925;470610.96411624;437372.52749135875;440171.277620612;465699.07969398145;457071.09370510135;474108.42775871686;465337.6166411026;433702.1600636701;433154.95317096787;246688.97952812296;249617.41799618208;468727.92092005763;201863.93309553666;198296.39582668332;273.9174166848248;1499684.0069291496;910697.8691819066;158913.85117889973;228612.41175054593;0;12;13;2;0;0;0;4;81;86;896843246535.1267;341529845455.1655;754456946105.3344;58720.317323505675;9117.8529173378;228.04108905797105;0.0;2451413.318519813;533606.3566573501;1946689.0372534106;535915.3624886636;4.171381764550057;0.37862978038793077
4127;2019-04-14 13:49:41.771;646;607;223;223;199;47;33;31;-17;36;770;228;-19;-1;248;178;600;564;218;35;33;4;682;362;367;145;366;310;683;-1.0;156.0;1836.0;193.0;0.0;58;99;64;1;0;0;1;0;0;0;1;0;0;0;0;20607.17578125;10873.5849609375;5599.85302734375;1353.56530761719;596.0;159966;588.0;1219.0;Calculated values ==>;1555242581.771;337.76;333.86;295.46000000000004;295.46000000000004;293.06;277.86;274.5913991737795;276.46000000000004;276.26000000000005;271.46000000000004;276.76000000000005;350.16;295.96000000000004;271.26000000000005;273.06;297.96000000000004;290.96000000000004;333.16;329.56;276.66;276.46000000000004;331.96000000000004;332.76000000000005;273.56;243.61107973660833;268.7936212382143;274.5913991737795;294.96000000000004;6820000.0;3620000.0000000005;3670000.0000000005;1450000.0;3660000.0;3100000.0;6830000.0;0.0;0.026000000000000002;0.306;0.03216666666666666;0.0;0.0;3.073742925208832;10873.5849609375;5599.85302734375;1353.56530761719;20607.17578125;480911.8015756836;474775.7748668573;258842.57710318436;258842.57710318436;250262.87741306287;430014.67791919125;432252.62270688626;437460.313363465;471632.7587203168;530200.5566075365;470475.1591668188;437142.86386454466;439954.0659341705;465118.6810666539;456249.6922589759;473791.5279932839;467822.77317301714;432626.2974239531;432252.62270688626;246688.97952812296;250035.78352995744;468452.63275199506;203238.8934428983;198296.39582668332;274.47445234889506;1500015.8915936742;910874.8368872448;158936.4836428411;228697.25838460083;0;12;13;2;0;0;0;4;81;86;897061877279.932;341616218095.0886;754642587300.1691;71671.75449569341;8531.041947775944;155.1876253269352;0.0;2452499.5750271496;533753.3842076226;1946692.2298147297;535915.3624886636;4.507655197847229;0.40446657828318194
4128;2019-04-14 13:50:41.761;652;607;219;217;199;57;38;42;-18;39;763;229;-20;-2;248;179;595;543;213;38;38;5;646;373;378;146;378;310;645;-1.0;154.0;1978.0;217.0;0.0;99;99;67;1;0;0;1;0;0;0;1;0;0;0;0;20435.6953125;10321.8623046875;6422.93408203125;1358.37048339844;597.0;159967;589.0;1220.0;Calculated values ==>;1555242641.761;338.36;333.86;295.06;294.86;293.06;278.86;275.73799182748917;276.96000000000004;277.36;271.36;277.06;349.46000000000004;296.06;271.16;272.96000000000004;297.96000000000004;291.06;332.66;327.46000000000004;276.96000000000004;276.96000000000004;332.06;332.86;273.66;243.81672145450628;268.7936212382143;275.73799182748917;294.46000000000004;6459999.999999999;3729999.9999999995;3779999.9999999995;1460000.0;3779999.9999999995;3100000.0;6450000.0;0.0;0.025666666666666667;0.32966666666666666;0.036166666666666666;0.0;0.0;3.076104149073978;10321.8623046875;6422.93408203125;1358.37048339844;20435.6953125;485799.97615243786;479310.82303062244;259381.70770542326;258572.46565727692;251777.72461394186;429258.0297950786;430319.4049943128;437301.7563972805;471797.4602824029;529467.1112581616;470595.7348911075;436983.6325089788;439800.47229948716;463350.03621383075;454549.6939804734;477386.129515996;469414.39370746876;430319.4049943128;430319.4049943128;247107.31509690773;250454.15340279948;468414.5045189802;206058.59132303635;198296.39582668332;275.6106709084476;1500357.8585155222;911051.4361763652;158959.07934119235;228797.43157887945;0;12;13;2;0;0;0;4;81;86;897285340029.9675;341703503545.1025;754828556300.1986;76233.16341947582;9488.538860586636;204.6078857522;0.0;2453731.910586475;533903.5223538539;1946695.2276109399;535915.3624886636;4.7464794851807275;0.418901228273634
4129;2019-04-14 13:51:41.772;647;606;228;227;197;51;40;41;-16;42;756;229;-18;-2;247;174;590;530;214;42;40;5;666;363;368;146;367;310;666;-2.0;152.0;1078.0;51.0;0.0;99;99;75;1;0;0;1;0;0;0;1;0;0;1;0;22026.03125;11222.2724609375;6818.64111328125;1352.38916015625;596.0;159968;589.0;1217.0;Calculated values ==>;1555242701.772;337.86;333.76000000000005;295.96000000000004;295.86;292.86;278.26000000000005;274.69669130483857;277.16;277.26000000000005;271.56;277.36;348.76;296.06;271.36;272.96000000000004;297.86;290.56;332.16;326.16;277.36;277.16;332.06;332.76000000000005;273.66;243.81672145450628;268.7936212382143;274.69669130483857;294.56;6659999.999999999;3629999.9999999995;3679999.9999999995;1460000.0;3670000.0000000005;3100000.0;6659999.999999999;0.0;0.025333333333333333;0.17966666666666667;0.0085;0.0;0.0;3.0686998687277676;11222.2724609375;6818.64111328125;1352.38916015625;22026.03125;482864.5509475682;476673.91195334453;261798.44577043722;261385.96646724464;250226.33094424347;429947.3805835815;433299.8492016903;437618.5379703155;472094.78864732845;528733.1881184353;470595.7348911075;437301.7563972805;439800.47229948716;464840.8181699309;455522.04257374874;474188.0571108893;464433.13438641385;433667.60643972526;433299.8492016903;247107.31509690773;250035.78352995744;468414.5045189802;203635.6961003657;198296.39582668332;274.63253672994983;1500711.771109881;911231.0035478638;158981.67314638587;228907.79826931236;0;12;13;2;0;0;0;4;81;86;897509181060.5509;341791119605.3308;755014590400.6835;42038.917255967644;2250.619871558224;247.12470902004458;0.0;2454717.691954796;534001.3666117026;1946698.9927393864;535915.3624886636;2.29649701479696;0.1899496718841985
4130;2019-04-14 13:52:41.792;644;608;238;237;210;43;39;38;-18;43;751;229;-20;-3;247;174;587;553;213;38;39;5;671;358;363;148;363;308;671;-1.0;152.0;698.0;48.0;0.0;99;100;77;1;0;0;1;0;0;0;1;0;0;1;0;23336.69921875;11546.6962890625;6937.9990234375;1343.98645019531;596.0;159969;588.0;1219.0;Calculated values ==>;1555242761.792;337.56000000000006;333.96000000000004;296.96000000000004;296.86;294.16;277.46000000000004;274.1680685717883;277.06;276.96000000000004;271.36;277.46000000000004;348.26;296.06;271.16;272.86;297.86;290.56;331.86;328.46000000000004;276.96000000000004;277.06;331.96000000000004;332.76000000000005;273.66;244.22491754036054;268.5567601203482;274.1680685717883;294.46000000000004;6709999.999999999;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3080000.0;6709999.999999999;0.0;0.025333333333333333;0.11633333333333334;0.008;0.0;0.0;3.073742925208832;11546.6962890625;6937.9990234375;1343.98645019531;23336.69921875;481856.7855896944;476383.1987628743;265758.32488906436;265313.23444557836;254588.45972369678;430280.9020939914;434358.88782729313;437758.51091407164;471929.76187575347;528362.7715125432;470866.703515438;437443.34373287327;440082.6566914647;465423.3653177346;456352.44428569207;473095.1329149943;467596.5823494431;434178.6716885159;434358.88782729313;246688.97952812296;250035.78352995744;468138.0607984885;202252.45286169706;198296.39582668332;274.0732467936413;1501089.9198712518;911420.8082011889;159004.1504330639;229022.47514997117;0;12;13;2;0;0;0;4;81;86;897728554160.4812;341879349005.3028;755200052200.6245;27397.204753426246;2127.0848634943313;139.2966143272973;0.0;2455296.5191828073;534037.859644774;1946702.2139904725;535915.3624886636;1.4959938631450258;0.12628551677476468
4131;2019-04-14 13:53:41.782;648;610;237;237;211;38;36;33;-19;41;716;229;-21;5;247;174;584;569;215;38;36;3;671;357;363;142;362;307;671;-1.0;159.0;1563.0;128.0;0.0;99;0;80;1;0;0;1;0;0;0;1;0;1;1;0;25327.666015625;11641.6455078125;6957.58349609375;2337.98120117188;597.0;159970;589.0;1218.0;Calculated values ==>;1555242821.782;337.96000000000004;334.16;296.86;296.86;294.26000000000005;276.96000000000004;274.0616903277293;276.76000000000005;276.46000000000004;271.26000000000005;277.26000000000005;344.76;296.06;271.06;273.66;297.86;290.56;331.56;330.06;276.96000000000004;276.76000000000005;332.06;332.86;273.46000000000004;242.98782864720522;268.43790593516167;274.0616903277293;294.66;6709999.999999999;3570000.0000000005;3629999.9999999995;1420000.0;3620000.0000000005;3070000.0;6709999.999999999;0.0;0.026500000000000003;0.2605;0.021333333333333333;0.0;0.0;3.0710613553869712;11641.6455078125;6957.58349609375;2337.98120117188;25327.666015625;482453.49892587255;476692.4761040008;265313.23444557836;265313.23444557836;254951.68031838283;430346.717906069;433816.67410848953;437828.56808052456;472522.5091947854;524767.5369754558;471001.8423302181;437514.20447033056;441507.3586842071;465568.3016696177;456517.28431931394;472619.0594312519;470213.1092233197;434178.6716885159;433816.67410848953;247107.31509690773;250454.15340279948;468765.9560302198;201950.13117469716;198296.39582668332;273.9510086928575;1501495.3886588733;911614.01217683;159034.82838298622;229138.2523715655;0;12;13;2;0;0;0;4;81;87;897946317860.5159;341966334505.31665;755384521450.6538;61446.33281396804;5692.070930251149;63.75768051020362;0.0;2456036.7586021842;534103.0084164602;1946703.9058275765;535915.3624886636;3.2096998963324217;0.27820198972904
4132;2019-04-14 13:54:41.793;655;614;230;230;205;36;36;32;-20;40;693;231;-22;7;247;175;582;577;220;36;36;0;702;349;354;141;354;309;704;0.0;143.0;152.0;189.0;0.0;66;0;85;1;0;0;1;0;0;0;1;0;1;0;0;24765.32421875;12739.990234375;6138.8388671875;2354.4775390625;599.0;159971;590.0;1223.0;Calculated values ==>;1555242881.793;338.66;334.56;296.16;296.16;293.66;276.76000000000005;273.20264511476705;276.76000000000005;276.36;271.16;277.16;342.46000000000004;296.26000000000005;270.96000000000004;273.86;297.86;290.66;331.36;330.86;276.76000000000005;276.76000000000005;332.16;333.06;273.16;242.77792619122317;268.67533136820026;273.20264511476705;295.16;7020000.0;3490000.0;3540000.0;1410000.0;3540000.0;3090000.0;7040000.000000001;0.0;0.02383333333333333;0.025333333333333333;0.0315;0.0;0.0;3.0833463855050214;12739.990234375;6138.8388671875;2354.4775390625;24765.32421875;480006.4290499342;473319.0425039538;260419.9052245983;260419.9052245983;251500.55121141224;430862.6128555636;435998.1305493036;437214.0438153077;472555.3283204977;522185.2263730653;470971.8669879958;436896.06622444035;441384.9092064438;466717.9372126814;457957.6186738957;468320.58951897576;467216.40086801414;435998.1305493036;435998.1305493036;247525.65490268572;251290.9062238717;468605.80246456154;197939.496797633;198296.39582668332;272.3363815737638;1501912.9067745465;911817.2297241251;159073.93937480223;229247.40923286672;0;12;13;2;0;0;0;4;81;87;898161457295.2218;342051250070.2006;755569355330.4012;6061.621857781092;8525.988628508248;26.316496181251846;0.0;2456599.4280274995;534221.5139679901;1946704.656583328;535915.3624886636;0.6882548832271954;0.09336219407919731
4133;2019-04-14 13:55:41.793;669;619;231;231;200;33;29;27;-23;38;699;231;-25;7;247;173;581;590;227;32;29;-2;718;353;358;138;358;302;720;-2.0;149.0;1545.0;311.0;0.0;62;0;75;1;0;0;1;0;0;0;1;0;1;0;0;24161.39453125;12369.2041015625;6118.7177734375;2315.12182617188;603.0;159972;592.0;1219.0;Calculated values ==>;1555242941.793;340.06000000000006;335.06;296.26000000000005;296.26000000000005;293.16;276.46000000000004;273.6339639331285;276.06;275.86;270.86;276.96000000000004;343.06000000000006;296.26000000000005;270.66;273.86;297.86;290.46000000000004;331.26000000000005;332.16;276.36;276.06;332.36;333.46000000000004;272.96000000000004;242.14157278889297;267.8393353686513;273.6339639331285;295.86;7180000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3020000.0;7200000.0;0.0;0.024833333333333332;0.2575;0.05183333333333333;0.0;0.0;3.07261783326837;12369.2041015625;6118.7177734375;2315.12182617188;24161.39453125;480347.9862110976;472153.5758991094;259981.54411883868;259981.54411883868;249297.36201626362;430607.02586249536;433792.1832038272;438334.26632045925;472752.1489716358;523380.51113235316;471911.85720318666;438024.4983934438;442846.63139517745;466145.29014520516;457035.12758347794;466032.74633706646;467307.92801057384;434330.5690018519;433792.1832038272;248362.34728340767;252964.46457616048;468820.06781444605;200524.9796947238;198296.39582668332;273.37580862361904;1502320.6294307965;912026.4730102579;159112.85270284585;229349.55553820526;0;12;13;2;0;0;0;4;81;87;898375057295.2218;342134950070.2006;755752655330.4012;61235.89130612688;13906.628734205602;0.0;0.0;2457160.2406371986;534408.4524460126;1946704.8758874629;535915.3624886636;3.612092591821049;0.36373978587134204
4134;2019-04-14 13:56:41.794;689;627;226;226;201;34;29;27;-24;36;714;232;-25;7;247;174;580;599;223;34;29;-3;756;349;354;135;353;304;758;378.0;150.0;1255.0;121.0;0.0;29;0;74;1;0;0;1;0;0;0;1;0;1;0;0;23621.419921875;12725.5859375;5282.25048828125;2331.00732421875;607.0;159973;596.0;1222.0;Calculated values ==>;1555243001.794;342.06000000000006;335.86;295.76000000000005;295.76000000000005;293.26000000000005;276.56;273.20264511476705;276.06;275.86;270.76000000000005;276.76000000000005;344.56000000000006;296.36;270.66;273.86;297.86;290.56;331.16;333.06;276.56;276.06;332.76000000000005;333.86;272.86;241.49495122638035;268.0796299477929;273.20264511476705;295.46000000000004;7559999.999999999;3490000.0;3540000.0;1350000.0;3529999.9999999995;3040000.0;7580000.0;0.063;0.025;0.20916666666666667;0.020166666666666666;0.0;0.063;3.0795310941333165;12725.5859375;5282.25048828125;2331.00732421875;23621.419921875;479185.12651548395;468714.40518807503;256528.60873525593;256528.60873525593;248421.1979681501;430862.6128555636;434774.884458551;437727.04723144654;472948.7829819323;524795.2678431849;471763.57443487656;437570.5891863215;442433.1482669151;466860.4312889494;457821.5992405219;460628.82003166684;463803.62948550726;435650.93343008397;434774.884458551;250035.78352995744;254638.09398592086;469132.2596163925;199865.24665102622;199865.24665102622;273.09906642315826;1502718.8261872602;912235.5997457183;159151.57109101472;229444.56519040596;0;12;13;2;0;0;0;4;81;87;898588660854.9637;342216851435.1017;755934458360.1816;49752.75995473792;5430.218094801552;0.0;14799.307181874063;2458085.1614783457;534569.5955217329;1946704.8758874629;536038.692103823;3.4408192565722198;0.2379259690909281
4135;2019-04-14 13:57:41.794;714;635;227;228;200;34;30;25;-25;35;730;233;-27;6;248;174;581;610;222;36;30;-4;808;350;355;133;355;301;811;136.0;143.0;1687.0;246.0;0.0;11;0;70;1;0;0;1;0;0;0;1;0;1;0;0;23685.08984375;13224.7138671875;4957.28466796875;2322.29907226562;613.0;159974;600.0;1221.0;Calculated values ==>;1555243061.794;344.56000000000006;336.66;295.86;295.96000000000004;293.16;276.56;273.3108153835814;276.16;275.66;270.66;276.66;346.16;296.46000000000004;270.46000000000004;273.76000000000005;297.96000000000004;290.56;331.26000000000005;334.16;276.76000000000005;276.16;333.16;334.46000000000004;272.76000000000005;241.05796691057077;267.7187500070086;273.3108153835814;295.36;8080000.0;3500000.0;3550000.0;1330000.0;3550000.0;3010000.0;8109999.999999999;0.02266666666666667;0.02383333333333333;0.2811666666666667;0.041;0.0;0.02266666666666667;3.0760334766357067;13224.7138671875;4957.28466796875;2322.29907226562;23685.08984375;477346.54425884597;463230.5387907104;254930.71057569;255250.68860061414;246657.77639784027;430799.1582183253;434708.2881056637;438249.86041294545;473112.1826642056;526707.167555345;472282.3315643699;437940.2675631159;442906.0156806056;466704.2170870103;457659.9347955617;453204.42893124704;458511.5523590006;435760.7856976155;434708.2881056637;251709.28920128586;257148.6733736563;469307.07216708397;199940.39136022952;199940.39136022952;273.1329592212661;1503113.0471019738;912451.8522440906;159190.34864431876;229529.8946500414;0;12;13;2;0;0;0;4;81;87;898801360854.9637;342297251435.1017;756115958360.1816;67004.67904865529;11044.033913081033;0.0;5321.4056595631755;2459058.1401367076;534706.880955132;1946704.8758874629;536206.3647108349;4.065982664586486;0.3572353081483311
4136;2019-04-14 13:58:41.805;747;649;224;225;200;37;30;27;-27;34;745;233;-28;7;248;176;582;622;220;39;30;-4;825;354;359;131;359;301;827;-3.0;141.0;884.0;411.0;0.0;19;0;65;1;0;0;1;0;0;0;1;0;1;0;0;23684.494140625;13030.4169921875;5353.8466796875;2322.80297851562;617.0;159975;603.0;17.0;Calculated values ==>;1555243121.805;347.86;338.06000000000006;295.56;295.66;293.16;276.86;273.7412296467126;276.16;275.86;270.46000000000004;276.56;347.66;296.46000000000004;270.36;273.86;297.96000000000004;290.76000000000005;331.36;335.36;277.06;276.16;333.46000000000004;334.86;272.76000000000005;240.61611355647437;267.7187500070086;273.7412296467126;295.16;8250000.0;3540000.0;3590000.0;1310000.0;3590000.0;3010000.0;8270000.0;0.0;0.0235;0.14733333333333334;0.0685;0.0;0.0;0.04281853246913871;13030.4169921875;5353.8466796875;2322.80297851562;23684.494140625;480862.48778649385;463703.11546568736;253470.24736851698;253781.71917527553;246256.9066184561;430542.39183029096;433724.0844890748;437940.2675631159;473275.31562819314;528274.5234267008;472282.3315643699;437785.01000687695;443052.165307785;466131.47824129247;457284.55774982076;450798.20036580716;458583.8064201318;435329.8517278034;433724.0844890748;252964.46457616048;258822.4845140824;469579.1550949515;200273.88137590472;199940.39136022952;273.28148027995945;1503507.8660064037;912670.6851138279;159229.06492485985;229615.8364979465;0;12;13;2;0;0;0;4;81;87;899015600125.5221;342376465955.3081;756296591470.6525;35016.18089824912;18447.411249754707;0.0;0.0;2459908.4698370174;534952.6880551708;1946704.8758874629;536250.7178880388;2.5819008095478013;0.29237175309209873
4137;2019-04-14 13:59:41.785;780;701;217;217;195;43;31;32;-27;35;758;233;-29;7;248;178;581;654;226;37;31;-3;813;360;365;134;365;300;815;-3.0;144.0;2064.0;25.0;0.0;49;0;61;1;0;0;1;0;0;0;1;0;1;0;0;23736.373046875;12561.6806640625;6544.5712890625;2310.4423828125;618.0;159976;602.0;19.0;Calculated values ==>;1555243181.785;351.16;343.26;294.86;294.86;292.66;277.46000000000004;274.38016830617;276.26000000000005;276.36;270.46000000000004;276.66;348.96000000000004;296.46000000000004;270.26000000000005;273.86;297.96000000000004;290.96000000000004;331.26000000000005;338.56000000000006;276.86;276.26000000000005;333.36;334.96000000000004;272.86;241.2770596917726;267.5978703862781;274.38016830617;295.76000000000005;8130000.0;3600000.0;3650000.0;1340000.0;3650000.0;3000000.0;8150000.0;0.0;0.024;0.34400000000000003;0.004166666666666667;0.0;0.0;0.047853450311822705;12561.6806640625;6544.5712890625;2310.4423828125;23736.373046875;487354.649495383;474371.85063250305;251668.24545222227;251668.24545222227;245095.958393569;430148.3826014536;432392.4233332471;438165.9764317512;472981.82504853373;529707.431855792;472415.11305979243;437856.56215164;443256.9062126748;465264.19953021937;456579.465419306;452441.71567998355;466174.7633760565;433500.59072566376;432392.4233332471;252546.06836287308;259240.94887492666;469268.73936395516;202975.02391605973;199940.39136022952;274.36295619173706;1503902.9081751273;912883.8815052044;159267.66243275718;229714.95692988992;0;12;13;2;0;0;0;4;81;87;899232727725.5912;342455939455.3334;756476831370.7098;80905.68766539788;1109.5571476995644;0.0;0.0;2460874.1634034975;535115.6084669558;1946704.8758874629;536250.7178880388;3.8295006468610224;0.3219009234872112
4138;2019-04-14 14:00:41.795;804;747;214;213;189;48;33;35;-25;37;765;234;-27;9;248;179;578;674;235;36;33;-2;825;360;365;138;365;303;827;-2.0;141.0;538.0;230.0;0.0;58;0;62;1;0;0;1;0;0;0;1;0;1;0;0;23868.392578125;12804.32421875;6939.22119140625;2329.22827148438;671.0;159977;601.0;25.0;Calculated values ==>;1555243241.795;353.56000000000006;347.86;294.56;294.46000000000004;292.06;277.96000000000004;274.38016830617;276.46000000000004;276.66;270.66;276.86;349.66;296.56;270.46000000000004;274.06;297.96000000000004;291.06;330.96000000000004;340.56000000000006;276.76000000000005;276.46000000000004;333.26000000000005;340.26;272.96000000000004;242.14157278889297;267.9596281332873;274.38016830617;296.66;8250000.0;3600000.0;3650000.0;1380000.0;3650000.0;3030000.0;8270000.0;0.0;0.0235;0.08966666666666666;0.03833333333333333;0.0;0.0;0.06278153381853957;12804.32421875;6939.22119140625;2329.22827148438;23868.392578125;489856.3388153709;480645.71533081384;250406.34450554926;250104.78296592837;243096.3672363881;430148.3826014536;432764.09833711403;437798.07955487026;472654.2065195329;530209.2358670825;472134.9475680409;437485.64907481754;442934.10434907244;465264.19953021937;456718.5572118646;449951.8401452392;468243.34022323566;433317.3069910173;432764.09833711403;252127.67657613798;281426.5920051367;468820.06781444605;201871.21541363062;199940.39136022952;273.9337978212598;1504299.6806730027;913095.3001097565;159306.33279885718;229827.34059469885;0;12;13;2;0;0;0;4;81;87;899451764225.5564;342537553055.32043;756657761520.681;21154.775484664486;10233.03934203126;0.0;0.0;2461724.8090135893;535210.1458579615;1946704.8758874629;536250.7178880388;1.4220149800567676;0.16649845309609085
4139;2019-04-14 14:01:41.786;820;771;217;216;187;48;35;36;-23;38;769;236;-25;10;248;177;576;700;233;37;35;0;821;361;366;138;366;305;822;-1.0;145.0;1958.0;7.0;0.0;68;0;66;1;0;0;1;0;0;0;1;0;1;1;0;24304.17578125;13041.537109375;7434.6552734375;2339.54736328125;754.0;159978;600.0;26.0;Calculated values ==>;1555243301.786;355.16;350.26;294.86;294.76000000000005;291.86;277.96000000000004;274.4858918419099;276.66;276.76000000000005;270.86;276.96000000000004;350.06000000000006;296.76000000000005;270.66;274.16;297.96000000000004;290.86;330.76000000000005;343.16;276.86;276.66;333.16;348.56000000000006;273.16;242.14157278889297;268.19934244402924;274.4858918419099;296.46000000000004;8209999.999999999;3610000.0;3660000.0;1380000.0;3660000.0;3050000.0;8220000.0;0.0;0.024166666666666666;0.3263333333333333;0.0011666666666666668;0.0;0.0;0.0649731610700718;13041.537109375;7434.6552734375;2339.54736328125;24304.17578125;492684.20388982695;485021.3084360831;251461.42577729104;251155.87136873067;242640.197571253;430081.6785162784;432880.6149027872;437656.05685647397;472752.1489716358;530475.1397970697;472106.49772695394;437342.01223029394;442668.9074931304;465118.6810666539;456275.1894504466;450156.68706129986;473381.93388810096;433249.8226776551;432880.6149027872;251709.28920128586;316201.74473053816;469017.4129134338;203267.2576348494;199940.39136022952;274.48074608727495;1504701.0585265327;913310.6499799383;159345.23342646987;229947.10493110132;0;12;13;2;0;0;0;4;81;87;899671031330.3263;342620340635.2336;756840134160.4897;76488.87814599014;310.04184782501517;0.0;0.0;2462538.3840717576;535297.9916889333;1946704.8758874629;536250.7178880388;3.3660499658777794;0.28854298495483466
4140;2019-04-14 14:02:41.776;828;782;223;222;191;48;37;37;-22;40;770;237;-23;11;249;174;572;709;244;39;37;0;832;361;366;138;366;305;834;-2.0;142.0;1532.0;237.0;0.0;77;0;70;1;0;0;1;0;0;0;1;0;1;1;0;25673.400390625;13528.9677734375;7880.69775390625;2338.93383789062;786.0;159979;599.0;23.0;Calculated values ==>;1555243361.776;355.96000000000004;351.36;295.46000000000004;295.36;292.26000000000005;277.96000000000004;274.4858918419099;276.86;276.86;270.96000000000004;277.16;350.16;296.86;270.86;274.26000000000005;298.06;290.56;330.36;344.06000000000006;277.06;276.86;333.06;351.76;273.16;242.14157278889297;268.19934244402924;274.4858918419099;297.56;8320000.0;3610000.0;3660000.0;1380000.0;3660000.0;3050000.0;8340000.000000001;0.0;0.023666666666666666;0.25533333333333336;0.0395;0.0;0.0;0.05736151908565578;13528.9677734375;7880.69775390625;2338.93383789062;25673.400390625;492838.76610412484;485519.4286317102;252947.3990579756;252639.9519275702;243507.7424274829;430081.6785162784;433249.8226776551;437812.597326149;472947.9820155742;530579.5801781024;472225.53028662654;437656.05685647397;442816.332836664;465250.37265374704;455855.4553565791;447538.9935592683;473515.41774516;433616.79160117084;433249.8226776551;251290.9062238717;329620.94006798224;469017.4129134338;202753.9679865515;199940.39136022952;274.281875819091;1505117.468914731;913532.0339505179;159384.21427192862;230074.71160169248;0;12;13;2;0;0;0;4;81;87;899890594730.3612;342703126835.24677;757023103660.5188;60018.3033580439;10517.40607461185;0.0;0.0;2463675.7543244977;535388.2053835125;1946704.8758874629;536250.7178880388;2.970099766637739;0.3076828131374483
4141;2019-04-14 14:03:41.827;833;792;234;233;200;47;38;37;-22;41;772;240;-24;10;249;174;569;718;244;40;38;0;806;360;365;138;365;305;808;133.0;131.0;946.0;105.0;0.0;89;0;70;1;0;0;1;0;0;0;1;0;1;0;0;25601.138671875;13108.865234375;8260.37890625;2337.55078125;801.0;159980;597.0;21.0;Calculated values ==>;1555243421.827;356.46000000000004;352.36;296.56;296.46000000000004;293.16;277.86;274.38016830617;276.96000000000004;276.86;270.96000000000004;277.26000000000005;350.36;297.16;270.76000000000005;274.16;298.06;290.56;330.06;344.96000000000004;277.16;276.96000000000004;332.86;353.26;273.16;242.14157278889297;268.19934244402924;274.38016830617;297.56;8059999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;3050000.0;8080000.0;0.022166666666666668;0.021833333333333333;0.15766666666666668;0.0175;0.0;0.022166666666666668;0.0523234819493619;13108.865234375;8260.37890625;2337.55078125;25601.138671875;496049.4695934695;489704.48770930216;257303.3081773988;256975.25807490456;246734.74331062462;430148.3826014536;433683.32636128634;437812.597326149;473045.8727645816;530788.4338752198;472582.2410920194;437499.1961693786;442668.9074931304;465395.6337934009;456021.5327257621;451041.5930721216;478004.78102665057;434047.17992658;433683.32636128634;250454.15340279948;335913.7198600519;469017.4129134338;202662.20645935825;202662.20645935825;274.24164583742044;1505545.1199340478;913754.2045764555;159423.21810210947;230209.3349062174;0;12;13;2;0;0;0;4;81;87;900110081134.922;342785997215.08093;757206259210.1523;37075.37829333068;4661.216112946322;0.0;5120.968157826073;2464485.55608355;535514.8014167293;1946704.8758874629;536293.4288961263;1.9765456578386367;0.17494402597635264
4142;2019-04-14 14:04:41.787;836;798;241;240;203;42;36;34;-23;41;773;241;-25;11;249;173;566;728;249;37;36;0;839;358;363;138;363;303;841;-2.0;143.0;1587.0;276.0;0.0;73;0;70;1;0;0;1;0;0;0;1;0;1;1;0;26065.8984375;13696.6171875;7749.76025390625;2323.93505859375;811.0;159981;596.0;22.0;Calculated values ==>;1555243481.787;356.76;352.96000000000004;297.26000000000005;297.16;293.46000000000004;277.36;274.1680685717883;276.76000000000005;276.56;270.86;277.26000000000005;350.46000000000004;297.26000000000005;270.66;274.26000000000005;298.06;290.46000000000004;329.76000000000005;345.96000000000004;276.86;276.76000000000005;332.76000000000005;354.26;273.16;242.14157278889297;267.9596281332873;274.1680685717883;298.06;8390000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;8410000.0;0.0;0.02383333333333333;0.2645;0.046;0.0;0.0;0.05477974377227339;13696.6171875;7749.76025390625;2323.93505859375;26065.8984375;493384.0002389565;487328.040629688;258399.60785404991;258076.3627607283;246785.97814472075;430280.9020939914;433816.67410848953;438109.25301780854;473045.8727645816;531043.8128972996;472965.01554318523;437798.07955487026;443226.97429043637;465685.3213544199;456213.26347489114;445050.2541359878;475944.0180215456;433997.93586973246;433816.67410848953;250035.78352995744;340109.845020078;469017.4129134338;201899.61403736533;202662.20645935825;273.93584685316756;1505975.3915378046;913977.434677433;159462.03792032265;230342.66378741933;0;12;13;2;0;0;0;4;81;87;900328335535.0608;342868742015.13354;757388537610.2683;62477.449510327235;12287.418748299147;0.0;0.0;2465314.609911176;535655.9458815802;1946704.8758874629;536336.0751809789;3.145304390029638;0.3362473516976371
4143;2019-04-14 14:05:41.788;842;807;240;240;209;42;36;34;-25;40;773;243;-26;11;249;176;564;741;232;39;36;0;838;358;363;138;363;302;839;-1.0;137.0;1258.0;206.0;0.0;80;0;67;1;0;0;1;0;0;0;1;0;1;1;0;26364.76171875;13380.2216796875;8167.8291015625;2304.01293945312;816.0;159982;594.0;17.0;Calculated values ==>;1555243541.788;357.36;353.86;297.16;297.16;294.06;277.36;274.1680685717883;276.76000000000005;276.56;270.66;277.16;350.46000000000004;297.46000000000004;270.56;274.26000000000005;298.06;290.76000000000005;329.56;347.26;277.06;276.76000000000005;332.56;354.76;273.16;242.14157278889297;267.8393353686513;274.1680685717883;296.36;8380000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;8390000.0;0.0;0.022833333333333334;0.20966666666666667;0.034333333333333334;0.0;0.0;0.042316068586037155;13380.2216796875;8167.8291015625;2304.01293945312;26364.76171875;494385.8055818313;488933.48669267877;258146.69864717696;258146.69864717696;248591.1350016293;430280.9020939914;433816.67410848953;438024.4983934438;472947.9820155742;531119.2370921916;473332.91330946685;437869.15320432716;443431.1120271193;465685.3213544199;456630.3391571923;444763.99516972166;478345.4095868379;434358.88782729313;433816.67410848953;249199.05678690012;342208.19576138764;469017.4129134338;201943.3510223435;202662.20645935825;273.9528955487224;1506412.3209890178;914203.0787626223;159500.6047965169;230475.3125765247;0;12;13;2;0;0;0;4;81;87;900546139165.6632;342951543395.36255;757570040635.7703;49498.3472321407;9169.5427915941;0.0;0.0;2466247.757105471;535834.7568750407;1946704.8758874629;536336.0751809789;2.4596567706136145;0.2455377620677723
4144;2019-04-14 14:06:41.788;848;815;234;234;205;43;37;35;-26;40;771;244;-28;11;250;177;560;735;228;40;37;0;812;360;365;139;365;301;814;-2.0;141.0;1513.0;257.0;0.0;98;0;60;1;0;0;1;0;0;0;1;0;1;0;0;25614.015625;12486.9599609375;8749.1748046875;2302.77197265625;821.0;159983;592.0;13.0;Calculated values ==>;1555243601.788;357.96000000000004;354.66;296.56;296.56;293.66;277.46000000000004;274.38016830617;276.86;276.66;270.56;277.16;350.26;297.56;270.36;274.26000000000005;298.16;290.86;329.16;346.66;277.16;276.86;332.36;355.26;273.16;242.35481222062532;267.7187500070086;274.38016830617;295.96000000000004;8120000.0;3600000.0;3650000.0;1390000.0;3650000.0;3010000.0;8140000.000000001;0.0;0.0235;0.2521666666666667;0.04283333333333333;0.0;0.0;0.03234880279659136;12486.9599609375;8749.1748046875;2302.77197265625;25614.015625;497699.1307841734;492604.80723590916;257086.31025461754;257086.31025461754;248061.51845659286;430148.3826014536;433500.59072566376;438095.2167564963;472817.310826017;530986.2749545022;473581.8329554858;437785.01000687695;443634.4727813241;465526.9584903107;456440.2180442986;448175.1034421858;480113.66287756816;434047.17992658;433500.59072566376;248362.34728340767;344306.74156575615;468880.45426275564;202447.8374017799;202662.20645935825;274.15837047440016;1506845.4774668824;914418.6386096275;159538.99467078448;230616.2876090768;0;12;13;2;0;0;0;4;81;87;900764539165.6632;343034643395.36255;757750940635.7703;59422.414160614324;11412.19708887846;0.0;0.0;2467155.430117077;536006.2713740446;1946704.8758874629;536336.0751809789;3.0092566335842044;0.29731020224090504
4145;2019-04-14 14:07:41.798;847;819;231;231;201;44;39;35;-26;41;768;244;-28;12;250;177;555;721;233;42;39;-1;799;360;365;140;365;302;800;-2.0;143.0;1446.0;211.0;0.0;99;0;57;1;0;0;1;0;0;0;1;0;1;1;0;24916.03125;12020.306640625;8643.8291015625;2301.40795898438;824.0;159984;591.0;0.0;Calculated values ==>;1555243661.798;357.86;355.06000000000006;296.26000000000005;296.26000000000005;293.26000000000005;277.56;274.38016830617;277.06;276.66;270.56;277.26000000000005;349.96000000000004;297.56;270.36;274.36;298.16;290.86;328.66;345.26;277.36;277.06;332.26000000000005;355.56000000000006;273.06;242.56692532238324;267.8393353686513;274.38016830617;296.46000000000004;7990000.000000001;3600000.0;3650000.0;1400000.0;3650000.0;3020000.0;8000000.0;0.0;0.02383333333333333;0.24100000000000002;0.035166666666666666;0.0;0.0;0.0;12020.306640625;8643.8291015625;2301.40795898438;24916.03125;498746.78855011216;494545.40209644235;256609.06542718902;256609.06542718902;247240.82253882382;430148.3826014536;433865.5205784961;437869.15320432716;472784.61766108364;530597.9988283011;473450.9307491817;437557.52604302316;443576.6592147222;465526.9584903107;456440.2180442986;449212.356966672;479388.1308927824;434408.92020770046;433865.5205784961;247943.99896000302;345565.9636080181;468644.2581567397;202492.23264555683;202662.20645935825;274.1756261065404;1507266.6313713945;914622.899869145;159577.36923156973;230761.25346522237;0;12;13;2;0;0;0;4;81;87;900983575665.6284;343118357345.34924;757931870785.7415;56725.83785466365;9359.67956380993;0.0;0.0;2468123.493534067;536179.3991959515;1946704.8758874629;536336.0751809789;2.8775942898796423;0.28431440486955273
4146;2019-04-14 14:08:41.779;843;824;233;233;199;39;37;33;-24;41;765;244;-26;13;250;176;552;735;238;39;37;-2;839;355;360;140;360;303;841;-2.0;135.0;1416.0;119.0;0.0;78;0;59;1;0;0;1;0;0;0;1;0;1;0;0;25025.5859375;12669.517578125;8203.2841796875;2312.71606445312;825.0;159985;589.0;0.0;Calculated values ==>;1555243721.779;357.46000000000004;355.56000000000006;296.46000000000004;296.46000000000004;293.06;277.06;273.8482719121499;276.86;276.46000000000004;270.76000000000005;277.26000000000005;349.66;297.56;270.56;274.46000000000004;298.16;290.76000000000005;328.36;346.66;277.06;276.86;332.06;355.66;272.96000000000004;242.56692532238324;267.9596281332873;273.8482719121499;296.96000000000004;8390000.0;3550000.0;3600000.0;1400000.0;3600000.0;3030000.0;8410000.0;0.0;0.022500000000000003;0.23600000000000002;0.01983333333333333;0.0;0.0;0.0;12669.517578125;8203.2841796875;2312.71606445312;25025.5859375;494442.45988809114;491361.9917513984;255843.85189587835;255843.85189587835;245631.08423751633;430477.46260093397;434733.80906377075;437953.82195464283;472784.61766108364;530209.2358670825;473319.81905798696;437642.0229114993;443518.9199794291;466247.85315236123;457121.6000675776;441813.91954091704;477122.0038014948;435089.031508698;434733.80906377075;247107.31509690773;345985.720156464;468545.2436277732;201381.0931047576;202662.20645935825;273.71998052608154;1507682.6797238744;914828.5832504153;159615.80808890352;230901.60161811445;0;12;13;2;0;0;0;4;81;87;901201006790.4348;343202330745.2745;758113313310.58;55831.164008572916;5298.755652039808;0.0;0.0;2469061.1715233377;536301.5141406597;1946704.8758874629;536336.0751809789;2.636556152388719;0.2515881452735095
4147;2019-04-14 14:09:41.799;847;831;235;234;203;40;36;33;-26;40;762;244;-28;15;251;175;551;749;241;40;36;-5;797;360;365;140;365;302;799;-2.0;142.0;1820.0;286.0;0.0;99;0;55;1;0;0;1;0;0;0;1;0;1;1;0;24711.3125;11895.5244140625;8635.123046875;2311.32055664062;826.0;159986;588.0;0.0;Calculated values ==>;1555243781.799;357.86;356.26;296.66;296.56;293.46000000000004;277.16;274.38016830617;276.76000000000005;276.46000000000004;270.56;277.16;349.36;297.56;270.36;274.66;298.26000000000005;290.66;328.26000000000005;348.06000000000006;277.16;276.76000000000005;331.96000000000004;355.76;272.66;242.56692532238324;267.8393353686513;274.38016830617;297.26000000000005;7970000.0;3600000.0;3650000.0;1400000.0;3650000.0;3020000.0;7990000.000000001;0.0;0.023666666666666666;0.30333333333333334;0.04766666666666666;0.0;0.0;0.0;11895.5244140625;8635.123046875;2311.32055664062;24711.3125;498929.80328917596;496410.5709195923;257970.171910391;257637.0571620736;247866.22380951906;430148.3826014536;433317.3069910173;437869.15320432716;472686.4266018815;529972.2215421381;473450.9307491817;437557.52604302316;444011.9539437932;465658.1741919227;456161.252676308;448686.0916908627;483966.1252496223;434047.17992658;433317.3069910173;246688.97952812296;346405.4846687502;468248.0702149028;202416.72032165807;202662.20645935825;274.1462728617894;1508097.2920354398;915033.3601698462;159654.35457194655;231041.9684516446;0;12;13;2;0;0;0;4;81;87;901418579290.3657;343286358745.2478;758294873810.5222;71420.57130774295;12671.294344911332;0.0;0.0;2470121.956127679;536451.3144740589;1946704.8758874629;536336.0751809789;3.6814632429193965;0.377832480131109
4148;2019-04-14 14:10:41.780;847;834;235;235;202;38;35;32;-23;40;760;245;-25;14;251;175;546;737;233;39;35;-7;837;354;360;140;359;303;839;-1.0;135.0;1519.0;170.0;0.0;75;0;59;1;0;0;1;0;0;0;1;0;1;1;0;24560.158203125;12742.37890625;8153.48681640625;2313.9765625;825.0;159987;586.0;0.0;Calculated values ==>;1555243841.78;357.86;356.56000000000006;296.66;296.66;293.36;276.96000000000004;273.7412296467126;276.66;276.36;270.86;277.16;349.16;297.66;270.66;274.56;298.26000000000005;290.66;327.76000000000005;346.86;277.06;276.66;331.76000000000005;355.66;272.46000000000004;242.56692532238324;267.9596281332873;273.7412296467126;296.46000000000004;8370000.0;3540000.0;3600000.0;1400000.0;3590000.0;3030000.0;8390000.0;0.0;0.022500000000000003;0.25316666666666665;0.028333333333333332;0.0;0.0;0.0;12742.37890625;8153.48681640625;2313.9765625;24560.158203125;495231.6938590737;493080.49746211583;256543.1752271675;256543.1752271675;246544.69960018375;430542.39183029096;434376.6058122323;438109.25301780854;472686.4266018815;529687.3334219017;473437.96359408915;437798.07955487026;443664.5507289629;466520.93082736776;457147.0408154334;440741.7948672086;477679.7624935354;435089.031508698;434376.6058122323;245852.32104278926;345985.720156464;468049.84543673473;200980.27074490744;202662.20645935825;273.5587354531362;1508507.7576023303;915238.6110139767;159692.88650892657;231181.82923043807;0;12;13;2;0;0;0;4;81;87;901636010415.1721;343370332145.17303;758476316335.3607;60033.15401208946;7566.9712829351065;0.0;0.0;2471217.0569459274;536619.9132809399;1946704.8758874629;536336.0751809789;2.912562888816264;0.27954739836551074
4149;2019-04-14 14:11:41.790;850;841;238;238;204;38;37;31;-24;39;759;244;-25;15;251;175;545;761;233;40;37;-9;829;355;360;140;360;304;832;-2.0;135.0;1222.0;192.0;0.0;77;0;58;1;0;0;1;0;0;0;1;0;1;1;0;24867.87890625;12500.1005859375;7949.181640625;2322.11059570312;823.0;159988;584.0;0.0;Calculated values ==>;1555243901.79;358.16;357.26;296.96000000000004;296.96000000000004;293.56;276.96000000000004;273.8482719121499;276.86;276.26000000000005;270.76000000000005;277.06;349.06000000000006;297.56;270.66;274.66;298.26000000000005;290.66;327.66;349.26;277.16;276.86;331.56;355.46000000000004;272.26000000000005;242.56692532238324;268.0796299477929;273.8482719121499;296.46000000000004;8290000.000000001;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;8320000.0;0.0;0.022500000000000003;0.2036666666666667;0.032;0.0;0.0;0.0;12500.1005859375;7949.181640625;2322.11059570312;24867.87890625;496424.2350341928;494799.8746833106;257746.4460475392;257746.4460475392;247300.46899790326;430477.46260093397;434733.80906377075;437727.04723144654;472588.21769833704;529506.5989332239;473188.49693772214;437570.5891863215;443607.19622175704;466377.8143668663;456983.74854416;441923.16747646534;482375.5479318938;435265.9143433108;434733.80906377075;245015.67932991832;345146.215005415;467851.532398639;201066.5773131907;202662.20645935825;273.59695694913415;1508919.7265615612;915449.0000687109;159731.52700758207;231316.04049904263;0;12;13;2;0;0;0;4;81;87;901852046415.1378;343454346145.15967;758658446685.3318;48199.84904001811;8537.118562734348;0.0;0.0;2472119.1489615003;536754.1363964239;1946704.8758874629;536336.0751809789;2.491589690871946;0.2482697526968985
4150;2019-04-14 14:12:41.781;854;846;234;234;204;39;37;32;-23;39;758;243;-25;14;251;177;543;764;238;43;37;-11;824;356;362;140;361;304;826;-1.0;137.0;1328.0;177.0;0.0;84;0;59;1;0;0;1;0;0;0;1;0;1;1;0;24869.283203125;12554.8173828125;8251.0341796875;2328.4033203125;822.0;159989;583.0;0.0;Calculated values ==>;1555243961.781;358.56000000000006;357.76;296.56;296.56;293.56;277.06;273.955091788801;276.86;276.36;270.86;277.06;348.96000000000004;297.46000000000004;270.66;274.56;298.26000000000005;290.86;327.46000000000004;349.56000000000006;277.46000000000004;276.86;331.46000000000004;355.36;272.06;242.56692532238324;268.0796299477929;273.955091788801;296.96000000000004;8240000.000000001;3560000.0;3620000.0000000005;1400000.0;3610000.0;3040000.0;8259999.999999999;0.0;0.022833333333333334;0.22133333333333333;0.029500000000000002;0.0;0.0;0.0;12554.8173828125;8251.0341796875;2328.4033203125;24869.283203125;497478.19451900653;496107.96562242345;256664.7683128676;256664.7683128676;247452.62340086082;430412.23801567365;434244.55786418;437883.18805776763;472588.21769833704;529402.1194473583;473070.1014623026;437570.5891863215;443461.255666955;466234.42928284;457096.28423363913;442335.1885935879;483491.7078636112;435315.5984456732;434244.55786418;244597.3647265701;344726.4743306794;467653.130300203;201391.85318441867;202662.20645935825;273.7286523163758;1509334.1407405853;915657.7597329173;159770.2754770325;231451.02204713383;0;12;13;2;0;0;0;4;81;87;902068613924.9106;343538333545.07153;758840819325.1404;52343.41545196791;7854.707674915639;0.0;0.0;2472956.883818974;536890.7144584783;1946704.8758874629;536336.0751809789;2.602120683454884;0.25915633355889084
4151;2019-04-14 14:13:41.791;855;849;233;233;201;39;38;32;-23;39;758;242;-24;15;252;177;540;775;247;45;38;-13;835;356;361;141;361;305;837;-1.0;137.0;1364.0;155.0;0.0;80;0;60;1;0;0;1;0;0;0;1;0;1;1;0;24875.115234375;12707.6787109375;8177.314453125;2328.69067382812;820.0;159990;582.0;0.0;Calculated values ==>;1555244021.791;358.66;358.06000000000006;296.46000000000004;296.46000000000004;293.26000000000005;277.06;273.955091788801;276.96000000000004;276.36;270.86;277.06;348.96000000000004;297.36;270.76000000000005;274.66;298.36;290.86;327.16;350.66;277.66;276.96000000000004;331.36;355.16;271.86;242.77792619122317;268.19934244402924;273.955091788801;297.86;8350000.0;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;8370000.0;0.0;0.022833333333333334;0.22733333333333333;0.025833333333333333;0.0;0.0;0.0;12707.6787109375;8177.314453125;2328.69067382812;24875.115234375;496613.2387355237;495531.5815837266;255974.92177258572;255974.92177258572;246303.47400058524;430412.23801567365;434668.6427963687;437656.05685647397;472456.96783784614;529325.6898092299;472819.72876042995;437499.1961693786;443403.66687243717;466364.5342688999;457096.28423363913;439656.32913428405;484095.8782857577;435906.5852007355;434668.6427963687;244179.05427248686;343887.0166927713;467314.989749377;201447.56717029278;202662.20645935825;273.7504250241966;1509748.7464836075;915868.3156204652;159809.09106183026;231587.94776953637;0;12;13;2;0;0;0;4;81;87;902285550074.8762;343622647595.0581;759023549775.1113;53698.06332199185;6868.241749959676;0.0;0.0;2473840.710088448;537013.426152207;1946704.8758874629;536336.0751809789;2.609077710151801;0.26428723932950654
