;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4152;2019-04-14 14:14:41.782;857;853;234;234;201;40;40;33;-22;39;757;243;-24;14;252;176;538;788;248;47;40;-15;828;358;363;140;363;305;830;-2.0;135.0;1315.0;0.0;0.0;89;0;61;1;0;0;1;0;0;0;1;0;1;0;0;25244.78515625;12769.203125;8563.0166015625;2317.681640625;818.0;159991;581.0;0.0;Calculated values ==>;1555244081.782;358.86;358.46000000000004;296.56;296.56;293.26000000000005;277.16;274.1680685717883;277.16;276.46000000000004;270.96000000000004;277.06;348.86;297.46000000000004;270.76000000000005;274.56;298.36;290.76000000000005;326.96000000000004;351.96000000000004;277.86;277.16;331.26000000000005;354.96000000000004;271.66;242.56692532238324;268.19934244402924;274.1680685717883;297.96000000000004;8280000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;8300000.0;0.0;0.022500000000000003;0.21916666666666668;0.0;0.0;0.0;0.0;12769.203125;8563.0166015625;2317.681640625;25244.78515625;497554.0244490123;496777.46439614915;256527.77732407287;256527.77732407287;246474.26886247945;430280.9020939914;434538.5910328508;437812.597326149;472588.21769833704;529221.1383985593;472938.3775828188;437499.1961693786;443257.1847228264;466077.4508732314;456630.3391571923;440441.2828721844;486872.9320196155;435782.62218529254;434538.5910328508;243760.74795305103;343047.5905507172;467256.05568369554;202496.42290420205;202662.20645935825;274.1680685717883;1510166.349671542;916080.5911236167;159847.80502326522;231727.42960331962;0;12;13;2;0;0;0;4;81;87;902502717495.5115;343706934950.3046;759206522325.6465;51573.46156081004;0.0;0.0;0.0;2474717.8412089646;537070.6529149885;1946704.8758874629;536336.0751809789;2.1807051437586304;0.19807173573733008
4153;2019-04-14 14:15:41.812;861;857;237;237;202;42;39;34;-24;39;757;244;-25;15;252;177;536;795;246;49;39;-17;815;361;366;140;366;304;816;-1.0;139.0;1732.0;54.0;0.0;99;0;60;1;0;0;1;0;0;0;1;0;1;1;0;25355.3515625;12440.998046875;8871.416015625;2319.53979492188;816.0;159992;580.0;0.0;Calculated values ==>;1555244141.812;359.26;358.86;296.86;296.86;293.36;277.36;274.4858918419099;277.06;276.56;270.76000000000005;277.06;348.86;297.56;270.66;274.66;298.36;290.86;326.76000000000005;352.66;278.06;277.06;331.16;354.76;271.46000000000004;242.56692532238324;268.0796299477929;274.4858918419099;297.76000000000005;8150000.0;3610000.0;3660000.0;1400000.0;3660000.0;3040000.0;8159999.999999999;0.0;0.023166666666666665;0.2886666666666667;0.009000000000000001;0.0;0.0;0.0;12440.998046875;8871.416015625;2319.53979492188;25355.3515625;499326.1934678098;498651.22233253997;257996.5999912342;257996.5999912342;247119.54893983703;430081.6785162784;433616.79160117084;437727.04723144654;472588.21769833704;529297.6306174517;473188.49693772214;437570.5891863215;443607.19622175704;465644.78589503816;456275.1894504466;442292.6200675603;489367.0247473157;435419.8954169936;433616.79160117084;243342.44575359824;342208.19576138764;467057.3815275755;203113.33630842308;202662.20645935825;274.42118089977623;1510588.2283112335;916290.781175787;159886.46785696567;231872.78918519613;0;12;13;2;0;0;0;4;81;87;902721526845.4072;343790976950.2646;759389313675.5593;67725.1578864461;2375.496406972372;0.0;0.0;2475712.493448132;537090.4586162722;1946704.8758874629;536336.0751809789;2.966350337189855;0.27685794788201323
4154;2019-04-14 14:16:41.812;861;857;239;238;205;43;38;36;-22;40;756;245;-24;14;253;177;532;776;236;51;38;-18;811;361;366;140;365;305;812;0.0;137.0;1687.0;80.0;0.0;99;0;63;1;0;0;1;0;0;0;1;0;1;1;0;25338.95703125;12791.2880859375;8766.1123046875;2333.41235351562;813.0;159993;579.0;0.0;Calculated values ==>;1555244201.812;359.26;358.86;297.06;296.96000000000004;293.66;277.46000000000004;274.4858918419099;276.96000000000004;276.76000000000005;270.96000000000004;277.16;348.76;297.66;270.76000000000005;274.56;298.46000000000004;290.86;326.36;350.76;278.26000000000005;276.96000000000004;331.06;354.46000000000004;271.36;242.56692532238324;268.19934244402924;274.4858918419099;296.76000000000005;8109999.999999999;3610000.0;3660000.0;1400000.0;3650000.0;3050000.0;8120000.0;0.0;0.022833333333333334;0.2811666666666667;0.013333333333333334;0.0;0.0;0.0;12791.2880859375;8766.1123046875;2333.41235351562;25338.95703125;499688.25155462115;499015.42648408376;258808.67766987212;258476.07066690328;248114.8454948102;430081.6785162784;433433.583526483;437812.597326149;472686.4266018815;529116.5775126958;473175.48660142027;437499.1961693786;443257.1847228264;465920.2808716204;456275.1894504466;442071.95947078423;486835.516884387;435774.5086269614;433433.583526483;242924.1476594651;340949.162051476;466958.00987548847;203021.21096956945;202662.20645935825;274.38550087384994;1511010.680882848;916501.0502268937;159925.24245820264;232019.7685878654;0;12;13;2;0;0;0;4;81;87;902941126845.4072;343874976950.2646;759572013675.5593;66015.51146392495;3519.157318745587;0.0;0.0;2476826.9990260517;537139.5807306531;1946704.8758874629;536336.0751809789;2.9105191827232573;0.2655922021221406
4155;2019-04-14 14:17:41.753;856;853;241;241;209;43;38;36;-20;41;756;244;-21;14;253;178;528;755;226;54;38;-19;812;359;364;140;364;308;813;95.0;132.0;1107.0;103.0;0.0;99;0;71;1;0;0;1;0;0;0;1;0;1;1;0;26282.953125;13144.4814453125;8791.8388671875;2347.37768554688;810.0;159994;578.0;0.0;Calculated values ==>;1555244261.753;358.76;358.46000000000004;297.26000000000005;297.26000000000005;294.06;277.46000000000004;274.27422755570615;276.96000000000004;276.76000000000005;271.16;277.26000000000005;348.76;297.56;271.06;274.56;298.46000000000004;290.96000000000004;325.96000000000004;348.66;278.56;276.96000000000004;330.96000000000004;354.16;271.26000000000005;242.56692532238324;268.5567601203482;274.27422755570615;295.76000000000005;8120000.0;3590000.0;3640000.0;1400000.0;3640000.0;3080000.0;8130000.0;0.01583333333333333;0.022000000000000002;0.1845;0.017166666666666667;0.0;0.01583333333333333;0.0;13144.4814453125;8791.8388671875;2347.37768554688;26282.953125;498869.5801456846;498339.9581152903;259438.81800505324;259438.81800505324;249287.679116729;430214.79039162316;433931.68165179034;437443.34373287327;472784.61766108364;528886.6670609541;472661.08503612084;437285.26766895736;442640.22886263416;466064.25039095;456743.7428912312;440953.47109884024;483431.8605875069;436771.22864446876;433931.68165179034;242505.85365607988;339690.1980837097;466858.6150348425;202290.35834680867;202290.35834680867;274.09255761211193;1511440.4404544993;916716.9691103767;159964.21068537765;232165.94096993838;0;12;13;2;0;0;0;4;81;87;903159911495.3516;343958894350.2432;759755732840.5126;43385.725803728914;4541.755073144581;0.0;3667.654285662209;2477737.7795206895;537206.6889458697;1946704.8758874629;536366.6089122957;2.1246819642826007;0.17939658343187315
4156;2019-04-14 14:18:41.773;849;851;243;243;209;40;40;34;-19;41;758;243;-21;13;253;178;526;775;228;55;39;-20;826;356;362;139;361;308;826;164.0;132.0;1182.0;80.0;0.0;99;0;74;1;0;0;1;0;0;0;1;0;1;1;0;27013.724609375;13911.15234375;9034.8193359375;2348.57397460938;807.0;159995;577.0;0.0;Calculated values ==>;1555244321.773;358.06000000000006;358.26;297.46000000000004;297.46000000000004;294.06;277.16;273.955091788801;277.16;276.56;271.26000000000005;277.26000000000005;348.96000000000004;297.46000000000004;271.06;274.46000000000004;298.46000000000004;290.96000000000004;325.76000000000005;350.66;278.66;277.06;330.86;353.86;271.16;242.35481222062532;268.5567601203482;273.955091788801;295.96000000000004;8259999.999999999;3560000.0;3620000.0000000005;1390000.0;3610000.0;3080000.0;8259999.999999999;0.02733333333333333;0.022000000000000002;0.197;0.013333333333333334;0.0;0.02733333333333333;0.0;13911.15234375;9034.8193359375;2348.57397460938;27013.724609375;496553.6557540273;496850.23338830983;259606.2841989092;259606.2841989092;248933.5288220818;430412.23801567365;434782.31747122854;437601.09044165985;472915.35137376806;529096.1564102576;472541.922515166;437285.26766895736;442491.83973573893;466494.5354798314;457234.1725856539;437886.10272460245;485238.28215172543;437406.86254204705;434603.5697922251;242087.5637286956;338431.30337983277;466899.7960275644;201634.78025117645;201634.78025117645;273.82353024214956;1511884.727481805;916942.5078797522;160003.35666017668;232314.5459734122;0;12;13;2;0;0;0;4;81;87;903377784095.2823;344042622250.2166;759940594440.4539;46485.363107525234;3536.866877018506;0.0;6367.813580788662;2478486.954903292;537274.0332360495;1946704.8758874629;536450.2656874558;2.2293360922951866;0.1757298084825165
4157;2019-04-14 14:19:41.794;850;852;243;243;208;38;41;32;-21;40;759;243;-22;12;253;178;525;795;228;56;41;-21;821;357;362;138;362;306;822;198.0;140.0;1154.0;20.0;0.0;99;0;75;1;0;0;1;0;0;0;1;0;1;1;0;27133.458984375;13812.7939453125;8906.2724609375;2346.6376953125;802.0;159996;577.0;0.0;Calculated values ==>;1555244381.794;358.16;358.36;297.46000000000004;297.46000000000004;293.96000000000004;276.96000000000004;274.0616903277293;277.26000000000005;276.36;271.06;277.16;349.06000000000006;297.46000000000004;270.96000000000004;274.36;298.46000000000004;290.96000000000004;325.66;352.66;278.76000000000005;277.26000000000005;330.86;353.36;271.06;242.14157278889297;268.3187672390254;274.0616903277293;295.96000000000004;8209999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;8220000.0;0.033;0.02333333333333333;0.19233333333333333;0.0033333333333333335;0.0;0.033;0.0;13812.7939453125;8906.2724609375;2346.6376953125;27133.458984375;497163.95180128864;497366.99854662287;259759.56838906585;259759.56838906585;248742.44986914712;430346.717906069;434960.5676705249;437742.05038880615;472947.9820155742;529353.8240171962;472806.4404480321;437585.1090581189;442757.55712985963;466351.3762726499;457071.09370510135;438576.3178714412;488768.1349473053;437578.2834772544;434960.5676705249;242087.5637286956;336333.2981666971;466941.0388080672;202146.9181524332;202146.9181524332;274.0276281160396;1512336.11194035;917173.6216266518;160042.49711840035;232464.10739967576;0;12;13;2;0;0;0;4;81;87;903595060114.9509;344125751335.08984;760124858910.1729;45312.797100129064;882.6470688521133;0.0;7682.850434097026;2479252.207315156;537310.8754091245;1946704.8758874629;536567.3955351711;2.149482591223904;0.15397536757541527
4158;2019-04-14 14:20:41.784;856;856;238;238;207;38;42;33;-23;39;761;243;-25;12;254;179;524;800;225;57;42;-22;824;358;363;137;363;303;825;85.0;136.0;1488.0;209.0;0.0;99;0;70;1;0;0;1;0;0;0;1;0;1;0;0;26729.23828125;13472.2744140625;8938.05078125;2326.00146484375;797.0;159997;577.0;0.0;Calculated values ==>;1555244441.784;358.76;358.76;296.96000000000004;296.96000000000004;293.86;276.96000000000004;274.1680685717883;277.36;276.46000000000004;270.86;277.06;349.26;297.46000000000004;270.66;274.36;298.56;291.06;325.56;353.16;278.86;277.36;330.86;352.86;270.96000000000004;241.92719264551067;267.9596281332873;274.1680685717883;295.66;8240000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;8250000.0;0.014166666666666666;0.02266666666666667;0.24800000000000003;0.034833333333333334;0.0;0.014166666666666666;0.0;13472.2744140625;8938.05078125;2326.00146484375;26729.23828125;497773.18573626317;497681.5075153971;257996.3811761118;257996.3811761118;248365.14884982372;430280.9020939914;434896.4795471851;438109.25301780854;472980.6827117325;529791.7321354732;473201.6130517945;437798.07955487026;443373.06176112994;466338.3406344101;457046.02887352445;437766.65956302173;489240.57110415737;437520.3941472015;434896.4795471851;242087.5637286956;334235.48183727637;466982.34319212293;201792.91394819846;201792.91394819846;273.894235040648;1512784.8929416663;917400.9593004212;160081.4292882979;232612.785309602;0;12;13;2;0;0;0;4;81;87;903812523864.9855;344208237585.10297;760307528460.2019;58606.45208926331;9237.431785330034;0.0;3302.3005126523108;2480118.056726248;537395.1953439243;1946704.8758874629;536658.9232025879;2.8761822789898526;0.2598716870658046
4159;2019-04-14 14:21:41.785;860;860;232;232;203;41;38;34;-25;39;762;241;-27;10;254;180;521;795;220;59;38;-23;813;359;364;135;364;302;815;-2.0;134.0;1541.0;38.0;0.0;99;0;67;1;0;0;1;0;0;0;1;0;1;0;0;25719.158203125;12989.759765625;8810.2041015625;2330.42236328125;790.0;159998;578.0;0.0;Calculated values ==>;1555244501.785;359.16;359.16;296.36;296.36;293.46000000000004;277.26000000000005;274.27422755570615;276.96000000000004;276.56;270.66;277.06;349.36;297.26000000000005;270.46000000000004;274.16;298.56;291.16;325.26000000000005;352.66;279.06;276.96000000000004;330.96000000000004;352.16;270.86;241.49495122638035;267.8393353686513;274.27422755570615;295.16;8130000.0;3590000.0;3640000.0;1350000.0;3640000.0;3020000.0;8150000.0;0.0;0.022333333333333334;0.25683333333333336;0.006333333333333333;0.0;0.0;0.0;12989.759765625;8810.2041015625;2330.42236328125;25719.158203125;499361.7493476912;499180.3828966176;256401.20717794995;256401.20717794995;247441.06903239863;430214.79039162316;433931.68165179034;438024.4983934438;473241.2657668606;529972.2215421381;473096.6947527298;437713.4967235476;443285.3374463631;466194.8918654774;457021.0901305305;439092.7333807413;489466.6177988819;437634.38984935347;433931.68165179034;242505.85365607988;331298.85215519386;467163.779838937;202611.8212067876;201792.91394819846;274.2174776823889;1513221.9701980776;917621.479927811;160120.2334670318;232760.6898990699;0;12;13;2;0;0;0;4;81;87;904030627500.5886;344289838945.3286;760489031485.7039;60461.82259077288;1675.4957380036128;0.0;0.0;2481110.3088885862;537486.1379225546;1946704.8758874629;536686.4428322556;2.5750652200633852;0.2140671430287407
4160;2019-04-14 14:22:44.745;859;859;232;231;201;43;38;36;-24;40;764;240;-26;10;255;180;517;779;215;61;38;-24;807;361;366;133;366;304;808;-1.0;141.0;1470.0;78.0;0.0;99;0;66;1;0;0;1;0;0;0;1;0;1;1;0;25603.791015625;12938.298828125;8823.92578125;2340.12329101562;773.0;159999;589.0;0.0;Calculated values ==>;1555244564.745;359.06000000000006;359.06000000000006;296.36;296.26000000000005;293.26000000000005;277.46000000000004;274.4858918419099;276.96000000000004;276.76000000000005;270.76000000000005;277.16;349.56000000000006;297.16;270.56;274.16;298.66;291.16;324.86;351.06000000000006;279.26000000000005;276.96000000000004;332.06;350.46000000000004;270.76000000000005;241.05796691057077;268.0796299477929;274.4858918419099;294.66;8070000.0;3610000.0;3660000.0;1330000.0;3660000.0;3040000.0;8080000.0;0.0;0.0235;0.245;0.013000000000000001;0.0;0.0;0.0;12938.298828125;8823.92578125;2340.12329101562;25603.791015625;499759.7815881755;499669.28304484725;256648.41432559307;256322.75894416287;247030.67483315096;430081.6785162784;433433.583526483;437727.04723144654;473598.1776897576;530028.8573987164;472714.5398191165;437413.810930519;442875.1821116291;466038.2188692544;456693.4984895324;439243.0478349016;487708.20758051734;437519.93375924113;433433.583526483;247107.31509690773;324168.52440917626;467344.8414755855;202965.47145367513;201792.91394819846;274.3639025300614;1513670.7608748185;917848.2063950151;160161.07479390112;232914.89056766577;0;12;13;2;0;0;0;4;81;87;904260431499.8577;344374205345.06024;760679800285.097;57516.586065553995;3436.9318102848347;0.0;0.0;2482141.964525444;537530.8432610846;1946704.8758874629;536686.4428322556;2.5289452350345907;0.21262398950936598
4161;2019-04-14 14:23:41.795;853;856;238;237;203;44;39;36;-23;41;767;240;-24;9;255;179;514;780;219;63;39;-24;811;361;366;131;366;305;812;167.0;136.0;1452.0;169.0;0.0;99;0;69;1;0;0;1;0;0;0;1;0;1;1;0;25978.3046875;13268.6796875;8788.03515625;2367.15600585938;754.0;160000;633.0;0.0;Calculated values ==>;1555244621.795;358.46000000000004;358.76;296.96000000000004;296.86;293.46000000000004;277.56;274.4858918419099;277.06;276.76000000000005;270.86;277.26000000000005;349.86;297.16;270.76000000000005;274.06;298.66;291.06;324.56;351.16;279.46000000000004;277.06;336.46000000000004;348.56000000000006;270.76000000000005;240.61611355647437;268.19934244402924;274.4858918419099;295.06;8109999.999999999;3610000.0;3660000.0;1310000.0;3660000.0;3050000.0;8120000.0;0.02783333333333333;0.02266666666666667;0.242;0.028166666666666666;0.0;0.02783333333333333;0.0;13268.6796875;8788.03515625;2367.15600585938;25978.3046875;498522.8575149255;498869.5801456846;258476.07066690328;258144.7354093867;247519.44818030793;430081.6785162784;433616.79160117084;437656.05685647397;473953.66127806285;530266.2318028542;472582.2410920194;437499.1961693786;442521.2416164823;466038.2188692544;456554.21884749416;437755.19548671634;487456.37075894134;437863.76420723787;433616.79160117084;265518.4816520846;316201.74473053816;467623.5165067693;202682.24298534248;202682.24298534248;274.254033177726;1514079.4773428326;918055.8603018644;160198.37344456563;233054.44089750515;0;12;13;2;0;0;0;4;81;87;904469234500.5558;344449511345.312;760853517535.6779;56863.662956813816;7462.512537520189;0.0;6427.678269807222;2483048.269140519;537617.2062197126;1946704.8758874629;536737.3732553832;2.8969140149737087;0.2365719057154999
4162;2019-04-14 14:24:41.766;847;850;244;243;207;43;39;36;-22;41;773;239;-24;9;255;179;511;784;220;64;40;-25;803;362;367;125;367;305;804;-1.0;136.0;1491.0;220.0;0.0;99;0;70;1;0;0;1;0;0;0;1;0;1;0;0;26042.376953125;13179.4052734375;8702.220703125;2374.18774414062;737.0;160001;709.0;12.0;Calculated values ==>;1555244681.766;357.86;358.16;297.56;297.46000000000004;293.86;277.46000000000004;274.5913991737795;277.06;276.76000000000005;270.96000000000004;277.26000000000005;350.46000000000004;297.06;270.76000000000005;274.06;298.66;291.06;324.26000000000005;351.56000000000006;279.56;277.16;344.06000000000006;346.86;270.66;239.25999513918347;268.19934244402924;274.5913991737795;295.16;8030000.0;3620000.0000000005;3670000.0000000005;1250000.0;3670000.0000000005;3050000.0;8040000.000000001;0.0;0.02266666666666667;0.2485;0.03666666666666667;0.0;0.0;0.030018749808945217;13179.4052734375;8702.220703125;2374.18774414062;26042.376953125;498380.1649234973;498725.38509947906;260819.78656623678;260476.59820186114;248933.84327866178;430014.67791919125;433366.6693374496;437812.597326149;474723.7783156528;530892.8472578947;472463.4016818986;437499.1961693786;442521.2416164823;465894.2078454827;456389.4750447876;438538.93257520796;488881.3273535361;437807.47111290146;433550.350954743;297342.5633918147;309075.640036128;468356.4770719418;202722.68322756918;202682.24298534248;274.2743430898387;1514512.7734951086;918276.1544827023;160237.86554537443;233200.12258269617;0;12;13;2;0;0;0;4;81;87;904689028215.395;344526274225.25586;761036429085.5441;58419.84365349708;9739.905774293662;0.0;0.0;2484008.50069189;537760.4904180213;1946704.8758874629;536790.9113516661;2.81003763520884;0.2644372874370418
4163;2019-04-14 14:25:41.766;842;845;244;244;210;42;40;36;-23;43;786;240;-25;-2;255;180;509;787;219;65;40;-22;799;360;365;136;365;304;801;87.0;131.0;1500.0;90.0;0.0;100;100;69;1;0;0;1;0;0;0;1;0;0;0;0;25143.658203125;12875.162109375;8731.5888671875;1374.02685546875;725.0;160002;758.0;12.0;Calculated values ==>;1555244741.766;357.36;357.66;297.56;297.56;294.16;277.36;274.38016830617;277.16;276.76000000000005;270.86;277.46000000000004;351.76;297.16;270.66;272.96000000000004;298.66;291.16;324.06;351.86;279.66;277.16;348.96000000000004;345.66;270.96000000000004;241.71165711629368;268.0796299477929;274.38016830617;295.06;7990000.000000001;3600000.0;3650000.0;1360000.0;3650000.0;3040000.0;8009999.999999999;0.0145;0.021833333333333333;0.25;0.015000000000000001;0.0;0.0145;0.030040446885899484;12875.162109375;8731.5888671875;1374.02685546875;25143.658203125;498019.5452972642;498272.48354868795;260945.41641256507;260945.41641256507;249931.03292293995;430148.3826014536;434047.17992658;437883.18805776763;473501.42000396166;532324.1359750484;472714.5398191165;437570.5891863215;441093.7378204844;466181.95831478277;456857.4943786723;438809.79636429093;489640.0631379875;438431.6763470592;434047.17992658;317878.7554427003;304046.57827927166;467122.50264939026;202677.12104278538;202677.12104278538;274.2474353397005;1514939.3237880773;918493.275877559;160269.10066703783;233345.40432911544;0;12;13;2;0;0;0;4;81;87;904908628215.395;344604574225.25586;761219129085.5441;58801.51675374556;3966.680724099074;0.0;3354.865853815022;2484985.3453619503;537874.7119721746;1946704.8758874629;536818.8685671146;2.8773205073805417;0.233423638083362
4164;2019-04-14 14:26:41.777;841;842;241;242;208;38;42;34;-23;43;803;240;-24;-6;255;179;508;792;221;65;41;-20;840;356;361;141;361;303;841;203.0;130.0;1440.0;77.0;0.0;100;100;70;1;0;0;1;0;0;0;1;0;0;0;0;26416.5546875;13701.1943359375;9191.3447265625;1361.11291503906;710.0;160003;774.0;0.0;Calculated values ==>;1555244801.777;357.26;357.36;297.26000000000005;297.36;293.96000000000004;276.96000000000004;273.955091788801;277.36;276.56;270.86;277.46000000000004;353.46000000000004;297.16;270.76000000000005;272.56;298.66;291.06;323.96000000000004;352.36;279.66;277.26000000000005;350.56000000000006;344.16;271.16;242.77792619122317;267.9596281332873;273.955091788801;295.26000000000005;8400000.0;3560000.0;3610000.0;1410000.0;3610000.0;3030000.0;8410000.0;0.03383333333333333;0.021666666666666667;0.24000000000000002;0.012833333333333334;0.0;0.03383333333333333;0.0;13701.1943359375;9191.3447265625;1361.11291503906;26416.5546875;494046.25723787094;494103.06226973335;258399.60785404991;258723.9773140586;248245.38785927775;430412.23801567365;435378.9101572175;438109.25301780854;472850.300935316;534168.624116617;472846.6234936899;437953.82195464283;440706.57273408404;466754.22869122244;457371.91220730933;430386.8587692381;486383.65384195297;439324.5203113631;435202.0721543156;324587.8981780222;297761.5184850505;466618.3338627386;201693.26958837535;201693.26958837535;273.8463519472916;1515369.0710007928;918714.7861170673;160291.89767711333;233494.78949111886;0;12;13;2;0;0;0;4;81;87;905126468145.0973;344687689460.1423;761401262470.2952;56739.836023063974;3399.871658187662;0.0;7900.381153480978;2485948.366488619;537936.1111630647;1946704.8758874629;536912.6794875634;2.8053543811770494;0.20974876652828034
4165;2019-04-14 14:27:41.787;848;847;235;235;205;39;43;34;-25;43;806;239;-26;-6;256;179;508;801;219;65;43;-18;838;358;363;145;363;302;840;-1.0;131.0;229.0;176.0;0.0;100;100;65;1;0;0;1;0;0;0;1;0;0;0;0;25664.857421875;13193.9296875;9188.87109375;1338.21398925781;692.0;160004;777.0;0.0;Calculated values ==>;1555244861.787;357.96000000000004;357.86;296.66;296.66;293.66;277.06;274.1680685717883;277.46000000000004;276.56;270.66;277.46000000000004;353.76;297.06;270.56;272.56;298.76000000000005;291.06;323.96000000000004;353.26;279.66;277.46000000000004;350.86;342.36;271.36;243.61107973660833;267.8393353686513;274.1680685717883;295.06;8380000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3020000.0;8400000.0;0.0;0.021833333333333333;0.03816666666666667;0.029333333333333333;0.0;0.0;0.0;13193.9296875;9188.87109375;1338.21398925781;25664.857421875;495288.34912508016;494951.1089476008;256509.76939296487;256509.76939296487;247392.46406016342;430280.9020939914;435074.67720794375;438024.4983934438;472325.57890635525;534554.1682602501;472860.2294888238;437869.15320432716;440920.49340534693;466598.81152663083;457046.02887352445;430805.4218217921;487898.51805158803;438880.1015656627;435074.67720794375;325846.0620002231;290221.2356813373;466252.7912502391;199857.38431784048;201693.26958837535;273.1345235998119;1515803.1551035966;918938.9495048993;160314.39581704405;233647.98348434133;0;12;13;2;0;0;0;4;81;87;905343704345.0627;344773503760.12866;761582792720.2664;9090.044853885527;7814.265270017027;0.0;0.0;2486497.040259563;538029.5778793084;1946704.8758874629;536978.5269699169;0.7126301419836213;0.08833292920770353
4166;2019-04-14 14:28:41.788;858;854;228;228;198;41;40;35;-26;43;797;238;-28;-6;256;179;507;806;220;67;40;-16;825;362;366;147;366;301;827;-1.0;142.0;1429.0;79.0;0.0;100;100;61;1;0;0;1;0;0;0;1;0;0;1;0;24731.255859375;12676.03515625;9070.259765625;1325.99523925781;678.0;160005;777.0;0.0;Calculated values ==>;1555244921.788;358.96000000000004;358.56000000000006;295.96000000000004;295.96000000000004;292.96000000000004;277.26000000000005;274.5913991737795;277.16;276.66;270.56;277.46000000000004;352.86;296.96000000000004;270.36;272.56;298.76000000000005;291.06;323.86;353.76;279.86;277.16;350.86;340.96000000000004;271.56;244.02132995426717;267.7187500070086;274.5913991737795;295.16;8250000.0;3620000.0000000005;3660000.0;1470000.0;3660000.0;3010000.0;8270000.0;0.0;0.023666666666666666;0.23816666666666667;0.013166666666666667;0.0;0.0;0.0;12676.03515625;9070.259765625;1325.99523925781;24731.255859375;497976.32607125747;497202.257438812;254722.0236752792;254722.0236752792;245676.13204907707;430014.67791919125;433799.4536676275;438095.2167564963;472061.919703908;533692.1908335454;472873.94095227536;437785.01000687695;441133.5214113407;466169.14798624744;456389.4750447876;433210.2035150811;489966.24237720564;438546.45989859616;433799.4536676275;325846.0620002231;284357.86631585273;466170.02114205534;203232.72893893073;201693.26958837535;274.4720666777099;1516223.1297148953;919154.5361389108;160336.59793070547;233800.14544458067;0;12;13;2;0;0;0;4;81;87;905562407990.6676;344861105220.3709;761763695735.7667;55936.4158485502;3462.007680674474;0.0;0.0;2487038.9364650347;538123.5483869731;1946704.8758874629;536978.5269699169;2.5744485317407397;0.22164813729994598
4167;2019-04-14 14:29:41.808;859;854;227;225;196;46;39;39;-25;43;771;237;-26;3;256;178;502;772;226;50;39;-16;797;366;371;140;371;304;798;-2.0;141.0;1885.0;141.0;0.0;100;1;62;1;0;0;1;0;0;0;1;1;0;1;0;24936.138671875;12360.1728515625;8688.171875;2342.97631835938;664.0;160006;777.0;0.0;Calculated values ==>;1555244981.808;359.06000000000006;358.56000000000006;295.86;295.66;292.76000000000005;277.76000000000005;275.0112864084945;277.06;277.06;270.66;277.46000000000004;350.26;296.86;270.56;273.46000000000004;298.76000000000005;290.96000000000004;323.36;350.36;278.16;277.06;350.86;339.56000000000006;271.56;242.56692532238324;268.0796299477929;275.0112864084945;295.76000000000005;7970000.0;3660000.0;3710000.0;1400000.0;3710000.0;3040000.0;7980000.0;0.0;0.0235;0.3141666666666667;0.0235;0.0;0.0;0.0;12360.1728515625;8688.171875;2342.97631835938;24936.138671875;500662.1768138916;499851.41965610016;255375.1907662972;254728.9482128778;245809.84120388;429743.705733735;432351.7763424921;437570.5891863215;472980.94656883925;530759.6363116737;472358.4094998168;437413.810930519;441840.366412452;465447.61932404153;455585.1921062464;437479.627602307;487647.1419253843;434387.3559661047;432351.7763424921;325846.0620002231;278495.58437821403;467156.7300956298;204176.66207049304;201693.26958837535;274.85539674631826;1516637.1626341755;919363.2407505985;160367.18288526355;233948.18170384894;0;12;13;2;0;0;0;4;82;87;905783581690.5973;344947233920.34357;761945256235.709;73324.59210222277;6180.031598590715;0.0;0.0;2488116.4705893043;538203.9254977172;1946704.8758874629;536978.5269699169;3.3988941260790173;0.30640256675569255
4168;2019-04-14 14:30:41.759;851;848;237;236;201;47;41;39;-22;44;735;237;-24;8;257;178;498;758;228;44;41;-16;798;365;370;135;370;305;799;-1.0;143.0;1261.0;196.0;0.0;100;1;66;1;0;0;1;0;0;0;1;1;0;0;0;25402.982421875;12781.544921875;8680.201171875;2360.08325195312;645.0;160007;776.0;0.0;Calculated values ==>;1555245041.759;358.26;357.96000000000004;296.86;296.76000000000005;293.26000000000005;277.86;274.9066339382667;277.26000000000005;277.06;270.96000000000004;277.56;346.66;296.86;270.76000000000005;273.96000000000004;298.86;290.96000000000004;322.96000000000004;348.96000000000004;277.56;277.26000000000005;350.76;337.66;271.56;241.49495122638035;268.19934244402924;274.9066339382667;295.96000000000004;7980000.0;3650000.0;3700000.0;1350000.0;3700000.0;3050000.0;7990000.000000001;0.0;0.02383333333333333;0.21016666666666667;0.03266666666666666;0.0;0.0;0.0;12781.544921875;8680.201171875;2360.08325195312;25402.982421875;499417.8230028442;498891.9359174576;258640.36187142567;258304.59974297427;247267.39892542496;429811.8947417682;432980.8147056428;437812.597326149;473728.41363301896;526918.5477024466;472225.53028662654;437499.1961693786;442373.3332657317;465724.30640257534;455751.94372971024;436287.64454883843;485375.7370313046;433536.1482522121;432980.8147056428;325426.6669566859;270541.29595472733;467853.6886979931;203531.96190034485;201693.26958837535;274.6018787456107;1517056.312724098;919572.5839619335;160406.3430414001;234092.79994441874;0;12;13;2;0;0;0;4;82;87;906005700145.5054;345029666545.30945;762127807030.6334;49237.98021198984;8634.509742056509;0.0;0.0;2489136.9912517723;538327.2791876541;1946704.8758874629;536978.5269699169;2.429388990836891;0.237273561805522
4169;2019-04-14 14:31:41.799;841;840;247;246;209;45;41;38;-22;44;734;239;-23;10;257;178;495;748;232;45;41;-16;793;360;365;128;365;306;795;167.0;136.0;49.0;46.0;0.0;100;1;70;1;0;0;1;0;0;0;1;1;0;0;0;26246.66796875;13010.7919921875;8612.494140625;2394.36791992188;652.0;160008;774.0;0.0;Calculated values ==>;1555245101.799;357.26;357.16;297.86;297.76000000000005;294.06;277.66;274.38016830617;277.26000000000005;276.96000000000004;270.96000000000004;277.56;346.56000000000006;297.06;270.86;274.16;298.86;290.96000000000004;322.66;347.96000000000004;277.66;277.26000000000005;350.56000000000006;338.36;271.56;239.943914813709;268.3187672390254;274.38016830617;296.36;7930000.0;3600000.0;3650000.0;1280000.0;3650000.0;3060000.0;7950000.0;0.02783333333333333;0.02266666666666667;0.008166666666666666;0.007666666666666667;0.0;0.02783333333333333;0.0;13010.7919921875;8612.494140625;2394.36791992188;26246.66796875;498426.71684438013;498097.2599122876;262254.08228589804;261901.43435612755;249798.92888504197;430148.3826014536;434228.3108271235;437585.1090581189;474628.83661953063;526735.7672569884;472330.6931117105;437427.84448784514;442461.82273329195;466443.21093673893;456579.465419306;436521.61106086866;484232.31179532304;434947.67464153876;434228.3108271235;324587.8981780222;273471.60554148915;468818.83563362644;201999.38356893888;201999.38356893888;273.9837865241699;1517487.0134195818;919787.6633935081;160445.98988142482;234237.00180912748;0;12;13;2;0;0;0;4;82;87;906226347145.3652;345108619145.2593;762311229230.5168;1923.95009149497;2045.6157991626048;0.0;6463.705142019472;2489563.624903643;538416.3395678052;1946704.8758874629;537032.4270888725;0.43440008794236223;0.01962861100215681
4170;2019-04-14 14:32:41.779;834;836;252;253;212;38;41;34;-22;44;753;240;-24;2;256;177;494;764;233;47;41;-14;835;355;360;132;360;304;836;219.0;135.0;30.0;119.0;0.0;100;100;69;1;0;0;1;0;0;0;1;0;0;1;0;27527.65625;13450.8740234375;9231.0302734375;1375.07336425781;646.0;160009;769.0;0.0;Calculated values ==>;1555245161.779;356.56000000000006;356.76;298.36;298.46000000000004;294.36;276.96000000000004;273.8482719121499;277.26000000000005;276.56;270.96000000000004;277.56;348.46000000000004;297.16;270.76000000000005;273.36;298.76000000000005;290.86;322.56;349.56000000000006;277.86;277.26000000000005;350.06000000000006;337.76;271.76000000000005;240.83765695389522;268.0796299477929;273.8482719121499;296.46000000000004;8350000.0;3550000.0;3600000.0;1320000.0;3600000.0;3040000.0;8359999.999999999;0.0365;0.022500000000000003;0.005;0.01983333333333333;0.0;0.0365;0.0;13450.8740234375;9231.0302734375;1375.07336425781;27527.65625;493461.3303464567;493668.8792864705;262235.2298302179;262575.47230148973;249559.56603624925;430477.46260093397;435442.3189386135;438039.0146135774;474115.52784487547;528879.5811680062;472714.5398191165;437727.04723144654;441691.54992388893;467026.0813403542;457259.30272698647;427477.06364941265;482434.6224714473;436490.9985850829;435442.3189386135;322491.0997442508;270959.89632461156;468464.7437268148;199882.45655671408;199882.45655671408;273.1316049482747;1517934.983415091;920008.1037724139;160477.39142146608;234385.648280613;0;12;13;2;0;0;0;4;82;87;906443774645.4343;345186593145.28406;762494168230.5751;1190.7827902843167;5326.882028873664;0.0;8597.934976939328;2489589.5723589635;538477.7565705644;1946704.8758874629;537157.8989186812;0.6283249712002907;0.04095810489438113
4171;2019-04-14 14:33:41.780;841;840;243;245;213;35;41;31;-25;44;782;240;-27;-5;256;178;495;782;229;50;41;-12;842;355;360;135;360;301;844;229.0;124.0;1204.0;153.0;0.0;100;100;62;1;0;0;1;0;0;0;1;0;0;0;0;27017.556640625;13035.478515625;9275.443359375;1352.94494628906;639.0;160010;764.0;0.0;Calculated values ==>;1555245221.78;357.26;357.16;297.46000000000004;297.66;294.46000000000004;276.66;273.8482719121499;277.26000000000005;276.26000000000005;270.66;277.56;351.36;297.16;270.46000000000004;272.66;298.76000000000005;290.96000000000004;322.66;351.36;278.16;277.26000000000005;349.56000000000006;337.06;271.96000000000004;241.49495122638035;267.7187500070086;273.8482719121499;296.06;8420000.0;3550000.0;3600000.0;1350000.0;3600000.0;3010000.0;8440000.0;0.03816666666666667;0.020666666666666667;0.20066666666666666;0.025500000000000002;0.0;0.03816666666666667;0.0;13035.478515625;9275.443359375;1352.94494628906;27017.556640625;493857.3363044462;493516.4400297347;258941.38087592984;259593.50430745666;249643.34954933947;430477.46260093397;435442.3189386135;438249.86041294545;473728.41363301896;532131.7650018728;473110.1495961964;437940.2675631159;441282.59110265225;467026.0813403542;457396.8574222039;426209.0961176452;484487.3785505075;437009.2976769699;435442.3189386135;320394.4760798638;268029.79939014546;468247.46116362757;201181.00558267056;201181.00558267056;273.64174419814896;1518389.5344310212;920228.8270552995;160500.12528625128;234539.87146437704;0;12;13;2;0;0;0;4;82;87;906659778245.1733;345266694480.1873;762675671255.3558;47571.81686927516;6810.194617314404;0.0;8940.973459751824;2489995.934128219;538578.9005615321;1946704.8758874629;537304.0589247699;2.675935654327349;0.216170695534812
4172;2019-04-14 14:34:41.790;853;850;230;231;202;37;41;32;-29;43;796;239;-30;-7;257;178;495;796;239;53;41;-9;833;358;363;136;363;298;835;-2.0;128.0;1434.0;255.0;0.0;100;100;51;1;0;0;1;0;0;0;1;0;0;0;0;24769.1796875;11967.9716796875;9106.51171875;1344.87121582031;634.0;160011;759.0;0.0;Calculated values ==>;1555245281.79;358.46000000000004;358.16;296.16;296.26000000000005;293.36;276.86;274.1680685717883;277.26000000000005;276.36;270.26000000000005;277.46000000000004;352.76;297.06;270.16;272.46000000000004;298.86;290.96000000000004;322.66;352.76;278.46000000000004;277.26000000000005;349.06000000000006;336.56;272.26000000000005;241.71165711629368;267.35522164206344;274.1680685717883;297.06;8330000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2980000.0;8350000.0;0.0;0.021333333333333333;0.239;0.042499999999999996;0.0;0.0;0.0;11967.9716796875;9106.51171875;1344.87121582031;24769.1796875;496500.2684316154;495867.3712703813;255093.65293529205;255408.43592455107;246642.35334481244;430280.9020939914;434717.7860891638;438307.6172986034;473501.42000396166;533810.0294367593;473386.34142641246;438153.8488135099;441619.8036147813;466728.8912336129;456907.6180581302;428207.7464252483;487619.05102797045;436830.5876020472;434717.7860891638;318298.0250993184;265937.0223246507;468404.8657701933;201726.9608973276;201181.00558267056;273.8684998872719;1518821.1624930429;920437.2238672415;160522.6108345655;234693.07995383022;0;12;13;2;0;0;0;4;82;87;906876714395.1389;345348008030.1744;762855401205.3273;56542.776879904915;11333.81095709679;0.0;0.0;2490863.70034626;538730.1258079692;1946704.8758874629;537378.5794549413;3.027588840306532;0.31317780830975017
4173;2019-04-14 14:35:41.781;862;857;226;225;194;40;37;33;-23;43;798;239;-30;-6;257;178;493;799;247;55;37;-7;834;358;363;137;363;299;836;146.0;131.0;1395.0;164.0;0.0;100;100;46;1;0;0;1;0;0;0;1;0;0;0;0;23877.400390625;11519.3349609375;9160.28125;1342.87268066406;628.0;160012;752.0;0.0;Calculated values ==>;1555245341.781;359.36;358.86;295.76000000000005;295.66;292.56;277.16;274.1680685717883;276.86;276.46000000000004;270.86;277.46000000000004;352.96000000000004;297.06;270.16;272.56;298.86;290.96000000000004;322.46000000000004;353.06000000000006;278.66;276.86;348.36;335.96000000000004;272.46000000000004;241.92719264551067;267.47669482898436;274.1680685717883;297.86;8340000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2990000.0;8359999.999999999;0.024333333333333332;0.021833333333333333;0.23249999999999998;0.02733333333333333;0.0;0.024333333333333332;0.0;11519.3349609375;9160.28125;1342.87268066406;23877.400390625;497744.21698145685;496818.7278911295;253813.55472057284;253503.94294519984;244315.7138687365;430280.9020939914;433997.93586973246;439003.13721699157;473371.616014766;533943.8322527367;473255.13108679774;437928.15255369636;441556.94245388557;466728.8912336129;456907.6180581302;427407.15273177036;487987.08344336326;437176.3494204144;433997.93586973246;315363.2798926983;263425.85118522606;468464.2129641699;202024.39117382214;202024.39117382214;273.9844723711162;1519226.4898517102;920632.9220632415;160545.0053406662;234845.2803949189;0;12;13;2;0;0;0;4;82;87;907094481724.9104;345429895745.08844;763034474340.1394;55097.55845503689;7282.688462269506;0.0;5644.689587600485;2491793.896922656;538885.2400323437;1946704.8758874629;537425.6114789266;3.0888850410930933;0.28672611247946883
4174;2019-04-14 14:36:41.761;866;861;229;228;193;40;38;33;-6;43;796;240;-11;-4;257;175;491;804;241;57;38;-5;827;358;363;139;363;300;829;-2.0;130.0;1486.0;115.0;0.0;100;100;44;1;0;0;1;0;0;0;1;0;0;0;0;23484.884765625;11335.8955078125;9076.35546875;1337.59802246094;635.0;160013;746.0;0.0;Calculated values ==>;1555245401.761;359.76;359.26;296.06;295.96000000000004;292.46000000000004;277.16;274.1680685717883;276.96000000000004;276.46000000000004;272.56;277.46000000000004;352.76;297.16;272.06;272.76000000000005;298.86;290.66;322.26000000000005;353.56000000000006;278.86;276.96000000000004;347.76;336.66;272.66;242.35481222062532;267.5978703862781;274.1680685717883;297.26000000000005;8270000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3000000.0;8290000.000000001;0.0;0.021666666666666667;0.24766666666666665;0.019166666666666665;0.0;0.0;0.0;11335.8955078125;9076.35546875;1337.59802246094;23484.884765625;498970.3997802418;498053.07682846463;254972.49017538084;254657.71917778187;244190.2850170047;430280.9020939914;434178.6716885159;441345.6675628473;473111.3802909942;533662.1920315267;473241.59396144416;440599.4639057141;441642.3686528343;466728.8912336129;456491.46919281245;428375.5305183669;489460.5299575996;437520.3941472015;434178.6716885159;312848.0458788934;266355.56789118156;468386.10659383785;202157.00599278856;202024.39117382214;274.0361094194484;1519621.0439995679;920823.3188304569;160567.3351507807;234997.20171029924;0;12;13;2;0;0;0;4;82;87;907312209124.9796;345512668145.11475;763214114440.1965;59239.05851551788;5102.724428186777;0.0;0.0;2492746.384462666;538988.4174025389;1946704.8758874629;537472.634879145;2.9582634319251397;0.28348070830746863
4175;2019-04-14 14:37:41.772;867;860;233;233;198;41;38;34;10;43;790;241;5;5;258;175;488;793;241;60;39;-3;815;359;364;141;364;301;817;-2.0;134.0;1261.0;105.0;0.0;100;100;43;1;0;0;1;0;0;0;1;0;0;0;0;23198.93359375;11131.927734375;8922.646484375;1346.36669921875;707.0;160014;741.0;0.0;Calculated values ==>;1555245461.772;359.86;359.16;296.46000000000004;296.46000000000004;292.96000000000004;277.26000000000005;274.27422755570615;276.96000000000004;276.56;274.16;277.46000000000004;352.16;297.26000000000005;273.66;273.66;298.96000000000004;290.66;321.96000000000004;352.46000000000004;279.16;277.06;347.26;343.86;272.86;242.77792619122317;267.7187500070086;274.27422755570615;297.26000000000005;8150000.0;3590000.0;3640000.0;1410000.0;3640000.0;3010000.0;8170000.0;0.0;0.022333333333333334;0.21016666666666667;0.0175;0.0;0.0;0.0;11131.927734375;8922.646484375;1346.36669921875;23198.93359375;500198.9624010813;498998.82810941746;256654.92124927315;256654.92124927315;245920.273104994;430214.79039162316;433931.68165179034;443489.2359988558;472850.300935316;532964.2172066756;473228.16177369916;442759.63332633115;442759.63332633115;466716.40587100666;456326.56586780044;430142.3594100818;488959.77208779345;437805.7469987138;434112.87870749587;310752.19949742197;296504.67125881097;468308.25738961285;202408.94896889903;202024.39117382214;274.138672155824;1520010.1471427437;921010.5850171376;160589.70562402133;235147.22089210813;0;12;13;2;0;0;0;4;82;87;907530349110.5481;345596683545.33374;763394447495.6665;50667.040324129244;4653.237897362492;0.0;0.0;2493662.4365341463;539069.7319937395;1946704.8758874629;537472.634879145;2.5849460747327933;0.24889170604125654
4176;2019-04-14 14:38:41.782;863;857;239;238;201;41;41;34;15;43;783;241;13;15;258;175;484;782;240;61;41;-1;807;359;364;143;364;302;809;-2.0;130.0;1247.0;105.0;0.0;100;100;42;1;0;0;1;0;0;0;1;0;0;0;0;23016.2890625;10926.841796875;8841.5673828125;1339.45690917969;772.0;160015;737.0;0.0;Calculated values ==>;1555245521.782;359.46000000000004;358.86;297.06;296.96000000000004;293.26000000000005;277.26000000000005;274.27422755570615;277.26000000000005;276.56;274.66;277.46000000000004;351.46000000000004;297.26000000000005;274.46000000000004;274.66;298.96000000000004;290.66;321.56;351.36;279.26000000000005;277.26000000000005;346.86;350.36;273.06;243.1966462407574;267.8393353686513;274.27422755570615;297.16;8070000.0;3590000.0;3640000.0;1430000.0;3640000.0;3020000.0;8090000.000000001;0.0;0.021666666666666667;0.20783333333333334;0.0175;0.0;0.0;0.0;10926.841796875;8841.5673828125;1339.45690917969;23016.2890625;500338.9498078725;499288.07920122764;258923.70534330246;258589.78236312384;247004.7093479743;430214.79039162316;434473.7075064044;444011.9539437932;472588.3698738022;532161.0685149269;473096.6947527298;443721.9807720978;444011.9539437932;466716.40587100666;456326.56586780044;430760.17184334266;488069.76986337703;437976.6894256693;434473.7075064044;309075.640036128;323749.15769815433;468230.6668193967;202419.65007904582;202024.39117382214;274.1428315902806;1520395.3381859604;921194.4387337153;160612.09121773165;235295.28068016376;0;12;13;2;0;0;0;4;82;87;907748785510.5134;345681897745.3202;763575377645.6377;50210.93381989;4651.692792956141;0.0;0.0;2494503.2264268436;539147.286006328;1946704.8758874629;537472.634879145;2.5991555177518415;0.2494681236421677
4177;2019-04-14 14:39:41.793;859;853;242;242;205;40;43;34;11;43;776;241;11;24;258;175;481;767;236;63;43;0;792;359;364;144;364;302;793;-2.0;127.0;1391.0;131.0;0.0;100;100;41;1;0;0;1;0;0;0;1;0;0;0;0;22653.548828125;10692.7890625;8626.1494140625;1343.18762207031;803.0;160016;732.0;0.0;Calculated values ==>;1555245581.793;359.06000000000006;358.46000000000004;297.36;297.36;293.66;277.16;274.27422755570615;277.46000000000004;276.56;274.26000000000005;277.46000000000004;350.76;297.26000000000005;274.26000000000005;275.56;298.96000000000004;290.66;321.26000000000005;349.86;279.46000000000004;277.46000000000004;346.36;353.46000000000004;273.16;243.40439225979637;267.8393353686513;274.27422755570615;296.76000000000005;7920000.0;3590000.0;3640000.0;1440000.0;3640000.0;3020000.0;7930000.0;0.0;0.021166666666666667;0.23183333333333334;0.021833333333333333;0.0;0.0;0.0;10692.7890625;8626.1494140625;1343.18762207031;22653.548828125;501111.612192057;500160.2465650229;260591.18548785735;260591.18548785735;248635.76426834767;430214.79039162316;434832.48858899495;443431.1120271193;472457.08239583095;531431.875930999;473096.6947527298;443431.1120271193;445306.1102701376;466716.40587100666;456326.56586780044;433133.66418259917;487389.40373801533;438317.3471302371;434832.48858899495;306980.0860723078;336752.88402864704;468191.96898575197;202390.97875687876;202024.39117382214;274.1316866305113;1520775.9899412256;921374.6353539554;160634.45068727955;235440.87167339495;0;12;13;2;0;0;0;4;82;87;907967225550.2148;345768013530.2025;763756610865.39;55881.13756315077;5803.321619997065;0.0;0.0;2495387.4891056027;539234.4270992555;1946704.8758874629;537472.634879145;2.985387800301414;0.2847748261169209
4178;2019-04-14 14:40:41.763;853;849;243;243;206;38;46;33;-12;43;769;242;-15;27;258;175;478;760;230;64;46;0;810;354;360;145;359;303;812;342.0;124.0;596.0;61.0;0.0;100;100;41;1;0;0;1;0;0;0;1;0;0;0;0;23328.283203125;10917.462890625;8845.2607421875;1339.16101074219;819.0;160017;727.0;0.0;Calculated values ==>;1555245641.763;358.46000000000004;358.06000000000006;297.46000000000004;297.46000000000004;293.76000000000005;276.96000000000004;273.7412296467126;277.76000000000005;276.46000000000004;271.96000000000004;277.46000000000004;350.06000000000006;297.36;271.66;275.86;298.96000000000004;290.66;320.96000000000004;349.16;279.56;277.76000000000005;345.86;355.06000000000006;273.16;243.61107973660833;267.9596281332873;273.7412296467126;296.16;8100000.0;3540000.0;3600000.0;1450000.0;3590000.0;3030000.0;8120000.0;0.057;0.020666666666666667;0.09933333333333333;0.010166666666666666;0.0;0.057;0.0;10917.462890625;8845.2607421875;1339.16101074219;23328.283203125;498614.23449874937;497845.7983921691;260152.2297931981;260152.2297931981;248413.75281661178;430542.39183029096;436317.3535810935;439799.2375881988;472325.57890635525;530626.595412262;473083.3453044321;439341.82880185475;445537.8252269786;467426.0965774196;457147.0408154334;428422.2363944952;484328.94395091844;439378.91214579094;436317.3535810935;304884.691753025;343467.2996937194;468053.524328251;201186.0923558312;201186.0923558312;273.6392885220069;1521158.9802840352;921554.6307442676;160656.792416111;235586.39396055747;0;12;13;2;0;0;0;4;82;87;908184316950.3184;345854670180.24384;763938020115.4766;23702.239093081847;2713.1522250529347;0.0;13402.48188983995;2496050.3523139847;539305.362229357;1946704.8758874629;537584.2663846057;1.886934455408304;0.11131445054586807
4179;2019-04-14 14:41:41.763;853;852;242;242;205;34;48;29;-21;42;762;241;-22;19;258;174;478;786;228;63;48;2;829;351;356;145;356;306;831;137.0;122.0;1632.0;56.0;0.0;100;100;46;1;0;0;1;0;0;0;1;0;0;0;0;24179.56640625;11570.7568359375;9086.4677734375;1353.11706542969;824.0;160018;724.0;0.0;Calculated values ==>;1555245701.763;358.46000000000004;358.36;297.36;297.36;293.66;276.56;273.4187578820637;277.96000000000004;276.06;271.06;277.36;349.36;297.26000000000005;270.96000000000004;275.06;298.96000000000004;290.56;320.96000000000004;351.76;279.46000000000004;277.96000000000004;345.56000000000006;355.56000000000006;273.36;243.61107973660833;268.3187672390254;273.4187578820637;295.96000000000004;8290000.000000001;3510000.0;3560000.0;1450000.0;3560000.0;3060000.0;8309999.999999999;0.022833333333333334;0.02033333333333333;0.272;0.009333333333333334;0.0;0.022833333333333334;0.0;11570.7568359375;9086.4677734375;1353.11706542969;24179.56640625;496869.76542448957;496536.4574826655;259088.05127634868;259088.05127634868;247619.1255692679;430735.4089219946;437589.2515478474;437742.05038880615;472226.6633779048;529667.5808205553;472568.6950954637;437585.1090581189;443785.1483169292;467848.8054865576;457497.8828935947;424049.7474330498;486457.34430791775;440091.30970343784;437589.2515478474;303627.53096179874;345565.9636080181;468253.1250508563;200534.8636938647;200534.8636938647;273.3709383886573;1521554.87903078;921742.0325753223;160679.22806674577;235735.825031521;0;12;13;2;0;0;0;4;82;87;908399116950.3184;345941670180.24384;764120720115.4766;64520.35478102408;2498.703772665255;0.0;5412.741855999272;2496785.540596269;539348.7943626713;1946704.8758874629;537741.059915821;3.290807633967878;0.2624227330118195
