;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4180;2019-04-14 14:42:41.764;860;859;237;237;204;33;50;28;-16;41;758;240;-21;12;258;174;479;804;225;63;50;3;833;353;358;145;357;306;835;125.0;128.0;2045.0;59.0;0.0;100;100;50;1;0;0;1;0;0;0;1;0;0;0;0;24555.236328125;11960.1689453125;9124.564453125;1357.88269042969;825.0;160019;720.0;0.0;Calculated values ==>;1555245761.764;359.16;359.06000000000006;296.86;296.86;293.56;276.46000000000004;273.6339639331285;278.16;275.96000000000004;271.56;277.26000000000005;348.96000000000004;297.16;271.06;274.36;298.96000000000004;290.56;321.06;353.56000000000006;279.46000000000004;278.16;345.16;355.66;273.46000000000004;243.61107973660833;268.3187672390254;273.6339639331285;295.66;8330000.0;3529999.9999999995;3579999.9999999995;1450000.0;3570000.0000000005;3060000.0;8350000.0;0.020833333333333332;0.021333333333333333;0.3408333333333333;0.009833333333333333;0.0;0.020833333333333332;0.0;11960.1689453125;9124.564453125;1357.88269042969;24555.236328125;497539.59474726074;497207.93797476013;257318.87192033825;257318.87192033825;247225.23796957236;430607.02586249536;437470.7598859434;438522.0130485024;472127.72840069426;529249.2194570062;472449.72632547625;437742.05038880615;442757.55712985963;467708.15823788114;457172.60608581326;423408.94958534674;488864.9810910888;439653.66790258134;437470.7598859434;301951.40411888575;345985.720156464;468352.8904771392;201083.94031852606;201083.94031852606;273.59488431368055;1521961.0091551316;921938.1268914466;160701.8201078784;235887.58616253574;0;12;13;2;0;0;0;4;82;87;908613320520.0596;346028671630.13873;764304323175.2548;80926.80978880027;2628.1446765596957;0.0;4924.725407654527;2497997.6205005487;539391.5188117588;1946704.8758874629;537827.2069120067;3.9424851150443825;0.31535586452529657
4181;2019-04-14 14:43:41.774;867;866;231;231;199;36;52;30;-9;40;755;240;-14;9;258;174;478;813;223;65;52;4;836;354;359;145;359;308;838;-1.0;122.0;994.0;205.0;0.0;100;100;55;1;0;0;1;0;0;0;1;0;0;0;0;24772.810546875;12388.48046875;9243.962890625;1365.21728515625;828.0;160020;715.0;0.0;Calculated values ==>;1555245821.774;359.86;359.76;296.26000000000005;296.26000000000005;293.06;276.76000000000005;273.7412296467126;278.36;276.16;272.26000000000005;277.16;348.66;297.16;271.76000000000005;274.06;298.96000000000004;290.56;320.96000000000004;354.46000000000004;279.66;278.36;344.66;355.96000000000004;273.56;243.61107973660833;268.5567601203482;273.7412296467126;295.46000000000004;8359999.999999999;3540000.0;3590000.0;1450000.0;3590000.0;3080000.0;8380000.0;0.0;0.02033333333333333;0.16566666666666666;0.034166666666666665;0.0;0.0;0.0;12388.48046875;9243.962890625;1365.21728515625;24772.810546875;498301.3142795826;497971.5071097191;255311.42389527065;255311.42389527065;245701.94818954475;430542.39183029096;437582.33777929767;439161.1069816975;472028.77388759464;528781.9076996768;472184.04468906415;438384.99121777265;441895.7978633896;467426.0965774196;457009.37578815996;422371.1052982956;489961.61305695237;439765.03452980146;437582.33777929767;299856.38484229014;347245.03765724396;468452.63275199506;200835.51490258385;201083.94031852606;273.50201919027154;1522372.1447235341;922141.0661207669;160724.51638975463;236040.68273555287;0;12;13;2;0;0;0;4;82;87;908828456370.0254;346115686130.1249;764488553875.2255;39482.606421106495;9143.584859854882;0.0;0.0;2499001.199537439;539489.6329075044;1946704.8758874629;537868.2531302937;2.1143972872964576;0.21036916523703755
4182;2019-04-14 14:44:41.775;871;871;231;230;198;40;37;32;4;39;743;239;0;19;259;174;477;819;225;67;38;4;822;360;365;154;365;309;824;-2.0;127.0;772.0;148.0;0.0;100;48;62;1;0;0;1;0;0;0;1;1;0;0;0;25944.462890625;12872.623046875;9004.12890625;2593.2861328125;829.0;160021;710.0;0.0;Calculated values ==>;1555245881.775;360.26;360.26;296.26000000000005;296.16;292.96000000000004;277.16;274.38016830617;276.86;276.36;273.56;277.06;347.46000000000004;297.06;273.16;275.06;299.06;290.56;320.86;355.06000000000006;279.86;276.96000000000004;344.16;356.06000000000006;273.56;245.4256646245625;268.67533136820026;274.38016830617;295.66;8220000.0;3600000.0;3650000.0;1540000.0;3650000.0;3090000.0;8240000.000000001;0.0;0.021166666666666667;0.12866666666666665;0.024666666666666667;0.0;0.0;0.0;12872.623046875;9004.12890625;2593.2861328125;25944.462890625;500151.8872324902;499972.3526424629;255771.7319705245;255453.16989980268;245748.75172877507;430148.3826014536;433500.59072566376;440931.8350112218;470730.6917186763;527446.4693743654;471931.25547202793;440323.94343122264;443174.07890385523;466704.04308719933;456021.5327257621;425390.10656778293;492243.5601375108;438770.6683384694;433683.32636128634;297761.5184850505;347664.82616959437;467201.36827441247;202451.69934992417;201083.94031852606;274.1598717416119;1522794.7957140813;922351.5788257993;160757.50446812107;236192.75270207124;0;12;13;2;0;0;0;4;83;87;909045659990.6261;346205387625.373;764673656960.7374;30684.444121753626;6530.491833470712;0.0;0.0;2499585.93470567;539620.2523905985;1946704.8758874629;537868.2531302937;1.5208368628004347;0.15063471372117418
4183;2019-04-14 14:45:41.775;869;870;234;233;200;45;36;36;-4;40;724;239;-4;36;259;176;474;806;225;41;36;2;820;362;367;156;367;310;821;-1.0;126.0;1958.0;54.0;0.0;100;99;72;1;0;0;1;0;0;0;1;1;0;0;0;27003.416015625;13448.822265625;8986.12890625;2909.04931640625;829.0;160022;705.0;0.0;Calculated values ==>;1555245941.775;360.06000000000006;360.16;296.56;296.46000000000004;293.16;277.66;274.5913991737795;276.76000000000005;276.76000000000005;272.76000000000005;277.16;345.56000000000006;297.06;272.76000000000005;276.76000000000005;299.06;290.76000000000005;320.56;353.76;277.26000000000005;276.76000000000005;343.66;356.06000000000006;273.36;245.81826849250206;268.7936212382143;274.5913991737795;295.66;8200000.0;3620000.0000000005;3670000.0000000005;1560000.0;3670000.0000000005;3100000.0;8209999.999999999;0.0;0.021;0.3263333333333333;0.009000000000000001;0.0;0.0;0.0;13448.822265625;8986.12890625;2909.04931640625;27003.416015625;500040.30574872;500096.0488307733;256838.4480012976;256515.50039504687;246405.37198872803;430014.67791919125;432812.2514932043;439492.4139432337;470562.4465858881;525371.6788993448;471797.66889212653;439492.4139432337;445454.24038795667;466418.2858072211;455969.6482529023;424950.32290045667;490557.0738326282;433733.48194404994;432812.2514932043;295666.80309349706;347664.82616959437;466717.130453773;203438.18509764786;201083.94031852606;274.55152610689134;1523236.0280383;922570.9242034034;160803.35726353122;236342.67151717542;0;12;13;2;0;0;0;4;83;87;909265259990.6261;346298387625.373;764859356960.7374;77032.36334660952;2369.5105082051264;0.0;0.0;2500483.574767906;539694.4190767792;1946704.8758874629;537868.2531302937;3.1329652906031584;0.2670490321651732
4184;2019-04-14 14:46:41.776;865;867;241;240;205;46;38;38;-16;41;722;243;-17;27;260;178;471;802;224;41;38;-1;809;363;368;151;368;311;810;-2.0;126.0;1430.0;162.0;0.0;100;0;79;1;0;0;1;0;0;0;1;1;1;0;0;29008.306640625;13943.9990234375;8766.060546875;4332.3837890625;830.0;160023;700.0;0.0;Calculated values ==>;1555246001.776;359.66;359.86;297.26000000000005;297.16;293.66;277.76000000000005;274.69669130483857;276.96000000000004;276.96000000000004;271.56;277.26000000000005;345.36;297.46000000000004;271.46000000000004;275.86;299.16;290.96000000000004;320.26000000000005;353.36;277.26000000000005;276.96000000000004;343.16;356.16;273.06;244.82967444194236;268.91163127593666;274.69669130483857;295.56;8090000.000000001;3629999.9999999995;3679999.9999999995;1510000.0;3679999.9999999995;3110000.0;8100000.0;0.0;0.021;0.23833333333333334;0.027000000000000003;0.0;0.0;0.0;13943.9990234375;8766.060546875;4332.3837890625;29008.306640625;500448.34907472663;500647.80964894174;259556.1369647067;259220.0193220986;248168.45142421115;429947.3805835815;432929.84295338165;437389.9950341223;471332.23697825224;525082.2019324163;472143.5216495245;437231.03110804653;443944.9393094746;466406.0084139577;456084.1908378049;426618.73955697386;491028.7618923492;433484.00545957795;432929.84295338165;293572.2367247113;348084.6227182084;467116.63307533413;203372.9697729319;201083.94031852606;274.5310069152802;1523702.800172611;922799.2015184284;160863.70354509182;236490.60889468796;0;12;13;2;0;0;0;4;83;88;909485763665.3597;346390489160.2617;765045660065.5123;55774.05768725039;7121.078909164861;0.0;0.0;2501590.3133871877;539773.5086399658;1946704.8758874629;537868.2531302937;2.3257934115117944;0.21577406346163572
4185;2019-04-14 14:47:41.816;859;861;243;243;212;47;39;39;-14;41;712;247;-16;38;260;180;467;769;226;42;39;-4;801;362;367;146;367;313;802;-2.0;128.0;1370.0;174.0;0.0;100;3;92;1;0;0;1;0;0;0;1;1;1;1;0;29793.853515625;15096.052734375;8692.23828125;3998.76513671875;829.0;160024;696.0;0.0;Calculated values ==>;1555246061.816;359.06000000000006;359.26;297.46000000000004;297.46000000000004;294.36;277.86;274.5913991737795;277.06;277.06;271.76000000000005;277.26000000000005;344.36;297.86;271.56;276.96000000000004;299.16;291.16;319.86;350.06000000000006;277.36;277.06;342.76;356.06000000000006;272.76000000000005;243.81672145450628;269.14681796795327;274.5913991737795;295.76000000000005;8009999.999999999;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3130000.0;8020000.0;0.0;0.021333333333333333;0.22833333333333333;0.029;0.0;0.0;0.0;15096.052734375;8692.23828125;3998.76513671875;29793.853515625;500301.783335733;500500.14532524574;260559.18253289722;260559.18253289722;250514.96273421586;430014.67791919125;433366.6693374496;437249.5021140777;471995.6991225075;523869.01541410614;472356.9911781932;436929.5940270328;445152.2762234786;466549.03878759366;456529.09967249434;427292.58823504345;486774.62699418043;433916.0690215914;433366.6693374496;291896.6896268761;347664.82616959437;467514.6561409828;203036.40140296207;201083.94031852606;274.3960369424504;1524193.144852269;923041.3632832106;160933.17607025657;236636.19170871223;0;12;13;2;0;0;0;4;83;88;909706410665.2196;346479648560.2051;765232984865.3933;53478.65799570473;7669.869387402601;0.0;0.0;2502501.3596434984;539896.8487142938;1946704.8758874629;537868.2531302937;2.2006119341270933;0.20833593543721082
4186;2019-04-14 14:48:41.796;851;853;241;241;214;43;38;37;-14;41;715;251;-16;14;260;182;463;745;230;43;39;-4;812;357;362;141;362;312;815;0.0;126.0;1236.0;164.0;0.0;100;1;98;1;0;0;1;0;0;0;1;1;1;1;0;30914.51171875;15941.4267578125;8932.0517578125;4000.3017578125;828.0;160025;691.0;0.0;Calculated values ==>;1555246121.796;358.26;358.46000000000004;297.26000000000005;297.26000000000005;294.56;277.46000000000004;274.0616903277293;276.96000000000004;276.86;271.76000000000005;277.26000000000005;344.66;298.26000000000005;271.56;274.56;299.16;291.36;319.46000000000004;347.66;277.46000000000004;277.06;342.26;355.96000000000004;272.76000000000005;242.77792619122317;269.02936301313275;274.0616903277293;296.16;8120000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3120000.0;8150000.0;0.0;0.021;0.206;0.02733333333333333;0.0;0.0;0.0;15941.4267578125;8932.0517578125;4000.3017578125;30914.51171875;498138.82175627083;498156.8646795534;259361.28612149513;259361.28612149513;250748.15646113319;430346.717906069;434424.3181684167;437478.7579247441;472653.6706096803;524265.22387365194;472967.9778233085;437160.35228701105;441806.21220497484;467260.227616787;457622.4963666442;423482.4227467846;481620.2643516985;435315.5984456732;434603.5697922251;289802.386634966;347245.03765724396;468209.0316627085;201713.82521700524;201083.94031852606;273.85887419067035;1524698.8792617016;923299.9227305069;160999.81274143525;236783.01183605654;0;12;13;2;0;0;0;4;83;88;909925037765.2892;346565719860.2324;765420422365.4529;48567.5761377942;7284.202309515889;0.0;0.0;2503351.461466453;540021.4244393863;1946704.8758874629;537868.2531302937;1.934342435191663;0.18690824589811805
4187;2019-04-14 14:49:41.777;851;855;246;246;210;37;38;32;-18;38;730;251;-19;34;259;181;464;781;226;44;38;-10;825;357;361;140;361;308;826;125.0;133.0;1025.0;32.0;0.0;100;1;99;1;0;0;1;0;0;0;1;1;1;1;0;31461.25390625;16080.19140625;9090.9365234375;3945.27099609375;828.0;160026;687.0;0.0;Calculated values ==>;1555246181.777;358.26;358.66;297.76000000000005;297.76000000000005;294.16;276.86;274.0616903277293;276.96000000000004;276.36;271.36;276.96000000000004;346.16;298.26000000000005;271.26000000000005;276.56;299.06;291.26000000000005;319.56;351.26;277.56;276.96000000000004;341.86;355.96000000000004;272.16;242.56692532238324;268.5567601203482;274.0616903277293;295.76000000000005;8250000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;3080000.0;8259999.999999999;0.020833333333333332;0.022166666666666668;0.17083333333333334;0.005333333333333333;0.0;0.020833333333333332;0.0;16080.19140625;9090.9365234375;3945.27099609375;31461.25390625;496942.59447146696;497442.08662819315;260608.86121462987;260608.86121462987;249232.06778278688;430346.717906069;434668.6427963687;437758.51091407164;472489.9908694221;526159.6317994132;473493.4308669387;437601.09044165985;445559.1329363517;467272.39285998954;457484.8681455614;420564.5186208559;486183.18282468925;435731.16137290135;434668.6427963687;288127.0477506168;347245.03765724396;467752.34253227635;202106.22171512494;202106.22171512494;274.0117908552706;1525218.5127053992;923566.6850468108;161066.0048801752;236933.15584426976;0;12;13;2;0;0;0;4;83;88;910141869080.0961;346649993165.1574;765606363465.2874;40257.26607148673;1416.7793110248074;0.0;4845.050439192578;2504091.4340853156;540093.9096585693;1946704.8758874629;537908.6157650346;1.597693998501771;0.12120469853866173
4188;2019-04-14 14:50:41.807;862;864;238;239;210;37;37;32;-20;37;745;250;-22;17;260;182;464;786;227;46;37;-29;850;356;361;138;361;305;851;265.0;122.0;1998.0;410.0;0.0;100;1;98;1;0;0;1;0;0;0;1;1;1;0;0;32056.54296875;16511.509765625;9315.3125;3921.326171875;827.0;160027;682.0;0.0;Calculated values ==>;1555246241.807;359.36;359.56000000000006;296.96000000000004;297.06;294.16;276.86;273.955091788801;276.86;276.36;271.16;276.86;347.66;298.16;270.96000000000004;274.86;299.16;291.36;319.56;351.76;277.76000000000005;276.86;341.36;355.86;270.26000000000005;242.14157278889297;268.19934244402924;273.955091788801;295.86;8500000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;8510000.0;0.04416666666666667;0.02033333333333333;0.333;0.06833333333333333;0.0;0.04416666666666667;0.0;16511.509765625;9315.3125;3921.326171875;32056.54296875;496276.18347719876;496484.13940984034;257095.22457016577;257412.70432788625;248577.36479894476;430412.23801567365;434489.842356074;438124.7295301388;472654.2065195329;527965.7723972703;473767.1716760393;437812.597326149;443695.9394408292;467401.68226075795;457784.2476305463;413901.5996320369;484403.76324218366;436081.5480936552;434489.842356074;286033.001929769;346825.2571629905;466147.4643617757;200974.2175532077;200974.2175532077;273.5651977732198;1525748.092336592;923838.4183552017;161131.59263403187;237086.61794542952;0;12;13;2;0;0;0;4;83;88;910358577379.9928;346733434865.1176;765790355415.1997;78971.12048831805;18120.171865252145;0.0;10313.606762126596;2505085.500757784;540256.7989889238;1946704.8758874629;538035.0010693903;3.6104734162313123;0.32533433230207137
4189;2019-04-14 14:51:41.788;875;875;233;233;205;41;37;34;-23;37;756;251;-24;31;260;183;465;796;224;48;36;-65;821;360;365;139;365;304;822;137.0;136.0;1657.0;163.0;0.0;100;1;94;1;0;0;1;0;0;0;1;1;1;1;0;30459.8359375;15560.9453125;8951.1943359375;3897.85717773438;827.0;160028;678.0;0.0;Calculated values ==>;1555246301.788;360.66;360.66;296.46000000000004;296.46000000000004;293.66;277.26000000000005;274.38016830617;276.86;276.56;270.86;276.86;348.76;298.26000000000005;270.76000000000005;276.26000000000005;299.16;291.46000000000004;319.66;352.76;277.96000000000004;276.76000000000005;340.96000000000004;355.86;266.66;242.35481222062532;268.0796299477929;274.38016830617;295.56;8209999.999999999;3600000.0;3650000.0;1390000.0;3650000.0;3040000.0;8220000.0;0.022833333333333334;0.02266666666666667;0.27616666666666667;0.027166666666666665;0.0;0.022833333333333334;0.0;15560.9453125;8951.1943359375;3897.85717773438;30459.8359375;500822.756715476;500733.53214779467;256480.92067922294;256480.92067922294;247850.9454734111;430148.3826014536;433500.59072566376;437883.18805776763;472523.0838727012;529193.1324091097;474015.5422595829;437727.04723144654;445912.450752771;466834.3028272825;457273.3875626309;421896.34502730845;488922.49464156694;435481.94520808145;433317.3069910173;284357.86631585273;346825.2571629905;462408.37589088245;202176.9984524487;202176.9984524487;274.05299273120517;1526268.8971886395;924105.6041793649;161196.73186152347;237238.79063291644;0;12;13;2;0;0;0;4;83;88;910576308410.6644;346816508550.37384;765972997560.7631;65094.19269600225;7069.61908707745;0.0;5277.70371163065;2506285.664865668;540466.6474411143;1946704.8758874629;538164.8875133363;2.7258544226013295;0.22975267392621504
4190;2019-04-14 14:52:41.768;878;878;232;231;202;44;38;34;-21;38;763;254;-23;18;260;182;461;777;229;42;37;-176;837;360;365;140;365;306;839;-2.0;125.0;1202.0;31.0;0.0;100;1;98;1;0;0;1;0;0;0;1;1;1;0;0;31144.875;16213.94140625;9251.314453125;3922.126953125;826.0;160029;674.0;0.0;Calculated values ==>;1555246361.768;360.96000000000004;360.96000000000004;296.36;296.26000000000005;293.36;277.56;274.38016830617;276.96000000000004;276.56;271.06;276.96000000000004;349.46000000000004;298.56;270.86;274.96000000000004;299.16;291.36;319.26000000000005;350.86;277.36;276.86;340.56000000000006;355.76;255.56000000000003;242.56692532238324;268.3187672390254;274.38016830617;296.06;8370000.0;3600000.0;3650000.0;1400000.0;3650000.0;3060000.0;8390000.0;0.0;0.020833333333333332;0.20033333333333334;0.005166666666666667;0.0;0.0;0.0;16213.94140625;9251.314453125;3922.126953125;31144.875;499830.4189740017;499651.23232303123;255593.73179610114;255279.2779063915;246544.69960018375;430148.3826014536;433683.32636128634;437742.05038880615;472489.9908694221;529772.1475778342;474109.5527026;437427.84448784514;443639.0469653982;466834.3028272825;457134.9086187424;416384.48849822255;484207.1815846265;434408.92020770046;433500.59072566376;282682.81946839223;346405.4846687502;450881.92029643705;202476.1914747007;202176.9984524487;274.16939176606695;1526782.0986537116;924370.3066374789;161261.87667353093;237390.4276430797;0;12;13;2;0;0;0;4;83;88;910795235409.8638;346900180650.0679;766155936560.0941;47131.59373579246;1283.4295989123045;0.0;0.0;2507220.568010885;540536.2329769967;1946704.8758874629;538208.853717151;1.6474765256779285;0.14232581788867085
4191;2019-04-14 14:53:41.789;882;883;238;238;204;43;39;35;-23;38;768;253;-24;32;260;182;461;808;223;46;39;-237;829;362;367;139;367;305;830;-1.0;129.0;1739.0;263.0;0.0;100;2;97;1;0;0;1;0;0;0;1;1;1;0;0;30888.02734375;15996.9228515625;9140.486328125;3901.19311523438;826.0;160030;670.0;0.0;Calculated values ==>;1555246421.789;361.36;361.46000000000004;296.96000000000004;296.96000000000004;293.56;277.46000000000004;274.5913991737795;277.06;276.66;270.86;276.96000000000004;349.96000000000004;298.46000000000004;270.76000000000005;276.36;299.16;291.36;319.26000000000005;353.96000000000004;277.76000000000005;277.06;340.16;355.76;249.46000000000004;242.35481222062532;268.19934244402924;274.5913991737795;295.46000000000004;8290000.000000001;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3050000.0;8300000.0;0.0;0.021500000000000002;0.28983333333333333;0.04383333333333333;0.0;0.0;0.0;15996.9228515625;9140.486328125;3901.19311523438;30888.02734375;501127.6231956021;501184.29803767276;257817.2818469647;257817.2818469647;247350.93448234632;430014.67791919125;433366.6693374496;437656.05685647397;472621.17715536855;530370.6903498329;474121.4478574191;437499.1961693786;445859.90203062753;466549.03878759366;456807.87835961964;418521.8955056226;489978.06137264415;434641.1085770802;433366.6693374496;281007.8604223974;346405.4846687502;444586.2921069819;199858.48492797324;202176.9984524487;273.1519718980669;1527299.22043714;924638.8244553051;161327.09382561038;237543.74629271755;0;12;13;2;0;0;0;4;83;88;911014912270.4012;346983909945.27277;766339300715.5428;68921.66293061046;10727.235548013212;0.0;0.0;2508188.016974137;540636.3568845728;1946704.8758874629;538208.853717151;2.7428626787781814;0.2590305689826756
4192;2019-04-14 14:54:41.779;884;884;238;237;208;45;40;36;-21;39;770;252;-23;22;261;182;458;791;225;46;40;-236;800;364;369;146;369;307;801;-3.0;140.0;1197.0;303.0;0.0;100;28;98;1;0;0;1;0;0;0;1;1;1;1;0;30405.212890625;15690.0205078125;8753.9873046875;4050.75415039062;825.0;160031;666.0;0.0;Calculated values ==>;1555246481.779;361.56000000000006;361.56000000000006;296.96000000000004;296.86;293.96000000000004;277.66;274.8017692304317;277.16;276.76000000000005;271.06;277.06;350.16;298.36;270.86;275.36;299.26000000000005;291.36;318.96000000000004;352.26;277.76000000000005;277.16;339.76;355.66;249.56000000000003;243.81672145450628;268.43790593516167;274.8017692304317;295.66;8000000.0;3640000.0;3690000.0;1460000.0;3690000.0;3070000.0;8009999.999999999;0.0;0.02333333333333333;0.1995;0.050499999999999996;0.0;0.0;0.0;15690.0205078125;8753.9873046875;4050.75415039062;30405.212890625;503966.6176595272;503879.33312363294;258898.8472866673;258562.65038829154;249321.26226669186;429879.7862731237;433047.9251940826;437514.20447033056;471797.4602824029;530428.089475615;473742.7354026916;437198.53567211574;444020.7736698696;466393.8548046603;456479.2451093168;424854.93320951384;490248.1948833052;434150.75273570087;433047.9251940826;279332.9882161641;345985.720156464;443330.28215360123;198311.85980533974;202176.9984524487;272.54577911441163;1527809.9123096738;924902.8383070317;161393.34900846326;237692.84205291243;0;12;13;2;0;0;0;4;83;88;911235675470.4363;347069395695.2864;766522870115.572;47720.86776066567;12373.430328587205;0.0;0.0;2509159.8760598707;540828.8303493168;1946704.8758874629;538208.853717151;2.108959470077871;0.21496947716068932
4193;2019-04-14 14:55:41.800;877;878;239;239;207;44;40;34;-19;39;768;253;-21;24;261;183;453;771;222;44;40;-230;811;361;366;145;366;308;812;-2.0;128.0;1633.0;426.0;0.0;100;43;98;1;0;0;1;0;0;0;1;1;1;1;0;30961.587890625;15914.630859375;8889.6298828125;4170.89892578125;824.0;160032;663.0;0.0;Calculated values ==>;1555246541.8;360.86;360.96000000000004;297.06;297.06;293.86;277.56;274.4858918419099;277.16;276.56;271.26000000000005;277.06;349.96000000000004;298.46000000000004;271.06;275.56;299.26000000000005;291.46000000000004;318.46000000000004;350.26;277.56;277.16;339.46000000000004;355.56000000000006;250.16000000000003;243.61107973660833;268.5567601203482;274.4858918419099;295.36;8109999.999999999;3610000.0;3660000.0;1450000.0;3660000.0;3080000.0;8120000.0;0.0;0.021333333333333333;0.2721666666666666;0.071;0.0;0.0;0.0;15914.630859375;8889.6298828125;4170.89892578125;30961.587890625;502000.2388282585;502055.4961786771;258808.67766987212;258808.67766987212;248713.47923181832;430081.6785162784;433799.4536676275;437601.09044165985;471929.7997510953;530143.0248383192;473730.676446856;437285.26766895736;444110.9870452586;466822.20430220634;457110.4087228969;420528.6769569717;486056.24823996134;434524.77317851107;433799.4536676275;278076.8904731985;345565.9636080181;444184.8516438771;197540.22794696156;202176.9984524487;272.2251297319408;1528321.4813019063;925166.3025815896;161461.88676381495;237839.92365646738;0;12;13;2;0;0;0;4;83;88;911456252645.0999;347156726250.1532;766707434690.2905;65336.56474230704;17511.768282481004;0.0;0.0;2510102.351080136;541077.9608358584;1946704.8758874629;538208.853717151;2.8592882308211958;0.28973640918141796
4194;2019-04-14 14:56:41.800;872;876;241;241;208;41;40;34;-19;38;766;254;-21;29;261;183;453;800;220;48;40;-215;827;360;365;145;365;307;828;142.0;128.0;978.0;358.0;0.0;100;56;98;1;0;0;1;0;0;0;1;1;1;1;0;31658.66796875;16167.044921875;9058.5654296875;4241.58447265625;823.0;160033;660.0;0.0;Calculated values ==>;1555246601.8;360.36;360.76;297.26000000000005;297.26000000000005;293.96000000000004;277.26000000000005;274.38016830617;277.16;276.56;271.26000000000005;276.96000000000004;349.76;298.56;271.06;276.06;299.26000000000005;291.46000000000004;318.46000000000004;353.16;277.96000000000004;277.16;339.16;355.46000000000004;251.66000000000003;243.61107973660833;268.43790593516167;274.38016830617;295.16;8270000.0;3600000.0;3650000.0;1450000.0;3650000.0;3070000.0;8280000.0;0.023666666666666666;0.021333333333333333;0.16299999999999998;0.059666666666666666;0.0;0.023666666666666666;0.0;16167.044921875;9058.5654296875;4241.58447265625;31658.66796875;499848.87162486237;500343.1337561041;258870.06894878275;258870.06894878275;248582.86942690297;430148.3826014536;434047.17992658;437828.56808052456;471830.8059033014;530009.779551569;473979.48200165376;437514.20447033056;445036.2088601978;466964.4590515621;457273.3875626309;416255.7218261876;488941.99511225993;435481.94520808145;434047.17992658;276820.84063482966;345146.215005415;445818.4883909088;196718.77694568402;196718.77694568402;271.8913507632943;1528843.316767401;925433.6498797666;161531.99079213527;237989.49195073821;0;12;13;2;0;0;0;4;83;88;911675552645.0999;347243726250.1532;766891934690.2905;39300.895954979;14862.94944956508;0.0;5616.772203881204;2510974.32991928;541347.7501502921;1946704.8758874629;538255.6601521834;2.028717628706628;0.19331267927802953
4195;2019-04-14 14:57:41.760;875;877;238;239;209;42;41;35;-21;37;765;255;-22;14;261;185;452;800;222;51;41;-212;822;361;366;144;366;306;823;88.0;129.0;1149.0;451.0;0.0;100;63;99;1;0;0;1;0;0;0;1;1;1;0;0;31461.611328125;16080.369140625;8967.7392578125;4268.2041015625;822.0;160034;656.0;0.0;Calculated values ==>;1555246661.76;360.66;360.86;296.96000000000004;297.06;294.06;277.36;274.4858918419099;277.26000000000005;276.66;271.06;276.86;349.66;298.66;270.96000000000004;274.56;299.26000000000005;291.66;318.36;353.16;278.26000000000005;277.26000000000005;338.76;355.36;251.96000000000004;243.40439225979637;268.3187672390254;274.4858918419099;295.36;8220000.0;3610000.0;3660000.0;1440000.0;3660000.0;3060000.0;8230000.0;0.014666666666666666;0.021500000000000002;0.1915;0.07516666666666666;0.0;0.014666666666666666;0.0;16080.369140625;8967.7392578125;4268.2041015625;31461.611328125;500733.53214779467;500934.73497648176;258068.84037772357;258396.8257288668;249014.18501830564;430081.6785162784;433981.5763581648;437742.05038880615;471864.221826097;529981.2530329811;474227.6485588288;437585.1090581189;443052.3292051162;466822.20430220634;457387.5844061984;417270.3046298223;489439.31071493024;435774.5086269614;433981.5763581648;275146.1813398168;344726.4743306794;446331.5186162925;196458.73197435317;196458.73197435317;271.79047582022696;1529368.968426991;925702.199178158;161602.85842036232;238139.61101042572;0;12;13;2;0;0;0;4;83;88;911894706445.2393;347330368450.2083;767075712090.4075;46205.75547636775;18782.104462585772;0.0;3483.6683842959037;2511686.4103113753;541627.9386827721;1946704.8758874629;538331.4465991298;2.3356118994586863;0.23942651994777528
4196;2019-04-14 14:58:41.771;879;882;237;237;205;41;43;35;-22;37;764;254;-24;33;261;184;452;818;224;54;42;-213;830;362;367;143;367;304;831;-2.0;129.0;240.0;166.0;0.0;100;68;98;1;0;0;1;0;0;0;1;1;1;1;0;31707.810546875;16144.169921875;9133.419921875;4309.10595703125;821.0;160035;653.0;0.0;Calculated values ==>;1555246721.771;361.06000000000006;361.36;296.86;296.86;293.66;277.26000000000005;274.5913991737795;277.46000000000004;276.66;270.96000000000004;276.86;349.56000000000006;298.56;270.76000000000005;276.46000000000004;299.26000000000005;291.56;318.36;354.96000000000004;278.56;277.36;338.46000000000004;355.26;251.86;243.1966462407574;268.0796299477929;274.5913991737795;295.56;8300000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3040000.0;8309999.999999999;0.0;0.021500000000000002;0.04;0.027666666666666666;0.0;0.0;0.0;16144.169921875;9133.419921875;4309.10595703125;31707.810546875;500602.0111880283;500950.08034508943;257458.13561853772;257458.13561853772;247619.1255692679;430014.67791919125;434098.11877146957;438039.0146135774;471996.43091952;530028.8573987164;474369.08190762304;437727.04723144654;446196.8478688148;466679.6862573168;457086.03604400606;415057.0267699414;491413.3643763476;436066.96392498456;433916.0690215914;273890.2417152289;344306.74156575615;446411.34097707935;193080.49056389576;196458.73197435317;270.4195283173208;1529895.4767840689;925970.7862352463;161674.34910830992;238290.48165793234;0;12;13;2;0;0;0;4;83;88;912114646759.9387;347416484235.09064;767258745640.1573;9798.340961987265;7008.820194764746;0.0;0.0;2512153.1966762044;541842.9024574244;1946704.8758874629;538360.4824912304;0.5680648244711466;0.06905906288158165
4197;2019-04-14 14:59:41.811;885;887;233;232;203;45;41;34;-18;38;763;253;-24;4;262;184;451;819;223;56;41;-199;821;365;370;143;370;305;823;157.0;122.0;1118.0;610.0;0.0;100;75;100;1;0;0;1;0;0;0;1;1;1;0;0;31396.466796875;16144.078125;8975.4560546875;4343.22705078125;819.0;160036;650.0;0.0;Calculated values ==>;1555246781.811;361.66;361.86;296.46000000000004;296.36;293.46000000000004;277.66;274.9066339382667;277.26000000000005;276.56;271.36;276.96000000000004;349.46000000000004;298.46000000000004;270.76000000000005;273.56;299.36;291.56;318.26000000000005;355.06000000000006;278.76000000000005;277.26000000000005;338.16;355.06000000000006;253.26000000000002;243.1966462407574;268.19934244402924;274.9066339382667;295.46000000000004;8209999.999999999;3650000.0;3700000.0;1430000.0;3700000.0;3050000.0;8230000.0;0.026166666666666668;0.02033333333333333;0.18633333333333332;0.10166666666666666;0.0;0.026166666666666668;0.0;16144.078125;8975.4560546875;4343.22705078125;31396.466796875;502268.9296309814;502381.3238498384;256446.44979940794;256125.36220920726;247234.96112601398;429811.8947417682;432980.8147056428;438435.61618480866;472095.1348084983;529848.3059433332;474121.4478574191;437499.1961693786;441779.2354426769;466381.8252309652;456594.54110271874;417190.91968714807;492340.1208317098;435709.04087217076;432980.8147056428;272634.34865687083;343467.2996937194;447912.60445264704;196496.6010502731;196496.6010502731;271.8211153142896;1530421.6963430073;926240.0343490242;161746.4999521324;238441.48956310726;0;12;13;2;0;0;0;4;83;88;912335894160.6768;347502341435.377;767441567440.7672;45081.30315340179;25560.62701257468;0.0;6188.003590648841;2512610.831932271;542114.495459765;1946704.8758874629;538412.0835657889;2.6076963104589144;0.2754455404016362
4198;2019-04-14 15:00:41.792;886;890;234;233;202;47;42;38;-15;39;763;255;-19;35;262;184;449;826;242;58;42;-208;828;366;371;142;371;304;829;-2.0;118.0;1567.0;493.0;0.0;100;77;100;1;0;0;1;0;0;0;1;1;1;0;0;31618.43359375;16268.021484375;9066.7529296875;4369.35107421875;818.0;160037;647.0;0.0;Calculated values ==>;1555246841.792;361.76;362.16;296.56;296.46000000000004;293.36;277.86;275.0112864084945;277.36;276.96000000000004;271.66;277.06;349.46000000000004;298.66;271.26000000000005;276.66;299.36;291.56;318.06;355.76;278.96000000000004;277.36;337.86;354.96000000000004;252.36;242.98782864720522;268.0796299477929;275.0112864084945;297.36;8280000.0;3660000.0;3710000.0;1420000.0;3710000.0;3040000.0;8290000.000000001;0.0;0.019666666666666666;0.26116666666666666;0.08216666666666667;0.0;0.0;0.0;16268.021484375;9066.7529296875;4369.35107421875;31618.43359375;501796.51579869346;502287.39060725307;256561.8649941715;256241.87302414945;246790.62937710487;429743.705733735;432913.8003328046;439121.23982878303;472325.50216173066;529924.4241206498;474486.8092682031;438504.63750537357;446480.4499592048;466238.4910298102;456429.9049226635;414514.65681900544;492823.1515956866;435827.0079096688;432913.8003328046;271378.50176498963;343047.5905507172;447134.40008275054;198553.2556070627;196496.6010502731;272.6502327343602;1530946.6542231413;926510.0496469324;161819.08177825052;238591.79369312507;0;12;13;2;0;0;0;4;83;88;912558123765.4789;347587814360.3009;767624209585.6046;62828.33854590596;20425.084037752353;0.0;0.0;2513509.794184077;542497.5883669946;1946704.8758874629;538463.6339328778;2.8027562237610093;0.31398754913783666
4199;2019-04-14 15:01:41.752;888;891;238;237;205;47;43;36;-17;40;764;256;-18;11;262;183;448;835;247;60;43;-237;827;366;371;143;371;303;829;-1.0;121.0;947.0;396.0;0.0;100;87;100;1;0;0;1;0;0;0;1;1;1;0;0;31652.697265625;16225.4326171875;9022.9365234375;4402.38232421875;817.0;160038;644.0;0.0;Calculated values ==>;1555246901.752;361.96000000000004;362.26;296.96000000000004;296.86;293.66;277.86;275.0112864084945;277.46000000000004;276.76000000000005;271.46000000000004;277.16;349.56000000000006;298.76000000000005;271.36;274.26000000000005;299.36;291.46000000000004;317.96000000000004;356.66;279.16;277.46000000000004;337.56000000000006;354.86;249.46000000000004;243.1966462407574;267.9596281332873;275.0112864084945;297.86;8270000.0;3660000.0;3710000.0;1430000.0;3710000.0;3030000.0;8290000.000000001;0.0;0.020166666666666666;0.15783333333333335;0.066;0.0;0.0;0.0;16225.4326171875;9022.9365234375;4402.38232421875;31652.697265625;502174.0033767114;502431.93279290287;257852.87056067545;257528.43201775954;247670.18768241486;429743.705733735;433099.9636564668;439035.45894700487;472292.48545527144;530104.8735352602;474733.57239495445;438881.8371443283;443226.97429043637;466238.4910298102;456289.5263430202;414428.18940915057;494181.42421270686;436181.9865522242;433099.9636564668;270122.7006405761;342627.88924589846;443809.68758012325;196183.49810890964;196496.6010502731;271.6984691941522;1531473.562141022;926780.6479120948;161892.1308247651;238742.44060705556;0;12;13;2;0;0;0;4;83;88;912780575365.6204;347673257360.3553;767806188185.7203;38330.1344856127;16343.328505100098;0.0;0.0;2514352.219468359;542803.787536088;1946704.8758874629;538463.6339328778;1.8439149191728896;0.2194571258820784
4200;2019-04-14 15:02:41.763;889;891;240;240;209;48;44;37;-22;41;762;256;-24;42;262;184;446;833;240;61;43;-238;818;367;372;141;372;301;819;-2.0;131.0;1282.0;446.0;0.0;100;87;100;1;0;0;1;0;0;0;1;1;1;0;0;31444.091796875;16058.12109375;8910.2861328125;4390.61962890625;815.0;160039;641.0;-1.0;Calculated values ==>;1555246961.763;362.06000000000006;362.26;297.16;297.16;294.06;277.96000000000004;275.1157276137837;277.56;276.86;270.96000000000004;277.26000000000005;349.36;298.76000000000005;270.76000000000005;277.36;299.36;291.56;317.76000000000005;356.46000000000004;279.26000000000005;277.46000000000004;337.26;354.66;249.36;242.77792619122317;267.7187500070086;275.1157276137837;297.16;8180000.0;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;3010000.0;8190000.000000001;0.0;0.021833333333333333;0.21366666666666667;0.07433333333333333;0.0;0.0;-0.0024893423318849872;16058.12109375;8910.2861328125;4390.61962890625;31444.091796875;503107.32415191457;503306.7539231897;258875.69617054542;258875.69617054542;249122.71608108105;429675.2189834977;433033.530313329;438711.9858211006;472653.6706096803;530048.2812349753;474991.1631047994;438404.20131815126;448033.6816270905;466094.8879903554;456264.8617806247;416240.91485217254;494826.93944660225;436123.101928863;432846.8831544877;268866.9448851554;341788.5100793522;444090.8074872145;197469.36161880055;196496.6010502731;272.2204352502874;1531999.4651136962;927049.7268480809;161965.41927469397;238891.91152696576;0;12;13;2;0;0;0;4;83;88;913003516230.3157;347758472980.23883;767987421405.4727;51545.507371224776;18332.194142885437;0.0;0.0;2515101.3204594837;543092.8032009192;1946704.8758874629;538463.6339328778;2.3801095948483044;0.26871735803385205
4201;2019-04-14 15:03:41.803;888;891;240;240;209;47;44;14;-20;41;760;256;-25;18;263;185;443;828;235;61;44;-237;812;367;372;144;372;300;813;-2.0;129.0;1282.0;500.0;0.0;100;99;97;1;0;0;1;0;0;0;1;1;1;0;0;31025.3125;15615.8359375;8861.1591796875;4425.443359375;813.0;160040;638.0;0.0;Calculated values ==>;1555247021.803;361.96000000000004;362.26;297.16;297.16;294.06;277.86;275.1157276137837;277.56;274.56;271.16;277.26000000000005;349.16;298.76000000000005;270.66;274.96000000000004;299.46000000000004;291.66;317.46000000000004;355.96000000000004;279.26000000000005;277.56;336.96000000000004;354.46000000000004;249.46000000000004;243.40439225979637;267.5978703862781;275.1157276137837;296.66;8120000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3000000.0;8130000.0;0.0;0.021500000000000002;0.21366666666666667;0.08333333333333333;0.0;0.0;0.0;15615.8359375;8861.1591796875;4425.443359375;31025.3125;503488.52519286383;503829.6646280141;259104.0562137942;259104.0562137942;249287.679116729;429675.2189834977;433033.530313329;439239.5336772374;472259.5391352755;529915.8841322873;475119.6606088726;438474.17998885084;444843.92514786584;466226.56807486084;456405.4287182841;416842.0295087973;494648.55423728237;436123.101928863;433033.530313329;267611.2341011182;340949.162051476;443613.84127377823;196803.97605574806;196496.6010502731;271.9527650404809;1532520.3905347518;927313.852456268;162038.93544434398;239040.10563472752;0;12;13;2;0;0;0;4;83;88;913226865030.1738;347844029980.18445;768167841605.358;51800.397478458224;20567.48876816918;0.0;0.0;2515963.110476599;543417.1833343214;1946704.8758874629;538463.6339328778;2.503867841646365;0.2832085590917263
4202;2019-04-14 15:04:41.784;886;890;237;237;207;46;44;32;-18;40;755;255;-19;44;263;185;441;825;232;63;44;-243;805;366;371;140;371;301;807;-1.0;121.0;1389.0;447.0;0.0;100;92;95;1;0;0;1;0;0;0;1;1;1;0;0;30599.880859375;15324.125;8756.28125;4408.791015625;812.0;160041;636.0;0.0;Calculated values ==>;1555247081.784;361.76;362.16;296.86;296.86;293.86;277.76000000000005;275.0112864084945;277.56;276.36;271.36;277.16;348.66;298.66;271.26000000000005;277.56;299.46000000000004;291.66;317.26000000000005;355.66;279.46000000000004;277.56;336.76000000000005;354.36;248.86;242.56692532238324;267.7187500070086;275.0112864084945;296.36;8050000.0;3660000.0;3710000.0;1400000.0;3710000.0;3010000.0;8070000.0;0.0;0.020166666666666666;0.2315;0.0745;0.0;0.0;0.0;15324.125;8756.28125;4408.791015625;30599.880859375;503814.43815002684;504209.0182969636;258332.7406879286;258332.7406879286;248850.6542103891;429743.705733735;433285.5503662649;439324.04009634076;472686.4266018815;529318.2321055314;474874.03957691055;439171.4593555984;448311.18344306457;466369.9199440259;456570.1231147491;418072.34656463994;494770.80706306477;436710.9317686104;433285.5503662649;266774.11836628895;340529.4996700694;443743.08185740083;197535.33594130873;196496.6010502731;272.24297282417126;1533033.7711902515;927571.603816732;162112.53075150718;239186.87114770975;0;12;13;2;0;0;0;4;83;88;913449694444.9755;347929203000.10864;768348084510.1975;55974.08501188992;18342.47707074886;0.0;0.0;2516860.946758335;543741.3303702805;1946704.8758874629;538463.6339328778;2.6085874371865496;0.2828466520191702
4203;2019-04-14 15:05:41.784;883;888;236;236;206;45;44;32;-16;40;754;257;-19;26;263;185;438;824;233;65;44;-242;811;364;370;143;369;301;812;-1.0;121.0;1504.0;587.0;0.0;100;99;93;1;0;0;1;0;0;0;1;1;1;0;0;30515.810546875;15257.0224609375;8846.2900390625;4454.76123046875;809.0;160042;634.0;0.0;Calculated values ==>;1555247141.784;361.46000000000004;361.96000000000004;296.76000000000005;296.76000000000005;293.76000000000005;277.66;274.8017692304317;277.56;276.36;271.56;277.16;348.56000000000006;298.86;271.26000000000005;275.76000000000005;299.46000000000004;291.66;316.96000000000004;355.56000000000006;279.66;277.56;336.56;354.06000000000006;248.96000000000004;243.1966462407574;267.7187500070086;274.8017692304317;296.46000000000004;8109999.999999999;3640000.0;3700000.0;1430000.0;3690000.0;3010000.0;8120000.0;0.0;0.020166666666666666;0.25066666666666665;0.09783333333333334;0.0;0.0;0.0;15257.0224609375;8846.2900390625;4454.76123046875;30515.810546875;502861.0155148059;503488.52519286383;257814.6524286785;257814.6524286785;248413.75281661178;429879.7862731237;433536.1482522121;439628.3511256179;472292.48545527144;529213.9030116784;475108.22941631614;439171.4593555984;445787.09707870026;466655.82274206006;456898.30145361554;415321.83962345833;494146.76475454547;437292.37454231933;433536.1482522121;265937.0223246507;339270.558843327;443262.90367671126;195912.844563056;196496.6010502731;271.5814216035579;1533543.0686186368;927826.4467122398;162186.3936868913;239333.55924178526;0;12;13;2;0;0;0;4;83;88;913671994444.9755;348014103000.10864;768528684510.1975;61091.35364501552;24199.080783285943;0.0;0.0;2517836.4920804757;544095.8433523976;1946704.8758874629;538463.6339328778;2.9865611817265068;0.3354272501330635
4204;2019-04-14 15:06:41.774;882;888;238;237;206;43;46;30;-14;39;753;257;-16;37;262;183;437;830;227;66;46;-237;808;363;368;145;368;301;809;220.0;117.0;1570.0;349.0;0.0;100;99;91;1;0;0;1;0;0;0;1;1;1;0;0;30264.515625;14969.619140625;8795.193359375;4431.6796875;806.0;160043;631.0;-1.0;Calculated values ==>;1555247201.774;361.36;361.96000000000004;296.96000000000004;296.86;293.76000000000005;277.46000000000004;274.69669130483857;277.76000000000005;276.16;271.76000000000005;277.06;348.46000000000004;298.86;271.56;276.86;299.36;291.46000000000004;316.86;356.16;279.76000000000005;277.76000000000005;336.26000000000005;353.76;249.46000000000004;243.61107973660833;267.7187500070086;274.69669130483857;295.86;8080000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3010000.0;8090000.000000001;0.03666666666666667;0.0195;0.26166666666666666;0.05816666666666667;0.0;0.03666666666666667;-0.0024907929810119417;14969.619140625;8795.193359375;4431.6796875;30264.515625;502981.4587331841;503750.30152732035;258589.78236312384;258257.15447103188;248495.04734841976;429947.3805835815;434396.59224347654;439931.54465428245;471929.7997510953;529109.564726059;475108.22941631614;439628.3511256179;447336.7810407945;466667.6927107696;456783.2617081229;415816.6899562545;495323.826727319;437923.3388045501;434396.59224347654;264681.4149301396;338011.6871214325;443417.30280039326;199149.83540880342;199149.83540880342;272.8753617824184;1534049.4869196967;928078.2934108461;162260.43501894042;239480.547101402;0;12;13;2;0;0;0;4;83;88;913893357545.0106;348100488600.1224;768709254410.2262;63004.54725256701;14208.224353277477;0.0;8625.714417271347;2518870.452232702;544415.8508851071;1946704.8758874629;538535.5029062076;3.0442966257047233;0.2721178554691485
4205;2019-04-14 15:07:41.785;882;887;238;238;207;43;48;35;-25;38;749;256;-27;34;262;184;434;823;225;67;47;-236;801;363;369;140;368;302;803;123.0;119.0;530.0;0.0;0.0;100;91;90;1;0;0;1;0;0;0;1;1;1;0;0;30017.029296875;14807.5302734375;8735.7548828125;4436.20458984375;801.0;160044;630.0;-1.0;Calculated values ==>;1555247261.785;361.36;361.86;296.96000000000004;296.96000000000004;293.86;277.46000000000004;274.69669130483857;277.96000000000004;276.66;270.66;276.96000000000004;348.06000000000006;298.76000000000005;270.46000000000004;276.56;299.36;291.56;316.56;355.46000000000004;279.86;277.86;336.16;353.26;249.56000000000003;242.56692532238324;267.8393353686513;274.69669130483857;295.66;8009999.999999999;3629999.9999999995;3690000.0;1400000.0;3679999.9999999995;3020000.0;8030000.0;0.0205;0.01983333333333333;0.08833333333333333;0.0;0.0;0.0205;-0.002491594378541043;14807.5302734375;8735.7548828125;4436.20458984375;30017.029296875;503595.2081558712;504130.83632994496;258820.76883507654;258820.76883507654;248961.7225747333;429947.3805835815;434514.02593840734;438024.4983934438;472489.9908694221;528615.2473456069;474862.4673200085;437713.4967235476;446724.52688641194;466667.6927107696;456922.6038781957;416728.23330903304;494853.34240361996;437867.65505643206;434332.6524581134;264262.8888514036;335913.7198600519;444501.26243659167;203801.94454194742;203801.94454194742;274.69669130483857;1534551.9252254933;928326.481816144;162334.3476029341;239626.66512052753;0;12;13;2;0;0;0;4;83;88;914114498080.5869;348186004275.3453;768890187575.6978;20689.65892354885;0.0;0.0;4725.879512281403;2519568.031818803;544534.2744620357;1946704.8758874629;538646.7865875124;0.9083631855501778;0.05896743588913866
4206;2019-04-14 15:08:41.805;880;886;239;239;206;43;49;34;-25;38;750;255;-27;13;263;184;432;824;228;68;49;-221;802;363;369;138;368;302;803;257.0;117.0;1316.0;326.0;0.0;100;84;89;1;0;0;1;0;0;0;1;1;1;1;0;29839.30859375;14703.6494140625;8736.82421875;4385.23583984375;794.0;160045;630.0;-1.0;Calculated values ==>;1555247321.805;361.16;361.76;297.06;297.06;293.76000000000005;277.46000000000004;274.69669130483857;278.06;276.56;270.66;276.96000000000004;348.16;298.66;270.46000000000004;274.46000000000004;299.46000000000004;291.56;316.36;355.56000000000006;279.96000000000004;278.06;336.16;352.56000000000006;251.06000000000003;242.14157278889297;267.8393353686513;274.69669130483857;295.96000000000004;8020000.0;3629999.9999999995;3690000.0;1380000.0;3679999.9999999995;3020000.0;8030000.0;0.04283333333333333;0.0195;0.21933333333333332;0.05433333333333333;0.0;0.04283333333333333;-0.002492710889566148;14703.6494140625;8736.82421875;4385.23583984375;29839.30859375;503222.95595872455;503988.8573717601;259157.4003196982;259157.4003196982;248659.58906375375;429947.3805835815;434694.8781612207;438024.4983934438;472752.1489716358;528719.6857768083;474745.1630726094;437713.4967235476;443721.9807720978;466798.37643660326;456922.6038781957;415723.0571972638;495001.535682749;438039.66020189587;434694.8781612207;264262.8888514036;332976.8817968329;446490.7232799731;199293.66398613804;199293.66398613804;272.9324602636773;1535050.894308695;928572.4902889607;162407.88411049265;239772.31848126955;0;12;13;2;0;0;0;4;83;88;914335971880.5165;348269432075.3188;769071447975.6401;52361.6296800024;13431.040221631703;0.0;10083.018673832707;2520176.9954772186;544646.2371056254;1946704.8758874629;538770.2352081857;2.726819549741518;0.2393976819402567
4207;2019-04-14 15:09:44.786;875;883;239;239;208;43;51;31;-24;38;753;255;-25;34;263;183;430;818;223;69;51;-215;792;362;368;135;367;304;792;132.0;119.0;1333.0;478.0;0.0;100;75;90;1;0;0;1;0;0;0;1;1;1;1;0;29557.33203125;14626.98828125;8535.984375;4371.42919921875;784.0;160046;636.0;0.0;Calculated values ==>;1555247384.786;360.66;361.46000000000004;297.06;297.06;293.96000000000004;277.46000000000004;274.5913991737795;278.26000000000005;276.26000000000005;270.76000000000005;276.96000000000004;348.46000000000004;298.66;270.66;276.56;299.46000000000004;291.46000000000004;316.16;354.96000000000004;280.06;278.26000000000005;336.76000000000005;351.56000000000006;251.66000000000003;241.49495122638035;268.0796299477929;274.5913991737795;295.46000000000004;7920000.0;3620000.0000000005;3679999.9999999995;1350000.0;3670000.0000000005;3040000.0;7920000.0;0.022000000000000002;0.01983333333333333;0.22216666666666668;0.07966666666666668;0.0;0.022000000000000002;0.0;14626.98828125;8535.984375;4371.42919921875;29557.33203125;503391.08981645375;504522.3496205773;259599.05902309544;259599.05902309544;249579.5883075429;430014.67791919125;435296.1077300321;437727.04723144654;473143.78782676667;528879.5811680062;474486.8092682031;437570.5891863215;446338.7475733018;466940.66681914206;456947.03434989735;417851.48459809256;495158.21238775586;438436.9853406204;435296.1077300321;266774.11836628895;328782.02776382567;447681.5783059361;197277.39756435258;197277.39756435258;272.12368221634887;1535570.4581725884;928829.0559682832;162484.48182165343;239923.40997531408;0;12;13;2;0;0;0;4;83;88;914568056865.3197;348355401140.2459;769262280405.4783;53419.89716770605;19948.866399079492;0.0;5236.411623644951;2521102.304690656;544938.2232024444;1946704.8758874629;538904.2397969007;2.854798720634576;0.2839400356905305
