;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4208;2019-04-14 15:10:41.766;870;878;241;242;209;39;53;16;-23;37;760;254;-25;5;262;183;429;811;224;68;53;-211;845;356;361;134;361;302;846;-1.0;115.0;1144.0;532.0;0.0;100;64;91;1;0;0;1;0;0;0;1;1;1;0;0;31294.48046875;15591.7177734375;9283.51171875;4281.48974609375;761.0;160047;654.0;0.0;Calculated values ==>;1555247441.766;360.16;360.96000000000004;297.26000000000005;297.36;294.06;277.06;273.955091788801;278.46000000000004;274.76000000000005;270.86;276.86;349.16;298.56;270.66;273.66;299.36;291.46000000000004;316.06;354.26;279.96000000000004;278.46000000000004;338.56000000000006;349.26;252.06000000000003;241.2770596917726;267.8393353686513;273.955091788801;295.56;8450000.0;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;8460000.0;0.0;0.019166666666666665;0.19066666666666665;0.08866666666666667;0.0;0.0;0.0;15591.7177734375;9283.51171875;4281.48974609375;31294.48046875;497927.8870748231;499022.6988576781;258223.82937961377;258546.3035670883;248411.3869836313;430412.23801567365;437293.7973737539;438334.26632045925;473176.5657117748;529763.5573304285;474627.8007999696;438024.4983934438;442552.9904358224;467659.9626277319;457921.40123190166;400348.31090505206;488862.0721837812;439823.520614965;437293.7973737539;274308.8830629234;319136.5849023705;448284.17336091405;194070.8550347311;197277.39756435258;270.80357424263815;1536052.032655562;929068.203450446;162552.96006077412;240064.4314875032;0;12;13;2;0;0;0;4;83;88;914775748965.3893;348432039240.27155;769434929805.536;46572.89041847883;22540.24755825489;0.0;0.0;2521893.636501568;545274.4773294026;1946704.8758874629;538945.6801766806;2.370401738683678;0.26774916345615163
4209;2019-04-14 15:11:41.787;879;884;241;241;208;38;55;28;-26;36;766;253;-27;33;262;181;433;826;226;68;54;-201;822;358;363;133;363;302;824;277.0;129.0;315.0;190.0;0.0;100;48;86;1;0;0;1;0;0;0;1;1;1;1;0;30212.05859375;14757.1064453125;9032.228515625;4191.591796875;736.0;160048;693.0;0.0;Calculated values ==>;1555247501.787;361.06000000000006;361.56000000000006;297.26000000000005;297.26000000000005;293.96000000000004;276.96000000000004;274.1680685717883;278.66;275.96000000000004;270.56;276.76000000000005;349.76;298.46000000000004;270.46000000000004;276.46000000000004;299.36;291.26000000000005;316.46000000000004;355.76;279.96000000000004;278.56;342.46000000000004;346.76;253.06000000000003;241.05796691057077;267.8393353686513;274.1680685717883;295.76000000000005;8220000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3020000.0;8240000.000000001;0.04616666666666667;0.021500000000000002;0.0525;0.03166666666666666;0.0;0.04616666666666667;0.0;14757.1064453125;9032.228515625;4191.591796875;30212.05859375;501313.6164705846;501860.0844656233;259018.91872169226;259018.91872169226;248688.98098988624;430280.9020939914;437176.3494204144;437869.15320432716;473209.4130839679;530389.4420248142;474510.3802511971;437713.4967235476;446583.57048168074;467377.75337343523;457322.39786825684;410073.1510668789;493301.885736143;439383.49124631356;437003.68543558475;290640.09048841946;308656.51637580903;449507.91965914815;196737.748031164;196737.748031164;271.8912088201222;1536564.7665410398;929321.1988359537;162623.59378667895;240217.1160767991;0;12;13;2;0;0;0;4;83;88;914993024985.0579;348512167275.1493;769616193225.2595;12659.398771591066;8004.388768219497;0.0;11092.277443504092;2522387.4116715756;545529.1050535907;1946704.8758874629;539038.148174378;1.1349182697977689;0.0837694297651427
4210;2019-04-14 15:12:41.777;886;887;235;234;206;40;52;32;-24;36;770;253;-26;9;262;183;430;795;228;69;52;-186;822;358;363;134;363;304;823;218.0;117.0;1597.0;222.0;0.0;100;47;86;1;0;0;1;0;0;0;1;1;1;1;0;29985.62890625;14742.8154296875;8948.9921875;4193.9345703125;722.0;160049;732.0;0.0;Calculated values ==>;1555247561.777;361.76;361.86;296.66;296.56;293.76000000000005;277.16;274.1680685717883;278.36;276.36;270.76000000000005;276.76000000000005;350.16;298.46000000000004;270.56;274.06;299.36;291.46000000000004;316.16;352.66;280.06;278.36;346.36;345.36;254.56000000000003;241.2770596917726;268.0796299477929;274.1680685717883;295.96000000000004;8220000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;8230000.0;0.036333333333333336;0.0195;0.26616666666666666;0.037000000000000005;0.0;0.036333333333333336;0.0;14742.8154296875;8948.9921875;4193.9345703125;29985.62890625;502325.0801694788;502381.3238498384;257091.96660893166;256768.64595358612;248121.06080505697;430280.9020939914;436657.0512451711;437727.04723144654;473079.2034362849;530655.2663078107;474251.29512525245;437413.810930519;442728.0766999201;467377.75337343523;457598.1694309323;408825.0719440554;488668.09766870993;439550.530927348;436657.0512451711;306980.0860723078;302789.4550866088;450888.41895774653;200077.98689328623;200077.98689328623;273.22157329536117;1537066.3303290536;929566.9905461707;162693.4615265189;240366.93460876466;0;12;13;2;0;0;0;4;83;88;915210788685.0925;348592253925.16205;769797962925.2885;63254.25822667367;9279.985986385032;0.0;8595.706004785152;2523019.92004436;545673.1175038259;1946704.8758874629;539202.1873587184;2.9093703037321696;0.24551096752428356
4211;2019-04-14 15:13:41.787;886;888;234;234;203;40;51;33;-24;36;772;253;-25;35;262;183;428;808;228;70;51;-175;826;358;363;133;363;304;827;264.0;123.0;1212.0;79.0;0.0;100;34;87;1;0;0;1;0;0;0;1;1;1;1;0;29993.001953125;14936.2060546875;9032.78125;4118.8154296875;717.0;160050;745.0;-1.0;Calculated values ==>;1555247621.787;361.76;361.96000000000004;296.56;296.56;293.46000000000004;277.16;274.1680685717883;278.26000000000005;276.46000000000004;270.76000000000005;276.76000000000005;350.36;298.46000000000004;270.66;276.66;299.36;291.46000000000004;315.96000000000004;353.96000000000004;280.16;278.26000000000005;347.66;344.86;255.66000000000003;241.05796691057077;268.0796299477929;274.1680685717883;295.96000000000004;8259999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3040000.0;8270000.0;0.044000000000000004;0.0205;0.20199999999999999;0.013166666666666667;0.0;0.044000000000000004;-0.0025045650669155285;14936.2060546875;9032.78125;4118.8154296875;29993.001953125;501972.87278651446;502174.0033767114;256630.3598350749;256630.3598350749;247133.45371790812;430280.9020939914;436483.0716089266;437727.04723144654;473209.4130839679;530863.9974095965;474251.29512525245;437570.5891863215;446480.4499592048;467377.75337343523;457598.1694309323;406634.594952299;490273.400342203;439717.1983153084;436483.0716089266;312428.86344474956;300694.37409284414;452196.640584172;201428.89298299054;201428.89298299054;273.75205747624625;1537566.2355564563;929814.3569460311;162762.74598866067;240516.80769540532;0;12;13;2;0;0;0;4;83;88;915428624985.0579;348672367275.1493;769980393325.2595;47732.22715818811;3301.7753434155557;0.0;10342.383859541187;2523944.961570317;545777.9829895594;1946704.8758874629;539360.031077132;2.1851615429508096;0.1589586765959187
4212;2019-04-14 15:14:41.788;886;889;237;237;203;41;52;33;-20;36;774;254;-25;15;262;182;428;826;231;71;52;-182;833;359;364;134;364;304;835;260.0;118.0;1483.0;244.0;0.0;100;31;89;1;0;0;1;0;0;0;1;1;1;0;0;30368.51953125;15207.0986328125;9132.9873046875;4095.70263671875;707.0;160051;740.0;0.0;Calculated values ==>;1555247681.788;361.76;362.06000000000006;296.86;296.86;293.46000000000004;277.26000000000005;274.27422755570615;278.36;276.46000000000004;271.16;276.76000000000005;350.56000000000006;298.56;270.66;274.66;299.36;291.36;315.96000000000004;355.76;280.26000000000005;278.36;347.16;343.86;254.96000000000004;241.2770596917726;268.0796299477929;274.27422755570615;296.26000000000005;8330000.0;3590000.0;3640000.0;1340000.0;3640000.0;3040000.0;8350000.0;0.043333333333333335;0.019666666666666666;0.24716666666666667;0.04066666666666666;0.0;0.043333333333333335;0.0;15207.0986328125;9132.9873046875;4095.70263671875;30368.51953125;501354.8840546054;501614.4983995063;257318.87192033825;257318.87192033825;246933.43749021267;430214.79039162316;436422.9032701672;438349.7364941574;473079.2034362849;531072.693019601;474369.08190762304;437570.5891863215;443607.19622175704;467236.2624677158;457297.8295178155;404218.28332497104;492246.85045617743;439664.2104404854;436422.9032701672;310333.04987691523;296504.67125881097;451302.412647467;200083.93070526654;200083.93070526654;273.2282053130266;1538069.2566204285;930065.5553390251;162831.20144697532;240668.1916234698;0;12;13;2;0;0;0;4;83;88;915646728620.661;348752468610.37085;770162796365.7639;58891.36499748753;10216.218265649484;0.0;10241.355477812362;2524833.506316237;545890.6348141123;1946704.8758874629;539531.5650976037;2.790460286826402;0.23627162111473327
4213;2019-04-14 15:15:41.768;890;892;240;240;205;42;53;32;-15;36;775;254;-18;35;263;183;429;837;230;72;53;-189;830;361;366;134;366;303;831;134.0;132.0;1798.0;501.0;0.0;100;27;86;1;0;0;1;0;0;0;1;1;1;0;0;30111.7265625;14863.4130859375;9126.76171875;4044.40991210938;700.0;160052;724.0;0.0;Calculated values ==>;1555247741.768;362.16;362.36;297.16;297.16;293.66;277.36;274.4858918419099;278.46000000000004;276.36;271.66;276.76000000000005;350.66;298.56;271.36;276.66;299.46000000000004;291.46000000000004;316.06;356.86;280.36;278.46000000000004;345.56000000000006;343.16;254.26000000000002;241.2770596917726;267.9596281332873;274.4858918419099;296.16;8300000.0;3610000.0;3660000.0;1340000.0;3660000.0;3030000.0;8309999.999999999;0.022333333333333334;0.022000000000000002;0.2996666666666667;0.08349999999999999;0.0;0.022333333333333334;0.0;14863.4130859375;9126.76171875;4044.40991210938;30111.7265625;502199.5669052409;502401.148679349;258432.58416930947;258432.58416930947;247619.1255692679;430081.6785162784;436127.2246829524;439341.82880185475;473079.2034362849;531252.369025014;474498.5421998419;438881.8371443283;446673.19854750636;467082.695243512;457110.4087228969;405720.5336963613;494293.10003640264;439390.861382621;436127.2246829524;303627.53096179874;293572.2367247113;450577.45404321037;198647.03287825387;198647.03287825387;272.6671760460818;1538573.0906686836;930316.0594065661;162899.01310654383;240820.30547658374;0;12;13;2;0;0;0;4;83;88;915865655619.8604;348832841810.0769;770344835665.0981;72128.20717843907;21036.190167273864;0.0;5303.7242836382675;2525924.9721371224;546150.9847378556;1946704.8758874629;539661.0642476984;3.512380248327851;0.3493200289705325
4214;2019-04-14 15:16:41.789;894;894;238;237;206;45;41;36;-23;37;774;253;-26;19;263;183;427;829;229;73;41;-179;817;363;368;134;368;302;818;-2.0;118.0;873.0;124.0;0.0;100;12;84;1;0;0;1;0;0;0;1;1;1;0;0;29283.625;14599.34375;8894.013671875;3960.54052734375;688.0;160053;707.0;0.0;Calculated values ==>;1555247801.789;362.56000000000006;362.56000000000006;296.96000000000004;296.86;293.76000000000005;277.66;274.69669130483857;277.26000000000005;276.76000000000005;270.86;276.86;350.56000000000006;298.46000000000004;270.56;275.06;299.46000000000004;291.46000000000004;315.86;356.06000000000006;280.46000000000004;277.26000000000005;343.86;341.96000000000004;255.26000000000002;241.2770596917726;267.8393353686513;274.69669130483857;296.06;8170000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3020000.0;8180000.0;0.0;0.019666666666666666;0.14550000000000002;0.020666666666666667;0.0;0.0;0.0;14599.34375;8894.013671875;3960.54052734375;29283.625;503910.2373159304;503823.3581934245;258252.09075290748;257923.27023029403;248253.06840933993;429947.3805835815;433484.00545957795;438334.26632045925;473176.5657117748;531223.4586501896;474510.3802511971;437869.15320432716;444589.26801690354;466798.37643660326;456783.2617081229;409186.5019692523;494323.8493496167;439116.18648524286;433484.00545957795;296504.67125881097;288545.87390705565;451612.4455072676;201119.9476459004;198647.03287825387;273.653174862356;1539068.225169358;930561.6683138406;162965.744374808;240970.53116580143;0;12;13;2;0;0;0;4;83;88;916085932690.3993;348913269950.2737;770526399190.5424;34514.68336714832;5176.844955801589;0.0;0.0;2526813.9739356083;546369.5031524351;1946704.8758874629;539705.2774193661;1.4457520165758246;0.13916317401540704
4215;2019-04-14 15:17:41.789;890;890;236;236;206;47;41;37;-25;39;774;251;-26;23;263;183;423;804;226;74;41;-162;804;365;370;137;370;302;806;-1.0;117.0;1038.0;320.0;0.0;100;21;83;1;0;0;1;0;0;0;1;1;1;0;0;28798.5390625;14107.1005859375;8743.0595703125;3989.3349609375;724.0;160054;690.0;13.0;Calculated values ==>;1555247861.789;362.16;362.16;296.76000000000005;296.76000000000005;293.76000000000005;277.86;274.9066339382667;277.26000000000005;276.86;270.66;277.06;350.56000000000006;298.26000000000005;270.56;275.46000000000004;299.46000000000004;291.46000000000004;315.46000000000004;353.56000000000006;280.56;277.26000000000005;342.16;345.56000000000006;256.96000000000004;241.92719264551067;267.8393353686513;274.9066339382667;295.76000000000005;8040000.000000001;3650000.0;3700000.0;1370000.0;3700000.0;3020000.0;8059999.999999999;0.0;0.0195;0.17300000000000001;0.05333333333333334;0.0;0.0;0.03254576473001749;14107.1005859375;8743.0595703125;3989.3349609375;28798.5390625;504469.5057928549;504295.88879369816;258038.0818874247;258038.0818874247;248576.98948733383;429811.8947417682;432980.8147056428;438024.4983934438;472980.6827117325;531223.4586501896;474275.36331429495;437869.15320432716;445163.16002712236;466513.0043701857;456454.510519369;411703.69997141935;491723.1388744932;438840.1669836668;432980.8147056428;289383.54333396035;303627.53096179874;452855.05934343074;199579.8325462789;198647.03287825387;273.0543224824266;1539552.2432032123;930800.8886833068;163031.99333721036;241117.506776153;0;12;13;2;0;0;0;4;83;88;916307332690.3993;348994569950.2737;770707599190.5424;41250.92719155954;13508.012095848098;0.0;0.0;2527445.3540235977;546525.2102945321;1946704.8758874629;539705.2774193661;2.0402373087987433;0.21661657725151529
4216;2019-04-14 15:18:41.810;881;882;236;236;205;47;42;33;-25;40;771;250;-27;23;264;183;419;800;222;75;42;-154;802;365;370;137;370;303;803;-2.0;118.0;1523.0;446.0;0.0;100;21;80;1;0;0;1;0;0;0;1;1;1;0;0;28454.826171875;13921.6123046875;8738.19140625;4000.30224609375;809.0;160055;678.0;0.0;Calculated values ==>;1555247921.81;361.26;361.36;296.76000000000005;296.76000000000005;293.66;277.86;274.9066339382667;277.36;276.46000000000004;270.66;277.16;350.26;298.16;270.46000000000004;275.46000000000004;299.56;291.46000000000004;315.06;353.16;280.66;277.36;340.96000000000004;354.06000000000006;257.76000000000005;241.92719264551067;267.9596281332873;274.9066339382667;295.36;8020000.0;3650000.0;3700000.0;1370000.0;3700000.0;3030000.0;8030000.0;0.0;0.019666666666666666;0.25383333333333336;0.07433333333333333;0.0;0.0;0.0;13921.6123046875;8738.19140625;4000.30224609375;28454.826171875;503365.35121524794;503420.0647512789;258151.51650098278;258151.51650098278;248358.30871235736;429811.8947417682;433166.4952995384;437798.07955487026;473078.44118532055;530835.221780368;474027.77359814296;437485.64907481754;444965.2754471953;466644.0765997738;456454.510519369;410731.46915933525;491413.0930977829;439010.0923205968;433166.4952995384;284357.86631585273;339270.558843327;453680.3588024769;199928.37000623345;198647.03287825387;273.1923326958882;1540029.5215684194;931034.5430407848;163098.59695027588;241263.23485438406;0;12;13;2;0;0;0;4;83;88;916529410390.0605;349076798720.14825;770889162715.2654;60379.26127376231;18862.23116718743;0.0;0.0;2528292.568680899;546795.056734522;1946704.8758874629;539705.2774193661;2.9722872282902855;0.30869343020983253
4217;2019-04-14 15:19:41.810;873;874;238;238;205;45;42;36;-23;40;769;250;-24;8;264;182;417;806;221;76;42;-172;815;363;368;137;368;305;816;113.0;112.0;1590.0;242.0;0.0;100;20;85;1;0;0;1;0;0;0;1;1;1;1;0;29304.044921875;14557.8046875;8907.4365234375;4016.97094726562;842.0;160056;671.0;0.0;Calculated values ==>;1555247981.81;360.46000000000004;360.56000000000006;296.96000000000004;296.96000000000004;293.66;277.66;274.69669130483857;277.36;276.76000000000005;270.86;277.16;350.06000000000006;298.16;270.76000000000005;273.96000000000004;299.56;291.36;314.86;353.76;280.76000000000005;277.36;340.26;357.36;255.96000000000004;241.92719264551067;268.19934244402924;274.69669130483857;295.26000000000005;8150000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3050000.0;8159999.999999999;0.01883333333333333;0.018666666666666668;0.265;0.04033333333333333;0.0;0.01883333333333333;0.0;14557.8046875;8907.4365234375;4016.97094726562;29304.044921875;501068.2006452322;501123.6594998903;258326.24855837686;258326.24855837686;248008.4675911532;429947.3805835815;433667.60643972526;437656.05685647397;473078.44118532055;530475.1397970697;473767.1716760393;437499.1961693786;442373.3332657317;466928.955266755;456643.7635023736;405482.2556691028;491047.77482639835;439621.48209435877;433667.60643972526;281426.5920051367;353122.8147616358;451819.6014801845;201156.8858228508;201156.8858228508;273.6676686093553;1540510.8454942007;931271.8715157197;163165.40756022054;241410.28175379813;0;12;13;2;0;0;0;4;83;88;916750810390.0605;349158998720.14825;771071562715.2654;62672.28032391014;10110.062864845791;0.0;4378.951904951135;2529317.998194213;547036.4925181223;1946704.8758874629;539741.7686852406;2.8076813703905312;0.24713033871542556
4218;2019-04-14 15:20:41.780;870;872;241;241;207;43;43;36;-13;40;768;250;-22;28;263;183;418;817;219;76;43;-190;827;362;367;138;367;305;828;146.0;123.0;1480.0;247.0;0.0;100;20;86;1;0;0;1;0;0;0;1;1;1;0;0;29855.900390625;14830.3232421875;9032.375;4012.72924804688;853.0;160057;663.0;0.0;Calculated values ==>;1555248041.78;360.16;360.36;297.26000000000005;297.26000000000005;293.86;277.46000000000004;274.5913991737795;277.46000000000004;276.76000000000005;271.86;277.16;349.96000000000004;298.16;270.96000000000004;275.96000000000004;299.46000000000004;291.46000000000004;314.96000000000004;354.86;280.76000000000005;277.46000000000004;339.46000000000004;358.46000000000004;254.16000000000003;242.14157278889297;268.19934244402924;274.5913991737795;295.06;8270000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3050000.0;8280000.0;0.024333333333333332;0.0205;0.24666666666666667;0.04116666666666667;0.0;0.024333333333333332;0.0;14830.3232421875;9032.375;4012.72924804688;29855.900390625;499556.45378276083;499759.02222225495;258870.06894878275;258870.06894878275;248286.41476171656;430014.67791919125;434098.11877146957;439207.5311587726;472947.9820155742;530370.6903498329;473767.1716760393;437812.597326149;445287.5332964052;466940.66681914206;456947.03434989735;401564.9452369637;491552.1270140608;439840.9698489856;434098.11877146957;278076.8904731985;357742.2034104033;449766.96714681544;200484.41627730682;200484.41627730682;273.3989655581349;1541003.5985389345;931516.6501313841;163232.28827146257;241559.7054340167;0;12;13;2;0;0;0;4;83;88;916971200140.1656;349241457470.1876;771254471215.3527;58885.03500409489;10262.131677461439;0.0;5684.600094024627;2530330.4693336156;547206.1759219118;1946704.8758874629;539825.5896871388;2.684506517498138;0.2310197250265283
4219;2019-04-14 15:21:41.801;875;876;240;240;207;42;45;32;2;39;767;250;-2;6;263;183;420;827;222;76;45;-201;833;363;368;136;368;303;834;187.0;123.0;1409.0;262.0;0.0;100;16;84;1;0;0;1;0;0;0;1;1;1;0;0;29803.0078125;14801.8203125;9110.076171875;3968.23266601562;857.0;160058;653.0;0.0;Calculated values ==>;1555248101.801;360.66;360.76;297.16;297.16;293.86;277.36;274.69669130483857;277.66;276.36;273.36;277.06;349.86;298.16;272.96000000000004;273.76000000000005;299.46000000000004;291.46000000000004;315.16;355.86;280.76000000000005;277.66;338.46000000000004;358.86;253.06000000000003;241.71165711629368;267.9596281332873;274.69669130483857;295.36;8330000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3030000.0;8340000.000000001;0.03116666666666667;0.0205;0.23483333333333334;0.043666666666666666;0.0;0.03116666666666667;0.0;14801.8203125;9110.076171875;3968.23266601562;29803.0078125;499749.1411056458;499805.98164124973;258324.51289698176;258324.51289698176;248130.73807573481;429947.3805835815;434215.1450557785;441901.5654153896;473111.07959547755;530417.9335295041;474027.77359814296;441306.1226980395;442493.0341924577;466798.37643660326;456783.2617081229;400290.58020338166;492495.13931431837;439621.48209435877;434215.1450557785;273890.2417152289;359422.2341604596;448970.91351530515;200397.89528844625;200397.89528844625;273.36918881199455;1541500.9301136597;931763.6710886963;163298.81956538148;241710.9454429683;0;12;13;2;0;0;0;4;83;88;917191777315.7053;349323686240.38885;771436935055.7991;56713.11186814387;10854.355129239506;0.0;7287.304284415189;2531294.1243878375;547382.2082354849;1946704.8758874629;539933.7267252782;2.6848789285737507;0.23062122662325726
4220;2019-04-14 15:22:41.781;881;880;236;235;206;45;43;37;9;40;766;252;6;42;264;183;419;817;225;76;43;-207;814;365;370;138;370;303;815;194.0;116.0;1671.0;388.0;0.0;100;14;82;1;0;0;1;0;0;0;1;1;1;0;0;29006.75;14361.591796875;8906.76953125;3950.2626953125;859.0;160059;643.0;0.0;Calculated values ==>;1555248161.781;361.26;361.16;296.76000000000005;296.66;293.76000000000005;277.66;274.9066339382667;277.46000000000004;276.86;274.06;277.16;349.76;298.36;273.76000000000005;277.36;299.56;291.46000000000004;315.06;354.86;280.76000000000005;277.46000000000004;337.46000000000004;359.06000000000006;252.46000000000004;242.14157278889297;267.9596281332873;274.9066339382667;295.66;8140000.000000001;3650000.0;3700000.0;1380000.0;3700000.0;3030000.0;8150000.0;0.03233333333333333;0.01933333333333333;0.2785;0.06466666666666666;0.0;0.03233333333333333;0.0;14361.591796875;8906.76953125;3950.2626953125;29006.75;502310.0528512701;502077.9571398354;257704.6119829594;257376.98761361834;248333.09629434563;429811.8947417682;433351.604109613;442934.10434907244;472947.9820155742;530313.5891873743;474263.2766173723;442493.0341924577;447656.4881179867;466644.0765997738;456454.510519369;406735.5569443959;492809.6203234861;439179.6224837333;433351.604109613;269704.110367413;360262.30078455864;447976.6483967406;200021.81363727816;200021.81363727816;273.2292842834891;1541990.848066534;932006.6185125746;163364.7850306642;241861.0357764852;0;12;13;2;0;0;0;4;83;88;917413103514.896;349405858840.0884;771618674455.1344;67651.0729632347;16034.41264777857;0.0;7544.329891938826;2532330.147134908;547606.2066084526;1946704.8758874629;540057.2824773121;3.3517423740596017;0.3059938911720403
4221;2019-04-14 15:23:41.782;882;882;235;235;203;46;43;39;-5;41;765;252;-4;19;264;183;415;812;227;77;43;-202;813;366;370;137;370;304;814;-1.0;117.0;1744.0;295.0;0.0;100;15;83;1;0;0;1;0;0;0;1;1;1;0;0;29157.171875;14366.2763671875;8923.14453125;3963.36987304688;859.0;160060;635.0;0.0;Calculated values ==>;1555248221.782;361.36;361.36;296.66;296.66;293.46000000000004;277.76000000000005;275.0112864084945;277.46000000000004;277.06;272.66;277.26000000000005;349.66;298.36;272.76000000000005;275.06;299.56;291.46000000000004;314.66;354.36;280.86;277.46000000000004;336.66;359.06000000000006;252.96000000000004;241.92719264551067;268.0796299477929;275.0112864084945;295.86;8130000.0;3660000.0;3700000.0;1370000.0;3700000.0;3040000.0;8140000.000000001;0.0;0.0195;0.2906666666666667;0.04916666666666667;0.0;0.0;0.0;14366.2763671875;8923.14453125;3963.36987304688;29157.171875;502541.7836397672;502453.72020472266;257413.13993137248;257413.13993137248;247467.1284864445;429743.705733735;433351.604109613;440642.64510116994;473176.1828425327;530133.2815370072;474133.4486625858;440793.27408520976;444188.7006036905;466644.0765997738;456289.5263430202;405273.7667262418;492152.18704280636;439348.7614069364;433351.604109613;266355.56789118156;360262.30078455864;448685.66964548343;201038.74275803144;200021.81363727816;273.6344365496785;1542475.5554951553;932246.0214045856;163430.7330680319;242009.62087046058;0;12;13;2;0;0;0;4;83;88;917635107215.51;349488360215.3165;771800777490.6381;69644.8676144056;12175.973905299725;0.0;0.0;2533474.2990451;547841.297081821;1946704.8758874629;540120.1529410757;3.002292213145288;0.29200434735410785
4222;2019-04-14 15:24:41.772;879;881;238;237;204;47;43;39;-22;41;764;253;-23;44;264;182;414;816;224;78;43;-206;805;367;372;136;372;305;805;-2.0;114.0;1701.0;286.0;0.0;100;6;85;1;0;0;1;0;0;0;1;1;1;0;0;28850.529296875;14384.869140625;8796.9658203125;3946.9931640625;859.0;160061;627.0;0.0;Calculated values ==>;1555248281.772;361.06000000000006;361.26;296.96000000000004;296.86;293.56;277.86;275.1157276137837;277.46000000000004;277.06;270.96000000000004;277.26000000000005;349.56000000000006;298.46000000000004;270.86;277.56;299.56;291.36;314.56;354.76;280.96000000000004;277.46000000000004;335.86;359.06000000000006;252.56000000000003;241.71165711629368;268.19934244402924;275.1157276137837;295.56;8050000.0;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;3050000.0;8050000.0;0.0;0.019;0.28350000000000003;0.04766666666666666;0.0;0.0;0.0;14384.869140625;8796.9658203125;3946.9931640625;28850.529296875;502816.5482308693;503102.106192497;258743.23691260186;258408.84724830175;248003.79493805513;429675.2189834977;432846.8831544877;437812.597326149;473306.2826088756;529952.8012266188;474121.4478574191;437656.05685647397;447557.86663498206;466358.1391945047;455983.2402689962;407627.5410892555;493621.09477548476;439074.7270898414;432846.8831544877;263007.33956846996;360262.30078455864;448446.0025733032;201263.2106272383;200021.81363727816;273.72698830112535;1542958.872438746;932485.5743517089;163496.64177340295;242157.2638454827;0;12;13;2;0;0;0;4;83;88;917857670115.5454;349570246565.3295;771983447040.6671;67061.7511291412;11782.379749429092;0.0;0.0;2534613.33099784;548040.9167534843;1946704.8758874629;540120.1529410757;2.9062859079383947;0.27960567178625073
4223;2019-04-14 15:25:41.772;874;877;240;239;207;47;44;40;-22;42;766;251;-24;20;264;183;411;810;221;78;44;-208;803;367;372;135;371;305;804;0.0;115.0;1586.0;195.0;0.0;100;1;86;1;0;0;1;0;0;0;1;1;1;0;0;28990.623046875;14439.5009765625;8712.04296875;3916.39379882812;858.0;160062;620.0;0.0;Calculated values ==>;1555248341.772;360.56000000000006;360.86;297.16;297.06;293.86;277.86;275.1157276137837;277.56;277.16;270.96000000000004;277.36;349.76;298.26000000000005;270.76000000000005;275.16;299.56;291.46000000000004;314.26000000000005;354.16;280.96000000000004;277.56;335.16;358.96000000000004;252.36;241.49495122638035;268.19934244402924;275.1157276137837;295.26000000000005;8030000.0;3670000.0000000005;3720000.0000000005;1350000.0;3710000.0;3050000.0;8040000.000000001;0.0;0.019166666666666665;0.2643333333333333;0.0325;0.0;0.0;0.0;14439.5009765625;8712.04296875;3916.39379882812;28990.623046875;502278.2021025831;502618.87454515445;259455.6379372873;259118.10781195265;248933.84327866178;429675.2189834977;433033.530313329;437812.597326149;473533.6025564079;530161.7641224974;473885.32444000465;437499.1961693786;444132.64570135507;466501.2409262217;456124.13263812446;406997.8724512339;492819.815189014;439074.7270898414;433033.530313329;260077.89159075968;359842.2631860435;448417.2531880787;202091.5242255938;200021.81363727816;274.0513226421939;1543440.8820416105;932725.7774360188;163562.1699980937;242303.17225205823;0;12;13;2;0;0;0;4;83;88;918080870115.5454;349651546565.3295;772166447040.6671;62308.936989580085;8005.5861912807595;0.0;0.0;2535691.420065496;548205.8164696569;1946704.8758874629;540120.1529410757;2.5977052203055915;0.2382747406096151
4224;2019-04-14 15:26:41.753;869;873;239;239;208;46;44;39;-22;43;769;249;-24;34;264;183;409;810;224;79;44;-193;805;365;370;134;370;305;806;-1.0;86.0;1408.0;59.0;0.0;100;1;88;1;0;0;1;0;0;0;1;1;1;0;0;29204.4453125;14673.416015625;8752.43359375;3926.046875;858.0;160063;614.0;0.0;Calculated values ==>;1555248401.753;360.06000000000006;360.46000000000004;297.06;297.06;293.96000000000004;277.76000000000005;274.9066339382667;277.56;277.06;270.96000000000004;277.46000000000004;350.06000000000006;298.06;270.76000000000005;276.56;299.56;291.46000000000004;314.06;354.16;281.06;277.56;334.56;358.96000000000004;253.86;241.2770596917726;268.19934244402924;274.9066339382667;295.56;8050000.0;3650000.0;3700000.0;1340000.0;3700000.0;3050000.0;8059999.999999999;0.0;0.014333333333333333;0.23466666666666666;0.009833333333333333;0.0;0.0;0.0;14673.416015625;8752.43359375;3926.046875;29204.4453125;501383.2840619897;501868.94611221465;259039.9377128303;259039.9377128303;249180.48170147513;429811.8947417682;433536.1482522121;437812.597326149;473760.40514917683;530475.1397970697;473648.9578539646;437499.1961693786;446144.86104575056;466644.0765997738;456454.510519369;405379.36031943845;492626.28790761373;439685.88096119603;433536.1482522121;257567.11924055516;359842.2631860435;450162.19716644817;203373.17162908713;200021.81363727816;274.54045128888936;1543925.6873738545;932968.3082516512;163627.50297498787;242448.66346980302;0;12;13;2;0;0;0;4;83;88;918303399625.3473;349732221010.2577;772349389090.5043;55015.11856357718;2426.7587511173833;0.0;0.0;2536668.8109224224;548292.7251476337;1946704.8758874629;540120.1529410757;2.1001058316928307;0.18070819017371803
4225;2019-04-14 15:27:41.773;865;871;241;241;208;44;47;39;-22;42;772;249;-24;19;264;182;408;818;226;79;46;-174;827;363;368;132;368;304;828;126.0;75.0;367.0;216.0;0.0;100;1;89;1;0;0;1;0;0;0;1;1;1;0;0;30095.78125;15159.3779296875;9111.78125;3917.14306640625;858.0;160064;607.0;0.0;Calculated values ==>;1555248461.773;359.66;360.26;297.26000000000005;297.26000000000005;293.96000000000004;277.56;274.69669130483857;277.86;277.06;270.96000000000004;277.36;350.36;298.06;270.76000000000005;275.06;299.56;291.36;313.96000000000004;354.96000000000004;281.06;277.76000000000005;333.86;358.96000000000004;255.76000000000002;240.83765695389522;268.0796299477929;274.69669130483857;295.76000000000005;8270000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3040000.0;8280000.0;0.021;0.0125;0.06116666666666667;0.036000000000000004;0.0;0.021;0.0;15159.3779296875;9111.78125;3917.14306640625;30095.78125;498823.6301322456;499612.74322323716;258870.06894878275;258870.06894878275;248582.86942690297;429947.3805835815;434577.5161832349;438039.0146135774;473921.58982693544;530863.9974095965;473779.54858465784;437727.04723144654;444188.7006036905;466928.955266755;456643.7635023736;396183.6109836599;491704.5007661935;440123.37322524464;434396.59224347654;254638.09398592086;359842.2631860435;452470.1669646005;197266.67326089757;197266.67326089757;272.12331137081554;1544420.0206512364;933216.9977366552;163692.8846777842;242597.58154960597;0;12;13;2;0;0;0;4;83;88;918524873425.2769;349812047610.2323;772532149990.4462;14727.24154607225;9187.325773333307;0.0;4979.728298634159;2537250.190985263;548389.5414466526;1946704.8758874629;540161.6645094631;1.0250456152265714;0.09913675585482727
4226;2019-04-14 15:28:41.784;869;874;240;240;207;42;49;36;-24;41;776;248;-26;21;264;182;411;828;227;78;49;-158;831;363;369;131;368;302;832;255.0;88.0;1662.0;394.0;0.0;100;1;85;1;0;0;1;0;0;0;1;1;1;0;0;29971.43359375;14964.4013671875;9144.828125;3915.37475585938;857.0;160065;601.0;0.0;Calculated values ==>;1555248521.784;360.06000000000006;360.56000000000006;297.16;297.16;293.86;277.36;274.69669130483857;278.06;276.76000000000005;270.76000000000005;277.26000000000005;350.76;297.96000000000004;270.56;275.26000000000005;299.56;291.36;314.26000000000005;355.96000000000004;280.96000000000004;278.06;333.26000000000005;358.86;257.36;240.61611355647437;267.8393353686513;274.69669130483857;295.86;8309999.999999999;3629999.9999999995;3690000.0;1310000.0;3679999.9999999995;3020000.0;8320000.0;0.042499999999999996;0.014666666666666666;0.277;0.06566666666666666;0.0;0.042499999999999996;0.0;14964.4013671875;9144.828125;3915.37475585938;29971.43359375;499048.9722741806;499692.39537230495;258396.4434690084;258396.4434690084;248182.36782775505;429947.3805835815;434694.8781612207;438179.53515710204;473953.66127806285;531431.875930999;473922.394480154;437869.15320432716;444876.6353584544;466928.955266755;456643.7635023736;396200.6631663358;492838.76610412484;439737.4559168755;434694.8781612207;252127.67657613798;359422.2341604596;454272.11807449115;200446.45859551418;200446.45859551418;273.38832865251675;1544920.672543606;933468.0752528933;163758.16762589387;242749.74785289844;0;12;13;2;0;0;0;4;83;88;918746013959.9746;349890962075.12445;772713983320.1976;65852.06220755984;16667.88497245282;0.0;9955.557831542526;2537921.8082895614;548605.0410369227;1946704.8758874629;540286.1480448428;3.2997969995597733;0.2973373195521003
4227;2019-04-14 15:29:41.774;876;879;233;232;204;45;47;39;-25;42;779;248;-27;19;264;182;410;817;225;79;47;-148;800;366;371;132;371;303;802;91.0;118.0;2224.0;374.0;0.0;100;1;82;1;0;0;1;0;0;0;1;1;1;0;0;28445.732421875;14081.5859375;8696.654296875;3919.89135742188;856.0;160066;596.0;-1.0;Calculated values ==>;1555248581.774;360.76;361.06000000000006;296.46000000000004;296.36;293.56;277.66;275.0112864084945;277.86;277.06;270.66;277.36;351.06000000000006;297.96000000000004;270.46000000000004;275.06;299.56;291.36;314.16;354.86;281.06;277.86;332.76000000000005;358.76;258.36;240.83765695389522;267.9596281332873;275.0112864084945;295.66;8000000.0;3660000.0;3710000.0;1320000.0;3710000.0;3030000.0;8020000.0;0.015166666666666667;0.019666666666666666;0.37066666666666664;0.06233333333333334;0.0;0.015166666666666667;-0.0024826028972466923;14081.5859375;8696.654296875;3919.89135742188;28445.732421875;502828.89494780236;503080.4716964569;257194.1359601253;256864.84385348263;248085.01608683495;429743.705733735;433838.92215221055;437798.07955487026;473921.58982693544;531669.3773530816;473792.03106838174;437485.64907481754;444389.3534062185;466501.2409262217;456148.98637023335;407600.95953124226;494057.4674357089;439465.71106924675;433838.92215221055;250035.78352995744;359002.21368891856;455123.2042227182;201967.42343677577;201967.42343677577;273.99835063191335;1545407.4011255275;933710.0848054885;163823.45062786754;242898.40209326765;0;12;13;2;0;0;0;4;83;88;918967976960.0099;349969848925.13696;772895453070.2264;87414.56320110701;15780.043668990413;0.0;3516.7177305174273;2539198.817297857;548875.3953757435;1946704.8758874629;540398.3982963839;3.9969585224983457;0.3730346442477215
4228;2019-04-14 15:30:41.815;874;877;233;232;201;45;45;37;-24;42;782;248;-25;10;264;182;406;802;226;78;45;-140;827;363;368;132;368;304;829;218.0;84.0;1958.0;280.0;0.0;100;0;84;1;0;0;1;0;0;0;1;1;1;0;0;29285.923828125;14648.0205078125;9048.990234375;3912.96264648438;854.0;160067;591.0;-1.0;Calculated values ==>;1555248641.815;360.56000000000006;360.86;296.46000000000004;296.36;293.26000000000005;277.66;274.69669130483857;277.66;276.86;270.76000000000005;277.36;351.36;297.96000000000004;270.66;274.16;299.56;291.36;313.76000000000005;353.36;280.96000000000004;277.66;332.26000000000005;358.56000000000006;259.16;240.83765695389522;268.0796299477929;274.69669130483857;295.76000000000005;8270000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3040000.0;8290000.000000001;0.036333333333333336;0.014;0.3263333333333333;0.04666666666666666;0.0;0.036333333333333336;-0.0024829365866503835;14648.0205078125;9048.990234375;3912.96264648438;29285.923828125;500140.8875702695;500399.61630168965;256241.87302414945;255922.95416603773;246498.9063449256;429947.3805835815;434215.1450557785;437727.04723144654;473921.58982693544;531907.1257792506;473661.4607848703;437570.5891863215;442875.1821116291;466928.955266755;456643.7635023736;395007.20575759216;489151.7083412709;439956.4483273626;434215.1450557785;247943.99896000302;358162.1983326704;455934.4732552484;201751.29607286258;201751.29607286258;273.90044086442504;1545888.827011678;933949.6617921905;163888.76901512442;243046.38351626327;0;12;13;2;0;0;0;4;83;88;919189828455.482;350049103045.30566;773077677505.6143;77006.7534614179;11861.88160184467;0.0;8446.186513045946;2540569.9312276826;549105.9021588989;1946704.8758874629;540498.1572873862;3.5246256925490522;0.30371147015109573
4229;2019-04-14 15:31:44.765;874;879;238;237;203;44;47;38;-25;42;784;249;-27;24;264;181;408;819;222;78;47;-134;824;365;370;132;369;302;825;123.0;112.0;1809.0;0.0;0.0;100;0;80;1;0;0;1;0;0;0;1;1;1;1;0;28942.900390625;14332.0947265625;8988.7060546875;3893.31372070312;853.0;160068;586.0;0.0;Calculated values ==>;1555248704.765;360.56000000000006;361.06000000000006;296.96000000000004;296.86;293.46000000000004;277.56;274.9066339382667;277.86;276.96000000000004;270.66;277.36;351.56000000000006;298.06;270.46000000000004;275.56;299.56;291.26000000000005;313.96000000000004;355.06000000000006;280.96000000000004;277.86;331.76000000000005;358.46000000000004;259.76000000000005;240.83765695389522;267.8393353686513;274.9066339382667;295.36;8240000.000000001;3650000.0;3700000.0;1320000.0;3690000.0;3020000.0;8250000.0;0.0205;0.018666666666666668;0.3015;0.0;0.0;0.0205;0.0;14332.0947265625;8988.7060546875;3893.31372070312;28942.900390625;500409.449234848;501047.0907577057;257996.3811761118;257670.38191997464;247184.08054856164;429811.8947417682;434086.46171724674;438024.4983934438;473921.58982693544;532265.2052897905;474040.11022503756;437713.4967235476;445306.1102701376;466786.6475916584;456173.9696025402;397461.2930365598;492146.9426132671;439517.5129622344;434086.46171724674;245852.32104278926;357742.2034104033;456541.4597306233;204322.24747842658;204322.24747842658;274.9066339382667;1546397.9248571428;934203.036549883;163957.01972313644;243204.08809713225;0;12;13;2;0;0;0;4;83;88;919422113955.658;350132197045.3686;773268416005.7588;70461.22865087769;0.0;0.0;4710.166391895814;2541859.251988933;549209.6112488158;1946704.8758874629;540613.1840118298;2.762220870253873;0.2083320799574429
4230;2019-04-14 15:32:41.776;875;877;238;238;207;47;44;39;-24;42;784;248;-26;10;264;182;404;787;221;78;44;-132;810;365;370;133;370;303;812;86.0;86.0;1423.0;209.0;0.0;100;0;80;1;0;0;1;0;0;0;1;1;1;0;0;28787.78515625;14202.8515625;8880.087890625;3908.951171875;851.0;160069;582.0;0.0;Calculated values ==>;1555248761.776;360.66;360.86;296.96000000000004;296.96000000000004;293.86;277.86;274.9066339382667;277.56;277.06;270.76000000000005;277.36;351.56000000000006;297.96000000000004;270.56;274.16;299.56;291.36;313.56;351.86;280.96000000000004;277.56;331.36;358.26;259.96000000000004;241.05796691057077;267.9596281332873;274.9066339382667;295.26000000000005;8100000.0;3650000.0;3700000.0;1330000.0;3700000.0;3030000.0;8120000.0;0.014333333333333333;0.014333333333333333;0.23716666666666666;0.034833333333333334;0.0;0.014333333333333333;0.0;14202.8515625;8880.087890625;3908.951171875;28787.78515625;501801.311847382;501911.6875483739;258476.07066690328;258476.07066690328;248713.47923181832;429811.8947417682;433536.1482522121;437953.82195464283;473792.46676502546;532190.4455563852;473792.03106838174;437642.0229114993;443080.6557621375;466644.0765997738;456314.320352256;401041.0570559722;488537.5185545534;439517.5129622344;433536.1482522121;244179.05427248686;356902.238983675;456582.94031313004;202228.6554944649;202228.6554944649;274.09580801800587;1546855.0476500564;934428.9818027365;164018.79957357407;243345.5766818754;0;12;13;2;0;0;0;4;83;88;919633054655.3545;350207736620.25995;773440874280.5107;55906.15197880553;8860.007587850168;0.0;3315.4073961943764;2542859.8534787544;549279.7665115747;1946704.8758874629;540676.7320655207;2.5222970820648127;0.22370745909230697
4231;2019-04-14 15:33:41.796;870;875;242;242;207;44;46;33;-24;42;785;249;-25;27;264;182;403;799;224;78;45;-137;806;365;370;131;369;304;807;246.0;113.0;1722.0;384.0;0.0;100;0;80;1;0;0;1;0;0;0;1;1;1;1;0;28687.796875;14082.6962890625;8790.376953125;3907.9365234375;848.0;160070;579.0;0.0;Calculated values ==>;1555248821.796;360.16;360.66;297.36;297.36;293.86;277.56;274.9066339382667;277.76000000000005;276.46000000000004;270.76000000000005;277.36;351.66;298.06;270.66;275.86;299.56;291.36;313.46000000000004;353.06000000000006;280.96000000000004;277.66;331.06;357.96000000000004;259.46000000000004;240.61611355647437;268.0796299477929;274.9066339382667;295.56;8059999.999999999;3650000.0;3700000.0;1310000.0;3690000.0;3040000.0;8070000.0;0.041;0.01883333333333333;0.287;0.064;0.0;0.041;0.0;14082.6962890625;8790.376953125;3907.9365234375;28687.796875;501437.92839464085;502067.2642821957;260013.58031779138;260013.58031779138;248850.6542103891;429811.8947417682;433903.5702892566;437727.04723144654;474050.5081408163;532219.8961362846;473779.54858465784;437570.5891863215;445341.22453111183;466786.6475916584;456314.320352256;402110.01368017594;490868.71704587137;439517.5129622344;433720.1347006524;242924.1476594651;355642.35560766177;456399.44171464845;201440.4407149706;201440.4407149706;273.78768185218235;1547334.1704878923;934664.7732723908;164083.96201792455;243492.87964015108;0;12;13;2;0;0;0;4;83;88;919855128655.2839;350286963020.23474;773623034980.4529;67814.25607022858;16317.376063979382;0.0;9523.467453412954;2543891.2005466353;549489.6479791168;1946704.8758874629;540783.7583527747;3.4970712608391916;0.3112179830214979
4232;2019-04-14 15:34:44.786;868;874;242;242;209;43;48;33;-24;42;787;249;-26;20;264;181;402;801;226;78;47;-147;818;363;368;140;368;303;819;209.0;88.0;1768.0;428.0;0.0;100;99;81;1;0;0;1;0;0;0;1;1;0;0;0;28269.5390625;14341.68359375;8956.087890625;2923.88134765625;845.0;160071;575.0;0.0;Calculated values ==>;1555248884.786;359.96000000000004;360.56000000000006;297.36;297.36;294.06;277.46000000000004;274.69669130483857;277.96000000000004;276.46000000000004;270.76000000000005;277.36;351.86;298.06;270.56;275.16;299.56;291.26000000000005;313.36;353.26;280.96000000000004;277.86;330.66;357.66;258.46000000000004;242.56692532238324;267.9596281332873;274.69669130483857;295.76000000000005;8180000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3030000.0;8190000.000000001;0.034833333333333334;0.014666666666666666;0.2946666666666667;0.07133333333333333;0.0;0.034833333333333334;0.0;14341.68359375;8956.087890625;2923.88134765625;28269.5390625;500074.58145666897;500856.1635185566;259541.225783617;259541.225783617;249122.71608108105;429947.3805835815;434757.92371039576;437953.82195464283;472882.7909566239;532502.9854985223;473909.932402652;437642.0229114993;444533.65563525405;466928.955266755;456504.1082933979;396615.78996675776;489989.2846071794;439956.4483273626;434577.5161832349;241250.99604349316;354382.54770086217;453900.61519237986;200423.82760760377;200423.82760760377;273.37941000416544;1547832.46807001;934913.4471180977;164143.73093566974;243648.13655968956;0;12;13;2;0;0;0;4;83;88;920087561755.3191;350372314470.2477;773814209630.4818;69992.17166759419;18081.34418104736;0.0;8156.353485384486;2545096.8153917077;549790.589005306;1946704.8758874629;540938.4322307057;3.669862840090528;0.3399037065481073
4233;2019-04-14 15:35:41.797;868;875;242;242;209;42;49;36;-25;42;788;248;-26;24;264;182;403;816;220;78;49;-158;833;362;367;145;366;303;834;127.0;78.0;1234.0;276.0;0.0;100;99;79;1;0;0;1;0;0;0;1;1;0;1;0;28389.30859375;14302.439453125;9134.1181640625;2899.4755859375;841.0;160072;573.0;-1.0;Calculated values ==>;1555248941.797;359.96000000000004;360.66;297.36;297.36;294.06;277.36;274.5913991737795;278.06;276.76000000000005;270.66;277.36;351.96000000000004;297.96000000000004;270.56;275.56;299.56;291.36;313.46000000000004;354.76;280.96000000000004;278.06;330.46000000000004;357.26;257.36;243.61107973660833;267.9596281332873;274.5913991737795;295.16;8330000.0;3620000.0000000005;3670000.0000000005;1450000.0;3660000.0;3030000.0;8340000.000000001;0.021166666666666667;0.013000000000000001;0.20566666666666666;0.046;0.0;0.021166666666666667;-0.002485093285709689;14302.439453125;9134.1181640625;2899.4755859375;28389.30859375;498720.94401996786;499659.3852198385;258977.57588121196;258977.57588121196;248721.48043745372;430014.67791919125;435179.4868428049;437798.07955487026;472226.6633779048;532607.1488387903;473792.03106838174;437642.0229114993;445108.7251088686;467212.78606881946;456807.87835961964;390304.19020117726;490815.1046609787;440174.50196563883;435179.4868428049;240414.4444865203;352702.9203549205;451904.0777707884;200114.97912784287;200114.97912784287;273.2532990414973;1548281.1038421048;935140.2568537472;164189.841408123;243791.37832856458;0;12;13;2;0;0;0;4;83;88;920297077180.0177;350453555145.1308;773986952960.2333;48883.490987825295;11582.298537575494;0.0;4975.532079966696;2546038.0960019715;550025.4714959447;1946704.8758874629;541042.4130538848;2.4848587143185368;0.2241113632613566
4234;2019-04-14 15:36:41.777;873;878;238;238;206;42;51;32;-26;42;779;247;-28;13;264;182;404;822;222;78;51;-164;831;362;367;147;367;301;833;89.0;76.0;1312.0;328.0;0.0;100;99;72;1;0;0;1;0;0;0;1;1;0;0;0;27758.201171875;13860.58203125;9109.4462890625;2876.76440429688;835.0;160073;571.0;-1.0;Calculated values ==>;1555249001.777;360.46000000000004;360.96000000000004;296.96000000000004;296.96000000000004;293.76000000000005;277.36;274.5913991737795;278.26000000000005;276.36;270.56;277.36;351.06000000000006;297.86;270.36;274.46000000000004;299.56;291.36;313.56;355.36;280.96000000000004;278.26000000000005;330.26000000000005;356.66;256.76000000000005;244.02132995426717;267.7187500070086;274.5913991737795;295.36;8309999.999999999;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;3010000.0;8330000.0;0.014833333333333334;0.012666666666666666;0.21866666666666665;0.05466666666666666;0.0;0.014833333333333334;-0.0024860814774952055;13860.58203125;9109.4462890625;2876.76440429688;27758.201171875;499635.7445678668;500188.2668708009;257711.19753390586;257711.19753390586;247862.0453944285;430014.67791919125;435535.9226888053;438095.2167564963;471962.6950587572;531819.4597172331;473934.96168317605;437785.01000687695;443924.276660834;467071.00097845966;456807.87835961964;391929.7080435615;491830.0875561746;440174.50196563883;435535.9226888053;239577.9089402584;350183.7266411821;450922.7135440503;199549.99904482122;199549.99904482122;273.02989706768005;1548748.8437916622;935374.8704689097;164237.96069627916;243943.35735582103;0;12;13;2;0;0;0;4;83;88;920517203780.0876;350541125945.1586;774168092560.2909;52161.88760628628;13741.708392624521;0.0;3500.4578673857645;2546879.8601422496;550236.434542633;1946704.8758874629;541113.022759052;2.6852095192536294;0.255966946933548
4235;2019-04-14 15:37:41.798;877;882;235;235;204;43;53;29;-28;41;767;247;-29;26;264;182;404;828;218;79;53;-168;831;362;367;146;367;300;833;296.0;86.0;1300.0;240.0;0.0;100;99;67;1;0;0;1;0;0;0;1;1;0;0;0;27173.130859375;13222.904296875;9119.9130859375;2867.1904296875;827.0;160074;573.0;0.0;Calculated values ==>;1555249061.798;360.86;361.36;296.66;296.66;293.56;277.46000000000004;274.5913991737795;278.46000000000004;276.06;270.36;277.26000000000005;349.86;297.86;270.26000000000005;275.76000000000005;299.56;291.36;313.56;355.96000000000004;281.06;278.46000000000004;330.46000000000004;355.86;256.36;243.81672145450628;267.5978703862781;274.5913991737795;294.96000000000004;8309999.999999999;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3000000.0;8330000.0;0.04933333333333333;0.014333333333333333;0.21666666666666667;0.04;0.0;0.04933333333333333;0.0;13222.904296875;9119.9130859375;2867.1904296875;27173.130859375;500220.89222617086;500772.365530342;256745.77345802422;256745.77345802422;247275.3299814132;430014.67791919125;435890.42462413665;438011.42202021845;471995.6991225075;530645.188653613;474065.0985316825;437856.56215164;445982.11402675457;467071.00097845966;456807.87835961964;391929.7080435615;492742.96844858356;440340.71899911173;435890.42462413665;240414.4444865203;346825.2571629905;450673.75520519546;200754.20719594337;200754.20719594337;273.50513348148496;1549206.7651094282;935600.645182365;164285.84373988112;244095.32185328272;0;12;13;2;0;0;0;4;83;88;920737480850.6266;350629056710.3738;774348455665.7322;51405.72987859294;9996.781920370084;0.0;11600.053393124203;2547743.2256956203;550434.324532989;1946704.8758874629;541238.9043963554;2.895777174487428;0.22554115395060903
