;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4236;2019-04-14 15:38:41.818;881;886;233;233;201;42;55;31;-28;40;758;247;-30;12;264;181;404;835;216;79;54;-175;833;361;367;129;366;300;835;139.0;84.0;1384.0;125.0;0.0;100;100;62;1;0;0;1;0;0;0;1;1;0;0;0;26987.3671875;12873.88671875;9172.52734375;2946.53442382812;816.0;160075;579.0;0.0;Calculated values ==>;1555249121.818;361.26;361.76;296.46000000000004;296.46000000000004;293.26000000000005;277.36;274.4858918419099;278.66;276.26000000000005;270.36;277.16;348.96000000000004;297.86;270.16;274.36;299.56;291.26000000000005;313.56;356.66;281.06;278.56;331.06;354.76;255.66000000000003;240.16925963744896;267.5978703862781;274.4858918419099;294.76000000000005;8330000.0;3610000.0;3670000.0000000005;1290000.0;3660000.0;3000000.0;8350000.0;0.023166666666666665;0.014;0.23066666666666666;0.020833333333333332;0.0;0.023166666666666665;0.0;12873.88671875;9172.52734375;2946.53442382812;26987.3671875;500626.48995669914;501177.93549779;256041.05105645646;256041.05105645646;246351.97742286787;430081.6785162784;436243.03581333655;438011.42202021845;474114.60106150573;529707.431855792;474065.0985316825;437701.3939996297;443981.54984624276;467212.78606881946;456832.62271452433;390974.2218264095;493612.5919109525;440340.71899911173;436066.96392498456;242924.1476594651;342208.19576138764;452877.707267468;201669.75395300414;201669.75395300414;273.859618496237;1549658.2530388366;935818.1909318456;164334.30759621406;244247.80966914952;0;12;13;2;0;0;0;4;83;88;920957754250.5566;350711584210.34753;774528515665.6749;54516.1447675041;5233.499027384663;0.0;5430.202031017546;2548626.2022114866;550561.2858471825;1946704.8758874629;541380.8704977765;2.607929427036654;0.2057402723566057
4237;2019-04-14 15:39:41.769;884;888;233;233;199;42;57;28;-29;40;765;245;-31;17;264;179;404;837;216;80;56;-176;823;363;368;121;367;298;825;269.0;114.0;1007.0;152.0;0.0;100;1;54;1;0;0;1;0;0;0;1;1;0;0;0;25170.63671875;12109.3193359375;9013.92578125;2346.67016601562;796.0;160076;604.0;0.0;Calculated values ==>;1555249181.769;361.56000000000006;361.96000000000004;296.46000000000004;296.46000000000004;293.06;277.36;274.69669130483857;278.86;275.96000000000004;270.26000000000005;277.16;349.66;297.66;270.06;274.86;299.56;291.06;313.56;356.86;281.16;278.76000000000005;333.56;352.76;255.56000000000003;238.32900078539177;267.35522164206344;274.69669130483857;294.76000000000005;8230000.0;3629999.9999999995;3679999.9999999995;1210000.0;3670000.0000000005;2980000.0;8250000.0;0.04483333333333333;0.019;0.16783333333333333;0.025333333333333333;0.0;0.04483333333333333;0.0;12109.3193359375;9013.92578125;2346.67016601562;25170.63671875;501948.3452646684;502349.816686708;256377.83187524864;256377.83187524864;246014.9629783737;429947.3805835815;436359.3145810712;438307.6172986034;475137.75191640144;530588.4102196238;474090.50555383577;437999.7806145802;445097.5059266029;467071.00097845966;456224.3229510757;395589.303096184;494859.0437109789;440289.93075025943;436183.29566229566;253382.8652305231;333815.9410454577;454118.4728273614;201564.59830838014;201564.59830838014;273.82742352810345;1550092.548107016;936026.2142909518;164378.38161124662;244399.23967621144;0;12;13;2;0;0;0;4;83;88;921178074175.4656;350786522960.3165;774707769155.6008;39733.37002052581;6398.031487814191;0.0;10518.738264700545;2549410.9734140867;550658.1361090753;1946704.8758874629;541513.66979212;2.413734310050269;0.17469462490718338
4238;2019-04-14 15:40:41.789;883;887;233;233;199;42;59;30;-30;41;776;243;-32;8;264;179;401;830;218;81;58;-171;819;361;367;123;366;297;820;216.0;113.0;1162.0;108.0;0.0;100;94;46;1;0;0;1;0;0;0;1;0;0;0;0;23439.416015625;11346.056640625;8944.599609375;1336.54064941406;776.0;160077;650.0;-1.0;Calculated values ==>;1555249241.789;361.46000000000004;361.86;296.46000000000004;296.46000000000004;293.06;277.36;274.4858918419099;279.06;276.16;270.16;277.26000000000005;350.76;297.46000000000004;269.96000000000004;273.96000000000004;299.56;291.06;313.26000000000005;356.16;281.26000000000005;278.96000000000004;338.16;350.76;256.06;238.79729159403252;267.23344911666527;274.4858918419099;294.96000000000004;8190000.000000001;3610000.0;3670000.0000000005;1230000.0;3660000.0;2970000.0;8200000.0;0.036000000000000004;0.01883333333333333;0.19366666666666665;0.018000000000000002;0.0;0.036000000000000004;-0.002495552563121636;11346.056640625;8944.599609375;1336.54064941406;23439.416015625;502156.9084507709;502644.8204116851;256550.18962332443;256550.18962332443;246138.00350964218;430081.6785162784;436942.751026888;438378.49729393894;474978.88317837956;531807.5054234305;473986.2776660108;438071.4457414646;444010.2435086417;467212.78606881946;456554.21884749416;395588.0336731772;494283.80450476625;440672.0724026575;436768.4981188952;272634.34865687083;325426.6669566859;454286.9748986782;201776.70867727048;201776.70867727048;273.90140370382716;1550497.766907598;936221.7409111832;164409.08526583994;244548.94393921184;0;12;13;2;0;0;0;4;83;88;921398647675.3955;350859747360.2933;774886328655.5441;45821.87972876146;4545.184791985339;0.0;8459.704419898491;2550124.171481909;550749.3599758677;1946704.8758874629;541671.8761990044;2.720036684099319;0.2003526497457265
4239;2019-04-14 15:41:41.769;878;883;235;235;200;41;61;32;-29;43;790;242;-31;-4;264;177;398;822;220;80;60;-162;810;359;364;130;364;299;811;-1.0;89.0;1216.0;105.0;0.0;100;68;44;1;0;0;1;0;0;0;1;0;0;0;0;22964.03515625;11127.4111328125;8856.845703125;1176.87158203125;766.0;160078;692.0;0.0;Calculated values ==>;1555249301.769;360.96000000000004;361.46000000000004;296.66;296.66;293.16;277.26000000000005;274.27422755570615;279.26000000000005;276.36;270.26000000000005;277.46000000000004;352.16;297.36;270.06;272.76000000000005;299.56;290.86;312.96000000000004;355.36;281.16;279.16;342.36;349.76;256.96000000000004;240.39332010688793;267.47669482898436;274.27422755570615;295.16;8100000.0;3590000.0;3640000.0;1300000.0;3640000.0;2990000.0;8109999.999999999;0.0;0.014833333333333334;0.20266666666666666;0.0175;0.0;0.0;0.0;11127.4111328125;8856.845703125;1176.87158203125;22964.03515625;502232.3244814392;502861.0155148059;257522.31476205922;257522.31476205922;246657.77639784027;430214.79039162316;437976.6894256693;438082.61597026663;474275.9111487288;533112.8344123733;473608.0391273983;437773.3837767312;441852.4739986153;467495.5796977367;456604.83898887376;397804.5195992256;493943.29445766454;441151.0922300985;437805.7469987138;290221.2356813373;321233.1047070471;454031.9091126135;201148.98183031593;201776.70867727048;273.6469292417795;1550884.3334356777;936408.9573830554;164430.02338607467;244697.23986840397;0;12;13;2;0;0;0;4;83;88;921617874575.4652;350935622060.3174;775065069055.601;48018.54985236334;4425.451227440208;0.0;0.0;2550905.9143941407;550824.0903576199;1946704.8758874629;541742.3502366804;2.4783177930753104;0.21949438491662554
4240;2019-04-14 15:42:41.790;870;875;236;236;202;40;63;33;-26;44;798;241;-27;-8;264;177;394;804;226;80;62;-152;803;359;364;135;364;303;804;-2.0;87.0;1588.0;75.0;0.0;100;72;47;1;0;0;1;0;0;0;1;0;0;0;0;23071.75390625;11253.9189453125;8766.650390625;1196.18835449219;760.0;160079;702.0;0.0;Calculated values ==>;1555249361.79;360.16;360.66;296.76000000000005;296.76000000000005;293.36;277.16;274.27422755570615;279.46000000000004;276.46000000000004;270.56;277.56;352.96000000000004;297.26000000000005;270.46000000000004;272.36;299.56;290.86;312.56;353.56000000000006;281.16;279.36;343.36;349.16;257.96000000000004;241.49495122638035;267.9596281332873;274.27422755570615;295.76000000000005;8030000.0;3590000.0;3640000.0;1350000.0;3640000.0;3030000.0;8040000.000000001;0.0;0.0145;0.26466666666666666;0.0125;0.0;0.0;0.0;11253.9189453125;8766.650390625;1196.18835449219;23071.75390625;501705.0887570558;502332.82042700256;258113.57524466814;258113.57524466814;247432.92502015736;430214.79039162316;438317.3471302371;437642.0229114993;473728.41363301896;533648.3326277947;472965.01554318523;437485.64907481754;440405.2139601131;467495.5796977367;456604.83898887376;398582.86715186806;491918.3733411394;441151.0922300985;438147.22140215355;294410.04551340896;318717.3015803363;454219.73043200147;201878.25479741226;201776.70867727048;273.93203432761436;1551268.0992816645;936595.5337456345;164449.80580694033;244844.1537374914;0;12;13;2;0;0;0;4;83;88;921836351015.132;351015149885.19604;775245732265.3254;62398.81062752837;3154.2684454323653;0.0;0.0;2551826.3811140372;550887.2767956465;1946704.8758874629;541742.3502366804;3.0896841086388034;0.2698496183807742
4241;2019-04-14 15:43:41.810;860;866;238;238;203;39;65;32;-23;44;798;240;-25;-7;264;177;392;799;233;80;64;-140;800;358;363;138;363;304;802;-1.0;84.0;1143.0;98.0;0.0;100;79;50;1;0;0;1;0;0;0;1;0;0;0;0;23284.587890625;11560.447265625;8735.158203125;1238.91723632812;750.0;160080;697.0;-1.0;Calculated values ==>;1555249421.81;359.16;359.76;296.96000000000004;296.96000000000004;293.46000000000004;277.06;274.1680685717883;279.66;276.36;270.86;277.56;352.96000000000004;297.16;270.66;272.46000000000004;299.56;290.86;312.36;353.06000000000006;281.16;279.56;342.86;348.16;259.16;242.14157278889297;268.0796299477929;274.1680685717883;296.46000000000004;8000000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;8020000.0;0.0;0.014;0.1905;0.01633333333333333;0.0;0.0;-0.002499581753787056;11560.447265625;8735.158203125;1238.91723632812;23284.587890625;500536.0500160288;501219.92228660494;258859.73926203582;258859.73926203582;247785.14789626334;430280.9020939914;438880.1015656627;437883.18805776763;473339.4428557924;533574.3662194313;472714.5398191165;437570.5891863215;440340.5815783672;467636.5908648188;456769.0551310784;398765.2061620145;491360.27277282503;441364.16243693535;438711.5355410296;292315.56762988004;314524.84189198195;454953.9445299714;201044.54632408082;201776.70867727048;273.6015846909286;1551654.530897465;936785.716837238;164470.10511770626;244990.05075852794;0;12;13;2;0;0;0;4;83;88;922054523715.0626;351097077185.17;775427892965.2676;45117.76125026734;4147.1868373628795;0.0;0.0;2552722.6512032114;550948.1425381374;1946704.8758874629;541742.3502366804;2.287719526563405;0.2135381258208305
4242;2019-04-14 15:44:41.781;851;858;239;238;204;40;66;33;-23;44;795;238;-24;-6;264;176;390;796;238;81;66;-128;792;359;364;139;364;305;795;250.0;99.0;843.0;50.0;0.0;100;86;53;1;0;0;1;0;0;0;1;0;0;0;0;23457.138671875;11625.5205078125;8577.974609375;1289.78942871094;743.0;160081;681.0;-1.0;Calculated values ==>;1555249481.781;358.26;358.96000000000004;297.06;296.96000000000004;293.56;277.16;274.27422755570615;279.76000000000005;276.46000000000004;270.86;277.56;352.66;296.96000000000004;270.76000000000005;272.56;299.56;290.76000000000005;312.16;352.76;281.26000000000005;279.76000000000005;341.26;347.46000000000004;260.36;242.35481222062532;268.19934244402924;274.27422755570615;296.96000000000004;7920000.0;3590000.0;3640000.0;1390000.0;3640000.0;3050000.0;7950000.0;0.041666666666666664;0.0165;0.14049999999999999;0.008333333333333333;0.0;0.041666666666666664;-0.002500651127544423;11625.5205078125;8577.974609375;1289.78942871094;23457.138671875;499963.0455385316;500698.49440399156;259476.8523179332;259136.44061723503;248277.07125903925;430214.79039162316;438825.32783037116;437656.05685647397;473209.3688182048;533187.7393273427;472344.49817556154;437499.1961693786;440276.00903072825;467495.5796977367;456465.7803006746;401069.19692267396;491595.58348382055;441314.5531615306;438825.32783037116;285614.20965156396;311590.51834565785;456021.3602698665;202006.19977063834;202006.19977063834;273.9819172379271;1552043.8570199136;936978.839847283;164491.16748816433;245134.25713174167;0;12;13;2;0;0;0;4;83;88;922272518299.9032;351180137020.10925;775610504660.134;33108.8049205599;2116.7930041602344;0.0;9867.463669155533;2553374.2241749335;551000.3171401931;1946704.8758874629;541824.539356579;2.0980070076111645;0.14887922691209057
4243;2019-04-14 15:45:41.781;844;852;241;240;205;38;68;31;-22;44;791;238;-24;-5;264;177;389;792;246;80;68;-115;826;355;360;140;360;305;828;90.0;79.0;871.0;42.0;0.0;100;90;55;1;0;0;1;0;0;0;1;0;0;0;0;24550.81640625;12247.28515625;9065.8671875;1314.76123046875;734.0;160082;663.0;0.0;Calculated values ==>;1555249541.781;357.56000000000006;358.36;297.26000000000005;297.16;293.66;276.96000000000004;273.8482719121499;279.96000000000004;276.26000000000005;270.96000000000004;277.56;352.26;296.96000000000004;270.76000000000005;272.66;299.56;290.86;312.06;352.36;281.16;279.96000000000004;339.46000000000004;346.56000000000006;261.66;242.56692532238324;268.19934244402924;273.8482719121499;297.76000000000005;8259999.999999999;3550000.0;3600000.0;1400000.0;3600000.0;3050000.0;8280000.0;0.015000000000000001;0.013166666666666667;0.1451666666666667;0.007;0.0;0.015000000000000001;0.0;12247.28515625;9065.8671875;1314.76123046875;24550.81640625;495810.2845255807;496813.74525418604;258870.06894878275;258541.7170036581;247695.81498837468;430477.46260093397;440042.10740737274;437812.597326149;473079.08457772195;532770.7922627424;472344.49817556154;437499.1961693786;440427.53025024605;468058.0973201897;457259.30272698647;383565.09906629164;487700.2679866185;441998.2104767617;440042.10740737274;278076.8904731985;307818.28838856175;457190.79994401755;201044.4361415488;201044.4361415488;273.588287151488;1552443.9233122314;937177.7798944835;164512.8720769908;245281.28914671563;0;12;13;2;0;0;0;4;83;88;922489718299.9032;351263837020.10925;775793504660.134;34370.84473196447;1793.0245466172812;0.0;3584.9650689873592;2553936.5545887044;551032.8989531163;1946704.8758874629;541936.6429293968;1.7566283438901402;0.1508231772618757
4244;2019-04-14 15:46:41.782;847;853;240;240;206;36;70;29;-23;43;786;237;-25;-5;263;176;393;803;255;79;69;-102;832;353;358;140;358;304;834;191.0;-1.0;986.0;0.0;0.0;100;93;54;1;0;0;1;0;0;0;1;0;0;0;0;24844.654296875;12219.1337890625;9181.0908203125;1325.41333007812;728.0;160083;647.0;0.0;Calculated values ==>;1555249601.782;357.86;358.46000000000004;297.16;297.16;293.76000000000005;276.76000000000005;273.6339639331285;280.16;276.06;270.86;277.46000000000004;351.76;296.86;270.66;272.66;299.46000000000004;290.76000000000005;312.46000000000004;353.46000000000004;281.06;280.06;337.86;345.96000000000004;262.96000000000004;242.56692532238324;268.0796299477929;273.6339639331285;298.66;8320000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3040000.0;8340000.000000001;0.03183333333333333;0.0;0.16433333333333333;0.0;0.0;0.03183333333333333;0.0;12219.1337890625;9181.0908203125;1325.41333007812;24844.654296875;495698.3306110886;496407.7720992291;258324.51289698176;258324.51289698176;247836.50132895127;430607.02586249536;440803.1668742817;437883.18805776763;472980.94656883925;532324.1359750484;472358.4094998168;437570.5891863215;440642.64510116994;468209.6509167154;457447.12200883246;383354.79848450044;488809.29109911097;442256.7935845782;440639.99668080016;271378.50176498963;305303.7579410727;458516.54736623977;201183.85751793825;201183.85751793825;273.6339639331285;1552855.559096378;937381.6701177054;164534.8738984138;245433.34966483433;0;12;13;2;0;0;0;4;83;88;922705121890.4989;351347838420.34155;775976207705.6393;38897.58998537863;0.0;-0.0;7622.687096684437;2554547.135055876;551047.8410734106;1946704.8758874629;542030.041587654;2.047039436516806;0.1593017734721777
4245;2019-04-14 15:47:41.782;854;857;237;237;204;37;54;30;-25;42;781;238;-26;-4;263;177;395;806;254;79;56;-89;823;356;361;140;361;302;825;83.0;82.0;504.0;154.0;0.0;100;96;49;1;0;0;1;0;0;0;1;0;0;0;0;24154.591796875;11686.2265625;9002.955078125;1336.82385253906;763.0;160084;635.0;0.0;Calculated values ==>;1555249661.782;358.56000000000006;358.86;296.86;296.86;293.56;276.86;273.955091788801;278.56;276.16;270.66;277.36;351.26;296.96000000000004;270.56;272.76000000000005;299.46000000000004;290.86;312.66;353.76;281.06;278.76000000000005;336.66;349.46000000000004;264.26000000000005;242.56692532238324;267.8393353686513;273.955091788801;298.56;8230000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;8250000.0;0.013833333333333333;0.013666666666666666;0.084;0.025666666666666667;0.0;0.013833333333333333;0.0;11686.2265625;9002.955078125;1336.82385253906;24154.591796875;497570.0765432204;497828.9697009485;257670.38191997464;257670.38191997464;247478.2052585981;430412.23801567365;437465.24820655317;438024.4983934438;472882.7909566239;531952.7699279393;472741.9036590147;437869.15320432716;441219.5769185515;467788.9545893743;457096.28423363913;389815.4222942995;490163.4278699467;441625.88944252714;437806.89928523917;266355.56789118156;319975.17213553557;459836.54516092496;199260.89328898053;199260.89328898053;272.8901751514461;1553263.8861471594;937580.8814539684;164557.05920826894;245584.88338065465;0;12;13;2;0;0;0;4;83;88;922920821890.4989;351431838420.34155;776158007705.6393;20056.14282877492;6688.108398046574;0.0;3299.8864162815776;2555038.4161626603;551103.575310061;1946704.8758874629;542121.0630335954;1.3640302438146354;0.1417304638747711
4246;2019-04-14 15:48:41.773;857;857;233;233;201;40;38;32;-26;42;777;238;-27;-4;264;178;392;791;257;80;38;-78;808;357;362;140;362;302;809;-2.0;86.0;1095.0;148.0;0.0;100;98;46;1;0;0;1;0;0;0;1;0;0;0;0;23253.048828125;11205.4521484375;8829.5517578125;1348.2177734375;797.0;160085;627.0;0.0;Calculated values ==>;1555249721.773;358.86;358.86;296.46000000000004;296.46000000000004;293.26000000000005;277.16;274.0616903277293;276.96000000000004;276.36;270.56;277.36;350.86;296.96000000000004;270.46000000000004;272.76000000000005;299.56;290.96000000000004;312.36;352.26;281.16;276.96000000000004;335.86;352.86;265.36;242.56692532238324;267.8393353686513;274.0616903277293;298.86;8080000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;8090000.000000001;0.0;0.014333333333333333;0.1825;0.024666666666666667;0.0;0.0;0.0;11205.4521484375;8829.5517578125;1348.2177734375;23253.048828125;499378.86822245666;499288.07920122764;256939.19937722385;256939.19937722385;247004.7093479743;430346.717906069;434424.3181684167;437869.15320432716;472882.7909566239;531536.0717182884;472741.9036590147;437713.4967235476;441219.5769185515;467777.34666785965;457071.09370510135;395181.1557635988;489451.9722669645;441576.36550645786;434424.3181684167;263007.33956846996;334235.48183727637;460949.22368635854;200813.5915658267;199260.89328898053;273.50660614567636;1553658.890559069;937771.6168284277;164579.43119882658;245733.46531349802;0;12;13;2;0;0;0;4;83;88;923137689355.2714;351515825820.2534;776339180525.4492;43262.63999902633;6416.678925639785;0.0;0.0;2555565.993537193;551212.765489993;1946704.8758874629;542148.5579621776;2.3232850348204472;0.24743742036546582
4247;2019-04-14 15:49:41.783;854;855;234;233;199;40;37;31;-26;42;773;239;-28;-3;264;177;389;784;271;81;37;-67;802;358;363;140;363;302;804;-2.0;86.0;1698.0;131.0;0.0;100;99;43;1;0;0;1;0;0;0;1;0;0;1;0;22872.337890625;10977.171875;8714.4775390625;1351.80981445312;812.0;160086;622.0;0.0;Calculated values ==>;1555249781.783;358.56000000000006;358.66;296.56;296.46000000000004;293.06;277.16;274.1680685717883;276.86;276.26000000000005;270.56;277.36;350.46000000000004;297.06;270.36;272.86;299.56;290.86;312.06;351.56000000000006;281.26000000000005;276.86;335.36;354.36;266.46000000000004;242.56692532238324;267.8393353686513;274.1680685717883;300.26000000000005;8020000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3020000.0;8040000.000000001;0.0;0.014333333333333333;0.28300000000000003;0.021833333333333333;0.0;0.0;0.0;10977.171875;8714.4775390625;1351.80981445312;22872.337890625;499488.4288663365;499451.7114714704;257450.39131737096;257120.6902806147;246542.1511394057;430280.9020939914;433997.93586973246;437869.15320432716;472882.7909566239;531119.2370921916;472860.2294888238;437557.52604302316;441368.7326958178;467636.5908648188;456769.0551310784;396146.1132100602;488881.3273535361;441526.9608701017;433997.93586973246;260914.8530628454;340529.4996700694;462058.2159558823;201721.12529616643;199260.89328898053;273.8662222890322;1554043.3328447014;937956.5028377937;164601.9351787604;245879.68992432277;0;12;13;2;0;0;0;4;83;88;923355225605.2368;351599839820.24005;776520410725.4204;66829.89189800949;5684.026479403796;0.0;0.0;2556483.58420915;551313.621508221;1946704.8758874629;542148.5579621776;3.445912460967964;0.36801414172599006
4248;2019-04-14 15:50:41.773;850;851;237;236;202;39;38;32;-23;42;770;239;-24;-3;264;177;386;776;272;81;38;-57;809;355;361;139;360;305;811;231.0;84.0;1112.0;0.0;0.0;100;99;48;1;0;0;1;0;0;0;1;0;0;1;0;23513.052734375;11404.5947265625;8855.9541015625;1366.818359375;815.0;160087;615.0;0.0;Calculated values ==>;1555249841.773;358.16;358.26;296.86;296.76000000000005;293.36;277.06;273.8482719121499;276.96000000000004;276.36;270.86;277.36;350.16;297.06;270.76000000000005;272.86;299.56;290.86;311.76000000000005;350.76;281.26000000000005;276.96000000000004;334.66;354.66;267.46000000000004;242.35481222062532;268.19934244402924;273.8482719121499;300.36;8090000.000000001;3550000.0;3610000.0;1390000.0;3600000.0;3050000.0;8109999.999999999;0.0385;0.014;0.18533333333333332;0.0;0.0;0.0385;0.0;11404.5947265625;8855.9541015625;1366.818359375;23513.052734375;498267.6135358954;498230.49628724373;258182.08154754646;257851.5778647397;247248.95123930054;430477.46260093397;434668.6427963687;437656.05685647397;473013.37450241524;530579.5801781024;472463.4016818986;437499.1961693786;440729.75779049523;468058.0973201897;457259.30272698647;390782.1561243178;486937.80850307166;441949.20867466513;434668.6427963687;257985.5697089033;341788.5100793522;463210.70102101896;201709.7481601087;201709.7481601087;273.8482719121499;1554429.8133424842;938142.9864737161;164624.58663767343;246026.08578464063;0;12;13;2;0;0;0;4;83;88;923572389405.2714;351683525870.25336;776702480375.4493;43728.71587839303;0.0;0.0;8968.91744349601;2557404.7523871446;551360.9805010757;1946704.8758874629;542223.2864840555;2.436618052721034;0.20309173412482823
4249;2019-04-14 15:51:41.804;848;852;243;242;203;36;42;30;-22;41;770;240;-23;-2;264;176;388;792;259;80;42;-49;822;354;359;139;359;306;823;250.0;79.0;1439.0;95.0;0.0;100;99;52;1;0;0;1;0;0;0;1;0;0;1;0;24405.025390625;11947.5751953125;9051.8427734375;1379.2692871093802;816.0;160088;605.0;0.0;Calculated values ==>;1555249901.804;357.96000000000004;358.36;297.46000000000004;297.36;293.46000000000004;276.76000000000005;273.7412296467126;277.36;276.16;270.96000000000004;277.26000000000005;350.16;297.16;270.86;272.96000000000004;299.56;290.76000000000005;311.96000000000004;352.36;281.16;277.36;333.66;354.76;268.26000000000005;242.35481222062532;268.3187672390254;273.7412296467126;299.06;8220000.0;3540000.0;3590000.0;1390000.0;3590000.0;3060000.0;8230000.0;0.041666666666666664;0.013166666666666667;0.23983333333333334;0.01583333333333333;0.0;0.041666666666666664;0.0;11947.5751953125;9051.8427734375;1379.2692871093802;24405.025390625;496775.8908934566;497274.9119836267;259721.0499362476;259388.114035706;247234.96112601398;430542.39183029096;435856.36625110224;437585.1090581189;472915.35137376806;530503.8545830504;472449.72632547625;437427.84448784514;440666.3045709049;468198.0947123171;457284.55774982076;385104.1833638703;488203.73833817523;442207.87201947026;435856.36625110224;253801.27034056993;342208.19576138764;464011.28780574293;200972.79717414963;200972.79717414963;273.55580852632085;1554829.3369734671;938337.6884334688;164647.4825247885;246175.39452802853;0;12;13;2;0;0;0;4;83;88;923788501004.9075;351766968960.11285;776885875080.1405;56747.51946683863;4164.776101666893;0.0;9786.815378206358;2558242.486952957;551395.7049002061;1946704.8758874629;542379.665011156;3.159216183612416;0.27590531504360694
4250;2019-04-14 15:52:41.764;850;854;243;243;209;36;44;29;-21;41;771;241;-22;-1;264;176;389;794;241;80;44;-41;834;353;358;139;358;306;836;91.0;-1.0;990.0;30.0;0.0;100;99;55;1;0;0;1;0;0;0;1;0;0;1;0;25060.43359375;12365.9228515625;9212.857421875;1386.57580566406;816.0;160089;597.0;0.0;Calculated values ==>;1555249961.764;358.16;358.56000000000006;297.46000000000004;297.46000000000004;294.06;276.76000000000005;273.6339639331285;277.56;276.06;271.06;277.26000000000005;350.26;297.26000000000005;270.96000000000004;273.06;299.56;290.76000000000005;312.06;352.56000000000006;281.16;277.56;332.86;354.76;269.06;242.35481222062532;268.3187672390254;273.6339639331285;297.26000000000005;8340000.000000001;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3060000.0;8359999.999999999;0.015166666666666667;0.0;0.165;0.005;0.0;0.015166666666666667;0.0;12365.9228515625;9212.857421875;1386.57580566406;25060.43359375;495960.3056600219;496371.82342824445;259232.02185131077;259232.02185131077;248669.14378560468;430607.02586249536;436440.2506915519;437742.05038880615;472915.35137376806;530608.3473777291;472568.6950954637;437585.1090581189;440817.3637915739;468337.84182631987;457447.12200883246;378535.4270723296;487205.1314876995;442416.7057188962;436440.2506915519;250454.15340279948;342208.19576138764;464810.19840244943;200964.99650161102;200964.99650161102;273.54833075104204;1555241.274323827;938540.1658423324;164670.51586810354;246327.4988925296;0;12;13;2;0;0;0;4;83;88;924003457605.0442;351850313360.1659;777069352680.2572;39068.2138913872;1319.226009504192;-0.0;3571.3746885474366;2559040.419088487;551441.3744511498;1946704.8758874629;542490.909049616;1.9141359897938306;0.15972125995130165
4251;2019-04-14 15:53:41.805;854;858;240;240;207;37;40;30;-23;40;771;240;-24;-2;264;178;391;798;236;81;41;-35;816;356;361;138;361;304;816;-1.0;80.0;1642.0;109.0;0.0;100;99;54;1;0;0;1;0;0;0;1;0;0;1;0;24429.30078125;12036.4150390625;8931.66015625;1368.62548828125;814.0;160090;591.0;0.0;Calculated values ==>;1555250021.805;358.56000000000006;358.96000000000004;297.16;297.16;293.86;276.86;273.955091788801;277.16;276.16;270.86;277.16;350.26;297.16;270.76000000000005;272.96000000000004;299.56;290.96000000000004;312.26000000000005;352.96000000000004;281.26000000000005;277.26000000000005;332.26000000000005;354.56000000000006;269.66;242.14157278889297;268.0796299477929;273.955091788801;296.76000000000005;8159999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;8159999.999999999;0.0;0.013333333333333334;0.27366666666666667;0.018166666666666668;0.0;0.0;0.0;12036.4150390625;8931.66015625;1368.62548828125;24429.30078125;498211.894402615;498797.45972509595;258989.28996693535;258989.28996693535;248605.03895413142;430412.23801567365;435024.7519814282;437883.18805776763;472947.9820155742;530759.6363116737;472714.5398191165;437727.04723144654;441093.7378204844;467917.8483940991;457234.1725856539;390625.73511772056;489826.96973977174;441949.20867466513;435202.0721543156;247943.99896000302;341368.83218197053;465551.30092775595;201511.81435819136;200964.99650161102;273.7755228769023;1555653.9705943733;938743.6576162782;164693.49156827602;246478.80652895002;0;12;13;2;0;0;0;4;83;88;924219305000.5037;351933470145.3429;777252477730.647;64686.96593578404;4796.717339347089;0.0;0.0;2559905.636416996;551492.3754727318;1946704.8758874629;542520.690842412;3.110740671121887;0.28931713173985135
4252;2019-04-14 15:54:41.795;855;859;236;236;204;39;35;32;-23;40;770;240;-25;-1;265;178;389;793;226;82;35;-29;814;358;363;138;363;304;816;-2.0;86.0;1582.0;116.0;0.0;100;100;54;1;0;0;1;0;0;0;1;0;0;0;0;24146.01171875;12028.8486328125;8889.779296875;1370.59814453125;812.0;160091;586.0;0.0;Calculated values ==>;1555250081.795;358.66;359.06000000000006;296.76000000000005;296.76000000000005;293.56;277.06;274.1680685717883;276.66;276.36;270.86;277.16;350.16;297.16;270.66;273.06;299.66;290.96000000000004;312.06;352.46000000000004;281.36;276.66;331.76000000000005;354.36;270.26000000000005;242.14157278889297;268.0796299477929;274.1680685717883;295.76000000000005;8140000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;8159999.999999999;0.0;0.014333333333333333;0.26366666666666666;0.01933333333333333;0.0;0.0;0.0;12028.8486328125;8889.779296875;1370.59814453125;24146.01171875;498541.132529111;498943.59516520036;257668.17443986263;257668.17443986263;247711.37916193;430280.9020939914;433634.880018922;437883.18805776763;472947.9820155742;530655.2663078107;472714.5398191165;437570.5891863215;441243.57701197703;467765.86006012256;456907.6180581302;390268.3062990653;489059.7328671043;441689.4268647018;433634.880018922;245852.32104278926;340529.4996700694;466147.4643617757;202031.8410150144;200964.99650161102;273.98737433200233;1556058.6973995592;938944.168056265;164716.31462740916;246627.2937724171;0;12;13;2;0;0;0;4;83;88;924436468800.5382;352016256345.3561;777434847330.676;62186.13850360594;5106.235384704052;0.0;0.0;2560962.736074847;551574.8863246776;1946704.8758874629;542520.690842412;3.019053854280969;0.27163097093691324
4253;2019-04-14 15:55:41.776;853;858;235;235;202;41;35;34;-24;41;769;239;-25;-2;265;179;387;795;222;83;35;-24;805;359;364;138;364;304;806;-1.0;85.0;1489.0;3.0;0.0;100;100;52;1;0;0;1;0;0;0;1;0;0;0;0;23716.453125;11739.056640625;8764.8505859375;1372.01403808594;810.0;160092;582.0;0.0;Calculated values ==>;1555250141.776;358.46000000000004;358.96000000000004;296.66;296.66;293.36;277.26000000000005;274.27422755570615;276.66;276.56;270.76000000000005;277.26000000000005;350.06000000000006;297.06;270.66;272.96000000000004;299.66;291.06;311.86;352.66;281.46000000000004;276.66;331.36;354.16;270.76000000000005;242.14157278889297;268.0796299477929;274.27422755570615;295.36;8050000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;8059999.999999999;0.0;0.014166666666666666;0.24816666666666667;0.0005;0.0;0.0;0.0;11739.056640625;8764.8505859375;1372.01403808594;23716.453125;499070.39303633326;499705.3173843509;257706.71353028042;257706.71353028042;247380.02108231117;430214.79039162316;433384.8821390699;437727.04723144654;473045.8727645816;530550.887364893;472595.8932732164;437570.5891863215;441093.7378204844;467625.08733946737;456882.49295791436;393478.190428863;490360.1124962082;441640.4647343188;433384.8821390699;244179.05427248686;339690.1980837097;466643.6209507191;202745.2079989709;200964.99650161102;274.26923485962504;1556457.4249691754;939142.1712125062;164739.16249146182;246774.36909936962;0;12;13;2;0;0;0;4;83;88;924654499735.3441;352099030125.28235;777617189570.5137;58314.65976952604;131.94920647587412;0.0;0.0;2561966.5914046783;551618.5240399115;1946704.8758874629;542520.690842412;2.6717324618667293;0.21781158479567883
4254;2019-04-14 15:56:41.796;850;856;237;236;201;41;36;34;-23;41;768;239;-25;-1;265;178;385;790;221;83;36;-19;817;359;364;139;363;304;818;-1.0;82.0;1656.0;71.0;0.0;100;100;52;1;0;0;1;0;0;0;1;0;0;0;0;24016.767578125;11848.744140625;8919.7451171875;1374.072265625;805.0;160093;579.0;0.0;Calculated values ==>;1555250201.796;358.16;358.76;296.86;296.76000000000005;293.26000000000005;277.26000000000005;274.27422755570615;276.76000000000005;276.56;270.86;277.26000000000005;349.96000000000004;297.06;270.66;273.06;299.66;290.96000000000004;311.66;352.16;281.46000000000004;276.76000000000005;331.06;353.66;271.26000000000005;242.35481222062532;268.0796299477929;274.27422755570615;295.26000000000005;8170000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3040000.0;8180000.0;0.0;0.013666666666666666;0.27599999999999997;0.011833333333333333;0.0;0.0;0.0;11848.744140625;8919.7451171875;1374.072265625;24016.767578125;497532.6263038589;498322.24629431986;257923.27023029403;257595.65852246812;246773.96393284953;430214.79039162316;433567.68989926;437883.18805776763;472915.35137376806;530446.4994497097;472595.8932732164;437570.5891863215;441243.57701197703;467765.86006012256;456743.7428912312;385605.4381218303;488396.88261039526;441640.4647343188;433567.68989926;242924.1476594651;337592.078488485;466999.04030564794;202514.85123135;200964.99650161102;274.1798227723546;1556855.3344005214;939338.801740623;164762.05417200297;246921.7898540591;0;12;13;2;0;0;0;4;83;88;924872972535.2747;352182157825.2559;777799650370.4557;64961.66096409126;3129.729570712525;0.0;0.0;2562994.236511356;551645.7137565982;1946704.8758874629;542520.690842412;3.0751361111825424;0.26229903209051625
4255;2019-04-14 15:57:41.786;848;854;241;240;206;42;37;35;-23;42;767;239;-25;-2;266;178;385;792;221;82;37;-15;805;360;365;139;365;305;806;-2.0;86.0;1198.0;2.0;0.0;100;100;53;1;0;0;1;0;0;0;1;0;0;0;0;23810.666015625;11775.7939453125;8807.90234375;1380.25634765625;800.0;160094;578.0;0.0;Calculated values ==>;1555250261.786;357.96000000000004;358.56000000000006;297.26000000000005;297.16;293.76000000000005;277.36;274.38016830617;276.86;276.66;270.86;277.36;349.86;297.06;270.66;272.96000000000004;299.76000000000005;290.96000000000004;311.66;352.36;281.36;276.86;330.96000000000004;353.16;271.66;242.35481222062532;268.19934244402924;274.38016830617;295.26000000000005;8050000.0;3600000.0;3650000.0;1390000.0;3650000.0;3050000.0;8059999.999999999;0.0;0.014333333333333333;0.1996666666666667;0.0003333333333333333;0.0;0.0;0.0;11775.7939453125;8807.90234375;1380.25634765625;23810.666015625;498342.4483684814;499124.66876193625;259714.50916086053;259376.54232800007;248576.98948733383;430148.3826014536;433500.59072566376;437656.05685647397;473013.37450241524;530266.2318028542;472463.4016818986;437342.01223029394;440880.4687282554;467613.70570579113;456579.465419306;392161.7209460836;489903.49822715134;441265.06438923226;433500.59072566376;242505.85365607988;335494.14909123123;467395.78988382494;203010.09743688346;200964.99650161102;274.3765421548742;1557253.829920208;939535.6400795119;164785.0030849942;247069.49562785783;0;12;13;2;0;0;0;4;83;88;925091636085.3094;352265543925.26917;777982319920.4847;46850.976564111574;88.1285641489805;0.0;0.0;2563925.853195576;551672.5247718123;1946704.8758874629;542520.690842412;2.137097356957008;0.17336627995827253
4256;2019-04-14 15:58:41.797;844;851;241;241;207;41;37;35;-22;42;765;239;-24;-1;266;179;382;783;220;80;37;-12;811;357;362;140;362;306;813;-1.0;83.0;1019.0;82.0;3.0;100;100;56;1;0;0;1;0;0;0;1;0;0;0;0;24284.6640625;12143.771484375;8881.5771484375;1379.0427246093802;792.0;160095;580.0;0.0;Calculated values ==>;1555250321.797;357.56000000000006;358.26;297.26000000000005;297.26000000000005;293.86;277.26000000000005;274.0616903277293;276.86;276.66;270.96000000000004;277.36;349.66;297.06;270.76000000000005;273.06;299.76000000000005;291.06;311.36;351.46000000000004;281.16;276.86;331.16;352.36;271.96000000000004;242.56692532238324;268.3187672390254;274.0616903277293;295.16;8109999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3060000.0;8130000.0;0.0;0.013833333333333333;0.16983333333333334;0.013666666666666666;0.0005;0.0005;0.0;12143.771484375;8881.5771484375;1379.0427246093802;24284.6640625;497203.96967466234;498047.09830849257;259438.81800505324;259438.81800505324;248686.2619345474;430346.717906069;434244.55786418;437585.1090581189;472882.7909566239;529981.2530329811;472330.6931117105;437270.2536001789;440817.3637915739;468035.31262452714;457209.1677149482;386717.08712581784;487819.29660889175;441576.36550645786;434244.55786418;243342.44575359824;332137.8522128359;467553.8956012139;201837.5987994757;259438.81800505324;273.9071503105646;1557654.6978159545;939735.006334934;164808.00145949415;247216.93498235155;0;12;13;2;0;0;0;4;83;88;925309776070.0114;352349259270.1547;778165653525.2341;40037.78549225957;3631.4560562904217;0.0;87.40286992956338;2564650.0589584424;551703.5269929722;1946704.8758874629;542521.4193331925;1.9530387467537405;0.1723488327706242
4257;2019-04-14 15:59:41.767;843;850;242;242;205;37;38;32;-22;42;764;239;-24;-1;265;177;384;794;222;78;38;-9;825;356;361;140;361;305;827;245.0;80.0;1722.0;0.0;0.0;100;100;56;1;0;0;1;0;0;0;1;0;0;0;0;24757.744140625;12312.705078125;9055.39453125;1376.0700683593802;783.0;160096;586.0;0.0;Calculated values ==>;1555250381.767;357.46000000000004;358.16;297.36;297.36;293.66;276.86;273.955091788801;276.96000000000004;276.36;270.96000000000004;277.36;349.56000000000006;297.06;270.76000000000005;273.06;299.66;290.86;311.56;352.56000000000006;280.96000000000004;276.96000000000004;331.76000000000005;351.46000000000004;272.26000000000005;242.56692532238324;268.19934244402924;273.955091788801;295.36;8250000.0;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;8270000.0;0.04083333333333334;0.013333333333333334;0.287;0.0;0.0;0.04083333333333334;0.0;12312.705078125;9055.39453125;1376.0700683593802;24757.744140625;495754.67412134615;496609.46055317746;259237.07420480615;259237.07420480615;247721.50686224466;430412.23801567365;434668.6427963687;437812.597326149;472882.7909566239;529952.8012266188;472463.4016818986;437499.1961693786;441030.91413852724;468046.64453070954;457096.28423363913;379724.81163957034;488112.0444407296;441463.73940184334;434668.6427963687;245852.32104278926;328362.5824867039;467851.532398639;201972.2588119733;201972.2588119733;273.955091788801;1558063.1802078078;939938.7084043997;164830.9492531432;247366.33500903822;0;12;13;2;0;0;0;4;83;88;925526567620.1147;352433217270.19476;778348861875.3215;67686.17715356842;0.0;0.0;9501.769012696146;2565547.3097977415;551733.7739957222;1946704.8758874629;542601.2891440364;3.3937464967924695;0.23668597454035353
4258;2019-04-14 16:00:41.778;849;855;240;240;206;37;40;32;-24;42;762;238;-25;-2;265;178;388;803;216;77;40;-7;831;357;362;140;362;303;831;95.0;82.0;1706.0;135.0;0.0;100;100;54;1;0;0;1;0;0;0;1;0;0;1;0;24735.453125;12186.1279296875;9127.1650390625;1365.9013671875;773.0;160097;598.0;0.0;Calculated values ==>;1555250441.778;358.06000000000006;358.66;297.16;297.16;293.76000000000005;276.86;274.0616903277293;277.16;276.36;270.76000000000005;277.36;349.36;296.96000000000004;270.66;272.96000000000004;299.66;290.96000000000004;311.96000000000004;353.46000000000004;280.86;277.16;332.96000000000004;350.46000000000004;272.46000000000004;242.56692532238324;267.9596281332873;274.0616903277293;294.76000000000005;8309999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;8309999.999999999;0.01583333333333333;0.013666666666666666;0.2843333333333333;0.022500000000000003;0.0;0.01583333333333333;0.0;12186.1279296875;9127.1650390625;1365.9013671875;24735.453125;496089.8221707542;496982.0993737793;258432.58416930947;258432.58416930947;247913.32607054018;430346.717906069;434782.31747122854;437953.82195464283;472882.7909566239;529896.1217030672;472609.65142417647;437798.07955487026;441306.1226980395;467906.3786984534;457071.09370510135;379553.25474132027;489107.61298129667;441087.94060429255;434782.31747122854;250872.52762923925;324168.52440917626;468049.84543673473;201897.47484103133;201897.47484103133;273.93049035536825;1558475.6991340367;940142.9027754363;164853.80320428868;247517.88411809623;0;12;13;2;0;0;0;4;83;88;925743507385.6802;352517232670.4137;778531295315.797;67118.68802930354;5988.428338403326;0.0;3687.343341644789;2566670.889629071;551783.6867143267;1946704.8758874629;542711.2185639752;3.386119390831401;0.27760057141269473
4259;2019-04-14 16:01:41.778;855;858;236;235;203;39;37;34;-24;42;759;238;-26;-2;266;178;386;792;216;77;37;-5;819;358;363;140;363;303;820;-2.0;84.0;1437.0;98.0;0.0;100;100;52;1;0;0;1;0;0;0;1;0;0;0;0;24228.12109375;11961.7041015625;8944.8154296875;1364.03015136719;760.0;160098;615.0;0.0;Calculated values ==>;1555250501.778;358.66;358.96000000000004;296.76000000000005;296.66;293.46000000000004;277.06;274.1680685717883;276.86;276.56;270.76000000000005;277.36;349.06000000000006;296.96000000000004;270.56;272.96000000000004;299.76000000000005;290.96000000000004;311.76000000000005;352.36;280.86;276.86;334.66;349.16;272.66;242.56692532238324;267.9596281332873;274.1680685717883;294.76000000000005;8190000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;8200000.0;0.0;0.014;0.2395;0.01633333333333333;0.0;0.0;0.0;11961.7041015625;8944.8154296875;1364.03015136719;24228.12109375;498084.04030206084;498432.98727245064;257523.61633988938;257197.98616526066;247311.76298200843;430280.9020939914;433997.93586973246;437953.82195464283;472882.7909566239;529582.9255284944;472609.65142417647;437642.0229114993;441306.1226980395;467895.03022007534;456907.6180581302;385239.92403103877;488505.045498452;440873.7416961306;433997.93586973246;257985.5697089033;318717.3015803363;468248.0702149028;202200.5254236231;201897.47484103133;274.0530452166213;1558883.728919193;940344.13470903;164876.55263360997;247668.4839553358;0;12;13;2;0;0;0;4;83;88;925961007385.6802;352601232670.4137;778713095315.797;56462.91451917923;4345.443231590902;0.0;0.0;2567700.736316975;551869.8023107434;1946704.8758874629;542741.9464251555;2.73043811748539;0.23446019709638877
4260;2019-04-14 16:02:41.799;855;859;234;234;202;41;37;34;-25;42;756;237;-27;-3;266;178;384;792;217;77;37;-4;818;359;364;141;364;302;819;-1.0;80.0;1493.0;128.0;0.0;100;100;49;1;0;0;1;0;0;0;1;0;0;1;0;23675.96875;11634.57421875;8938.0654296875;1368.76025390625;749.0;160099;636.0;0.0;Calculated values ==>;1555250561.799;358.66;359.06000000000006;296.56;296.56;293.36;277.26000000000005;274.27422755570615;276.86;276.56;270.66;277.36;348.76;296.86;270.46000000000004;272.86;299.76000000000005;290.96000000000004;311.56;352.36;280.86;276.86;336.76000000000005;348.06000000000006;272.76000000000005;242.77792619122317;267.8393353686513;274.27422755570615;294.86;8180000.0;3590000.0;3640000.0;1410000.0;3640000.0;3020000.0;8190000.000000001;0.0;0.013333333333333334;0.24883333333333332;0.021333333333333333;0.0;0.0;0.0;11634.57421875;8938.0654296875;1368.76025390625;23675.96875;498175.5550636095;498670.6821261523;256908.6967352446;256908.6967352446;247042.69158067458;430214.79039162316;433749.95420475816;438024.4983934438;472751.9947874012;529346.1196232733;472623.515329904;437713.4967235476;441368.7326958178;467754.4950057721;456743.7428912312;384183.89534561493;488605.3523041655;440658.6511082535;433749.95420475816;266774.11836628895;314105.63291466556;468209.0316627085;202399.35242413025;201897.47484103133;274.1349418111564;1559283.0693875437;940540.8391838777;164899.33385759118;247817.56012067237;0;12;13;2;0;0;0;4;83;88;926179183720.3474;352685562175.28503;778894658840.52;58631.39048869752;5670.6064904230025;0.0;0.0;2568660.1912156334;551953.2986051112;1946704.8758874629;542741.9464251555;2.930624174633993;0.2573646237232809
4261;2019-04-14 16:03:41.819;853;858;235;235;200;41;37;35;-26;42;753;237;-27;-2;266;177;383;797;216;77;37;-3;807;360;365;140;365;302;809;-2.0;114.0;1701.0;157.0;0.0;100;100;46;1;0;0;1;0;0;0;1;0;0;1;0;23149.2890625;11280.69921875;8782.3876953125;1358.18347167969;741.0;160100;648.0;0.0;Calculated values ==>;1555250621.819;358.46000000000004;358.96000000000004;296.66;296.66;293.16;277.26000000000005;274.38016830617;276.86;276.66;270.56;277.36;348.46000000000004;296.86;270.46000000000004;272.96000000000004;299.76000000000005;290.86;311.46000000000004;352.86;280.86;276.86;337.96000000000004;347.26;272.86;242.56692532238324;267.8393353686513;274.38016830617;294.76000000000005;8070000.0;3600000.0;3650000.0;1400000.0;3650000.0;3020000.0;8090000.000000001;0.0;0.019;0.28350000000000003;0.026166666666666668;0.0;0.0;0.0;11280.69921875;8782.3876953125;1358.18347167969;23149.2890625;498888.074818718;499433.4579376651;257595.7041156197;257595.7041156197;246709.02258864796;430148.3826014536;433500.59072566376;437869.15320432716;472882.7909566239;529032.944651942;472623.515329904;437713.4967235476;441517.6339936506;467613.70570579113;456440.2180442986;389717.9069587601;490367.51115847775;440442.65803344065;433500.59072566376;271797.11229066993;310752.19949742197;468446.20752626576;202644.57116587664;201897.47484103133;274.23479949036926;1559673.409939351;940731.8634493335;164922.0659634742;247965.27978681464;0;12;13;2;0;0;0;4;83;88;926397956620.2778;352769890275.25824;779075919240.4624;66686.16900790072;6955.142818096849;0.0;0.0;2569704.8523154384;552058.5482541746;1946704.8758874629;542741.9464251555;3.4377658514133964;0.30266701338587804
4262;2019-04-14 16:04:41.790;849;853;236;235;201;41;38;35;-25;43;751;237;-27;-1;267;177;379;779;216;78;38;-2;799;360;365;151;365;302;800;-1.0;83.0;1559.0;393.0;0.0;100;100;45;1;0;0;1;0;0;0;1;0;0;0;0;22737.38671875;11036.2333984375;8666.1962890625;1333.90197753906;732.0;160101;655.0;0.0;Calculated values ==>;1555250681.79;358.06000000000006;358.46000000000004;296.76000000000005;296.66;293.26000000000005;277.26000000000005;274.38016830617;276.96000000000004;276.66;270.66;277.46000000000004;348.26;296.86;270.46000000000004;273.06;299.86;290.86;311.06;351.06000000000006;280.96000000000004;276.96000000000004;338.66;346.36;272.96000000000004;244.82967444194236;267.8393353686513;274.38016830617;294.76000000000005;7990000.000000001;3600000.0;3650000.0;1510000.0;3650000.0;3020000.0;8000000.0;0.0;0.013833333333333333;0.2598333333333333;0.0655;0.0;0.0;0.0;11036.2333984375;8666.1962890625;1333.90197753906;22737.38671875;499036.9837765143;499525.34277336707;258266.1293670438;257932.1469233095;247240.82253882382;430148.3826014536;433683.32636128634;438024.4983934438;471531.96261553;528824.1147818659;472623.515329904;437713.4967235476;441666.2829081751;467743.25174396584;456440.2180442986;391174.0917950273;488518.6258632259;440607.8388199888;433683.32636128634;274727.5295995403;306980.0860723078;467015.7302770193;202110.1981368106;201897.47484103133;274.02697379903526;1560055.6140825823;940917.7480000288;164944.489165746;248110.61437422596;0;12;13;2;0;0;0;4;83;88;926616850770.1177;352857148080.1944;779257031660.33;61298.39901668186;17351.312355183676;0.0;0.0;2570770.8748881314;552261.0041461372;1946704.8758874629;542741.9464251555;3.7387560067127086;0.37375658845436416
4263;2019-04-14 16:05:41.780;844;849;240;239;204;40;38;34;-22;43;719;236;-24;8;267;177;377;776;215;79;38;-3;803;358;363;158;363;307;806;-1.0;81.0;1043.0;261.0;0.0;100;70;52;1;0;0;1;0;0;0;1;0;1;0;0;24921.091796875;11720.927734375;8795.580078125;2683.75927734375;725.0;160102;652.0;0.0;Calculated values ==>;1555250741.78;357.56000000000006;358.06000000000006;297.16;297.06;293.56;277.16;274.1680685717883;276.96000000000004;276.56;270.96000000000004;277.46000000000004;345.06000000000006;296.76000000000005;270.76000000000005;273.96000000000004;299.86;290.86;310.86;350.76;281.06;276.96000000000004;338.36;345.66;272.86;246.20719268323901;268.43790593516167;274.1680685717883;294.66;8030000.0;3579999.9999999995;3629999.9999999995;1580000.0;3629999.9999999995;3070000.0;8059999.999999999;0.0;0.013500000000000002;0.17383333333333334;0.0435;0.0;0.0;0.0;11720.927734375;8795.580078125;2683.75927734375;24921.091796875;497942.6245976721;498396.60978506244;259376.54232800007;259039.9377128303;247976.86366574882;430280.9020939914;434178.6716885159;437356.53477473935;470595.88940637955;525082.8136683811;471839.6892508973;437040.2039936506;441956.0545109249;468024.1018388634;456769.0551310784;387454.9842879657;487448.2300953969;441201.0285065325;434178.6716885159;273471.60554148915;304046.57827927166;465923.7814679327;201561.2847355405;201897.47484103133;273.803804548238;1560452.7018779444;941107.3594023308;164977.9640961236;248256.1049248418;0;12;13;2;0;0;0;4;83;89;926835214370.1523;352949832630.2091;779439701210.359;40989.07429848074;11499.76860785906;0.0;0.0;2571623.1284332913;552501.3897499216;1946704.8758874629;542741.9464251555;2.2624240791312933;0.22500001941972714
