;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4264;2019-04-14 16:06:44.750;843;848;244;244;205;36;41;31;-20;40;682;239;-21;28;266;176;379;789;219;78;41;-9;828;355;360;157;360;308;829;208.0;-1.0;1425.0;307.0;0.0;100;99;58;1;0;0;1;0;0;0;1;0;1;1;0;26275.962890625;12458.3408203125;9023.4638671875;2873.9599609375;718.0;160103;638.0;0.0;Calculated values ==>;1555250804.75;357.46000000000004;357.96000000000004;297.56;297.56;293.66;276.76000000000005;273.8482719121499;277.26000000000005;276.26000000000005;271.16;277.16;341.36;297.06;271.06;275.96000000000004;299.76000000000005;290.76000000000005;311.06;352.06000000000006;280.96000000000004;277.26000000000005;336.96000000000004;344.96000000000004;272.26000000000005;246.01318540288656;268.5567601203482;273.8482719121499;295.06;8280000.0;3550000.0;3600000.0;1570000.0;3600000.0;3080000.0;8290000.000000001;0.034666666666666665;0.0;0.2375;0.051166666666666666;0.0;0.034666666666666665;0.0;12458.3408203125;9023.4638671875;2873.9599609375;26275.962890625;495474.3277822279;496126.66323642;259824.29462127166;259824.29462127166;247670.18768241486;430477.46260093397;435442.3189386135;437443.34373287327;470427.7775045022;521105.45914036257;472064.6210199994;437285.26766895736;444692.8620626349;468315.1240550476;457121.6000675776;372181.7898437347;487130.9488775778;441675.5319146329;435442.3189386135;267611.2341011182;301113.3779324612;465453.4822349711;200922.57875405403;200922.57875405403;273.54054991170494;1560900.4627856023;941318.8272553281;165026.57098231715;248411.94731341765;0;12;13;2;0;0;0;4;83;89;927062850920.2557;353049010380.25415;779633333960.447;56173.68168246956;13535.164561440255;-0.0;8130.017659731395;2572472.897703694;552720.341103031;1946704.8758874629;542813.0502046369;3.195911318211676;0.2775974788071035
4265;2019-04-14 16:07:41.801;850;853;243;244;209;36;44;30;-18;37;675;243;-20;19;266;177;382;797;219;78;44;-47;837;355;360;150;360;308;837;229.0;-1.0;1013.0;79.0;0.0;100;0;65;1;0;0;1;0;0;0;1;1;1;0;0;28320.28125;13132.7822265625;9234.2578125;3865.16381835938;711.0;160104;625.0;0.0;Calculated values ==>;1555250861.801;358.16;358.46000000000004;297.46000000000004;297.56;294.06;276.76000000000005;273.8482719121499;277.56;276.16;271.36;276.86;340.66;297.46000000000004;271.16;275.06;299.76000000000005;290.86;311.36;352.86;280.96000000000004;277.56;335.66;344.26;268.46000000000004;244.62907804385475;268.5567601203482;273.8482719121499;295.06;8370000.0;3550000.0;3600000.0;1500000.0;3600000.0;3080000.0;8370000.0;0.03816666666666667;0.0;0.16883333333333334;0.013166666666666667;0.0;0.03816666666666667;0.0;13132.7822265625;9234.2578125;3865.16381835938;28320.28125;495681.3538502774;496129.9898609228;259195.27561946062;259523.550861961;248643.07501146474;430477.46260093397;435968.7166933796;437758.51091407164;471066.29907127173;520366.05089315464;472541.922515166;437443.34373287327;443378.5454736212;468315.1240550476;457259.30272698647;368524.53387612547;487574.1131197789;441675.5319146329;435968.7166933796;262170.3306944222;298180.4796168596;462594.72299974895;201203.12097642187;201203.12097642187;273.6503964308473;1561333.0697760084;941521.6049169911;165079.97011447404;248556.61693587695;0;12;13;2;0;0;0;4;84;89;927268234520.6814;353136583665.43567;779809051040.8113;39938.43500113987;3441.65609330714;-0.0;8960.220236530555;2573234.4660898447;552854.8611859728;1946704.8758874629;542948.4689774481;1.995269311547719;0.14039136881344633
4266;2019-04-14 16:08:41.751;861;860;237;237;205;37;43;30;-20;35;668;246;-21;43;266;178;385;807;216;79;44;-220;824;358;363;146;362;307;826;123.0;80.0;1410.0;369.0;0.0;100;8;65;1;0;0;1;0;0;0;1;1;1;0;0;27843.390625;12936.2705078125;9070.3369140625;3923.4775390625;729.0;160105;613.0;0.0;Calculated values ==>;1555250921.751;359.26;359.16;296.86;296.86;293.66;276.86;274.1680685717883;277.46000000000004;276.16;271.16;276.66;339.96000000000004;297.76000000000005;271.06;277.46000000000004;299.76000000000005;290.96000000000004;311.66;353.86;281.06;277.56;334.46000000000004;346.06000000000006;251.16000000000003;243.81672145450628;268.43790593516167;274.1680685717883;294.76000000000005;8240000.000000001;3579999.9999999995;3629999.9999999995;1460000.0;3620000.0000000005;3070000.0;8259999.999999999;0.0205;0.013333333333333334;0.235;0.0615;0.0;0.0205;0.0;12936.2705078125;9070.3369140625;3923.4775390625;27843.390625;498508.81878283486;498179.49749403103;257634.72301635455;257634.72301635455;247747.26360809366;430280.9020939914;435074.67720794375;437671.5478804793;471400.74093632615;519708.6379364702;473031.0056810104;437514.20447033056;447036.1171241952;468035.31262452714;456907.6180581302;381309.69555341266;490218.3614841021;441201.0285065325;435252.3847646943;257148.6733736563;305722.83045113535;445084.25866229256;197390.85930845104;197390.85930845104;272.15337366845563;1561800.7103479798;941738.6659873319;165144.8213711257;248709.02810953892;0;12;13;2;0;0;0;4;84;89;927484953769.992;353225309665.1534;779993397290.2247;56465.96181442664;15233.144060261253;0.0;4876.161271852988;2574037.166585776;553010.354833979;1946704.8758874629;543063.6760703353;2.953143703998582;0.2715299740788969
4267;2019-04-14 16:09:41.772;869;866;232;232;201;39;39;27;-20;35;682;248;-21;19;267;177;384;809;220;80;40;-233;836;358;363;145;363;307;837;-1.0;-1.0;405.0;176.0;0.0;100;21;68;1;0;0;1;0;0;0;1;1;1;0;0;28412.333984375;13429.76171875;9179.6240234375;4003.18627929688;774.0;160106;603.0;0.0;Calculated values ==>;1555250981.772;360.06000000000006;359.76;296.36;296.36;293.26000000000005;277.06;274.1680685717883;277.06;275.86;271.16;276.66;341.36;297.96000000000004;271.06;275.06;299.86;290.86;311.56;354.06000000000006;281.16;277.16;333.46000000000004;350.56000000000006;249.86;243.61107973660833;268.43790593516167;274.1680685717883;295.16;8359999.999999999;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3070000.0;8370000.0;0.0;0.0;0.06749999999999999;0.029333333333333333;0.0;0.0;0.0;13429.76171875;9179.6240234375;4003.18627929688;28412.333984375;498596.5476486578;498062.5461426165;255658.7860046675;255658.7860046675;246303.47400058524;430280.9020939914;434358.88782729313;437671.5478804793;471533.705207396;521187.08840837725;473268.4994320932;437514.20447033056;443582.2324138357;468024.1018388634;456769.0551310784;371799.02281899756;489441.7075561329;441364.16243693535;434538.5910328508;252964.46457616048;324587.8981780222;443856.3177564661;194112.22291906664;197390.85930845104;270.8276525845579;1562269.6721334022;941958.4598240184;165210.90002254318;248861.1643467764;0;12;13;2;0;0;0;4;84;89;927702830000.525;353312640220.36707;780177661760.6757;16440.254434895352;7325.826781897051;-0.0;0.0;2574644.9310324714;553198.4120551222;1946704.8758874629;543104.3249698373;0.8930396204322528;0.09801620727614996
4268;2019-04-14 16:10:41.802;876;871;232;231;200;42;37;28;-22;35;700;251;-23;42;267;178;385;814;220;80;37;-242;815;362;367;140;367;305;816;-1.0;83.0;1648.0;540.0;0.0;100;10;67;1;0;0;1;0;0;0;1;1;1;0;0;27503.001953125;13018.7607421875;8878.6181640625;3939.66381835938;801.0;160107;598.0;0.0;Calculated values ==>;1555251041.802;360.76;360.26;296.36;296.26000000000005;293.16;277.36;274.5913991737795;276.86;275.96000000000004;270.96000000000004;276.66;343.16;298.26000000000005;270.86;277.36;299.86;290.96000000000004;311.66;354.56000000000006;281.16;276.86;332.96000000000004;353.26;248.96000000000004;242.56692532238324;268.19934244402924;274.5913991737795;295.16;8150000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3050000.0;8159999.999999999;0.0;0.013833333333333333;0.27466666666666667;0.09000000000000001;0.0;0.0;0.0;13018.7607421875;8878.6181640625;3939.66381835938;27503.001953125;501501.52110170975;500689.4116822618;256366.34354506194;256043.76748842766;246530.78567314573;430014.67791919125;432997.62667057913;437812.597326149;472195.2020149266;523244.92832606565;473885.32444000465;437656.05685647397;447276.8002363944;467461.3852910746;456249.6922589759;386764.53530499357;492260.49290902296;440506.57466978877;432997.62667057913;250872.52762923925;335913.7198600519;443851.58823844604;196546.1648007299;197390.85930845104;271.82956922568394;1562735.866246559;942178.9743799313;165277.12353520084;249011.72494094292;0;12;13;2;0;0;0;4;84;89;927921939500.4207;353398182970.3263;780361353560.5881;66267.84680031512;22257.488109394457;0.0;0.0;2575334.5098261912;553445.0629429108;1946704.8758874629;543104.3249698373;3.426295178332874;0.35762709298979994
4269;2019-04-14 16:11:41.783;877;871;234;233;201;43;38;30;-20;36;717;251;-22;26;267;178;380;790;221;67;38;-238;810;361;366;144;366;307;811;-1.0;78.0;265.0;215.0;0.0;100;34;72;1;0;0;1;0;0;0;1;1;1;0;0;27809.1015625;13222.70703125;8809.6396484375;4094.56762695312;814.0;160108;592.0;0.0;Calculated values ==>;1555251101.783;360.86;360.26;296.56;296.46000000000004;293.26000000000005;277.46000000000004;274.4858918419099;276.96000000000004;276.16;271.16;276.76000000000005;344.86;298.26000000000005;270.96000000000004;275.76000000000005;299.86;290.96000000000004;311.16;352.16;279.86;276.96000000000004;332.36;354.56000000000006;249.36;243.40439225979637;268.43790593516167;274.4858918419099;295.26000000000005;8100000.0;3610000.0;3660000.0;1440000.0;3660000.0;3070000.0;8109999.999999999;0.0;0.013000000000000001;0.04416666666666667;0.035833333333333335;0.0;0.0;0.0;13222.70703125;8809.6396484375;4094.56762695312;27809.1015625;502088.7463952702;501136.11353029025;257194.27349843798;256867.4357727148;246952.97681960958;430081.6785162784;433433.583526483;437671.5478804793;471765.34391292307;524872.6403571706;473624.2696641141;437356.53477473935;444602.3403324462;467602.4462039227;456414.7828251579;385701.1244180935;489098.92548522266;438546.45989859616;433433.583526483;248362.34728340767;341368.83218197053;443504.2685458894;190621.955363293;197390.85930845104;269.400545336935;1563196.6544796168;942397.584029531;165344.05426240808;249159.08041190222;0;12;13;2;0;0;0;4;84;89;928141769865.225;353483355990.2505;780544895420.4247;10911.357002842395;9061.616222376371;0.0;0.0;2575977.4661899684;553705.9728311402;1946704.8758874629;543104.3249698373;0.7644597058345417;0.09471938851182166
4270;2019-04-14 16:12:41.753;871;868;240;239;205;43;39;33;-18;37;729;253;-20;30;268;179;376;784;223;61;39;-234;806;360;365;146;365;309;807;-1.0;83.0;566.0;123.0;0.0;100;56;81;1;0;0;1;0;0;0;1;1;1;0;0;29095.134765625;14216.91796875;8850.6201171875;4261.123046875;825.0;160109;584.0;0.0;Calculated values ==>;1555251161.753;360.26;359.96000000000004;297.16;297.06;293.66;277.46000000000004;274.38016830617;277.06;276.46000000000004;271.36;276.86;346.06000000000006;298.46000000000004;271.16;276.16;299.96000000000004;291.06;310.76000000000005;351.56000000000006;279.26000000000005;277.06;331.56;355.66;249.76000000000002;243.81672145450628;268.67533136820026;274.38016830617;295.46000000000004;8059999.999999999;3600000.0;3650000.0;1460000.0;3650000.0;3090000.0;8070000.0;0.0;0.013833333333333333;0.09433333333333334;0.0205;0.0;0.0;0.0;14216.91796875;8850.6201171875;4261.123046875;29095.134765625;501581.69428826665;501060.7368458891;259337.20452902772;259001.0581756439;248249.38929186712;430148.3826014536;433865.5205784961;437530.6787186241;471599.1411268027;525976.1440282692;473600.00640627457;437214.0438153077;444783.8392473439;467872.6978674129;456718.5572118646;384818.41957726853;488579.44956621545;437748.84731302515;433865.5205784961;245015.67932991832;345985.720156464;443550.50244525715;198012.22849906088;197390.85930845104;272.4099596690524;1563670.6193482592;942626.1332395358;165413.65020267872;249306.1756589369;0;12;13;2;0;0;0;4;84;89;928360960215.3296;353570312490.292;780729603020.5128;22594.573804045467;5033.534615897024;0.0;0.0;2576256.542672114;553823.37369172;1946704.8758874629;543104.3249698373;1.01095726152389;0.10002354655475282
4271;2019-04-14 16:13:41.784;866;865;246;246;209;40;39;25;-18;35;737;254;-19;32;267;180;375;795;222;65;39;-240;820;357;363;140;362;309;821;-2.0;86.0;642.0;78.0;0.0;100;52;87;1;0;0;1;0;0;0;1;1;1;1;0;30316.85546875;14857.2353515625;9038.228515625;4262.138671875;830.0;160110;577.0;0.0;Calculated values ==>;1555251221.784;359.76;359.66;297.76000000000005;297.76000000000005;294.06;277.16;274.0616903277293;277.06;275.66;271.36;276.66;346.86;298.56;271.26000000000005;276.36;299.86;291.16;310.66;352.66;279.66;277.06;330.86;356.16;249.16000000000003;242.56692532238324;268.67533136820026;274.0616903277293;295.36;8200000.0;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;3090000.0;8209999.999999999;0.0;0.014333333333333333;0.107;0.013000000000000001;0.0;0.0;0.0;14857.2353515625;9038.228515625;4262.138671875;30316.85546875;499603.1573179966;499366.8638477894;260807.54859271419;260807.54859271419;249068.30803245958;430346.717906069;434358.88782729313;437530.6787186241;472195.2020149266;526816.5849651402;473718.72388390044;437372.52749135875;445073.60678362066;468164.148934044;457347.09222704766;373869.00824808417;488868.1086379106;438880.1015656627;434358.88782729313;242087.5637286956;348084.6227182084;444068.4049140012;199187.41323628835;197390.85930845104;272.86525461166684;1564165.9750676695;942868.5430305126;165484.71408092548;249455.32641872411;0;12;13;2;0;0;0;4;84;89;928579473054.9617;353656156820.14746;780915098810.2004;25502.729406609924;3183.452891810267;0.0;0.0;2576657.5606171386;553891.8839661983;1946704.8758874629;543104.3249698373;1.0187721862550052;0.09354586087598564
4272;2019-04-14 16:14:41.794;867;866;243;243;211;38;40;30;-17;35;746;254;-20;17;267;180;377;805;219;69;40;-229;822;358;363;135;363;308;824;285.0;84.0;1736.0;275.0;0.0;100;32;90;1;0;0;1;0;0;0;1;1;1;0;0;30685.169921875;15226.3359375;9042.615234375;4137.72216796875;835.0;160111;570.0;0.0;Calculated values ==>;1555251281.794;359.86;359.76;297.46000000000004;297.46000000000004;294.26000000000005;276.96000000000004;274.1680685717883;277.16;276.16;271.46000000000004;276.66;347.76;298.56;271.16;274.86;299.86;291.16;310.86;353.66;280.06;277.16;330.16;356.66;250.26000000000002;241.49495122638035;268.5567601203482;274.1680685717883;295.06;8220000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3080000.0;8240000.000000001;0.0475;0.014;0.28933333333333333;0.04583333333333333;0.0;0.0475;0.0;15226.3359375;9042.615234375;4137.72216796875;30685.169921875;499568.6573939541;499241.857559852;259682.6636864456;259682.6636864456;249586.15329019516;430280.9020939914;434538.5910328508;437915.60822266474;472851.2559263234;527838.6264135147;473849.2060322033;437443.34373287327;443083.93690773816;468024.1018388634;457184.28850405983;374601.7760625189;490108.59965169785;439550.530927348;434538.5910328508;239159.6471344744;350183.7266411821;446202.45426099305;199304.60214724828;199304.60214724828;272.9158828304256;1564674.4100042125;943119.2812406195;165554.72458771977;249606.02522889982;0;12;13;2;0;0;0;4;84;89;928797309354.927;353738670570.13434;781100229660.171;69038.1177578205;11316.1515552133;0.0;11173.61447206612;2577445.5323167825;554012.7341415772;1946704.8758874629;543197.4539426654;3.2220557011412225;0.2592140999666822
4273;2019-04-14 16:15:41.784;871;870;237;237;207;39;42;32;-17;35;757;252;-21;29;267;182;380;817;220;71;42;-243;834;360;365;134;365;305;835;134.0;75.0;2470.0;400.0;0.0;100;17;89;1;0;0;1;0;0;0;1;1;1;0;0;30516.755859375;15248.6044921875;9115.30078125;4008.79614257812;839.0;160112;563.0;0.0;Calculated values ==>;1555251341.784;360.26;360.16;296.86;296.86;293.86;277.06;274.38016830617;277.36;276.36;271.46000000000004;276.66;348.86;298.36;271.06;276.06;299.86;291.36;311.16;354.86;280.26000000000005;277.36;329.46000000000004;357.06000000000006;248.86;241.2770596917726;268.19934244402924;274.38016830617;295.16;8340000.000000001;3600000.0;3650000.0;1340000.0;3650000.0;3050000.0;8350000.0;0.022333333333333334;0.0125;0.4116666666666667;0.06666666666666667;0.0;0.022333333333333334;0.0;15248.6044921875;9115.30078125;4008.79614257812;30516.755859375;499071.9771482444;498834.459722845;257318.87192033825;257318.87192033825;248105.02055070366;430148.3826014536;434408.92020770046;438590.5995609556;472981.82504853373;529221.1383985593;474003.4164122094;437968.82056851813;445430.935595598;467743.25174396584;457134.9086187424;368452.8949734194;490870.9958453615;439443.96783728903;434408.92020770046;236231.924509345;351863.15629032685;444904.26547193533;199280.77038728882;199280.77038728882;272.91481530393327;1565184.341049796;943373.1967512678;165622.60092570967;249757.31597639294;0;12;13;2;0;0;0;4;84;89;929015672954.9617;353819357120.14716;781284099010.2002;98515.87967649283;16374.899672309766;0.0;5251.195345989193;2578841.582915072;554243.4544420498;1946704.8758874629;543334.3045456017;4.234421422662803;0.37845018715438655
4274;2019-04-14 16:16:41.785;879;877;230;229;201;42;39;35;-22;36;767;251;-23;14;268;181;381;821;217;71;39;-253;827;362;367;132;367;304;828;-1.0;78.0;2525.0;307.0;0.0;100;1;87;1;0;0;1;0;0;0;1;1;1;0;0;29705.537109375;15003.21484375;9027.47265625;3918.78784179688;842.0;160113;556.0;0.0;Calculated values ==>;1555251401.785;361.06000000000006;360.86;296.16;296.06;293.26000000000005;277.36;274.5913991737795;277.06;276.66;270.96000000000004;276.76000000000005;349.86;298.26000000000005;270.86;274.56;299.96000000000004;291.26000000000005;311.26000000000005;355.26;280.26000000000005;277.06;328.76000000000005;357.36;247.86;240.83765695389522;268.0796299477929;274.5913991737795;294.86;8270000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3040000.0;8280000.0;0.0;0.013000000000000001;0.42083333333333334;0.051166666666666666;0.0;0.0;0.0;15003.21484375;9027.47265625;3918.78784179688;29705.537109375;500869.18948448106;500488.91246837884;255321.05611787058;255004.92931159204;246523.60418984445;430014.67791919125;433366.6693374496;438039.0146135774;473339.41292369686;530342.1025289536;474015.5422595829;437883.18805776763;443461.255666955;467591.3090735269;456668.5671208292;375252.7896991291;492160.86967745255;439000.5656519823;433366.6693374496;233304.39079467155;353122.8147616358;444224.63423545426;200385.23225435865;199280.77038728882;273.3598903558687;1565686.2018567976;943625.2994480727;165688.6652268155;249908.50827528656;0;12;13;2;0;0;0;4;84;89;929235276615.569;353899158450.36786;781466802055.7054;100012.63340950456;12476.449401366059;0.0;0.0;2580496.0147687686;554483.8863587939;1946704.8758874629;543378.065236272;4.0247296750737025;0.36209667244490695
4275;2019-04-14 16:17:41.775;882;879;229;229;199;44;39;37;-23;38;774;251;-24;28;268;181;379;818;218;71;39;-233;822;363;368;138;368;304;823;-2.0;83.0;1500.0;0.0;0.0;100;11;87;1;0;0;1;0;0;0;1;1;1;0;0;29496.42578125;14886.70703125;9039.294921875;3952.14135742188;844.0;160114;550.0;0.0;Calculated values ==>;1555251461.775;361.36;361.06000000000006;296.06;296.06;293.06;277.56;274.69669130483857;277.06;276.86;270.86;276.96000000000004;350.56000000000006;298.26000000000005;270.76000000000005;275.96000000000004;299.96000000000004;291.26000000000005;311.06;354.96000000000004;280.26000000000005;277.06;328.16;357.56000000000006;249.86;242.14157278889297;268.0796299477929;274.69669130483857;294.96000000000004;8220000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3040000.0;8230000.0;0.0;0.013833333333333333;0.25;0.0;0.0;0.0;0.0;14886.70703125;9039.294921875;3952.14135742188;29496.42578125;501747.66991288395;501224.81804615766;255168.5965617745;255168.5965617745;246063.99852479168;429947.3805835815;433115.1307267976;437883.18805776763;472752.1489716358;531072.693019601;474015.5422595829;437727.04723144654;445484.3388220789;467450.23226231895;456504.1082933979;376801.4539759125;492188.58422662463;438777.38097089494;433115.1307267976;230795.22267914342;353962.6284160805;445208.19810933137;203801.94454194742;199280.77038728882;274.69669130483857;1566179.4693226828;943874.3406166235;165754.24537163996;250059.0395790621;0;12;13;2;0;0;0;4;84;89;929455739865.604;353980144950.38074;781649171655.7344;58520.31087895505;0.0;0.0;0.0;2581816.9024534044;554587.8394420865;1946704.8758874629;543378.065236272;2.0991466406880694;0.16760896296323233
4276;2019-04-14 16:18:41.786;881;879;234;233;202;45;40;38;-23;39;774;253;-24;7;269;180;377;817;219;70;40;-203;798;365;370;142;370;305;799;-3.0;117.0;1476.0;195.0;0.0;100;29;87;1;0;0;1;0;0;0;1;1;1;1;0;28856.361328125;14535.19140625;8678.6513671875;4037.74658203125;846.0;160115;544.0;0.0;Calculated values ==>;1555251521.786;361.26;361.06000000000006;296.56;296.46000000000004;293.36;277.66;274.9066339382667;277.16;276.96000000000004;270.86;277.06;350.56000000000006;298.46000000000004;270.76000000000005;273.86;300.06;291.16;310.86;354.86;280.16;277.16;327.56;357.76;252.86;242.98782864720522;268.19934244402924;274.9066339382667;295.06;7980000.0;3650000.0;3700000.0;1420000.0;3700000.0;3050000.0;7990000.000000001;0.0;0.0195;0.246;0.0325;0.0;0.0;0.0;14535.19140625;8678.6513671875;4037.74658203125;28856.361328125;503715.74448285;503344.0061014405;257637.0571620736;257305.234815599;247566.3983487907;429811.8947417682;432794.5550643631;437656.05685647397;472325.50216173066;530997.2517075465;474121.4478574191;437499.1961693786;442225.1804755989;467297.85315813957;456033.45726211835;390293.1365261974;494344.06991650845;438156.4329763295;432794.5550643631;228286.1864045524;354802.47531532554;447668.8556877001;201444.90094195982;199280.77038728882;273.7894297472025;1566665.831698021;944119.5680533901;165820.83997781764;250206.71620035375;0;12;13;2;0;0;0;4;84;89;929677180455.3014;354064160350.2659;781831905150.4846;58107.94435497048;8002.27852923656;0.0;0.0;2582788.982761082;554654.537322109;1946704.8758874629;543378.065236272;2.425921733292972;0.2223744964041691
4277;2019-04-14 16:19:41.776;875;872;240;239;205;44;41;32;-21;40;770;254;-23;35;269;180;371;790;216;59;41;-177;792;364;369;143;369;306;793;-2.0;80.0;1624.0;517.0;0.0;100;40;91;1;0;0;1;0;0;0;1;1;1;1;0;29416.21875;14783.001953125;8574.2509765625;4141.1357421875;848.0;160116;539.0;0.0;Calculated values ==>;1555251581.776;360.66;360.36;297.16;297.06;293.66;277.56;274.8017692304317;277.26000000000005;276.36;271.06;277.16;350.16;298.56;270.86;276.66;300.06;291.16;310.26000000000005;352.16;279.06;277.26000000000005;327.06;357.96000000000004;255.46000000000004;243.1966462407574;268.3187672390254;274.8017692304317;294.76000000000005;7920000.0;3640000.0;3690000.0;1430000.0;3690000.0;3060000.0;7930000.0;0.0;0.013333333333333334;0.27066666666666667;0.08616666666666667;0.0;0.0;0.0;14783.001953125;8574.2509765625;4141.1357421875;29416.21875;503391.08981645375;502877.1464063665;259901.0197417358;259558.17364925827;248635.76426834767;429879.7862731237;433233.1241697373;437742.05038880615;472292.48545527144;530503.8545830504;474109.5527026;437427.84448784514;446092.96027638344;467439.2021876248;456199.0819308778;389239.35986857547;490889.67493654625;436476.05848888936;433233.1241697373;226195.42121513622;355642.35560766177;450249.56696562504;198739.39519644354;199280.77038728882;272.71625539172203;1567151.3555979435;944363.8456117108;165888.98597097152;250350.46642421014;0;12;13;2;0;0;0;4;84;89;929898843505.3367;354149646100.27954;782015174600.5138;64690.05200539948;21671.79313411114;0.0;0.0;2583812.1288448083;554901.7800386877;1946704.8758874629;543378.065236272;3.140614752741509;0.3229646913757058
4278;2019-04-14 16:20:41.777;868;867;245;245;209;40;41;27;-21;39;766;255;-23;15;268;180;371;791;215;65;41;-175;837;358;363;143;363;305;838;229.0;-1.0;1413.0;492.0;0.0;100;50;95;1;0;0;1;0;0;0;1;1;1;0;0;31687.94921875;15933.7197265625;9174.3955078125;4177.16064453125;849.0;160117;533.0;0.0;Calculated values ==>;1555251641.777;359.96000000000004;359.86;297.66;297.66;294.06;277.16;274.1680685717883;277.26000000000005;275.86;271.06;277.06;349.76;298.66;270.86;274.66;299.96000000000004;291.16;310.26000000000005;352.26;279.66;277.26000000000005;326.46000000000004;358.06000000000006;255.66000000000003;243.1966462407574;268.19934244402924;274.1680685717883;294.66;8370000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;8380000.0;0.03816666666666667;0.0;0.23550000000000001;0.082;0.0;0.03816666666666667;0.0;15933.7197265625;9174.3955078125;4177.16064453125;31687.94921875;498358.23877240444;498119.53092303086;259815.5828700295;259815.5828700295;248617.07218702883;430280.9020939914;434717.7860891638;437968.82056851813;472193.81962526246;530161.7641224974;474357.3302180685;437656.05685647397;443403.66687243717;468153.07540711993;457184.28850405983;350357.07872576255;486531.0328102621;438880.1015656627;434717.7860891638;223686.61821467688;356062.3083226806;450460.75312451815;197485.80026204357;197485.80026204357;272.19140257995673;1567660.565483758;944619.8225582769;165958.30626276272;250498.37427649106;0;12;13;2;0;0;0;4;84;89;930118447165.0714;354235447530.1759;782198477655.2924;56633.75128217476;20743.946134722915;-0.0;9054.35412573509;2584823.177388178;555255.2504232426;1946704.8758874629;543453.5194447779;2.951382527520886;0.2703624145959767
4279;2019-04-14 16:21:41.797;875;872;244;245;211;38;42;31;-18;37;762;255;-25;40;268;180;378;811;213;68;42;-194;833;360;365;143;365;302;834;219.0;0.0;1015.0;221.0;0.0;100;57;88;1;0;0;1;0;0;0;1;1;1;0;0;31171.68359375;15124.8291015625;9113.4638671875;4191.4619140625;851.0;160118;527.0;0.0;Calculated values ==>;1555251701.797;360.66;360.36;297.56;297.66;294.26000000000005;276.96000000000004;274.38016830617;277.36;276.26000000000005;271.36;276.86;349.36;298.66;270.66;277.16;299.96000000000004;291.16;310.96000000000004;354.26;279.96000000000004;277.36;325.86;358.26;253.76000000000002;243.1966462407574;267.8393353686513;274.38016830617;294.46000000000004;8330000.0;3600000.0;3650000.0;1430000.0;3650000.0;3020000.0;8340000.000000001;0.0365;0.0;0.16916666666666666;0.036833333333333336;0.0;0.0365;0.0;15124.8291015625;9113.4638671875;4191.4619140625;31171.68359375;499749.1411056458;499218.9833261883;259635.38576557822;259966.11496925095;249315.3078858299;430148.3826014536;434408.92020770046;439103.4342402594;471996.43091952;529972.2215421381;474745.1630726094;438024.4983934438;447566.28926109587;467872.6978674129;456857.4943786723;366612.14541303425;490046.303658392;438939.5729205384;434408.92020770046;221177.93781777218;356902.238983675;448446.04018672585;199442.39042021855;199442.39042021855;272.97886459140983;1568184.5703671202;944878.7300721757;166028.06803023594;250650.823904177;0;12;13;2;0;0;0;4;84;89;930336919965.002;354321276130.1486;782380638355.2345;40542.659912890245;9171.634433066352;-0.0;8576.27833724309;2585633.250749022;555504.6300267298;1946704.8758874629;543600.4903559017;2.050336801125213;0.16215853603866798
4280;2019-04-14 16:22:41.788;884;878;233;233;206;42;39;34;-6;37;757;256;-11;23;268;182;376;802;211;68;39;-238;813;363;368;145;368;301;814;-1.0;81.0;284.0;104.0;0.0;100;70;82;1;0;0;1;0;0;0;1;1;1;0;0;29606.34765625;14262.80078125;8900.7001953125;4242.06103515625;854.0;160119;522.0;0.0;Calculated values ==>;1555251761.788;361.56000000000006;360.96000000000004;296.46000000000004;296.46000000000004;293.76000000000005;277.36;274.69669130483857;277.06;276.56;272.56;276.86;348.86;298.76000000000005;272.06;275.46000000000004;299.96000000000004;291.36;310.76000000000005;353.36;279.96000000000004;277.06;325.36;358.56000000000006;249.36;243.61107973660833;267.7187500070086;274.69669130483857;294.26000000000005;8130000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3010000.0;8140000.000000001;0.0;0.013500000000000002;0.04733333333333333;0.017333333333333333;0.0;0.0;0.0;14262.80078125;8900.7001953125;4242.06103515625;29606.34765625;502828.6141214517;501878.49371552444;256760.66349891716;256760.66349891716;248359.91149490897;429947.3805835815;433115.1307267976;441133.5214113407;471731.79225593165;529526.8628537641;474991.1631047994;440384.28162507055;445360.3359981657;467450.23226231895;456643.7635023736;380191.3631374391;490635.43242726923;438266.1810836207;433115.1307267976;219087.46209138638;358162.1983326704;443307.37368420727;196183.02822375327;199442.39042021855;271.6868725222612;1568690.9779898124;945123.5902540447;166098.33684644796;250800.91942076513;0;12;13;2;0;0;0;4;84;89;930556786980.645;354407663170.4013;782561511220.7635;11594.323344212471;4283.488654647869;0.0;0.0;2586067.6604395392;555616.7392338848;1946704.8758874629;543671.9486219065;0.5793645827102875;0.059524886646492685
4281;2019-04-14 16:23:41.778;885;880;228;228;199;44;40;20;5;37;752;255;1;38;268;182;372;796;212;70;40;-235;808;364;369;143;369;301;809;123.0;82.0;1322.0;601.0;0.0;100;79;79;1;0;0;1;0;0;0;1;1;1;0;0;28663.294921875;13883.1650390625;8790.6103515625;4308.9052734375;856.0;160120;516.0;0.0;Calculated values ==>;1555251821.778;361.66;361.16;295.96000000000004;295.96000000000004;293.06;277.56;274.8017692304317;277.16;275.16;273.66;276.86;348.36;298.66;273.26000000000005;276.96000000000004;299.96000000000004;291.36;310.36;352.76;280.16;277.16;324.76000000000005;358.76;249.66000000000003;243.1966462407574;267.7187500070086;274.8017692304317;294.36;8080000.0;3640000.0;3690000.0;1430000.0;3690000.0;3010000.0;8090000.000000001;0.0205;0.013666666666666666;0.22033333333333335;0.10016666666666667;0.0;0.0205;0.0;13883.1650390625;8790.6103515625;4308.9052734375;28663.294921875;503409.869545246;502607.3239151551;255318.62225485547;255318.62225485547;246414.10716563027;429879.7862731237;433047.9251940826;442759.63332633115;471996.43091952;529005.2172145927;474874.03957691055;442171.7392844028;447476.5257139904;467308.8987836218;456479.2451093168;379772.97539839236;490215.2440150109;438382.4234410194;433047.9251940826;216578.99785978085;359002.21368891856;444027.92427793855;195846.6518344787;195846.6518344787;271.5546297581877;1569176.477414648;945358.1008776322;166169.5830226888;250948.32243741455;0;12;13;2;0;0;0;4;84;89;930777850130.6802;354494048770.41504;782742081120.7922;54403.1602553715;24859.49078975323;0.0;4862.62610387188;2586617.5478064516;555859.5569195998;1946704.8758874629;543712.4637524645;3.1177509083091506;0.31218415800793126
4282;2019-04-14 16:24:41.779;882;878;229;228;196;46;41;21;11;38;749;255;8;43;269;180;370;798;213;56;41;-240;801;366;371;142;371;302;802;0.0;86.0;1585.0;560.0;0.0;100;85;76;1;0;0;1;0;0;0;1;1;1;0;0;28276.3125;13605.513671875;8670.5869140625;4376.4599609375;856.0;160121;510.0;0.0;Calculated values ==>;1555251881.779;361.36;360.96000000000004;296.06;295.96000000000004;292.76000000000005;277.76000000000005;275.0112864084945;277.26000000000005;275.26000000000005;274.26000000000005;276.96000000000004;348.06000000000006;298.66;273.96000000000004;277.46000000000004;300.06;291.16;310.16;352.96000000000004;278.76000000000005;277.26000000000005;324.16;358.76;249.16000000000003;242.98782864720522;267.8393353686513;275.0112864084945;294.46000000000004;8009999.999999999;3660000.0;3710000.0;1420000.0;3710000.0;3020000.0;8020000.0;0.0;0.014333333333333333;0.26416666666666666;0.09333333333333332;0.0;0.0;0.0;13605.513671875;8670.5869140625;4376.4599609375;28276.3125;503595.2081558712;502937.89809432474;255884.276524484;255559.79639009407;245708.6177500556;429743.705733735;432727.05303922435;443431.1120271193;472226.9707426428;528615.2473456069;474745.1630726094;442993.0989471373;447984.6736389261;467156.2461588922;455867.4181760276;382755.82169377035;491209.2866484822;435470.10076029313;432727.05303922435;214070.64678622372;359002.21368891856;443678.0364772721;197128.66511969277;195846.6518344787;272.07960447360955;1569650.9820508694;945587.1770178187;166241.9622725219;251093.8348396186;0;12;13;2;0;0;0;4;84;89;930999853830.412;354579550195.31177;782922984135.5737;65064.89639137851;23011.274660040737;0.0;0.0;2587613.1315367576;556258.4866132502;1946704.8758874629;543752.9863119792;3.304604482429218;0.3393409644204262
4283;2019-04-14 16:25:41.799;880;877;235;235;200;43;40;30;13;38;749;255;12;27;269;179;369;803;214;52;41;-242;818;361;366;143;366;304;819;91.0;81.0;1412.0;525.0;0.0;100;89;80;1;0;0;1;0;0;0;1;1;1;0;0;29561.30078125;14133.7138671875;8957.9775390625;4432.89111328125;856.0;160122;505.0;0.0;Calculated values ==>;1555251941.799;361.16;360.86;296.66;296.66;293.16;277.46000000000004;274.4858918419099;277.16;276.16;274.46000000000004;276.96000000000004;348.06000000000006;298.66;274.36;275.86;300.06;291.06;310.06;353.46000000000004;278.36;277.26000000000005;323.66;358.76;248.96000000000004;243.1966462407574;268.0796299477929;274.4858918419099;294.56;8180000.0;3610000.0;3660000.0;1430000.0;3660000.0;3040000.0;8190000.000000001;0.015166666666666667;0.013500000000000002;0.2353333333333333;0.0875;0.0;0.015166666666666667;0.0;14133.7138671875;8957.9775390625;4432.89111328125;29561.30078125;501812.69061368256;501290.60360320687;257233.5542764147;257233.5542764147;246455.35055353027;430081.6785162784;433799.4536676275;443315.08579407755;472095.1348084983;528461.3794440429;474486.8092682031;443168.68479859125;445341.22453111183;467861.7144681288;456554.21884749416;367747.9635006749;490295.37275689875;435951.10114504345;433981.5763581648;211980.4382156667;359002.21368891856;443262.90367671126;195816.59687825403;195816.59687825403;271.5311533484471;1570133.1228214302;945818.4143006472;166315.39800187002;251240.78851158253;0;12;13;2;0;0;0;4;84;89;931221027530.3417;354665078695.2846;783104844735.516;58244.6443915238;21651.551844865007;0.0;3612.168855445313;2588641.0535694575;556630.800897413;1946704.8758874629;543783.0977529008;3.0339557387501577;0.29981417031398316
4284;2019-04-14 16:26:41.769;884;880;240;240;204;39;42;28;15;37;751;254;15;59;268;178;372;817;213;58;42;-239;821;358;363;145;362;305;822;-2.0;81.0;247.0;149.0;0.0;100;99;82;1;0;0;1;0;0;0;1;1;1;0;0;30043.25;14481.6884765625;8976.6318359375;4500.23583984375;856.0;160123;499.0;0.0;Calculated values ==>;1555252001.769;361.56000000000006;361.16;297.16;297.16;293.56;277.06;274.1680685717883;277.36;275.96000000000004;274.66;276.86;348.26;298.56;274.66;279.06;299.96000000000004;290.96000000000004;310.36;354.86;278.96000000000004;277.36;323.06;358.76;249.26000000000002;243.61107973660833;268.19934244402924;274.1680685717883;294.46000000000004;8209999.999999999;3579999.9999999995;3629999.9999999995;1450000.0;3620000.0000000005;3050000.0;8220000.0;0.0;0.013500000000000002;0.04116666666666667;0.024833333333333332;0.0;0.0;0.0;14481.6884765625;8976.6318359375;4500.23583984375;30043.25;502124.7391988986;501458.39650959795;258763.25120278433;258763.25120278433;247555.3387510781;430280.9020939914;434896.4795471851;443403.66687243717;471731.79225593165;528593.6297361357;474239.41903882736;443403.66687243717;449642.78568856575;468292.88811147213;456907.6180581302;369186.2584646064;492133.7116281703;437691.7838488006;434896.4795471851;209472.28574929133;359002.21368891856;443197.37374932476;191759.98765802925;195816.59687825403;269.8621231688537;1570629.579059216;946056.7567561157;166389.80350515258;251390.16886223975;0;12;13;2;0;0;0;4;84;89;931439618180.4459;354751435495.3258;783287453385.6031;10359.331460993128;6244.028421267171;0.0;0.0;2589212.4675186016;556863.1478348239;1946704.8758874629;543813.1841093403;0.5938561273261047;0.06741955127463493
4285;2019-04-14 16:27:41.780;891;885;239;239;207;38;43;28;10;35;750;254;13;28;268;179;373;824;219;63;43;-239;828;357;363;142;362;306;829;136.0;0.0;394.0;198.0;0.0;100;96;86;1;0;0;1;0;0;0;1;1;1;0;0;30810.279296875;14874.7197265625;9081.0498046875;4500.49560546875;857.0;160124;494.0;0.0;Calculated values ==>;1555252061.78;362.26;361.66;297.06;297.06;293.86;276.96000000000004;274.0616903277293;277.46000000000004;275.96000000000004;274.16;276.66;348.16;298.56;274.46000000000004;275.96000000000004;299.96000000000004;291.06;310.46000000000004;355.56000000000006;279.46000000000004;277.46000000000004;322.56;358.86;249.26000000000002;242.98782864720522;268.3187672390254;274.0616903277293;295.06;8280000.0;3570000.0000000005;3629999.9999999995;1420000.0;3620000.0000000005;3060000.0;8290000.000000001;0.02266666666666667;0.0;0.06566666666666666;0.033;0.0;0.02266666666666667;0.0;14874.7197265625;9081.0498046875;4500.49560546875;30810.279296875;502519.60088445846;501563.25600193645;258178.46100095386;258178.46100095386;248260.30382078062;430346.717906069;435074.67720794375;442461.82273329195;471931.263865096;528412.0366864651;474109.5527026;442905.06249663915;445090.0235980121;468292.88811147213;457209.1677149482;363942.2688924459;492519.98430396995;438542.5783408282;435074.67720794375;207382.2378540181;359422.2341604596;443787.0409560511;194579.87284531136;194579.87284531136;271.0145480499105;1571136.7847733332;946301.4383408754;166464.82335154514;251540.67713049732;0;12;13;2;0;0;0;4;84;89;931657458110.1482;354837551280.2081;783470786990.3525;16277.581375977392;8223.836547654411;-0.0;5451.215565553001;2589434.482487223;556983.7354797494;1946704.8758874629;543858.6192339038;1.0525848471426844;0.09379144133961587
4286;2019-04-14 16:28:41.780;898;892;235;235;203;38;45;31;-9;34;750;255;-11;62;268;180;376;836;216;66;45;-218;827;359;364;138;364;304;828;138.0;-1.0;113.0;180.0;0.0;100;80;86;1;0;0;1;0;0;0;1;1;1;0;0;30578.927734375;14852.283203125;9084.849609375;4403.89453125;858.0;160125;488.0;0.0;Calculated values ==>;1555252121.78;362.96000000000004;362.36;296.66;296.66;293.46000000000004;276.96000000000004;274.27422755570615;277.66;276.26000000000005;272.26000000000005;276.56;348.16;298.66;272.06;279.36;299.96000000000004;291.16;310.76000000000005;356.76;279.76000000000005;277.66;321.96000000000004;358.96000000000004;251.36;242.14157278889297;268.0796299477929;274.27422755570615;294.76000000000005;8270000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;8280000.0;0.023;0.0;0.01883333333333333;0.030000000000000002;0.0;0.023;0.0;14852.283203125;9084.849609375;4403.89453125;30578.927734375;503614.8310904853;502663.93524705584;256917.50727436645;256917.50727436645;247108.2347237055;430214.79039162316;435189.27008113236;440037.4285321836;472360.27449258295;528565.9442730256;474486.8092682031;439733.1669821983;450236.6707993473;468013.0124104906;457021.0901305305;369223.569012578;494426.2342734323;438825.32783037116;435189.27008113236;204874.27233412856;359842.2631860435;446810.05259020854;192087.45484291765;192087.45484291765;270.00062262948546;1571648.3614985936;946549.1633652895;166539.02660268446;251692.05962561452;0;12;13;2;0;0;0;4;84;89;931875558110.1482;354921551280.2081;783653786990.3525;4669.724504481174;7641.677932418727;-0.0;5591.341750478939;2589609.04336956;557115.9481004167;1946704.8758874629;543950.6405448708;0.6316900220389119;0.056959785255510154
4287;2019-04-14 16:29:41.791;903;897;232;231;201;42;40;34;-20;35;755;255;-22;22;268;180;374;830;215;67;40;-190;810;363;368;137;368;305;811;-1.0;83.0;1515.0;489.0;0.0;100;71;86;1;0;0;1;0;0;0;1;1;1;0;0;29845.25390625;14587.3994140625;8843.8544921875;4359.43701171875;859.0;160126;483.0;0.0;Calculated values ==>;1555252181.791;363.46000000000004;362.86;296.36;296.26000000000005;293.26000000000005;277.36;274.69669130483857;277.16;276.56;271.16;276.66;348.66;298.66;270.96000000000004;275.36;299.96000000000004;291.16;310.56;356.16;279.86;277.16;321.46000000000004;359.06000000000006;254.16000000000003;241.92719264551067;268.19934244402924;274.69669130483857;294.66;8100000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3050000.0;8109999.999999999;0.0;0.013833333333333333;0.2525;0.08149999999999999;0.0;0.0;0.0;14587.3994140625;8843.8544921875;4359.43701171875;29845.25390625;505792.6512703794;504856.8894946771;256541.78370837876;256217.2998390089;246952.97681960958;429947.3805835815;433299.8492016903;438124.7295301388;472589.4791058512;529012.0071169034;474357.3302180685;437812.597326149;444422.66845152143;467450.23226231895;456364.2951047695;380335.13379779574;495135.21546062815;438094.9669865802;433299.8492016903;202784.37528459195;360262.30078455864;449944.4221733468;198276.27945212973;192087.45484291765;272.5275253558663;1572151.9886596324;946794.5390307235;166612.0677538659;251841.49288399902;0;12;13;2;0;0;0;4;84;89;932095198369.848;355004066405.09534;783836520485.1028;60561.733644697284;20510.95363177919;0.0;0.0;2590152.738512566;557350.5963740959;1946704.8758874629;543997.2436017221;2.9172605861359475;0.29947051881975517
4288;2019-04-14 16:30:41.791;900;895;232;231;200;45;40;36;-22;37;762;254;-24;47;269;181;370;818;222;68;40;-169;809;363;368;135;368;304;810;-1.0;80.0;1648.0;467.0;0.0;100;57;86;1;0;0;1;0;0;0;1;1;1;0;0;29529.82421875;14627.4033203125;8858.033203125;4271.0478515625;860.0;160127;477.0;0.0;Calculated values ==>;1555252241.791;363.16;362.66;296.36;296.26000000000005;293.16;277.66;274.69669130483857;277.16;276.76000000000005;270.96000000000004;276.86;349.36;298.56;270.76000000000005;277.86;300.06;291.26000000000005;310.16;354.96000000000004;279.96000000000004;277.16;320.86;359.16;256.26000000000005;241.49495122638035;268.0796299477929;274.69669130483857;295.36;8090000.000000001;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3040000.0;8100000.0;0.0;0.013333333333333334;0.27466666666666667;0.07783333333333334;0.0;0.0;0.0;14627.4033203125;8858.033203125;4271.0478515625;29529.82421875;505454.18691541447;504659.3054256019;256577.21191527369;256252.33982089738;246683.36705380733;429947.3805835815;433299.8492016903;438039.0146135774;473046.2935902154;529819.9816690114;474369.08190762304;437727.04723144654;448165.9890469976;467580.2945537932;456504.1082933979;376902.4789259151;493440.5342260509;438266.1810836207;433299.8492016903;200276.58477070546;360682.3469749009;452472.76229202404;199259.23101180306;192087.45484291765;272.9187951738469;1572646.7809773406;947037.9957201766;166683.98846105993;251989.00861479327;0;12;13;2;0;0;0;4;84;89;932315998369.848;355085666405.09534;784019220485.1028;65584.84722928735;19708.453184643866;0.0;0.0;2591203.9600198492;557685.7580975661;1946704.8758874629;543997.2436017221;3.072914395843087;0.31711616001802584
4289;2019-04-14 16:31:41.782;893;890;235;234;202;45;41;38;-22;39;767;254;-24;20;269;180;368;819;227;70;41;-153;805;364;369;136;369;305;806;-3.0;81.0;1885.0;280.0;0.0;100;58;87;1;0;0;1;0;0;0;1;1;1;0;0;29605.759765625;14617.134765625;8743.52734375;4272.44580078125;861.0;160128;472.0;0.0;Calculated values ==>;1555252301.782;362.46000000000004;362.16;296.66;296.56;293.36;277.66;274.8017692304317;277.26000000000005;276.96000000000004;270.96000000000004;277.06;349.86;298.56;270.76000000000005;275.16;300.06;291.16;309.96000000000004;355.06000000000006;280.16;277.26000000000005;320.36;359.26;257.86;241.71165711629368;268.19934244402924;274.8017692304317;295.86;8050000.0;3640000.0;3690000.0;1360000.0;3690000.0;3050000.0;8059999.999999999;0.0;0.013500000000000002;0.3141666666666667;0.04666666666666666;0.0;0.0;0.0;14617.134765625;8743.52734375;4272.44580078125;29605.759765625;504808.016429789;504295.88879369816;257706.71353028042;257376.60368943473;247380.02108231117;429879.7862731237;433233.1241697373;437812.597326149;473111.07959547755;530266.2318028542;474239.41903882736;437499.1961693786;444132.64570135507;467439.2021876248;456199.0819308778;377828.5014256776;493972.9869954242;438382.4234410194;433233.1241697373;198186.82848740023;361102.401775943;453950.52898301266;201584.1909090712;192087.45484291765;273.8395429174779;1573139.5035925051;947281.6636492662;166755.17356233727;252135.66628449553;0;12;13;2;0;0;0;4;84;89;932537065205.4946;355166954210.3331;784201893080.6371;74215.09101603195;11777.095776783934;0.0;0.0;2592368.7847587112;557948.0983160757;1946704.8758874629;543997.2436017221;3.1119259937174992;0.2991664285093331
4290;2019-04-14 16:32:41.792;885;883;238;238;205;45;42;38;-22;40;770;254;-23;42;269;181;366;816;229;71;41;-144;817;363;368;137;368;306;818;-2.0;80.0;1124.0;98.0;0.0;100;59;90;1;0;0;1;0;0;0;1;1;1;0;0;30431.57421875;15065.7275390625;8943.396484375;4278.70068359375;863.0;160129;467.0;0.0;Calculated values ==>;1555252361.792;361.66;361.46000000000004;296.96000000000004;296.96000000000004;293.66;277.66;274.69669130483857;277.36;276.96000000000004;270.96000000000004;277.16;350.16;298.56;270.86;277.36;300.06;291.26000000000005;309.76000000000005;354.76;280.26000000000005;277.26000000000005;319.86;359.46000000000004;258.76000000000005;241.92719264551067;268.3187672390254;274.69669130483857;296.06;8170000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3060000.0;8180000.0;0.0;0.013333333333333334;0.18733333333333332;0.01633333333333333;0.0;0.0;0.0;15065.7275390625;8943.396484375;4278.70068359375;30431.57421875;502620.74955416116;502245.071183225;258252.09075290748;258252.09075290748;247955.6902221732;429947.3805835815;433667.60643972526;437585.1090581189;473078.44118532055;530503.8545830504;474109.5527026;437427.84448784514;447086.0058300499;467580.2945537932;456504.1082933979;364054.9211423351;492369.21403610945;438777.38097089494;433484.00545957795;196097.13278094304;361942.53728597105;454708.3128622604;202328.72639492623;192087.45484291765;274.12572504158334;1573639.8980941481;947529.062061297;166826.44499295473;252283.08188154513;0;12;13;2;0;0;0;4;84;89;932758202055.4595;355248867860.3201;784385223630.6079;44071.36235223809;4122.19991229979;0.0;0.0;2593354.669490031;558080.6145291522;1946704.8758874629;543997.2436017221;1.703685693886488;0.1567293768312627
4291;2019-04-14 16:33:41.813;882;882;241;241;206;42;41;36;-22;39;771;255;-24;24;269;180;370;826;227;72;41;-146;833;361;366;137;366;305;834;93.0;-1.0;759.0;6.0;0.0;100;59;91;1;0;0;1;0;0;0;1;1;1;0;0;31052.939453125;15391.72265625;9124.552734375;4276.458984375;864.0;160130;463.0;0.0;Calculated values ==>;1555252421.813;361.36;361.36;297.26000000000005;297.26000000000005;293.76000000000005;277.36;274.4858918419099;277.26000000000005;276.76000000000005;270.96000000000004;277.06;350.26;298.66;270.76000000000005;275.56;300.06;291.16;310.16;355.76;280.36;277.26000000000005;319.46000000000004;359.56000000000006;258.56;241.92719264551067;268.19934244402924;274.4858918419099;295.86;8330000.0;3610000.0;3660000.0;1370000.0;3660000.0;3050000.0;8340000.000000001;0.015500000000000002;0.0;0.1265;0.001;0.0;0.015500000000000002;0.0;15391.72265625;9124.552734375;4276.458984375;31052.939453125;500772.365530342;500683.44361699256;258650.4596591681;258650.4596591681;247836.50132895127;430081.6785162784;433981.5763581648;437812.597326149;472980.6827117325;530684.0115263712;474357.3302180685;437499.1961693786;444711.81521382625;467861.7144681288;456693.4984895324;353020.1932458623;492343.03874566103;439390.861382621;433981.5763581648;194425.4183739577;362362.6180328724;454503.04025927914;203151.34775522587;203151.34775522587;274.4358963745791;1574152.4483704634;947782.9629801004;166897.76294262803;252433.70082299018;0;12;13;2;0;0;0;4;84;89;932978479125.1235;355331096630.1947;784568587785.3282;29684.648070721778;251.35169250405326;-0.0;3577.8685433455535;2593969.5180309815;558117.0735486621;1946704.8758874629;544027.0696083211;1.163969627548491;0.08590404491155036
