;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4292;2019-04-14 16:34:41.793;888;885;236;236;206;42;42;37;-24;39;772;255;-26;28;269;180;374;832;226;73;42;-159;812;364;369;136;369;303;813;-3.0;88.0;878.0;247.0;0.0;100;52;87;1;0;0;1;0;0;0;1;1;1;0;0;30098.849609375;14673.9453125;8867.0380859375;4217.5107421875;866.0;160131;458.0;0.0;Calculated values ==>;1555252481.793;361.96000000000004;361.66;296.76000000000005;296.76000000000005;293.76000000000005;277.36;274.8017692304317;277.36;276.86;270.76000000000005;277.06;350.36;298.66;270.56;275.96000000000004;300.06;291.16;310.56;356.36;280.46000000000004;277.36;318.96000000000004;359.76;257.26000000000005;241.71165711629368;267.9596281332873;274.8017692304317;295.76000000000005;8120000.0;3640000.0;3690000.0;1360000.0;3690000.0;3030000.0;8130000.0;0.0;0.014666666666666666;0.14633333333333332;0.04116666666666667;0.0;0.0;0.0;14673.9453125;8867.0380859375;4217.5107421875;30098.849609375;503488.52519286383;502971.8923315047;257777.85017702592;257777.85017702592;248386.79688663376;429879.7862731237;433417.75616050424;437953.82195464283;473111.07959547755;530939.5217288226;474616.08659367164;437642.0229114993;445680.44742188096;467439.2021876248;456199.0819308778;378903.24794465874;495243.7733537787;438893.5139849572;433417.75616050424;192335.8262164488;363202.8056056646;453333.5563355696;199719.96468051567;203151.34775522587;273.1056295966638;1574661.8767467323;948033.4266975087;166968.52242934488;252583.58076989927;0;12;13;2;0;0;0;4;84;89;933198905625.1936;355412969330.22076;784750926985.3862;34861.5544477806;10440.42618979972;0.0;0.0;2594507.223757133;558206.1419983266;1946704.8758874629;544056.8752410014;1.6320042581589522;0.1707630608282208
4293;2019-04-14 16:35:41.783;890;887;231;230;201;45;41;36;-25;40;772;255;-27;26;269;182;369;813;230;72;41;-166;810;365;370;137;370;302;811;-2.0;86.0;1619.0;501.0;0.0;100;49;83;1;0;0;1;0;0;0;1;1;1;0;0;29325.541015625;14318.060546875;8862.72265625;4175.3671875;867.0;160132;454.0;0.0;Calculated values ==>;1555252541.783;362.16;361.86;296.26000000000005;296.16;293.26000000000005;277.66;274.9066339382667;277.26000000000005;276.76000000000005;270.66;277.16;350.36;298.66;270.46000000000004;275.76000000000005;300.06;291.36;310.06;354.46000000000004;280.36;277.26000000000005;318.56;359.86;256.56;241.92719264551067;267.8393353686513;274.9066339382667;296.16;8100000.0;3650000.0;3700000.0;1370000.0;3700000.0;3020000.0;8109999.999999999;0.0;0.014333333333333333;0.26983333333333337;0.08349999999999999;0.0;0.0;0.0;14318.060546875;8862.72265625;4175.3671875;29325.541015625;503948.158695879;503433.0434799546;256217.2998390089;255893.96709438975;246952.97681960958;429811.8947417682;432980.8147056428;438024.4983934438;473078.44118532055;531015.0068793237;474745.1630726094;437713.4967235476;445591.39424184;467297.85315813957;456314.320352256;374945.7788513914;492593.5150886166;438499.1147353012;432980.8147056428;190664.19178205615;363622.9124696232;452441.3969153894;199445.2856014287;203151.34775522587;273.0009687759627;1575156.9974681435;948274.9864797004;167038.45142199515;252731.30415143995;0;12;13;2;0;0;0;4;84;89;933420568675.2289;355494855680.23376;784932396735.415;64376.624251712085;21125.175294715715;0.0;0.0;2595334.0707489564;558469.144836293;1946704.8758874629;544056.8752410014;3.1255055380792687;0.3366340317569367
4294;2019-04-14 16:36:41.774;886;885;231;231;200;45;42;37;-25;41;771;255;-26;11;270;181;366;805;233;73;41;-161;812;363;368;135;368;303;814;95.0;78.0;1320.0;290.0;0.0;100;38;82;1;0;0;1;0;0;0;1;1;1;0;0;29212.81640625;14228.947265625;8879.7412109375;4124.1669921875;867.0;160133;450.0;0.0;Calculated values ==>;1555252601.774;361.76;361.66;296.26000000000005;296.26000000000005;293.16;277.66;274.69669130483857;277.36;276.86;270.66;277.26000000000005;350.26;298.66;270.56;274.26000000000005;300.16;291.26000000000005;309.76000000000005;353.66;280.46000000000004;277.26000000000005;318.16;359.86;257.06;241.49495122638035;267.9596281332873;274.69669130483857;296.46000000000004;8120000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3030000.0;8140000.000000001;0.01583333333333333;0.013000000000000001;0.22;0.04833333333333333;0.0;0.01583333333333333;0.0;14228.947265625;8879.7412109375;4124.1669921875;29212.81640625;503202.6467136331;502884.1700853262;256112.84969826965;256112.84969826965;246581.39065524028;429947.3805835815;433667.60643972526;437798.07955487026;473436.17305719486;530835.221780368;474616.08659367164;437642.0229114993;443226.97429043637;467710.255098415;456504.1082933979;369219.56566734985;491091.7730972289;439116.18648524286;433484.00545957795;188992.59102226305;363622.9124696232;453296.3265193804;200376.3987965127;200376.3987965127;273.36071476423626;1575644.7439398672;948512.8425274619;167107.6038323356;252879.13583876492;0;12;13;2;0;0;0;4;84;89;933641935464.9966;355576443440.1482;785113869510.2246;52232.76976683867;12224.463173271939;0.0;3690.870438831866;2596305.669936349;558747.0168028532;1946704.8758874629;544087.627881038;2.5024222471691657;0.24344321064206648
4295;2019-04-14 16:37:41.804;883;883;236;236;201;43;43;36;-24;40;772;254;-26;31;269;180;367;816;235;75;42;-149;812;363;368;137;368;303;812;130.0;207.0;418.0;92.0;0.0;100;40;82;1;0;0;1;0;0;0;1;1;1;0;0;29159.13671875;14215.2890625;8883.8505859375;4128.07421875;867.0;160134;446.0;0.0;Calculated values ==>;1555252661.804;361.46000000000004;361.46000000000004;296.76000000000005;296.76000000000005;293.26000000000005;277.46000000000004;274.69669130483857;277.46000000000004;276.76000000000005;270.76000000000005;277.16;350.36;298.56;270.56;276.26000000000005;300.06;291.16;309.86;354.76;280.66;277.36;317.76000000000005;359.86;258.26000000000005;241.92719264551067;267.9596281332873;274.69669130483857;296.66;8120000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3030000.0;8120000.0;0.021666666666666667;0.034499999999999996;0.06966666666666667;0.015333333333333334;0.0;0.021666666666666667;0.0;14215.2890625;8883.8505859375;4128.07421875;29159.13671875;502773.1514080961;502773.1514080961;257814.6524286785;257814.6524286785;246927.20914689245;429947.3805835815;433850.6589431533;437953.82195464283;473078.44118532055;530939.5217288226;474498.5421998419;437642.0229114993;446107.1014639255;467580.2945537932;456364.2951047695;370630.75430529896;492948.20707537595;439453.43346100464;433667.60643972526;187321.02276691253;363622.9124696232;454194.8353515687;201087.4262033456;201087.4262033456;273.64041138057854;1576131.4200988149;948749.9963477347;167176.406893399;253027.23978530077;0;12;13;2;0;0;0;4;84;89;933862845864.8912;355658084240.10925;785295760410.138;16501.692237340376;3880.980273606088;0.0;5039.2372384548935;2596878.743513036;558881.2959375276;1946704.8758874629;544160.4151537627;0.9336948640212586;0.07645341788831309
4296;2019-04-14 16:38:41.795;882;883;239;239;205;42;44;31;-24;40;771;254;-25;3;269;180;369;822;224;77;44;-138;829;361;366;138;366;303;830;137.0;-1.0;1460.0;390.0;0.0;100;46;82;1;0;0;1;0;0;0;1;1;1;1;0;29855.31640625;14521.5048828125;9096.09375;4167.22265625;866.0;160135;443.0;-1.0;Calculated values ==>;1555252721.795;361.36;361.46000000000004;297.06;297.06;293.66;277.36;274.4858918419099;277.56;276.26000000000005;270.76000000000005;277.16;350.26;298.56;270.66;273.46000000000004;300.06;291.16;310.06;355.36;280.86;277.56;317.46000000000004;359.76;259.36;242.14157278889297;267.9596281332873;274.4858918419099;295.56;8290000.000000001;3610000.0;3660000.0;1380000.0;3660000.0;3030000.0;8300000.0;0.022833333333333334;0.0;0.24333333333333332;0.065;0.0;0.022833333333333334;-0.0024809269256472364;14521.5048828125;9096.09375;4167.22265625;29855.31640625;501127.6231956021;501184.29803767276;258142.48127435806;258142.48127435806;247644.62464256384;430081.6785162784;434524.77317851107;437953.82195464283;472947.9820155742;530835.221780368;474498.5421998419;437798.07955487026;442049.80010727816;467861.7144681288;456693.4984895324;355774.866275674;492119.849865515;440225.7514453699;434524.77317851107;186067.36719380575;363202.8056056646;455159.2317139344;199789.06097236305;199789.06097236305;273.12028113246595;1576623.1334415618;948989.4337103203;167245.5239984384;253177.0501802747;0;12;13;2;0;0;0;4;84;89;934083012835.5353;355740571865.3505;785477533140.6697;57953.42517235474;16599.06109820214;-0.0;5359.79876204038;2597499.1097577014;559051.9373494067;1946704.8758874629;544247.0607885586;2.876112975542324;0.274448320857909
4297;2019-04-14 16:39:41.785;884;884;238;238;206;41;46;34;-24;39;770;255;-26;35;269;180;369;823;227;78;46;-140;820;361;366;137;366;303;822;274.0;49.0;1537.0;229.0;0.0;100;39;82;1;0;0;1;0;0;0;1;1;1;1;0;29678.357421875;14391.197265625;9024.15625;4113.52392578125;864.0;160136;440.0;0.0;Calculated values ==>;1555252781.785;361.56000000000006;361.56000000000006;296.96000000000004;296.96000000000004;293.76000000000005;277.26000000000005;274.4858918419099;277.76000000000005;276.56;270.76000000000005;277.06;350.16;298.66;270.56;276.66;300.06;291.16;310.06;355.46000000000004;280.96000000000004;277.76000000000005;317.16;359.56000000000006;259.16;241.92719264551067;267.9596281332873;274.4858918419099;295.86;8200000.0;3610000.0;3660000.0;1370000.0;3660000.0;3030000.0;8220000.0;0.04566666666666667;0.008166666666666666;0.25616666666666665;0.03816666666666667;0.0;0.04566666666666667;0.0;14391.197265625;9024.15625;4113.52392578125;29678.357421875;502212.87235217675;502036.56350610655;258105.2486156112;258105.2486156112;248147.3266512269;430081.6785162784;434884.3229509934;437953.82195464283;472980.6827117325;530730.9130191435;474616.08659367164;437642.0229114993;446673.19854750636;467861.7144681288;456693.4984895324;365755.9338386132;493040.98704927263;440391.6283636163;434884.3229509934;184813.72873217988;362362.6180328724;455118.3910259499;201275.4322361277;201275.4322361277;273.7053195887003;1577119.1647045503;949230.3327383981;167314.51871892938;253328.02709661814;0;12;13;2;0;0;0;4;84;89;934302576235.5702;355823058115.36365;785659302840.6986;60629.11416622629;9688.339593811548;0.0;10668.139342645532;2598487.1328877085;559270.9625115962;1946704.8758874629;544380.604678427;2.941841463570641;0.24149824850774446
4298;2019-04-14 16:40:41.776;885;886;237;237;205;42;48;35;-23;39;769;255;-25;8;270;182;368;824;235;80;47;-153;825;360;366;138;365;304;826;175.0;0.0;1348.0;247.0;0.0;100;43;83;1;0;0;1;0;0;0;1;1;1;0;0;29966.431640625;14658.5283203125;9081.1494140625;4154.037109375;863.0;160137;437.0;0.0;Calculated values ==>;1555252841.776;361.66;361.76;296.86;296.86;293.66;277.36;274.38016830617;277.96000000000004;276.66;270.86;277.06;350.06000000000006;298.66;270.66;273.96000000000004;300.16;291.36;309.96000000000004;355.56000000000006;281.16;277.86;316.86;359.46000000000004;257.86;242.14157278889297;268.0796299477929;274.38016830617;296.66;8250000.0;3600000.0;3660000.0;1380000.0;3650000.0;3040000.0;8259999.999999999;0.029166666666666667;0.0;0.22466666666666668;0.04116666666666667;0.0;0.029166666666666667;0.0;14658.5283203125;9081.1494140625;4154.037109375;29966.431640625;501916.4319647812;501972.87278651446;257634.72301635455;257634.72301635455;247747.26360809366;430148.3826014536;435241.863864222;437883.18805776763;472850.0741107318;530550.887364893;474486.8092682031;437570.5891863215;442580.7327243594;468131.2923648852;457134.9086187424;358563.42572596733;492808.2283285168;440722.3089652763;435063.3416043607;183560.10687098323;361942.53728597105;453615.7035341334;200335.34169801624;200335.34169801624;273.3316109042718;1577616.1300568967;949472.3774725366;167383.40472636544;253478.8820120283;0;12;13;2;0;0;0;4;84;89;934522143295.3398;355905545740.2771;785841375525.5076;53369.082815490816;10426.708228920157;-0.0;6846.233330601714;2599436.9753638133;559438.5627661333;1946704.8758874629;544526.5358909185;2.532542716906747;0.23036998050043564
4299;2019-04-14 16:41:41.776;886;888;238;238;204;41;50;34;-23;38;768;256;-24;38;270;181;372;834;235;81;49;-159;824;361;366;137;366;304;825;192.0;-2.0;161.0;88.0;0.0;100;40;84;1;0;0;1;0;0;0;1;1;1;0;0;29943.26171875;14653.220703125;8982.24609375;4134.4912109375;861.0;160138;434.0;-1.0;Calculated values ==>;1555252901.776;361.76;361.96000000000004;296.96000000000004;296.96000000000004;293.56;277.26000000000005;274.4858918419099;278.16;276.56;270.86;276.96000000000004;349.96000000000004;298.76000000000005;270.76000000000005;276.96000000000004;300.16;291.26000000000005;310.36;356.56000000000006;281.26000000000005;278.06;316.56;359.26;257.26000000000005;241.92719264551067;268.0796299477929;274.4858918419099;296.66;8240000.000000001;3610000.0;3660000.0;1370000.0;3660000.0;3040000.0;8250000.0;0.032;0.0;0.026833333333333334;0.014666666666666666;0.0;0.032;-0.0024817664771386648;14653.220703125;8982.24609375;4134.4912109375;29943.26171875;502149.06088854437;502349.816686708;257996.3811761118;257996.3811761118;247478.2052585981;430081.6785162784;435597.4418445565;437883.18805776763;472882.9073446267;530446.4994497097;474604.47746397473;437727.04723144654;446904.3873112669;467991.1985704127;456832.62271452433;366356.738465746;494409.6856069171;440887.11938036385;435419.8954169936;182306.50109390085;361102.401775943;453164.8596709098;199345.89492861563;199345.89492861563;272.94481988683566;1578115.3775015583;949716.6420477319;167452.47579570138;253629.41030792674;0;12;13;2;0;0;0;4;84;89;934741743295.3398;355988045740.2771;786023775525.5076;6400.750698965579;3722.678149553648;-0.0;7554.368015628095;2599935.057309767;559556.4743192873;1946704.8758874629;544646.540902137;0.6365798918087683;0.041865602111615136
4300;2019-04-14 16:42:41.787;888;888;235;234;206;44;42;38;-22;39;768;257;-23;15;270;182;367;809;239;80;42;-164;816;362;367;139;367;306;818;132.0;-1.0;1208.0;145.0;0.0;100;39;88;1;0;0;1;0;0;0;1;1;1;0;0;29990.408203125;14878.1904296875;8932.84375;4154.931640625;859.0;160139;432.0;0.0;Calculated values ==>;1555252961.787;361.96000000000004;361.96000000000004;296.66;296.56;293.76000000000005;277.56;274.5913991737795;277.36;276.96000000000004;270.96000000000004;277.06;349.96000000000004;298.86;270.86;274.66;300.16;291.36;309.86;354.06000000000006;281.16;277.36;316.36;359.06000000000006;256.76000000000005;242.35481222062532;268.3187672390254;274.5913991737795;297.06;8159999.999999999;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3060000.0;8180000.0;0.022000000000000002;0.0;0.20133333333333334;0.024166666666666666;0.0;0.022000000000000002;0.0;14878.1904296875;8932.84375;4154.931640625;29990.408203125;503138.90564678673;502963.8452307195;257269.2377325012;256943.99037395162;248253.06840933993;430014.67791919125;433916.0690215914;437585.1090581189;472719.2527797885;530294.8415796665;474463.65955970524;437427.84448784514;443199.35914791975;467850.8532360966;456807.87835961964;366724.82543980156;491308.2491476747;440506.57466978877;433916.0690215914;181470.77258748977;360262.30078455864;452306.9903079964;201548.27286970697;201548.27286970697;273.8165815689053;1578614.9163155535;949962.7822576027;167521.566983766;253778.7300933634;0;12;13;2;0;0;0;4;84;89;934961683610.0393;356070860920.16394;786206809075.2574;47522.08301926693;6060.002338091995;-0.0;5112.091515341458;2600384.496638912;559638.0116023348;1946704.8758874629;544752.114082953;2.0987716730336947;0.1870795748313857
4301;2019-04-14 16:43:41.777;885;888;239;238;203;42;43;36;-22;39;769;257;-23;38;270;181;369;818;235;81;42;-168;830;362;367;138;367;305;830;308.0;-1.0;235.0;183.0;0.0;100;32;89;1;0;0;1;0;0;0;1;1;1;1;0;30475.611328125;15212.2509765625;9120.1201171875;4111.96484375;857.0;160140;430.0;-1.0;Calculated values ==>;1555253021.777;361.66;361.96000000000004;297.06;296.96000000000004;293.46000000000004;277.36;274.5913991737795;277.46000000000004;276.76000000000005;270.96000000000004;277.06;350.06000000000006;298.86;270.86;276.96000000000004;300.16;291.26000000000005;310.06;354.96000000000004;281.26000000000005;277.36;316.16;358.86;256.36;242.14157278889297;268.19934244402924;274.5913991737795;296.66;8300000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3050000.0;8300000.0;0.051333333333333335;0.0;0.03916666666666667;0.030500000000000003;0.0;0.051333333333333335;-0.002482435864131682;15212.2509765625;9120.1201171875;4111.96484375;30475.611328125;501474.8559667357;501909.9693627666;258142.48127435806;257817.2818469647;247057.98412857947;430014.67791919125;434098.11877146957;437812.597326149;472850.0741107318;530475.1397970697;474592.97360886366;437656.05685647397;446712.3873244594;467850.8532360966;456668.5671208292;354580.0037486148;491510.46709981264;440672.0724026575;433916.0690215914;180635.0508419939;359422.2341604596;452062.8343904408;198301.63063488665;198301.63063488665;272.53359028273803;1579118.7158311447;950213.4941437482;167590.44630601275;253929.1463853863;0;12;13;2;0;0;0;4;84;89;935181846910.0743;356153947070.1771;786390078525.2866;9380.846195407776;7739.716714544402;-0.0;12094.874503850844;2600858.60868393;559752.9900948486;1946704.8758874629;544895.481567905;1.027109139689439;0.07415264069923033
4302;2019-04-14 16:44:41.787;887;890;239;238;206;45;42;38;-21;40;770;258;-23;21;270;182;369;817;228;82;41;-162;812;365;370;139;370;306;814;0.0;81.0;1757.0;225.0;0.0;100;37;91;1;0;0;1;0;0;0;1;1;1;0;0;30147.26171875;15094.66015625;8842.271484375;4140.96484375;853.0;160141;430.0;0.0;Calculated values ==>;1555253081.787;361.86;362.16;297.06;296.96000000000004;293.76000000000005;277.66;274.9066339382667;277.36;276.96000000000004;271.06;277.16;350.16;298.96000000000004;270.86;275.26000000000005;300.16;291.36;310.06;354.86;281.36;277.26000000000005;316.16;358.46000000000004;256.96000000000004;242.35481222062532;268.3187672390254;274.9066339382667;295.96000000000004;8120000.0;3650000.0;3700000.0;1390000.0;3700000.0;3060000.0;8140000.000000001;0.0;0.013500000000000002;0.29283333333333333;0.0375;0.0;0.0;0.0;15094.66015625;8842.271484375;4140.96484375;30147.26171875;503345.63090018125;503599.7666030591;258732.6495986653;258400.90628074328;248359.91149490897;429811.8947417682;433166.4952995384;437742.05038880615;472817.310826017;530503.8545830504;474581.57522615424;437427.84448784514;444076.66985911725;467428.2953066601;456314.320352256;373253.8130605539;492905.95013051224;440188.72085659625;432980.8147056428;180635.0508419939;357742.2034104033;452514.7721979785;202017.46887534452;198301.63063488665;274.0134027857296;1579623.9906382232;950466.0938294136;167659.23218246666;254078.8579298083;0;12;13;2;0;0;0;4;84;89;935402983760.0392;356237060920.16394;786573409075.2574;69028.01495319202;9393.648874598774;0.0;0.0;2601512.12476126;559895.7919377432;1946704.8758874629;544996.2889871913;2.7930035240151083;0.2649894497807464
4303;2019-04-14 16:45:44.778;884;889;241;240;208;46;42;40;-21;41;770;257;-22;26;271;183;366;813;240;82;42;-155;805;366;371;137;371;307;806;230.0;75.0;2421.0;316.0;0.0;100;28;95;1;0;0;1;0;0;0;1;1;1;0;0;30496.666015625;15403.890625;8776.0615234375;4100.02734375;842.0;160142;432.0;-1.0;Calculated values ==>;1555253144.778;361.56000000000006;362.06000000000006;297.26000000000005;297.16;293.96000000000004;277.76000000000005;275.0112864084945;277.36;277.16;271.06;277.26000000000005;350.16;298.86;270.96000000000004;275.76000000000005;300.26000000000005;291.46000000000004;309.76000000000005;354.46000000000004;281.36;277.36;316.36;357.36;257.66;241.92719264551067;268.43790593516167;275.0112864084945;297.16;8050000.0;3660000.0;3710000.0;1370000.0;3710000.0;3070000.0;8059999.999999999;0.03833333333333333;0.0125;0.4035;0.05266666666666667;0.0;0.03833333333333333;-0.0024849281435202013;15403.890625;8776.0615234375;4100.02734375;30496.666015625;503529.77163300803;504153.8392864813;259714.50916086053;259376.54232800007;249180.48170147513;429743.705733735;432913.8003328046;437514.20447033056;473176.1828425327;530428.089475615;474334.1437249217;437356.53477473935;444602.3403324462;467417.51185859466;456289.5263430202;375549.42358241894;493076.2439964821;439970.7196470363;432913.8003328046;181470.77258748977;353122.8147616358;453577.34154619783;202494.62756016926;202494.62756016926;274.2039921320782;1580154.5492024673;950732.9180263045;167731.3305630679;254232.99632113977;0;12;13;2;0;0;0;4;84;89;935636365415.6893;356323988500.4061;786766476490.7953;94830.3992832501;13223.68960326417;0.0;8832.734956284354;2602945.6810668046;560093.6653783026;1946704.8758874629;545073.5643773554;4.133200445746053;0.3783390013851833
4304;2019-04-14 16:46:41.778;879;885;241;241;210;46;43;40;-20;41;771;257;-22;26;271;184;364;813;248;84;42;-154;815;365;370;133;370;307;816;-2.0;-1.0;479.0;194.0;0.0;100;16;99;1;0;0;1;0;0;0;1;1;1;0;0;31106.80859375;15914.5703125;8892.9267578125;4032.2138671875;820.0;160143;458.0;-1.0;Calculated values ==>;1555253201.778;361.06000000000006;361.66;297.26000000000005;297.26000000000005;294.16;277.76000000000005;274.9066339382667;277.46000000000004;277.16;271.16;277.26000000000005;350.26;298.86;270.96000000000004;275.76000000000005;300.26000000000005;291.56;309.56;354.46000000000004;281.56;277.36;318.96000000000004;355.16;257.76000000000005;241.05796691057077;268.43790593516167;274.9066339382667;297.96000000000004;8150000.0;3650000.0;3700000.0;1330000.0;3700000.0;3070000.0;8159999.999999999;0.0;0.0;0.07983333333333334;0.03233333333333333;0.0;0.0;-0.002488531914147588;15914.5703125;8892.9267578125;4032.2138671875;31106.80859375;501933.9889688158;502708.59870665055;259322.72157356326;259322.72157356326;249506.03107501726;429811.8947417682;433351.604109613;437671.5478804793;473695.32993624324;530532.6438189453;474334.1437249217;437356.53477473935;444602.3403324462;467558.6343006467;456594.54110271874;362828.91196782887;492109.33594084135;440522.0969485751;433166.4952995384;192335.8262164488;343887.0166927713;454347.5238790638;198745.01958081467;202494.62756016926;272.7225935468224;1580642.2433764583;950980.8558420597;167795.71080598782;254372.87581169966;0;12;13;2;0;0;0;4;84;89;935847550415.6893;356400938500.4061;786941466490.7953;19074.30117592323;8264.480972310055;-0.0;0.0;2603847.426612106;560263.7800620259;1946704.8758874629;545143.4901957593;0.9479561777675423;0.11348447926004919
4305;2019-04-14 16:47:41.799;875;881;241;240;210;47;43;41;-20;42;773;255;-22;7;271;186;364;818;242;85;43;-157;816;366;371;138;371;307;817;-2.0;7.0;340.0;178.0;0.0;100;27;98;1;0;0;1;0;0;0;1;1;1;0;0;31267.814453125;15985.73828125;8889.2587890625;4082.22875976562;794.0;160144;570.0;0.0;Calculated values ==>;1555253261.799;360.66;361.26;297.26000000000005;297.16;294.16;277.86;275.0112864084945;277.46000000000004;277.26000000000005;271.16;277.36;350.46000000000004;298.66;270.96000000000004;273.86;300.26000000000005;291.76000000000005;309.56;354.96000000000004;281.66;277.46000000000004;330.16;352.56000000000006;257.46000000000004;242.14157278889297;268.43790593516167;275.0112864084945;297.36;8159999.999999999;3660000.0;3710000.0;1380000.0;3710000.0;3070000.0;8170000.0;0.0;0.0011666666666666668;0.056666666666666664;0.029666666666666668;0.0;0.0;0.0;15985.73828125;8889.2587890625;4082.22875976562;31267.814453125;501268.21666881087;502045.2612503499;259284.29005348973;258951.29627826807;249478.30650178343;429743.705733735;433099.9636564668;437671.5478804793;473143.7464358393;530741.7249773676;474097.763399678;437356.53477473935;441806.74464207777;467417.51185859466;456710.18191563094;361664.18089762976;492767.6015764891;440472.3525596697;433099.9636564668;239159.6471344744;332976.8817968329;453202.5455425244;197729.61816540582;202494.62756016926;272.32088715826313;1581162.2138270396;951246.7847891687;167863.35482823357;254521.11255573868;0;12;13;2;0;0;0;4;84;89;936069928220.3501;356482266955.2821;787125730960.5142;13596.70935052083;7579.030178854519;0.0;0.0;2604119.780323192;560395.8555316583;1946704.8758874629;545143.4901957593;0.7312765267513964;0.08977397385974839
4306;2019-04-14 16:48:44.759;873;879;240;239;208;46;44;41;-21;43;773;255;-23;26;271;186;365;823;239;86;43;-161;821;366;371;139;371;306;822;-1.0;81.0;1631.0;225.0;0.0;100;27;99;1;0;0;1;0;0;0;1;1;1;0;0;31241.171875;16025.2353515625;8963.81640625;4074.32495117188;780.0;160145;667.0;-1.0;Calculated values ==>;1555253324.759;360.46000000000004;361.06000000000006;297.16;297.06;293.96000000000004;277.76000000000005;275.0112864084945;277.56;277.26000000000005;271.06;277.46000000000004;350.46000000000004;298.66;270.86;275.76000000000005;300.26000000000005;291.76000000000005;309.66;355.46000000000004;281.76000000000005;277.46000000000004;339.86;351.16;257.06;242.35481222062532;268.3187672390254;275.0112864084945;297.06;8209999.999999999;3660000.0;3710000.0;1390000.0;3710000.0;3060000.0;8220000.0;0.0;0.013500000000000002;0.2718333333333333;0.0375;0.0;0.0;-0.002494924749354563;16025.2353515625;8963.81640625;4074.32495117188;31241.171875;500532.367748748;501313.6164705846;258763.25120278433;258433.64147500534;248742.44986914712;429743.705733735;433285.5503662649;437742.05038880615;473111.3802909942;530817.3057209284;474227.6485588288;437427.84448784514;444801.58097852516;467417.51185859466;456710.18191563094;357525.34979862196;493040.98704927263;440638.83014349284;433099.9636564668;279751.69817897916;327104.2899505934;452618.5968704887;202097.69160463527;202494.62756016926;274.04922749374515;1581708.8201855957;951526.7029698831;167934.67935906022;254677.22778004117;0;12;13;2;0;0;0;4;84;89;936303509820.4916;356569466555.33496;787318703360.6311;64055.991529497114;9394.533947469505;0.0;0.0;2604798.81005241;560544.2799202751;1946704.8758874629;545143.4901957593;2.5272536709150115;0.25201511942130095
4307;2019-04-14 16:49:41.769;874;879;238;238;208;46;44;41;-22;43;772;254;-24;3;271;186;366;826;235;88;43;-159;815;367;372;139;372;305;816;132.0;82.0;1945.0;187.0;0.0;100;26;98;1;0;0;1;0;0;0;1;1;1;0;0;30990.4453125;15917.126953125;8850.0849609375;4056.1982421875;774.0;160146;695.0;-1.0;Calculated values ==>;1555253381.769;360.56000000000006;361.06000000000006;296.96000000000004;296.96000000000004;293.96000000000004;277.76000000000005;275.1157276137837;277.56;277.26000000000005;270.96000000000004;277.46000000000004;350.36;298.56;270.76000000000005;273.46000000000004;300.26000000000005;291.76000000000005;309.76000000000005;355.76;281.96000000000004;277.46000000000004;342.66;350.56000000000006;257.26000000000005;242.35481222062532;268.19934244402924;275.1157276137837;296.66;8150000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3050000.0;8159999.999999999;0.022000000000000002;0.013666666666666666;0.32416666666666666;0.03116666666666667;0.0;0.022000000000000002;-0.0024958656803633697;15917.126953125;8850.0849609375;4056.1982421875;30990.4453125;501212.73613428563;501845.4945875907;258326.24855837686;258326.24855837686;248904.54155108574;429675.2189834977;433033.530313329;437812.597326149;473111.3802909942;530788.4338752198;474239.41903882736;437499.1961693786;441630.0847411902;467276.13276826026;456545.83446345694;366191.47683790495;494065.0007547497;440755.9939296435;432846.8831544877;291477.81744585035;324587.8981780222;452826.11469964654;203165.9838905616;203165.9838905616;274.4694955087504;1582201.5735877159;951779.624369145;167999.05729339021;254818.27924070414;0;12;13;2;0;0;0;4;84;89;936515301970.4562;356648710455.3217;787492868910.6019;76064.61052203625;7781.074076883148;0.0;5052.979783806375;2605908.292763746;560680.2773387897;1946704.8758874629;545183.4999704019;3.084252137440066;0.27459614216985173
4308;2019-04-14 16:50:41.780;875;879;238;238;207;47;44;42;-22;43;771;254;-24;29;271;186;366;826;232;88;44;-152;823;367;372;138;372;305;824;-1.0;118.0;1956.0;75.0;0.0;100;25;98;1;0;0;1;0;0;0;1;1;1;0;0;31201.626953125;16066.2783203125;8970.7529296875;4040.36108398438;764.0;160147;707.0;-1.0;Calculated values ==>;1555253441.78;360.66;361.06000000000006;296.96000000000004;296.96000000000004;293.86;277.86;275.1157276137837;277.56;277.36;270.96000000000004;277.46000000000004;350.26;298.56;270.76000000000005;276.06;300.26000000000005;291.76000000000005;309.76000000000005;355.76;281.96000000000004;277.56;343.86;349.56000000000006;257.96000000000004;242.14157278889297;268.19934244402924;275.1157276137837;296.36;8230000.0;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3050000.0;8240000.000000001;0.0;0.019666666666666666;0.32599999999999996;0.0125;0.0;0.0;-0.0024974233425392725;16066.2783203125;8970.7529296875;4040.36108398438;31201.626953125;500644.2633611312;501135.9761451744;258032.5514881841;258032.5514881841;248391.52837324844;429675.2189834977;433033.530313329;437812.597326149;473241.6031071014;530684.0115263712;474239.41903882736;437499.1961693786;445430.935595598;467276.13276826026;456545.83446345694;357061.3015497282;493301.885736143;440755.9939296435;433033.530313329;296504.67125881097;320394.4760798638;453718.888800995;204120.56207330074;203165.9838905616;274.838557829636;1582719.9358715536;952046.2016095952;168066.5409907595;254966.81344920312;0;12;13;2;0;0;0;4;84;89;936738542890.1511;356731825690.2081;787675902460.3518;76183.60349242852;3119.9790840961787;0.0;0.0;2607177.2604802367;560771.136102727;1946704.8758874629;545225.6158550396;2.727327872652396;0.2419432315599199
4309;2019-04-14 16:51:41.790;877;881;238;238;208;47;45;42;-23;44;769;254;-25;3;272;186;366;827;224;89;45;-144;819;367;372;139;372;304;821;-3.0;83.0;1685.0;0.0;0.0;100;28;98;1;0;0;1;0;0;0;1;1;1;0;0;31029.189453125;16075.912109375;8952.03125;4049.53833007812;755.0;160148;714.0;0.0;Calculated values ==>;1555253501.79;360.86;361.26;296.96000000000004;296.96000000000004;293.96000000000004;277.86;275.1157276137837;277.66;277.36;270.86;277.56;350.06000000000006;298.56;270.66;273.46000000000004;300.36;291.76000000000005;309.76000000000005;355.86;282.06;277.66;344.56000000000006;348.66;258.76000000000005;242.35481222062532;268.0796299477929;275.1157276137837;295.56;8190000.000000001;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3040000.0;8209999.999999999;0.0;0.013833333333333333;0.2808333333333334;0.0;0.0;0.0;0.0;16075.912109375;8952.03125;4049.53833007812;31029.189453125;501290.60360320687;501691.60309792554;258141.7769807887;258141.7769807887;248769.28876204416;429675.2189834977;433219.5959970978;437883.18805776763;473209.3688182048;530550.887364893;474369.08190762304;437570.5891863215;441840.366412452;467406.8520820927;456545.83446345694;361820.06538625323;493738.7590795473;440922.08273059054;433219.5959970978;299437.39939995663;316620.98725437425;454377.06269414123;204841.48948489994;203165.9838905616;275.1157276137837;1583238.6124398794;952314.0978383978;168133.96805517073;255116.19487676592;0;12;13;2;0;0;0;4;84;89;936961780090.1156;356814939540.19495;787858632910.3228;65445.87701588035;0.0;0.0;0.0;2608357.7028585635;560797.140261728;1946704.8758874629;545225.6158550396;2.250740889972554;0.18465716033053245
4310;2019-04-14 16:52:41.771;877;881;240;239;208;48;45;43;-23;44;767;255;-25;32;272;186;365;828;227;90;45;-138;818;368;373;140;373;304;819;122.0;-1.0;1078.0;119.0;0.0;100;32;100;1;0;0;1;0;0;0;1;1;1;0;0;31129.30078125;16111.5478515625;8931.076171875;4066.98803710938;746.0;160149;722.0;-1.0;Calculated values ==>;1555253561.771;360.86;361.26;297.16;297.06;293.96000000000004;277.96000000000004;275.2199585193972;277.66;277.46000000000004;270.86;277.56;349.86;298.66;270.66;276.36;300.36;291.76000000000005;309.66;355.96000000000004;282.16;277.66;345.36;347.76;259.36;242.56692532238324;268.0796299477929;275.2199585193972;295.86;8180000.0;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3040000.0;8190000.000000001;0.02033333333333333;0.0;0.17966666666666667;0.01983333333333333;0.0;0.02033333333333333;-0.0025001936304317;16111.5478515625;8931.076171875;4066.98803710938;31129.30078125;501379.46121270536;501868.5183067803;258875.69617054542;258544.82744379545;248823.1771681753;429606.4342157736;432967.19635037374;437883.18805776763;473079.08457772195;530342.1025289536;474486.8092682031;437570.5891863215;446054.7494118788;467265.45848361024;456381.08230527566;361157.8541918154;494079.1655820387;440873.5862077176;432967.19635037374;302789.4550866088;312848.0458788934;454830.0520066356;203454.2931903811;203454.2931903811;274.58588397330857;1583756.435828689;952582.2417320365;168201.58435622585;255265.17358028208;0;12;13;2;0;0;0;4;84;89;937185209314.9166;356898613035.1204;788040975150.1604;42119.05811117378;4985.61921652238;-0.0;4666.762364253183;2609253.7934652455;560838.6739320002;1946704.8758874629;545264.4932263064;1.7784998159462493;0.14902456670047046
4311;2019-04-14 16:53:41.781;876;881;241;241;209;47;46;42;-24;44;764;255;-25;10;272;186;365;829;226;91;46;-134;820;367;372;140;372;304;821;-1.0;119.0;1643.0;103.0;0.0;100;34;100;1;0;0;1;0;0;0;1;1;1;0;0;31319.994140625;16181.7822265625;8935.130859375;4088.3837890625;734.0;160150;731.0;-1.0;Calculated values ==>;1555253621.781;360.76;361.26;297.26000000000005;297.26000000000005;294.06;277.86;275.1157276137837;277.76000000000005;277.36;270.76000000000005;277.56;349.56000000000006;298.66;270.66;274.16;300.36;291.76000000000005;309.66;356.06000000000006;282.26000000000005;277.76000000000005;346.26;346.56000000000006;259.76000000000005;242.56692532238324;268.0796299477929;275.1157276137837;295.76000000000005;8200000.0;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;3040000.0;8209999.999999999;0.0;0.01983333333333333;0.2738333333333333;0.017166666666666667;0.0;0.0;-0.002502016338352135;16181.7822265625;8935.130859375;4088.3837890625;31319.994140625;501056.8678608504;501691.60309792554;259131.87613571904;259131.87613571904;249068.30803245958;429675.2189834977;433405.0875029962;437727.04723144654;473079.08457772195;530028.8573987164;474486.8092682031;437570.5891863215;442875.1821116291;467406.8520820927;456545.83446345694;358760.5940916841;494038.9927224818;441253.19418099435;433405.0875029962;306560.99450073834;307818.28838856175;455242.08185384754;203789.2493471227;203454.2931903811;274.71072901527805;1584276.9333547538;952851.3976678253;168269.55711500513;255414.0834530286;0;12;13;2;0;0;0;4;84;89;937408746564.8811;356982627035.10706;788223405550.1313;64059.966987324005;4316.60695803211;0.0;0.0;2610138.7661451274;560916.205403201;1946704.8758874629;545303.3893942834;2.3412387909635353;0.2078148440128356
4312;2019-04-14 16:54:41.792;877;881;241;240;210;47;45;43;-24;44;763;255;-25;33;272;186;365;830;222;92;45;-133;802;369;374;140;374;304;802;-3.0;81.0;1634.0;183.0;0.0;100;32;100;1;0;0;1;0;0;0;1;1;1;0;0;30718.484375;15806.7666015625;8717.9091796875;4076.51831054688;718.0;160151;743.0;-1.0;Calculated values ==>;1555253681.792;360.86;361.26;297.26000000000005;297.16;294.16;277.86;275.3239800832674;277.66;277.46000000000004;270.76000000000005;277.56;349.46000000000004;298.66;270.66;276.46000000000004;300.36;291.76000000000005;309.66;356.16;282.36;277.66;347.46000000000004;344.96000000000004;259.86;242.56692532238324;268.0796299477929;275.3239800832674;295.36;8020000.0;3690000.0;3740000.0;1400000.0;3740000.0;3040000.0;8020000.0;0.0;0.013500000000000002;0.2723333333333333;0.030500000000000003;0.0;0.0;-0.0025044162343711572;15806.7666015625;8717.9091796875;4076.51831054688;30718.484375;502795.2348164394;503365.35121524794;259875.1655522174;259535.30028758795;249902.1527226632;429537.3511455088;432713.3447351209;437727.04723144654;473079.08457772195;529924.4241206498;474486.8092682031;437570.5891863215;446196.8478688148;467123.80694291927;456215.92260265833;376866.1123915903;495982.2784652931;440991.6048826933;432713.3447351209;311590.51834565785;301113.3779324612;455344.9902332811;203573.59147556263;203454.2931903811;274.636749532151;1584794.0154580737;953118.0177801487;168337.61044016856;255561.21909032654;0;12;13;2;0;0;0;4;84;89;937632587595.4645;357066642435.32605;788405838990.6068;63767.791117519046;7679.027662110414;0.0;0.0;2611204.192757853;561016.1873519601;1946704.8758874629;545303.3893942834;2.4980362201073683;0.2285478298913438
4313;2019-04-14 16:55:41.792;874;878;239;239;208;47;46;43;-22;45;762;254;-24;17;272;187;361;815;224;92;46;-134;816;367;372;139;372;305;817;84.0;81.0;1789.0;135.0;0.0;100;29;100;1;0;0;1;0;0;0;1;1;1;0;0;31113.787109375;16080.5546875;8917.3798828125;4075.19116210938;698.0;160152;755.0;0.0;Calculated values ==>;1555253741.792;360.56000000000006;360.96000000000004;297.06;297.06;293.96000000000004;277.86;275.1157276137837;277.76000000000005;277.46000000000004;270.96000000000004;277.66;349.36;298.56;270.76000000000005;274.86;300.36;291.86;309.26000000000005;354.66;282.36;277.76000000000005;348.66;342.96000000000004;259.76000000000005;242.35481222062532;268.19934244402924;275.1157276137837;295.56;8159999.999999999;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3050000.0;8170000.0;0.014;0.013500000000000002;0.2981666666666667;0.022500000000000003;0.0;0.014;0.0;16080.5546875;8917.3798828125;4075.19116210938;31113.787109375;501123.6594998903;501612.6632614012;258619.57526012982;258619.57526012982;248877.34871810314;429675.2189834977;433405.0875029962;437812.597326149;473307.3401624125;529743.8013911427;474239.41903882736;437499.1961693786;443695.9394408292;467406.8520820927;456686.0800191835;355560.2979979168;492314.8016360989;441418.2234577042;433405.0875029962;316620.98725437425;292734.4514702754;455405.9173896482;203637.95757537644;203637.95757537644;274.6522630338507;1585309.2843871103;953383.7454575575;168405.5413524407;255708.17983251406;0;12;13;2;0;0;0;4;84;89;937856387595.4645;357150342435.32605;788588538990.6068;69823.07175235536;5664.779095821115;0.0;3216.7398189866767;2612317.449948435;561127.3857416095;1946704.8758874629;545330.1955594416;2.707125177785513;0.2301631859230138
4314;2019-04-14 16:56:41.813;871;876;240;240;208;46;47;42;-22;44;763;253;-24;24;272;186;362;821;225;93;47;-133;821;367;372;138;372;305;822;305.0;79.0;1568.0;51.0;0.0;100;22;100;1;0;0;1;0;0;0;1;1;1;0;0;31205.509765625;16185.033203125;9011.623046875;4023.36499023438;679.0;160153;761.0;-1.0;Calculated values ==>;1555253801.813;360.26;360.76;297.16;297.16;293.96000000000004;277.76000000000005;275.1157276137837;277.86;277.36;270.96000000000004;277.56;349.46000000000004;298.46000000000004;270.76000000000005;275.56;300.36;291.76000000000005;309.36;355.26;282.46000000000004;277.86;349.26;341.06000000000006;259.86;242.14157278889297;268.19934244402924;275.1157276137837;295.66;8209999.999999999;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3050000.0;8220000.0;0.05083333333333333;0.013166666666666667;0.2613333333333333;0.0085;0.0;0.05083333333333333;-0.0025101180887308282;16185.033203125;9011.623046875;4023.36499023438;31205.509765625;500241.587039037;500878.6985953124;258763.25120278433;258763.25120278433;248742.44986914712;429675.2189834977;433590.0119802689;437812.597326149;473339.4428557924;529848.3059433332;474121.4478574191;437499.1961693786;444711.81521382625;467406.8520820927;456545.83446345694;350918.272285857;492739.0484865821;441582.9061064132;433590.0119802689;319136.5849023705;284776.6418597092;455671.7755954498;204373.16774359148;204373.16774359148;274.935829078006;1585828.7936248921;953652.7194642004;168473.0529410627;255857.6404829587;0;12;13;2;0;0;0;4;84;89;938079665715.1239;357233471520.1992;788771603040.3276;61005.504264241696;2136.038166740796;0.0;11651.856248697766;2613408.06966359;561192.4153044154;1946704.8758874629;545454.1438932217;2.5596627074553187;0.18035655233220627
4315;2019-04-14 16:57:41.783;872;876;240;239;209;47;49;43;-22;44;765;253;-24;22;272;186;363;823;222;94;48;-130;820;368;373;137;372;305;821;173.0;76.0;580.0;205.0;0.0;100;23;100;1;0;0;1;0;0;0;1;1;1;1;0;31177.33203125;16126.27734375;8931.2890625;4031.77416992188;665.0;160154;762.0;-1.0;Calculated values ==>;1555253861.783;360.36;360.76;297.16;297.06;294.06;277.86;275.2199585193972;278.06;277.46000000000004;270.96000000000004;277.56;349.66;298.46000000000004;270.76000000000005;275.36;300.36;291.76000000000005;309.46000000000004;355.46000000000004;282.56;277.96000000000004;349.36;339.66;260.16;241.92719264551067;268.19934244402924;275.2199585193972;295.36;8200000.0;3679999.9999999995;3729999.9999999995;1370000.0;3720000.0000000005;3050000.0;8209999.999999999;0.028833333333333332;0.012666666666666666;0.09666666666666666;0.034166666666666665;0.0;0.028833333333333332;-0.002512112831111862;16126.27734375;8931.2890625;4031.77416992188;31177.33203125;500476.5622317277;500967.80523722986;258800.6066378112;258470.5798001299;249068.30803245958;429606.4342157736;433709.9341905583;437812.597326149;473469.3076824459;530057.28727503;474121.4478574191;437499.1961693786;444422.66845152143;467406.8520820927;456381.08230527566;354587.4811772614;493136.8740049041;441535.7056422328;433525.103830624;319555.8750819185;278914.2836208781;456140.92853931483;201392.6623388646;201392.6623388646;273.78219660518397;1586348.3907116065;953921.8457550922;168540.14553768284;256007.08998847433;0;12;13;2;0;0;0;4;84;89;938303053965.2305;357315930270.2386;788954511540.4149;22853.927048770824;8703.899095182049;0.0;6693.152063012396;2614106.548843901;561282.7029485692;1946704.8758874629;545606.9425250243;1.3149482748432606;0.11363681016886006
4316;2019-04-14 16:58:41.773;872;874;239;239;209;47;49;43;-22;45;766;252;-24;4;272;187;361;816;222;94;49;-126;816;367;372;137;372;305;817;363.0;76.0;1510.0;17.0;0.0;100;21;100;1;0;0;1;0;0;0;1;1;1;0;0;30992.5;16064.3583984375;8895.783203125;4035.77685546875;647.0;160155;762.0;-1.0;Calculated values ==>;1555253921.773;360.36;360.56000000000006;297.06;297.06;294.06;277.86;275.1157276137837;278.06;277.46000000000004;270.96000000000004;277.66;349.76;298.36;270.76000000000005;273.56;300.36;291.86;309.26000000000005;354.76;282.56;278.06;349.36;337.86;260.56;241.92719264551067;268.19934244402924;275.1157276137837;295.36;8159999.999999999;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;3050000.0;8170000.0;0.0605;0.012666666666666666;0.25166666666666665;0.0028333333333333335;0.0;0.0605;-0.002514636291985471;16064.3583984375;8895.783203125;4035.77685546875;30992.5;500834.2573761516;501034.5385273509;258619.57526012982;258619.57526012982;249177.41200954717;429675.2189834977;433958.1877312574;437812.597326149;473566.98283907154;530161.7641224974;474003.4164122094;437499.1961693786;441779.2354426769;467406.8520820927;456686.0800191835;355560.2979979168;492465.8562927223;441747.245321475;433958.1877312574;319555.8750819185;271378.50176498963;456548.90960374114;204688.4168684975;204688.4168684975;275.0569900959549;1586866.3862982937;954190.0563437701;168607.3639246398;256155.62416422222;0;12;13;2;0;0;0;4;84;89;938526516715.266;357398116570.25165;789137481040.444;58669.58541517562;713.6047294165237;0.0;13870.821137196974;2614785.7982207746;561361.1690672536;1946704.8758874629;545778.2804073127;2.5263559555922837;0.16279341775259654
4317;2019-04-14 16:59:41.774;871;874;241;241;208;46;50;42;-22;45;767;253;-24;24;272;186;362;820;220;95;50;-122;817;368;373;139;373;305;818;328.0;80.0;2168.0;363.0;0.0;100;25;100;1;0;0;1;0;0;0;1;1;1;1;0;31067.5703125;16083.0986328125;8924.32421875;4045.7578125;634.0;160156;757.0;0.0;Calculated values ==>;1555253981.774;360.26;360.56000000000006;297.26000000000005;297.26000000000005;293.96000000000004;277.76000000000005;275.2199585193972;278.16;277.36;270.96000000000004;277.66;349.86;298.46000000000004;270.76000000000005;275.56;300.36;291.76000000000005;309.36;355.16;282.66;278.16;348.86;336.56;260.96000000000004;242.35481222062532;268.19934244402924;275.2199585193972;295.16;8170000.0;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3050000.0;8180000.0;0.05466666666666666;0.013333333333333334;0.36133333333333334;0.0605;0.0;0.05466666666666666;0.0;16083.0986328125;8924.32421875;4045.7578125;31067.5703125;500599.9366299167;500945.37320430356;259245.99064800318;259245.99064800318;248850.22737504114;429606.4342157736;433894.20685344783;437812.597326149;473307.3401624125;530266.2318028542;474121.4478574191;437499.1961693786;444711.81521382625;467265.45848361024;456381.08230527566;356409.00062644633;492972.7842648905;441700.36315854854;433894.20685344783;317459.4925940039;265937.0223246507;456635.44777279784;202983.9304026632;202983.9304026632;274.4034595139287;1587383.5621697274;954457.9562836315;168674.71116922688;256304.12753424005;0;12;13;2;0;0;0;4;84;89;938750020439.996;357480917950.1516;789320484090.2229;84851.42498168621;15345.916800893147;0.0;12623.095112642894;2615981.8265727772;561495.000643667;1946704.8758874629;545999.0667221718;3.8832387475831913;0.3220974773990273
4318;2019-04-14 17:00:41.784;870;872;240;240;210;48;52;43;-21;45;767;253;-23;0;272;187;360;811;219;95;52;-118;813;368;373;140;372;306;813;362.0;75.0;1916.0;349.0;0.0;100;27;100;1;0;0;1;0;0;0;1;1;1;0;0;30836.369140625;15979.5703125;8881.9873046875;4067.77514648438;623.0;160157;751.0;0.0;Calculated values ==>;1555254041.784;360.16;360.36;297.16;297.16;294.16;277.96000000000004;275.2199585193972;278.36;277.46000000000004;271.06;277.66;349.86;298.46000000000004;270.86;273.16;300.36;291.86;309.16;354.26;282.66;278.36;348.26;335.46000000000004;261.36;242.56692532238324;268.3187672390254;275.2199585193972;295.06;8130000.0;3679999.9999999995;3729999.9999999995;1400000.0;3720000.0000000005;3060000.0;8130000.0;0.060333333333333336;0.0125;0.31933333333333336;0.05816666666666667;0.0;0.060333333333333336;0.0;15979.5703125;8881.9873046875;4067.77514648438;30836.369140625;500812.9798430797;501102.05913341156;259104.0562137942;259104.0562137942;249589.65209335633;429606.4342157736;434261.1062033764;437742.05038880615;473177.20506292465;530190.3213035207;473991.39625872055;437427.84448784514;440968.15519671026;467406.8520820927;456521.675545363;357452.26536432566;492098.19018780114;441700.36315854854;434261.1062033764;314944.0575458753;261333.34086894934;456884.004578067;202936.14781740558;202936.14781740558;274.38489630271835;1587899.5143094484;954725.1897229513;168742.33521267012;256452.53819456667;0;12;13;2;0;0;0;4;84;89;938973857739.9604;357564631900.1383;789503814640.1937;74981.35155446726;14771.300334911806;0.0;13956.605822620239;2617313.988367001;561746.0192825603;1946704.8758874629;546220.6011461818;3.5849170307250433;0.29057584214896853
4319;2019-04-14 17:01:41.785;867;871;241;241;209;47;54;43;-20;45;767;253;-22;29;272;186;360;815;220;96;54;-117;820;367;372;139;372;307;820;345.0;74.0;237.0;220.0;0.0;100;27;100;1;0;0;1;0;0;0;1;1;1;0;0;31042.34765625;16116.853515625;8846.7353515625;4073.8701171875;610.0;160158;739.0;0.0;Calculated values ==>;1555254101.785;359.86;360.26;297.26000000000005;297.26000000000005;294.06;277.86;275.1157276137837;278.56;277.46000000000004;271.16;277.66;349.86;298.46000000000004;270.96000000000004;276.06;300.36;291.76000000000005;309.16;354.66;282.76000000000005;278.56;347.06000000000006;334.16;261.46000000000004;242.35481222062532;268.43790593516167;275.1157276137837;295.16;8200000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3070000.0;8200000.0;0.0575;0.012333333333333333;0.0395;0.03666666666666667;0.0;0.0575;0.0;16116.853515625;8846.7353515625;4073.8701171875;31042.34765625;499748.97321023524;500331.24186953955;259169.7845776439;259169.7845776439;249095.47625068403;429675.2189834977;434869.1784113063;437671.5478804793;473307.3401624125;530114.3709831942;473861.13942533004;437356.53477473935;445036.2088601978;467406.8520820927;456545.83446345694;347426.5400475422;492024.2769471247;442074.9059992125;434869.1784113063;309913.9067706182;255893.36323571714;457146.17888438946;200408.25322409562;200408.25322409562;273.3904629999871;1588415.178878448;954992.6643800953;168810.18338750576;256600.2800127666;0;12;13;2;0;0;0;4;84;89;939197361465.5786;357648333295.3698;789687717705.7023;9371.900138927156;9413.72394087744;0.0;13481.503198264614;2618016.9438487864;561947.5645111138;1946704.8758874629;546449.25586617;1.1112242051011452;0.07662390104281643
