;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4320;2019-04-14 17:02:41.805;868;870;240;240;212;48;52;44;-19;45;767;253;-21;5;272;187;360;812;219;96;52;-120;810;368;373;140;373;308;811;188.0;80.0;556.0;83.0;0.0;100;31;100;1;0;0;1;0;0;0;1;1;1;0;0;30870.859375;15975.56640625;8843.333984375;4114.67626953125;603.0;160159;728.0;0.0;Calculated values ==>;1555254161.805;359.96000000000004;360.16;297.16;297.16;294.36;277.96000000000004;275.2199585193972;278.36;277.56;271.26000000000005;277.66;349.86;298.46000000000004;271.06;273.66;300.36;291.86;309.16;354.36;282.76000000000005;278.36;345.96000000000004;333.46000000000004;261.16;242.56692532238324;268.5567601203482;275.2199585193972;295.06;8100000.0;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3080000.0;8109999.999999999;0.03133333333333333;0.013333333333333334;0.09266666666666666;0.013833333333333333;0.0;0.03133333333333333;0.0;15975.56640625;8843.333984375;4114.67626953125;30870.859375;500792.33057183615;500991.76167959877;259181.23042762937;259181.23042762937;250253.42194795987;429606.4342157736;434261.1062033764;437601.09044165985;473177.20506292465;530038.3807940419;473730.676446856;437285.26766895736;441295.68005589535;467265.45848361024;456521.675545363;361376.9283582144;492442.9452518403;441864.67816459667;434261.1062033764;305303.7579410727;252964.46457616048;456679.29150179395;203444.94232958867;203444.94232958867;274.5822628274751;1588931.2942513416;955260.1903583035;168878.44402000224;256747.74639626738;0;12;13;2;0;0;0;4;84;89;939420935965.5076;357732061195.3432;789872279205.6437;21698.469725051928;3503.0751635488396;0.0;7232.239801378681;2618275.9499041536;562055.240383614;1946704.8758874629;546621.9279292872;1.1209739145262068;0.07790492347426686
4321;2019-04-14 17:03:44.775;866;867;240;239;208;47;54;43;-21;45;767;252;-22;31;272;187;359;811;218;96;53;-126;819;368;373;140;372;307;820;250.0;74.0;1379.0;45.0;0.0;100;32;100;1;0;0;1;0;0;0;1;1;1;0;0;31123.3203125;16140.6943359375;8942.375;4102.79296875;740.0;160160;720.0;0.0;Calculated values ==>;1555254224.775;359.76;359.86;297.16;297.06;293.96000000000004;277.86;275.2199585193972;278.56;277.46000000000004;271.06;277.66;349.86;298.36;270.96000000000004;276.26000000000005;300.36;291.86;309.06;354.26;282.76000000000005;278.46000000000004;345.16;347.16;260.56;242.56692532238324;268.43790593516167;275.2199585193972;294.96000000000004;8190000.000000001;3679999.9999999995;3729999.9999999995;1400000.0;3720000.0000000005;3070000.0;8200000.0;0.041666666666666664;0.012333333333333333;0.2298333333333333;0.007500000000000001;0.0;0.041666666666666664;0.0;16140.6943359375;8942.375;4102.79296875;31123.3203125;499693.36735596973;499748.97321023524;258838.0880114602;258507.64151619055;248796.19774656947;429606.4342157736;434625.8553822633;437514.20447033056;473177.20506292465;530114.3709831942;473742.7354026916;437356.53477473935;445324.3809667724;467406.8520820927;456521.675545363;346324.38381661935;491417.1160396251;441864.67816459667;434443.7467413817;301951.40411888575;310333.04987691523;456064.25960966415;204640.69300314318;204640.69300314318;275.04350043936364;1589473.4850147716;955541.0738221721;168950.3126364147;256903.29724283057;0;12;13;2;0;0;0;4;84;89;939655814065.6143;357820219195.38324;790065911955.7317;53522.09538554189;1885.6767495489073;0.0;9575.127239093272;2618933.8164301487;562102.369509742;1946704.8758874629;546768.9223602621;2.22651976822858;0.1531000949559422
4322;2019-04-14 17:04:41.776;866;865;239;239;208;47;55;43;-21;45;767;253;-23;11;272;186;361;815;223;97;55;-132;820;368;374;139;373;307;821;328.0;-1.0;2131.0;40.0;0.0;100;29;100;1;0;0;1;0;0;0;1;1;1;0;0;31104.7734375;16079.6943359375;8975.1064453125;4094.23583984375;816.0;160161;708.0;0.0;Calculated values ==>;1555254281.776;359.76;359.66;297.06;297.06;293.96000000000004;277.86;275.2199585193972;278.66;277.46000000000004;271.06;277.66;349.86;298.46000000000004;270.86;274.26000000000005;300.36;291.76000000000005;309.26000000000005;354.66;282.86;278.66;343.96000000000004;354.76;259.96000000000004;242.35481222062532;268.43790593516167;275.2199585193972;295.46000000000004;8200000.0;3679999.9999999995;3740000.0;1390000.0;3729999.9999999995;3070000.0;8209999.999999999;0.05466666666666666;0.0;0.35516666666666663;0.006666666666666667;0.0;0.05466666666666666;0.0;16079.6943359375;8975.1064453125;4094.23583984375;31104.7734375;499603.1573179966;499366.8638477894;258470.5798001299;258470.5798001299;248769.28876204416;429606.4342157736;434563.7852001997;437514.20447033056;473307.3401624125;530114.3709831942;473861.13942533004;437198.53567211574;442402.47668766207;467265.45848361024;456381.08230527566;349918.94752254925;491927.3198796323;441818.24124879466;434563.7852001997;296923.61432157;342208.19576138764;455611.21795654646;204817.46716275724;204817.46716275724;275.1113735795829;1589966.1327324568;955796.1563738874;169015.2069195431;257045.146459298;0;12;13;2;0;0;0;4;84;89;939868712800.3435;357899735590.2821;790240905025.5092;82646.12453373978;1671.9583386252616;-0.0;12559.465386046853;2620011.833748725;562130.5346149369;1946704.8758874629;546944.157625904;3.3235248738308663;0.23638263830183728
4323;2019-04-14 17:05:41.786;869;866;240;239;208;47;57;43;-20;45;768;254;-22;32;272;187;362;817;216;98;57;-135;827;368;373;136;373;307;828;325.0;-1.0;2466.0;52.0;0.0;100;17;100;1;0;0;1;0;0;0;1;1;1;0;0;31265.033203125;16236.9990234375;8998.365234375;4042.24365234375;840.0;160162;690.0;0.0;Calculated values ==>;1555254341.786;360.06000000000006;359.76;297.16;297.06;293.96000000000004;277.86;275.2199585193972;278.86;277.46000000000004;271.16;277.66;349.96000000000004;298.56;270.96000000000004;276.36;300.36;291.86;309.36;354.86;282.96000000000004;278.86;342.16;357.16;259.66;241.71165711629368;268.43790593516167;275.2199585193972;294.76000000000005;8270000.0;3679999.9999999995;3729999.9999999995;1360000.0;3729999.9999999995;3070000.0;8280000.0;0.05416666666666667;0.0;0.411;0.008666666666666666;0.0;0.05416666666666667;0.0;16236.9990234375;8998.365234375;4042.24365234375;31265.033203125;499410.09316799085;498879.82179204223;258541.7170036581;258214.55785496387;248582.86942690297;429606.4342157736;435169.0562665832;437671.5478804793;473696.4923814395;530218.9530916922;473979.48200165376;437356.53477473935;445468.1497532969;467265.45848361024;456521.675545363;342751.60523976194;491552.1270140608;442192.29313139635;435169.0562665832;289383.54333396035;352283.03420395456;455792.9774741963;204773.25349587432;204773.25349587432;275.0944052194192;1590485.9677457775;956065.5070361358;169083.0222159665;257194.95035309336;0;12;13;2;0;0;0;4;84;89;940092850150.3079;357982249340.269;790425135725.4799;95721.19899207265;2175.50427447879;-0.0;12479.772650080065;2621498.475843597;562162.6021470724;1946704.8758874629;547152.852719558;3.7699963827421326;0.2653054339076028
4324;2019-04-14 17:06:41.777;871;867;239;239;209;47;59;43;-19;45;771;252;-21;18;272;186;363;817;216;98;58;-135;824;368;373;133;372;308;823;358.0;-2.0;1259.0;78.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;1;1;0;31102.6328125;16227.6474609375;8945.4443359375;3966.9140625;853.0;160163;674.0;0.0;Calculated values ==>;1555254401.777;360.26;359.86;297.06;297.06;294.06;277.86;275.2199585193972;279.06;277.46000000000004;271.26000000000005;277.66;350.26;298.36;271.06;274.96000000000004;300.36;291.76000000000005;309.46000000000004;354.86;282.96000000000004;278.96000000000004;340.56000000000006;358.46000000000004;259.66;241.05796691057077;268.5567601203482;275.2199585193972;294.76000000000005;8240000.000000001;3679999.9999999995;3729999.9999999995;1330000.0;3720000.0000000005;3080000.0;8230000.0;0.059666666666666666;0.0;0.20983333333333334;0.013000000000000001;0.0;0.059666666666666666;0.0;16227.6474609375;8945.4443359375;3966.9140625;31102.6328125;499972.3526424629;499478.4308301534;258396.8257288668;258396.8257288668;249014.18501830564;429606.4342157736;435528.64632142906;437601.09044165985;474083.7854598241;530456.9008031462;473612.084816069;437285.26766895736;443231.3596024861;467406.8520820927;456381.08230527566;349147.91836659523;492036.9242881649;442192.29313139635;435349.1017530612;282682.81946839223;357742.2034104033;456279.12343524327;204281.3888386612;204281.3888386612;274.9052934905628;1591005.6203357799;956336.005175747;169149.7551854064;257344.4596695938;0;12;13;2;0;0;0;4;84;89;940316616580.0731;358062937235.1843;790609608050.2863;48958.25071969589;3275.9705497555674;-0.0;13787.040203892531;2622703.9570739516;562208.0242895499;1946704.8758874629;547371.7099929288;2.265657110432717;0.1454977407488587
4325;2019-04-14 17:07:41.797;871;866;238;238;208;48;60;44;-18;45;776;250;-20;25;272;186;361;814;214;99;60;-133;822;368;373;134;373;309;823;396.0;-1.0;765.0;188.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;1;0;0;31070.3125;16168.66015625;8937.9033203125;3970.318359375;860.0;160164;659.0;0.0;Calculated values ==>;1555254461.797;360.26;359.76;296.96000000000004;296.96000000000004;293.96000000000004;277.96000000000004;275.2199585193972;279.16;277.56;271.36;277.66;350.76;298.16;271.16;275.66;300.36;291.76000000000005;309.26000000000005;354.56000000000006;283.06;279.16;339.06000000000006;359.16;259.86;241.2770596917726;268.67533136820026;275.2199585193972;294.56;8220000.0;3679999.9999999995;3729999.9999999995;1340000.0;3729999.9999999995;3090000.0;8230000.0;0.066;0.0;0.1275;0.03133333333333333;0.0;0.066;0.0;16168.66015625;8937.9033203125;3970.318359375;31070.3125;500151.8872324902;499332.25146744034;258068.84037772357;258068.84037772357;248715.680725123;429606.4342157736;435707.69569983124;437530.6787186241;473954.89273139124;530904.367059925;473243.4769674816;437214.0438153077;444055.5555963059;467265.45848361024;456381.08230527566;347074.9061920481;491581.1991769302;442355.59922413033;435707.69569983124;276402.16793126165;360682.3469749009;456320.50948716234;202643.14684708192;202643.14684708192;274.2709417575044;1591523.9009158453;956606.0643955477;169215.92083676884;257493.53724264755;0;12;13;2;0;0;0;4;84;89;940540491180.002;358143063935.1589;790794769750.2274;29948.16031362163;7948.557362722519;-0.0;15382.260224281456;2623361.729683495;562301.5932013683;1946704.8758874629;547614.8685222542;1.8323483997096133;0.11986300270611232
4326;2019-04-14 17:08:41.818;869;865;239;239;207;47;62;43;-19;46;780;249;-20;22;272;186;362;816;215;100;61;-130;829;368;373;133;372;308;830;260.0;-1.0;966.0;194.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;1;0;0;31114.78515625;16321.2333984375;9051.4072265625;3971.89672851562;865.0;160165;642.0;0.0;Calculated values ==>;1555254521.818;360.06000000000006;359.66;297.06;297.06;293.86;277.86;275.2199585193972;279.36;277.46000000000004;271.26000000000005;277.76000000000005;351.16;298.06;271.16;275.36;300.36;291.76000000000005;309.36;354.76;283.16;279.26000000000005;337.36;359.66;260.16;241.05796691057077;268.5567601203482;275.2199585193972;294.66;8290000.000000001;3679999.9999999995;3729999.9999999995;1330000.0;3720000.0000000005;3080000.0;8300000.0;0.043333333333333335;0.0;0.161;0.03233333333333333;0.0;0.043333333333333335;0.0;16321.2333984375;9051.4072265625;3971.89672851562;31114.78515625;499229.6236481197;498551.3891973022;258142.48127435806;258142.48127435806;248234.25922735545;429606.4342157736;436064.3312769843;437601.09044165985;474180.86133098433;531398.0311273183;473255.93491378246;437443.34373287327;443818.7007049837;467406.8520820927;456381.08230527566;340244.1533351038;491205.0175182494;442518.57507233386;435886.25551140326;269285.52512055053;362782.70746645995;456785.31375452015;202724.14360881114;202724.14360881114;274.30246475849117;1592042.2914374506;956876.9082713557;169282.12912745727;257643.50063306087;0;12;13;2;0;0;0;4;84;89;940764369510.5498;358223191970.3549;790979934535.6805;37815.18844008864;8214.644501377925;-0.0;10103.691515778992;2623926.6219009254;562436.3336932376;1946704.8758874629;547827.3257879671;1.9129122323859191;0.1448089040142701
4327;2019-04-14 17:09:41.788;870;864;239;239;208;48;63;44;-20;46;784;249;-21;14;272;186;364;817;215;100;63;-127;822;369;374;134;374;307;823;146.0;74.0;2039.0;52.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;1;0;0;30918.029296875;16119.5927734375;8937.6044921875;3955.31884765625;866.0;160166;623.0;0.0;Calculated values ==>;1555254581.788;360.16;359.56000000000006;297.06;297.06;293.96000000000004;277.96000000000004;275.3239800832674;279.46000000000004;277.56;271.16;277.76000000000005;351.56000000000006;298.06;271.06;274.56;300.36;291.76000000000005;309.56;354.86;283.16;279.46000000000004;335.46000000000004;359.76;260.46000000000004;241.2770596917726;268.43790593516167;275.3239800832674;294.66;8220000.0;3690000.0;3740000.0;1340000.0;3740000.0;3070000.0;8230000.0;0.024333333333333332;0.012333333333333333;0.3398333333333333;0.008666666666666666;0.0;0.024333333333333332;0.0;16119.5927734375;8937.6044921875;3955.31884765625;30918.029296875;500006.2293216242;499039.58822518226;258396.8257288668;258396.8257288668;248715.680725123;429537.3511455088;436005.675571307;437671.5478804793;474052.113305266;531891.0264084993;473387.15195252;437514.20447033056;442846.6802591378;467123.80694291927;456215.92260265833;354132.7137781347;492036.9242881649;442310.0981514029;436005.675571307;261333.34086894934;363202.8056056646;456928.7857859651;204961.6501295122;204961.6501295122;275.1715469440105;1592558.9730880796;957147.1133194745;169348.1562272253;257793.33410990646;0;12;13;2;0;0;0;4;84;89;940988357460.6566;358303251920.3931;791164342285.7686;79082.58025237032;2183.715175689258;0.0;5622.0712857503395;2624900.282899791;562522.9433640892;1946704.8758874629;547958.308287364;2.994858025224308;0.22478302500561043
4328;2019-04-14 17:10:41.819;870;865;241;240;209;49;65;44;-21;46;787;251;-22;23;272;186;363;815;217;101;64;-124;828;369;374;135;374;306;828;357.0;-1.0;2748.0;248.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;1;0;0;31115.869140625;16245.7724609375;9027.9560546875;3948.23754882812;866.0;160167;603.0;0.0;Calculated values ==>;1555254641.819;360.16;359.66;297.26000000000005;297.16;294.06;278.06;275.3239800832674;279.66;277.56;271.06;277.76000000000005;351.86;298.26000000000005;270.96000000000004;275.46000000000004;300.36;291.76000000000005;309.46000000000004;354.66;283.26000000000005;279.56;333.46000000000004;359.76;260.76000000000005;241.49495122638035;268.3187672390254;275.3239800832674;294.86;8280000.0;3690000.0;3740000.0;1350000.0;3740000.0;3060000.0;8280000.0;0.0595;0.0;0.458;0.04133333333333333;0.0;0.0595;0.0;16245.7724609375;9027.9560546875;3948.23754882812;31115.869140625;499466.36299268296;498732.92941195046;258870.06894878275;258541.7170036581;248880.1062362217;429537.3511455088;436361.2125105063;437742.05038880615;473923.1613037276;532279.0179507238;473754.9005472083;437585.1090581189;444367.2948173599;467123.80694291927;456215.92260265833;343827.6860918704;491247.00009164034;442473.38167228206;436183.68248089013;252964.46457616048;363202.8056056646;457072.9187374385;204113.3841864173;204113.3841864173;274.845314215944;1593076.1893312505;957416.9640468513;169414.05322628617;257943.12446593054;0;12;13;2;0;0;0;4;84;89;941212873400.2786;358383993615.25714;791348337300.4587;107001.9291206941;10455.66076144221;-0.0;13808.182748521132;2626451.788339147;562628.3259162565;1946704.8758874629;548120.3107287483;4.492023991169262;0.3465272407177816
4329;2019-04-14 17:11:41.789;870;866;240;240;210;48;67;44;-20;46;788;251;-22;12;272;186;361;812;220;102;66;-122;820;368;374;134;373;307;821;243.0;-1.0;2348.0;166.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;1;0;0;30900.62109375;16124.9716796875;8894.5986328125;3943.03979492188;866.0;160168;584.0;0.0;Calculated values ==>;1555254701.789;360.16;359.76;297.16;297.16;294.16;277.96000000000004;275.2199585193972;279.86;277.56;271.16;277.76000000000005;351.96000000000004;298.26000000000005;270.96000000000004;274.36;300.36;291.76000000000005;309.26000000000005;354.36;283.36;279.76000000000005;331.56;359.76;260.96000000000004;241.2770596917726;268.43790593516167;275.2199585193972;295.16;8200000.0;3679999.9999999995;3740000.0;1340000.0;3729999.9999999995;3070000.0;8209999.999999999;0.0405;0.0;0.39133333333333337;0.027666666666666666;0.0;0.0405;0.0;16124.9716796875;8894.5986328125;3943.03979492188;30900.62109375;500185.82316912926;499512.901333047;258800.6066378112;258800.6066378112;249368.1437206008;429606.4342157736;436714.8629863822;437671.5478804793;474052.113305266;532308.6892045044;473624.2696641141;437356.53477473935;442550.7883978828;467265.45848361024;456381.08230527566;349918.94752254925;491471.70619172417;442636.335816101;436538.27094771166;245015.67932991832;363202.8056056646;457434.74480813654;204100.180453184;204100.180453184;274.83546450326224;1593592.7350147408;957686.5853700512;169479.78099052652;258092.4044110864;0;12;13;2;0;0;0;4;84;89;941437161200.3856;358464653265.2956;791532145350.5464;91404.26178654823;7008.922947153686;-0.0;9413.74266502837;2628104.3465717;562773.7913447988;1946704.8758874629;548313.730015931;3.722969960193569;0.2923719595820361
4330;2019-04-14 17:12:41.789;869;867;238;238;209;48;68;44;-20;46;789;250;-21;25;272;187;359;807;220;102;67;-122;813;369;374;134;374;307;814;410.0;77.0;719.0;175.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;30739.326171875;16040.564453125;8848.2138671875;3947.560546875;865.0;160169;567.0;0.0;Calculated values ==>;1555254761.789;360.06000000000006;359.86;296.96000000000004;296.96000000000004;294.06;277.96000000000004;275.3239800832674;279.96000000000004;277.56;271.16;277.76000000000005;352.06000000000006;298.16;271.06;275.66;300.36;291.86;309.06;353.86;283.36;279.86;329.86;359.66;260.96000000000004;241.2770596917726;268.43790593516167;275.3239800832674;295.16;8130000.0;3690000.0;3740000.0;1340000.0;3740000.0;3070000.0;8140000.000000001;0.06833333333333333;0.012833333333333334;0.11983333333333333;0.029166666666666667;0.0;0.06833333333333333;0.0;16040.564453125;8848.2138671875;3947.560546875;30739.326171875;500668.2960340703;500288.8231481279;258400.90628074328;258400.90628074328;249260.00201377846;429537.3511455088;436890.99372905714;437671.5478804793;474052.113305266;532413.0832545107;473505.7419383505;437514.20447033056;444457.2815188539;467123.80694291927;456356.8660826276;355198.412692348;491395.36986592493;442636.335816101;436714.8629863822;237904.88540968279;362782.70746645995;457434.74480813654;203129.5974036109;203129.5974036109;274.4646424174417;1594106.4012419544;957954.6315044913;169545.53599337483;258240.26118191975;0;12;13;2;0;0;0;4;84;89;941661561200.3856;358545053265.2956;791716345350.5464;28105.94373214473;7417.233465965331;0.0;15961.659814822704;2629100.264951023;562894.0093149081;1946704.8758874629;548525.1917032631;1.7854151752779095;0.11622802315105707
4331;2019-04-14 17:13:41.820;864;865;237;237;207;48;69;44;-19;46;789;248;-21;16;272;186;357;802;221;103;69;-126;812;368;373;136;373;307;812;373.0;76.0;1475.0;35.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30633.494140625;16012.6123046875;8892.15625;3933.50390625;864.0;160170;552.0;0.0;Calculated values ==>;1555254821.82;359.56000000000006;359.66;296.86;296.86;293.86;277.96000000000004;275.2199585193972;280.06;277.56;271.26000000000005;277.76000000000005;352.06000000000006;297.96000000000004;271.06;274.76000000000005;300.36;291.76000000000005;308.86;353.36;283.46000000000004;280.06;328.36;359.56000000000006;260.56;241.71165711629368;268.43790593516167;275.2199585193972;295.26000000000005;8120000.0;3679999.9999999995;3729999.9999999995;1360000.0;3729999.9999999995;3070000.0;8120000.0;0.06216666666666667;0.012666666666666666;0.24583333333333332;0.005833333333333333;0.0;0.06216666666666667;0.0;16012.6123046875;8892.15625;3933.50390625;30633.494140625;500033.54906933295;500178.59955859487;258144.7354093867;258144.7354093867;248713.47923181832;429606.4342157736;437297.75179021596;437828.56808052456;473794.00437491824;532413.0832545107;473268.4994320932;437514.20447033056;443141.609673585;467265.45848361024;456381.08230527566;351774.20847228606;490832.2193619184;443005.5505361834;437297.75179021596;231631.59724164338;362362.6180328724;456709.67484369536;204783.16582503627;204783.16582503627;275.0982098262323;1594618.105654451;958221.8793170897;169611.2454627344;258388.173981463;0;12;13;2;0;0;0;4;84;89;941885776985.008;358626095115.1591;791900640520.2361;57290.3280544742;1469.5713026088447;0.0;14454.656760835338;2629812.268226438;562968.1042838197;1946704.8758874629;548778.791966774;2.5387982659880266;0.16323729641241846
4332;2019-04-14 17:14:41.780;860;862;235;235;207;48;71;43;-20;46;789;247;-22;27;272;186;355;800;218;103;70;-134;803;369;374;137;374;307;804;398.0;80.0;1981.0;183.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;30228.953125;15844.287109375;8755.3916015625;3932.23803710938;862.0;160171;540.0;0.0;Calculated values ==>;1555254881.78;359.16;359.36;296.66;296.66;293.86;277.96000000000004;275.3239800832674;280.26000000000005;277.46000000000004;271.16;277.76000000000005;352.06000000000006;297.86;270.96000000000004;275.86;300.36;291.76000000000005;308.66;353.16;283.46000000000004;280.16;327.16;359.36;259.76000000000005;241.92719264551067;268.43790593516167;275.3239800832674;294.96000000000004;8030000.0;3690000.0;3740000.0;1370000.0;3740000.0;3070000.0;8040000.000000001;0.06633333333333333;0.013333333333333334;0.33016666666666666;0.030500000000000003;0.0;0.06633333333333333;0.0;15844.287109375;8755.3916015625;3932.23803710938;30228.953125;500265.7613038649;500464.43535061553;257781.34642563667;257781.34642563667;248933.84327866178;429537.3511455088;437416.66788352263;437671.5478804793;473664.6415601712;532413.0832545107;473149.78410087846;437356.53477473935;444747.180057976;467123.80694291927;456215.92260265833;360382.8907467031;491314.98912784125;442798.963527541;437241.8912934117;226613.5671989835;361522.46520663094;455732.3621493468;204078.8119339709;204078.8119339709;274.8319786286611;1595124.9545906133;958487.1764962678;169676.74961373772;258535.13883838704;0;12;13;2;0;0;0;4;84;89;942109727585.1505;358707940515.2112;792084717720.3531;77124.53498500552;7675.433281568966;0.0;15466.48426417624;2630931.6453365735;563044.2618498219;1946704.8758874629;549027.9685802464;3.5141856544781334;0.25516543858557617
4333;2019-04-14 17:15:41.811;856;860;236;236;205;46;73;42;-21;46;788;247;-23;15;272;186;355;798;219;104;72;-142;837;365;370;136;370;306;838;-2.0;0.0;1815.0;203.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;31254.88671875;16488.046875;9167.52734375;3927.47241210938;860.0;160172;530.0;0.0;Calculated values ==>;1555254941.811;358.76;359.16;296.76000000000005;296.76000000000005;293.66;277.76000000000005;274.9066339382667;280.46000000000004;277.36;271.06;277.76000000000005;351.96000000000004;297.86;270.86;274.66;300.36;291.76000000000005;308.66;352.96000000000004;283.56;280.36;326.16;359.16;258.96000000000004;241.71165711629368;268.3187672390254;274.9066339382667;295.06;8370000.0;3650000.0;3700000.0;1360000.0;3700000.0;3060000.0;8380000.0;0.0;0.0;0.3025;0.03383333333333333;0.0;0.0;0.0;16488.046875;9167.52734375;3927.47241210938;31254.88671875;496577.6143493376;497081.10115707;256895.59141040038;256895.59141040038;247442.39841813734;429811.8947417682;438669.84247583733;437742.05038880615;473794.00437491824;532383.3606483971;473281.1703141561;437427.84448784514;443199.35914791975;467688.8706608602;456874.1274678485;319731.66111658263;487629.99281538086;443780.4782119125;438499.1147353012;222432.26289678228;360682.3469749009;455077.93986522715;202439.51155401266;204078.8119339709;274.17797321049966;1595637.5846459055;958756.7518220812;169742.28104138444;258684.57366472972;0;12;13;2;0;0;0;4;84;89;942333042905.6614;358789882830.3986;792268712735.774;71179.01799752504;8547.600157862757;-0.0;0.0;2632168.1468101097;563179.5236446317;1946704.8758874629;549156.9225412168;2.695010393967383;0.24351317290078806
4334;2019-04-14 17:16:41.811;861;865;236;236;206;46;67;42;-22;45;787;247;-24;27;272;185;360;805;218;104;69;-148;813;368;373;136;373;305;814;-2.0;74.0;1736.0;61.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30429.5703125;16006.751953125;8893.4296875;3907.50317382812;859.0;160173;522.0;0.0;Calculated values ==>;1555255001.811;359.26;359.66;296.76000000000005;296.76000000000005;293.76000000000005;277.76000000000005;275.2199585193972;279.86;277.36;270.96000000000004;277.66;351.86;297.86;270.76000000000005;275.86;300.36;291.66;309.16;353.66;283.56;280.06;325.36;359.06000000000006;258.36;241.71165711629368;268.19934244402924;275.2199585193972;294.96000000000004;8130000.0;3679999.9999999995;3729999.9999999995;1360000.0;3729999.9999999995;3050000.0;8140000.000000001;0.0;0.012333333333333333;0.28933333333333333;0.010166666666666666;0.0;0.0;0.0;16006.751953125;8893.4296875;3907.50317382812;30429.5703125;499507.31620559446;499998.5364319877;257741.17029664095;257741.17029664095;248359.91149490897;429606.4342157736;436947.63580719393;437812.597326149;473696.4923814395;532353.7115583889;473412.34596209106;437499.1961693786;445143.9216850511;467265.45848361024;456240.3270666567;357452.26536432566;491091.7730972289;443167.23458983225;437297.75179021596;219087.46209138638;360262.30078455864;454463.572857782;204447.84802849047;204078.8119339709;274.9693639748191;1596151.6217878326;959027.5418123156;169807.5725046006;258835.08163999012;0;12;13;2;0;0;0;4;84;89;942555942905.6614;358871482830.3986;792452012735.774;67520.2007967892;2541.8265357644636;0.0;0.0;2633323.9736333955;563271.9355337453;1946704.8758874629;549156.9225412168;2.43206032639606;0.20253707197414614
4335;2019-04-14 17:17:41.762;864;868;236;235;205;48;50;41;-23;45;785;246;-25;16;272;185;357;794;217;105;51;-152;818;368;373;134;373;304;819;-1.0;-1.0;1121.0;28.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30531.7109375;16096.9794921875;8914.96484375;3896.0703125;856.0;160174;515.0;-1.0;Calculated values ==>;1555255061.762;359.56000000000006;359.96000000000004;296.76000000000005;296.66;293.66;277.96000000000004;275.2199585193972;278.16;277.26000000000005;270.86;277.66;351.66;297.76000000000005;270.66;274.76000000000005;300.36;291.66;308.86;352.56000000000006;283.66;278.26000000000005;324.66;358.76;257.96000000000004;241.2770596917726;268.0796299477929;275.2199585193972;294.86;8180000.0;3679999.9999999995;3729999.9999999995;1340000.0;3729999.9999999995;3040000.0;8190000.000000001;0.0;0.0;0.18683333333333335;0.004666666666666667;0.0;0.0;-0.0024826028972466923;16096.9794921875;8914.96484375;3896.0703125;30531.7109375;499492.08331265853;499984.6581090281;257559.57859708613;257233.5542764147;247929.40327379364;429606.4342157736;433894.20685344783;437883.18805776763;473954.89273139124;532219.8961362846;473425.1019291148;437570.5891863215;443752.90924145415;467265.45848361024;456240.3270666567;342527.5899032839;488913.8293645177;443328.6027906381;434077.9286316569;216160.93158060662;359002.21368891856;454385.81474745745;204623.83923356634;204078.8119339709;275.0370251108315;1596659.2175893197;959294.8544238547;169872.54917597357;258983.36373167086;0;12;13;2;0;0;0;4;84;89;942779560135.5688;358952416680.3652;792634563530.6985;43580.62167198828;1165.555885731492;-0.0;0.0;2634249.057717433;563302.805156448;1946704.8758874629;549156.9225412168;1.5478813782923808;0.12683840750401024
4336;2019-04-14 17:18:41.802;865;870;237;237;205;47;55;41;-25;45;784;245;-26;20;272;184;357;803;216;105;55;-155;820;367;372;138;372;303;821;338.0;74.0;1925.0;461.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30658.15625;16166.0703125;8967.0244140625;3871.07592773438;854.0;160175;510.0;0.0;Calculated values ==>;1555255121.802;359.66;360.16;296.86;296.86;293.66;277.86;275.1157276137837;278.66;277.26000000000005;270.66;277.66;351.56000000000006;297.66;270.56;275.16;300.36;291.56;308.86;353.46000000000004;283.66;278.66;324.16;358.56000000000006;257.66;242.14157278889297;267.9596281332873;275.1157276137837;294.76000000000005;8200000.0;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3030000.0;8209999.999999999;0.05633333333333333;0.012333333333333333;0.32083333333333336;0.07683333333333334;0.0;0.05633333333333333;0.0;16166.0703125;8967.0244140625;3871.07592773438;30658.15625;499457.2411573999;500096.0488307733;257814.17997405518;257814.17997405518;247877.03122127702;429675.2189834977;435049.8075706149;437798.07955487026;473437.2657590101;532190.4455563852;473437.96359408915;437642.0229114993;444533.65563525405;467406.8520820927;456264.8617806247;339684.1192341221;490098.0254089063;443533.1794430939;435049.8075706149;214070.64678622372;358162.1983326704;453409.2083126489;201452.01280253116;201452.01280253116;273.8010641543598;1597169.473092598;959563.8924112218;169937.3185454135;259132.47965310933;0;12;13;2;0;0;0;4;84;89;943003209135.4268;359034071080.3133;792816784930.5828;75827.69641637547;19358.71118836071;0.0;13159.34243860205;2635244.7904137485;563473.954738996;1946704.8758874629;549266.6568355934;3.735523119578913;0.31607157907817285
4337;2019-04-14 17:19:41.802;868;873;237;237;206;47;58;42;-26;45;781;246;-28;17;272;183;358;811;217;106;58;-161;816;368;373;139;373;301;817;344.0;78.0;1423.0;152.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30490.0546875;16095.7880859375;8885.9111328125;3836.43823242188;852.0;160176;505.0;0.0;Calculated values ==>;1555255181.802;359.96000000000004;360.46000000000004;296.86;296.86;293.76000000000005;277.86;275.2199585193972;278.96000000000004;277.36;270.56;277.66;351.26;297.76000000000005;270.36;274.86;300.36;291.46000000000004;308.96000000000004;354.26;283.76000000000005;278.96000000000004;323.66;358.36;257.06;242.35481222062532;267.7187500070086;275.2199585193972;294.86;8159999.999999999;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3010000.0;8170000.0;0.05733333333333333;0.013000000000000001;0.23716666666666666;0.025333333333333333;0.0;0.05733333333333333;0.0;16095.7880859375;8885.9111328125;3836.43823242188;30490.0546875;500254.2915955009;500889.7678766985;257959.8742906557;257959.8742906557;248279.67509191;429606.4342157736;435349.1017530612;438095.2167564963;473307.3401624125;532027.6715589184;473817.3119416779;437785.01000687695;444501.2531899496;467265.45848361024;455958.32650772657;348210.7716260529;491709.3574519487;443489.6578995834;435349.1017530612;211980.4382156667;357322.216966979;452618.5968704887;203462.00607859905;203462.00607859905;274.58887064233033;1597679.041517077;959832.7412312088;170001.54783008146;259281.25411599997;0;12;13;2;0;0;0;4;84;89;943226709135.4268;359117171080.3133;792997984930.5828;55647.176465774624;6311.966966727871;0.0;13294.860152002495;2636340.414354433;563687.877056955;1946704.8758874629;549487.1085238485;2.6113416841047377;0.18497793979497212
4338;2019-04-14 17:20:41.783;870;874;237;237;207;47;60;42;-27;45;777;248;-28;6;272;185;357;808;217;107;59;-185;813;367;372;139;372;301;814;214.0;79.0;1817.0;171.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30371.423828125;16009.9306640625;8873.62109375;3851.68188476562;848.0;160177;502.0;0.0;Calculated values ==>;1555255241.783;360.16;360.56000000000006;296.86;296.86;293.86;277.86;275.1157276137837;279.16;277.36;270.46000000000004;277.66;350.86;297.96000000000004;270.36;273.76000000000005;300.36;291.66;308.86;353.96000000000004;283.86;279.06;323.36;357.96000000000004;254.66000000000003;242.35481222062532;267.7187500070086;275.1157276137837;294.86;8130000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3010000.0;8140000.000000001;0.035666666666666666;0.013166666666666667;0.30283333333333334;0.0285;0.0;0.035666666666666666;0.0;16009.9306640625;8873.62109375;3851.68188476562;30371.423828125;500812.9798430797;501301.768443072;258070.41953850279;258070.41953850279;248659.11635936992;429675.2189834977;435945.43890024326;437940.2675631159;473307.3401624125;531611.214390621;474052.55193726526;437785.01000687695;442906.0156806056;467406.8520820927;456405.4287182841;350214.0842601418;491546.980775007;443853.7763274449;435767.2955060625;210726.34883551928;355642.35560766177;450114.20017978817;203040.3873336607;203040.3873336607;274.4207640293081;1598186.0598975765;960100.2041637962;170065.5952095729;259429.203352324;0;12;13;2;0;0;0;4;84;89;943450138360.2278;359200544670.2391;793178527740.422;71135.51372948669;7041.603666114633;0.0;8300.593058148997;2637396.602206354;563799.1215735405;1946704.8758874629;549667.0136457713;3.0094660627924354;0.23526314319955743
4339;2019-04-14 17:21:41.773;869;875;238;237;208;46;63;41;-25;45;773;250;-27;19;272;185;355;807;218;107;62;-197;810;366;371;138;371;303;811;249.0;78.0;1032.0;134.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30378.603515625;15984.68359375;8839.3603515625;3877.66918945312;843.0;160178;500.0;0.0;Calculated values ==>;1555255301.773;360.06000000000006;360.66;296.96000000000004;296.86;293.96000000000004;277.76000000000005;275.0112864084945;279.46000000000004;277.26000000000005;270.66;277.66;350.46000000000004;298.16;270.46000000000004;275.06;300.36;291.66;308.66;353.86;283.86;279.36;323.16;357.46000000000004;253.46000000000004;242.14157278889297;267.9596281332873;275.0112864084945;294.96000000000004;8100000.0;3660000.0;3710000.0;1380000.0;3710000.0;3030000.0;8109999.999999999;0.0415;0.013000000000000001;0.17200000000000001;0.022333333333333334;0.0;0.0415;0.0;15984.68359375;8839.3603515625;3877.66918945312;30378.603515625;500936.755578367;501712.5729082029;258513.84500745893;258182.08154754646;249041.59064415458;429743.705733735;436710.9317686104;437798.07955487026;473437.2657590101;531043.8128972996;474027.77359814296;437485.64907481754;444389.3534062185;467547.9890431644;456570.1231147491;349608.6615946408;491688.2748858343;444056.3966930711;436535.0794845053;209890.3038832737;353542.7174425113;449031.5700806069;202270.7891827324;202270.7891827324;274.1167662856379;1598692.2257504836;960366.781512356;170129.99573332514;259576.78692969528;0;12;13;2;0;0;0;4;84;89;943673001210.2632;359283630820.25226;793359697540.4508;40510.69394400771;5510.990773385864;0.0;9721.968047523575;2638326.83220627;563903.7090930607;1946704.8758874629;549817.1766236742;1.9421716224108012;0.1414473462780439
4340;2019-04-14 17:22:41.774;867;873;239;239;209;46;66;41;-23;44;771;250;-24;5;272;185;353;800;217;108;65;-197;820;364;369;139;369;305;821;-2.0;-1.0;826.0;126.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30768.962890625;16138.822265625;8947.1611328125;3910.72485351562;836.0;160179;502.0;0.0;Calculated values ==>;1555255361.774;359.86;360.46000000000004;297.06;297.06;294.06;277.76000000000005;274.8017692304317;279.76000000000005;277.26000000000005;270.86;277.56;350.26;298.16;270.76000000000005;273.66;300.36;291.66;308.46000000000004;353.16;283.96000000000004;279.66;323.36;356.76;253.46000000000004;242.35481222062532;268.19934244402924;274.8017692304317;294.86;8200000.0;3640000.0;3690000.0;1390000.0;3690000.0;3050000.0;8209999.999999999;0.0;0.0;0.13766666666666666;0.021;0.0;0.0;0.0;16138.822265625;8947.1611328125;3910.72485351562;30768.962890625;499748.97321023524;500532.367748748;258470.5798001299;258470.5798001299;249068.30803245958;429879.7862731237;437695.2284349573;437656.05685647397;473209.3688182048;530684.0115263712;473767.1716760393;437499.1961693786;441928.13359203225;467829.49821857613;456898.30145361554;329654.4174948709;489637.8018449543;444617.5061152338;437522.3759021454;210726.34883551928;350603.57178935205;448851.58023356146;200838.40482762546;202270.7891827324;273.5469523491716;1599201.797295971;960634.4818557921;170194.90009865953;259725.01041223624;0;12;13;2;0;0;0;4;84;89;943895004909.995;359366732205.15186;793542100580.2305;32601.89676263814;5208.276683524657;-0.0;0.0;2638936.1139492826;563993.0378105475;1946704.8758874629;549898.1943742457;1.3039470934986572;0.12062226877957144
4341;2019-04-14 17:23:41.804;867;874;241;241;208;43;70;39;-23;43;772;249;-25;24;271;185;358;812;217;109;70;-188;819;364;369;136;369;304;820;235.0;0.0;83.0;166.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30850.5234375;16105.716796875;8977.85546875;3903.5546875;818.0;160180;516.0;0.0;Calculated values ==>;1555255421.804;359.86;360.56000000000006;297.26000000000005;297.26000000000005;293.96000000000004;277.46000000000004;274.8017692304317;280.16;277.06;270.86;277.46000000000004;350.36;298.06;270.66;275.56;300.26000000000005;291.66;308.96000000000004;354.36;284.06;280.16;324.76000000000005;354.96000000000004;254.36;241.71165711629368;268.0796299477929;274.8017692304317;294.86;8190000.000000001;3640000.0;3690000.0;1360000.0;3690000.0;3040000.0;8200000.0;0.03916666666666667;0.0;0.013833333333333333;0.027666666666666666;0.0;0.03916666666666667;0.0;16105.716796875;8977.85546875;3903.5546875;30850.5234375;499839.06248947704;500766.9094580923;259169.7845776439;259169.7845776439;248796.19774656947;429879.7862731237;438382.4234410194;437883.18805776763;473501.42000396166;530863.9974095965;473779.54858465784;437570.5891863215;444910.62925437774;467699.50138901145;456898.30145361554;343712.408276404;491569.09333757276;444775.3154389649;438382.4234410194;216578.99785978085;343047.5905507172;450329.90766996663;196114.97555710317;196114.97555710317;271.6631749373695;1599715.549762987;960903.3207000976;170260.0516543017;259874.46023808053;0;12;13;2;0;0;0;4;84;89;944116515609.8894;359449273455.1125;793724891930.1433;3344.460272925858;7033.279788455889;-0.0;9488.808375453385;2639235.8167009237;564095.101787584;1946704.8758874629;549977.3073140384;0.6853576233671337;0.04670385542766083
4342;2019-04-14 17:24:41.785;871;876;235;234;207;45;51;40;-23;43;774;249;-25;11;271;185;356;802;217;109;52;-174;806;366;371;137;371;304;807;-2.0;80.0;1139.0;410.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30329.826171875;15863.9111328125;8780.4033203125;3903.2607421875;802.0;160181;562.0;0.0;Calculated values ==>;1555255481.785;360.26;360.76;296.66;296.56;293.86;277.66;275.0112864084945;278.26000000000005;277.16;270.86;277.46000000000004;350.56000000000006;298.06;270.66;274.26000000000005;300.26000000000005;291.66;308.76000000000005;353.36;284.06;278.36;329.36;353.36;255.76000000000002;241.92719264551067;268.0796299477929;275.0112864084945;294.86;8059999.999999999;3660000.0;3710000.0;1370000.0;3710000.0;3040000.0;8070000.0;0.0;0.013333333333333334;0.18983333333333335;0.06833333333333333;0.0;0.0;0.0;15863.9111328125;8780.4033203125;3903.2607421875;30329.826171875;501581.69428826665;502210.6816224477;257669.58590829012;257339.8948268798;248850.6542103891;429743.705733735;434569.1002543208;437883.18805776763;473371.616014766;531072.693019601;473779.54858465784;437570.5891863215;443022.0508540321;467417.51185859466;456570.1231147491;358353.0445361063;491323.11813720444;444374.60903562757;434750.32172868925;235813.6939595721;336333.2981666971;451611.9826498178;198822.5101528368;196114.97555710317;272.7575579305941;1600225.224563159;961169.6499027039;170325.0878484312;260022.3988663739;0;12;13;2;0;0;0;4;84;89;944338445310.574;359531147520.36505;793907234170.7058;45381.685355619375;17273.9472872937;0.0;0.0;2639641.7393328627;564297.5978697684;1946704.8758874629;550056.3556775;2.1947794940286594;0.23165856869811824
4343;2019-04-14 17:25:41.785;870;875;233;233;204;47;45;41;-21;43;777;249;-26;24;271;185;353;798;218;110;45;-159;806;367;372;138;372;303;807;-1.0;0.0;1518.0;405.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30190.75390625;15886.822265625;8785.6787109375;3872.60595703125;785.0;160182;625.0;0.0;Calculated values ==>;1555255541.785;360.16;360.66;296.46000000000004;296.46000000000004;293.56;277.86;275.1157276137837;277.66;277.26000000000005;271.06;277.46000000000004;350.86;298.06;270.56;275.56;300.26000000000005;291.66;308.46000000000004;352.96000000000004;284.16;277.66;335.66;351.66;257.26000000000005;242.14157278889297;267.9596281332873;275.1157276137837;294.96000000000004;8059999.999999999;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3030000.0;8070000.0;0.0;0.0;0.253;0.06749999999999999;0.0;0.0;0.0;15886.822265625;8785.6787109375;3872.60595703125;30190.75390625;501437.92839464085;502067.2642821957;257011.43572970372;257011.43572970372;247950.0030272978;429675.2189834977;433219.5959970978;438419.19255376846;473241.6031071014;531460.8904239582;473909.932402652;437642.0229114993;445108.7251088686;467276.13276826026;456405.4287182841;350700.22662613285;490716.99947131803;444332.4044594259;433219.5959970978;262170.3306944222;329201.48028520535;452995.71365256625;200577.53460757976;196114.97555710317;273.4572353925496;1600729.5627304767;961434.239347691;170389.88673759135;260168.78288330097;0;12;13;2;0;0;0;4;84;89;944561345310.574;359613647520.36505;794089334170.7058;60173.93946038574;17038.227085536586;-0.0;0.0;2640521.3695396627;564583.5326562086;1946704.8758874629;550056.3556775;2.704917754399932;0.27243793308561
4344;2019-04-14 17:26:41.786;867;873;235;234;203;46;45;40;-5;44;777;249;-11;13;272;184;353;803;219;110;45;-145;817;366;371;139;371;303;818;159.0;-1.0;776.0;0.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30555.6171875;16071.5439453125;8915.48828125;3868.05297851562;777.0;160183;672.0;0.0;Calculated values ==>;1555255601.786;359.86;360.46000000000004;296.66;296.56;293.46000000000004;277.76000000000005;275.0112864084945;277.66;277.16;272.66;277.56;350.86;298.06;272.06;274.46000000000004;300.36;291.56;308.46000000000004;353.46000000000004;284.16;277.66;340.36;350.86;258.66;242.35481222062532;267.9596281332873;275.0112864084945;295.06;8170000.0;3660000.0;3710000.0;1390000.0;3710000.0;3030000.0;8180000.0;0.026500000000000003;0.0;0.12933333333333333;0.0;0.0;0.026500000000000003;0.0;16071.5439453125;8915.48828125;3868.05297851562;30555.6171875;500019.1038584224;500800.4846871704;257269.2377325012;256943.99037395162;247363.28841461602;429743.705733735;433470.5676684979;440856.8528302407;473209.3688182048;531460.8904239582;473909.932402652;439951.1449090409;443518.9199794291;467547.9890431644;456429.9049226635;333295.18602751696;490393.95478179055;444533.27346914914;433470.5676684979;281845.32903042674;325846.0620002231;454273.9572453088;204581.99993955647;204581.99993955647;275.0112864084945;1601235.790925976;961700.5635044557;170454.3933037345;260316.29506655308;0;12;13;2;0;0;0;4;84;89;944784249025.3047;359696748905.26465;794271137200.4862;30558.214307195158;0.0;-0.0;6065.547044816949;2641277.4834218337;564725.5202481704;1946704.8758874629;550106.9027452496;1.2692307470839421;0.0820727852597419
4345;2019-04-14 17:27:41.776;868;872;237;237;206;47;45;41;0;44;775;249;-2;34;272;184;354;809;219;111;45;-137;813;367;372;140;372;303;814;-2.0;76.0;839.0;36.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30431.412109375;15998.6865234375;8878.6044921875;3863.32055664062;771.0;160184;688.0;0.0;Calculated values ==>;1555255661.776;359.96000000000004;360.36;296.86;296.86;293.76000000000005;277.86;275.1157276137837;277.66;277.26000000000005;273.16;277.56;350.66;298.06;272.96000000000004;276.56;300.36;291.56;308.56;354.06000000000006;284.26000000000005;277.66;341.96000000000004;350.26;259.46000000000004;242.56692532238324;267.9596281332873;275.1157276137837;295.06;8130000.0;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;3030000.0;8140000.000000001;0.0;0.012666666666666666;0.13983333333333334;0.006;0.0;0.0;0.0;15998.6865234375;8878.6044921875;3863.32055664062;30431.412109375;500523.5156213837;501012.8365789015;258070.41953850279;258070.41953850279;248359.91149490897;429675.2189834977;433219.5959970978;441604.3489713403;473079.08457772195;531252.369025014;473909.932402652;441306.1226980395;446531.9673155462;467406.8520820927;456264.8617806247;341843.8273220228;491698.4674162834;444491.3528539523;433219.5959970978;288545.87390705565;323329.7980282076;454933.1192878579;204094.91262725982;204581.99993955647;274.8286717274928;1601743.93146599;961967.7708830844;170518.81067851893;260464.55445900423;0;12;13;2;0;0;0;4;84;89;945007111875.3401;359780434955.27795;794452906900.5151;33211.73618211392;1505.0292399635885;0.0;0.0;2641808.81110662;564738.060068187;1946704.8758874629;550157.4405462602;1.2079341225841835;0.10184626412490182
4346;2019-04-14 17:28:41.797;869;874;238;238;206;47;46;41;-5;44;771;249;-6;24;272;184;354;814;218;112;46;-146;811;366;371;140;371;302;812;208.0;78.0;1321.0;168.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30366.91015625;15940.7705078125;8871.140625;3848.70947265625;765.0;160185;689.0;0.0;Calculated values ==>;1555255721.797;360.06000000000006;360.56000000000006;296.96000000000004;296.96000000000004;293.76000000000005;277.86;275.0112864084945;277.76000000000005;277.26000000000005;272.66;277.56;350.26;298.06;272.56;275.56;300.36;291.56;308.56;354.56000000000006;284.36;277.76000000000005;342.06000000000006;349.66;258.56;242.56692532238324;267.8393353686513;275.0112864084945;294.96000000000004;8109999.999999999;3660000.0;3710000.0;1400000.0;3710000.0;3020000.0;8120000.0;0.034666666666666665;0.013000000000000001;0.22016666666666668;0.028;0.0;0.034666666666666665;0.0;15940.7705078125;8871.140625;3848.70947265625;30366.91015625;500847.31429772044;501479.70013480843;258476.07066690328;258476.07066690328;248413.75281661178;429743.705733735;433655.0226239892;441070.164538651;473079.08457772195;530910.7679791142;474040.11022503756;440920.49340534693;445306.1102701376;467547.9890431644;456429.9049226635;345086.44662937685;492647.3859748567;444849.7312125004;433655.0226239892;288964.7057630673;320813.78693149507;454004.05102216784;202693.60533888877;202693.60533888877;274.28142486087074;1602250.7614792036;962234.026181355;170583.1000887526;260612.52077151168;0;12;13;2;0;0;0;4;84;89;945230089890.0;359864464355.1498;794634470425.2382;52482.57245048099;7036.692479131814;0.0;8006.662465883482;2642523.1802858687;564809.2659957592;1946704.8758874629;550224.1860861396;2.3560525197633586;0.18512702815733462
4347;2019-04-14 17:29:41.777;871;875;236;236;206;46;49;40;-1;44;767;247;-3;34;272;184;351;817;216;112;48;-172;805;367;372;139;372;303;806;229.0;85.0;1703.0;313.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30309.6328125;15837.6591796875;8736.7021484375;3871.69189453125;760.0;160186;679.0;0.0;Calculated values ==>;1555255781.777;360.26;360.66;296.76000000000005;296.76000000000005;293.76000000000005;277.76000000000005;275.1157276137837;278.06;277.16;273.06;277.56;349.86;297.86;272.86;276.56;300.36;291.56;308.26000000000005;354.86;284.36;277.96000000000004;341.06000000000006;349.16;255.96000000000004;242.35481222062532;267.9596281332873;275.1157276137837;294.76000000000005;8050000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3030000.0;8059999.999999999;0.03816666666666667;0.014166666666666666;0.2838333333333333;0.05216666666666667;0.0;0.03816666666666667;0.0;15837.6591796875;8736.7021484375;3871.69189453125;30309.6328125;501670.6760665052;502155.8270110488;258038.0818874247;258038.0818874247;248576.98948733383;429675.2189834977;433958.1877312574;441455.363107709;473209.3688182048;530417.9335295041;473674.0693322382;441156.6256199011;446531.9673155462;467406.8520820927;456264.8617806247;346467.0777570998;493674.5375836659;444650.0082712001;433774.37643441686;284776.6418597092;318717.3015803363;451474.06481578393;201811.13306941764;201811.13306941764;273.94172211765573;1602756.2307914845;962498.7581554193;170647.41532127358;260759.20388399594;0;12;13;2;0;0;0;4;84;89;945452915590.0708;359948136455.1764;794815909925.2959;68019.02062586836;13024.08293943544;0.0;8853.263788430804;2643527.0255018435;564976.3833999243;1946704.8758874629;550364.6386385084;3.1602404259771055;0.2641089302966099
