;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4348;2019-04-14 17:30:41.777;872;875;234;234;204;46;51;40;5;44;766;246;2;32;272;185;347;819;213;113;51;-181;810;366;371;138;371;304;811;354.0;82.0;1769.0;359.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30427.318359375;15931.138671875;8830.9140625;3890.7353515625;754.0;160187;672.0;0.0;Calculated values ==>;1555255841.777;360.36;360.66;296.56;296.56;293.56;277.76000000000005;275.0112864084945;278.26000000000005;277.16;273.66;277.56;349.76;297.76000000000005;273.36;276.36;300.36;291.66;307.86;355.06000000000006;284.46000000000004;278.26000000000005;340.36;348.56000000000006;255.06000000000003;242.14157278889297;268.0796299477929;275.0112864084945;294.46000000000004;8100000.0;3660000.0;3710000.0;1380000.0;3710000.0;3040000.0;8109999.999999999;0.059000000000000004;0.013666666666666666;0.29483333333333334;0.05983333333333333;0.0;0.059000000000000004;0.0;15931.138671875;8830.9140625;3890.7353515625;30427.318359375;501369.4587706092;501712.5729082029;257194.27349843798;257194.27349843798;247843.25987913678;429743.705733735;434569.1002543208;442137.2501143532;473339.4428557924;530237.6965692197;473425.1019291148;441691.54992388893;446054.7494118788;467547.9890431644;456570.1231147491;326666.6837220385;493494.4273525107;445007.529367414;434569.1002543208;281845.32903042674;316201.74473053816;450708.9360485773;201308.69134012447;201308.69134012447;273.7404372659591;1603262.3720512502;962763.4981375156;170712.10221499103;260905.60068575374;0;12;13;2;0;0;0;4;84;89;945675815590.0708;360031236455.1764;794998009925.2959;71004.28674526844;14922.44797505576;0.0;13762.364125937584;2644685.5530632697;565209.271157545;1946704.8758874629;550553.1022044615;3.479211117161342;0.2756107620992793
4349;2019-04-14 17:31:41.788;872;875;231;231;202;46;53;40;10;44;768;244;7;30;272;184;344;823;211;113;53;-172;814;366;371;136;371;303;814;419.0;119.0;1512.0;326.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30463.28125;16023.87109375;8871.857421875;3896.34252929688;749.0;160188;652.0;0.0;Calculated values ==>;1555255901.788;360.36;360.66;296.26000000000005;296.26000000000005;293.36;277.76000000000005;275.0112864084945;278.46000000000004;277.16;274.16;277.56;349.96000000000004;297.56;273.86;276.16;300.36;291.56;307.56;355.46000000000004;284.46000000000004;278.46000000000004;338.36;348.06000000000006;255.96000000000004;241.71165711629368;267.9596281332873;275.0112864084945;294.26000000000005;8140000.000000001;3660000.0;3710000.0;1360000.0;3710000.0;3030000.0;8140000.000000001;0.06983333333333334;0.01983333333333333;0.252;0.05433333333333333;0.0;0.06983333333333334;0.0;16023.87109375;8871.857421875;3896.34252929688;30463.28125;501012.8365789015;501446.09152425744;256112.84969826965;256112.84969826965;247171.11230153832;429743.705733735;434931.02653914405;443080.6557621375;473598.9642825547;530522.2689267418;473319.81905798696;442640.2954479828;445965.0840659671;467547.9890431644;456429.9049226635;317196.5281971558;493806.5246346262;445007.529367414;434931.02653914405;273471.60554148915;314105.63291466556;451991.654088182;201461.05039442334;201461.05039442334;273.8001853687798;1603769.8867432894;963029.8387064105;170777.00642775855;261053.1508277423;0;12;13;2;0;0;0;4;84;89;945898456400.651;360113451525.3907;795180143310.7706;60888.14055266397;13612.162800694221;0.0;16303.986667439665;2645784.8581292704;565447.1031758403;1946704.8758874629;550803.7010630954;3.153795011103003;0.23533126445633187
4350;2019-04-14 17:32:41.778;874;874;230;229;201;47;52;41;5;44;771;242;4;40;272;183;337;825;210;114;52;-159;811;367;372;137;372;302;812;290.0;91.0;1448.0;227.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30305.689453125;15954.9521484375;8814.02734375;3870.99780273438;744.0;160189;632.0;13.0;Calculated values ==>;1555255961.778;360.56000000000006;360.56000000000006;296.16;296.06;293.26000000000005;277.86;275.1157276137837;278.36;277.26000000000005;273.66;277.56;350.26;297.36;273.56;277.16;300.36;291.46000000000004;306.86;355.66;284.56;278.36;336.36;347.56000000000006;257.26000000000005;241.92719264551067;267.8393353686513;275.1157276137837;294.16;8109999.999999999;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;3020000.0;8120000.0;0.04833333333333333;0.015166666666666667;0.24133333333333334;0.03783333333333334;0.0;0.04833333333333333;0.03250648391919933;15954.9521484375;8814.02734375;3870.99780273438;30305.689453125;501568.59954367497;501479.70013480843;255859.4187561623;255537.59371311867;246927.20914689245;429675.2189834977;434506.36993507313;442552.9904358224;473469.3076824459;530910.7679791142;473214.8347337811;442405.8132597088;447566.28926109587;467406.8520820927;456124.13263812446;309172.0048162866;494296.0608245808;444966.4499803109;434506.36993507313;265099.94585879904;312009.6876057385;453164.8596709098;202495.88658483952;202495.88658483952;274.2090375304979;1604276.2104312144;963296.2844851054;170841.7234758964;261200.50863708375;0;12;13;2;0;0;0;4;84;89;946121319250.6864;360195337875.4037;795361613060.7994;57933.78106270387;9483.64281508966;0.0;11213.840028594625;2646774.875779109;565639.5361451614;1946704.8758874629;551032.978066395;2.745507201234066;0.20576692099695484
4351;2019-04-14 17:33:41.799;876;870;230;229;199;47;53;40;-24;44;772;241;-25;23;272;183;329;825;208;115;53;-152;814;367;372;137;372;301;815;315.0;117.0;1601.0;154.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30300.16796875;16059.0400390625;8919.7529296875;3855.49462890625;806.0;160190;617.0;14.0;Calculated values ==>;1555256021.799;360.76;360.16;296.16;296.06;293.06;277.86;275.1157276137837;278.46000000000004;277.16;270.76000000000005;277.56;350.36;297.26000000000005;270.66;275.46000000000004;300.36;291.46000000000004;306.06;355.66;284.66;278.46000000000004;334.86;353.76;257.96000000000004;241.92719264551067;267.7187500070086;275.1157276137837;293.96000000000004;8140000.000000001;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;3010000.0;8150000.0;0.0525;0.0195;0.26683333333333337;0.025666666666666667;0.0;0.0525;0.03487110173416719;16059.0400390625;8919.7529296875;3855.49462890625;30300.16796875;501590.31985629455;500634.01774912036;255756.42642643937;255435.7085974242;246262.56804579805;429675.2189834977;434688.0345678253;438404.20131815126;473469.3076824459;531090.452907455;473228.16177369916;438249.86041294545;445360.3359981657;467406.8520820927;456124.13263812446;300440.989550081;494010.554073723;445124.241096533;434688.0345678253;258822.4845140824;338011.6871214325;453886.2708008162;203384.58722414103;203384.58722414103;274.5542181912966;1604781.4360093768;963563.1611270714;170906.1334483314;261348.3418626627;0;12;13;2;0;0;0;4;84;89;946344597370.3458;360277566645.27826;795542576375.5234;62711.06702741841;6429.54321180133;0.0;12143.430985543426;2647780.601392466;565772.1924419757;1946704.8758874629;551227.6901165897;2.8190063981802767;0.19639581443102747
4352;2019-04-14 17:34:41.789;877;864;230;230;200;46;55;41;-27;44;773;241;-28;30;272;181;322;823;207;115;54;-149;808;367;372;137;372;301;809;356.0;141.0;1615.0;192.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30172.29296875;15884.4921875;8821.5283203125;3857.67944335938;842.0;160191;605.0;0.0;Calculated values ==>;1555256081.789;360.86;359.56000000000006;296.16;296.16;293.16;277.76000000000005;275.1157276137837;278.66;277.26000000000005;270.46000000000004;277.56;350.46000000000004;297.26000000000005;270.36;276.16;300.36;291.26000000000005;305.36;355.46000000000004;284.66;278.56;333.66;357.36;258.26000000000005;241.92719264551067;267.7187500070086;275.1157276137837;293.86;8080000.0;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;3010000.0;8090000.000000001;0.059333333333333335;0.0235;0.26916666666666667;0.032;0.0;0.059333333333333335;0.0;15884.4921875;8821.5283203125;3857.67944335938;30172.29296875;502265.63044132455;500303.65767071146;255963.39420240992;255963.39420240992;246709.02258864796;429675.2189834977;435049.8075706149;437940.2675631159;473469.3076824459;531194.622265396;473228.16177369916;437785.01000687695;446353.3190648992;467406.8520820927;455842.18364190205;296344.16943180555;494283.18095838017;445124.241096533;434869.1784113063;253801.27034056993;353122.8147616358;454194.8353515687;203130.5793196071;203130.5793196071;274.4557625744504;1605285.289194407;963829.3128629847;170970.39918620206;261496.16123243445;0;12;13;2;0;0;0;4;84;89;946567760170.3813;360359752945.2913;795723146275.5521;63202.94108554446;8034.056193022772;0.0;13749.823546107486;2648829.7099130074;565892.7023487026;1946704.8758874629;551443.4312748675;2.9753435643825954;0.20708459879402225
4353;2019-04-14 17:35:41.800;876;852;231;231;200;46;56;40;-26;44;773;241;-28;13;272;182;313;816;207;116;56;-151;810;367;372;136;371;301;811;266.0;152.0;1717.0;289.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30255.572265625;15965.7724609375;8860.0693359375;3876.90258789062;850.0;160192;598.0;-1.0;Calculated values ==>;1555256141.8;360.76;358.36;296.26000000000005;296.26000000000005;293.16;277.76000000000005;275.1157276137837;278.76000000000005;277.16;270.56;277.56;350.46000000000004;297.26000000000005;270.36;274.46000000000004;300.36;291.36;304.46000000000004;354.76;284.76000000000005;278.76000000000005;332.96000000000004;358.16;258.06;241.71165711629368;267.7187500070086;275.1157276137837;293.86;8100000.0;3670000.0000000005;3720000.0000000005;1360000.0;3710000.0;3010000.0;8109999.999999999;0.044333333333333336;0.025333333333333333;0.2861666666666667;0.04816666666666667;0.0;0.044333333333333336;-0.0024836024562703164;15965.7724609375;8860.0693359375;3876.90258789062;30255.572265625;501945.0756347514;498376.7281373034;256217.2998390089;256217.2998390089;246657.77639784027;429675.2189834977;435229.928035839;438095.2167564963;473598.9642825547;531194.622265396;473228.16177369916;437785.01000687695;443924.276660834;467547.9890431644;455983.2402689962;290093.8869493468;493044.5053607068;445281.7488853335;435229.928035839;250872.52762923925;356482.2694418079;454155.86504705466;202368.31356982092;202368.31356982092;274.1593238061831;1605788.9470576881;964094.7803948188;171034.8658530969;261643.53489292043;0;12;13;2;0;0;0;4;84;89;946791001090.0763;360441667960.1794;795903779385.3053;67457.18212858694;12127.767062820092;0.0;10323.531574660135;2649918.7438912694;566060.7483450571;1946704.8758874629;551644.0793460034;3.1324001482515844;0.24368440138472452
4354;2019-04-14 17:36:41.790;874;841;231;230;200;46;58;40;-27;44;774;241;-29;25;272;181;307;808;207;116;58;-153;797;367;372;135;372;300;798;308.0;171.0;1465.0;475.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;29872.048828125;15691.033203125;8677.970703125;3864.01147460938;855.0;160193;585.0;-1.0;Calculated values ==>;1555256201.79;360.56000000000006;357.26;296.26000000000005;296.16;293.16;277.76000000000005;275.1157276137837;278.96000000000004;277.16;270.46000000000004;277.56;350.56000000000006;297.26000000000005;270.26000000000005;275.66;300.36;291.26000000000005;303.86;353.96000000000004;284.76000000000005;278.96000000000004;331.66;358.66;257.86;241.49495122638035;267.5978703862781;275.1157276137837;293.86;7970000.0;3670000.0000000005;3720000.0000000005;1350000.0;3720000.0000000005;3000000.0;7980000.0;0.051333333333333335;0.0285;0.24416666666666667;0.07916666666666666;0.0;0.051333333333333335;-0.0024827698047752127;15691.033203125;8677.970703125;3864.01147460938;29872.048828125;502808.54882730567;497966.0734948578;256681.82997088693;256353.35600706027;246995.6053518562;429675.2189834977;435588.66628753004;438165.9764317512;473728.41363301896;531374.0685954686;473359.4175641021;437856.56215164;445840.54513808986;467406.8520820927;455842.18364190205;288339.4875040608;493100.67394585954;445281.7488853335;435588.66628753004;245433.99809710225;358582.20175259834;454117.2883982557;200697.67965993885;200697.67965993885;273.50458422092174;1606289.9270562974;964358.5431409422;171099.36271902514;261789.66086821357;0;12;13;2;0;0;0;4;84;89;947014163890.1118;360522954410.1923;796084049335.334;57981.84246178419;20062.385691783416;0.0;12057.737313549682;2650963.894875488;566328.9549095093;1946704.8758874629;551830.5588350057;3.191368837216094;0.2689997990200698
4355;2019-04-14 17:37:41.751;870;831;230;230;200;45;61;34;-28;44;776;240;-29;11;272;180;302;798;208;117;61;-152;821;364;369;135;369;299;822;-2.0;181.0;1134.0;440.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;30544.0703125;16108.6650390625;8998.9677734375;3850.89868164062;856.0;160194;571.0;0.0;Calculated values ==>;1555256261.751;360.16;356.26;296.16;296.16;293.16;277.66;274.8017692304317;279.26000000000005;276.56;270.36;277.56;350.76;297.16;270.26000000000005;274.26000000000005;300.36;291.16;303.36;352.96000000000004;284.86;279.26000000000005;330.26000000000005;358.76;257.96000000000004;241.49495122638035;267.47669482898436;274.8017692304317;293.96000000000004;8209999.999999999;3640000.0;3690000.0;1350000.0;3690000.0;2990000.0;8220000.0;0.0;0.030166666666666668;0.189;0.07333333333333333;0.0;0.0;0.0;16108.6650390625;8998.9677734375;3850.89868164062;30544.0703125;500096.0488307733;494243.9703115591;255519.83361665678;255519.83361665678;246380.4753025428;429879.7862731237;436826.61528302036;438236.7768127522;473728.41363301896;531657.3694284931;473372.8271489469;438082.61597026663;444038.8974165015;467829.49821857613;456199.0819308778;282953.559867002;489230.80900660146;446027.7167759677;436826.61528302036;239577.9089402584;359002.21368891856;454219.73043200147;198608.72241223208;200697.67965993885;272.6641958722922;1606793.0674615358;964623.3683777767;171163.61184786042;261936.8729386839;0;12;13;2;0;0;0;4;84;89;947236319394.9846;360603901760.146;796263632530.2312;45289.7022816983;18744.80725478309;0.0;0.0;2651823.931693657;566652.1379782505;1946704.8758874629;551930.974666484;2.2112485071778565;0.22948574462015545
4356;2019-04-14 17:38:41.771;872;826;230;230;200;43;65;30;-29;43;778;239;-32;22;272;180;300;795;207;117;65;-148;829;362;368;134;367;297;830;145.0;175.0;1319.0;304.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30966.330078125;16291.1669921875;9154.5888671875;3827.0283203125;858.0;160195;559.0;0.0;Calculated values ==>;1555256321.771;360.36;355.76;296.16;296.16;293.16;277.46000000000004;274.5913991737795;279.66;276.16;270.26000000000005;277.46000000000004;350.96000000000004;297.06;269.96000000000004;275.36;300.36;291.16;303.16;352.66;284.86;279.66;329.06;358.96000000000004;258.36;241.2770596917726;267.23344911666527;274.5913991737795;293.86;8290000.000000001;3620000.0000000005;3679999.9999999995;1340000.0;3670000.0000000005;2970000.0;8300000.0;0.024166666666666666;0.029166666666666667;0.21983333333333333;0.050666666666666665;0.0;0.024166666666666666;0.0;16291.1669921875;9154.5888671875;3827.0283203125;30966.330078125;499669.12795715657;492727.2394233394;255255.59655758398;255255.59655758398;246183.48731138374;430014.67791919125;437751.2922219514;438531.5804257387;473760.40514917683;532015.2860271278;473517.3415932892;438071.4457414646;446001.37555907265;468109.9962351786;456529.09967249434;281287.53825662256;487966.05278044206;446222.6114434634;437751.2922219514;234559.02529450474;359842.2631860435;454794.22612831404;200280.23645354318;200280.23645354318;273.3184995880937;1607305.824993518;964893.4569774847;171227.61590043135;262088.2030038539;0;12;13;2;0;0;0;4;84;89;947457493094.9143;360684628660.12036;796442492130.1743;52375.587116554314;12895.375476855057;0.0;5738.8838477365325;2652638.0803975207;566915.8940569935;1946704.8758874629;551978.8146398773;2.4257974918019554;0.207105256936492
4357;2019-04-14 17:39:41.761;881;827;227;227;197;43;68;30;-33;42;778;239;-34;10;272;179;300;796;206;118;68;-142;821;364;369;133;369;295;821;125.0;209.0;1924.0;279.0;0.0;100;0;93;1;0;0;1;0;0;0;1;1;1;0;0;29943.466796875;15445.9375;8993.8359375;3806.94506835938;858.0;160196;550.0;-1.0;Calculated values ==>;1555256381.761;361.26;355.86;295.86;295.86;292.86;277.46000000000004;274.8017692304317;279.96000000000004;276.16;269.86;277.36;350.96000000000004;297.06;269.76000000000005;274.16;300.36;291.06;303.16;352.76;284.96000000000004;279.96000000000004;328.16;358.96000000000004;258.96000000000004;241.05796691057077;266.98899913490544;274.8017692304317;293.76000000000005;8209999.999999999;3640000.0;3690000.0;1330000.0;3690000.0;2950000.0;8209999.999999999;0.020833333333333332;0.034833333333333334;0.32066666666666666;0.0465;0.0;0.020833333333333332;-0.0024822687054969804;15445.9375;8993.8359375;3806.94506835938;29943.466796875;501691.60309792554;493738.7590795473;254600.8078375807;254600.8078375807;245531.2455325148;429879.7862731237;438039.66020189587;438367.77478847804;473792.46676502546;532165.0284405085;473778.71517683746;438214.884849924;444696.65628327057;467829.49821857613;456058.7596805061;281994.90771752223;489022.3154217242;446183.0417331233;438039.66020189587;230795.22267914342;359842.2631860435;455568.9969168983;201878.23146793008;201878.23146793008;273.9545261610967;1607813.3220372836;965157.8887689832;171291.22174260626;262239.4146711048;0;12;13;2;0;0;0;4;84;89;947678556244.9495;360764715310.1331;796620062530.2025;75834.31355812238;11796.620593377022;0.0;4920.029765290954;2653706.3181673395;567121.6263965059;1946704.8758874629;552067.6241159533;3.2765209133086373;0.27028597708418967
4358;2019-04-14 17:40:41.782;886;820;222;222;194;44;55;36;-32;42;779;239;-34;17;272;180;295;789;205;118;56;-135;810;364;369;134;369;297;811;217.0;201.0;1778.0;152.0;0.0;100;0;87;1;0;0;1;0;0;0;1;1;1;0;0;28911.021484375;14649.580078125;8821.2099609375;3823.10864257812;857.0;160197;542.0;-1.0;Calculated values ==>;1555256441.782;361.76;355.16;295.36;295.36;292.56;277.56;274.8017692304317;278.66;276.76000000000005;269.96000000000004;277.36;351.06000000000006;297.06;269.76000000000005;274.86;300.36;291.16;302.66;352.06000000000006;284.96000000000004;278.76000000000005;327.36;358.86;259.66;241.2770596917726;267.23344911666527;274.8017692304317;293.66;8100000.0;3640000.0;3690000.0;1340000.0;3690000.0;2970000.0;8109999.999999999;0.036166666666666666;0.033499999999999995;0.29633333333333334;0.025333333333333333;0.0;0.036166666666666666;-0.002482435864131682;14649.580078125;8821.2099609375;3823.10864257812;28911.021484375;503377.65457898506;493644.16627611674;253346.8179789363;253346.8179789363;244902.32107576574;429879.7862731237;435769.39351773076;438071.4457414646;473663.1379967309;532119.1642506967;473517.3415932892;437763.19581502484;445294.8252547872;467829.49821857613;456199.0819308778;280623.0808098521;488945.4429419144;446183.0417331233;435946.76658367296;227449.86971758792;359422.2341604596;456117.4723531126;202820.05876834044;202820.05876834044;274.3213728558735;1608303.9477664186;965408.7725280077;171354.8277780097;262387.9253478391;0;12;13;2;0;0;0;4;84;89;947900033735.4915;360844843345.32916;796797724690.6372;69712.82767303579;6416.867810814228;0.0;8431.415932654525;2654919.635526397;567273.4585895868;1946704.8758874629;552178.9251054252;3.0981690231518666;0.22590829799107323
4359;2019-04-14 17:41:41.762;883;813;222;221;192;44;58;36;-30;42;778;239;-31;15;272;178;288;782;204;119;58;-132;807;364;369;135;369;299;808;346.0;211.0;1629.0;259.0;0.0;100;0;85;1;0;0;1;0;0;0;1;1;1;0;0;28563.828125;14460.2783203125;8839.0791015625;3844.17724609375;857.0;160198;535.0;0.0;Calculated values ==>;1555256501.762;361.46000000000004;354.46000000000004;295.36;295.26000000000005;292.36;277.56;274.8017692304317;278.96000000000004;276.76000000000005;270.16;277.36;350.96000000000004;297.06;270.06;274.66;300.36;290.96000000000004;301.96000000000004;351.36;285.06;278.96000000000004;326.66;358.86;259.96000000000004;241.49495122638035;267.47669482898436;274.8017692304317;293.56;8070000.0;3640000.0;3690000.0;1350000.0;3690000.0;2990000.0;8080000.0;0.057666666666666665;0.035166666666666666;0.27149999999999996;0.043166666666666666;0.0;0.057666666666666665;0.0;14460.2783203125;8839.0791015625;3844.17724609375;28563.828125;503212.04587391944;492883.3261825165;253442.56384811865;253127.88755204147;244394.41944304566;429879.7862731237;436300.0938401929;437928.15255369636;473533.6025564079;531865.3904178909;473255.13108679774;437773.3837767312;444613.46213006455;467829.49821857613;455918.2756450069;277666.6613160015;488170.9061977253;446338.1017085922;436300.0938401929;224522.8720964353;359422.2341604596;456260.61889331474;202059.6770708218;202059.6770708218;274.0253726540177;1608782.745194289;965651.2738206874;171418.7005290859;262535.0453670482;0;12;13;2;0;0;0;4;84;89;948121359935.5619;360925516445.3548;796976465090.6941;64038.291093600434;10973.007322004278;0.0;13507.864033700398;2656033.8566522542;567418.325910531;1946704.8758874629;552361.6914960919;3.26115089770397;0.23525017392723088
4360;2019-04-14 17:42:41.793;877;800;225;225;194;44;58;37;-27;42;778;240;-28;11;272;177;280;771;206;119;58;-140;814;363;368;133;367;302;815;-1.0;222.0;1283.0;111.0;0.0;100;0;87;1;0;0;1;0;0;0;1;1;1;0;0;29114.298828125;14745.0849609375;8860.1357421875;3903.08154296875;855.0;160199;528.0;0.0;Calculated values ==>;1555256561.793;360.86;353.16;295.66;295.66;292.56;277.56;274.69669130483857;278.96000000000004;276.86;270.46000000000004;277.36;350.96000000000004;297.16;270.36;274.26000000000005;300.36;290.86;301.16;350.26;285.06;278.96000000000004;325.96000000000004;358.66;259.16;241.05796691057077;267.8393353686513;274.69669130483857;293.76000000000005;8140000.000000001;3629999.9999999995;3679999.9999999995;1330000.0;3670000.0000000005;3020000.0;8150000.0;0.0;0.037000000000000005;0.21383333333333335;0.018500000000000003;0.0;0.0;0.0;14745.0849609375;8860.1357421875;3903.08154296875;29114.298828125;501734.4538003196;490231.78749299643;254163.62460413596;254163.62460413596;244806.0996577549;429947.3805835815;436534.87278491515;437713.4967235476;473792.46676502546;531640.2589796651;472978.49309529504;437557.52604302316;443431.1120271193;468109.9962351786;455943.89776123053;273742.60092675046;485746.51407779066;446531.9398770237;436534.87278491515;221596.04284303306;358582.20175259834;455772.06672568707;202367.03463924545;202059.6770708218;274.1406415205505;1609263.6445878018;965894.7775929353;171483.2943751391;262682.61502878374;0;12;13;2;0;0;0;4;84;89;948342574170.1893;361005957985.21936;797156858245.3903;50324.918475693274;4687.993093599171;0.0;0.0;2656987.375794212;567548.9016764151;1946704.8758874629;552474.3151883754;1.9998657524240495;0.16695073765861138
4361;2019-04-14 17:43:41.813;873;790;232;232;197;42;62;34;-25;42;782;241;-27;16;272;176;273;764;204;120;62;-154;818;360;366;139;365;303;819;-2.0;247.0;1550.0;166.0;0.0;100;99;88;1;0;0;1;0;0;0;1;1;0;0;0;28703.369140625;14934.498046875;9027.408203125;2937.24267578125;853.0;160200;523.0;0.0;Calculated values ==>;1555256621.813;360.46000000000004;352.16;296.36;296.36;292.86;277.36;274.38016830617;279.36;276.56;270.66;277.36;351.36;297.26000000000005;270.46000000000004;274.76000000000005;300.36;290.76000000000005;300.46000000000004;349.56000000000006;285.16;279.36;325.46000000000004;358.46000000000004;257.76000000000005;242.35481222062532;267.9596281332873;274.38016830617;293.56;8180000.0;3600000.0;3660000.0;1390000.0;3650000.0;3030000.0;8190000.000000001;0.0;0.04116666666666667;0.25833333333333336;0.027666666666666666;0.0;0.0;0.0;14934.498046875;9027.408203125;2937.24267578125;28703.369140625;500800.4846871704;488296.33128730796;256262.4146638701;256262.4146638701;245579.8627335051;430148.3826014536;437692.05946066673;437798.07955487026;473013.37450241524;531982.0436786455;472965.01554318523;437485.64907481754;443955.1368504969;468389.4931519048;456300.8141213988;270703.22626509354;484227.2389712981;447070.90320048115;437692.05946066673;219505.55070137876;357742.2034104033;453344.15158614254;201116.72639254073;202059.6770708218;273.6387015203544;1609745.6190920214;966142.1898945412;171540.31607784453;262831.72758256935;0;12;13;2;0;0;0;4;84;89;948562847570.1194;361087585185.1934;797338418745.3325;61142.68290026847;6978.292097022983;0.0;0.0;2657916.5821042755;567646.1531259872;1946704.8758874629;552474.3151883754;2.5324583757369927;0.21365025901526088
4362;2019-04-14 17:44:41.784;871;779;230;231;200;41;66;35;-24;42;792;239;-26;15;271;176;265;754;205;120;66;-162;806;360;365;144;365;304;807;258.0;239.0;1813.0;162.0;0.0;100;99;89;1;0;0;1;0;0;0;1;1;0;0;0;28563.82421875;14798.9912109375;8779.751953125;2925.17700195312;851.0;160201;518.0;0.0;Calculated values ==>;1555256681.784;360.26;351.06000000000006;296.16;296.26000000000005;293.16;277.26000000000005;274.38016830617;279.76000000000005;276.66;270.76000000000005;277.36;352.36;297.06;270.56;274.66;300.26000000000005;290.76000000000005;299.66;348.56000000000006;285.16;279.76000000000005;324.96000000000004;358.26;256.96000000000004;243.40439225979637;268.0796299477929;274.38016830617;293.66;8059999.999999999;3600000.0;3650000.0;1440000.0;3650000.0;3040000.0;8070000.0;0.043000000000000003;0.03983333333333334;0.30216666666666664;0.027000000000000003;0.0;0.043000000000000003;0.0;14798.9912109375;8779.751953125;2925.17700195312;28563.82421875;501581.69428826665;487809.74729897745;256033.26652116037;256358.1395299609;246760.52953034808;430148.3826014536;438601.37080741755;437727.04723144654;472358.32031004626;532949.3992802779;472595.8932732164;437413.810930519;443607.19622175704;468260.44172731694;456300.8141213988;268303.35917492065;483908.1469459258;447262.28914248466;438601.37080741755;217415.1398638553;356902.238983675;451655.89129990316;201517.5373284101;201517.5373284101;273.795642524285;1610222.6150434718;966389.8492116211;171589.14596259955;262980.048860479;0;12;13;2;0;0;0;4;84;89;948782041574.959;361172444150.13135;797520430730.1993;71374.6402423675;6753.735557230313;0.0;10194.604839597321;2659020.3593793274;567760.5313801331;1946704.8758874629;552559.2291670404;3.332449693704042;0.23828019626971692
4363;2019-04-14 17:45:41.784;867;771;225;225;197;41;69;34;-23;41;792;236;-25;18;271;177;258;747;204;121;68;-162;818;359;365;146;364;304;819;200.0;248.0;1241.0;38.0;0.0;100;99;91;1;0;0;1;0;0;0;1;1;0;0;0;28938.740234375;15224.5390625;8962.3720703125;2911.62329101562;850.0;160202;514.0;0.0;Calculated values ==>;1555256741.784;359.86;350.26;295.66;295.66;292.86;277.26000000000005;274.27422755570615;280.06;276.56;270.86;277.26000000000005;352.36;296.76000000000005;270.66;274.96000000000004;300.26000000000005;290.86;298.96000000000004;347.86;285.26000000000005;279.96000000000004;324.56;358.16;256.96000000000004;243.81672145450628;268.0796299477929;274.27422755570615;293.56;8180000.0;3590000.0;3650000.0;1460000.0;3640000.0;3040000.0;8190000.000000001;0.03333333333333333;0.04133333333333333;0.20683333333333334;0.006333333333333333;0.0;0.03333333333333333;0.0;15224.5390625;8962.3720703125;2911.62329101562;28938.740234375;499929.10603426216;485332.5389784041;254034.81023090603;254034.81023090603;245579.8627335051;430214.79039162316;439108.08847079804;437883.18805776763;471995.6991225075;532949.3992802779;472239.5717048632;437570.5891863215;444043.6597017553;468400.0510976619;456604.83898887376;265114.2802313839;481510.85993935156;447414.7792100246;438939.5729205384;215742.86842915416;356482.2694418079;451308.99270175997;202226.57687007767;202226.57687007767;274.06774122396166;1610701.8030805811;966640.045297233;171637.78596504097;263127.8998940076;0;12;13;2;0;0;0;4;84;89;949001041574.959;361259444150.13135;797702830730.1993;48741.64241398721;1577.5219669339879;0.0;7890.433201682025;2660021.3284014636;567829.9585261678;1946704.8758874629;552709.9378173845;2.1480717987249784;0.138788300791158
4364;2019-04-14 17:46:41.805;867;768;222;222;191;40;71;32;-23;40;785;235;-25;14;271;176;255;744;205;122;71;-154;833;360;365;147;365;302;834;302.0;246.0;1619.0;162.0;0.0;100;99;86;1;0;0;1;0;0;0;1;1;0;0;0;28668.080078125;14931.6201171875;9162.111328125;2882.28393554688;847.0;160203;510.0;-1.0;Calculated values ==>;1555256801.805;359.86;349.96000000000004;295.36;295.36;292.26000000000005;277.16;274.38016830617;280.26000000000005;276.36;270.86;277.16;351.66;296.66;270.66;274.56;300.26000000000005;290.76000000000005;298.66;347.56000000000006;285.36;280.26000000000005;324.16;357.86;257.76000000000005;244.02132995426717;267.8393353686513;274.38016830617;293.66;8330000.0;3600000.0;3650000.0;1470000.0;3650000.0;3020000.0;8340000.000000001;0.050333333333333334;0.041;0.26983333333333337;0.027000000000000003;0.0;0.050333333333333334;-0.0024841005358116706;14931.6201171875;9162.111328125;2882.28393554688;28668.080078125;498573.6447831051;483289.49145457195;252639.9519275702;252639.9519275702;243507.7424274829;430148.3826014536;439443.96783728903;438334.26632045925;471764.18514258164;532369.3337608792;472386.5500615349;438024.4983934438;443867.07844128745;468260.44172731694;456300.8141213988;263387.5287103678;479391.7444739755;447567.024376769;439443.96783728903;214070.64678622372;355222.41127806646;451981.16713592823;201480.88642593275;201480.88642593275;273.78130803057275;1611182.0279375862;966891.4345798098;171686.0854242766;263278.99011910753;0;12;13;2;0;0;0;4;84;89;949220118225.495;361347374915.3465;797884694360.6443;63910.93700820641;6763.507579169879;0.0;11977.475097704933;2660960.4284689697;567899.4914338916;1946704.8758874629;552875.5616683505;3.0639039353353223;0.21218357542102598
4365;2019-04-14 17:47:41.785;872;761;217;217;190;43;45;36;-27;40;776;234;-28;20;272;176;252;736;204;122;46;-142;810;363;368;150;368;301;811;128.0;259.0;1660.0;207.0;0.0;100;100;80;1;0;0;1;0;0;0;1;1;0;0;0;27426.6171875;14012.6875;8798.9873046875;2863.703125;845.0;160204;507.0;0.0;Calculated values ==>;1555256861.785;360.36;349.26;294.86;294.86;292.16;277.46000000000004;274.69669130483857;277.66;276.76000000000005;270.46000000000004;277.16;350.76;296.56;270.36;275.16;300.36;290.76000000000005;298.36;346.76;285.36;277.76000000000005;323.86;357.66;258.96000000000004;244.62907804385475;267.7187500070086;274.69669130483857;293.56;8100000.0;3629999.9999999995;3679999.9999999995;1500000.0;3679999.9999999995;3010000.0;8109999.999999999;0.021333333333333333;0.043166666666666666;0.27666666666666667;0.034499999999999996;0.0;0.021333333333333333;0.0;14012.6875;8798.9873046875;2863.703125;27426.6171875;501369.4587706092;484591.4936428637;251788.27270860324;251788.27270860324;243746.38450299713;429947.3805835815;434215.1450557785;437940.2675631159;471365.6384454818;531507.0790911687;472400.7788647263;437785.01000687695;444931.73517570685;467969.8729891896;455803.4427082957;263347.66773872136;480603.8362288408;446993.99328476726;434396.59224347654;212816.51262364245;354382.54770086217;452735.59192657395;201868.90212118856;201868.90212118856;273.94639214645554;1611649.3279296781;967132.5567425085;171733.9526887212;263428.61604915455;0;12;13;2;0;0;0;4;84;89;949439944925.565;361436445215.3748;798065534060.7018;65313.07777226657;8654.900798285795;0.0;4960.59072260881;2662036.9363035527;568027.935341499;1946704.8758874629;553016.6651667152;3.074095715720662;0.24338680359200504
4366;2019-04-14 17:48:41.765;869;754;218;218;188;45;41;34;-26;41;762;234;-27;14;272;175;249;729;205;122;41;-130;809;362;367;143;367;302;811;194.0;253.0;1653.0;414.0;0.0;100;0;80;1;0;0;1;0;0;0;1;1;1;0;0;28096.81640625;14187.4462890625;8870.10546875;3849.99438476562;841.0;160205;505.0;0.0;Calculated values ==>;1555256921.765;360.06000000000006;348.56000000000006;294.96000000000004;294.96000000000004;291.96000000000004;277.66;274.5913991737795;277.26000000000005;276.56;270.56;277.26000000000005;349.36;296.56;270.46000000000004;274.56;300.36;290.66;298.06;346.06000000000006;285.36;277.26000000000005;323.66;357.26;260.16;243.1966462407574;267.8393353686513;274.5913991737795;293.66;8090000.000000001;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3020000.0;8109999.999999999;0.03233333333333333;0.042166666666666665;0.2755;0.06899999999999999;0.0;0.03233333333333333;0.0;14187.4462890625;8870.10546875;3849.99438476562;28096.81640625;501026.15164441144;483485.0096251877;252098.03569546813;252098.03569546813;243172.53107498176;430014.67791919125;433733.48194404994;437869.15320432716;472391.1323836129;529972.2215421381;472267.9725619202;437713.4967235476;443867.07844128745;468109.9962351786;455829.3850296311;262338.9710180148;479468.6577759455;447185.6347211746;433733.48194404994;211980.4382156667;352702.9203549205;455162.37919256574;200386.72164039806;200386.72164039806;273.36047730040906;1612111.868978013;967367.4795237872;171789.8815188273;263575.80940816674;0;12;13;2;0;0;0;4;84;90;949660371425.635;361524315915.4028;798246373760.7593;65426.409895862475;17579.520371099567;0.0;7544.878583151411;2663126.0688692234;568246.482644588;1946704.8758874629;553120.8426735483;3.365257031254408;0.2880136311395315
4367;2019-04-14 17:49:41.786;865;749;226;225;191;42;44;31;-24;40;746;236;-26;29;272;173;249;725;205;122;44;-122;801;362;367;140;367;304;801;249.0;282.0;1968.0;419.0;0.0;100;0;81;1;0;0;1;0;0;0;1;1;1;1;0;28263.955078125;13966.5537109375;8738.1806640625;3885.43481445312;834.0;160206;505.0;0.0;Calculated values ==>;1555256981.786;359.66;348.06000000000006;295.76000000000005;295.66;292.26000000000005;277.36;274.5913991737795;277.56;276.26000000000005;270.76000000000005;277.16;347.76;296.76000000000005;270.56;276.06;300.36;290.46000000000004;298.06;345.66;285.36;277.56;323.66;356.56000000000006;260.96000000000004;242.56692532238324;268.0796299477929;274.5913991737795;293.66;8009999.999999999;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3040000.0;8009999.999999999;0.0415;0.047;0.328;0.06983333333333334;0.0;0.0415;0.0;13966.5537109375;8738.1806640625;3885.43481445312;28263.955078125;501165.65915334754;483754.2197952231;254948.43174941707;254627.00704631314;244272.36480560197;430014.67791919125;434279.63764931663;437727.04723144654;472686.4266018815;528147.6268721176;472239.5717048632;437413.810930519;445627.2469483674;468109.9962351786;455548.371065044;262692.09033701714;479924.6380513002;447185.6347211746;434279.63764931663;211980.4382156667;349763.88963852916;456474.4305694062;200964.44466623108;200964.44466623108;273.5877431425146;1612581.706458583;967602.1783059292;171854.3659903909;263722.5964832175;0;12;13;2;0;0;0;4;84;90;949880648495.2991;361609245630.2732;798428237390.4819;77658.13364139067;17843.114015571733;0.0;9682.580508798052;2664318.8573934664;568541.7745800435;1946704.8758874629;553264.4550791845;3.9557412145944966;0.32619454009974125
4368;2019-04-14 17:50:41.786;861;743;230;229;196;41;47;32;-23;40;744;236;-24;15;271;174;249;719;203;123;47;-120;803;359;364;138;364;305;804;0.0;269.0;1678.0;294.0;0.0;100;0;85;1;0;0;1;0;0;0;1;1;1;1;0;28891.21875;14405.9384765625;8800.2900390625;3908.51635742188;817.0;160207;515.0;-1.0;Calculated values ==>;1555257041.786;359.26;347.46000000000004;296.16;296.06;292.76000000000005;277.26000000000005;274.27422755570615;277.86;276.36;270.86;277.16;347.56000000000006;296.76000000000005;270.76000000000005;274.66;300.26000000000005;290.56;298.06;345.06000000000006;285.46000000000004;277.86;324.66;354.86;261.16;242.14157278889297;268.19934244402924;274.27422755570615;293.46000000000004;8030000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;8040000.000000001;0.0;0.04483333333333333;0.2796666666666667;0.049;0.0;0.0;-0.0024890185497996585;14405.9384765625;8800.2900390625;3908.51635742188;28891.21875;500410.12176843145;482483.9201569045;256138.92218581293;255814.05023447474;245658.3862302543;430214.79039162316;435544.0976640484;437656.05685647397;472947.9820155742;527861.0950701204;472106.49772695394;437499.1961693786;443403.66687243717;468400.0510976619;456187.1947226435;262602.7694522845;478616.99642788037;447908.2940229672;435544.0976640484;216160.93158060662;342627.88924589846;457000.019854515;200380.44379872867;200964.44466623108;273.34505652332933;1613057.9995738175;967838.615740825;171919.31558348986;263868.75040574354;0;12;13;2;0;0;0;4;84;90;950099948495.2991;361692645630.2732;798610937390.4819;66358.07978514944;12574.35922673353;0.0;0.0;2665518.9925053543;568795.2535237294;1946704.8758874629;553345.1432500911;2.9110522478249434;0.26009385910470734
4369;2019-04-14 17:51:41.777;857;741;228;228;197;38;53;31;-21;38;750;236;-22;23;271;174;250;716;201;124;53;-124;827;355;360;136;360;307;827;-2.0;255.0;1169.0;99.0;0.0;100;0;91;1;0;0;1;0;0;0;1;1;1;1;0;30269.501953125;15412.5517578125;9082.6865234375;3928.7236328125;792.0;160208;564.0;0.0;Calculated values ==>;1555257101.777;358.86;347.26;295.96000000000004;295.96000000000004;292.86;276.96000000000004;273.8482719121499;278.46000000000004;276.26000000000005;271.06;276.96000000000004;348.16;296.76000000000005;270.96000000000004;275.46000000000004;300.26000000000005;290.56;298.16;344.76;285.56;278.46000000000004;329.56;352.36;260.76000000000005;241.71165711629368;268.43790593516167;273.8482719121499;293.26000000000005;8270000.0;3550000.0;3600000.0;1360000.0;3600000.0;3070000.0;8270000.0;0.0;0.042499999999999996;0.19483333333333333;0.0165;0.0;0.0;0.0;15412.5517578125;9082.6865234375;3928.7236328125;30269.501953125;497645.72075921966;479666.64816759917;254722.0236752792;254722.0236752792;245386.7973787001;430477.46260093397;437523.7402493343;437514.20447033056;473013.45329280203;528335.0204821837;471839.6892508973;437356.53477473935;444166.49989544915;468956.02269969863;456845.7472488624;261923.04739473044;475515.3775109509;448808.67253077246;437523.7402493343;236650.15891445865;332137.8522128359;456912.99361890415;200452.69334329804;200964.44466623108;273.3561319782285;1613550.931628259;968087.0658860713;171984.6161201233;264017.752856554;0;12;13;2;0;0;0;4;84;90;950317115915.0712;361774833300.18695;798794509850.2893;46187.484417916836;4231.5949545475005;0.0;0.0;2666456.7315241075;568935.2821343171;1946704.8758874629;553345.1432500911;1.7738230695953736;0.14459443051512183
4370;2019-04-14 17:52:41.777;860;747;223;224;194;36;58;30;-21;37;759;236;-23;20;270;174;253;721;200;124;58;-128;841;356;361;133;361;305;842;338.0;284.0;443.0;242.0;0.0;100;0;92;1;0;0;1;0;0;0;1;1;1;1;0;30653.63671875;15671.9169921875;9214.158203125;3920.19458007812;773.0;160209;651.0;0.0;Calculated values ==>;1555257161.777;359.16;347.86;295.46000000000004;295.56;292.56;276.76000000000005;273.955091788801;278.96000000000004;276.16;271.06;276.86;349.06000000000006;296.76000000000005;270.86;275.16;300.16;290.56;298.46000000000004;345.26;285.56;278.96000000000004;338.26;350.46000000000004;260.36;241.05796691057077;268.19934244402924;273.955091788801;293.16;8410000.0;3560000.0;3610000.0;1330000.0;3610000.0;3050000.0;8420000.0;0.05633333333333333;0.04733333333333333;0.07383333333333333;0.04033333333333333;0.0;0.05633333333333333;0.0;15671.9169921875;9214.158203125;3920.19458007812;30653.63671875;496805.43616291654;479009.513208247;252709.79197154424;253015.78836283917;244179.96440097396;430412.23801567365;438146.9115166479;437968.82056851813;473306.6277234293;529430.2317793416;472106.49772695394;437656.05685647397;444132.64570135507;468689.177056728;456681.7176944001;262371.1130312382;474641.07796325226;448622.2857995223;438146.9115166479;273052.9745269728;324168.52440917626;456987.5517534673;198111.8322384339;198111.8322384339;272.43352802585565;1614058.6244505246;968346.1031256546;172050.0237718974;264170.2265626087;0;12;13;2;0;0;0;4;84;90;950533415915.0712;361855533300.18695;798978109850.2893;17709.440971704553;10441.320687106347;0.0;13521.976132672722;2666989.2059023543;569057.5564313309;1946704.8758874629;553457.82638453;1.4466551246105772;0.09626725091210331
4371;2019-04-14 17:53:41.798;869;749;212;212;187;40;38;33;-23;37;769;235;-25;13;271;174;256;722;201;122;39;-133;813;360;364;133;364;305;814;141.0;270.0;2002.0;171.0;0.0;100;0;89;1;0;0;1;0;0;0;1;1;1;0;0;29258.8828125;14965.578125;8884.2392578125;3925.62451171875;765.0;160210;693.0;-1.0;Calculated values ==>;1555257221.798;360.06000000000006;348.06000000000006;294.36;294.36;291.86;277.16;274.38016830617;276.96000000000004;276.46000000000004;270.86;276.86;350.06000000000006;296.66;270.66;274.46000000000004;300.26000000000005;290.56;298.76000000000005;345.36;285.36;277.06;342.46000000000004;349.66;259.86;241.05796691057077;268.19934244402924;274.38016830617;293.26000000000005;8130000.0;3600000.0;3640000.0;1330000.0;3640000.0;3050000.0;8140000.000000001;0.0235;0.045000000000000005;0.33366666666666667;0.0285;0.0;0.0235;-0.0024972681720641034;14965.578125;8884.2392578125;3925.62451171875;29258.8828125;500668.2960340703;482369.1590873374;250167.67690493385;250167.67690493385;242818.782607639;430148.3826014536;433931.68165179034;437656.05685647397;473306.6277234293;530475.1397970697;471987.4002066322;437342.01223029394;443110.4695693885;468400.0510976619;456021.5327257621;264632.25440655;477988.69108918915;447756.78441579134;434112.87870749587;290640.09048841946;320813.78693149507;456481.7024080026;201776.13154336906;201776.13154336906;273.89668631590706;1614558.070192689;968601.5049449502;172115.42848146142;264321.0993288116;0;12;13;2;0;0;0;4;84;90;950750992040.6035;361935361230.38226;799161173900.7373;78705.268412806;7259.108769642055;0.0;5459.91355835698;2667792.9430254274;569205.1116367507;1946704.8758874629;553616.0641628541;3.291551259128868;0.24856876571158523
4372;2019-04-14 17:54:41.788;870;750;211;210;183;42;37;34;-23;37;777;234;-25;20;271;172;258;723;202;122;37;-137;820;362;367;133;367;304;821;119.0;269.0;1810.0;365.0;0.0;100;0;90;1;0;0;1;0;0;0;1;1;1;0;0;29436.53125;15209.423828125;8942.443359375;3914.06591796875;757.0;160211;707.0;-1.0;Calculated values ==>;1555257281.788;360.16;348.16;294.26000000000005;294.16;291.46000000000004;277.36;274.5913991737795;276.86;276.56;270.86;276.86;350.86;296.56;270.66;275.16;300.26000000000005;290.36;298.96000000000004;345.46000000000004;285.36;276.86;343.86;348.86;259.46000000000004;241.05796691057077;268.0796299477929;274.5913991737795;293.36;8200000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3040000.0;8209999.999999999;0.01983333333333333;0.04483333333333333;0.3016666666666667;0.06083333333333333;0.0;0.01983333333333333;-0.0024985058149785554;15209.423828125;8942.443359375;3914.06591796875;29436.53125;500185.82316912926;481778.9272534867;249668.80591550234;249368.1437206008;241532.9157572549;430014.67791919125;432997.62667057913;437883.18805776763;473306.6277234293;531385.6704624288;472001.7028667551;437570.5891863215;444333.52089386596;467980.47462993563;455407.6182641765;265020.65839790506;477367.22132190247;447185.6347211746;432997.62667057913;296504.67125881097;317459.4925940039;456076.4058454089;200799.87633609364;200799.87633609364;273.5230876512313;1615047.1171218792;968852.9213848746;172180.7483465936;264469.6302580303;0;12;13;2;0;0;0;4;84;90;950970255490.6384;362015147930.39496;799343843450.7664;71520.13236937165;15529.322211816678;0.0;4605.255381633961;2669044.612719088;569394.9835776945;1946704.8758874629;553699.9265912994;3.2656925967290586;0.2783627049580709
4373;2019-04-14 17:55:41.789;870;750;219;218;186;45;38;36;-23;39;782;235;-25;7;272;172;261;724;201;50;38;-137;817;363;368;134;368;304;818;88.0;283.0;1699.0;347.0;0.0;100;0;90;1;0;0;1;0;0;0;1;1;1;0;0;29436.203125;15070.6865234375;8919.1103515625;3902.39721679688;752.0;160212;709.0;-1.0;Calculated values ==>;1555257341.789;360.16;348.16;295.06;294.96000000000004;291.76000000000005;277.66;274.69669130483857;276.96000000000004;276.76000000000005;270.86;277.06;351.36;296.66;270.66;273.86;300.36;290.36;299.26000000000005;345.56000000000006;278.16;276.96000000000004;344.06000000000006;348.36;259.46000000000004;241.2770596917726;268.0796299477929;274.69669130483857;293.26000000000005;8170000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3040000.0;8180000.0;0.014666666666666666;0.04716666666666667;0.2831666666666666;0.057833333333333334;0.0;0.014666666666666666;-0.0024992750112157757;15070.6865234375;8919.1103515625;3902.39721679688;29436.203125;500454.8752871544;482100.87107124075;252195.31048929263;251886.7473103285;242445.20530017916;429947.3805835815;432929.84295338165;437883.18805776763;473371.24222306634;531907.1257792506;472120.66958987404;437570.5891863215;442433.1482669151;467969.8729891896;455239.982138536;266246.3157177473;477869.80283722846;435117.21360507864;432929.84295338165;297342.5633918147;315363.2798926983;455914.29387125943;200963.34984744087;200963.34984744087;273.5916921635165;1615537.7314178469;969105.2598430704;172245.88662492452;264618.47901954636;0;12;13;2;0;0;0;4;84;90;951190759165.3721;362095249265.2982;799526246490.546;67087.80085322418;14744.662929377508;0.0;3402.1752322204647;2670199.6980789825;569647.2709916199;1946704.8758874629;553766.6562918107;3.055859956169233;0.26331410311551745
4374;2019-04-14 17:56:41.789;867;747;228;228;194;44;39;35;-22;40;785;235;-23;22;272;172;262;719;202;50;39;-136;797;360;365;135;365;306;798;89.0;274.0;1423.0;157.0;0.0;100;0;93;1;0;0;1;0;0;0;1;1;1;0;0;29407.22265625;15048.5009765625;8679.583984375;3919.89697265625;745.0;160213;705.0;0.0;Calculated values ==>;1555257401.789;359.86;347.86;295.96000000000004;295.96000000000004;292.56;277.56;274.38016830617;277.06;276.66;270.96000000000004;277.16;351.66;296.66;270.86;275.36;300.36;290.36;299.36;345.06000000000006;278.16;277.06;343.66;347.66;259.56;241.49495122638035;268.3187672390254;274.38016830617;293.36;7970000.0;3600000.0;3650000.0;1350000.0;3650000.0;3060000.0;7980000.0;0.014833333333333334;0.04566666666666667;0.23716666666666666;0.026166666666666668;0.0;0.014833333333333334;0.0;15048.5009765625;8679.583984375;3919.89697265625;29407.22265625;501809.4818454593;483757.4019204998;255700.05468015824;255700.05468015824;245221.62022048462;430148.3826014536;433865.5205784961;437585.1090581189;473338.7274854557;532070.3068161942;471853.91002867516;437427.84448784514;444222.0935492395;468389.4931519048;455741.6133297435;267652.4194402408;479286.4183460657;435835.70984594146;433865.5205784961;295666.80309349706;312428.86344474956;455853.6214280916;201374.6657993008;201374.6657993008;273.73974542353733;1616028.0932993572;969356.2530722371;172311.07240983663;264765.13480567915;0;12;13;2;0;0;0;4;84;90;951410659165.3721;362175949265.2982;799709246490.546;56021.24345954969;6658.866005620026;0.0;3448.614345891397;2671225.606781589;569825.6337327448;1946704.8758874629;553823.7462049616;2.3918101498291;0.1879820299543875
4375;2019-04-14 17:57:41.800;859;743;232;232;197;39;39;31;-21;39;787;235;-23;12;271;172;264;716;199;69;40;-135;827;355;360;133;360;306;829;-1.0;259.0;159.0;170.0;0.0;100;0;97;1;0;0;1;0;0;0;1;1;1;0;0;31421.681640625;15997.6181640625;9106.9560546875;3925.25903320312;736.0;160214;703.0;0.0;Calculated values ==>;1555257461.8;359.06000000000006;347.46000000000004;296.36;296.36;292.86;277.06;273.8482719121499;277.06;276.26000000000005;271.06;277.06;351.86;296.66;270.86;274.36;300.26000000000005;290.36;299.56;344.76;280.06;277.16;343.46000000000004;346.76;259.66;241.05796691057077;268.3187672390254;273.8482719121499;293.06;8270000.0;3550000.0;3600000.0;1330000.0;3600000.0;3060000.0;8290000.000000001;0.0;0.043166666666666666;0.026500000000000003;0.028333333333333332;0.0;0.0;0.0;15997.6181640625;9106.9560546875;3925.25903320312;31421.681640625;497940.82927018334;479775.1096334181;255922.95416603773;255922.95416603773;245339.10893087197;430477.46260093397;435089.031508698;437742.05038880615;473501.00995365425;532279.0179507238;471853.91002867516;437427.84448784514;442757.55712985963;468956.02269969863;456569.29167028697;266847.44961637777;475285.93125406257;440207.0039935974;435265.9143433108;294828.9587717387;308656.51637580903;456279.12343524327;192810.90102293584;201374.6657993008;270.2845374927201;1616535.0937675198;969615.0181629596;172376.4606954511;264913.38314634934;0;12;13;2;0;0;0;4;84;90;951628199040.0747;362256364005.1883;799892880150.295;6490.675458195564;7464.932968348709;0.0;0.0;2671746.6349428454;569943.3536353932;1946704.8758874629;553852.4899265211;0.4807333306196426;0.05920801527393525
