;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4376;2019-04-14 17:58:41.790;861;746;222;223;197;36;41;30;-23;37;791;235;-25;20;270;173;267;720;197;78;42;-136;823;355;360;139;360;303;825;257.0;292.0;510.0;173.0;0.0;100;99;93;1;0;0;1;0;0;0;1;0;1;1;0;29866.939453125;15497.974609375;9048.1796875;2931.88623046875;719.0;160215;572.0;820.0;Calculated values ==>;1555257521.79;359.26;347.76;295.36;295.46000000000004;292.86;276.76000000000005;273.8482719121499;277.26000000000005;276.16;270.86;276.86;352.26;296.66;270.66;275.16;300.16;290.46000000000004;299.86;345.16;280.96000000000004;277.36;330.36;345.06000000000006;259.56;242.35481222062532;267.9596281332873;273.8482719121499;292.86;8230000.0;3550000.0;3600000.0;1390000.0;3600000.0;3030000.0;8250000.0;0.04283333333333333;0.048666666666666664;0.08499999999999999;0.028833333333333332;0.0;0.04283333333333333;2.0534991570876397;15497.974609375;9048.1796875;2931.88623046875;29866.939453125;498599.8260640513;480700.1218985817;252911.00349114413;253221.18630853132;245434.71493361716;430477.46260093397;435442.3189386135;438109.25301780854;472523.0838727012;532919.5893767184;472253.7192026728;437798.07955487026;444533.65563525405;468828.0317483648;456707.59526566305;268151.1163662278;476415.11955927993;441675.5319146329;435618.25068350555;239996.17471937067;301532.38793589;455200.46197614406;198521.64859829552;198521.64859829552;272.592637704464;1617045.7471536307;969877.4376922344;172433.5940488446;265064.65072875866;0;12;13;2;0;0;0;4;84;90;951844163040.109;362337950405.2013;800075549700.3241;20364.946375658605;7400.905785727966;0.0;10155.637789316495;2671970.3944920218;570067.2149780319;1946704.8758874629;553937.106136393;1.3800652893341103;0.09043859093786134
4377;2019-04-14 17:59:41.801;868;654;210;210;184;36;43;30;-24;37;796;233;-26;15;270;172;269;643;196;84;43;-138;834;355;360;143;360;304;836;297.0;276.0;486.0;171.0;0.0;100;99;92;1;0;0;1;0;0;0;1;0;1;0;0;29479.498046875;15617.9306640625;9145.048828125;2919.33056640625;556.0;160216;545.0;1122.0;Calculated values ==>;1555257581.801;359.96000000000004;338.56000000000006;294.16;294.16;291.56;276.76000000000005;273.8482719121499;277.46000000000004;276.16;270.76000000000005;276.86;352.76;296.46000000000004;270.56;274.66;300.16;290.36;300.06;337.46000000000004;281.56;277.46000000000004;327.66;328.76000000000005;259.36;243.1966462407574;268.0796299477929;273.8482719121499;292.76000000000005;8340000.000000001;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;8359999.999999999;0.0495;0.046;0.081;0.0285;0.0;0.0495;2.834910149712643;15617.9306640625;9145.048828125;2919.33056640625;29479.498046875;498630.3362959942;463450.2374511818;248965.17443465375;248965.17443465375;241495.7713110121;430477.46260093397;435793.71486953663;437727.04723144654;471996.43091952;533366.0764220377;471882.6712456403;437413.810930519;443607.19622175704;468828.0317483648;456569.29167028697;268326.03310151264;461381.10887520434;442639.751493181;435793.71486953663;228704.35009887922;233304.39079467155;454333.1245153509;198543.68380464442;198543.68380464442;272.6014000843794;1617540.3914689217;970136.7844417109;172482.36312830466;265216.2887619943;0;12;13;2;0;0;0;4;84;90;952060202640.6721;362422565915.4218;800257683085.7988;19373.85243757097;7289.999060255135;0.0;11743.876537712165;2672301.6118617156;570189.6616298389;1946704.8758874629;554119.6355471853;1.3874466384576494;0.08481318800824146
4378;2019-04-14 18:00:41.811;875;602;204;204;178;37;43;30;-25;36;792;231;-26;18;270;171;271;600;196;86;44;-137;823;357;362;147;362;303;825;-2.0;297.0;1836.0;175.0;0.0;100;99;90;1;0;0;1;0;0;0;1;0;1;0;0;28473.091796875;15163.5673828125;8992.2626953125;2886.44677734375;576.0;160217;547.0;1209.0;Calculated values ==>;1555257641.811;360.66;333.36;293.56;293.56;290.96000000000004;276.86;274.0616903277293;277.46000000000004;276.16;270.66;276.76000000000005;352.36;296.26000000000005;270.56;274.96000000000004;300.16;290.26000000000005;300.26000000000005;333.16;281.76000000000005;277.56;327.86;330.76000000000005;259.46000000000004;244.02132995426717;267.9596281332873;274.0616903277293;292.76000000000005;8230000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3030000.0;8250000.0;0.0;0.0495;0.306;0.029166666666666667;0.0;0.0;3.051665995223815;15163.5673828125;8992.2626953125;2886.44677734375;28473.091796875;500644.2633611312;454915.6826774616;247478.2052585981;247478.2052585981;240053.06575415318;430346.717906069;435315.5984456732;437798.07955487026;471366.9202731048;533023.7198322034;471778.24597371457;437642.0229114993;444244.8339766329;468550.0769906653;456100.3120227489;269653.64178287296;454512.0056293697;442544.37911539245;435492.39016710146;229540.68826423294;241669.27786274583;453769.3342379595;200703.11665859667;198543.68380464442;273.4632388541133;1618023.4102072509;970393.3396774747;172530.7526697412;265367.458215376;0;12;13;2;0;0;0;4;84;90;952276838740.6377;362509580415.40796;800439813435.7699;72551.05864625971;7381.098012731417;0.0;0.0;2673067.78046078;570311.941148618;1946704.8758874629;554217.5174959237;2.955821992585897;0.23783035569285935
4379;2019-04-14 18:01:41.771;882;599;209;208;178;38;35;29;-24;36;782;231;-26;14;270;169;272;594;197;87;36;-133;909;357;362;149;362;301;910;-2.0;281.0;1967.0;490.0;0.0;100;99;87;1;0;0;1;0;0;0;1;0;1;0;0;30275.18359375;16287.900390625;10077.544921875;2847.81176757812;590.0;160218;556.0;1229.0;Calculated values ==>;1555257701.771;361.36;333.06;294.06;293.96000000000004;290.96000000000004;276.96000000000004;274.0616903277293;276.66;276.06;270.76000000000005;276.76000000000005;351.36;296.26000000000005;270.56;274.56;300.16;290.06;300.36;332.56;281.86;276.76000000000005;328.76000000000005;332.16;259.86;244.42749628697553;267.7187500070086;274.0616903277293;292.86;9090000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3010000.0;9100000.0;0.0;0.04683333333333333;0.32783333333333337;0.08166666666666668;0.0;0.0;3.099923200139587;16287.900390625;10077.544921875;2847.81176757812;30275.18359375;493891.46627326467;440901.5242704655;246900.38834139417;246620.60357088078;238468.29018943556;430346.717906069;433883.48505660606;438404.20131815126;471100.1837172131;532131.7650018728;472045.2468687104;438095.2167564963;444068.8471814032;468550.0769906653;455821.5469402733;266019.442657619;439674.64490577544;442704.60315965564;434064.28222162405;233304.39079467155;247525.65490268572;453853.74159730965;198795.02153078822;198543.68380464442;272.7095493008263;1618512.6527878975;970655.260511002;172578.50630046413;265526.2673349465;0;12;13;2;0;0;0;4;84;90;952493893939.9127;362598321215.1116;800620892635.165;78551.87610695719;20829.795472099253;0.0;0.0;2674326.132118772;570546.8751996876;1946704.8758874629;554217.5174959237;3.4019373911863267;0.3124433736877021
4380;2019-04-14 18:02:41.812;896;603;239;240;201;48;38;38;-30;38;769;230;-31;17;269;171;274;581;196;46;38;-127;783;360;365;152;364;298;778;1746.0;-1.0;355.0;3.0;0.0;0;99;73;1;0;0;1;1;0;0;1;0;1;0;0;41047.41796875;13103.0419921875;22691.677734375;2805.125;604.0;160219;567.0;1231.0;Calculated values ==>;1555257761.812;362.76;333.46000000000004;297.06;297.16;293.26000000000005;277.96000000000004;274.38016830617;276.96000000000004;276.96000000000004;270.16;276.96000000000004;350.06000000000006;296.16;270.06;274.86;300.06;290.26000000000005;300.56;331.26000000000005;277.76000000000005;276.96000000000004;329.86;333.56;260.46000000000004;245.02929689885198;267.35522164206344;274.38016830617;292.76000000000005;7830000.0;3600000.0;3650000.0;1520000.0;3640000.0;2980000.0;7780000.0;0.29100000000000004;0.0;0.059166666666666666;0.0005;0.0;0.29100000000000004;3.102702042073762;13103.0419921875;22691.677734375;2805.125;41047.41796875;507118.1745919796;461797.537536367;260187.87906959557;260538.6601784369;247842.11991477254;430148.3826014536;433683.32636128634;438153.8488135099;470898.6419580675;531004.5444894524;472326.04024722177;437999.7806145802;445097.5059266029;468142.12313909776;455601.41187188966;273355.692564721;457663.5537734829;435126.2553679777;433683.32636128634;237904.88540968279;253382.8652305231;453983.3401495857;202995.34130157155;202995.34130157155;274.3708266492115;1619107.4139447764;970900.352396469;172625.64629729532;265799.53079351474;0;12;13;2;1;0;0;4;84;90;952712142975.3772;362688682920.3039;800800715430.5477;13913.545027789687;125.49399942400707;-0.0;67130.20365237701;2675097.2038357398;570721.6219410539;1946704.8758874629;554777.3181301003;2.102838580170092;-0.010732234312393223
4381;2019-04-14 18:03:41.792;878;668;237;237;192;22;43;20;-30;31;748;231;-31;18;265;158;269;581;194;47;43;-126;800;335;340;143;339;297;798;1146.0;147.0;0.0;86.0;0.0;0;0;65;1;0;0;1;1;0;0;1;1;1;0;0;43909.703125;12656.3720703125;23744.681640625;3769.83349609375;615.0;160220;579.0;1232.0;Calculated values ==>;1555257821.792;360.96000000000004;339.96000000000004;296.86;296.86;292.36;275.36;271.6637117239857;277.46000000000004;275.16;270.16;276.26000000000005;347.96000000000004;296.26000000000005;270.06;274.96000000000004;299.66;288.96000000000004;300.06;331.26000000000005;277.86;277.46000000000004;331.06;334.66;260.56;243.1966462407574;267.23344911666527;271.6637117239857;292.56;8000000.0;3350000.0;3400000.0;1430000.0;3390000.0;2970000.0;7980000.0;0.191;0.0245;0.0;0.014333333333333333;0.0;0.191;3.103415230575825;12656.3720703125;23744.681640625;3769.83349609375;43909.703125;503113.8571217816;470772.08227285015;258679.42343475862;258679.42343475862;244636.40765003636;431720.082569444;440329.5003659682;438378.49729393894;471403.80223619274;528895.0580206577;472576.6104011605;438225.1199557825;445436.5314668903;471070.989742569;457921.4662174549;270194.50956258836;454712.78811901336;440966.2488599461;440329.5003659682;242924.1476594651;257985.5697089033;455576.0175424572;195290.67007234818;195290.67007234818;271.22005461306617;1619815.153962113;971114.9426264635;172680.41935433992;266186.37146520894;0;12;13;2;1;0;0;4;85;90;952923572475.4445;362777153420.33203;800979155930.6045;0.0;3730.756647071563;0.0;46802.416586081425;2675213.1113956054;570753.7466513109;1946704.8758874629;555726.4401528885;1.2579551199035501;-0.010352805248387994
4382;2019-04-14 18:04:41.773;877;659;217;218;182;15;19;6;-25;22;735;234;-26;13;261;152;266;588;192;46;21;-154;747;334;339;133;339;308;752;-1.0;308.0;1777.0;470.0;0.0;0;0;82;1;0;0;0;0;0;0;1;1;1;0;0;20097.068359375;13218.5986328125;0.0;3975.37890625;604.0;160221;584.0;1230.0;Calculated values ==>;1555257881.773;360.86;339.06000000000006;294.86;294.96000000000004;291.36;274.66;271.55198750734434;275.06;273.76000000000005;270.66;275.36;346.66;296.56;270.56;274.46000000000004;299.26000000000005;288.36;299.76000000000005;331.96000000000004;277.76000000000005;275.26000000000005;331.56;333.56;257.76000000000005;241.05796691057077;268.5567601203482;271.55198750734434;292.36;7470000.0;3340000.0;3390000.0;1330000.0;3390000.0;3080000.0;7520000.0;0.0;0.051333333333333335;0.29616666666666663;0.07833333333333334;0.0;0.0;3.1001815692532313;13218.5986328125;0.0;3975.37890625;20097.068359375;507577.250760448;474813.99540372717;253737.3533095512;254068.6276189117;242840.1610471462;431779.12508338504;436627.16764830076;436649.6058148263;471846.71735943656;526684.6063051462;471466.50638731173;436489.83450753347;442491.83973573893;470574.88305886486;457279.28770650085;272534.028399155;462645.87725362903;441021.79572607484;436961.8153549054;245015.67932991832;253382.8652305231;454347.5238790638;192466.155640473;195290.67007234818;270.0699048550781;1620348.3748172498;971330.4991009582;172744.94235221372;266384.18115246145;0;12;13;2;1;0;0;4;85;90;953127207970.2632;362859927200.2583;801160598455.443;72318.9984933043;20514.040512022944;0.0;0.0;2675815.578874045;570955.7226481311;1946704.8758874629;556116.3367843817;5.399160188177666;0.4915719144385092
4383;2019-04-14 18:05:41.793;859;559;214;218;199;20;15;3;-21;19;742;233;-24;22;259;153;267;530;191;25;15;-174;794;347;351;135;351;304;797;804.0;335.0;1648.0;544.0;0.0;0;0;80;1;0;0;0;0;0;0;1;1;1;1;0;20192.16015625;13773.451171875;0.0;3901.02075195312;590.0;160222;571.0;1226.0;Calculated values ==>;1555257941.793;359.06000000000006;329.06;294.56;294.96000000000004;293.06;275.16;272.9856168485579;274.66;273.46000000000004;271.06;275.06;347.36;296.46000000000004;270.76000000000005;275.36;299.06;288.46000000000004;299.86;326.16;275.66;274.66;330.26000000000005;332.16;255.76000000000002;241.49495122638035;268.0796299477929;272.9856168485579;292.26000000000005;7940000.000000001;3470000.0000000005;3510000.0;1350000.0;3510000.0;3040000.0;7970000.0;0.13399999999999998;0.05583333333333333;0.27466666666666667;0.09066666666666667;0.0;0.13399999999999998;3.092356259862599;13773.451171875;0.0;3901.02075195312;20192.16015625;500931.9787642708;450375.41091524856;251282.7153885899;252533.68063967218;246724.18050956613;430988.63858405815;433019.9880775409;438194.52980446257;471288.5232524436;527729.1532524921;471882.6712456403;437727.04723144654;444622.5063410642;468675.30168149096;455267.7258953789;269762.44635975454;444081.54013206786;434799.8914726758;433019.9880775409;239577.9089402584;247525.65490268572;451956.6693963439;196088.8640391943;196088.8640391943;271.5875275159596;1620684.2303026302;971555.5078271752;172810.60089489917;266384.18115246145;0;12;13;2;1;0;0;4;85;90;953334276970.1974;362940354000.2327;801344259655.3846;66498.35619686035;23198.68101904823;0.0;31748.770621138436;2676972.775766525;571320.1167516673;1946704.8758874629;556380.9980638365;6.871255240917151;0.4366985840561515
4384;2019-04-14 18:06:41.764;845;518;208;211;207;30;20;23;-10;23;754;230;-18;4;253;155;270;509;190;23;20;-229;814;355;360;140;360;306;816;684.0;301.0;-1.0;4.0;0.0;0;0;82;1;0;0;0;0;0;0;1;1;1;0;0;20333.0703125;14321.935546875;0.0;3907.81274414062;582.0;160223;563.0;1225.0;Calculated values ==>;1555258001.764;357.66;324.96000000000004;293.96000000000004;294.26000000000005;293.86;276.16;273.8482719121499;275.16;275.46000000000004;272.16;275.46000000000004;348.56000000000006;296.16;271.36;273.56;298.46000000000004;288.66;300.16;324.06;275.46000000000004;275.16;329.46000000000004;331.36;250.26000000000002;242.56692532238324;268.3187672390254;273.8482719121499;292.16;8140000.000000001;3550000.0;3600000.0;1400000.0;3600000.0;3060000.0;8159999.999999999;0.114;0.050166666666666665;0.0;0.0006666666666666666;0.0;0.114;3.0911059212329235;14321.935546875;0.0;3907.81274414062;20333.0703125;497073.486405161;437793.45636405924;248904.54155108574;249808.0387569999;248605.03895413142;430477.46260093397;431629.41555342614;439447.9078533812;471014.3812069224;528830.7054929463;471256.4460771589;438210.9650467479;441568.68745396176;466637.4274074692;454193.9961277671;269772.074638622;435529.8973883268;432189.04636892054;431629.41555342614;236231.924509345;244179.05427248686;445256.3239577388;201559.9920133111;201559.9920133111;273.7898476109163;1621021.7773296668;971789.522887686;172875.64305507301;266384.18115246145;0;12;13;2;1;0;0;4;85;90;953547473875.0414;363022814125.1724;801527171205.2509;0.0;162.46422129628513;0.0;26227.914283573115;2677526.660893826;571514.6988683596;1946704.8758874629;556863.9035871527;1.4476545744669265;-0.032162715217748265
4385;2019-04-14 18:07:41.794;843;508;203;205;205;37;24;29;-15;28;758;231;-14;33;251;157;272;501;190;25;24;-235;840;360;365;146;365;308;843;707.0;335.0;39.0;103.0;0.0;0;0;90;1;0;0;0;0;0;0;1;1;1;0;0;21121.6015625;15491.142578125;0.0;3905.55859375;581.0;160224;560.0;1226.0;Calculated values ==>;1555258061.794;357.46000000000004;323.96000000000004;293.46000000000004;293.66;293.66;276.86;274.38016830617;275.56;276.06;271.66;275.96000000000004;348.96000000000004;296.26000000000005;271.76000000000005;276.46000000000004;298.26000000000005;288.86;300.36;323.26000000000005;275.66;275.56;329.16;331.26000000000005;249.66000000000003;243.81672145450628;268.5567601203482;274.38016830617;292.16;8400000.0;3600000.0;3650000.0;1460000.0;3650000.0;3080000.0;8430000.0;0.11783333333333333;0.05583333333333333;0.006500000000000001;0.017166666666666667;0.0;0.11783333333333333;3.09378755155588;15491.142578125;0.0;3905.55859375;21121.6015625;494348.34683494933;429754.9793426202;246737.29969931376;247318.02000955495;247318.02000955495;430148.3826014536;431072.5218595142;438228.8454132642;470705.69158332614;529096.1564102576;471106.82970976597;438384.99121777265;445415.2873379444;465658.1741919227;453621.0436104021;269124.92804834776;427753.546961026;431262.9572488478;431072.5218595142;234977.24436692704;243760.74795305103;443440.4278896162;199711.66012449615;199711.66012449615;273.08543673955904;1621367.40565626;972038.0894264347;172940.78703857164;266384.18115246145;0;12;13;2;1;0;0;4;85;90;953765082624.9376;363108657025.13153;801711463305.163;1550.3617043769923;4184.0105133012285;0.0;27262.021541109625;2677539.58703453;571550.937601442;1946704.8758874629;557309.8759268784;1.7011343045606255;0.007944161509419165
4386;2019-04-14 18:08:41.795;851;507;197;198;194;49;29;37;-16;32;755;233;-18;16;249;160;274;500;189;28;29;-242;831;368;373;138;373;313;833;678.0;358.0;0.0;117.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;21535.142578125;16274.3916015625;0.0;4005.44873046875;584.0;160225;562.0;1224.0;Calculated values ==>;1555258121.795;358.26;323.86;292.86;292.96000000000004;292.56;278.06;275.2199585193972;276.06;276.86;271.56;276.36;348.66;296.46000000000004;271.36;274.76000000000005;298.06;289.16;300.56;323.16;275.96000000000004;276.06;329.36;331.56;248.96000000000004;242.14157278889297;269.14681796795327;275.2199585193972;292.06;8309999.999999999;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;3130000.0;8330000.0;0.113;0.059666666666666666;0.0;0.0195;0.0;0.113;3.088265963187733;16274.3916015625;0.0;4005.44873046875;21535.142578125;496387.69002210494;431570.3118362768;245244.41135942985;245532.4560612292;244384.29686825222;429606.4342157736;429897.1766833892;436929.5940270328;472164.23178385233;528397.5842680881;470671.6044583657;436608.2920388048;441897.4406335876;464225.61179506104;452665.6381322617;270353.28183489083;429631.0286193345;429699.5154501964;429897.1766833892;235813.6939595721;245015.67932991832;444240.6268335238;200991.20674661826;200991.20674661826;273.624474018581;1621722.8844496293;972302.8066238773;173006.71319854015;266384.18115246145;0;12;13;2;1;0;0;4;85;90;953986486315.5499;363193858445.3672;801897766410.6782;0.0;4743.363691694658;0.0;25866.374602855114;2677552.5069307634;571625.3336266024;1946704.8758874629;557752.6199415799;1.5093678151993553;0.007870093004473682
4387;2019-04-14 18:09:41.785;860;511;195;195;182;59;32;42;-10;37;759;233;-12;37;248;163;272;502;189;31;33;-223;831;372;377;136;377;319;834;637.0;382.0;565.0;99.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;0;0;21653.01171875;16221.4130859375;0.0;4098.9599609375;588.0;160226;566.0;1224.0;Calculated values ==>;1555258181.785;359.16;324.26000000000005;292.66;292.66;291.36;279.06;275.63479819532273;276.36;277.36;272.16;276.86;349.06000000000006;296.46000000000004;271.96000000000004;276.86;297.96000000000004;289.46000000000004;300.36;323.36;276.26000000000005;276.46000000000004;329.76000000000005;331.96000000000004;250.86;241.71165711629368;269.84581860846123;275.63479819532273;292.06;8309999.999999999;3720000.0000000005;3770000.0000000005;1360000.0;3770000.0000000005;3190000.0;8340000.000000001;0.10616666666666667;0.06366666666666666;0.09416666666666668;0.0165;0.0;0.10616666666666667;3.087630493496648;16221.4130859375;0.0;4098.9599609375;21653.01171875;497722.660649646;432448.8795956577;244647.22093456396;244647.22093456396;240980.1087984937;429328.3091220336;429398.975816542;436504.3302994169;472915.8103579757;528356.8050207974;469853.8637407964;436177.96459765796;443803.91435235954;463499.0397133831;452402.65085102763;269597.6534770096;429979.0445105205;429198.2157754288;429598.9673837295;237486.63934987856;246688.97952812296;446651.55837894627;204136.48734637123;204136.48734637123;274.8684782066857;1622082.7257519462;972573.5598632541;173074.23868152275;266384.18115246145;0;12;13;2;1;0;0;4;85;90;954211448815.5857;363276044745.38025;802087334810.7084;21881.305211411804;4001.498672037488;0.0;23936.599963966208;2677734.8207501858;571698.195334003;1946704.8758874629;558167.5755589047;2.451697305580571;0.07870557724556224
4388;2019-04-14 18:10:41.786;863;510;212;209;178;63;34;44;-4;42;771;232;-6;32;247;165;270;501;190;35;35;-194;824;372;377;137;377;325;825;434.0;387.0;2116.0;246.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;21614.81640625;16128.05078125;0.0;4164.30224609375;591.0;160227;569.0;1225.0;Calculated values ==>;1555258241.786;359.46000000000004;324.16;294.36;294.06;290.96000000000004;279.46000000000004;275.63479819532273;276.56;277.56;272.76000000000005;277.36;350.26;296.36;272.56;276.36;297.86;289.66;300.16;323.26000000000005;276.66;276.66;330.06;332.26000000000005;253.76000000000002;241.92719264551067;270.5352231155435;275.63479819532273;292.16;8240000.000000001;3720000.0000000005;3770000.0000000005;1370000.0;3770000.0000000005;3250000.0;8250000.0;0.07233333333333333;0.0645;0.3526666666666667;0.041;0.0;0.07233333333333333;3.0896741049387497;16128.05078125;0.0;4164.30224609375;21614.81640625;498802.34274195344;434001.8477416942;249859.17770594076;248960.34423789204;240053.06575415318;429328.3091220336;429798.2019122393;436080.89405463316;473273.90776018414;529163.1868452562;468904.0895093297;435749.37194852496;441809.3115754237;463364.2926781119;452694.8597749553;269220.973491471;431597.3823547474;429996.6905600243;429996.6905600243;238741.38928724395;247943.99896000302;449525.63188362384;204045.6331953368;204045.6331953368;274.8333951715562;1622443.2969953062;972843.1432214694;173143.1003475068;266384.18115246145;0;12;13;2;1;0;0;4;85;90;954437652585.3125;363357946110.2813;802280538030.475;81831.10199637852;10064.679946219769;0.0;16343.793149379062;2678599.105213708;571815.4154426494;1946704.8758874629;558503.2510956094;5.33400808403666;0.3428203237489815
4389;2019-04-14 18:11:41.786;855;508;244;239;194;58;36;42;0;44;785;232;-2;46;248;167;269;494;189;39;36;-164;777;362;366;138;366;320;785;1077.0;297.0;265.0;119.0;0.0;0;0;0;1;1;0;1;0;0;0;1;1;1;1;0;41995.25390625;30428.4765625;4305.935546875;4084.671875;593.0;160228;571.0;1226.0;Calculated values ==>;1555258301.786;358.66;323.96000000000004;297.56;297.06;292.56;278.96000000000004;274.5913991737795;276.76000000000005;277.36;273.16;277.56;351.66;296.36;272.96000000000004;277.76000000000005;297.96000000000004;289.86;300.06;322.56;277.06;276.76000000000005;330.26000000000005;332.46000000000004;256.76000000000005;242.14157278889297;269.9613774848165;274.5913991737795;292.06;7770000.0;3620000.0000000005;3660000.0;1380000.0;3660000.0;3200000.0;7850000.0;0.1795;0.0495;0.04416666666666667;0.01983333333333333;0.0;0.1795;3.091875782362444;30428.4765625;4305.935546875;4084.671875;41995.25390625;501886.40084544494;441183.308022971;261640.36676774058;259889.55788795417;245551.4577323656;430014.67791919125;433065.50215134333;437888.12408850214;473339.4428557924;531018.904696762;469594.3700356663;437567.3709426998;444935.1267550784;465118.6810666539;454701.3540030205;271655.8854941657;437839.835312751;433616.79160117084;433065.50215134333;239577.9089402584;248780.69988749037;452477.8835794128;201842.19327190894;201842.19327190894;273.931468815461;1622973.380914577;973231.1142826673;173211.84179851593;266420.0639486854;0;13;13;3;1;0;0;4;85;90;954660552585.3125;363440446110.2813;802474038030.475;10425.361944399532;4970.9411910988265;0.0;41504.58394385847;2679367.909079881;571940.7122854603;1946704.8758874629;558985.3209047198;1.4657967483792227;0.014111164871258597
4390;2019-04-14 18:12:41.786;840;578;257;258;222;52;38;40;-24;43;792;231;-29;8;248;172;271;553;189;40;38;-137;862;369;374;139;374;293;863;999.0;304.0;469.0;73.0;0.0;0;0;0;1;1;0;1;0;0;0;1;1;1;1;0;49188.01953125;28596.767578125;4800.80712890625;3735.82739257812;610.0;160229;580.0;1229.0;Calculated values ==>;1555258361.786;357.16;330.96000000000004;298.86;298.96000000000004;295.36;278.36;275.3239800832674;276.96000000000004;277.16;270.76000000000005;277.46000000000004;352.36;296.26000000000005;270.26000000000005;273.96000000000004;297.96000000000004;290.36;300.26000000000005;328.46000000000004;277.16;276.96000000000004;331.16;334.16;259.46000000000004;242.35481222062532;266.74333088950624;275.3239800832674;292.06;8620000.0;3690000.0;3740000.0;1390000.0;3740000.0;2930000.0;8630000.0;0.1665;0.050666666666666665;0.07816666666666668;0.012166666666666666;0.0;0.1665;3.0966804716312746;28596.767578125;4800.80712890625;3735.82739257812;49188.01953125;491802.4590013302;443788.249948829;262838.3551994072;263172.7550544101;251810.81094752433;429537.3511455088;431382.7989323331;440165.471024533;473111.3802909942;533764.8858462987;473104.5100257558;439417.3256371076;444810.3563274786;463944.2606371982;454225.02672394516;267688.909970594;437762.50370656827;431766.11159789504;431382.7989323331;243342.44575359824;255893.36323571714;455097.675750156;204506.34676901976;204506.34676901976;274.99667514784005;1623733.2415265562;973722.9913171725;173277.01262574576;266495.9534709836;0;13;13;3;1;0;0;4;85;90;954882552585.3125;363523546110.2813;802657938030.475;18420.688212639285;3048.861169270491;0.0;37774.929285191676;2679608.2928311895;572007.5439717968;1946704.8758874629;559645.9835149618;1.595449792296965;0.0236067645879212
4391;2019-04-14 18:13:41.817;878;619;218;218;216;61;44;49;-43;46;782;232;-45;-2;244;183;275;589;190;45;44;-181;858;379;384;139;384;282;857;704.0;269.0;2346.0;111.0;0.0;80;0;0;1;1;0;1;0;0;0;1;1;1;0;0;48607.0234375;28233.392578125;8479.169921875;3589.70263671875;634.0;160230;598.0;1232.0;Calculated values ==>;1555258421.817;360.96000000000004;335.06;294.96000000000004;294.96000000000004;294.76000000000005;279.26000000000005;276.35288757459654;277.56;278.06;268.86;277.76000000000005;351.36;296.36;268.66;272.96000000000004;297.56;291.46000000000004;300.66;332.06;277.66;277.56;332.96000000000004;336.56;255.06000000000003;242.35481222062532;265.3697278774862;276.35288757459654;292.16;8580000.0;3790000.0;3840000.0;1390000.0;3840000.0;2820000.0;8570000.0;0.11733333333333333;0.04483333333333333;0.391;0.018500000000000003;0.0;0.11733333333333333;3.1002412573046003;28233.392578125;8479.169921875;3589.70263671875;48607.0234375;497940.2131206974;453683.1835973373;250781.26089234103;250781.26089234103;250188.0265239956;428830.04407018964;429888.9460963077;439740.59669076424;473405.2944016503;533546.5689672707;474653.9205112751;439446.05006468063;445579.08721754357;461901.93276461697;454106.3754069668;269313.73101016134;447264.39270659594;430089.1643303404;429888.9460963077;250872.52762923925;265937.0223246507;450533.48130610137;207132.53132439396;207132.53132439396;276.0492749058208;1624548.62127858;974196.8206697551;173338.0902496969;266606.6771238993;0;13;13;3;1;0;0;4;85;90;955110070074.9293;363606989200.1408;802830527155.1843;90949.75355825078;4502.917574661587;0.0;26136.752666571214;2680520.184078258;572070.5079758264;1946704.8758874629;560178.8560389598;3.0169377176943186;0.1601460755178292
4392;2019-04-14 18:14:41.777;906;620;191;190;175;60;46;48;-31;48;766;233;-33;8;243;184;274;588;188;48;46;-242;791;371;376;138;375;300;792;352.0;292.0;1822.0;0.0;0.0;99;0;100;1;0;0;1;0;0;0;1;1;1;0;0;31075.361328125;15592.583984375;8508.9111328125;3844.94311523438;639.0;160231;614.0;1233.0;Calculated values ==>;1555258481.777;363.76;335.16;292.26000000000005;292.16;290.66;279.16;275.5313989812953;277.76000000000005;277.96000000000004;270.06;277.96000000000004;349.76;296.46000000000004;269.86;273.96000000000004;297.46000000000004;291.56;300.56;331.96000000000004;277.96000000000004;277.76000000000005;334.56;337.06;248.96000000000004;242.14157278889297;267.5978703862781;275.5313989812953;291.96000000000004;7909999.999999999;3710000.0;3760000.0;1380000.0;3750000.0;3000000.0;7920000.0;0.058666666666666666;0.048666666666666664;0.30366666666666664;0.0;0.0;0.058666666666666666;3.101910849179875;15592.583984375;8508.9111328125;3844.94311523438;31075.361328125;507829.56844395434;463015.345401409;244491.60399667788;244199.47064619928;239901.0792473462;429398.2889081932;432391.0057393484;437545.9146967623;473730.63416192174;530541.0285485887;472415.11305979243;437234.0109585765;443402.2823748206;463123.93518912955;455600.56176403566;272797.6903938912;456977.10103825486;432768.80165683676;432391.0057393484;257567.11924055516;268029.79939014546;444240.6268335238;205876.8644434384;205876.8644434384;275.5313989812953;1625212.1984721338;974561.7936636939;173400.00432741505;266748.1500878836;0;13;13;3;1;0;0;4;85;90;955337918075.0742;363690033800.19366;803005010755.2953;70350.16826025935;0.0;0.0;13288.829622693387;2681863.45398359;572108.0072727636;1946704.8758874629;560507.1835272332;2.9928321164705527;0.16192217869543418
4393;2019-04-14 18:15:41.778;892;611;188;188;166;50;44;40;-28;47;759;232;-30;3;243;175;274;587;189;44;44;-223;800;365;369;137;369;299;801;170.0;297.0;1811.0;377.0;0.0;99;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30000.3046875;15758.6318359375;8665.677734375;3828.30883789062;641.0;160232;616.0;1234.0;Calculated values ==>;1555258541.778;362.36;334.26000000000005;291.96000000000004;291.96000000000004;289.76000000000005;278.16;274.9066339382667;277.56;277.16;270.36;277.86;349.06000000000006;296.36;270.16;273.46000000000004;297.46000000000004;290.66;300.56;331.86;277.56;277.56;334.76000000000005;337.26;250.86;241.92719264551067;267.47669482898436;274.9066339382667;292.06;8000000.0;3650000.0;3690000.0;1370000.0;3690000.0;2990000.0;8009999.999999999;0.028333333333333332;0.0495;0.30183333333333334;0.06283333333333334;0.0;0.028333333333333332;3.1040863188128727;15758.6318359375;8665.677734375;3828.30883789062;30000.3046875;505098.76840837015;460105.7862619041;243404.15777863804;243404.15777863804;237214.9626546707;429811.8947417682;433785.3471561017;438236.7768127522;473762.2839209553;529887.827313735;472429.5524293582;437928.15255369636;442879.2504583835;464016.3363585347;455328.4357522933;272200.9165657878;455459.35711923195;433785.3471561017;433785.3471561017;258404.02479325983;268866.9448851554;446464.8564874596;199957.90051386852;199957.90051386852;273.2040125708116;1625721.1708397365;974823.058150588;173463.94915959737;266891.2740475322;0;13;13;3;1;0;0;4;85;90;955561421800.6924;363772535175.4218;803184713750.7922;71920.50749621306;15488.853733673976;0.0;6625.110988196607;2683049.062711322;572237.0832054643;1946704.8758874629;560673.135798608;3.3283453894234745;0.2599752918472941
4394;2019-04-14 18:16:41.808;878;611;189;189;165;44;42;35;-28;44;759;231;-30;16;244;168;273;589;188;42;42;-196;800;361;367;137;366;299;801;-2.0;295.0;1850.0;411.0;0.0;99;0;100;1;0;0;1;0;0;0;1;1;1;0;0;29809.57421875;15749.3115234375;8720.466796875;3825.67529296875;641.0;160233;617.0;1233.0;Calculated values ==>;1555258601.808;360.96000000000004;334.26000000000005;292.06;292.06;289.66;277.56;274.4858918419099;277.36;276.66;270.36;277.56;349.06000000000006;296.26000000000005;270.16;274.76000000000005;297.56;289.96000000000004;300.46000000000004;332.06;277.36;277.36;334.86;337.26;253.56000000000003;241.92719264551067;267.47669482898436;274.4858918419099;291.96000000000004;8000000.0;3610000.0;3670000.0000000005;1370000.0;3660000.0;2990000.0;8009999.999999999;0.0;0.04916666666666667;0.30833333333333335;0.0685;0.0;0.0;3.1015708517797984;15749.3115234375;8720.466796875;3825.67529296875;29809.57421875;503113.8571217816;460105.7862619041;243692.8571481481;243692.8571481481;236940.39285385582;430081.6785162784;433916.0690215914;438236.7768127522;473469.3076824459;529887.827313735;472311.3656254764;437928.15255369636;444756.5733829062;464590.79660714185;455011.60331462673;271794.1944430964;455854.9655923808;433916.0690215914;433916.0690215914;258822.4845140824;268866.9448851554;449315.9418199847;198890.01211795467;199957.90051386852;272.7638373275889;1626219.8357048796;975085.7556282216;173527.764252258;267036.2310274924;0;13;13;3;1;0;0;4;85;90;955782332200.5872;363854776275.3826;803364203450.7067;73798.5857808959;17154.176184589058;0.0;0.0;2684263.995650941;572509.2444672781;1946704.8758874629;560728.3726614458;3.2143949062825334;0.2781166548542417
4395;2019-04-14 18:17:41.779;870;610;196;196;167;41;42;31;-12;42;761;230;-20;-3;244;163;274;590;189;42;42;-173;822;358;363;138;363;300;824;337.0;299.0;1626.0;259.0;0.0;99;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30460.935546875;16121.703125;8989.015625;3836.1357421875;643.0;160234;619.0;1233.0;Calculated values ==>;1555258661.779;360.16;334.16;292.76000000000005;292.76000000000005;289.86;277.26000000000005;274.1680685717883;277.36;276.26000000000005;271.96000000000004;277.36;349.26;296.16;271.16;272.86;297.56;289.46000000000004;300.56;332.16;277.36;277.36;335.06;337.46000000000004;255.86;242.14157278889297;267.5978703862781;274.1680685717883;292.06;8220000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3000000.0;8240000.000000001;0.05616666666666667;0.049833333333333334;0.271;0.043166666666666666;0.0;0.05616666666666667;3.1012301349521776;16121.703125;8989.015625;3836.1357421875;30460.935546875;500006.2293216242;456657.67000775476;245169.46838094498;245169.46838094498;237052.4305438646;430280.9020939914;434896.4795471851;440449.4429945348;473143.7464358393;530020.0969119953;472059.97280874953;439239.5336772374;441790.34602590936;465029.61547741666;454812.6628188586;270860.1881435803;452619.1804559776;434896.4795471851;434896.4795471851;259659.41789560125;269704.110367413;451543.0198492574;199978.6064388894;199978.6064388894;273.1823723260488;1626721.8471963394;975351.2190473998;173591.58181743207;267183.738717707;0;13;13;3;1;0;0;4;85;90;956001226350.427;363937236400.3223;803543816595.5753;65167.596706579905;10859.197178880886;0.0;13194.553872915943;2685421.4874459216;572742.5764134936;1946704.8758874629;560838.2741322421;3.082246735390776;0.20615905011080995
4396;2019-04-14 18:18:41.799;872;614;208;207;173;37;41;29;3;39;762;230;0;26;245;161;274;594;189;41;41;-244;819;355;360;139;359;300;820;262.0;323.0;1447.0;309.0;0.0;91;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30237.814453125;16102.6357421875;8535.01953125;3832.94262695312;647.0;160235;623.0;1232.0;Calculated values ==>;1555258721.799;360.36;334.56;293.96000000000004;293.86;290.46000000000004;276.86;273.8482719121499;277.26000000000005;276.06;273.46000000000004;277.06;349.36;296.16;273.16;275.76000000000005;297.66;289.26000000000005;300.56;332.56;277.26000000000005;277.26000000000005;335.46000000000004;337.86;248.76000000000002;242.35481222062532;267.5978703862781;273.8482719121499;292.06;8190000.000000001;3550000.0;3600000.0;1390000.0;3590000.0;3000000.0;8200000.0;0.043666666666666666;0.05383333333333333;0.24116666666666667;0.0515;0.0;0.043666666666666666;3.0980319117261006;16102.6357421875;8535.01953125;3832.94262695312;30237.814453125;500566.0531420509;458013.58824577194;248796.19774656947;248497.72933188197;238770.60426648593;430477.46260093397;435442.3189386135;442673.11146970803;472719.2527797885;530124.3008302534;472059.97280874953;442232.80960689666;445982.11402675457;465741.0905809244;455037.6728021549;271034.159231443;454039.4052411562;435442.3189386135;435442.3189386135;261333.34086894934;271378.50176498963;443830.0584089044;197286.17974553822;197286.17974553822;272.09953441504695;1627227.8387204842;975619.8447165934;173655.51210681672;267329.8210218381;0;13;13;3;1;0;0;4;85;90;956218198650.358;364020364100.2959;803723876595.5181;59179.148367478956;12697.009751163358;0.0;10399.484744764288;2686458.0557288346;572938.9435717564;1946704.8758874629;561034.9566596564;2.889845979043445;0.20788768357641554
4397;2019-04-14 18:19:41.800;877;609;212;211;180;37;41;27;-1;36;761;231;-3;10;245;162;273;590;189;41;41;-247;802;354;360;140;359;301;803;687.0;335.0;779.0;0.0;0.0;81;0;100;1;0;0;1;0;0;0;1;1;1;0;0;29595.44140625;15725.2275390625;7801.30126953125;3847.94384765625;650.0;160236;627.0;1232.0;Calculated values ==>;1555258781.8;360.86;334.06;294.36;294.26000000000005;291.16;276.86;273.7412296467126;277.26000000000005;275.86;273.06;276.76000000000005;349.26;296.26000000000005;272.86;274.16;297.66;289.36;300.46000000000004;332.16;277.26000000000005;277.26000000000005;335.86;338.16;248.46000000000004;242.56692532238324;267.7187500070086;273.7412296467126;292.06;8020000.0;3540000.0;3600000.0;1400000.0;3590000.0;3010000.0;8030000.0;0.1145;0.05583333333333333;0.12983333333333333;0.0;0.0;0.1145;3.0975177596240173;15725.2275390625;7801.30126953125;3847.94384765625;29595.44140625;502795.2348164394;459446.39278833015;250485.5774603799;250179.00996333282;241075.3065081355;430542.39183029096;435442.3189386135;441876.3466884435;472293.48310962116;529944.0155375585;472045.2468687104;441579.96937780036;443489.2359988558;465741.0905809244;455345.50774349156;271667.7665598125;455758.1331308307;435442.3189386135;435442.3189386135;263007.33956846996;272634.34865687083;443308.39552771143;201446.94854128102;201446.94854128102;273.7412296467126;1627726.457495551;975885.08133082;173719.5205608176;267465.9592972803;0;13;13;3;1;0;0;4;85;90;956434202250.0972;364104065495.19476;803904179600.3003;31215.750192773263;0.0;0.0;26792.469910494572;2687211.359104107;573044.7537496951;1946704.8758874629;561344.8947802917;2.119062559914691;0.05574726277557209
4398;2019-04-14 18:20:41.800;876;605;208;208;181;38;41;25;-9;34;760;232;-10;36;245;165;271;587;188;42;41;-248;808;354;359;140;359;302;809;184.0;311.0;1616.0;462.0;0.0;76;0;100;1;0;0;1;0;0;0;1;1;1;0;0;29571.693359375;15865.734375;7904.4091796875;3851.49145507812;652.0;160237;629.0;1234.0;Calculated values ==>;1555258841.8;360.76;333.66;293.96000000000004;293.96000000000004;291.26000000000005;276.96000000000004;273.7412296467126;277.26000000000005;275.66;272.26000000000005;276.56;349.16;296.36;272.16;276.76000000000005;297.66;289.66;300.26000000000005;331.86;277.36;277.26000000000005;336.06;338.36;248.36;242.56692532238324;267.8393353686513;273.7412296467126;291.96000000000004;8080000.0;3540000.0;3590000.0;1400000.0;3590000.0;3020000.0;8090000.000000001;0.03066666666666667;0.05183333333333333;0.2693333333333333;0.077;0.0;0.03066666666666667;3.102201979747341;15865.734375;7904.4091796875;3851.49145507812;29571.693359375;502122.19015734096;457827.6172219201;249096.92341225475;249096.92341225475;241227.74568353713;430542.39183029096;435681.3269337161;440469.9055531801;472096.9026672395;529763.5573304285;472030.6264180923;440319.17732939526;447005.8663255856;465741.0905809244;455763.57488601323;270506.89520365756;454268.6642032724;435856.36625110224;435681.3269337161;263844.3676079864;273471.60554148915;443199.5571911766;195544.8381920586;195544.8381920586;271.39481182589;1628219.5169519314;976148.3393467705;173783.6825216737;267596.84021769045;0;13;13;3;1;0;0;4;85;90;956649902250.0972;364188065495.19476;804085079600.3003;65966.48480926205;19069.413362932082;0.0;7364.185654744163;2688021.2110624574;573203.6655277195;1946704.8758874629;561629.5335766687;3.345206892867503;0.27023411732139113
4399;2019-04-14 18:21:41.780;875;608;203;203;178;39;41;29;-9;33;759;232;-11;17;246;166;270;590;187;44;41;-250;818;355;360;139;360;303;820;852.0;306.0;729.0;155.0;0.0;72;0;100;1;0;0;1;0;0;0;1;1;1;0;0;29458.712890625;16074.1181640625;7688.63525390625;3871.609375;654.0;160238;631.0;1236.0;Calculated values ==>;1555258901.78;360.66;333.96000000000004;293.46000000000004;293.46000000000004;290.96000000000004;277.06;273.8482719121499;277.26000000000005;276.06;272.26000000000005;276.46000000000004;349.06000000000006;296.36;272.06;274.86;297.76000000000005;289.76000000000005;300.16;332.16;277.56;277.26000000000005;336.26000000000005;338.56000000000006;248.16000000000003;242.35481222062532;267.9596281332873;273.8482719121499;291.86;8180000.0;3550000.0;3600000.0;1390000.0;3600000.0;3030000.0;8200000.0;0.142;0.051000000000000004;0.1215;0.025833333333333333;0.0;0.142;3.1068843697308557;16074.1181640625;7688.63525390625;3871.609375;29458.712890625;501090.16521793854;456838.1161348026;247311.76298200843;247311.76298200843;240155.25834633902;430477.46260093397;435442.3189386135;440254.13072146993;472130.5325463717;529582.9255284944;471897.2112424872;439951.1449090409;444100.09568505123;465726.964571486;455736.23341735575;269548.4901233791;453224.470684958;435968.7166933796;435442.3189386135;264681.4149301396;274308.8830629234;443179.33491248183;199124.81979993996;199124.81979993996;272.8320767539942;1628711.2730308205;976414.4160628681;173848.0202422203;267726.7389406661;0;13;13;3;1;0;0;4;85;90;956865530350.1658;364271737595.2214;804266519100.358;29297.211276965892;6304.741640407332;0.0;33557.08487769165;2688814.8105753837;573415.0463357173;1946704.8758874629;561970.4304943514;2.5026463723151813;0.08000853252419098
4400;2019-04-14 18:22:41.771;876;608;200;200;176;41;42;30;-4;34;759;231;-6;36;246;166;271;590;187;46;42;-238;830;356;361;138;361;303;831;340.0;301.0;420.0;160.0;0.0;77;0;100;1;0;0;1;0;0;0;1;1;1;0;0;29619.216796875;16247.3349609375;8052.9384765625;3880.08544921875;657.0;160239;634.0;1236.0;Calculated values ==>;1555258961.771;360.76;333.96000000000004;293.16;293.16;290.76000000000005;277.26000000000005;273.955091788801;277.36;276.16;272.76000000000005;276.56;349.06000000000006;296.26000000000005;272.56;276.76000000000005;297.76000000000005;289.76000000000005;300.26000000000005;332.16;277.76000000000005;277.36;336.56;338.86;249.36;242.14157278889297;267.9596281332873;273.955091788801;291.86;8300000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;8309999.999999999;0.056666666666666664;0.050166666666666665;0.07;0.02666666666666667;0.0;0.056666666666666664;3.106364797889859;16247.3349609375;8052.9384765625;3880.08544921875;29619.216796875;500164.2595189195;455244.54834140226;246159.13290677912;246159.13290677912;239380.07955322554;430412.23801567365;435378.9101572175;441006.86972331285;472360.27449258295;529582.9255284944;471778.24597371457;440706.57273408404;446814.236746235;465582.3289076539;455569.43109120143;269275.8882990215;451551.3315154307;436081.5480936552;435378.9101572175;265937.0223246507;275564.83829863765;444671.2753204354;197156.78069507808;197156.78069507808;272.0516349834013;1629203.5152636212;976683.7211034774;173912.60800940247;267857.89904464857;0;13;13;3;1;0;0;4;85;90;957081797904.9388;364354825130.1342;804448291830.1674;17069.506231976437;6600.386523342862;0.0;13499.254002854568;2689201.141929156;573522.5729388922;1946704.8758874629;562362.5078308544;1.318973505894259;0.0677824681133338
4401;2019-04-14 18:23:41.761;882;614;201;201;174;42;40;29;-1;34;761;231;-3;22;247;166;272;595;187;49;41;-219;826;359;363;137;363;301;827;913.0;322.0;479.0;114.0;0.0;86;0;100;1;0;0;1;0;0;0;1;1;1;0;0;29986.541015625;16218.44921875;8389.103515625;3863.31396484375;662.0;160240;638.0;1233.0;Calculated values ==>;1555259021.761;361.36;334.56;293.26000000000005;293.26000000000005;290.56;277.36;274.27422755570615;277.16;276.06;273.06;276.56;349.26;296.26000000000005;272.86;275.36;297.86;289.76000000000005;300.36;332.66;278.06;277.26000000000005;336.96000000000004;339.36;251.26000000000002;241.92719264551067;267.7187500070086;274.27422755570615;291.86;8259999.999999999;3590000.0;3629999.9999999995;1370000.0;3629999.9999999995;3010000.0;8270000.0;0.15216666666666667;0.05366666666666667;0.07983333333333334;0.019;0.0;0.15216666666666667;3.09795768021707;16218.44921875;8389.103515625;3863.31396484375;29986.541015625;501393.61518055404;457017.6658434922;246548.36267157106;246548.36267157106;238908.40783897016;430214.79039162316;434538.5910328508;441876.3466884435;472491.6353866644;529944.0155375585;472045.2468687104;441579.96937780036;445217.6754897761;465423.3653177346;455066.4648223092;269868.7583461599;453195.02352419536;436133.76305498433;434717.7860891638;267611.2341011182;277658.20189090865;446889.71557350765;200820.08722937494;200820.08722937494;273.5179201129733;1629700.147126363;976954.2242136509;173977.12558314184;267994.89322510245;0;13;13;3;1;0;0;4;85;90;957298961704.9734;364437311380.14734;804629461630.1962;19244.324713482307;4675.322938538521;0.0;35591.43317649787;2689503.706751207;573616.5215237152;1946704.8758874629;562771.5287092373;2.0902447915346287;0.04245377924064531
4402;2019-04-14 18:24:41.782;887;618;207;206;177;45;37;32;5;35;764;231;2;31;248;165;272;599;186;51;36;-207;810;361;366;137;365;301;810;874.0;316.0;1456.0;463.0;0.0;99;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30166.890625;15928.3251953125;8759.4189453125;3860.26586914062;665.0;160241;642.0;1236.0;Calculated values ==>;1555259081.782;361.86;334.96000000000004;293.86;293.76000000000005;290.86;277.66;274.4858918419099;276.86;276.36;273.66;276.66;349.56000000000006;296.26000000000005;273.36;276.26000000000005;297.96000000000004;289.66;300.36;333.06;278.26000000000005;276.76000000000005;337.36;339.66;252.46000000000004;241.92719264551067;267.7187500070086;274.4858918419099;291.76000000000005;8100000.0;3610000.0;3660000.0;1370000.0;3650000.0;3010000.0;8100000.0;0.14566666666666667;0.05266666666666667;0.24266666666666667;0.07716666666666666;0.0;0.14566666666666667;3.1049714592542617;15928.3251953125;8759.4189453125;3860.26586914062;30166.890625;503520.4141522111;460183.1432927349;248768.13043088213;248467.87769347613;240083.1762208203;430081.6785162784;433249.8226776551;442759.63332633115;472589.4791058512;530256.7858949634;472045.2468687104;442319.071281641;446494.38541508396;465264.19953021937;454587.42908880144;270781.2225753816;456510.49693865393;435774.5086269614;433065.50215134333;269285.52512055053;278914.2836208781;448159.0373091024;199230.68930202184;199230.68930202184;272.8991304041033;1630201.601172104;977222.2077625159;174041.51127569043;268137.84759581723;0;13;13;3;1;0;0;4;85;90;957517738250.5087;364519540150.3486;804810124840.6382;59096.3570832324;19208.970854546384;0.0;34061.9377383845;2690156.7742614327;573815.626968335;1946704.8758874629;563352.1766239473;3.936080505706878;0.22036114060693046
4403;2019-04-14 18:25:41.772;885;621;215;214;182;45;37;32;10;36;765;231;8;32;248;165;271;600;186;53;37;-199;801;358;363;139;363;302;802;477.0;283.0;1211.0;362.0;0.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;29899.095703125;15742.1044921875;8679.2275390625;3863.765625;668.0;160242;645.0;1237.0;Calculated values ==>;1555259141.772;361.66;335.26000000000005;294.66;294.56;291.36;277.66;274.1680685717883;276.86;276.36;274.16;276.76000000000005;349.66;296.26000000000005;273.96000000000004;276.36;297.96000000000004;289.66;300.26000000000005;333.16;278.46000000000004;276.86;337.66;339.96000000000004;253.26000000000002;242.35481222062532;267.8393353686513;274.1680685717883;291.76000000000005;8009999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;8020000.0;0.07949999999999999;0.04716666666666667;0.20183333333333334;0.060333333333333336;0.0;0.07949999999999999;3.106957726287082;15742.1044921875;8679.2275390625;3863.765625;29899.095703125;504021.2643905678;461845.6631881321;251441.15755049558;251131.47873733536;241664.04670931643;430280.9020939914;433997.93586973246;443285.3374463631;472424.9728513876;530285.1503133504;471911.85720318666;442993.0989471373;446442.42112733104;465554.39734395995;455094.08618658455;270927.66445760656;457859.57585999207;436830.5876020472;433997.93586973246;270541.29595472733;280170.41352433193;448640.4271177886;198296.4201941714;198296.4201941714;272.5152510006259;1630702.0676332703;977486.0840232457;174105.86747699697;268283.14542953443;0;13;13;3;1;0;0;4;85;90;957736401800.5435;364602326350.36176;804990994690.667;49446.92979873403;15104.088417724905;0.0;18738.2704962071;2691061.1508976943;574101.5214719559;1946704.8758874629;563792.105025683;2.9446350062101363;0.18908359579225512
