;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4404;2019-04-14 18:26:41.763;879;625;220;219;187;41;38;28;11;36;766;232;10;30;248;166;270;603;187;54;37;-224;797;355;361;137;360;303;798;501.0;290.0;496.0;103.0;0.0;83;0;100;1;0;0;1;0;0;0;1;1;1;0;0;29423.0703125;15641.30859375;7940.75244140625;3898.37182617188;669.0;160243;647.0;1239.0;Calculated values ==>;1555259201.763;361.06000000000006;335.66;295.16;295.06;291.86;277.26000000000005;273.8482719121499;276.96000000000004;275.96000000000004;274.26000000000005;276.76000000000005;349.76;296.36;274.16;276.16;297.96000000000004;289.76000000000005;300.16;333.46000000000004;278.56;276.86;337.86;340.06000000000006;250.76000000000002;241.92719264551067;267.9596281332873;273.8482719121499;291.86;7970000.0;3550000.0;3610000.0;1370000.0;3600000.0;3030000.0;7980000.0;0.08349999999999999;0.04833333333333333;0.08266666666666667;0.017166666666666667;0.0;0.08349999999999999;3.1118051829587965;15641.30859375;7940.75244140625;3898.37182617188;29423.0703125;503519.4797421403;463126.41813983413;253132.89467516696;252816.9090522784;243186.07791507547;430477.46260093397;434668.6427963687;443226.97429043637;472687.3056196521;530313.5891873743;471897.2112424872;443080.6557621375;445965.0840659671;465987.6186816921;455736.23341735575;270773.684292985;459005.74538592243;437465.24820655317;434489.842356074;271378.50176498963;280589.13426710566;446358.50119316386;199244.41465471935;199244.41465471935;272.879449374356;1631196.3448635077;977747.5732360878;174170.54225301705;268421.62448758475;0;13;13;3;1;0;0;4;85;90;957953569220.3156;364685113930.2749;805172467465.4766;20169.22492988594;4242.125152243298;0.0;19642.993213063113;2691641.1984996307;574262.7157354363;1946704.8758874629;564111.9009130117;1.603116789225976;0.05787675467108258
4405;2019-04-14 18:27:41.803;875;621;217;217;189;38;39;29;-1;35;768;231;-1;40;248;167;271;602;186;55;39;-222;824;353;359;135;358;305;826;618.0;285.0;659.0;220.0;0.0;68;0;100;1;0;0;1;0;0;0;1;1;1;0;0;29737.798828125;16198.45703125;7432.283203125;3919.80419921875;670.0;160244;648.0;1235.0;Calculated values ==>;1555259261.803;360.66;335.26000000000005;294.86;294.86;292.06;276.96000000000004;273.6339639331285;277.06;276.06;273.06;276.66;349.96000000000004;296.26000000000005;273.06;277.16;297.96000000000004;289.86;300.26000000000005;333.36;278.66;277.06;337.96000000000004;340.16;250.96000000000004;241.49495122638035;268.19934244402924;273.6339639331285;291.76000000000005;8240000.000000001;3529999.9999999995;3590000.0;1350000.0;3579999.9999999995;3050000.0;8259999.999999999;0.103;0.0475;0.10983333333333332;0.03666666666666667;0.0;0.103;3.101583473186629;16198.45703125;7432.283203125;3919.80419921875;29737.798828125;500554.95034442004;458529.685937731;251345.0389161023;251345.0389161023;243118.6488503383;430607.02586249536;435329.8517278034;441030.91413852724;472851.2559263234;530370.6903498329;471510.35465777136;441030.91413852724;446994.97740117426;466275.0664382286;456207.11207956326;269598.92298547877;454768.5019677437;438091.89182571816;435329.8517278034;271797.11229066993;281007.8604223974;446943.3403451754;197376.41501436272;197376.41501436272;272.1277028620839;1631689.680777528;978013.0815037142;174235.73715416514;268549.818523628;0;13;13;3;1;0;0;4;85;90;958169713220.1782;364766768330.223;805354989065.3606;26761.385820470736;9150.7872621298;0.0;24509.20398148439;2692032.5476479167;574374.3977438874;1946704.8758874629;564480.0811793834;2.1931100929682583;0.09790987360836934
4406;2019-04-14 18:28:41.774;879;623;210;211;185;38;41;30;-22;34;773;231;-23;22;249;169;273;604;185;56;40;-205;833;356;361;131;361;303;834;1107.0;306.0;97.0;195.0;0.0;69;0;100;1;0;0;1;0;0;0;1;1;1;0;0;29815.48828125;16276.154296875;7739.2021484375;3925.029296875;673.0;160245;650.0;1239.0;Calculated values ==>;1555259321.774;361.06000000000006;335.46000000000004;294.16;294.26000000000005;291.66;276.96000000000004;273.955091788801;277.26000000000005;276.16;270.96000000000004;276.56;350.46000000000004;296.26000000000005;270.86;275.36;298.06;290.06;300.46000000000004;333.56;278.76000000000005;277.16;338.16;340.46000000000004;252.66000000000003;240.61611355647437;267.9596281332873;273.955091788801;291.66;8330000.0;3560000.0;3610000.0;1310000.0;3610000.0;3030000.0;8340000.000000001;0.1845;0.051000000000000004;0.016166666666666666;0.0325;0.0;0.1845;3.1110997443387705;16276.154296875;7739.2021484375;3925.029296875;29815.48828125;500334.44101202436;457795.53619515133;249018.00395410988;249315.3078858299;241817.28058120067;430412.23801567365;435202.0721543156;438264.37560948916;473275.31562819314;531043.8128972996;471778.24597371457;438109.25301780854;444821.6150417089;465973.9058467576;455987.71266879217;269866.22927320725;453992.82557225466;437806.89928523917;435024.7519814282;272634.34865687083;282264.0715131367;449449.1622991801;198651.24387333318;198651.24387333318;272.64828272382806;1632185.718302337;978283.5724640662;174301.07916933877;268676.18646076036;0;13;13;3;1;0;0;4;85;90;958385608820.0203;364846529760.1647;805537300905.2273;3873.7456297345216;8150.932348840026;0.0;43610.91224594353;2692287.7170183132;574518.5090530582;1946704.8758874629;565047.4744415066;1.9912248434177227;0.017369863807264886
4407;2019-04-14 18:29:41.804;887;625;202;201;178;41;36;32;-25;35;781;230;-27;22;249;169;274;606;185;57;35;-187;835;358;363;139;362;301;837;1093.0;315.0;13.0;100.0;0.0;78;100;100;1;0;0;1;0;0;0;1;1;0;0;0;29044.11328125;16341.3818359375;8090.4521484375;2946.16967773438;676.0;160246;654.0;1238.0;Calculated values ==>;1555259381.804;361.86;335.66;293.36;293.26000000000005;290.96000000000004;277.26000000000005;274.1680685717883;276.76000000000005;276.36;270.66;276.66;351.26;296.16;270.46000000000004;275.36;298.06;290.06;300.56;333.76000000000005;278.86;276.66;338.56000000000006;340.76;254.46000000000004;242.35481222062532;267.7187500070086;274.1680685717883;291.66;8350000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3010000.0;8370000.0;0.18216666666666667;0.0525;0.0021666666666666666;0.016666666666666666;0.0;0.18216666666666667;3.108058269929503;16341.3818359375;8090.4521484375;2946.16967773438;29044.11328125;501323.553905246;457765.95095219975;246593.40820760594;246303.47400058524;239812.23612551214;430280.9020939914;433816.67410848953;438249.86041294545;472326.8440106818;532027.6715589184;471926.6089063321;437940.2675631159;445217.6754897761;465829.7507489795;455654.961665661;270134.8366132384;453957.332754751;437520.3941472015;433634.880018922;274308.8830629234;283520.3318566784;449904.2657459934;200637.17097512342;200637.17097512342;273.4416993085591;1632676.4602301305;978555.521171444;174358.36779076228;268808.1662033977;0;13;13;3;1;0;0;4;85;90;958602917419.9167;364927570260.12604;805718591505.1409;514.8274937819477;4154.4515795145;0.0;42444.41599747864;2692324.3067467134;574621.105191512;1946704.8758874629;565764.9607403941;1.7208594042223582;-0.013065761628135032
4408;2019-04-14 18:30:41.785;894;628;198;198;174;43;36;32;-28;36;789;228;-29;14;250;168;274;609;185;59;35;-170;835;360;365;147;365;299;837;1106.0;290.0;1387.0;549.0;0.0;93;100;94;1;0;0;1;0;0;0;1;1;0;0;0;28690.845703125;15800.771484375;8809.28125;2880.3203125;680.0;160247;657.0;1237.0;Calculated values ==>;1555259441.785;362.56000000000006;335.96000000000004;292.96000000000004;292.96000000000004;290.56;277.46000000000004;274.38016830617;276.76000000000005;276.36;270.36;276.76000000000005;352.06000000000006;295.96000000000004;270.26000000000005;274.56;298.16;289.96000000000004;300.56;334.06;279.06;276.66;338.86;341.16;256.16;244.02132995426717;267.47669482898436;274.38016830617;291.66;8350000.0;3600000.0;3650000.0;1470000.0;3650000.0;2990000.0;8370000.0;0.18433333333333335;0.04833333333333333;0.23116666666666666;0.0915;0.0;0.18433333333333335;3.104838510594142;15800.771484375;8809.28125;2880.3203125;28690.845703125;502340.1717001359;458354.1962587478;245437.80822606478;245437.80822606478;238714.74251453587;430148.3826014536;433317.3069910173;438236.7768127522;471366.9202731048;533008.9246620568;471956.4286539312;438082.61597026663;444470.14050354663;465526.9584903107;455179.82818666805;270134.8366132384;454568.7012047244;437404.9428379243;433133.46834165603;275564.83829863765;285195.4229665811;450285.1734443347;199214.76612360976;199214.76612360976;272.88864027139255;1633157.4325336753;978823.2876303679;174406.90649870425;268948.9527189669;0;13;13;3;1;0;0;4;85;90;958821248260.5902;365013343090.3906;805898534505.6959;55253.92147097342;22972.94226984633;0.0;43119.01410885987;2692788.8991553206;574847.0952214423;1946704.8758874629;566477.7635344273;4.414122632776485;0.23172378945765715
4409;2019-04-14 18:31:41.775;901;644;210;208;177;45;36;30;-29;37;782;226;-31;21;250;166;276;623;186;41;35;-157;892;366;370;150;370;296;893;1018.0;338.0;1543.0;605.0;0.0;99;100;83;1;0;0;1;0;0;0;1;1;0;0;0;29404.333984375;15492.587890625;9838.919921875;2826.63916015625;685.0;160248;660.0;1240.0;Calculated values ==>;1555259501.775;363.26;337.56000000000006;294.16;293.96000000000004;290.86;277.66;275.0112864084945;276.76000000000005;276.16;270.26000000000005;276.86;351.36;295.76000000000005;270.06;275.26000000000005;298.16;289.76000000000005;300.76000000000005;335.46000000000004;277.26000000000005;276.66;339.16;341.66;257.46000000000004;244.62907804385475;267.1113755279542;275.0112864084945;291.76000000000005;8920000.0;3660000.0;3700000.0;1500000.0;3700000.0;2960000.0;8930000.0;0.16966666666666666;0.05633333333333333;0.25716666666666665;0.10083333333333333;0.0;0.16966666666666666;3.1114758321928226;15492.587890625;9838.919921875;2826.63916015625;29404.333984375;498339.90454240824;453660.4451237904;247563.78958995172;246997.2569252824;238497.37701874322;429743.705733735;432043.5753533974;438754.5193185401;471066.29907127173;532505.4025882863;472119.927051861;438449.4162088901;446055.1459418063;464799.13120582135;453877.53911106277;268081.9187787882;449158.83595380385;432980.8147056428;431854.3060553472;276820.84063482966;287289.4124756198;451142.81132372376;200774.7636517275;200774.7636517275;273.5306081558268;1633641.4783433985;979084.0221622019;174454.4565679847;269104.32849514444;0;13;13;3;1;0;0;4;85;90;959041711510.6252;365102428240.4048;806077004755.7242;61200.46049898198;25245.444806926287;0.0;39206.49569448081;2693759.1905963607;575248.8481438305;1946704.8758874629;567163.6951085783;4.462381744168298;0.2586538826551719
4410;2019-04-14 18:32:41.765;908;624;233;231;200;57;43;36;-24;41;766;226;-30;5;248;169;273;565;185;44;42;-187;724;364;369;150;369;303;726;-2.0;229.0;1011.0;299.0;0.0;98;1;87;1;0;0;1;0;0;0;1;1;1;0;0;27870.45703125;13197.2802734375;7660.80615234375;3953.29711914062;684.0;160249;664.0;1237.0;Calculated values ==>;1555259561.765;363.96000000000004;335.56;296.46000000000004;296.26000000000005;293.16;278.86;274.8017692304317;277.46000000000004;276.76000000000005;270.76000000000005;277.26000000000005;349.76;295.76000000000005;270.16;273.66;297.96000000000004;290.06;300.46000000000004;329.66;277.56;277.36;339.56000000000006;341.56000000000006;254.46000000000004;244.62907804385475;267.9596281332873;274.8017692304317;291.66;7240000.000000001;3640000.0;3690000.0;1500000.0;3690000.0;3030000.0;7259999.999999999;0.0;0.03816666666666667;0.16849999999999998;0.049833333333333334;0.0;0.0;3.104126505009975;13197.2802734375;7660.80615234375;3953.29711914062;27870.45703125;513672.9050883295;472230.7722341944;260428.40273272002;259688.903021964;249100.79407447873;429879.7862731237;433601.82819372;437953.82195464283;471465.3751313482;530313.5891873743;471182.43685157836;437014.5942484492;442345.5325163701;464680.42916884983;454646.46748895606;278131.598803321;462130.67323498323;433785.3471561017;433417.75616050424;278495.58437821403;286870.6033266602;447920.6599790693;198688.28335183754;200774.7636517275;272.6958973843411;1634118.6887202838;979323.0645499013;174510.94662040964;269250.135240611;0;13;13;3;1;0;0;4;85;91;959263374560.6605;365192413240.41907;806256674805.7528;40316.243254572684;12420.080101923717;0.0;0.0;2694605.022132353;575562.6752048918;1946704.8758874629;567490.361452618;2.1254890224487264;0.19085446072699888
4411;2019-04-14 18:33:41.786;873;636;242;241;200;38;34;-26;-23;32;745;229;-25;31;247;165;268;584;184;34;34;-230;804;349;354;149;354;303;806;830.0;265.0;858.0;202.0;0.0;80;24;91;1;0;0;1;0;0;0;1;1;1;0;0;33212.546875;14928.056640625;7793.556640625;3959.740234375;679.0;160250;660.0;1237.0;Calculated values ==>;1555259621.786;360.46000000000004;336.76000000000005;297.36;297.26000000000005;293.16;276.96000000000004;273.20264511476705;276.56;270.56;270.86;276.36;347.66;296.06;270.66;276.26000000000005;297.86;289.66;299.96000000000004;331.56;276.56;276.56;339.16;341.06000000000006;250.16000000000003;244.42749628697553;267.9596281332873;273.20264511476705;291.56;8040000.000000001;3490000.0;3540000.0;1490000.0;3540000.0;3030000.0;8059999.999999999;0.13833333333333334;0.04416666666666667;0.143;0.033666666666666664;0.0;0.13833333333333334;3.1050160757600347;14928.056640625;7793.556640625;3959.740234375;33212.546875;502046.4008674331;464077.71715668193;260053.8605858001;259714.50916086053;246786.38156080293;430862.6128555636;435650.93343008397;438109.25301780854;470701.3130333229;528120.2319393447;471540.11976617476;437798.07955487026;446107.1014639255;466717.9372126814;456590.98366521427;269568.51516325376;454114.29387408507;435650.93343008397;435650.93343008397;276820.84063482966;284776.6418597092;443401.70828637667;197210.79465612545;197210.79465612545;272.0454970919331;1634627.8919108205;979557.5243893935;174576.91167794727;269378.96667224733;0;13;13;3;1;0;0;4;85;91;959480350475.3296;365282144635.2822;806438538435.4753;34448.47954572068;8288.42742555179;0.0;32984.21919706426;2695228.279551846;575735.3065005044;1946704.8758874629;567765.3261494802;2.8379791948708033;0.10563644602621917
4412;2019-04-14 18:34:41.776;861;631;230;233;205;34;33;2;-25;29;734;232;-27;13;247;165;270;600;183;36;32;-236;823;350;355;141;355;301;824;1479.0;320.0;1689.0;459.0;0.0;68;16;84;1;0;0;1;0;0;0;1;1;1;0;0;36766.890625;14494.04296875;7561.7021484375;3930.36840820312;678.0;160251;659.0;1239.0;Calculated values ==>;1555259681.776;359.26;336.26000000000005;296.16;296.46000000000004;293.66;276.56;273.3108153835814;276.46000000000004;273.36;270.66;276.06;346.56000000000006;296.36;270.46000000000004;274.46000000000004;297.86;289.66;300.16;333.16;276.76000000000005;276.36;339.06000000000006;340.96000000000004;249.56000000000003;242.77792619122317;267.7187500070086;273.3108153835814;291.46000000000004;8230000.0;3500000.0;3550000.0;1410000.0;3550000.0;3010000.0;8240000.000000001;0.2465;0.05333333333333334;0.28150000000000003;0.0765;0.0;0.2465;3.1102139891377396;14494.04296875;7561.7021484375;3930.36840820312;36766.890625;498599.8260640513;460727.9724278936;255453.16989980268;256412.08708581913;247798.9729434942;430799.1582183253;435236.64933579275;438249.86041294545;471472.3440730569;527125.3449287468;472163.82099325565;437940.2675631159;443924.276660834;466575.1774593809;456426.3261694534;269274.92387249216;454659.77230896533;435760.7856976155;435061.0054611773;276402.16793126165;284357.86631585273;444307.79155062814;196955.1137442458;196955.1137442458;271.94709558815475;1635210.9566964167;979802.6676888167;174642.65162482832;269506.9058354282;0;13;13;3;1;0;0;4;85;91;959693015025.3634;365369130135.2961;806619708235.5042;67924.47118723896;18922.479852188248;0.0;58693.10230822361;2696081.2452901024;575962.0262682615;1946704.8758874629;568529.1764991991;5.6006856587248395;0.23402808920643264
4413;2019-04-14 18:35:41.767;868;617;204;206;190;36;32;16;-20;28;733;230;-27;21;248;169;273;596;185;38;32;-226;827;353;358;139;358;300;828;1696.0;331.0;1576.0;235.0;0.0;64;7;79;1;0;0;1;0;0;0;1;1;1;0;0;31132.404296875;14282.552734375;7425.65234375;3874.07836914062;679.0;160252;659.0;1237.0;Calculated values ==>;1555259741.767;359.96000000000004;334.86;293.56;293.76000000000005;292.16;276.76000000000005;273.6339639331285;276.36;274.76000000000005;271.16;275.96000000000004;346.46000000000004;296.16;270.46000000000004;275.26000000000005;297.96000000000004;290.06;300.46000000000004;332.76000000000005;276.96000000000004;276.36;339.06000000000006;341.06000000000006;250.56000000000003;242.35481222062532;267.5978703862781;273.6339639331285;291.66;8270000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3000000.0;8280000.0;0.2826666666666667;0.05516666666666667;0.26266666666666666;0.03916666666666667;0.0;0.2826666666666667;3.1050160757600347;14282.552734375;7425.65234375;3874.07836914062;31132.404296875;499263.6308957134;457465.89014912996;247401.65183387892;247990.7329823238;243357.9554032677;430607.02586249536;434330.5690018519;439239.5336772374;471639.4363266047;527098.6659499448;472059.97280874953;438165.9764317512;445272.2709286054;466275.0664382286;456483.722315842;270193.877586717;453250.0637062016;435393.88335433026;434330.5690018519;276402.16793126165;284776.6418597092;445768.4890916696;199450.2753678927;199450.2753678927;272.95245039126127;1635776.6992793868;980042.4366820132;174707.67892567947;269631.78172187234;0;13;13;3;1;0;0;4;85;91;959906882940.139;365453117535.20795;806799981190.3151;62984.645182587876;9647.46337084793;0.0;66392.82966719914;2697171.9909556443;576200.0734157746;1946704.8758874629;569571.4029071525;5.434422556814204;0.16268882022567083
4414;2019-04-14 18:36:41.787;879;609;188;188;170;40;31;19;-6;30;738;228;-11;19;248;169;272;591;185;41;31;-248;805;354;359;139;359;302;807;1169.0;325.0;1425.0;377.0;0.0;64;3;77;1;0;0;1;0;0;0;1;1;1;0;0;27302.0546875;13783.474609375;7047.7177734375;3880.810546875;681.0;160253;661.0;1235.0;Calculated values ==>;1555259801.787;361.06000000000006;334.06;291.96000000000004;291.96000000000004;290.16;277.16;273.7412296467126;276.26000000000005;275.06;272.56;276.16;346.96000000000004;295.96000000000004;272.06;275.06;297.96000000000004;290.06;300.36;332.26000000000005;277.26000000000005;276.26000000000005;339.26;341.26;248.36;242.35481222062532;267.8393353686513;273.7412296467126;291.66;8050000.0;3540000.0;3590000.0;1390000.0;3590000.0;3020000.0;8070000.0;0.19483333333333333;0.05416666666666667;0.2375;0.06283333333333334;0.0;0.19483333333333333;3.099641109080956;13783.474609375;7047.7177734375;3880.810546875;27302.0546875;502816.5482308693;458883.82183854724;243264.52560611587;243264.52560611587;238199.54913308154;430542.39183029096;433904.5296488982;440920.49340534693;471835.9296657252;527465.7924713183;471555.1615254413;440168.1791668574;444589.26801690354;466131.47824129247;456318.79741749674;271081.72699722816;455366.6798826869;435681.3269337161;433904.5296488982;277239.5186164033;285614.20965156396;443396.5059848855;197838.17616575878;197838.17616575878;272.3162521251168;1636263.8154220434;980276.3982043238;174772.32454131715;269752.43334328313;0;13;13;3;1;0;0;4;85;91;960122054640.0707;365536545335.18146;806980641390.2577;57732.05034440218;15429.248390301796;0.0;45993.594536965;2698178.2987422035;576409.1156712504;1946704.8758874629;570508.2686264012;4.821741629389479;0.2124209914187684
4415;2019-04-14 18:37:41.788;878;604;183;183;162;40;31;21;4;30;743;227;1;12;248;167;270;587;184;43;31;-251;817;352;357;136;357;304;819;1056.0;304.0;0.0;148.0;0.0;47;1;81;1;0;0;1;0;0;0;1;1;1;0;0;26263.30078125;14264.53125;6472.86181640625;3897.7431640625;680.0;160254;661.0;1236.0;Calculated values ==>;1555259861.788;360.96000000000004;333.56;291.46000000000004;291.46000000000004;289.36;277.16;273.5264737036516;276.26000000000005;275.26000000000005;273.56;276.16;347.46000000000004;295.86;273.26000000000005;274.36;297.96000000000004;289.86;300.16;331.86;277.46000000000004;276.26000000000005;339.26;341.16;248.06000000000003;241.71165711629368;268.0796299477929;273.5264737036516;291.56;8170000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3040000.0;8190000.000000001;0.17600000000000002;0.050666666666666665;0.0;0.024666666666666667;0.0;0.17600000000000002;3.102328536050412;14264.53125;6472.86181640625;3897.7431640625;26263.30078125;501612.6632614012;456191.8885346326;241575.826725867;241575.826725867;235789.66668803358;430671.36484660726;434397.36110999016;441988.93246200663;472231.8376443816;527833.7864277182;471167.1022015707;441542.48092842754;443168.68479859125;466418.3847020313;456372.3140648671;269603.98402635567;452760.5869567587;436501.8475060906;434397.36110999016;277239.5186164033;285195.4229665811;443660.4843126936;197408.37937343644;197408.37937343644;272.136497644884;1636710.2008251504;980510.1354826881;174837.1469027756;269865.10671803507;0;13;13;3;1;0;0;4;85;91;960336858220.6648;365619046710.4096;807162444420.7605;0.0;6074.218588501676;0.0;41710.06078563346;2698659.407181411;576588.3142164953;1946704.8758874629;571239.1446038408;1.9396799322357923;-0.0032848215011564447
4416;2019-04-14 18:38:41.808;878;607;185;185;161;39;33;25;7;30;750;228;5;34;248;165;271;590;184;45;33;-235;837;353;358;136;358;305;840;1460.0;326.0;87.0;188.0;0.0;38;1;83;1;0;0;1;0;0;0;1;1;1;0;0;26407.826171875;14804.583984375;6314.109375;3914.8603515625;682.0;160255;662.0;1235.0;Calculated values ==>;1555259921.808;360.96000000000004;333.86;291.66;291.66;289.26000000000005;277.06;273.6339639331285;276.46000000000004;275.66;273.86;276.16;348.16;295.96000000000004;273.66;276.56;297.96000000000004;289.66;300.26000000000005;332.16;277.66;276.46000000000004;339.36;341.36;249.66000000000003;241.71165711629368;268.19934244402924;273.6339639331285;291.56;8370000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3050000.0;8400000.0;0.24333333333333332;0.05433333333333333;0.0145;0.03133333333333333;0.0;0.24333333333333332;3.099463482445364;14804.583984375;6314.109375;3914.8603515625;26407.826171875;499830.4189740017;453718.0761415772;241691.146488243;241691.146488243;235152.4215908005;430607.02586249536;434509.0152533873;442225.1804755989;472231.8376443816;528489.0112660631;471151.87393468857;441928.13359203225;446144.86104575056;466275.0664382286;455929.88678620907;268909.9534572457;450162.02252966765;436613.07576265995;434509.0152533873;277658.20189090865;286033.001929769;445375.3281294152;198273.75735147504;198273.75735147504;272.485806252022;1637149.2731916395;980752.4588571065;174902.2736337282;269971.7003306273;0;13;13;3;1;0;0;4;85;91;960551429720.5966;365700673910.38367;807345205320.7024;3537.2956352997962;7742.515884375459;0.0;57483.91275613198;2698688.8944708505;576703.4920502172;1946704.8758874629;572066.0365885748;2.7468622741230475;0.001026785844875731
4417;2019-04-14 18:39:41.798;883;616;189;189;164;42;33;30;-2;31;758;228;-2;24;249;164;272;596;183;47;33;-210;821;358;363;135;363;306;821;1718.0;455.0;1513.0;74.0;0.0;58;1;86;1;0;0;1;0;0;0;1;1;1;0;0;27106.923828125;14821.34375;7032.126953125;3944.29077148438;684.0;160256;665.0;1238.0;Calculated values ==>;1555259981.798;361.46000000000004;334.76000000000005;292.06;292.06;289.56;277.36;274.1680685717883;276.46000000000004;276.16;272.96000000000004;276.26000000000005;348.96000000000004;295.96000000000004;272.96000000000004;275.56;298.06;289.56;300.36;332.76000000000005;277.86;276.46000000000004;339.66;341.56000000000006;252.16000000000003;241.49495122638035;268.3187672390254;274.1680685717883;291.46000000000004;8209999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3060000.0;8209999.999999999;0.28633333333333333;0.07583333333333334;0.2521666666666667;0.012333333333333333;0.0;0.28633333333333333;3.106635903963095;14821.34375;7032.126953125;3944.29077148438;27106.923828125;501980.45487127895;458261.3754833001;243230.82700921583;243230.82700921583;236294.05998007118;430280.9020939914;433269.66867335857;440666.3045709049;472460.9817075043;529249.2194570062;471016.9907665613;440666.3045709049;444512.27536222443;465685.3213544199;454953.4575107284;270146.30070485454;454295.70956437447;435782.62218529254;433269.66867335857;278914.2836208781;286870.6033266602;448207.3170512132;201953.37564714742;201953.37564714742;273.9568024771609;1637595.1551156687;980999.3004411437;174967.75564427633;270082.9004302734;0;13;13;3;1;0;0;4;85;91;960767693670.631;365781960360.3966;807528474770.7316;60195.443576940845;3037.131943983478;0.0;66233.56523650512;2699219.9121133434;576793.307477068;1946704.8758874629;573096.84374218;5.018502899364053;0.10930873886762825
4418;2019-04-14 18:40:41.779;887;479;199;197;168;45;34;31;-12;33;765;227;-13;37;250;164;517;423;184;38;34;-192;857;359;363;134;363;306;841;1239.0;2011.0;2178.0;279.0;0.0;65;1;89;1;0;0;1;0;0;0;1;1;1;0;0;28402.541015625;15589.6611328125;7692.6611328125;3942.76806640625;688.0;160257;667.0;1240.0;Calculated values ==>;1555260041.779;361.86;321.06;293.06;292.86;289.96000000000004;277.66;274.27422755570615;276.56;276.26000000000005;271.96000000000004;276.46000000000004;349.66;295.86;271.86;276.86;298.16;289.56;324.86;315.46000000000004;276.96000000000004;276.56;339.86;341.96000000000004;253.96000000000004;241.2770596917726;268.3187672390254;274.27422755570615;291.56;8570000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;3060000.0;8410000.0;0.20650000000000002;0.33516666666666667;0.36300000000000004;0.0465;0.0;0.20650000000000002;3.1109381775807607;15589.6611328125;7692.6611328125;3942.76806640625;28402.541015625;499368.5566347659;421473.35629311233;245631.08423751633;245057.67906742415;237011.3912182256;430214.79039162316;433452.5470882844;439140.46268488537;472787.01963726926;529981.2530329811;470897.161232346;438986.2991974235;446377.6748942886;465816.1379094171;454784.6447233047;429348.55071293225;398755.2378537837;434178.6716885159;433452.5470882844;279751.69817897916;288545.87390705565;450266.08027291286;201058.04271717762;201058.04271717762;273.6112848887171;1638057.587505645;981252.6452303453;175033.46032146164;270205.5681404673;0;13;13;3;1;0;0;4;85;91;960985424700.4371;365862634805.32477;807712016630.5681;86423.91844827792;11588.173746341688;10253.858693291288;47989.46515263355;2700441.3532169275;576915.1464298222;1946790.297651037;574048.4009060232;5.739390177769387;0.24103177406070014
4419;2019-04-14 18:41:41.779;894;373;212;213;179;45;35;32;-9;34;772;227;-10;19;250;163;674;387;183;39;35;-185;841;359;364;133;363;307;821;1182.0;2085.0;1846.0;62.0;0.0;67;1;93;1;0;0;1;0;0;0;1;1;1;0;0;29264.859375;15777.734375;7613.74365234375;3945.84985351562;693.0;160258;671.0;1238.0;Calculated values ==>;1555260101.779;362.56000000000006;310.46000000000004;294.36;294.46000000000004;291.06;277.66;274.27422755570615;276.66;276.36;272.26000000000005;276.56;350.36;295.86;272.16;275.06;298.16;289.46000000000004;340.56000000000006;311.86;277.06;276.66;340.26;342.46000000000004;254.66000000000003;241.05796691057077;268.43790593516167;274.27422755570615;291.46000000000004;8410000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;3070000.0;8209999.999999999;0.197;0.34750000000000003;0.3076666666666667;0.010333333333333333;0.0;0.197;3.105022418253472;15777.734375;7613.74365234375;3945.84985351562;29264.859375;501813.8760808905;370533.30657923175;249970.3048891751;250272.6511019684;240413.19326939512;430214.79039162316;433384.8821390699;439381.6388549594;473014.93639070686;530637.1889749606;470761.84657781647;439227.691140826;443582.2324138357;465816.1379094171;454643.4832580543;466488.47609677655;384877.1304872687;434112.87870749587;433384.8821390699;281426.5920051367;290640.09048841946;451166.0485937454;202319.68923602035;202319.68923602035;274.10396637098773;1638538.1491755669;981514.0401929105;175099.19880412766;270333.1215136769;0;13;13;3;1;0;0;4;85;91;961203524700.4371;365942734805.32477;807895916630.5681;72936.05983276025;2571.4123800298253;28359.942599303988;45519.843001900765;2701769.353035936;577033.1429808753;1947112.0793284753;574827.6451406444;5.464588875147175;0.16062406242446473
4420;2019-04-14 18:42:41.820;895;372;214;214;185;45;36;33;-18;35;778;227;-18;33;250;165;716;380;183;38;36;-177;833;359;364;134;364;306;811;1173.0;2122.0;125.0;206.0;0.0;79;1;94;1;0;0;1;0;0;0;1;1;1;0;0;30047.46875;15704.0078125;8172.0185546875;3945.20874023438;696.0;160259;675.0;1240.0;Calculated values ==>;1555260161.82;362.66;310.36;294.56;294.56;291.66;277.66;274.27422755570615;276.76000000000005;276.46000000000004;271.36;276.66;350.96000000000004;295.86;271.36;276.46000000000004;298.16;289.66;344.76;311.16;276.96000000000004;276.76000000000005;340.66;342.76;255.46000000000004;241.2770596917726;268.3187672390254;274.27422755570615;291.46000000000004;8330000.0;3590000.0;3640000.0;1340000.0;3640000.0;3060000.0;8109999.999999999;0.1955;0.35366666666666663;0.020833333333333332;0.034333333333333334;0.0;0.1955;3.1094967885599307;15704.0078125;8172.0185546875;3945.20874023438;30047.46875;502659.8974294342;377545.73411582364;250864.6179603888;250864.6179603888;242316.72263684473;430214.79039162316;433567.68989926;438210.9650467479;472981.82504853373;531339.5441984396;470897.161232346;438210.9650467479;445807.4384647189;465671.6860993213;454925.63822079764;474825.8796154166;385095.7234512751;433931.68165179034;433567.68989926;283101.5729112263;291896.6896268761;451818.91694565275;199859.43816132058;199859.43816132058;273.1395951016475;1639032.7563264547;981776.5673150212;175165.00256081577;270464.75942297216;0;13;13;3;1;0;0;4;85;91;961422073940.0344;366022889540.17706;808079942295.229;4965.656810113069;8650.608771595405;31734.56523005137;45689.96321476716;2702418.9776137606;577126.7237268091;1947613.209097633;575588.2462468895;3.2723491130068494;0.030084847693590502
4421;2019-04-14 18:43:41.750;893;373;202;202;181;44;36;31;-16;36;781;227;-19;17;250;167;731;377;181;40;37;-168;841;359;364;134;363;306;819;1085.0;2112.0;1943.0;134.0;0.0;80;0;95;1;0;0;1;0;0;0;1;1;1;0;0;30047.6953125;16000.1962890625;8253.2578125;3934.41479492188;698.0;160260;677.0;99.0;Calculated values ==>;1555260221.75;362.46000000000004;310.46000000000004;293.36;293.36;291.26000000000005;277.56;274.27422755570615;276.76000000000005;276.26000000000005;271.56;276.76000000000005;351.26;295.86;271.26000000000005;274.86;298.16;289.86;346.26;310.86;277.16;276.86;340.86;342.96000000000004;256.36;241.2770596917726;268.3187672390254;274.27422755570615;291.26000000000005;8410000.0;3590000.0;3640000.0;1340000.0;3629999.9999999995;3060000.0;8190000.000000001;0.18083333333333332;0.35200000000000004;0.3238333333333333;0.022333333333333334;0.0;0.18083333333333332;0.2482293034654917;16000.1962890625;8253.2578125;3934.41479492188;30047.6953125;501668.24438263034;372265.8038975779;247042.69158067458;247042.69158067458;241014.04056716515;430214.79039162316;433567.68989926;438522.0130485024;473079.2034362849;531652.7806895586;470897.161232346;438054.9754168444;443492.7161922392;465816.1379094171;455207.12558952876;476450.07278978074;376890.1935305822;434293.55171347444;433749.95420475816;283939.0963198885;292734.4514702754;452745.9349077956;201896.39299284556;201896.39299284556;273.93910849787903;1639532.9651023266;982040.4607808439;175230.58948289743;270601.47703599744;0;13;13;3;1;0;0;4;85;91;961640219140.2775;366103195740.26654;808263328095.4332;76627.2632946902;5602.306436100552;35045.077499237894;41926.85231915419;2703098.1253508893;577245.3594503298;1948169.0568744696;576317.5345470002;5.647872853880012;0.1849609529774875
4422;2019-04-14 18:44:41.791;893;506;192;192;172;43;37;33;-12;37;784;227;-14;29;250;166;766;394;181;41;37;-164;826;362;367;134;367;304;827;1436.0;158.0;2387.0;388.0;0.0;98;0;94;1;0;0;1;0;0;0;1;1;1;0;0;29968.896484375;15599.3955078125;8951.5625;3902.876953125;698.0;160261;676.0;22.0;Calculated values ==>;1555260281.791;362.46000000000004;323.76000000000005;292.36;292.36;290.36;277.46000000000004;274.5913991737795;276.86;276.46000000000004;271.96000000000004;276.86;351.56000000000006;295.86;271.76000000000005;276.06;298.16;289.76000000000005;349.76;312.56;277.26000000000005;276.86;340.76;342.96000000000004;256.76000000000005;241.2770596917726;268.0796299477929;274.5913991737795;291.26000000000005;8259999.999999999;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3040000.0;8270000.0;0.23933333333333331;0.026333333333333334;0.39783333333333337;0.06466666666666666;0.0;0.23933333333333331;0.055162067436775944;15599.3955078125;8951.5625;3902.876953125;29968.896484375;502982.9350813984;432535.47714779037;243950.33874152327;243950.33874152327;238359.62892759283;430014.67791919125;432997.62667057913;439580.6144452378;473176.5657117748;532115.6478452821;471167.1022015707;439274.65340817464;445627.2469483674;465236.6699430183;454559.59357896424;483810.6717581845;386975.7739582784;433733.48194404994;432997.62667057913;283520.3318566784;292734.4514702754;453156.8634281717;201696.78136032796;201696.78136032796;273.87465715944296;1640033.445127526;982303.9706541189;175295.94487636653;270744.9485102307;0;13;13;3;1;0;0;4;85;91;961859668994.8732;366183650680.1183;808446453145.0958;94638.11826227997;16261.085307053896;2549.9856420641936;55358.00231092011;2704526.312122433;577427.6788810565;1948482.5631497346;577128.7956506227;5.932669243146418;0.2613547343910501
4423;2019-04-14 18:45:41.781;892;685;188;187;165;46;38;36;-9;38;786;227;-11;19;251;164;785;387;182;40;38;-165;850;363;368;133;368;304;828;1137.0;2136.0;1905.0;299.0;0.0;99;0;90;1;0;0;1;0;0;0;1;1;1;0;0;29934.880859375;15621.8076171875;9283.76953125;3901.6669921875;778.0;160262;675.0;30.0;Calculated values ==>;1555260341.781;362.36;341.66;291.96000000000004;291.86;289.66;277.76000000000005;274.69669130483857;276.96000000000004;276.76000000000005;272.26000000000005;276.96000000000004;351.76;295.86;272.06;275.06;298.26000000000005;289.56;351.66;311.86;277.16;276.96000000000004;340.66;350.96000000000004;256.66;241.05796691057077;268.0796299477929;274.69669130483857;291.36;8500000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3040000.0;8280000.0;0.18949999999999997;0.356;0.3175;0.049833333333333334;0.0;0.18949999999999997;0.07485716757672965;15621.8076171875;9283.76953125;3901.6669921875;29934.880859375;500728.21957756754;470066.1760282381;242790.94767790064;242508.38226369364;236437.17259523386;429947.3805835815;432929.84295338165;440037.4285321836;473403.82665571757;532324.1359750484;471167.1022015707;439733.1669821983;444188.7006036905;465223.0916647954;454104.9658933827;484346.76404273923;380566.7029816544;433299.8492016903;432929.84295338165;283101.5729112263;326265.46416910045;453223.05866181996;201995.88359307722;201995.88359307722;273.99596802430705;1640532.560072446;982564.1039840865;175360.97190294342;270896.8842836652;0;13;13;3;1;0;0;4;85;91;962080132244.9082;366263737330.13104;808628822745.1248;75578.19051816627;12519.487557592347;36945.7017377462;43761.98529877768;2705944.5449509555;577667.4770152821;1948811.6390228306;577954.657880852;5.859823462745858;0.217091463447883
4424;2019-04-14 18:46:41.781;897;448;207;203;167;43;37;27;-10;39;787;227;-12;28;251;160;833;380;182;39;37;-165;917;357;363;136;362;305;897;1436.0;2104.0;1645.0;287.0;0.0;96;0;98;1;0;0;1;0;0;0;1;1;1;0;0;32591.4140625;17604.208984375;9993.6181640625;3911.70458984375;851.0;160263;673.0;28.0;Calculated values ==>;1555260401.781;362.86;317.96000000000004;293.86;293.46000000000004;289.86;277.46000000000004;274.0616903277293;276.86;275.86;272.16;277.06;351.86;295.86;271.96000000000004;275.96000000000004;298.26000000000005;289.16;356.46000000000004;311.16;277.06;276.86;340.46000000000004;358.26;256.66;241.71165711629368;268.19934244402924;274.0616903277293;291.36;9170000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;3050000.0;8970000.0;0.23933333333333331;0.3506666666666666;0.27416666666666667;0.04783333333333333;0.0;0.23933333333333331;0.06953621297511335;17604.208984375;9993.6181640625;3911.70458984375;32591.4140625;495484.0716571331;390677.4857256949;246625.74510595098;245505.16580204008;235789.29248532047;430346.717906069;433997.93586973246;439667.1524928011;473111.07959547755;532353.7115583889;471032.2460748457;439361.0270025769;445287.5332964052;466090.7741585676;454559.116067804;485318.9013292738;321932.9643612942;434358.88782729313;433997.93586973246;282264.0715131367;356902.238983675;452715.10516232083;200496.46491084548;200496.46491084548;273.38203686497616;1641053.6125301283;982840.9874557662;175426.08333279367;271057.52918112616;0;13;13;3;1;0;0;4;85;91;962299432244.9082;366344437330.13104;808811522745.1248;65572.6301787195;12064.458292028905;57294.00189677152;55884.685382826945;2707120.8017900963;577872.3432306957;1949596.9698864517;578785.0468031988;6.055811217229955;0.17109869778412298
4425;2019-04-14 18:47:41.782;912;472;233;234;203;52;41;31;-15;39;786;227;-16;25;250;163;856;377;179;43;41;-169;744;368;373;137;373;306;744;214.0;138.0;2042.0;279.0;0.0;99;0;93;1;0;0;1;0;0;0;1;1;1;0;0;29651.673828125;14163.6396484375;7886.7470703125;3912.33129882812;875.0;160264;672.0;26.0;Calculated values ==>;1555260461.782;364.36;320.36;296.46000000000004;296.56;293.46000000000004;278.36;275.2199585193972;277.26000000000005;276.26000000000005;271.66;277.06;351.76;295.86;271.56;275.66;298.16;289.46000000000004;358.76;310.86;277.46000000000004;277.26000000000005;340.36;360.66;256.26000000000005;241.92719264551067;268.3187672390254;275.2199585193972;291.06;7440000.000000001;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3060000.0;7440000.000000001;0.035666666666666666;0.023;0.3403333333333334;0.0465;0.0;0.035666666666666666;0.06446460456342752;14163.6396484375;7886.7470703125;3912.33129882812;29651.673828125;512565.99385418557;440506.976453856;259571.34340663636;259931.91165790445;249478.56910335313;429606.4342157736;432215.0735299409;438677.07709952706;472980.6827117325;532174.6666840086;470897.161232346;438522.0130485024;444657.03686278535;464359.0284904317;453100.55687268067;504953.36922475434;413000.8121021217;432592.33825255034;432215.0735299409;281845.32903042674;366984.0837685546;452130.69659999275;202805.98621927318;202805.98621927318;274.3343002253879;1641572.3135755246;983105.7239406396;175491.2847187179;271206.5347085421;0;13;13;3;1;0;0;4;85;91;962520235925.5188;366426338695.35754;808994825800.6317;80274.79459624641;11593.59903270346;2114.90881382055;8182.2574474138155;2708336.2172565027;578069.4969947883;1950092.05239498;579318.9468931138;3.935087220876212;0.2660259386983903
4426;2019-04-14 18:48:41.782;887;694;237;236;200;41;37;25;-15;39;784;228;-16;15;248;165;846;464;179;37;37;-221;802;353;358;139;358;307;803;0.0;180.0;1597.0;288.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;1;0;0;35137.453125;15727.087890625;8805.25390625;3909.05444335938;895.0;160265;670.0;20.0;Calculated values ==>;1555260521.782;361.86;342.56000000000006;296.86;296.76000000000005;293.16;277.26000000000005;273.6339639331285;276.86;275.66;271.66;277.06;351.56000000000006;295.96000000000004;271.56;274.66;297.96000000000004;289.66;357.76;319.56;276.86;276.86;340.16;362.66;251.06000000000003;242.35481222062532;268.43790593516167;273.6339639331285;291.06;8020000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3070000.0;8030000.0;0.0;0.030000000000000002;0.26616666666666666;0.048;0.0;0.0;0.04951992372412083;15727.087890625;8805.25390625;3909.05444335938;35137.453125;504217.8721248887;474594.7591719497;258485.48135895148;258151.51650098278;246864.33568250135;430607.02586249536;435217.872359457;438453.4767200345;472719.2527797885;531891.0264084993;470881.87880656944;438297.7194993918;442994.2643117957;466275.0664382286;455929.88678620907;498326.2750525682;425944.46619032347;435217.872359457;435217.872359457;281007.8604223974;375389.52513885277;446303.4463443385;197147.91467793315;202805.98621927318;272.036216719538;1642112.2229668007;983354.8133367985;175556.46293323615;271345.63471668016;0;13;13;3;1;0;0;4;85;91;962739535925.5188;366509138695.35754;809178725800.6317;64227.49709687264;11959.465519987456;2171.4542658673413;0.0;2709540.403020612;578265.7725327273;1950127.772087311;579387.1323718423;2.755083337711753;0.21569158900111632
4427;2019-04-14 18:49:41.763;869;628;219;222;197;34;36;25;-19;35;782;228;-20;25;248;165;841;413;180;38;36;-247;840;351;356;137;356;304;820;232.0;2006.0;175.0;200.0;0.0;89;0;98;1;0;0;1;0;0;0;1;1;1;0;0;36571.828125;16363.6015625;8642.2451171875;3887.21020507812;893.0;160266;668.0;14.0;Calculated values ==>;1555260581.763;360.06000000000006;335.96000000000004;295.06;295.36;292.86;276.56;273.4187578820637;276.76000000000005;275.66;271.26000000000005;276.66;351.36;295.96000000000004;271.16;275.66;297.96000000000004;289.66;357.26;314.46000000000004;276.96000000000004;276.76000000000005;339.96000000000004;362.46000000000004;248.46000000000004;241.92719264551067;268.0796299477929;273.4187578820637;291.16;8400000.0;3510000.0;3560000.0;1370000.0;3560000.0;3040000.0;8200000.0;0.03866666666666666;0.3343333333333333;0.029166666666666667;0.03333333333333333;0.0;0.03866666666666666;0.034668754102664234;16363.6015625;8642.2451171875;3887.21020507812;36571.828125;498233.7883231384;460704.9509228653;252135.1057395847;253064.6185377717;245555.52458865786;430735.4089219946;435522.2255508693;438504.63750537357;472589.4791058512;531907.1257792506;471286.5293989272;438349.7364941574;445054.37130637356;466561.43444993236;456261.25946858723;494046.25723787094;401720.18831623404;435871.12834967964;435522.2255508693;280170.41352433193;374548.8164000497;443896.11914246046;191202.63659736532;191202.63659736532;269.6084840785043;1642709.6110771932;983622.1510649059;175621.41123177248;271490.98449973477;0;13;13;3;1;0;0;4;85;91;962953668095.3281;366591912475.2838;809361967755.4685;7212.975026483574;8423.116084836505;30867.682376133936;9447.024106202152;2710135.5517643085;578435.5735919148;1950403.0110391385;579465.8326430103;1.9364789892881575;0.06502919726507733
4428;2019-04-14 18:50:41.753;878;425;195;195;178;35;33;27;-22;33;780;227;-24;9;248;166;856;391;180;40;34;-232;847;355;360;135;360;301;822;-1.0;2140.0;305.0;123.0;0.0;98;0;90;1;0;0;1;0;0;0;1;1;1;0;0;32474.759765625;15527.365234375;9231.1328125;3855.21020507812;884.0;160267;666.0;0.0;Calculated values ==>;1555260641.753;360.96000000000004;315.66;292.66;292.66;290.96000000000004;276.66;273.8482719121499;276.46000000000004;275.86;270.96000000000004;276.46000000000004;351.16;295.86;270.76000000000005;274.06;297.96000000000004;289.76000000000005;358.76;312.26000000000005;277.16;276.56;339.76;361.56000000000006;249.96000000000004;241.49495122638035;267.7187500070086;273.8482719121499;291.16;8470000.0;3550000.0;3600000.0;1350000.0;3600000.0;3010000.0;8220000.0;0.0;0.35666666666666663;0.05083333333333333;0.0205;0.0;0.0;0.0;15527.365234375;9231.1328125;3855.21020507812;32474.759765625;498932.73301251495;406660.95879782585;244928.26548586058;244928.26548586058;240114.24843103744;430477.46260093397;434017.3760585396;438711.9858211006;472656.1521691498;531923.5698078771;471570.3091219505;438404.20131815126;443343.77367153234;465987.6186816921;455736.23341735575;495652.3966979124;387445.11253875255;435265.9143433108;434197.24731978856;279332.9882161641;370766.08264445094;445884.0993473261;194015.9105500986;191202.63659736532;270.7775625875952;1643284.9034116678;983887.8648285794;175685.92064850568;271639.90449170314;0;13;13;3;1;0;0;4;85;91;963168432295.3623;366673498875.29675;809543437505.4973;12438.717159609267;5163.297870343164;38593.93135010035;0.0;2710299.2885718686;578548.7748382066;1950981.7613458189;579544.544723041;1.9639518892563304;0.07111952758654302
4429;2019-04-14 18:51:41.784;891;552;182;181;161;39;33;25;-15;34;781;226;-19;19;248;164;867;389;180;42;33;-214;803;357;361;141;361;301;804;-2.0;111.0;1671.0;430.0;0.0;99;99;85;1;0;0;1;0;0;0;1;0;1;0;0;27816.712890625;14373.5048828125;8682.875;2893.677734375;877.0;160268;664.0;0.0;Calculated values ==>;1555260701.784;362.26;328.36;291.36;291.26000000000005;289.26000000000005;277.06;274.0616903277293;276.46000000000004;275.66;271.66;276.56;351.26;295.76000000000005;271.26000000000005;275.06;297.96000000000004;289.56;359.86;312.06;277.36;276.46000000000004;339.56000000000006;360.86;251.76000000000002;242.77792619122317;267.7187500070086;274.0616903277293;291.16;8030000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3010000.0;8040000.000000001;0.0;0.018500000000000003;0.2785;0.07166666666666667;0.0;0.0;0.0;14373.5048828125;8682.875;2893.677734375;27816.712890625;504697.885082978;447754.8581870549;241619.84223445228;241336.41352911966;235792.030750547;430346.717906069;433769.5290198815;439780.08636155893;471964.88962738856;532027.6715589184;471451.41292914946;439171.4593555984;444788.4522848616;465843.48631744814;455121.83405515505;501274.2808925884;395215.85058363114;435378.9101572175;433769.5290198815;278495.58437821403;367824.4651832891;446678.00512206915;197059.15672646405;191202.63659736532;272.0164155996407;1643787.5919379084;984137.1674856602;175742.19043895166;271789.265019645;0;13;13;3;1;0;0;4;85;91;963384844049.9979;366756341655.1572;809724130815.193;67597.77890337394;17889.350801685032;1962.0809607157091;0.0;2710966.60397285;578740.9794979427;1951319.9027306703;579544.544723041;3.3699042967771464;0.28234504092116486
4430;2019-04-14 18:52:41.794;887;744;179;179;156;39;33;23;-6;35;786;223;-9;19;249;158;862;390;179;44;33;-195;811;354;359;146;359;302;812;89.0;153.0;1891.0;332.0;0.0;88;99;87;1;0;0;1;0;0;0;1;0;1;0;0;27295.87109375;14698.0361328125;8321.3681640625;2893.87353515625;871.0;160269;662.0;0.0;Calculated values ==>;1555260761.794;361.86;347.56000000000006;291.06;291.06;288.76000000000005;277.06;273.7412296467126;276.46000000000004;275.46000000000004;272.56;276.66;351.76;295.46000000000004;272.26000000000005;275.06;298.06;288.96000000000004;359.36;312.16;277.56;276.46000000000004;339.36;360.26;253.66000000000003;243.81672145450628;267.8393353686513;273.7412296467126;291.06;8109999.999999999;3540000.0;3590000.0;1460000.0;3590000.0;3020000.0;8120000.0;0.014833333333333334;0.025500000000000002;0.31516666666666665;0.05533333333333333;0.0;0.014833333333333334;0.0;14698.0361328125;8321.3681640625;2893.87353515625;27295.87109375;503433.0434799546;481783.1638798983;240601.17436924315;240601.17436924315;234299.44978633168;430542.39183029096;434263.8640799596;440920.49340534693;471400.74093632615;532473.4539595657;470959.35768479214;440469.9055531801;444589.26801690354;466261.3989570346;454785.8334167292;499833.4765985891;391974.7177084947;436205.073990345;434263.8640799596;277658.20189090865;365303.4275551246;447791.3365853166;198056.67075385232;198056.67075385232;272.40341084351036;1644246.9400162941;984379.4707045589;175790.4280711224;271930.99066299404;0;13;13;3;1;0;0;4;85;91;963600880049.9636;366842456005.14355;809905060965.1642;76542.58143899604;13818.651509341022;2750.3983516974076;3503.740034337258;2712167.9738371237;579005.2568893847;1951359.179936711;579573.7474229614;3.72841181886091;0.2758748033534009
