;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4431;2019-04-14 18:53:41.775;881;569;185;184;157;37;34;22;-3;34;781;222;-5;29;249;155;867;361;179;46;35;-176;863;355;360;149;360;301;846;180.0;1907.0;1761.0;357.0;0.0;82;99;82;1;0;0;1;0;0;0;1;0;1;0;0;27570.720703125;15080.0283203125;8568.4853515625;2848.06176757812;867.0;160270;661.0;-1.0;Calculated values ==>;1555260821.775;361.26;330.06;291.66;291.56;288.86;276.86;273.8482719121499;276.56;275.36;272.86;276.56;351.26;295.36;272.66;276.06;298.06;288.66;359.86;309.26000000000005;277.76000000000005;276.66;339.26;359.86;255.56000000000003;244.42749628697553;267.7187500070086;273.8482719121499;291.06;8630000.0;3550000.0;3600000.0;1490000.0;3600000.0;3010000.0;8460000.0;0.030000000000000002;0.31783333333333336;0.2935;0.0595;0.0;0.030000000000000002;-0.0024807586403029066;15080.0283203125;8568.4853515625;2848.06176757812;27570.720703125;497936.4734503304;444561.7035783831;241566.65356938355;241289.1349629784;233990.87337340636;430477.46260093397;434197.24731978856;441579.96937780036;470900.7917309485;532027.6715589184;470975.1723353446;441282.59110265225;446212.05846747686;466117.788102169;454193.9961277671;495831.7041896282;323055.6753817795;436317.3535810935;434376.6058122323;277239.5186164033;363622.9124696232;449287.83547207335;198352.121796132;198352.121796132;272.5251865703467;1644704.016829172;984627.5426614301;175838.2623797968;272071.69487227814;0;13;13;3;1;0;0;4;85;91;963816511745.6288;366930927980.41644;810085903680.722;71387.37326521966;14930.67496371851;54913.98115609458;7080.734520483009;2713400.3330927463;579244.7587444541;1951839.5642642006;579661.9234466046;5.597431420691431;0.28074379024268387
4432;2019-04-14 18:54:41.795;892;425;206;204;164;36;31;21;0;34;768;222;-1;23;249;153;883;386;179;34;31;-161;860;352;357;152;357;304;861;91.0;430.0;1680.0;449.0;0.0;62;99;85;1;0;0;1;0;0;0;1;0;1;0;0;27458.48828125;15337.0927734375;7532.4794921875;2866.21801757812;865.0;160271;659.0;-1.0;Calculated values ==>;1555260881.795;362.36;315.66;293.76000000000005;293.56;289.56;276.76000000000005;273.5264737036516;276.26000000000005;275.26000000000005;273.16;276.56;349.96000000000004;295.36;273.06;275.46000000000004;298.06;288.46000000000004;361.46000000000004;311.76000000000005;276.56;276.26000000000005;339.06000000000006;359.66;257.06;245.02929689885198;268.0796299477929;273.5264737036516;291.06;8600000.0;3520000.0000000005;3570000.0000000005;1520000.0;3570000.0000000005;3040000.0;8610000.0;0.015166666666666667;0.07166666666666667;0.28;0.07483333333333334;0.0;0.015166666666666667;-0.0024810950860628036;15337.0927734375;7532.4794921875;2866.21801757812;27458.48828125;499841.74849493266;391635.09704115504;247169.99595007137;246595.65991679076;235592.75053767773;430671.36484660726;434397.36110999016;441393.15733161947;470498.0180074364;530446.4994497097;470568.9554260146;441243.57701197703;444766.67480068695;466547.812170346;454423.3790500967;498505.37900727167;352971.8430469591;434929.85772998666;434397.36110999016;276402.16793126165;362782.70746645995;450363.78810495813;196848.27929498148;196848.27929498148;271.9121396575868;1645162.7464294764;984881.1031624671;175885.8972509907;272205.91430416907;0;13;13;3;1;0;0;4;85;91;964031683445.5604;367021258080.38776;810267464180.6643;68472.56585025864;18971.410575946586;10429.903410489069;3602.827740860965;2714566.2210848355;579527.3702963213;1952384.2781462062;579750.9828086494;3.9430189032813843;0.2920638852697074
4433;2019-04-14 18:55:41.775;906;608;230;228;181;35;32;24;3;32;752;223;1;44;250;156;887;390;177;35;32;-181;839;350;355;144;355;306;841;-1.0;84.0;1365.0;180.0;0.0;38;0;90;1;0;0;1;0;0;0;1;1;1;0;0;30092.17578125;15537.6328125;6308.80078125;3887.5;862.0;160272;657.0;-1.0;Calculated values ==>;1555260941.775;363.76;333.96000000000004;296.16;295.96000000000004;291.26000000000005;276.66;273.3108153835814;276.36;275.56;273.46000000000004;276.36;348.36;295.46000000000004;273.26000000000005;277.56;298.16;288.76000000000005;361.86;312.16;276.66;276.36;338.86;359.36;255.06000000000003;243.40439225979637;268.3187672390254;273.3108153835814;290.86;8390000.0;3500000.0;3550000.0;1440000.0;3550000.0;3060000.0;8410000.0;0.0;0.014;0.2275;0.030000000000000002;0.0;0.0;-0.0024815988170881864;15537.6328125;6308.80078125;3887.5;30092.17578125;503726.87864436867;453775.2322624839;254902.45711571872;254279.7251855275;240560.11572140187;430799.1582183253;435061.0054611773;441418.9449877505;471369.63528795214;528621.3905861635;470417.1566364655;441118.68104791886;447367.9854087869;466961.99702802964;455180.5306279469;500969.61716652435;374776.4116099903;435586.53424517426;435061.0054611773;275564.83829863765;361522.46520663094;449648.56203649176;197862.20098210403;196848.27929498148;272.309645273016;1645642.1754338606;985138.3067793051;175942.15947416058;272321.21985848364;0;13;13;3;1;0;0;4;86;91;964245212245.6283;367110028480.416;810450403180.7225;55409.15926128457;7553.590831631633;1766.7048777914767;0.0;2715598.2246785234;579748.3382942287;1952485.8826691734;579780.9963653113;2.5153346547233073;0.18678047703073314
4434;2019-04-14 18:56:41.776;907;764;223;225;197;36;33;26;1;30;741;226;0;30;250;160;883;394;178;38;34;-199;836;353;358;139;358;306;836;-2.0;205.0;105.0;107.0;0.0;37;0;92;1;0;0;1;0;0;0;1;1;1;0;0;32237.1953125;15567.8271484375;6190.40966796875;3916.69287109375;860.0;160273;656.0;-1.0;Calculated values ==>;1555261001.776;363.86;349.56000000000006;295.46000000000004;295.66;292.86;276.76000000000005;273.6339639331285;276.46000000000004;275.76000000000005;273.26000000000005;276.16;347.26;295.76000000000005;273.16;276.16;298.16;289.16;361.46000000000004;312.56;276.96000000000004;276.56;338.76;359.16;253.26000000000002;242.35481222062532;268.3187672390254;273.6339639331285;290.96000000000004;8359999.999999999;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3060000.0;8359999.999999999;0.0;0.034166666666666665;0.0175;0.017833333333333333;0.0;0.0;-0.002481934011934272;15567.8271484375;6190.40966796875;3916.69287109375;32237.1953125;504129.7603674062;482434.6224714473;252887.49910626234;253503.94294519984;245173.9748670957;430607.02586249536;434509.0152533873;441118.68104791886;471835.9296657252;527469.4539350944;470777.26336559723;440968.15519671026;445377.61611900316;466534.3108773681;455234.082041154;500651.6012661233;381825.80585520447;435393.88335433026;434686.96261437517;275146.1813398168;360682.3469749009;448640.4271177886;189476.6934961023;196848.27929498148;268.89825422392965;1646161.5955158714;985397.523265536;176007.19549859015;272425.3816814361;0;13;13;3;1;0;0;4;86;91;964459115810.3699;367194929895.3135;810634006240.5007;4403.73478215679;4621.753249586739;4059.881343206393;0.0;2716096.673768963;579849.8011858029;1952534.438363538;579780.9963653113;0.5096555096437368;0.04143186301981389
4435;2019-04-14 18:57:41.786;904;523;198;200;187;39;31;29;2;31;744;226;0;40;250;166;889;357;176;40;32;-195;854;355;360;134;360;307;839;-2.0;1772.0;158.0;216.0;0.0;45;0;98;1;0;0;1;0;0;0;1;1;1;0;0;30485.720703125;16525.55859375;6740.90625;3950.53564453125;858.0;160274;654.0;0.0;Calculated values ==>;1555261061.786;363.56000000000006;325.46000000000004;292.96000000000004;293.16;291.86;277.06;273.8482719121499;276.26000000000005;276.06;273.36;276.26000000000005;347.56000000000006;295.76000000000005;273.16;277.16;298.16;289.76000000000005;362.06000000000006;308.86;277.16;276.36;338.56000000000006;358.96000000000004;253.66000000000003;241.2770596917726;268.43790593516167;273.8482719121499;290.76000000000005;8540000.0;3550000.0;3600000.0;1340000.0;3600000.0;3070000.0;8390000.0;0.0;0.29533333333333334;0.026333333333333334;0.036000000000000004;0.0;0.0;0.0;16525.55859375;6740.90625;3950.53564453125;30485.720703125;502134.4520050595;434629.04903584626;245390.81924923486;245966.3965250839;242271.2896964814;430477.46260093397;433656.0705203272;441056.33201739576;472592.1488768574;527706.3390002913;470641.7453295792;440754.3233983486;446610.8889343629;466247.85315236123;455736.23341735575;499931.76998813846;321440.73629594524;435265.9143433108;433836.9858812755;274308.8830629234;359842.2631860435;449954.2918889216;188635.47781413505;196848.27929498148;268.55280119347185;1646684.3735977462;985665.0127208252;176072.76666291623;272533.16060756304;0;13;13;3;1;0;0;4;86;91;964674551710.3357;367276843545.3005;810817936890.4716;6647.082494019199;9407.477306692315;52714.35195042773;0.0;2716188.779261274;579966.7309254624;1953007.6358273448;579780.9963653113;2.5266895880296905;0.09258009095276351
4436;2019-04-14 18:58:41.797;905;411;187;187;170;42;32;31;0;32;755;224;-1;33;250;168;899;379;176;39;33;-182;854;359;364;128;364;305;854;-2.0;399.0;342.0;145.0;0.0;59;0;98;1;0;0;1;0;0;0;1;1;1;0;0;29756.611328125;16544.259765625;7362.423828125;3950.5390625;856.0;160275;653.0;0.0;Calculated values ==>;1555261121.797;363.66;314.26000000000005;291.86;291.86;290.16;277.36;274.27422755570615;276.36;276.26000000000005;273.16;276.36;348.66;295.56;273.06;276.46000000000004;298.16;289.96000000000004;363.06000000000006;311.06;277.06;276.46000000000004;338.46000000000004;358.76;254.96000000000004;239.943914813709;268.19934244402924;274.27422755570615;290.76000000000005;8540000.0;3590000.0;3640000.0;1280000.0;3640000.0;3050000.0;8540000.0;0.0;0.0665;0.057;0.024166666666666666;0.0;0.0;0.0;16544.259765625;7362.423828125;3950.5390625;29756.611328125;502280.5019116146;385437.69905983564;241957.1136651974;241957.1136651974;237315.68031974338;430214.79039162316;432833.13015370606;441181.0962547605;473471.244710016;529012.0071169034;470672.95534737513;441030.91413852724;446002.4824056516;465671.6860993213;455347.6215741906;501402.7298652902;347632.2496100679;434112.87870749587;433017.6092021058;273890.2417152289;359002.21368891856;452334.8526450336;196464.90487727293;196848.27929498148;271.7852588256757;1647186.4850675499;985940.6450634435;176138.62102313785;272650.70990480774;0;13;13;3;1;0;0;4;86;91;964891791530.0388;367355457955.19305;811001570550.2206;13948.822908516793;6183.523737720883;10225.736936972284;0.0;2716360.4432720267;580096.6797535733;1953532.2327258254;579780.9963653113;1.0897742376481623;0.07152047963468386
4437;2019-04-14 18:59:41.777;905;605;175;173;158;51;37;38;-6;36;768;223;-7;30;248;165;894;370;177;39;37;-166;756;367;372;136;372;304;758;-2.0;-2.0;1832.0;430.0;0.0;99;100;93;1;0;0;1;0;0;0;1;1;0;0;0;26525.748046875;14312.8291015625;8085.2275390625;2968.01391601562;854.0;160276;652.0;0.0;Calculated values ==>;1555261181.777;363.66;333.66;290.66;290.46000000000004;288.96000000000004;278.26000000000005;275.1157276137837;276.86;276.96000000000004;272.56;276.76000000000005;349.96000000000004;295.46000000000004;272.46000000000004;276.16;297.96000000000004;289.66;362.56000000000006;310.16;277.06;276.86;338.36;358.56000000000006;256.56;241.71165711629368;268.0796299477929;275.1157276137837;290.86;7559999.999999999;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;3040000.0;7580000.0;0.0;0.0;0.30533333333333335;0.07166666666666667;0.0;0.0;0.0;14312.8291015625;8085.2275390625;2968.01391601562;26525.748046875;510629.44873478066;464873.4775451964;240654.25662568345;240078.73133878398;235846.0338254266;429675.2189834977;431714.3608008603;440491.74836370035;472818.15071447083;530446.4994497097;470688.72057778685;440340.5815783672;445769.9504256632;464239.59987113625;453562.05795503774;509133.18546527886;404887.002993819;432094.3283962027;431714.3608008603;273471.60554148915;358162.1983326704;452611.8832943958;201000.3334324542;196848.27929498148;273.62370435759846;1647655.3483892702;986197.701756616;176196.25641310777;272779.39742276585;0;13;13;3;1;0;0;4;86;91;965112517930.109;367434631555.21826;811184209650.2787;73124.71202567383;18032.16107343915;0.0;0.0;2717085.8141924455;580298.4098612726;1953617.4187955025;579780.9963653113;3.5936536916731425;0.29930688833762037
4438;2019-04-14 19:00:41.768;878;769;187;185;159;52;40;35;-18;40;780;223;-18;28;248;159;885;455;177;42;40;-151;816;369;374;146;374;301;791;205.0;887.0;1510.0;514.0;0.0;99;100;89;1;0;0;1;0;0;0;1;1;0;0;0;27982.986328125;14986.9052734375;8881.685546875;2895.25390625;850.0;160277;652.0;-1.0;Calculated values ==>;1555261241.768;360.96000000000004;350.06000000000006;291.86;291.66;289.06;278.36;275.3239800832674;277.16;276.66;271.36;277.16;351.16;295.46000000000004;271.36;275.96000000000004;297.96000000000004;289.06;361.66;318.66;277.36;277.16;338.36;358.16;258.06;243.81672145450628;267.7187500070086;275.3239800832674;290.86;8159999.999999999;3690000.0;3740000.0;1460000.0;3740000.0;3010000.0;7909999.999999999;0.034166666666666665;0.14783333333333332;0.25166666666666665;0.08566666666666665;0.0;0.034166666666666665;-0.0024836024562703164;14986.9052734375;8881.685546875;2895.25390625;27982.986328125;501701.31699626;487900.6330579653;243351.20768747243;242772.98757605575;235488.23346289108;429537.3511455088;431766.11159789504;439324.04009634076;471896.58969717816;531923.5698078771;471094.33145099954;439324.04009634076;446070.60221923905;463944.2606371982;452344.9155983754;502708.59870665055;426108.51729601045;432146.86541600834;431766.11159789504;273471.60554148915;356482.2694418079;452468.92723670555;200879.73456875802;200879.73456875802;273.58494951760514;1648109.5197060008;986441.8295848169;176245.10964915727;272920.767156359;0;13;13;3;1;0;0;4;86;91;965336284359.8743;367519218865.1295;811365682425.0883;60008.48355777498;21552.807505220837;11324.045368539626;7888.617881828847;2718195.091071316;580628.2351178713;1953711.7716850846;579846.7249868186;3.7653018593904957;0.26926404577091767
4439;2019-04-14 19:01:41.788;865;487;236;233;184;52;41;31;-23;42;777;221;-24;16;248;157;872;372;178;43;42;-205;766;360;364;152;364;307;733;1935.0;2254.0;0.0;156.0;0.0;99;100;94;1;0;0;1;0;0;0;1;1;0;0;0;30124.078125;14640.58984375;8260.2431640625;2928.23901367188;846.0;160278;651.0;-1.0;Calculated values ==>;1555261301.788;359.66;321.86;296.76000000000005;296.46000000000004;291.56;278.36;274.38016830617;277.26000000000005;276.26000000000005;270.86;277.36;350.86;295.26000000000005;270.76000000000005;274.76000000000005;297.96000000000004;288.86;360.36;310.36;277.46000000000004;277.36;338.26;357.76;252.66000000000003;245.02929689885198;268.43790593516167;274.38016830617;290.96000000000004;7659999.999999999;3600000.0;3640000.0;1520000.0;3640000.0;3070000.0;7330000.0;0.3225;0.37566666666666665;0.0;0.026000000000000002;0.0;0.3225;-0.0024842663100233197;14640.58984375;8260.2431640625;2928.23901367188;30124.078125;504269.51731656253;445862.0833873433;261196.9831160687;260087.00705356523;243928.41171609625;430148.3826014536;434473.7075064044;437198.53567211574;471298.90656803106;531159.7781216218;470040.19265278074;437040.2039936506;443141.609673585;465409.4377871421;453621.0436104021;505245.3851770649;414704.161612433;434832.48858899495;434653.35091899;273052.9745269728;354802.47531532554;445581.90103078773;201100.83125734536;201100.83125734536;273.6324694807535;1648593.9066533928;986688.8076769602;176293.65493336992;273063.66417927435;0;13;13;3;1;0;0;4;86;91;965557758160.6836;367608648665.45636;811548143225.7551;0.0;6356.507814109502;34013.319652446735;75320.68759088039;2718695.3284596913;580860.8902722585;1954089.7089987658;580540.3670052524;4.479081360770776;-0.02654582530906216
4440;2019-04-14 19:02:41.789;855;397;250;245;191;36;31;-15;-21;23;765;222;-22;27;247;154;861;372;176;31;31;-225;831;346;351;150;351;305;833;882.0;316.0;390.0;532.0;0.0;54;0;98;1;0;0;1;0;0;0;1;1;1;0;0;41728.49609375;16181.697265625;6968.72509765625;3820.40209960938;842.0;160279;650.0;-1.0;Calculated values ==>;1555261361.789;358.66;312.86;298.16;297.66;292.26000000000005;276.76000000000005;272.8767566201714;276.26000000000005;271.66;271.06;275.46000000000004;349.66;295.36;270.96000000000004;275.86;297.86;288.56;359.26;310.36;276.26000000000005;276.26000000000005;338.16;357.36;250.66000000000003;244.62907804385475;268.19934244402924;272.8767566201714;290.76000000000005;8309999.999999999;3460000.0;3510000.0;1500000.0;3510000.0;3050000.0;8330000.0;0.147;0.05266666666666667;0.065;0.08866666666666667;0.0;0.147;-0.0024849281435202013;16181.697265625;6968.72509765625;3820.40209960938;41728.49609375;496982.0993737793;385985.2589264356;261678.9330732385;260004.06555053248;243530.05889242023;431051.2098666511;435844.66473665717;437968.82056851813;469666.7478593842;530057.28727503;470433.0857969469;437812.597326149;445143.9216850511;467144.6279239212;455573.3862515534;497870.4505306301;356905.75402238016;435844.66473665717;435844.66473665717;272634.34865687083;353122.8147616358;443759.21804588975;191693.71733081207;191693.71733081207;269.79433249597975;1649192.6880840166;986945.6643501013;176349.89454655728;273190.5743631032;0;13;13;3;1;0;0;4;86;92;965772261735.4244;367699250175.3469;811731746285.5333;16007.881710450894;22349.80773007022;7424.140682767832;35890.189268659225;2718828.729697101;581100.1135551593;1954435.0269230115;581467.1397572508;3.028161764365837;0.13480858263599252
4441;2019-04-14 19:03:41.799;861;633;234;238;208;34;28;5;-27;22;745;223;-28;6;247;157;858;523;174;33;29;-226;835;352;357;143;357;299;837;1225.0;0.0;1541.0;505.0;0.0;57;0;83;1;0;0;1;0;0;0;1;1;1;0;0;42788.83984375;14702.751953125;7135.70263671875;3794.16967773438;837.0;160280;649.0;-1.0;Calculated values ==>;1555261421.799;359.26;336.46000000000004;296.56;296.96000000000004;293.96000000000004;276.56;273.5264737036516;275.96000000000004;273.66;270.46000000000004;275.36;347.66;295.46000000000004;270.36;273.76000000000005;297.86;288.86;358.96000000000004;325.46000000000004;276.46000000000004;276.06;338.06000000000006;356.86;250.56000000000003;243.1966462407574;267.47669482898436;273.5264737036516;290.56;8350000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;2990000.0;8370000.0;0.20416666666666666;0.0;0.25683333333333336;0.08416666666666667;0.0;0.20416666666666666;-0.0024857525876282958;14702.751953125;7135.70263671875;3794.16967773438;42788.83984375;497504.6324627311;459327.1754530098;256292.0862484415;257571.31639115897;248348.05057658907;430671.36484660726;433860.36567593284;438390.63782803225;470513.52464679367;528428.6472838819;471363.5948840531;438236.7768127522;443315.7996292801;466288.85533692164;454983.4136287204;497059.4276069351;435019.90689683205;434752.8493145431;434039.8739435585;272215.72791638016;351023.42510137823;445006.7010398698;196982.54970478252;196982.54970478252;271.9659897673372;1649897.116601906;987203.077655285;176413.35988715253;273308.1308503539;0;13;13;3;1;0;0;4;86;92;965984697135.3906;367787164825.33295;811912976485.5045;62001.64396632131;20875.36607070318;0.0;48399.20369875009;2719478.9174242006;581460.3833717387;1954496.9050733312;582169.6684338022;5.121450397173011;0.22774917666681282
4442;2019-04-14 19:04:41.779;875;737;197;199;188;38;29;10;-26;25;736;224;-30;28;247;163;859;467;175;33;29;-206;823;354;359;140;359;298;807;1052.0;1718.0;1137.0;416.0;0.0;59;0;76;1;0;0;1;0;0;0;1;1;1;0;0;35876.328125;13888.23046875;7058.2255859375;3799.0966796875;831.0;160281;648.0;-1.0;Calculated values ==>;1555261481.779;360.66;346.86;292.86;293.06;291.96000000000004;276.96000000000004;273.7412296467126;276.06;274.16;270.56;275.66;346.76;295.56;270.16;275.96000000000004;297.86;289.46000000000004;359.06000000000006;319.86;276.46000000000004;276.06;337.96000000000004;356.26;252.56000000000003;242.56692532238324;267.35522164206344;273.7412296467126;290.66;8230000.0;3540000.0;3590000.0;1400000.0;3590000.0;2980000.0;8070000.0;0.1753333333333333;0.28633333333333333;0.18949999999999997;0.06933333333333333;0.0;0.1753333333333333;-0.0024867377321947624;13888.23046875;7058.2255859375;3799.0966796875;35876.328125;500644.2633611312;481200.66206797626;245876.62831881928;246465.1301850172;243264.52560611587;430542.39183029096;433543.1123277296;438767.1513630838;471211.3733730803;527567.2171867789;471616.38468771393;438153.8488135099;446650.78172399435;466001.4536310495;455485.02259338234;498306.1350343525;425898.61891344003;434263.8640799596;433543.1123277296;271797.11229066993;348504.4273212152;447716.5080246641;197694.98539926906;197694.98539926906;272.25907225189167;1650552.4411541652;987441.2564228141;176476.6160144113;273426.3741580019;0;13;13;3;1;0;0;4;86;92;966199425535.4589;367872036525.3599;812092016785.5614;45683.17545014289;17334.825568694054;20732.685449287932;41352.03825479007;2720375.9917951245;581778.6954960803;1954669.6198613374;582917.346141314;5.055563966010342;0.19106154523942281
4443;2019-04-14 19:05:41.810;883;443;183;184;166;40;30;8;-15;28;735;224;-22;9;247;165;877;389;176;33;30;-241;839;352;357;144;357;298;826;881.0;1628.0;1254.0;374.0;0.0;42;1;70;1;0;0;1;0;0;0;1;1;1;0;0;30129.15625;13704.7607421875;6477.94384765625;3778.0078125;826.0;160282;648.0;0.0;Calculated values ==>;1555261541.81;361.46000000000004;317.46000000000004;291.46000000000004;291.56;289.76000000000005;277.16;273.5264737036516;276.16;273.96000000000004;271.66;275.96000000000004;346.66;295.56;270.96000000000004;274.06;297.86;289.66;360.86;312.06;276.46000000000004;276.16;337.96000000000004;355.76;249.06000000000003;243.40439225979637;267.35522164206344;273.5264737036516;290.76000000000005;8390000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;2980000.0;8259999.999999999;0.14683333333333334;0.27133333333333337;0.209;0.06233333333333334;0.0;0.14683333333333334;0.0;13704.7607421875;6477.94384765625;3778.0078125;30129.15625;500384.67460197513;412824.70061327395;241426.47113282533;241706.97479334023;236744.1756698613;430671.36484660726;434218.8704114113;440430.35674355563;470973.6072408108;527462.9001293234;471616.38468771393;439375.8275022078;443952.4445614765;466288.85533692164;456095.78065482876;499504.2380583961;383565.09906629164;434752.8493145431;434218.8704114113;271797.11229066993;346405.4846687502;443175.1322927382;196776.73823176077;196776.73823176077;271.8834307432443;1651102.7710466434;987671.3168190077;176539.79117538416;273539.233850488;0;13;13;3;1;0;0;4;86;92;966414336515.0969;367957280545.2164;812270909165.2601;50923.60626896512;15358.833229800926;31458.153046524345;34864.419741712016;2721181.4642539597;582051.2834166397;1955104.768225291;583552.811444409;5.534268349802131;0.21243500909879642
4444;2019-04-14 19:06:41.760;889;395;179;179;159;39;30;15;-16;28;733;223;-18;38;247;163;885;379;175;37;30;-240;823;352;356;145;356;299;825;954.0;175.0;1237.0;46.0;0.0;26;13;65;1;0;0;1;0;0;0;1;1;1;0;0;26213.203125;12938.9716796875;5691.12451171875;3849.23095703125;821.0;160283;651.0;-1.0;Calculated values ==>;1555261601.76;362.06000000000006;312.66;291.06;291.06;289.06;277.06;273.5264737036516;276.16;274.66;271.56;275.96000000000004;346.46000000000004;295.46000000000004;271.36;276.96000000000004;297.86;289.46000000000004;361.66;311.06;276.86;276.16;338.26;355.26;249.16000000000003;243.61107973660833;267.47669482898436;273.5264737036516;290.66;8230000.0;3520000.0000000005;3560000.0;1450000.0;3560000.0;2990000.0;8250000.0;0.15899999999999997;0.029166666666666667;0.20616666666666666;0.007666666666666667;0.0;0.15899999999999997;-0.0024883694458916424;12938.9716796875;5691.12451171875;3849.23095703125;26213.203125;502669.50815117214;388779.7466546428;240330.82773571365;240330.82773571365;234877.0906389928;430671.36484660726;434464.2400499864;440064.06874895684;470839.76368816046;527176.4731971407;471363.5948840531;439762.32941320183;447854.7951058831;466432.15063586115;455818.6316555157;502092.7655513944;374545.6910578878;435696.9057630792;434464.2400499864;273052.9745269728;344306.74156575615;443087.3026591812;200349.79172490863;200349.79172490863;273.302638730642;1651571.8994420902;987893.1628967802;176603.2985315782;273640.5582461442;0;13;13;3;1;0;0;4;86;92;966628058265.267;368043908295.2853;812449859915.4025;49421.09344645794;1860.9875838294229;3720.1230060606085;37224.19728368736;2722016.9732473935;582194.662341445;1955397.6762323785;584153.0493047021;4.1027207225126325;0.10892462428634152
4445;2019-04-14 19:07:41.781;891;612;176;176;156;40;31;17;-25;28;730;225;-25;21;247;162;882;400;176;40;31;-244;794;354;359;141;359;300;796;404.0;-1.0;416.0;164.0;0.0;31;9;64;1;0;0;1;0;0;0;1;1;1;0;0;24289.58203125;12600.3095703125;5610.8046875;3878.84741210938;815.0;160284;657.0;-1.0;Calculated values ==>;1555261661.781;362.26;334.36;290.76000000000005;290.76000000000005;288.76000000000005;277.16;273.7412296467126;276.26000000000005;274.86;270.66;275.96000000000004;346.16;295.66;270.66;275.26000000000005;297.86;289.36;361.36;313.16;277.16;276.26000000000005;338.86;354.66;248.76000000000002;242.77792619122317;267.5978703862781;273.7412296467126;290.76000000000005;7940000.000000001;3540000.0;3590000.0;1410000.0;3590000.0;3000000.0;7959999.999999999;0.06733333333333333;0.0;0.06933333333333333;0.02733333333333333;0.0;0.06733333333333333;-0.0024893423318849872;12600.3095703125;5610.8046875;3878.84741210938;24289.58203125;505475.7664541883;460987.1588816842;240097.46808645426;240097.46808645426;234582.23377886706;430542.39183029096;433904.5296488982;438474.17998885084;471373.7779470034;526785.212147766;471466.7988502995;438474.17998885084;445272.2709286054;466001.4536310495;455345.50774349156;504206.8664440783;404479.65445169527;435505.82383528166;433904.5296488982;275564.83829863765;341788.5100793522;443438.2729526053;196791.03104221466;196791.03104221466;271.8970063687791;1651992.9032842068;988106.0647297758;176667.7217247847;273734.7739532875;0;13;13;3;1;0;0;4;86;92;966842633339.9397;368129738325.15436;812629622810.1283;16756.698326966776;6741.69127888401;0.0;15965.642239516692;2722568.647863223;582266.3764230049;1955428.6881077404;584596.4531037511;1.7865142744499403;0.07676761201167842
4446;2019-04-14 19:08:41.771;884;651;175;176;153;40;30;4;-25;29;731;225;-26;30;248;161;878;361;176;42;31;-247;813;351;356;141;356;304;804;760.0;1411.0;1065.0;383.0;0.0;6;10;67;1;0;0;1;0;0;0;1;1;1;0;0;23570.283203125;12990.728515625;4745.15673828125;3928.20336914062;811.0;160285;665.0;-1.0;Calculated values ==>;1555261721.771;361.56000000000006;338.26;290.66;290.76000000000005;288.46000000000004;277.16;273.4187578820637;276.16;273.56;270.66;276.06;346.26;295.66;270.56;276.16;297.96000000000004;289.26000000000005;360.96000000000004;309.26000000000005;277.36;276.26000000000005;339.66;354.26;248.46000000000004;242.77792619122317;268.0796299477929;273.4187578820637;290.76000000000005;8130000.0;3510000.0;3560000.0;1410000.0;3560000.0;3040000.0;8040000.000000001;0.12666666666666665;0.23516666666666666;0.17750000000000002;0.06383333333333334;0.0;0.12666666666666665;-0.0024899883532851544;12990.728515625;4745.15673828125;3928.20336914062;23570.283203125;502828.6141214517;467044.3910240685;239648.87984446852;239928.6167415477;233634.21982622286;430735.4089219946;434464.2400499864;437570.5891863215;471472.3440730569;526577.5264948038;470928.0465685615;437413.810930519;445769.9504256632;466561.43444993236;455707.73298722145;501967.01672319416;369851.07120732625;436563.54194264;434641.7771524699;278914.2836208781;340109.845020078;443111.10016091616;195737.24596594487;195737.24596594487;271.4611721037751;1652391.6690225215;988319.2878374173;176732.76963817936;273821.05924856965;0;13;13;3;1;0;0;4;86;92;967057097589.9738;368214324225.1678;812810792610.1571;42925.41842161685;15790.697692779002;31069.2665204816;30261.240616959836;2723065.9159443784;582454.1150361473;1955687.5555103598;584981.6129236122;5.541272718212955;0.22004993344051463
4447;2019-04-14 19:09:41.792;878;414;178;178;155;41;32;16;-24;29;736;224;-26;23;248;160;879;360;177;44;31;-244;829;354;359;137;359;303;821;1124.0;1343.0;209.0;125.0;0.0;9;1;67;1;0;0;1;0;0;0;1;1;1;0;0;23572.373046875;13228.4287109375;4971.79296875;3878.04565429688;807.0;160286;677.0;-1.0;Calculated values ==>;1555261781.792;360.96000000000004;314.56;290.96000000000004;290.96000000000004;288.66;277.26000000000005;273.7412296467126;276.36;274.76000000000005;270.76000000000005;276.06;346.76;295.56;270.56;275.46000000000004;297.96000000000004;289.16;361.06000000000006;309.16;277.56;276.26000000000005;340.86;353.86;248.76000000000002;241.92719264551067;267.9596281332873;273.7412296467126;290.86;8290000.000000001;3540000.0;3590000.0;1370000.0;3590000.0;3030000.0;8209999.999999999;0.18733333333333332;0.22383333333333333;0.034833333333333334;0.020833333333333332;0.0;0.18733333333333332;-0.002490632313569838;13228.4287109375;4971.79296875;3878.04565429688;23572.373046875;500545.41466143925;401839.7964835719;240134.7311280592;240134.7311280592;233877.6813485881;430542.39183029096;434084.4541166122;437953.82195464283;472002.15594002855;527178.9309647374;470943.6490191738;437642.0229114993;444965.2754471953;466131.47824129247;455065.9956093936;500691.1141506174;345987.24586800527;436205.073990345;433904.5296488982;283939.0963198885;338431.30337983277;444219.1197882441;199065.00099740375;199065.00099740375;272.80418731750564;1652784.6619916472;988537.8572873821;176797.84448176023;273902.0621707631;0;13;13;3;1;0;0;4;86;92;967271672665.4988;368297753415.37195;812992956345.6028;8321.293930010495;5107.377474809173;34627.88251725801;43993.271700713296;2723493.121351265;582628.3266156894;1956235.2233703658;585600.6171034351;4.169250432125241;0.023336610031772717
4448;2019-04-14 19:10:41.762;880;379;180;180;158;43;33;19;-25;30;742;224;-26;10;248;160;879;366;177;46;32;-223;846;355;360;136;360;304;836;599.0;1433.0;1787.0;273.0;0.0;12;1;66;1;0;0;1;0;0;0;1;1;1;0;0;23868.376953125;13386.142578125;5279.06494140625;3891.353515625;803.0;160287;689.0;-1.0;Calculated values ==>;1555261841.762;361.16;311.06;291.16;291.16;288.96000000000004;277.46000000000004;273.8482719121499;276.46000000000004;275.06;270.66;276.16;347.36;295.56;270.56;274.16;297.96000000000004;289.16;361.06000000000006;309.76000000000005;277.76000000000005;276.36;342.06000000000006;353.46000000000004;250.86;241.71165711629368;268.0796299477929;273.8482719121499;290.86;8460000.0;3550000.0;3600000.0;1360000.0;3600000.0;3040000.0;8359999.999999999;0.09983333333333334;0.23883333333333334;0.29783333333333334;0.0455;0.0;0.09983333333333334;-0.002491274207780164;13386.142578125;5279.06494140625;3891.353515625;23868.376953125;499318.06969511067;365308.4945840023;240384.3949831124;240384.3949831124;234422.11363701333;430477.46260093397;434017.3760585396;437570.5891863215;472231.8376443816;527729.1532524921;470808.41752185574;437413.810930519;442875.1821116291;465987.6186816921;454897.47462011676;499170.4365936135;340960.0391694824;436317.3535810935;433836.9858812755;288964.7057630673;336752.88402864704;446651.55837894627;199083.41636640285;199083.41636640285;272.8156685343678;1653179.8039053774;988759.5344875164;176862.55710237724;273987.4432748138;0;13;13;3;1;0;0;4;86;92;967487264815.6017;368379612465.411;813174965295.6896;71029.4296381991;11264.350461570726;37785.916584796636;23436.23135656812;2724154.0467533004;582764.6894663579;1956838.369972341;586162.2486729176;6.362491508233602;0.27306814665859425
4449;2019-04-14 19:11:41.793;886;519;181;181;160;46;33;29;-25;32;749;224;-26;25;248;160;880;394;177;38;33;-204;839;360;365;132;365;303;841;869.0;80.0;1517.0;0.0;0.0;39;1;64;1;0;0;1;0;0;0;1;1;1;0;0;24333.0;13095.1318359375;6313.96875;3916.76098632812;799.0;160288;700.0;-1.0;Calculated values ==>;1555261901.793;361.76;325.06;291.26000000000005;291.26000000000005;289.16;277.76000000000005;274.38016830617;276.46000000000004;276.06;270.66;276.36;348.06000000000006;295.56;270.56;275.66;297.96000000000004;289.16;361.16;312.56;276.96000000000004;276.46000000000004;343.16;353.06000000000006;252.76000000000002;240.83765695389522;267.9596281332873;274.38016830617;290.86;8390000.0;3600000.0;3650000.0;1320000.0;3650000.0;3030000.0;8410000.0;0.14483333333333331;0.013333333333333334;0.25283333333333335;0.0;0.0;0.14483333333333331;-0.0024919140308959638;13095.1318359375;6313.96875;3916.76098632812;24333.0;500823.5309100651;433178.2186953588;240560.11572140187;240560.11572140187;234869.13833855165;430148.3826014536;432764.09833711403;437798.07955487026;472950.9869074988;528538.3341833716;470943.6490191738;437642.0229114993;445251.96559515793;465264.19953021937;454048.237377382;499944.91385229724;378735.3749281213;433683.32636128634;432764.09833711403;293572.2367247113;335074.5858427641;449374.4977733895;203019.46007791444;203019.46007791444;274.38016830617;1653581.6895796831;988980.3257905266;176927.65834138799;274084.1018031967;0;13;13;3;1;0;0;4;86;92;967704877190.2352;368460054005.2756;813357159380.3828;59359.860957757;0.0;1616.1271856556796;33274.68177454074;2725241.1855714372;582858.6075526662;1957166.88998423;586635.0837868677;4.04060830190372;0.1262392420103669
4450;2019-04-14 19:12:41.783;892;706;184;183;161;52;35;29;-25;35;757;224;-27;3;248;161;877;389;177;38;36;-196;850;366;371;132;371;302;831;857.0;1830.0;1773.0;396.0;0.0;82;1;62;1;0;0;1;0;0;0;1;1;1;0;0;26476.408203125;13043.4189453125;8451.0859375;3898.91186523438;795.0;160289;706.0;0.0;Calculated values ==>;1555261961.783;362.36;343.76;291.56;291.46000000000004;289.26000000000005;278.36;275.0112864084945;276.66;276.06;270.66;276.66;348.86;295.56;270.46000000000004;273.46000000000004;297.96000000000004;289.26000000000005;360.86;312.06;276.96000000000004;276.76000000000005;343.76;352.66;253.56000000000003;240.83765695389522;267.8393353686513;275.0112864084945;290.86;8500000.0;3660000.0;3710000.0;1320000.0;3710000.0;3020000.0;8309999.999999999;0.14283333333333334;0.305;0.2955;0.066;0.0;0.14283333333333334;0.0;13043.4189453125;8451.0859375;3898.91186523438;26476.408203125;500728.21957756754;473352.0014070763;241600.7909209181;241321.19741269966;235308.07045681617;429743.705733735;431593.8739449759;438024.4983934438;473242.3297776949;529450.4927950186;471078.6509433241;437713.4967235476;442258.39573455596;464386.83197356726;453158.4795750986;498514.24042632716;380479.49076797144;432163.2314376127;431784.28850342275;296085.73418796173;333396.4077044029;450203.89612078085;201567.0562091738;201567.0562091738;273.84172227074913;1654005.030746154;989198.1107435288;176992.7780933935;274207.1234185917;0;13;13;3;1;0;0;4;86;92;967925640390.2703;368539240805.28815;813538629130.4116;69873.17416545178;16410.031434166067;36000.59864579849;32882.69467936189;2726317.948040642;582995.335022929;1957480.3104540894;587186.3033721594;6.11050101939168;0.26055419308549016
4451;2019-04-14 19:13:41.784;895;461;214;211;168;54;38;29;-25;38;764;224;-26;27;247;157;887;366;178;40;38;-199;825;366;370;135;370;304;796;281.0;2054.0;1898.0;429.0;0.0;99;1;62;1;0;0;1;0;0;0;1;1;1;0;0;27318.427734375;12734.814453125;9028.302734375;3900.54858398438;791.0;160290;709.0;-1.0;Calculated values ==>;1555262021.784;362.66;319.26000000000005;294.56;294.26000000000005;289.96000000000004;278.56;275.0112864084945;276.96000000000004;276.06;270.66;276.96000000000004;349.56000000000006;295.56;270.56;275.86;297.86;288.86;361.86;309.76000000000005;277.16;276.96000000000004;344.06000000000006;352.26;253.26000000000002;241.49495122638035;268.0796299477929;275.0112864084945;290.96000000000004;8250000.0;3660000.0;3700000.0;1350000.0;3700000.0;3040000.0;7959999.999999999;0.04683333333333333;0.3423333333333333;0.31633333333333336;0.0715;0.0;0.04683333333333333;-0.0024931874434539186;12734.814453125;9028.302734375;3900.54858398438;27318.427734375;503357.78072784015;426699.52128618;251313.22531123497;250384.3670125203;237864.54743540246;429743.705733735;432420.26882306463;437570.5891863215;473143.78782676667;530028.8573987164;470808.41752185574;437413.810930519;445341.22453111183;464400.92303500493;452579.8890788796;502205.44939883676;382459.74475251423;432794.5550643631;432420.26882306463;297342.5633918147;331718.34850182006;449359.4869784664;200669.6283659672;200669.6283659672;273.4892092067939;1654453.3285165967;989412.9329352331;177057.77468031688;274352.7874183742;0;13;13;3;1;0;0;4;86;92;968147944095.0017;368619342140.1914;813720432160.192;74939.67060617208;17781.32489079369;40992.94622392441;10853.65499474073;2727524.7418585094;583280.267740759;1958121.9340207765;587550.7790268296;5.633162386188181;0.30596499786421893
4452;2019-04-14 19:14:41.784;890;428;228;226;186;45;34;17;-19;38;769;224;-21;11;247;155;886;370;178;35;34;-230;796;352;357;137;357;309;799;637.0;0.0;1759.0;302.0;0.0;39;1;76;1;0;0;1;0;0;0;1;1;1;0;0;28082.875;13325.064453125;5987.8837890625;3950.14379882812;788.0;160291;706.0;-1.0;Calculated values ==>;1555262081.784;362.16;315.96000000000004;295.96000000000004;295.76000000000005;291.76000000000005;277.66;273.5264737036516;276.56;274.86;271.26000000000005;276.96000000000004;350.06000000000006;295.56;271.06;274.26000000000005;297.86;288.66;361.76;310.16;276.66;276.56;343.76;351.96000000000004;250.16000000000003;241.92719264551067;268.67533136820026;273.5264737036516;290.96000000000004;7959999.999999999;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3090000.0;7990000.000000001;0.10616666666666667;0.0;0.2931666666666667;0.050333333333333334;0.0;0.10616666666666667;-0.0024936628236709277;13325.064453125;5987.8837890625;3950.14379882812;28082.875;505162.3221034399;415131.77357762237;255664.81989884708;255017.03089086205;242874.96940409474;430671.36484660726;434929.85772998666;437372.52749135875;472882.9073446267;530171.7533760326;470128.7774901827;437055.2244796515;441985.3313433802;466288.85533692164;454703.7240561074;504598.00241946924;384097.52187568863;435106.3833865666;434929.85772998666;296085.73418796173;330459.8814860452;445719.1686130602;197879.9058881086;197879.9058881086;272.3248136177288;1654915.0060393831;989630.0985927852;177123.1971168403;274477.9223060695;0;13;13;3;1;0;0;4;86;92;968366044095.0017;368700942140.1914;813904332160.192;70211.25356668618;12474.576223822565;0.0;25166.803220546055;2728734.332893283;583532.4002500474;1958463.541905976;587850.949511957;4.636212280848035;0.2521712444407242
4453;2019-04-14 19:15:41.815;875;673;235;235;195;38;33;14;-20;34;773;224;-22;29;247;157;879;548;177;36;33;-252;827;352;357;134;357;306;829;1147.0;0.0;1201.0;279.0;0.0;28;0;77;1;0;0;1;0;0;0;1;1;1;0;0;35123.6796875;14058.220703125;5755.32568359375;3922.728515625;785.0;160292;702.0;-1.0;Calculated values ==>;1555262141.815;360.66;340.46000000000004;296.66;296.66;292.66;276.96000000000004;273.5264737036516;276.46000000000004;274.56;271.16;276.56;350.46000000000004;295.56;270.96000000000004;276.06;297.86;288.86;361.06000000000006;327.96000000000004;276.76000000000005;276.46000000000004;343.36;351.66;247.96000000000004;241.2770596917726;268.3187672390254;273.5264737036516;290.86;8270000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3060000.0;8290000.000000001;0.19116666666666668;0.0;0.20016666666666666;0.0465;0.0;0.19116666666666668;-0.0024941370279969225;14058.220703125;5755.32568359375;3922.728515625;35123.6796875;500286.7458060397;467815.30692324514;256882.9451552867;256882.9451552867;244763.35590076644;430671.36484660726;434752.8493145431;437898.67151236854;472884.4304738556;530817.3057209284;470537.2613830028;437585.1090581189;445233.9253261885;466288.85533692164;454983.4136287204;500869.18948448106;442624.6468213501;435282.4317724447;434752.8493145431;294410.04551340896;329201.48028520535;443943.25829599384;197846.7813429684;197846.7813429684;272.31160138959285;1655441.9994689838;989858.4105365317;177188.83828336673;274575.8329462731;0;13;13;3;1;0;0;4;86;92;968580354765.492;368782284145.3775;814088927485.6143;48050.386682241595;11443.486178315683;0.0;45288.543327232706;2729720.355746342;583731.8204177346;1958463.541905976;588438.3807506077;4.414442309034921;0.15460446259553953
4454;2019-04-14 19:16:41.775;872;669;211;216;198;37;33;25;-21;33;777;223;-22;13;248;161;874;459;174;39;34;-237;840;353;358;132;358;307;827;799.0;1616.0;1672.0;0.0;0.0;22;0;78;1;0;0;1;0;0;0;1;1;1;0;0;35623.14453125;14396.3095703125;5634.61474609375;3939.515625;783.0;160293;698.0;0.0;Calculated values ==>;1555262201.775;360.36;340.06000000000006;294.26000000000005;294.76000000000005;292.96000000000004;276.86;273.6339639331285;276.46000000000004;275.66;271.06;276.46000000000004;350.86;295.46000000000004;270.96000000000004;274.46000000000004;297.96000000000004;289.26000000000005;360.56000000000006;319.06;277.06;276.56;342.96000000000004;351.46000000000004;249.46000000000004;240.83765695389522;268.43790593516167;273.6339639331285;290.56;8400000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;3070000.0;8270000.0;0.13316666666666668;0.2693333333333333;0.2786666666666667;0.0;0.0;0.13316666666666668;0.0;14396.3095703125;5634.61474609375;3939.515625;35623.14453125;498677.3271909717;467349.14923927665;249504.15382125438;251012.0133611072;245676.13204907707;430607.02586249536;434509.0152533873;437514.20447033056;473048.1168422736;531159.7781216218;470281.02429425094;437356.53477473935;442698.855600732;466275.0664382286;455373.56023501215;498972.4926394202;418362.79930371715;435569.4238987748;434686.96261437517;292734.4514702754;328362.5824867039;445920.272743072;201183.85751793825;201183.85751793825;273.6339639331285;1656031.1632999359;990095.3735415707;177254.31330544615;274670.685839134;0;13;13;3;1;0;0;4;86;92;968794711765.6283;368862030945.4282;814272704885.7312;65857.39001739999;0.0;21710.877405082687;31094.830162008853;2730668.9543984607;583827.1192276913;1958644.345268481;589074.4845113478;4.950392978791946;0.14892114331567893
4455;2019-04-14 19:17:41.795;877;428;191;193;182;41;34;30;-22;33;782;222;-23;27;248;165;878;397;175;41;34;-216;852;359;363;131;363;305;837;881.0;1747.0;738.0;113.0;0.0;45;100;78;1;0;0;1;0;0;0;1;1;0;0;0;30974.431640625;14611.359375;6717.6181640625;2979.23657226562;781.0;160294;690.0;-1.0;Calculated values ==>;1555262261.795;360.86;315.96000000000004;292.26000000000005;292.46000000000004;291.36;277.26000000000005;274.27422755570615;276.56;276.16;270.96000000000004;276.46000000000004;351.36;295.36;270.86;275.86;297.96000000000004;289.66;360.96000000000004;312.86;277.26000000000005;276.56;342.16;351.26;251.56000000000003;240.61611355647437;268.19934244402924;274.27422755570615;290.66;8520000.0;3590000.0;3629999.9999999995;1310000.0;3629999.9999999995;3050000.0;8370000.0;0.14683333333333334;0.29116666666666663;0.123;0.01883333333333333;0.0;0.14683333333333334;-0.0024947674673923997;14611.359375;6717.6181640625;2979.23657226562;30974.431640625;498333.6682296218;402792.41005820036;243441.09728709934;244008.37109461962;240918.4318660976;430214.79039162316;433452.5470882844;437812.597326149;473178.34860283375;531832.1696625018;470433.0857969469;437656.05685647397;445143.9216850511;465554.39734395995;454925.63822079764;498482.2458429491;383752.2188640634;434717.7860891638;433452.5470882844;289383.54333396035;327523.71359711495;448306.4491779751;201135.3764048304;201135.3764048304;273.64159777517636;1656586.328094459;990337.1846928963;177311.98879249446;274773.65542511066;0;13;13;3;1;0;0;4;86;92;969011083865.5596;368940957245.40314;814456366085.6729;29111.298173322186;4655.055203894225;33405.559522018884;34111.9045620205;2731460.6239350433;583865.924285087;1959103.802010608;589618.0550970273;4.166649882109417;0.08337523285247576
4456;2019-04-14 19:18:41.796;887;472;179;179;164;46;35;34;-24;35;793;221;-25;19;247;167;883;390;175;39;34;-197;809;361;366;135;366;304;810;1045.0;0.0;924.0;108.0;0.0;65;96;75;1;0;0;1;0;0;0;1;1;0;0;0;27379.208984375;13718.7646484375;7256.86962890625;2936.46606445312;779.0;160295;682.0;-1.0;Calculated values ==>;1555262321.796;361.86;320.36;291.06;291.06;289.56;277.76000000000005;274.4858918419099;276.66;276.56;270.76000000000005;276.66;352.46000000000004;295.26000000000005;270.66;275.06;297.86;289.86;361.46000000000004;312.16;277.06;276.56;341.36;351.06000000000006;253.46000000000004;241.49495122638035;268.0796299477929;274.4858918419099;290.66;8090000.000000001;3610000.0;3660000.0;1350000.0;3660000.0;3040000.0;8100000.0;0.17416666666666666;0.0;0.154;0.018000000000000002;0.0;0.17416666666666666;-0.00249508189999347;13718.7646484375;7256.86962890625;2936.46606445312;27379.208984375;503607.74292722146;426682.42000708345;240643.45779825078;240643.45779825078;236496.9326457603;430081.6785162784;432880.6149027872;437727.04723144654;472851.2559263234;533053.5808363105;470449.1217542448;437570.5891863215;444188.7006036905;464986.8782582178;454870.3809290121;503036.6158853034;392966.41680958244;433616.79160117084;432695.15374167816;286033.001929769;326684.87348024134;449568.33244408044;202069.89485655876;202069.89485655876;274.0158000179192;1657072.6165370855;990573.2729942126;177361.28713603294;274890.11143081245;0;13;13;3;1;0;0;4;86;92;969229787510.2954;369020758575.30676;814639069130.4521;36291.201465732716;4454.9718765753905;0.0;40167.232589158295;2732005.653848391;583941.8424426141;1959382.186312616;590237.0582224196;3.3837849781031064;0.07892604403900715
4457;2019-04-14 19:19:41.786;883;689;173;173;152;45;36;31;-22;37;799;218;-24;19;247;163;877;379;175;38;36;-179;800;358;363;146;363;306;802;1097.0;-1.0;1434.0;465.0;0.0;55;99;79;1;0;0;1;0;0;0;1;1;0;0;0;25429.4609375;13869.30078125;6647.76611328125;2925.03930664062;787.0;160296;675.0;-1.0;Calculated values ==>;1555262381.786;361.46000000000004;342.06000000000006;290.46000000000004;290.46000000000004;288.36;277.66;274.1680685717883;276.76000000000005;276.26000000000005;270.96000000000004;276.86;353.06000000000006;294.96000000000004;270.76000000000005;275.06;297.86;289.46000000000004;360.86;311.06;276.96000000000004;276.76000000000005;340.66;351.86;255.26000000000002;243.81672145450628;268.3187672390254;274.1680685717883;290.66;8000000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3060000.0;8020000.0;0.18283333333333335;0.0;0.239;0.0775;0.0;0.18283333333333335;-0.00249382102254439;13869.30078125;6647.76611328125;2925.03930664062;25429.4609375;503824.7104366314;473871.0806585515;239132.0323917649;239132.0323917649;233400.9550432052;430280.9020939914;433816.67410848953;437585.1090581189;471599.1411268027;533530.5738433588;469815.5825566093;437270.2536001789;443785.1483169292;465423.3653177346;454812.6628188586;502971.4207138317;389542.99293696496;434178.6716885159;433816.67410848953;283101.5729112263;330040.4071292106;449504.2747998739;199067.14625466202;199067.14625466202;272.8217386142097;1657512.6154411295;990803.135222739;177410.1248731535;275005.96408335504;0;13;13;3;1;0;0;4;86;92;969448451060.3302;369105044525.3202;814822038630.4812;57005.79311002619;19408.87746225392;0.0;42920.03867594147;2732782.9992241533;584140.6747095675;1959382.186312616;590929.3367507509;5.090613796564749;0.23417448256462725
