;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4458;2019-04-14 19:20:41.777;870;610;174;174;150;42;35;31;-22;37;791;218;-24;16;247;158;871;353;176;40;35;-166;817;356;361;149;361;304;799;1065.0;1787.0;1306.0;280.0;0.0;47;99;80;1;0;0;1;0;0;0;1;1;0;0;0;24910.533203125;14126.0517578125;6525.4580078125;2893.75341796875;800.0;160297;671.0;-1.0;Calculated values ==>;1555262441.777;360.16;334.16;290.56;290.56;288.16;277.36;273.955091788801;276.66;276.26000000000005;270.96000000000004;276.86;352.26;294.96000000000004;270.76000000000005;274.76000000000005;297.86;288.96000000000004;360.26;308.46000000000004;277.16;276.66;340.26;353.16;256.56;244.42749628697553;268.0796299477929;273.955091788801;290.76000000000005;8170000.0;3560000.0;3610000.0;1490000.0;3610000.0;3040000.0;7990000.000000001;0.17750000000000002;0.29783333333333334;0.21766666666666667;0.04666666666666666;0.0;0.17750000000000002;-0.0024917542695589833;14126.0517578125;6525.4580078125;2893.75341796875;24910.533203125;500454.8752871544;460195.14429340896;239473.10053054278;239473.10053054278;232917.5607103759;430412.23801567365;434130.71970383386;438039.0146135774;471199.84743302374;532845.209492113;470089.20646635507;437727.04723144654;443752.90924145415;465712.960854355;454446.891000169;500599.9366299167;361670.9342835245;435024.7519814282;434130.71970383386;281426.5920051367;335494.14909123123;450358.3037915251;199770.9641233201;199770.9641233201;273.0918770576494;1657932.0524668687;991036.3948327957;177458.60753898346;275115.7244843855;0;13;13;3;1;0;0;4;86;92;969665618480.1023;369193531250.22736;815005011180.2892;51863.01232337934;11694.075851182897;41377.68786550048;41598.8566155412;2733690.103182473;584399.8271082159;1959726.9486556903;591633.5552288219;6.223486716330612;0.19104128748791166
4459;2019-04-14 19:21:41.807;864;412;178;178;153;41;37;29;-24;36;775;219;-26;5;248;155;867;368;175;43;36;-201;835;356;361;150;361;303;819;1036.0;1733.0;897.0;218.0;0.0;44;0;75;1;0;0;1;0;0;0;1;1;1;0;0;26278.91015625;14124.3935546875;6527.86474609375;4347.20361328125;808.0;160298;668.0;-1.0;Calculated values ==>;1555262501.807;359.56000000000006;314.36;290.96000000000004;290.96000000000004;288.46000000000004;277.26000000000005;273.955091788801;276.86;276.06;270.76000000000005;276.76000000000005;350.66;295.06;270.56;273.66;297.96000000000004;288.66;359.86;309.96000000000004;277.46000000000004;276.76000000000005;339.96000000000004;353.96000000000004;253.06000000000003;244.62907804385475;267.9596281332873;273.955091788801;290.66;8350000.0;3560000.0;3610000.0;1500000.0;3610000.0;3030000.0;8190000.000000001;0.17266666666666666;0.28883333333333333;0.14950000000000002;0.036333333333333336;0.0;0.17266666666666666;-0.0024904715169983844;14124.3935546875;6527.86474609375;4347.20361328125;26278.91015625;497948.8650814915;401600.53001388663;240175.83025881057;240175.83025881057;233379.29693055194;430412.23801567365;434489.842356074;437953.82195464283;470966.47585528815;531252.369025014;470345.49772763794;437642.0229114993;442345.5325163701;465843.48631744814;454023.1870881385;498392.13704099035;365205.7205299183;435555.27144483227;434310.53623595677;280170.41352433193;338850.9272812574;446398.6484802778;199482.35348061475;199482.35348061475;272.97782569867536;1658358.844450674;991271.9329204764;177518.97901820272;275224.5565627943;0;13;13;3;1;0;0;4;86;93;969882326779.999;369283276100.1846;815187202230.2024;35651.4845368672;8971.292051654425;38468.67663561463;40546.99955575572;2734419.7552996976;584572.1246130237;1960392.667719401;592318.4463043237;4.945644558467231;0.12009903448736733
4460;2019-04-14 19:22:41.778;867;460;182;182;157;42;38;29;-25;35;754;221;-27;25;248;154;867;392;175;45;37;-234;831;358;363;143;363;302;832;-2.0;-1.0;305.0;218.0;0.0;49;0;72;1;0;0;1;0;0;0;1;1;1;1;0;25368.423828125;13485.58203125;6661.40478515625;3817.8505859375;813.0;160299;664.0;0.0;Calculated values ==>;1555262561.778;359.86;319.16;291.36;291.36;288.86;277.36;274.1680685717883;276.96000000000004;276.06;270.66;276.66;348.56000000000006;295.26000000000005;270.46000000000004;275.66;297.96000000000004;288.56;359.86;312.36;277.66;276.86;339.56000000000006;354.46000000000004;249.76000000000002;243.1966462407574;267.8393353686513;274.1680685717883;290.66;8309999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3020000.0;8320000.0;0.0;0.0;0.05083333333333333;0.036333333333333336;0.0;0.0;0.0;13485.58203125;6661.40478515625;3817.8505859375;25368.423828125;498754.9688906632;417378.7572248265;241021.45025279897;241021.45025279897;234223.8348801133;430280.9020939914;434178.6716885159;438024.4983934438;471798.96558121993;529137.3455859039;470720.57032074116;437713.4967235476;445448.85450290097;465554.39734395995;453537.8608862984;498754.9688906632;382510.9990115958;435429.60780573246;433997.93586973246;278495.58437821403;340949.162051476;444136.94172186626;190966.17204122097;199482.35348061475;269.5336719169968;1658789.0308779553;991501.9048442591;177586.9882497263;275334.41401913104;0;13;13;3;1;0;0;4;86;93;970099421800.7032;369371133615.4696;815368614505.7909;12558.798256237993;9198.537965063446;0.0;0.0;2734821.313477304;584723.4666796164;1960713.0850824562;592656.1746540802;0.9078858268895905;0.09397723783690956
4461;2019-04-14 19:23:41.798;872;694;184;184;158;42;37;15;-27;35;741;224;-28;0;249;154;864;434;174;47;38;-242;827;357;362;143;362;301;829;503.0;112.0;1162.0;390.0;0.0;52;0;67;1;0;0;1;0;0;0;1;1;1;0;0;25012.1171875;13171.5068359375;6785.63720703125;3809.27026367188;814.0;160300;660.0;0.0;Calculated values ==>;1555262621.798;360.36;342.56000000000006;291.56;291.56;288.96000000000004;277.36;274.0616903277293;276.86;274.66;270.46000000000004;276.66;347.26;295.56;270.36;273.16;298.06;288.56;359.56000000000006;316.56;277.86;276.96000000000004;339.16;354.56000000000006;248.96000000000004;243.1966462407574;267.7187500070086;274.0616903277293;290.56;8270000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3010000.0;8290000.000000001;0.08383333333333334;0.018666666666666668;0.19366666666666665;0.065;0.0;0.08383333333333334;0.0;13171.5068359375;6785.63720703125;3809.27026367188;25012.1171875;499848.87162486237;471517.65359470283;241643.123465713;241643.123465713;234540.9950095543;430346.717906069;434244.55786418;437940.2675631159;471798.96558121993;527856.7758344202;471213.42438966146;437785.01000687695;442024.1650760851;465829.7507489795;453709.9666255224;498676.7572171026;408249.12130360166;436019.9354273413;434424.3181684167;276820.84063482966;341368.83218197053;443262.90367671126;196818.8799330451;196818.8799330451;271.9199251638411;1659209.0086655659;991724.1212988842;177650.5687765663;275446.51005525806;0;13;13;3;1;0;0;4;86;93;970316994300.6342;369456962215.4423;815549574805.7334;46697.17540435705;16018.8615433383;1687.9825370520182;19919.25590539865;2735315.277857579;584933.6817237849;1960727.1562924343;592822.2237845055;3.5480015749193208;0.20779975763800976
4462;2019-04-14 19:24:41.789;875;556;188;187;159;42;40;6;-27;34;737;224;-29;27;249;154;868;364;175;50;39;-244;819;359;364;142;364;301;807;554.0;1549.0;1140.0;445.0;0.0;56;0;63;1;0;0;1;0;0;0;1;1;1;0;0;24480.2421875;12838.9921875;6880.4794921875;3798.25219726562;812.0;160301;656.0;0.0;Calculated values ==>;1555262681.789;360.66;328.76000000000005;291.96000000000004;291.86;289.06;277.36;274.27422755570615;277.16;273.76000000000005;270.46000000000004;276.56;346.86;295.56;270.26000000000005;275.86;298.06;288.56;359.96000000000004;309.56;278.16;277.06;338.76;354.36;248.76000000000002;242.98782864720522;267.7187500070086;274.27422755570615;290.66;8190000.000000001;3590000.0;3640000.0;1420000.0;3640000.0;3010000.0;8070000.0;0.09233333333333334;0.25816666666666666;0.19;0.07416666666666667;0.0;0.09233333333333334;0.0;12838.9921875;6880.4794921875;3798.25219726562;24480.2421875;501001.0732390406;448126.95286441944;243264.52560611587;242977.77762050598;235195.42194399922;430214.79039162316;434293.55171347444;437940.2675631159;471832.65708311246;527438.8739561596;471213.42438966146;437629.4412208045;445928.9489011945;465540.6161959158;453365.2895126709;499984.6581090281;371202.6239886238;436072.7713138505;434112.87870749587;275146.1813398168;340529.4996700694;443241.3409712411;196809.91114085578;196809.91114085578;271.9241218734795;1659621.383127809;991940.8429440616;177713.95528760453;275560.37727831956;0;13;13;3;1;0;0;4;86;93;970534761630.4056;369542449390.3526;815730147715.544;45814.76772022943;18276.99771242025;33247.228475417716;21910.974005319767;2736086.0950762127;585219.4376807923;1961018.2393815524;593170.7567456084;5.0706424030367;0.23747216648205352
4463;2019-04-14 19:25:41.779;877;404;199;197;167;42;41;10;-27;34;738;224;-28;4;250;154;875;372;175;52;41;-241;834;358;363;140;363;301;817;500.0;1737.0;1055.0;468.0;0.0;57;0;62;1;0;0;1;0;0;0;1;1;1;0;0;25250.28515625;12814.05859375;7023.6943359375;3826.5859375;811.0;160302;653.0;-1.0;Calculated values ==>;1555262741.779;360.86;313.56;293.06;292.86;289.86;277.36;274.1680685717883;277.26000000000005;274.16;270.46000000000004;276.56;346.96000000000004;295.56;270.36;273.56;298.16;288.56;360.66;310.36;278.36;277.26000000000005;338.46000000000004;354.26;249.06000000000003;242.56692532238324;267.7187500070086;274.1680685717883;290.66;8340000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3010000.0;8170000.0;0.08333333333333333;0.28950000000000004;0.17583333333333334;0.078;0.0;0.08333333333333333;-0.0024899883532851544;12814.05859375;7023.6943359375;3826.5859375;25250.28515625;499952.4766206564;398176.3610430619;246212.55711189331;245628.7173567677;237183.42427668246;430280.9020939914;434717.7860891638;437940.2675631159;472096.9026672395;527543.3640140779;471213.42438966146;437785.01000687695;442613.016394442;465816.1379094171;453537.8608862984;499659.3852198385;372717.0979567441;436657.0512451711;434717.7860891638;273890.2417152289;340109.845020078;443960.0291553562;195987.24999092406;195987.24999092406;271.58875794031565;1660035.735118896;992154.5827380355;177777.48501535138;275676.2260822198;0;13;13;3;1;0;0;4;86;93;970752825280.4403;369627035290.366;815910717615.5726;42543.405589777074;19341.87677482571;36749.79216266585;19894.21134151998;2736822.290467561;585532.8760531323;1961601.4506688784;593519.0752274634;5.008772336046072;0.23839304572611902
4464;2019-04-14 19:26:41.779;879;468;216;214;175;41;43;-3;-25;34;740;224;-27;32;250;155;876;368;175;53;42;-244;786;353;359;144;358;304;788;358.0;-1.0;894.0;422.0;0.0;37;0;64;1;0;0;1;0;0;0;1;1;1;0;0;24272.646484375;12393.7275390625;5775.16455078125;3833.68798828125;809.0;160303;650.0;-1.0;Calculated values ==>;1555262801.779;361.06000000000006;319.96000000000004;294.76000000000005;294.56;290.66;277.26000000000005;273.6339639331285;277.46000000000004;272.86;270.66;276.56;347.16;295.56;270.46000000000004;276.36;298.16;288.66;360.76;309.96000000000004;278.46000000000004;277.36;338.16;354.06000000000006;248.76000000000002;243.40439225979637;268.0796299477929;273.6339639331285;290.66;7859999.999999999;3529999.9999999995;3590000.0;1440000.0;3579999.9999999995;3040000.0;7880000.0;0.059666666666666666;0.0;0.149;0.07033333333333333;0.0;0.059666666666666666;-0.002490310591375424;12393.7275390625;5775.16455078125;3833.68798828125;24272.646484375;504481.5019796087;430497.479778818;252189.9081129117;251560.5395684342;239986.6608144061;430607.02586249536;436030.9469220937;437570.5891863215;471567.5291714911;527519.8571458375;470808.41752185574;437256.7094276882;446054.7494118788;466534.3108773681;454534.2612377077;504058.89582699776;389289.25763115374;437752.5954410684;435856.36625110224;272634.34865687083;339270.558843327;442845.3619739288;193943.26339764477;193943.26339764477;270.74073199308566;1660448.4262159013;992364.6476224756;177841.32063139955;275782.88323960913;0;13;13;3;1;0;0;4;86;93;970969425280.4403;369712235290.366;816092217615.5726;36300.47154251283;17506.11426653198;0.0;14434.148470256296;2737479.322776997;585839.9426451437;1961907.6989369006;593805.1448925615;3.101487827200145;0.2123094310335154
4465;2019-04-14 19:27:41.770;869;690;217;217;184;37;43;4;-22;32;741;224;-24;13;250;156;870;417;176;54;43;-241;804;350;355;145;355;306;805;551.0;172.0;369.0;136.0;0.0;5;11;69;1;0;0;1;0;0;0;1;1;1;0;0;25279.951171875;13002.8515625;4633.51708984375;3915.36450195312;806.0;160304;648.0;-1.0;Calculated values ==>;1555262861.77;360.06000000000006;342.16;294.86;294.86;291.56;276.86;273.3108153835814;277.46000000000004;273.56;270.96000000000004;276.36;347.26;295.56;270.76000000000005;274.46000000000004;298.16;288.76000000000005;360.16;314.86;278.56;277.46000000000004;337.96000000000004;353.76;249.06000000000003;243.61107973660833;268.3187672390254;273.3108153835814;290.76000000000005;8040000.000000001;3500000.0;3550000.0;1450000.0;3550000.0;3060000.0;8050000.0;0.09183333333333334;0.028666666666666667;0.0615;0.02266666666666667;0.0;0.09183333333333334;-0.0024907929810119417;13002.8515625;4633.51708984375;3915.36450195312;25279.951171875;501472.4542810288;473685.9110414255;251970.907816889;251970.907816889;242166.20245564674;430799.1582183253;436968.1101686938;437585.1090581189;471236.42390828294;527469.4539350944;470537.2613830028;437270.2536001789;442905.06249663915;466961.99702802964;455180.5306279469;501616.0802397787;408919.1309955614;438824.2089657564;436968.1101686938;271797.11229066993;338011.6871214325;442977.16007569415;196753.36081289616;196753.36081289616;271.86619955498156;1660861.3025885231;992576.2540357094;177905.8863824348;275869.609242338;0;13;13;3;1;0;0;4;86;93;971183593150.2156;369798922285.2751;816275190165.3806;14811.152517081198;5581.072783290088;2657.3125450008943;22059.721149174085;2737905.1890875166;586032.3070113732;1961929.839886445;594109.2148550673;2.0930687416920164;0.057862039289522854
4466;2019-04-14 19:28:41.790;861;531;209;211;188;35;44;13;-21;29;742;225;-23;36;250;158;865;359;175;54;44;-243;833;346;351;143;351;306;825;809.0;1412.0;1.0;79.0;0.0;1;15;72;1;0;0;1;0;0;0;1;1;1;1;0;26648.2578125;13625.5615234375;4697.05419921875;3960.20361328125;803.0;160305;648.0;-1.0;Calculated values ==>;1555262921.79;359.26;326.26000000000005;294.06;294.26000000000005;291.96000000000004;276.66;272.8767566201714;277.56;274.46000000000004;271.06;276.06;347.36;295.66;270.86;276.76000000000005;298.16;288.96000000000004;359.66;309.06;278.56;277.56;337.96000000000004;353.46000000000004;248.86;243.1966462407574;268.3187672390254;272.8767566201714;290.66;8330000.0;3460000.0;3510000.0;1430000.0;3510000.0;3060000.0;8250000.0;0.13483333333333333;0.2353333333333333;0.00016666666666666666;0.013166666666666667;0.0;0.13483333333333333;-0.002491274207780164;13625.5615234375;4697.05419921875;3960.20361328125;26648.2578125;497687.63577646663;439299.2627427252;248960.34423789204;249558.7480432181;242857.20844668205;431051.2098666511;438054.8102232528;437742.05038880615;471206.1028288316;527574.2254450012;470657.2968539335;437427.84448784514;446235.4177501;467528.5688377915;456124.25196328654;498278.7317554537;338095.714449088;439709.8578764445;438054.8102232528;271797.11229066993;336752.88402864704;443153.3399399132;196840.97592523386;196840.97592523386;271.88555477142705;1661294.1819082804;992798.2314458358;177971.53799328566;275947.389921309;0;13;13;3;1;0;0;4;86;93;971395463750.1482;369885351085.2476;816458851365.3223;40.150179077262045;3243.1127928599444;37696.40340609806;32523.66532451622;2738028.9911968973;586105.8664027777;1962266.2329462527;594564.2280293881;3.2986549230781614;0.0016600128518774787
4467;2019-04-14 19:29:41.781;866;402;198;200;184;34;35;17;-24;27;743;225;-25;17;250;160;868;372;174;54;36;-247;843;353;358;139;358;303;834;1845.0;1358.0;452.0;111.0;0.0;1;8;68;1;0;0;1;0;0;0;1;1;1;0;0;25006.69921875;13386.3759765625;4753.77392578125;3891.40844726562;799.0;160306;647.0;-1.0;Calculated values ==>;1555262981.781;359.76;313.36;292.96000000000004;293.16;291.56;276.56;273.6339639331285;276.66;274.86;270.76000000000005;275.86;347.46000000000004;295.66;270.66;274.86;298.16;289.16;359.96000000000004;310.36;278.56;276.76000000000005;337.86;353.06000000000006;248.46000000000004;242.35481222062532;267.9596281332873;273.6339639331285;290.56;8430000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3030000.0;8340000.000000001;0.3075;0.22633333333333333;0.07533333333333332;0.018500000000000003;0.0;0.3075;-0.0024919140308959638;13386.3759765625;4753.77392578125;3891.40844726562;25006.69921875;497515.61926363606;389120.1211390127;245508.70975951335;246086.42208804403;241537.64090919736;430607.02586249536;434864.4174955049;437953.82195464283;471541.1619817675;527911.1227596017;471063.0763921026;437798.07955487026;444100.09568505123;466534.3108773681;455234.082041154;497812.80823376705;355780.0185566259;438149.4439138761;435041.38555822254;271378.50176498963;335074.5858427641;443504.99234576453;199891.4925554813;199891.4925554813;273.12659794275686;1661724.5753143928;993023.2971598444;178036.9582792065;276026.1350087329;0;13;13;3;1;0;0;4;86;93;971608131844.925;369969938395.1589;816641523960.1306;17934.028814736834;4506.8497461202405;32146.754730259618;72308.59209834292;2738178.753553965;586170.4397364149;1962848.1719594975;595437.6991333404;5.759748056664796;0.007548476503004716
4468;2019-04-14 19:30:41.801;878;423;185;186;173;41;31;26;-24;28;745;225;-26;25;249;165;873;380;175;34;30;-254;836;359;364;134;364;303;837;1725.0;-1.0;0.0;109.0;0.0;1;1;67;1;0;0;1;0;0;0;1;1;1;0;0;23622.919921875;13207.318359375;4629.359375;3888.52783203125;793.0;160307;649.0;-1.0;Calculated values ==>;1555263041.801;360.96000000000004;315.46000000000004;291.66;291.76000000000005;290.46000000000004;277.26000000000005;274.27422755570615;276.26000000000005;275.76000000000005;270.76000000000005;275.96000000000004;347.66;295.66;270.56;275.66;298.06;289.66;360.46000000000004;311.16;276.56;276.16;338.06000000000006;352.46000000000004;247.76000000000002;241.2770596917726;267.9596281332873;274.27422755570615;290.66;8359999.999999999;3590000.0;3640000.0;1340000.0;3640000.0;3030000.0;8370000.0;0.2875;0.0;0.0;0.018166666666666668;0.0;0.2875;-0.0024928698711336947;13207.318359375;4629.359375;3888.52783203125;23622.919921875;499919.94661213906;400301.79737813096;241754.00597741385;242033.69105857672;238441.6884771459;430214.79039162316;432648.0798993152;437953.82195464283;472299.7188790419;528120.2319393447;471063.0763921026;437642.0229114993;445251.96559515793;465540.6161959158;454925.63822079764;499185.7574344204;365825.94770443696;433201.5241952028;432462.45113937603;272215.72791638016;332557.3633054275;443729.03849487903;201060.04181274038;201060.04181274038;273.6120686697912;1662129.9572243216;993244.9851514939;178101.8126927051;276104.3538507844;0;13;13;3;1;0;0;4;86;93;971824804045.7169;370051865695.45825;816823384560.7953;0.0;4408.486773058852;0.0;66528.19268140775;2738328.253611381;586244.7589725034;1963116.1508797698;596595.0580018035;3.26517874538118;-0.054985460708819885
4469;2019-04-14 19:31:41.772;886;639;177;177;162;48;33;33;-23;32;751;224;-25;19;248;167;872;378;176;35;33;-238;819;362;367;133;367;304;821;1277.0;-1.0;470.0;210.0;0.0;17;1;68;1;0;0;1;0;0;0;1;1;1;0;0;23653.388671875;13197.498046875;5281.37744140625;3910.72216796875;789.0;160308;649.0;-1.0;Calculated values ==>;1555263101.772;361.76;337.06;290.86;290.86;289.36;277.96000000000004;274.5913991737795;276.46000000000004;276.46000000000004;270.86;276.36;348.26;295.56;270.66;275.06;297.96000000000004;289.86;360.36;310.96000000000004;276.66;276.46000000000004;338.06000000000006;352.06000000000006;249.36;241.05796691057077;268.0796299477929;274.5913991737795;290.76000000000005;8190000.000000001;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3040000.0;8209999.999999999;0.21283333333333332;0.0;0.07833333333333334;0.035;0.0;0.21283333333333332;-0.0024935044941430716;13197.498046875;5281.37744140625;3910.72216796875;23653.388671875;502588.7926996426;462639.24051370006;239856.8441365337;239856.8441365337;235753.71177252906;430014.67791919125;432252.62270688626;437883.18805776763;472820.39598721155;528670.499479957;470808.41752185574;437570.5891863215;444188.7006036905;464972.8808765168;454701.3540030205;500566.0531420509;376473.1781891093;432626.2974239531;432252.62270688626;272215.72791638016;330879.36315565393;445625.71981456067;200623.2074981811;200623.2074981811;273.4536046583935;1662523.7360438495;993464.9189353191;178166.77502901174;276186.9034059486;0;13;13;3;1;0;0;4;86;93;972043998050.5565;370131926980.39966;817005396545.6621;18585.365143834282;8575.087931073285;0.0;49298.46053691942;2738483.0567964124;586352.9031333383;1963116.1508797698;597559.8135872305;3.4149302182964267;0.0521663938261108
4470;2019-04-14 19:32:41.792;883;543;177;177;159;52;35;35;-13;35;760;222;-21;10;248;166;874;345;175;36;35;-212;847;363;368;131;368;305;834;404.0;1603.0;1259.0;313.0;0.0;38;1;71;1;0;0;1;0;0;0;1;1;1;0;0;24992.466796875;13696.5517578125;6379.70458984375;3923.12255859375;784.0;160309;650.0;-1.0;Calculated values ==>;1555263161.792;361.46000000000004;327.46000000000004;290.86;290.86;289.06;278.36;274.69669130483857;276.66;276.66;271.86;276.66;349.16;295.36;271.06;274.16;297.96000000000004;289.76000000000005;360.56000000000006;307.66;276.76000000000005;276.66;338.16;351.56000000000006;251.96000000000004;240.61611355647437;268.19934244402924;274.69669130483857;290.66;8470000.0;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;3050000.0;8340000.000000001;0.06733333333333333;0.26716666666666666;0.20983333333333334;0.05216666666666667;0.0;0.06733333333333333;-0.002494294834409806;13696.5517578125;6379.70458984375;3923.12255859375;24992.466796875;499670.9838194702;440559.99388827145;239596.19457459333;239596.19457459333;234722.1130270407;429947.3805835815;432370.4908045253;439207.5311587726;473372.2673856561;529534.7643434273;470433.0857969469;437968.82056851813;442668.9074931304;464826.7974263201;454389.7536915715;498340.23723360983;309207.5949614318;432557.5304485172;432370.4908045253;272634.34865687083;328782.02776382567;448722.6451164444;199897.42441529597;199897.42441529597;273.17161156945326;1662929.2533000032;993689.1107226474;178232.0788290588;276284.11148140597;0;13;13;3;1;0;0;4;86;93;972264571550.4865;370211153380.3745;817188157445.604;50215.237398339515;12980.382346576576;50529.937593716895;15653.18647020811;2739056.586263533;586532.591928568;1963537.3740538547;598101.2577333596;5.3909205031613485;0.22568504506694545
4471;2019-04-14 19:33:41.753;884;405;194;192;160;54;38;33;-25;38;769;222;-27;23;249;164;882;370;175;38;37;-188;858;367;372;131;372;301;841;1345.0;1777.0;969.0;384.0;0.0;72;1;63;1;0;0;1;0;0;0;1;1;1;0;0;26180.6171875;13127.330078125;8219.6806640625;3884.99047851562;780.0;160310;651.0;-1.0;Calculated values ==>;1555263221.753;361.56000000000006;313.66;292.56;292.36;289.16;278.56;275.1157276137837;276.96000000000004;276.46000000000004;270.66;276.96000000000004;350.06000000000006;295.36;270.46000000000004;275.46000000000004;298.06;289.56;361.36;310.16;276.96000000000004;276.86;338.26;351.16;254.36;240.61611355647437;267.7187500070086;275.1157276137837;290.66;8580000.0;3670000.0000000005;3720000.0000000005;1310000.0;3720000.0000000005;3010000.0;8410000.0;0.22416666666666665;0.29616666666666663;0.1615;0.064;0.0;0.22416666666666665;-0.002494924749354563;13127.330078125;8219.6806640625;3884.99047851562;26180.6171875;498833.84346905956;387700.9187145904;244202.45961062834;243635.49076748858;234869.13833855165;429675.2189834977;431904.6589097521;438249.86041294545;473663.03176242136;530777.8931341006;470975.1723353446;437940.2675631159;445360.3359981657;464372.8670338842;453418.0412673738;498536.3992973059;343791.7674393842;431904.6589097521;431714.3608008603;273052.9745269728;327104.2899505934;451204.2957872111;201644.99036908054;201644.99036908054;273.8766878508168;1663355.4184787574;993912.4977751257;178297.10414371852;276405.69394511543;0;13;13;3;1;0;0;4;86;93;972486427250.3594;370289702290.3295;817369839275.5;38211.68651208418;15971.795546760357;45830.20180192115;51573.88387179062;2739792.9983165273;586773.7032532442;1964339.8532642706;598661.1191725914;6.0077504913949165;0.16020206563625045
4472;2019-04-14 19:34:41.763;888;520;223;222;182;53;40;31;-26;40;775;222;-27;4;249;159;882;367;176;42;41;-192;768;361;366;135;366;304;770;448.0;-1.0;976.0;143.0;0.0;80;100;63;1;0;0;1;0;0;0;1;0;1;0;0;25661.79296875;12146.3388671875;7232.2080078125;2970.53173828125;776.0;160311;651.0;-1.0;Calculated values ==>;1555263281.763;361.96000000000004;325.16;295.46000000000004;295.36;291.36;278.46000000000004;274.4858918419099;277.16;276.26000000000005;270.56;277.16;350.66;295.36;270.46000000000004;273.56;298.06;289.06;361.36;309.86;277.36;277.26000000000005;338.26;350.76;253.96000000000004;241.49495122638035;268.0796299477929;274.4858918419099;290.76000000000005;7680000.0;3610000.0;3660000.0;1350000.0;3660000.0;3040000.0;7700000.0;0.07466666666666667;0.0;0.16266666666666665;0.02383333333333333;0.0;0.07466666666666667;-0.002495552563121636;12146.3388671875;7232.2080078125;2970.53173828125;25661.79296875;507290.42209137976;446535.96830811084;255065.81400741657;254735.7223115082;242400.23104328744;430081.6785162784;433799.4536676275;437413.810930519;473338.7274854557;531177.0275974341;470568.9554260146;437256.7094276882;441988.93246200663;465250.37265374704;453734.43741288787;506460.51253387186;398081.56365336553;434163.16617520025;433981.5763581648;273052.9745269728;325426.6669566859;450089.6084490801;201158.91301309312;201158.91301309312;273.6596519501904;1663787.5105666716;994123.1467852878;178354.2430170747;276534.4811449837;0;13;13;3;1;0;0;4;86;93;972707864150.3242;370369515590.31683;817551369525.4712;38430.796727901274;5932.848241224356;0.0;17384.09219643202;2740431.7921246523;586956.2723745648;1964721.8352656174;599235.8647480353;2.7628761898427077;0.13091259867147828
4473;2019-04-14 19:35:41.764;871;716;233;231;186;41;33;2;-24;40;783;221;-25;18;248;157;874;400;176;36;34;-242;789;352;357;144;357;304;791;397.0;157.0;684.0;168.0;0.0;25;100;66;1;0;0;1;0;0;0;1;0;1;1;0;28871.609375;12548.076171875;5348.98046875;2915.55517578125;771.0;160312;652.0;0.0;Calculated values ==>;1555263341.764;360.26;344.76;296.46000000000004;296.26000000000005;291.76000000000005;277.26000000000005;273.5264737036516;276.46000000000004;273.36;270.76000000000005;277.16;351.46000000000004;295.26000000000005;270.66;274.96000000000004;297.96000000000004;288.86;360.56000000000006;313.16;276.76000000000005;276.56;338.36;350.26;248.96000000000004;243.40439225979637;268.0796299477929;273.5264737036516;290.76000000000005;7890000.000000001;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3040000.0;7909999.999999999;0.06616666666666667;0.026166666666666668;0.114;0.028;0.0;0.06616666666666667;0.0;12548.076171875;5348.98046875;2915.55517578125;28871.609375;503088.3082836726;479580.4463292006;257607.11935513705;256940.3905748409;243061.74557933168;430671.36484660726;434752.8493145431;437727.04723144654;472160.7387857882;532011.391070236;470449.1217542448;437570.5891863215;444043.6597017553;466418.3847020313;454983.4136287204;503513.210376327;406328.58056625986;435282.4317724447;434929.85772998666;273471.60554148915;323329.7980282076;443065.27974933607;197006.91209718885;197006.91209718885;271.9757560480702;1664241.9631597376;994328.9370068113;178403.29455881138;276639.32612954907;0;13;13;3;1;0;0;4;86;93;972924767765.0623;370453216985.2157;817733772565.2509;27442.09540530538;6889.634294260122;2542.997813363423;15742.568236036788;2740980.7420407785;587063.128176465;1964743.0272672307;599511.9248522308;2.5281447716950325;0.11740854214504567
4474;2019-04-14 19:36:41.794;858;529;227;230;197;36;33;-8;-21;36;783;219;-23;11;248;157;866;352;176;33;33;-240;852;344;349;145;349;305;846;352.0;1340.0;720.0;274.0;0.0;1;100;71;1;0;0;1;0;0;0;1;0;1;0;0;36535.97265625;14089.4814453125;4839.5322265625;2915.95556640625;767.0;160313;654.0;-1.0;Calculated values ==>;1555263401.794;358.96000000000004;326.06;295.86;296.16;292.86;276.76000000000005;272.6583383277491;276.46000000000004;272.36;271.06;276.76000000000005;351.46000000000004;295.06;270.86;274.26000000000005;297.96000000000004;288.86;359.76;308.36;276.46000000000004;276.46000000000004;338.56000000000006;349.86;249.16000000000003;243.61107973660833;268.19934244402924;272.6583383277491;290.76000000000005;8520000.0;3440000.0;3490000.0;1450000.0;3490000.0;3050000.0;8460000.0;0.058666666666666666;0.22333333333333333;0.12000000000000001;0.04566666666666667;0.0;0.058666666666666666;-0.002496957433337149;14089.4814453125;4839.5322265625;2915.95556640625;36535.97265625;495489.72436976776;434828.26459916227;253817.6348855235;254745.66312816684;244942.73103131255;431175.4696738307;436658.4772508701;437968.82056851813;471632.7587203168;531936.4951910102;470072.7615667927;437656.05685647397;442816.332836664;467555.3807712752;456317.8373438773;496692.10891295376;312129.84944458347;436658.4772508701;436658.4772508701;274308.8830629234;321652.42942325486;443087.3026591812;192991.6288195604;192991.6288195604;270.3200324893267;1664787.2988746632;994551.0276433387;178451.91477960118;276724.27285410574;0;13;13;3;1;0;0;4;86;93;973136673664.9613;370539960335.1744;817916563915.1637;29397.26300987493;11421.035772009349;41218.904614602696;14295.121774636835;2741454.6401913394;587215.7933880698;1965107.89212855;599762.3640925755;4.4098173872596025;0.1726081958759835
4475;2019-04-14 19:37:41.765;860;401;207;210;198;37;28;18;-27;32;775;217;-29;22;248;161;865;368;174;31;28;-240;841;356;361;145;361;300;831;1753.0;1386.0;3.0;146.0;0.0;1;100;57;1;0;0;1;0;0;0;1;0;1;1;0;34662.37890625;12478.21875;4743.33154296875;2870.52685546875;763.0;160314;659.0;0.0;Calculated values ==>;1555263461.765;359.16;313.26000000000005;293.86;294.16;292.96000000000004;276.86;273.955091788801;275.96000000000004;274.96000000000004;270.46000000000004;276.36;350.66;294.86;270.26000000000005;275.36;297.96000000000004;289.26000000000005;359.66;309.96000000000004;276.26000000000005;275.96000000000004;339.06000000000006;349.46000000000004;249.16000000000003;243.61107973660833;267.5978703862781;273.955091788801;290.56;8410000.0;3560000.0;3610000.0;1450000.0;3610000.0;3000000.0;8309999.999999999;0.2921666666666667;0.23099999999999998;0.0005;0.024333333333333332;0.0;0.2921666666666667;0.0;12478.21875;4743.33154296875;2870.52685546875;34662.37890625;496805.43616291654;389929.4634845325;248208.28066702804;249097.7589035192;245580.11882948838;430412.23801567365;432857.16687699256;438165.9764317512;471236.42390828294;531478.1602889443;470514.32886227703;437856.56215164;445414.6422129316;465843.48631744814;454869.0781991784;497549.6065909391;351287.327420508;433406.2193873385;432857.16687699256;276402.16793126165;319975.17213553557;443087.3026591812;199811.4955615165;199811.4955615165;273.10787798613785;1665380.331701803;994772.3181368917;178500.11215994117;276804.09145479836;0;13;13;3;1;0;0;4;86;93;973349570715.652;370626918285.4565;818097976190.7522;119.17724043511737;5919.711306043174;33786.586488369576;68088.17696933827;2741700.491641894;587360.2297695131;1965732.6357843177;600448.5597627148;5.370955486928252;-0.030174624461176885
4476;2019-04-14 19:38:41.765;871;389;184;186;178;44;31;29;-27;34;765;217;-29;9;246;167;868;371;175;32;30;-237;845;357;362;147;362;301;848;-1.0;-1.0;700.0;113.0;0.0;8;100;55;1;0;0;1;0;0;0;1;0;1;0;0;28465.861328125;12419.7548828125;5044.205078125;2863.28930664062;759.0;160315;660.0;-1.0;Calculated values ==>;1555263521.765;360.26;312.06;291.56;291.76000000000005;290.96000000000004;277.56;274.0616903277293;276.26000000000005;276.06;270.46000000000004;276.56;349.66;294.86;270.26000000000005;274.06;297.76000000000005;289.86;359.96000000000004;310.26000000000005;276.36;276.16;339.16;349.06000000000006;249.46000000000004;244.02132995426717;267.7187500070086;274.0616903277293;290.66;8450000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3010000.0;8480000.0;0.0;0.0;0.11666666666666667;0.01883333333333333;0.0;0.0;-0.0024981972024780085;12419.7548828125;5044.205078125;2863.28930664062;28465.861328125;498076.35247850005;368448.21572390967;241248.3403362247;241803.24957606534;239596.78308545885;430346.717906069;433154.95317096787;437940.2675631159;471168.1638575324;530361.0249238308;470378.37351506494;437629.4412208045;443343.77367153234;465437.41611875535;455542.1458410124;497630.63170439383;338643.43022336415;433337.9007451696;432971.4512641538;276820.84063482966;318298.0250993184;443022.1201770432;198322.42519049344;199811.4955615165;272.52153570392886;1665906.4003704228;994979.8012504985;178547.89396129208;276885.65425997414;0;13;13;3;1;0;0;4;86;93;973566470715.652;370714518285.4565;818278276190.7522;27955.414943472624;4608.510922246686;0.0;0.0;2741934.4465767597;587447.9649547489;1966014.1906717208;601015.9612374592;1.6019838905433523;0.12382625912179013
4477;2019-04-14 19:39:41.775;878;622;175;175;161;48;32;24;-28;35;754;217;-29;25;246;168;866;505;174;34;32;-233;785;361;366;150;366;302;786;813.0;-1.0;1591.0;251.0;0.0;29;100;51;1;0;0;1;0;0;0;1;0;1;1;0;24392.556640625;11272.587890625;5342.0234375;2864.5556640625;755.0;160316;662.0;-1.0;Calculated values ==>;1555263581.775;360.96000000000004;335.36;290.66;290.66;289.26000000000005;277.96000000000004;274.4858918419099;276.36;275.56;270.36;276.66;348.56000000000006;294.86;270.26000000000005;275.66;297.76000000000005;289.96000000000004;359.76;323.66;276.56;276.36;339.36;348.66;249.86;244.62907804385475;267.8393353686513;274.4858918419099;290.56;7850000.0;3610000.0;3660000.0;1500000.0;3660000.0;3020000.0;7859999.999999999;0.1355;0.0;0.26516666666666666;0.04183333333333333;0.0;0.1355;-0.0024988138941255404;11272.587890625;5342.0234375;2864.5556640625;24392.556640625;504428.0265495776;464183.75904775766;240029.74264781928;240029.74264781928;236129.767987467;430081.6785162784;432322.48016695504;437557.52604302316;470866.63076641626;529137.3455859039;470242.183613131;437401.2382119444;445448.85450290097;464854.9636409364;455011.60331462673;502733.2797258509;440293.6461320247;432695.15374167816;432322.48016695504;277658.20189090865;316620.98725437425;442870.2627424773;200633.82442078108;200633.82442078108;273.4534399738981;1666346.9606012283;995177.2703462774;178595.63395804726;276972.22058957466;0;13;13;3;1;0;0;4;86;93;973784907115.6173;370803633135.4423;818459206340.7234;62824.26821349785;10133.557669790956;0.0;31393.812853606574;2742691.0700191744;587570.8360014249;1966014.1906717208;601277.6199470488;5.357089385739526;0.24092205601562564
4478;2019-04-14 19:40:41.806;873;567;173;174;156;47;33;12;-23;34;742;218;-24;17;246;166;865;381;175;34;33;-233;822;354;359;137;359;306;813;329.0;1355.0;1560.0;283.0;0.0;1;0;60;1;0;0;1;0;0;0;1;1;1;0;0;24082.845703125;12586.646484375;4617.13037109375;3909.2578125;750.0;160317;665.0;-1.0;Calculated values ==>;1555263641.806;360.46000000000004;329.86;290.46000000000004;290.56;288.76000000000005;277.86;273.7412296467126;276.46000000000004;274.36;270.86;276.56;347.36;294.96000000000004;270.76000000000005;274.86;297.76000000000005;289.76000000000005;359.66;311.26000000000005;276.56;276.46000000000004;339.66;348.16;249.86;241.92719264551067;268.3187672390254;273.7412296467126;290.66;8220000.0;3540000.0;3590000.0;1370000.0;3590000.0;3060000.0;8130000.0;0.05483333333333333;0.22583333333333336;0.26;0.04716666666666667;0.0;0.05483333333333333;-0.002499581753787056;12586.646484375;4617.13037109375;3909.2578125;24082.845703125;500442.9062723503;449513.84602576477;238909.50195846613;239186.49649620886;234282.07248181087;430542.39183029096;434263.8640799596;437427.84448784514;472491.6353866644;527574.2254450012;469815.5825566093;437270.2536001789;443492.7161922392;465871.32459077286;455902.61431192263;499276.4403772089;384710.66596044885;434442.7656083012;434263.8640799596;278914.2836208781;314524.84189198195;445398.7182448285;197916.8861328374;197916.8861328374;272.34766279533574;1666751.1310002834;995376.2000263265;178652.11156862043;277055.2564175298;0;13;13;3;1;0;0;4;87;93;974002519490.2509;370889777620.29724;818641700580.416;62272.84917230202;11672.89308128225;25872.770722451653;12959.692624100533;2743734.084608222;587752.6503129295;1966229.9084906962;601647.4234585556;5.341638820459846;0.273169872522451
4479;2019-04-14 19:41:41.766;870;400;175;175;155;43;33;26;-20;33;734;220;-22;25;246;164;869;373;176;32;32;-218;853;354;359;132;359;307;844;768.0;1409.0;1343.0;228.0;0.0;1;0;67;1;0;0;1;0;0;0;1;1;1;1;0;24736.263671875;13567.8544921875;4842.9697265625;3947.38012695312;746.0;160318;669.0;0.0;Calculated values ==>;1555263701.766;360.16;313.16;290.66;290.66;288.66;277.46000000000004;273.7412296467126;276.46000000000004;275.76000000000005;271.16;276.46000000000004;346.56000000000006;295.16;270.96000000000004;275.66;297.76000000000005;289.56;360.06000000000006;310.46000000000004;276.36;276.36;340.06000000000006;347.76;251.36;240.83765695389522;268.43790593516167;273.7412296467126;290.76000000000005;8530000.0;3540000.0;3590000.0;1320000.0;3590000.0;3070000.0;8440000.0;0.128;0.23483333333333334;0.22383333333333333;0.038;0.0;0.128;0.0;13567.8544921875;4842.9697265625;3947.38012695312;24736.263671875;497199.35932490416;382212.4298193338;238854.02212018942;238854.02212018942;233496.23244059389;430542.39183029096;434263.8640799596;437671.5478804793;473048.1168422736;526657.7217130746;469919.67057319876;437356.53477473935;444457.2815188539;465871.32459077286;455624.37797550496;497049.78148832027;346554.9288548435;434084.4541166122;434084.4541166122;280589.13426710566;312848.0458788934;447915.77049099025;198997.10887984766;198997.10887984766;272.7772780425876;1667157.6856947262;995594.0088984865;178717.53990350227;277134.0380289487;0;13;13;3;1;0;0;4;87;93;974217775890.3878;370970423820.3486;818825477980.533;53423.295262974716;9458.90914122342;35341.20789342813;30091.180190305862;2744697.5763894375;587928.6312659945;1966739.6849018272;602005.9415607215;5.739038363901172;0.2012401187335584
4480;2019-04-14 19:42:41.787;876;382;175;175;157;44;34;31;-19;33;745;221;-21;20;246;163;873;373;174;34;33;-196;848;360;365;129;365;307;850;1815.0;244.0;597.0;198.0;0.0;9;0;72;1;0;0;1;0;0;0;1;1;1;0;0;24704.140625;14074.4560546875;5130.73779296875;3965.47338867188;742.0;160319;672.0;-1.0;Calculated values ==>;1555263761.787;360.76;311.36;290.66;290.66;288.86;277.56;274.38016830617;276.56;276.26000000000005;271.26000000000005;276.46000000000004;347.66;295.26000000000005;271.06;275.16;297.76000000000005;289.46000000000004;360.46000000000004;310.46000000000004;276.56;276.46000000000004;340.36;347.36;253.56000000000003;240.16925963744896;268.43790593516167;274.38016830617;290.56;8480000.0;3600000.0;3650000.0;1290000.0;3650000.0;3070000.0;8500000.0;0.3025;0.04066666666666666;0.09949999999999999;0.033;0.0;0.3025;-0.002500803357439323;14074.4560546875;5130.73779296875;3965.47338867188;24704.140625;498546.44319634803;356715.9116163386;238740.4425040794;238740.4425040794;233925.4436575585;430148.3826014536;432949.0678229144;437828.56808052456;473438.18344108673;527811.1443744984;470040.19265278074;437514.20447033056;443728.6416987744;465000.999999308;454473.8613734468;498101.22220864653;340504.78450719867;432949.0678229144;432764.09833711403;281845.32903042674;311171.3556482807;450730.5374275729;201296.8110699927;201296.8110699927;273.7092642795115;1667569.8332644172;995824.4421094314;178783.50342852128;277217.18134813156;0;13;13;3;1;0;0;4;87;93;974435051910.0564;371048751225.2291;819009742450.252;23534.90982254792;8231.312969800147;6408.921799858879;70018.8543983042;2745339.119225603;588076.1013798426;1967087.7244199521;602840.4838352879;4.669438211985505;0.03708812472161384
4481;2019-04-14 19:43:41.807;881;587;172;172;155;49;35;35;-20;36;761;221;-21;21;245;163;872;382;173;37;35;-252;822;362;367;136;367;308;824;435.0;76.0;2012.0;371.0;0.0;35;95;75;1;0;0;1;0;0;0;1;1;0;0;0;24393.755859375;13831.3310546875;5967.79833984375;2962.15600585938;738.0;160320;675.0;-1.0;Calculated values ==>;1555263821.807;361.26;331.86;290.36;290.36;288.66;278.06;274.5913991737795;276.66;276.66;271.16;276.76000000000005;349.26;295.26000000000005;271.06;275.26000000000005;297.66;289.46000000000004;360.36;311.36;276.86;276.66;340.66;346.96000000000004;247.96000000000004;241.71165711629368;268.5567601203482;274.5913991737795;290.46000000000004;8220000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3080000.0;8240000.000000001;0.0725;0.012666666666666666;0.33533333333333337;0.06183333333333333;0.0;0.0725;-0.0025014109287799895;13831.3310546875;5967.79833984375;2962.15600585938;24393.755859375;501603.080868727;451998.15524521837;238417.54751665547;238417.54751665547;233826.96815789936;430014.67791919125;432626.2974239531;437443.34373287327;472818.15071447083;529410.3175314887;469903.4100371286;437285.26766895736;443672.2141913368;464576.35343310115;454133.27735904144;500297.44608830323;378456.4778683722;432997.62667057913;432626.2974239531;283101.5729112263;309494.7701623936;443552.7826172984;199688.49673026268;199688.49673026268;273.08473182495646;1667979.1187847028;996057.0678513442;178841.25291687233;277309.699978476;0;13;13;3;1;0;0;4;87;93;974654725109.9866;371128277725.20386;819194303950.1934;79727.1253615421;15078.941677348375;1543.3189307857926;16887.990550292554;2746199.9230241836;588270.4182525477;1967154.0151822441;603564.9489508652;4.974999193939436;0.3049646310862251
4482;2019-04-14 19:44:41.798;878;668;173;173;151;49;36;35;-18;38;775;219;-20;20;246;160;869;367;173;38;37;-244;837;362;367;143;367;309;824;161.0;1642.0;773.0;200.0;0.0;42;99;82;1;0;0;1;0;0;0;1;1;0;0;0;25341.580078125;14645.7900390625;6438.958984375;2965.21923828125;734.0;160321;677.0;0.0;Calculated values ==>;1555263881.798;360.96000000000004;339.96000000000004;290.46000000000004;290.46000000000004;288.26000000000005;278.06;274.5913991737795;276.76000000000005;276.66;271.36;276.96000000000004;350.66;295.06;271.16;275.16;297.76000000000005;289.16;360.06000000000006;309.86;276.96000000000004;276.86;340.86;346.56000000000006;248.76000000000002;243.1966462407574;268.67533136820026;274.5913991737795;290.46000000000004;8370000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3090000.0;8240000.000000001;0.026833333333333334;0.27366666666666667;0.12883333333333333;0.03333333333333333;0.0;0.026833333333333334;0.0;14645.7900390625;6438.958984375;2965.21923828125;25341.580078125;499830.4189740017;467547.1073720525;238692.1553965564;238692.1553965564;232766.72492942814;430014.67791919125;432812.2514932043;437530.6787186241;472095.1348084983;530799.7358532127;469524.4353171711;437214.0438153077;443321.5776185104;464708.6425554581;453705.38493801095;498505.9261493682;357825.83111201564;433182.4302400453;432997.62667057913;283939.0963198885;307818.28838856175;443043.7064559217;198417.68070319857;198417.68070319857;272.5798817055591;1668393.5177495575;996294.3415980848;178890.6403014989;277413.0741147002;0;13;13;3;1;0;0;4;87;93;974874892080.6306;371211965170.44867;819379376185.7347;30805.72457765399;8154.200858424104;38499.45267522216;6294.5618834580455;2747120.8919436415;588463.9987328172;1967487.654893139;603758.1079101876;3.482496903252576;0.1467203369315674
4483;2019-04-14 19:45:41.808;877;429;182;180;155;50;38;37;-20;39;778;218;-22;13;246;157;876;369;174;40;38;-227;878;363;367;146;367;310;867;182.0;1795.0;697.0;89.0;0.0;67;99;82;1;0;0;1;0;0;0;1;1;0;1;0;27791.30859375;15584.7861328125;8030.96435546875;2972.27075195312;729.0;160322;683.0;-1.0;Calculated values ==>;1555263941.808;360.86;316.06;291.36;291.16;288.66;278.16;274.69669130483857;276.96000000000004;276.86;271.16;277.06;350.96000000000004;294.96000000000004;270.96000000000004;274.46000000000004;297.76000000000005;288.86;360.76;310.06;277.16;276.96000000000004;341.46000000000004;346.06000000000006;250.46000000000004;243.81672145450628;268.7936212382143;274.69669130483857;290.56;8780000.0;3629999.9999999995;3670000.0000000005;1460000.0;3670000.0000000005;3100000.0;8670000.0;0.030333333333333334;0.29916666666666664;0.11616666666666667;0.014833333333333334;0.0;0.030333333333333334;-0.002502770050917563;15584.7861328125;8030.96435546875;2972.27075195312;27791.30859375;495970.1762544733;391520.4892260753;240322.8389417064;239778.41471840185;233130.9436534406;429947.3805835815;433182.4302400453;436983.6325089788;471797.4602824029;531038.2101658768;469265.45371204393;436664.1400526143;442075.34363280225;464708.6425554581;453102.6013730457;495818.21490235516;322399.97581018443;433550.350954743;433182.4302400453;286451.7998164319;305722.83045113535;444319.05946672824;201275.52132645668;201275.52132645668;273.71419600146925;1668836.3656174315;996546.305053055;178940.12763125688;277533.67690629547;0;13;13;3;1;0;0;4;87;93;975095128780.5956;371298679620.4349;819565107135.7052;27381.42558236965;3605.1458157473617;51880.95652840774;7034.509570378855;2747605.865677051;588562.0096208457;1968240.9504980622;603869.2020182178;3.3812985436035077;0.10313449952078059
4484;2019-04-14 19:46:41.799;889;503;209;208;169;49;38;35;-23;40;772;218;-25;20;246;154;884;392;174;39;38;-236;788;372;377;148;377;302;787;1934.0;0.0;2588.0;482.0;0.0;99;99;75;1;0;0;1;0;0;0;1;1;0;0;0;26792.177734375;13320.1923828125;8467.1455078125;2886.16040039062;725.0;160323;690.0;-1.0;Calculated values ==>;1555264001.799;362.06000000000006;323.46000000000004;294.06;293.96000000000004;290.06;278.06;275.63479819532273;276.96000000000004;276.66;270.86;277.16;350.36;294.96000000000004;270.66;275.16;297.76000000000005;288.56;361.56000000000006;312.36;277.06;276.96000000000004;342.16;345.66;249.56000000000003;244.22491754036054;267.8393353686513;275.63479819532273;290.56;7880000.0;3720000.0000000005;3770000.0000000005;1480000.0;3770000.0000000005;3020000.0;7870000.0;0.3223333333333333;0.0;0.4313333333333333;0.08033333333333334;0.0;0.3223333333333333;-0.002503370573824957;13320.1923828125;8467.1455078125;2886.16040039062;26792.177734375;505712.41157003265;439631.37136624;250034.48033308718;249725.9298433867;238323.73212886023;429328.3091220336;430587.7888333349;438334.26632045925;471631.5591433098;531015.0068793237;470361.88256180414;438024.4983934438;444733.05781294516;463229.4210738201;451077.7806035286;505010.73563507345;404076.76118588564;430783.40031188104;430587.7888333349;289383.54333396035;304046.57827927166;442934.4066317361;203370.87962995263;203370.87962995263;274.572181850924;1669291.159773664;996787.1437425427;178988.94056776958;277671.1405323746;0;13;13;3;1;0;0;4;87;93;975318295300.3615;371386866390.34235;819748679595.5126;101347.54079250518;19244.936669143273;0.0;73239.58373322355;2748678.4461511746;588752.3984120835;1968673.2269508163;604538.0524524294;7.855880787908062;0.29896469881570603
