;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4485;2019-04-14 19:47:41.789;879;686;216;215;186;49;40;29;-19;42;762;219;-21;11;245;154;874;383;175;40;40;-233;781;357;362;149;362;308;783;244.0;-1.0;907.0;140.0;0.0;80;99;89;1;0;0;1;0;0;0;1;1;0;0;0;28609.44921875;14427.5859375;7517.69775390625;2931.39208984375;715.0;160324;709.0;0.0;Calculated values ==>;1555264061.789;361.06000000000006;341.76;294.76000000000005;294.66;291.76000000000005;278.06;274.0616903277293;277.16;276.06;271.26000000000005;277.36;349.36;295.06;271.06;274.26000000000005;297.66;288.56;360.56000000000006;311.46000000000004;277.16;277.16;344.06000000000006;344.66;249.86;244.42749628697553;268.5567601203482;274.0616903277293;290.66;7809999.999999999;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3080000.0;7830000.0;0.04066666666666666;0.0;0.15116666666666667;0.02333333333333333;0.0;0.04066666666666666;0.0;14427.5859375;7517.69775390625;2931.39208984375;28609.44921875;504917.0638087875;475598.63094748586;252350.87539103362;252033.96128975702;243252.15177305092;430346.717906069;434782.31747122854;437601.09044165985;471697.8470272932;529515.0186052191;469661.8765517251;437285.26766895736;442194.31993339997;465306.4224800408;453709.9666255224;504215.0596028289;401151.8661862968;434782.31747122854;434782.31747122854;297342.5633918147;299856.38484229014;443068.887949011;199129.8707836011;199129.8707836011;272.84244398314854;1669752.7630516428;997018.3366900011;179037.41209192856;277804.3253584056;0;13;13;3;1;0;0;4;87;93;975539958350.3967;371475951540.3565;819931649095.5416;36048.899371643216;5691.910400526231;0.0;9583.199498630182;2749823.225657669;588960.1708365206;1968673.2269508163;605228.1272811613;2.0631377649534453;0.11795519084970392
4486;2019-04-14 19:48:41.760;853;660;215;216;183;39;35;13;-20;38;753;221;-22;24;245;154;865;392;175;38;35;-240;823;353;358;143;357;307;805;180.0;1823.0;1517.0;427.0;0.0;47;0;89;1;0;0;1;0;0;0;1;1;1;0;0;30824.697265625;15069.0107421875;6569.021484375;3890.89916992188;703.0;160325;740.0;-1.0;Calculated values ==>;1555264121.76;358.46000000000004;339.16;294.66;294.76000000000005;291.46000000000004;277.06;273.6339639331285;276.66;274.46000000000004;271.16;276.96000000000004;348.46000000000004;295.26000000000005;270.96000000000004;275.56;297.66;288.56;359.66;312.36;276.96000000000004;276.66;347.16;343.46000000000004;249.16000000000003;243.1966462407574;268.43790593516167;273.6339639331285;290.66;8230000.0;3529999.9999999995;3579999.9999999995;1430000.0;3570000.0000000005;3070000.0;8050000.0;0.030000000000000002;0.30383333333333334;0.25283333333333335;0.07116666666666666;0.0;0.030000000000000002;-0.0025066342709363348;15069.0107421875;6569.021484375;3890.89916992188;30824.697265625;497422.5476273148;468511.63856207236;251350.528164712;251660.23655696562;241881.68717237536;430607.02586249536;434864.4174955049;437671.5478804793;472095.1348084983;528649.2268363916;470040.19265278074;437356.53477473935;444312.00193913304;466029.4888257932;454393.8038571225;499185.9707318298;396556.5723361427;435393.88335433026;434864.4174955049;310333.04987691523;294828.9587717387;443481.8232190328;195431.5580599807;195431.5580599807;271.3452257989926;1670247.8082177828;997264.0228564155;179094.2370403786;277921.65794713073;0;13;13;3;1;0;0;4;87;94;975755853950.2388;371563509200.2925;820116059920.4067;61246.3440929494;17652.910537152537;31182.232212556268;7182.985783065726;2750633.627468995;589154.616983108;1968932.953290629;605367.7779612713;4.593395266120405;0.2690804708220579
4487;2019-04-14 19:49:41.830;852;424;197;199;182;36;33;25;-22;35;741;222;-23;10;245;156;858;377;172;40;33;-245;839;356;361;135;361;305;823;1348.0;1779.0;656.0;180.0;0.0;53;0;88;1;0;0;1;0;0;0;1;1;1;1;0;29735.794921875;15230.7841796875;6948.4228515625;3902.033203125;696.0;160326;760.0;-1.0;Calculated values ==>;1555264181.83;358.36;315.56;292.86;293.06;291.36;276.76000000000005;273.955091788801;276.46000000000004;275.66;270.96000000000004;276.66;347.26;295.36;270.86;274.16;297.66;288.76000000000005;358.96000000000004;310.86;277.16;276.46000000000004;349.16;342.76;248.66000000000003;241.49495122638035;268.19934244402924;273.955091788801;290.36;8390000.0;3560000.0;3610000.0;1350000.0;3610000.0;3050000.0;8230000.0;0.22466666666666668;0.2965;0.10933333333333332;0.030000000000000002;0.0;0.22466666666666668;-0.002507658700451557;15230.7841796875;6948.4228515625;3902.033203125;29735.794921875;495794.86467767635;405869.462452187;245482.86363031893;246063.99852479168;241209.74006415682;430412.23801567365;433769.5290198815;437812.597326149;472851.2559263234;527547.0033350008;470433.0857969469;437656.05685647397;442668.9074931304;465451.58992337313;454164.5920650031;496691.3306413117;373813.7919165707;435024.7519814282;433769.5290198815;318717.3015803363;291896.6896268761;444498.58065570676;199635.4998610983;199635.4998610983;273.03837003813936;1670753.0677680133;997516.8157284897;179159.25390803535;278034.43473606923;0;13;13;3;1;0;0;4;87;94;975971805599.9988;371647006500.1997;820299874120.2025;26040.69598951221;7345.892423838254;36433.19023188571;52602.11188433996;2751361.8680928736;589363.1833848022;1969497.0725158683;605866.5683519505;4.69386767766605;0.06561693974092836
4488;2019-04-14 19:50:41.760;864;460;183;183;167;39;33;29;-24;34;743;221;-26;23;245;160;862;387;170;43;33;-230;834;357;362;132;362;303;835;1704.0;118.0;406.0;107.0;0.0;59;0;85;1;0;0;1;0;0;0;1;1;1;0;0;28205.685546875;14838.01953125;7184.69091796875;3901.53515625;697.0;160327;762.0;-1.0;Calculated values ==>;1555264241.76;359.56000000000006;319.16;291.46000000000004;291.46000000000004;289.86;277.06;274.0616903277293;276.46000000000004;276.06;270.76000000000005;276.56;347.46000000000004;295.26000000000005;270.56;275.46000000000004;297.66;289.16;359.36;311.86;277.46000000000004;276.46000000000004;349.36;342.86;250.16000000000003;240.83765695389522;267.9596281332873;274.0616903277293;290.16;8340000.000000001;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3030000.0;8350000.0;0.284;0.019666666666666666;0.06766666666666667;0.017833333333333333;0.0;0.284;-0.002507512770706027;14838.01953125;7184.69091796875;3901.53515625;28205.685546875;498040.0143721424;416570.19213537144;241237.8060863177;241237.8060863177;236850.32227952295;430346.717906069;433520.3008126533;437953.82195464283;473145.2311080622;527911.1227596017;470584.96236496523;437642.0229114993;444965.2754471953;465306.4224800408;454559.116067804;497744.21698145685;375854.8354071455;435315.5984456732;433520.3008126533;319555.8750819185;292315.56762988004;446657.6585561401;200956.10210893568;200956.10210893568;273.5625049036474;1671235.3501191745;997767.0967574347;179224.2077764101;278152.07327900693;0;13;13;3;1;0;0;4;87;94;976188452550.2401;371727013050.2888;820482061320.4055;16036.845709559517;4381.677756641812;2397.157837628123;66048.23243185581;2751712.1051868782;589460.7991183716;1969820.281232868;606854.167677338;3.4278302670045417;-0.010534403604742396
4489;2019-04-14 19:51:41.791;872;688;176;175;156;42;34;29;-25;35;754;220;-27;10;246;159;860;393;172;45;34;-234;809;358;363;136;363;302;809;673.0;0.0;1419.0;351.0;0.0;64;99;80;1;0;0;1;0;0;0;1;0;1;1;0;25445.919921875;14139.576171875;7086.59814453125;2936.38671875;698.0;160328;753.0;0.0;Calculated values ==>;1555264301.791;360.36;341.96000000000004;290.76000000000005;290.66;288.76000000000005;277.36;274.1680685717883;276.56;276.06;270.66;276.66;348.56000000000006;295.16;270.46000000000004;274.16;297.76000000000005;289.06;359.16;312.46000000000004;277.66;276.56;348.46000000000004;342.96000000000004;249.76000000000002;241.71165711629368;267.8393353686513;274.1680685717883;290.36;8090000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3020000.0;8090000.000000001;0.11216666666666668;0.0;0.2365;0.058499999999999996;0.0;0.11216666666666668;0.0;14139.576171875;7086.59814453125;2936.38671875;25445.919921875;501458.5026866364;472872.3389236227;239824.5944131387;239545.75350177265;234351.78803747793;430280.9020939914;433452.5470882844;438024.4983934438;472720.47428543336;529137.3455859039;470601.0756044212;437713.4967235476;443285.3374463631;465292.22471119097;454247.80245584727;499723.9177751393;395326.19418442313;435429.60780573246;433452.5470882844;315782.5089487807;292734.4514702754;445481.9963138236;198582.91256116683;198582.91256116683;272.6293408930696;1671682.6778306288;998008.7014858687;179281.2198996583;278271.06213348865;0;13;13;3;1;0;0;4;87;94;976406064924.8737;371807454590.1534;820663655095.0997;56627.93504933351;14443.596399530421;0.0;26344.544006125023;2752317.957887766;589617.7574560058;1969840.2678692443;607624.5052819225;4.03169495622793;0.20894944404873902
4490;2019-04-14 19:52:41.801;869;642;175;175;153;41;34;25;-24;36;765;219;-26;15;246;155;860;354;173;46;34;-245;847;355;360;141;360;303;834;119.0;1727.0;1641.0;421.0;0.0;53;99;82;1;0;0;1;0;0;0;1;0;1;0;0;26062.5390625;14790.5576171875;6994.6650390625;2921.87182617188;696.0;160329;740.0;0.0;Calculated values ==>;1555264361.801;360.06000000000006;337.36;290.66;290.66;288.46000000000004;277.26000000000005;273.8482719121499;276.56;275.66;270.76000000000005;276.76000000000005;349.66;295.06;270.56;274.66;297.76000000000005;288.66;359.16;308.56;277.76000000000005;276.56;347.16;342.76;248.66000000000003;242.77792619122317;267.9596281332873;273.8482719121499;290.46000000000004;8470000.0;3550000.0;3600000.0;1410000.0;3600000.0;3030000.0;8340000.000000001;0.01983333333333333;0.28783333333333333;0.2735;0.07016666666666667;0.0;0.01983333333333333;0.0;14790.5576171875;6994.6650390625;2921.87182617188;26062.5390625;497597.2044674505;461460.5505728882;239046.47561771277;239046.47561771277;233131.63983909914;430477.46260093397;434197.24731978856;437953.82195464283;472161.77640367835;530209.2358670825;470345.49772763794;437642.0229114993;443809.95577213913;465726.964571486;454193.9961277671;496252.8248264433;320041.5869980288;436317.3535810935;434197.24731978856;310333.04987691523;291896.6896268761;443329.28316699906;196144.1912354677;196144.1912354677;271.6406172389127;1672111.9865299957;998249.8261157719;179330.0468575224;278388.42555110954;0;13;13;3;1;0;0;4;87;94;976623001075.701;371890568440.4704;820845185345.7921;66134.9340016944;17344.15395052912;50719.4679549453;4721.38561233903;2753341.152304412;589882.6995262534;1970263.0005475201;607883.4311768551;5.622674152087932;0.2997074484893367
4491;2019-04-14 19:53:41.772;871;424;190;189;159;42;34;31;-27;36;767;217;-28;14;246;154;869;372;173;43;35;-231;859;362;366;145;366;301;840;1396.0;1918.0;1809.0;178.0;0.0;83;99;74;1;0;0;1;0;0;0;1;0;1;0;0;26827.919921875;14360.66015625;8604.1865234375;2877.64794921875;692.0;160330;724.0;-1.0;Calculated values ==>;1555264421.772;360.26;315.56;292.16;292.06;289.06;277.36;274.5913991737795;276.56;276.26000000000005;270.46000000000004;276.76000000000005;349.86;294.86;270.36;274.56;297.76000000000005;288.56;360.06000000000006;310.36;277.46000000000004;276.66;345.56000000000006;342.36;250.06000000000003;243.61107973660833;267.7187500070086;274.5913991737795;290.46000000000004;8590000.0;3620000.0000000005;3660000.0;1450000.0;3660000.0;3010000.0;8400000.0;0.2326666666666667;0.31966666666666665;0.3015;0.029666666666666668;0.0;0.2326666666666667;-0.002508241024374064;14360.66015625;8604.1865234375;2877.64794921875;26827.919921875;496801.27989475237;399669.87067278894;243092.77653676269;242811.25787942432;234620.28940170532;430014.67791919125;432695.15374167816;437940.2675631159;471632.7587203168;530569.4765443322;470378.37351506494;437785.01000687695;444068.8471814032;464854.9636409364;452844.7452549252;496500.714111278;348954.5126011181;434344.22949482966;432880.6149027872;303627.53096179874;290221.2356813373;444075.40896180295;202091.43130596285;202091.43130596285;274.028722404357;1672552.527323528;998492.6355157457;179378.3528297718;278518.3531519943;0;13;13;3;1;0;0;4;87;94;976840695805.5417;371976326970.40765;821026297765.6597;71108.42413153165;7178.858003789924;47165.60241608111;53696.95005019447;2754484.294168938;590086.959185814;1971078.315207371;608370.0153442795;6.932373873890961;0.1803902953336312
4492;2019-04-14 19:54:41.782;877;499;219;217;176;45;36;24;-25;37;761;217;-27;10;246;154;871;370;173;39;36;-234;764;356;361;150;361;305;766;644.0;0.0;1290.0;315.0;0.0;73;99;78;1;0;0;1;0;0;0;1;0;1;1;0;26381.7734375;13119.19921875;7018.9765625;2901.39916992188;723.0;160331;711.0;13.0;Calculated values ==>;1555264481.782;360.86;323.06;295.06;294.86;290.76000000000005;277.66;273.955091788801;276.76000000000005;275.56;270.66;276.86;349.26;294.86;270.46000000000004;274.16;297.76000000000005;288.56;360.26;310.16;277.06;276.76000000000005;344.26;345.46000000000004;249.76000000000002;244.62907804385475;268.19934244402924;273.955091788801;290.46000000000004;7640000.000000001;3560000.0;3610000.0;1500000.0;3610000.0;3050000.0;7659999.999999999;0.10733333333333334;0.0;0.215;0.0525;0.0;0.10733333333333334;0.03254771022605878;13119.19921875;7018.9765625;2901.39916992188;26381.7734375;506113.0890028945;442589.9936181706;253893.69014391224;253241.48409761608;240758.74580752375;430412.23801567365;434310.53623595677;437342.01223029394;471066.29907127173;529639.2875359172;469832.19507311814;437026.66223005543;442668.9074931304;465582.3289076539;453881.61029459815;505280.5841210668;401556.63706091815;434846.9440822899;434310.53623595677;298180.4796168596;303208.48990285693;442758.80450083216;198007.44743372142;198007.44743372142;272.39189094216357;1672996.0153371375;998721.6725103057;179426.5195822113;278648.5678765274;0;13;13;3;1;0;0;4;87;94;977058832155.5071;372064841720.3936;821208128065.6307;51456.93143126309;12849.446246023314;0.0;25363.198198106595;2755505.8423614595;590253.8895382918;1971471.4274018903;609028.9597186721;3.891980475570018;0.19684988192804204
4493;2019-04-14 19:55:41.813;861;705;227;226;185;38;35;6;-21;35;751;218;-22;19;246;155;864;439;174;34;34;-230;791;349;354;148;354;307;793;490.0;113.0;1538.0;554.0;0.0;18;0;87;1;0;0;1;0;0;0;1;1;1;1;0;30384.80859375;14394.0517578125;5141.3564453125;3872.80590820312;798.0;160332;700.0;-1.0;Calculated values ==>;1555264541.813;359.26;343.66;295.86;295.76000000000005;291.66;276.96000000000004;273.20264511476705;276.66;273.76000000000005;271.06;276.66;348.26;294.96000000000004;270.96000000000004;275.06;297.76000000000005;288.66;359.56000000000006;317.06;276.56;276.56;343.16;352.96000000000004;250.16000000000003;244.22491754036054;268.43790593516167;273.20264511476705;290.56;7909999.999999999;3490000.0;3540000.0;1480000.0;3540000.0;3070000.0;7930000.0;0.08166666666666668;0.01883333333333333;0.25633333333333336;0.09233333333333334;0.0;0.08166666666666668;-0.002492073662472253;14394.0517578125;5141.3564453125;3872.80590820312;30384.80859375;501487.32930432836;477569.6237214304;255551.12045285944;255225.47843503635;242726.3873504627;430862.6128555636;435824.7570664152;437514.20447033056;471134.1387072346;528439.7658042574;469678.4122531032;437356.53477473935;443582.2324138357;466589.0409415777;455209.4731906658;501915.59754712466;420621.829008033;435650.93343008397;435650.93343008397;293572.2367247113;334655.03009724553;443598.5310714393;194220.42537573917;194220.42537573917;270.8391145983622;1673469.3145982735;998951.0680612213;179483.00045781687;278749.9563417444;0;13;13;3;1;0;0;4;88;94;977273442980.1456;372154287910.243;821391822925.3214;62364.30537458027;23025.911759236315;1531.03264081956;19716.82482443816;2756454.8427302353;590553.0053178456;1971484.192599155;609404.8206711039;4.55558352687265;0.3007779836251727
4494;2019-04-14 19:56:41.783;848;577;216;220;197;34;34;16;-18;30;735;221;-20;6;246;157;854;366;174;34;34;-224;858;343;349;145;348;308;847;1109.0;1576.0;81.0;124.0;0.0;1;0;96;1;0;0;1;0;0;0;1;1;1;0;0;34613.55078125;16421.92578125;4865.3955078125;3906.9931640625;826.0;160333;694.0;0.0;Calculated values ==>;1555264601.783;357.96000000000004;330.86;294.76000000000005;295.16;292.86;276.56;272.5487779782249;276.56;274.76000000000005;271.36;276.16;346.66;295.26000000000005;271.16;273.76000000000005;297.76000000000005;288.86;358.56000000000006;309.76000000000005;276.56;276.56;342.56000000000006;355.76;250.76000000000002;243.61107973660833;268.5567601203482;272.5487779782249;290.56;8580000.0;3429999.9999999995;3490000.0;1450000.0;3479999.9999999995;3080000.0;8470000.0;0.18483333333333332;0.26266666666666666;0.013500000000000002;0.020666666666666667;0.0;0.18483333333333332;0.0;16421.92578125;4865.3955078125;3906.9931640625;34613.55078125;493410.9031014039;446205.78421969095;250455.5358318718;251655.37124064192;244919.90065920562;431237.1583312671;436828.4760420118;437758.51091407164;471038.1348384378;526684.6063051462;469903.4100371286;437443.34373287327;441446.09905818984;467441.50306518085;456482.75535381737;494325.25725035724;330353.57902825886;436828.4760420118;436828.4760420118;291058.95107146574;346405.4846687502;444840.0871976078;196064.10834984123;196064.10834984123;271.56208600124745;1674010.696766826;999207.7394742628;179547.79970095388;278833.30424659373;0;13;13;3;1;0;0;4;88;94;977484237530.2462;372242143960.2849;821576230675.4094;3262.8744346171106;5141.3702295205085;43069.89414633784;44501.280628436194;2757001.46244899;590787.6153041889;1971855.6811520304;609939.7039746937;3.8094078573750303;0.010421235041737495
4495;2019-04-14 19:57:41.794;854;410;194;196;188;36;27;25;-23;29;733;222;-24;25;245;162;854;374;173;31;28;-199;848;355;360;145;360;305;838;1275.0;1580.0;410.0;101.0;0.0;1;0;89;1;0;0;1;0;0;0;1;1;1;0;0;30244.92578125;15491.5556640625;4773.1259765625;3858.51635742188;835.0;160334;689.0;-1.0;Calculated values ==>;1555264661.794;358.56000000000006;314.16;292.56;292.76000000000005;291.96000000000004;276.76000000000005;273.8482719121499;275.86;275.66;270.86;276.06;346.46000000000004;295.36;270.76000000000005;275.66;297.66;289.36;358.56000000000006;310.56;276.26000000000005;275.96000000000004;342.06000000000006;356.66;253.26000000000002;243.61107973660833;268.19934244402924;273.8482719121499;290.46000000000004;8480000.0;3550000.0;3600000.0;1450000.0;3600000.0;3050000.0;8380000.0;0.2125;0.26333333333333336;0.06833333333333333;0.016833333333333332;0.0;0.2125;-0.0024860814774952055;15491.5556640625;4773.1259765625;3858.51635742188;30244.92578125;495258.4436354395;392507.9279227381;244270.2556556431;244840.96168756037;242573.29169344204;430477.46260093397;432927.02747852716;437656.05685647397;470938.95956923306;526708.9807752598;470433.0857969469;437499.1961693786;444856.06423827005;465596.4787924315;455177.70759846305;495258.4436354395;355076.80165232584;433656.0705203272;433110.10878034565;288964.7057630673;350183.7266411821;447545.30646371533;200386.81480979666;200386.81480979666;273.33023313985376;1674551.283160114;999473.733909318;179612.52414418402;278913.63998437265;0;13;13;3;1;0;0;4;88;94;977696976524.9554;372329159910.166;821760164390.1581;16213.398206522948;4160.501276174297;36914.49905555327;49453.69996874166;2757163.7944761943;590865.1451111563;1972522.3399595134;610722.8056875981;4.424873456480957;0.029232140461646558
4496;2019-04-14 19:58:41.764;870;469;180;180;170;44;30;31;-25;31;734;222;-26;4;244;167;860;389;174;32;30;-170;832;361;366;138;366;303;834;1766.0;-1.0;324.0;175.0;0.0;25;0;84;1;0;0;1;0;0;0;1;1;1;1;0;27790.4140625;14711.1494140625;5656.90185546875;3869.04272460938;836.0;160335;680.0;0.0;Calculated values ==>;1555264721.764;360.16;320.06;291.16;291.16;290.16;277.56;274.4858918419099;276.16;276.26000000000005;270.66;276.26000000000005;346.56000000000006;295.36;270.56;273.56;297.56;289.86;359.16;312.06;276.36;276.16;341.16;356.76;256.16;242.14157278889297;267.9596281332873;274.4858918419099;290.56;8320000.0;3610000.0;3660000.0;1380000.0;3660000.0;3030000.0;8340000.000000001;0.29433333333333334;0.0;0.054000000000000006;0.029166666666666667;0.0;0.29433333333333334;0.0;14711.1494140625;5656.90185546875;3869.04272460938;27790.4140625;499105.5471765989;419933.47052852134;240424.8664397333;240424.8664397333;237681.41632051897;430081.6785162784;431947.42082675546;437798.07955487026;472066.18378088326;526969.6436443408;470704.5923129879;437642.0229114993;442197.7884769968;464590.79660714185;454870.3809290121;497631.15136655327;378535.4270723296;432322.48016695504;431947.42082675546;285195.4229665811;350603.57178935205;451855.04356773343;201718.99491347387;201718.99491347387;273.8788595468351;1675034.6691784598;999725.2972738179;179676.8882717355;279000.5134245651;0;13;13;3;1;0;0;4;88;94;977914667625.0593;372414017460.2065;821942473190.2451;12748.270570635406;7295.634752415904;0.0;67763.90002714255;2757405.021042499;590960.56517754;1972829.8069747102;611699.1306146962;3.622868540734363;0.00047637140049103715
4497;2019-04-14 19:59:41.774;877;675;173;173;158;50;33;34;-24;34;740;222;-25;26;243;167;859;378;173;34;33;-150;807;361;366;140;366;304;809;797.0;-1.0;1549.0;379.0;0.0;33;0;85;1;0;0;1;0;0;0;1;1;1;0;0;26173.017578125;14395.41015625;5832.69384765625;3884.23168945312;835.0;160336;672.0;-1.0;Calculated values ==>;1555264781.774;360.86;340.66;290.46000000000004;290.46000000000004;288.96000000000004;278.16;274.4858918419099;276.46000000000004;276.56;270.76000000000005;276.56;347.16;295.36;270.66;275.76000000000005;297.46000000000004;289.86;359.06000000000006;310.96000000000004;276.56;276.46000000000004;340.36;356.66;258.16;242.56692532238324;268.0796299477929;274.4858918419099;290.46000000000004;8070000.0;3610000.0;3660000.0;1400000.0;3660000.0;3040000.0;8090000.000000001;0.13283333333333333;0.0;0.25816666666666666;0.06316666666666666;0.0;0.13283333333333333;-0.0024860814774952055;14395.41015625;5832.69384765625;3884.23168945312;26173.017578125;502354.0069460976;470637.61258082185;238989.81085296013;238989.81085296013;234889.76410290747;430081.6785162784;432509.1113278755;437727.04723144654;472096.9026672395;527519.8571458375;470568.9554260146;437570.5891863215;445197.9025426301;464458.5429927953;454870.3809290121;499759.7815881755;384645.39282934956;432695.15374167816;432509.1113278755;281845.32903042674;350183.7266411821;453590.05543675483;200706.58218476936;200706.58218476936;273.48205347180004;1675484.4393912707;999967.8923626425;179741.5096602791;279096.2760131811;0;13;13;3;1;0;0;4;88;94;978134304225.0244;372497431360.19324;822124603540.2162;61190.78339288382;15973.80606041708;0.0;30791.102621175934;2758021.282518561;591154.5095029505;1972829.8069747102;612520.5591852497;4.477197623961756;0.2274163283777065
4498;2019-04-14 20:00:41.775;874;530;172;171;152;48;34;33;-22;36;743;222;-24;10;244;165;862;349;173;36;34;-141;829;358;363;144;362;305;815;742.0;1682.0;1451.0;407.0;0.0;27;0;90;1;0;0;1;0;0;0;1;1;1;0;0;26388.921875;15382.2421875;5718.37158203125;3871.99462890625;835.0;160337;664.0;0.0;Calculated values ==>;1555264841.775;360.56000000000006;326.16;290.36;290.26000000000005;288.36;277.96000000000004;274.1680685717883;276.56;276.46000000000004;270.96000000000004;276.76000000000005;347.46000000000004;295.36;270.76000000000005;274.16;297.56;289.66;359.36;308.06;276.76000000000005;276.56;339.56000000000006;356.66;259.06;243.40439225979637;268.19934244402924;274.1680685717883;290.46000000000004;8290000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3620000.0000000005;3050000.0;8150000.0;0.12366666666666666;0.2803333333333333;0.24183333333333332;0.06783333333333334;0.0;0.12366666666666666;0.0;15382.2421875;5718.37158203125;3871.99462890625;26388.921875;499961.62415617076;440883.94141910126;238593.50925762803;238317.96539671114;233180.51713057654;430280.9020939914;433452.5470882844;437812.597326149;471765.34391292307;527756.4078081092;470433.0857969469;437499.1961693786;442668.9074931304;465175.32018785755;455094.08618658455;498200.510712272;325875.62091830635;433816.67410848953;433452.5470882844;278495.58437821403;350183.7266411821;453854.2083413299;199692.64129741804;199692.64129741804;273.0694396805202;1675922.4628548608;1000216.0436019783;179806.14595703117;279192.5364963427;0;13;13;3;1;0;0;4;88;94;978353007870.6293;372582632780.4289;822307306585.7214;57585.34269961477;17240.62629781202;48308.41077224171;28908.30834947047;2759011.1000687536;591431.3010531502;1973232.3837750938;613018.0625696325;6.088378342113916;0.24482994306506742
4499;2019-04-14 20:01:41.775;873;405;176;176;153;45;34;31;-23;35;744;222;-25;28;244;162;870;371;172;37;35;-139;854;358;363;145;363;304;837;1507.0;1700.0;717.0;90.0;0.0;25;8;89;1;0;0;1;0;0;0;1;1;1;1;0;26738.541015625;15594.8212890625;5867.5322265625;3893.02392578125;834.0;160338;657.0;-1.0;Calculated values ==>;1555264901.775;360.46000000000004;313.66;290.76000000000005;290.76000000000005;288.46000000000004;277.66;274.1680685717883;276.56;276.26000000000005;270.86;276.66;347.56000000000006;295.36;270.66;275.96000000000004;297.56;289.36;360.16;310.26000000000005;276.86;276.66;338.86;356.56000000000006;259.26000000000005;243.61107973660833;268.0796299477929;274.1680685717883;290.36;8540000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3040000.0;8370000.0;0.25116666666666665;0.2833333333333333;0.1195;0.015000000000000001;0.0;0.25116666666666665;-0.0024862457319068474;15594.8212890625;5867.5322265625;3893.02392578125;26738.541015625;497556.53403566364;389701.24254302983;239262.423307185;239262.423307185;233082.9496754761;430280.9020939914;433452.5470882844;437883.18805776763;471533.705207396;527938.4097321841;470568.9554260146;437570.5891863215;445484.3388220789;465029.61547741666;454671.7010468359;497108.088789775;350357.07872576255;433997.93586973246;433634.880018922;275564.83829863765;349763.88963852916;453895.3486417527;201810.40212161437;201810.40212161437;273.9010571771804;1676365.1917122826;1000474.1857976164;179870.8544449869;279289.0856947476;0;13;13;3;1;0;0;4;88;94;978570807870.6293;372669332780.4289;822490006585.7214;28210.697919370312;3781.274197802075;41579.45285147019;58226.58136520709;2759726.067073912;591606.4835572803;1973981.4493052915;613744.1866505882;5.198029752797871;0.0470362190943467
4500;2019-04-14 20:02:41.786;882;513;180;179;159;47;36;35;-24;36;742;223;-26;15;245;161;873;394;173;38;36;-174;836;362;367;145;367;303;838;1224.0;-1.0;347.0;0.0;0.0;55;16;86;1;0;0;1;0;0;0;1;1;1;1;0;27300.689453125;14999.4599609375;6951.58447265625;3917.44995117188;834.0;160339;651.0;0.0;Calculated values ==>;1555264961.786;361.36;324.46000000000004;291.16;291.06;289.06;277.86;274.5913991737795;276.76000000000005;276.66;270.76000000000005;276.76000000000005;347.36;295.46000000000004;270.56;274.66;297.66;289.26000000000005;360.46000000000004;312.56;276.96000000000004;276.76000000000005;338.26;356.56000000000006;255.76000000000002;243.61107973660833;267.9596281332873;274.5913991737795;290.46000000000004;8359999.999999999;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3030000.0;8380000.0;0.20400000000000001;0.0;0.057833333333333334;0.0;0.0;0.20400000000000001;0.0;14999.4599609375;6951.58447265625;3917.44995117188;27300.689453125;500505.4707411891;432172.8311494063;240344.09636658212;240067.99603032766;234654.09963263557;430014.67791919125;432812.2514932043;437953.82195464283;471632.7587203168;527806.5535311698;470824.1544282762;437642.0229114993;443809.95577213913;464576.35343310115;453848.19279329677;499185.7574344204;380610.29276926257;433182.4302400453;432812.2514932043;273052.9745269728;349763.88963852916;450213.70512312994;203541.3894073567;203541.3894073567;274.5913991737795;1676815.6011921754;1000729.1848822809;179935.9536598743;279395.93125185673;0;13;13;3;1;0;0;4;88;94;978789848020.33;372756348730.31;822672139970.4725;13556.852348984714;0.0;0.0;46771.25586551292;2760074.1938038743;591637.9999524989;1974328.0082694108;614619.3290396773;2.3321074399299335;-0.01931056051724705
4501;2019-04-14 20:03:41.796;887;723;185;184;161;50;39;35;-27;38;740;225;-28;22;245;158;871;401;173;39;38;-235;842;365;370;145;370;302;843;824.0;130.0;1627.0;571.0;0.0;87;28;78;1;0;0;1;0;0;0;1;1;1;1;0;28185.583984375;14399.9345703125;8674.5830078125;3977.587890625;834.0;160340;646.0;0.0;Calculated values ==>;1555265021.796;361.86;345.46000000000004;291.66;291.56;289.26000000000005;278.16;274.9066339382667;277.06;276.66;270.46000000000004;276.96000000000004;347.16;295.66;270.36;275.36;297.66;288.96000000000004;360.26;313.26000000000005;277.06;276.96000000000004;337.76;356.56000000000006;249.66000000000003;243.61107973660833;267.8393353686513;274.9066339382667;290.46000000000004;8420000.0;3650000.0;3700000.0;1450000.0;3700000.0;3020000.0;8430000.0;0.13733333333333334;0.021666666666666667;0.27116666666666667;0.09516666666666666;0.0;0.13733333333333334;0.0;14399.9345703125;8674.5830078125;3977.587890625;28185.583984375;500703.72230056336;474867.3662419695;241628.6972701708;241350.6568199984;235101.14152618832;429811.8947417682;432607.708960572;437713.4967235476;471830.8059033014;527674.871524448;471197.8776569007;437557.52604302316;445020.00224024826;464134.8705668958;452899.1375264246;498348.42862718133;383598.6283917221;432607.708960572;432420.26882306463;270959.89632461156;349763.88963852916;443636.9499153598;198995.0827632993;198995.0827632993;272.8221328856277;1677278.0638683497;1000974.2206691614;180001.75660720916;279526.1710171837;0;13;13;3;1;0;0;4;88;94;979010984870.2948;372843363230.29614;822853670220.4437;64732.476585553995;23281.75102397109;2486.2456717682835;32057.058885541108;2760726.713613404;591832.0468800998;1974348.730436458;615276.3411462688;4.530424898291567;0.2530759065210008
4502;2019-04-14 20:04:41.817;890;553;213;210;168;50;40;27;-25;39;738;225;-27;20;245;154;878;361;173;42;40;-240;797;362;367;143;367;304;767;1049.0;2077.0;1277.0;370.0;0.0;95;31;82;1;0;0;1;0;0;0;1;1;1;1;0;28678.35546875;14009.15625;8418.9345703125;4041.38989257812;833.0;160341;642.0;-1.0;Calculated values ==>;1555265081.817;362.16;328.46000000000004;294.46000000000004;294.16;289.96000000000004;278.16;274.5913991737795;277.16;275.86;270.66;277.06;346.96000000000004;295.66;270.46000000000004;275.16;297.66;288.56;360.96000000000004;309.26000000000005;277.36;277.16;337.36;356.46000000000004;249.16000000000003;243.1966462407574;268.0796299477929;274.5913991737795;290.46000000000004;7970000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3040000.0;7670000.0;0.17483333333333334;0.3461666666666667;0.21283333333333332;0.06166666666666667;0.0;0.17483333333333334;-0.002486409859208567;14009.15625;8418.9345703125;4041.38989257812;28678.35546875;505075.8644707612;453849.28488058044;251918.32847279694;250963.75685040117;238459.30854716388;430014.67791919125;433550.350954743;437570.5891863215;472193.81962526246;527310.5211232998;470928.0465685615;437256.7094276882;444333.52089386596;464576.35343310115;452844.7452549252;503377.47032571264;395912.036142891;433916.0690215914;433550.350954743;269285.52512055053;349344.06076314294;443481.8232190328;199600.94479670946;199600.94479670946;273.0500731012488;1677752.0958828926;1001211.045952151;180068.6048106524;279668.66685287695;0;13;13;3;1;0;0;4;88;94;979232162254.9574;372929793470.1643;823035533850.1663;50647.87264758909;15039.320836043273;37200.95113295343;40902.154509962864;2761688.5530482316;592151.5009149056;1974679.5728303168;615884.5473880093;5.432305253216504;0.18293167328265497
4503;2019-04-14 20:05:41.787;880;401;230;227;182;39;31;-13;-20;35;739;225;-21;7;245;153;877;367;174;31;31;-240;810;349;355;146;354;307;811;1633.0;792.0;1316.0;493.0;0.0;17;45;94;1;0;0;1;0;0;0;1;1;1;1;0;31542.130859375;15426.2685546875;5182.93603515625;4160.79443359375;833.0;160342;638.0;0.0;Calculated values ==>;1555265141.787;361.16;313.26000000000005;296.16;295.86;291.36;277.06;273.20264511476705;276.26000000000005;271.86;271.16;276.66;347.06000000000006;295.66;271.06;273.86;297.66;288.46000000000004;360.86;309.86;276.26000000000005;276.26000000000005;336.96000000000004;356.46000000000004;249.16000000000003;243.81672145450628;268.43790593516167;273.20264511476705;290.56;8100000.0;3490000.0;3550000.0;1460000.0;3540000.0;3070000.0;8109999.999999999;0.2721666666666666;0.132;0.21933333333333332;0.08216666666666667;0.0;0.2721666666666666;0.0;15426.2685546875;5182.93603515625;4160.79443359375;31542.130859375;502519.2040313275;399042.9178533861;255893.96709438975;254930.71057569;241466.70573632666;430862.6128555636;434884.8868685005;437671.5478804793;471400.74093632615;527182.1593585447;470521.57474549004;437514.20447033056;441806.74464207777;466460.0446877315;454931.3040621047;502088.7463952702;371555.27432739746;434884.8868685005;434884.8868685005;267611.2341011182;349344.06076314294;442888.9805950506;196044.7713728869;196044.7713728869;271.5774941584295;1678253.6823505065;1001456.2185113702;180136.9221709684;279781.9591001824;0;13;13;3;1;0;0;4;88;94;979448653955.0607;373016450120.2056;823218742200.2537;52996.8063139986;20282.365857754452;17230.418312959206;65004.31810072282;2762551.8268538276;592445.7011304663;1975132.940778543;616766.6600498833;6.27831710603973;0.19799306298568287
4504;2019-04-14 20:06:41.767;871;573;224;226;198;36;31;4;-21;31;742;226;-23;25;245;155;871;425;172;33;31;-240;817;350;356;141;355;306;821;273.0;76.0;1261.0;451.0;0.0;10;41;92;1;0;0;1;0;0;0;1;1;1;0;0;37890.6015625;15332.970703125;4931.51513671875;4137.54150390625;832.0;160343;635.0;0.0;Calculated values ==>;1555265201.767;360.26;330.46000000000004;295.56;295.76000000000005;292.96000000000004;276.76000000000005;273.3108153835814;276.26000000000005;273.56;271.06;276.26000000000005;347.36;295.76000000000005;270.86;275.66;297.66;288.66;360.26;315.66;276.46000000000004;276.26000000000005;336.66;356.36;249.16000000000003;242.77792619122317;268.3187672390254;273.3108153835814;290.36;8170000.0;3500000.0;3560000.0;1410000.0;3550000.0;3060000.0;8209999.999999999;0.0455;0.012666666666666666;0.21016666666666667;0.07516666666666666;0.0;0.0455;0.0;15332.970703125;4931.51513671875;4137.54150390625;37890.6015625;500599.9366299167;449519.0547203866;253657.57225038353;254285.38406005426;245821.90188835582;430799.1582183253;434641.7771524699;437742.05038880615;471669.41905304807;527574.2254450012;470777.26336559723;437427.84448784514;444657.03686278535;466316.7963488316;455041.32678076427;500599.9366299167;407000.5390302974;434995.3873680092;434641.7771524699;266355.56789118156;348924.2399968048;443873.5613522164;194077.4805647655;194077.4805647655;270.7845788043996;1678832.095585505;1001712.4600629356;180206.0519195364;279866.21809761046;0;13;13;3;1;0;0;4;88;94;979661882855.1284;373102521420.233;823402580900.3121;51210.17042468588;18776.338739190058;1185.5923695951776;10945.675494740552;2763419.9288631016;592771.0818391426;1975286.3563786945;617399.3656911756;3.365203057574812;0.23979909979096925
4505;2019-04-14 20:07:41.778;871;734;201;205;195;39;31;25;-24;30;745;225;-25;2;245;161;867;441;173;35;31;-246;820;356;361;141;361;303;801;149.0;1813.0;347.0;191.0;0.0;25;35;87;1;0;0;1;0;0;0;1;1;1;1;0;35534.3046875;14836.041015625;5625.59716796875;4075.12182617188;831.0;160344;632.0;-1.0;Calculated values ==>;1555265261.778;360.26;346.56000000000006;293.26000000000005;293.66;292.66;277.06;273.955091788801;276.26000000000005;275.66;270.76000000000005;276.16;347.66;295.66;270.66;273.36;297.66;289.26000000000005;359.86;317.26000000000005;276.66;276.26000000000005;336.36;356.26;248.56000000000003;242.77792619122317;267.9596281332873;273.955091788801;290.46000000000004;8200000.0;3560000.0;3610000.0;1410000.0;3610000.0;3030000.0;8009999.999999999;0.024833333333333332;0.30216666666666664;0.057833333333333334;0.03183333333333333;0.0;0.024833333333333332;-0.0024867377321947624;14836.041015625;5625.59716796875;4075.12182617188;35534.3046875;500331.24186953955;481371.7919755541;247214.31536094556;248413.20446802926;245440.05005114712;430412.23801567365;433406.2193873385;437953.82195464283;471570.8910797328;528120.2319393447;471063.0763921026;437798.07955487026;441901.5654153896;465451.58992337313;454869.0781991784;499748.97321023524;419157.8516368106;434130.71970383386;433406.2193873385;265099.94585879904;348504.4273212152;443220.22567578935;194090.19608685948;194090.19608685948;270.8114618997293;1679444.08198279;1001963.9145861262;180274.50332792333;279954.21016263374;0;13;13;3;1;0;0;4;88;94;979877022290.6891;373187136930.4535;823585314395.7883;14103.446362686804;7930.6392752476;24351.95056876982;5943.014578628562;2763964.3087891075;592993.6807921706;1975499.2082527597;617540.1305776526;2.1326797329600904;0.09242914049709305
4506;2019-04-14 20:08:41.778;877;454;183;185;174;40;31;22;-24;30;747;223;-26;29;245;165;873;379;171;36;31;-243;848;354;358;142;358;303;836;-1.0;1585.0;272.0;159.0;0.0;5;51;87;1;0;0;1;0;0;0;1;1;1;1;0;30858.767578125;15301.91015625;4971.58251953125;4171.84521484375;829.0;160345;629.0;0.0;Calculated values ==>;1555265321.778;360.86;318.56;291.46000000000004;291.66;290.56;277.16;273.7412296467126;276.26000000000005;275.36;270.76000000000005;276.16;347.86;295.46000000000004;270.56;276.06;297.66;289.66;360.46000000000004;311.06;276.76000000000005;276.26000000000005;336.06;356.06000000000006;248.86;242.98782864720522;267.9596281332873;273.7412296467126;290.26000000000005;8480000.0;3540000.0;3579999.9999999995;1420000.0;3579999.9999999995;3030000.0;8359999.999999999;0.0;0.26416666666666666;0.04533333333333334;0.026500000000000003;0.0;0.0;0.0;15301.91015625;4971.58251953125;4171.84521484375;30858.767578125;498694.63636020134;414102.0846193744;241217.0717138675;241775.05114634827;238733.9279312896;430542.39183029096;434151.6192275535;437953.82195464283;471438.0385572268;528329.302319711;470824.1544282762;437642.0229114993;445822.8665406856;465885.42676947766;455763.57488601323;498101.22220864653;365308.4945840023;435041.38555822254;434151.6192275535;263844.3676079864;347664.82616959437;443350.6171252868;191085.23158611055;194090.19608685948;269.56984966411676;1679997.3575850036;1002215.0641792251;180343.22805326513;280042.5199933629;0;13;13;3;1;0;0;4;88;94;980092722290.6891;373272036930.4535;823767114395.7883;11191.376096706797;6685.032716788171;35079.41221417685;0.0;2764175.098976269;593115.4780587709;1975994.4696092843;617589.6556991412;2.166295318338833;0.09024011727558948
4507;2019-04-14 20:09:41.809;885;396;176;177;162;41;32;23;-24;31;747;225;-26;2;245;166;881;378;172;39;33;-245;846;357;362;140;362;302;847;-3.0;183.0;1421.0;657.0;0.0;15;45;86;1;0;0;1;0;0;0;1;1;1;1;0;28538.78515625;15179.3857421875;5330.03173828125;4119.6943359375;827.0;160346;626.0;0.0;Calculated values ==>;1555265381.809;361.66;312.76000000000005;290.76000000000005;290.86;289.36;277.26000000000005;274.0616903277293;276.36;275.46000000000004;270.76000000000005;276.26000000000005;347.86;295.66;270.56;273.36;297.66;289.76000000000005;361.26;310.96000000000004;277.06;276.46000000000004;335.76000000000005;355.86;248.66000000000003;242.56692532238324;267.8393353686513;274.0616903277293;290.36;8460000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;8470000.0;0.0;0.030500000000000003;0.23683333333333334;0.1095;0.0;0.0;0.0;15179.3857421875;5330.03173828125;4119.6943359375;28538.78515625;500054.6799600472;376786.8282611813;239069.57660698632;239342.61090200712;235299.02693361923;430346.717906069;433337.9007451696;438179.53515710204;471801.8942764967;528406.342065764;471197.8776569007;437869.15320432716;442110.7359169888;465306.4224800408;455402.2042817116;499465.59857227636;352829.0447380109;434603.5697922251;433520.3008126533;262588.8327430989;346825.2571629905;443525.871472747;193294.46993759077;194090.19608685948;270.4898024637468;1680492.5929297525;1002469.2062168637;180412.35991575607;280128.4111328725;0;13;13;3;1;0;0;4;88;94;980308833890.3252;373356680640.311;823948708170.4825;57996.94627948759;27400.33846809961;4472.414891945096;0.0;2764751.966222598;593399.6695746257;1976324.2384605356;617589.6556991412;3.6489216626832306;0.3243946930023747
4508;2019-04-14 20:10:41.809;891;610;173;173;157;45;34;28;-25;32;748;226;-27;29;245;166;880;389;172;37;34;-224;817;359;364;139;364;303;819;189.0;-1.0;1732.0;484.0;0.0;32;38;83;1;0;0;1;0;0;0;1;1;1;0;0;26879.16015625;14496.9599609375;5847.28369140625;4100.072265625;824.0;160347;623.0;-1.0;Calculated values ==>;1555265441.809;362.26;334.16;290.46000000000004;290.46000000000004;288.86;277.66;274.27422755570615;276.56;275.96000000000004;270.66;276.36;347.96000000000004;295.76000000000005;270.46000000000004;276.06;297.66;289.76000000000005;361.16;312.06;276.86;276.56;335.46000000000004;355.56000000000006;250.76000000000002;242.35481222062532;267.9596281332873;274.27422755570615;290.36;8170000.0;3590000.0;3640000.0;1390000.0;3640000.0;3030000.0;8190000.000000001;0.0315;0.0;0.2886666666666667;0.08066666666666666;0.0;0.0315;-0.002487881273055104;14496.9599609375;5847.28369140625;4100.072265625;26879.16015625;503481.22252873966;457374.45318480604;238790.32038480893;238790.32038480893;234445.8567424126;430214.79039162316;433201.5241952028;437798.07955487026;472032.3497595296;528433.8230485279;471182.43685157836;437485.64907481754;445822.8665406856;465015.24582933175;455066.4648223092;501901.15601435996;387587.0433617642;433749.95420475816;433201.5241952028;261333.34086894934;345565.9636080181;445982.6487209073;197515.64652216007;197515.64652216007;272.2073332116038;1680954.40914069;1002716.509097723;180480.85797076908;280221.5554281199;0;13;13;3;1;0;0;4;88;94;980526633890.3252;373440380640.311;824130208170.4825;69361.52900210902;20043.004844032275;0.0;7424.1051467008465;2765813.286849945;593795.0307688934;1976361.508584635;617651.5232420304;3.9611924227204276;0.2978678714443214
4509;2019-04-14 20:11:41.790;888;701;171;171;152;46;35;31;-23;34;751;226;-25;7;245;163;877;369;172;36;35;-238;818;356;361;140;360;305;804;133.0;1649.0;894.0;153.0;0.0;21;38;87;1;0;0;1;0;0;0;1;1;1;0;0;25991.595703125;14833.3193359375;5417.17529296875;4122.11669921875;821.0;160348;621.0;-1.0;Calculated values ==>;1555265501.79;361.96000000000004;343.26;290.26000000000005;290.26000000000005;288.36;277.76000000000005;273.955091788801;276.66;276.26000000000005;270.86;276.56;348.26;295.76000000000005;270.66;273.86;297.66;289.46000000000004;360.86;310.06;276.76000000000005;276.66;335.26000000000005;355.26;249.36;242.56692532238324;268.19934244402924;273.955091788801;290.36;8180000.0;3560000.0;3610000.0;1400000.0;3600000.0;3050000.0;8040000.000000001;0.022166666666666668;0.2748333333333333;0.149;0.025500000000000002;0.0;0.022166666666666668;-0.0024883694458916424;14833.3193359375;5417.17529296875;4122.11669921875;25991.595703125;502963.8452307195;475649.031338574;238535.7934398252;238535.7934398252;233366.6766420393;430412.23801567365;434130.71970383386;437656.05685647397;472096.9026672395;528593.6297361357;470912.55056296923;437342.01223029394;442225.1804755989;465596.4787924315;455149.7080012845;501379.46121270536;379648.12512722303;434310.53623595677;434130.71970383386;260496.36997498586;344306.74156575615;444284.9621732954;198366.1343241992;198366.1343241992;272.5348577195747;1681394.859252409;1002960.850692298;180549.3545146387;280315.39619391714;0;13;13;3;1;0;0;4;88;94;980744065015.1316;373524054135.23645;824312550410.3202;35654.198457308936;6270.930110151953;33455.828867493394;5226.114975915235;2766688.1407864913;594014.2441204325;1976640.2188720678;617756.9083604331;3.3072809197860646;0.14372485814818578
4510;2019-04-14 20:12:41.790;883;432;173;173;152;43;35;28;-23;33;753;225;-24;31;245;160;881;362;172;38;35;-246;847;356;361;138;361;305;835;300.0;1627.0;292.0;168.0;0.0;20;32;87;1;0;0;1;0;0;0;1;1;1;0;0;26464.236328125;15249.4658203125;5555.900390625;4089.556640625;817.0;160349;619.0;-1.0;Calculated values ==>;1555265561.79;361.46000000000004;316.36;290.46000000000004;290.46000000000004;288.36;277.46000000000004;273.955091788801;276.66;275.96000000000004;270.86;276.46000000000004;348.46000000000004;295.66;270.76000000000005;276.26000000000005;297.66;289.16;361.26;309.36;276.96000000000004;276.66;335.06;354.86;248.56000000000003;242.14157278889297;268.19934244402924;273.955091788801;290.36;8470000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;8350000.0;0.05;0.27116666666666667;0.048666666666666664;0.028;0.0;0.05;-0.0024890185497996585;15249.4658203125;5555.900390625;4089.556640625;26464.236328125;499670.9838194702;405369.0668027891;238479.78283440313;238479.78283440313;232851.96532270216;430412.23801567365;434130.71970383386;437656.05685647397;472262.261994151;528802.8376560764;470792.78709060856;437499.1961693786;445717.11843896436;465451.58992337313;454728.515857866;499375.99645998667;333518.6811371867;434668.6427963687;434130.71970383386;259659.41789560125;342627.88924589846;443808.97129680746;195682.58402624473;195682.58402624473;271.4580630044412;1681831.9911860027;1003211.5405686001;180617.78512580405;280406.83849128045;0;13;13;3;1;0;0;4;88;94;980960665015.1316;373607454135.23645;824495550410.3202;11776.042344404488;6947.538843575757;44974.97533836592;11922.406783879458;2767083.3927931725;594124.3980283802;1977293.8089071165;617899.8127084314;3.0376058508443764;0.0825784738336544
4511;2019-04-14 20:13:41.781;887;404;177;176;154;43;35;27;-25;33;756;225;-26;15;246;159;885;374;171;41;35;-250;840;360;365;137;365;302;840;285.0;191.0;776.0;165.0;0.0;37;31;82;1;0;0;1;0;0;0;1;1;1;1;0;26301.072265625;14584.9287109375;6184.779296875;4046.72534179688;812.0;160350;618.0;0.0;Calculated values ==>;1555265621.781;361.86;313.56;290.86;290.76000000000005;288.56;277.46000000000004;274.38016830617;276.66;275.86;270.66;276.46000000000004;348.76;295.66;270.56;274.66;297.76000000000005;289.06;361.66;310.56;277.26000000000005;276.66;334.96000000000004;354.36;248.16000000000003;241.92719264551067;267.8393353686513;274.38016830617;290.26000000000005;8400000.0;3600000.0;3650000.0;1370000.0;3650000.0;3020000.0;8400000.0;0.0475;0.03183333333333333;0.12933333333333333;0.0275;0.0;0.0475;0.0;14584.9287109375;6184.779296875;4046.72534179688;26301.072265625;500881.0276783746;387491.67865145986;239478.2985173822;239204.14780405772;233297.7411191662;430148.3826014536;433133.46834165603;438024.4983934438;472393.7743832905;529346.1196232733;471197.8776569007;437869.15320432716;444011.9539437932;465000.999999308;453906.01539497345;500588.5206464745;352874.7561379388;434228.3108271235;433133.46834165603;259240.94887492666;340529.4996700694;443572.5500451788;199140.5840454606;199140.5840454606;272.8592098714808;1682271.6361338536;1003460.1232297731;180685.57730523395;280504.662812724;0;13;13;3;1;0;0;4;88;94;981178432344.9031;373689941760.1499;824677623095.1292;30895.652922339163;6721.87906499225;4702.221503521719;11114.662004069283;2767438.9369137366;594238.2927573931;1977707.7234505352;618091.7594851269;2.153186750978601;0.10936022236822834
