;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4512;2019-04-14 20:14:41.771;891;634;177;176;156;47;37;28;-26;35;756;224;-28;22;246;158;883;379;172;39;36;-251;811;364;368;139;368;302;813;292.0;0.0;1802.0;607.0;0.0;65;32;79;1;0;0;1;0;0;0;1;1;1;0;0;26345.642578125;13978.0927734375;7329.3349609375;4041.01831054688;806.0;160351;618.0;-1.0;Calculated values ==>;1555265681.771;362.26;336.56;290.86;290.76000000000005;288.76000000000005;277.86;274.8017692304317;276.86;275.96000000000004;270.56;276.66;348.76;295.56;270.36;275.36;297.76000000000005;288.96000000000004;361.46000000000004;311.06;277.06;276.76000000000005;334.96000000000004;353.76;248.06000000000003;242.35481222062532;267.8393353686513;274.8017692304317;290.36;8109999.999999999;3640000.0;3679999.9999999995;1390000.0;3679999.9999999995;3020000.0;8130000.0;0.048666666666666664;0.0;0.30033333333333334;0.10116666666666667;0.0;0.048666666666666664;-0.0024907929810119417;13978.0927734375;7329.3349609375;4041.01831054688;26345.642578125;504003.6382606504;462778.339521125;240020.90929529682;239742.19415895897;234282.07248181087;429879.7862731237;432743.97865350964;437869.15320432716;472326.8440106818;529346.1196232733;471078.6509433241;437557.52604302316;445020.00224024826;464562.0351814137;453072.97611673607;502861.0155148059;382984.3133044048;433115.1307267976;432557.5304485172;259240.94887492666;338011.6871214325;443070.6495827685;197487.438962573;197487.438962573;272.2158538115507;1682710.285637184;1003698.1087379842;180752.9639360369;280617.2616619539;0;13;13;3;1;0;0;4;88;94;981398295694.938;373772727960.1631;824858792895.158;72194.64151060683;24844.83480774311;0.0;11440.077785649282;2768297.87951985;594501.3048637162;1977746.9020988743;618279.6843240437;4.279534686732058;0.31920484161049445
4513;2019-04-14 20:15:41.781;888;746;187;185;158;49;38;25;-27;37;756;225;-28;19;246;155;881;394;172;40;38;-251;856;364;369;138;369;301;837;325.0;1885.0;1666.0;452.0;0.0;80;32;74;1;0;0;1;0;0;0;1;1;1;0;0;27546.51171875;14192.09375;8340.5126953125;4028.80078125;798.0;160352;620.0;-1.0;Calculated values ==>;1555265741.781;361.96000000000004;347.76;291.86;291.66;288.96000000000004;278.06;274.8017692304317;276.96000000000004;275.66;270.46000000000004;276.86;348.76;295.66;270.36;275.06;297.76000000000005;288.66;361.26;312.56;277.16;276.96000000000004;335.16;352.96000000000004;248.06000000000003;242.14157278889297;267.7187500070086;274.8017692304317;290.36;8560000.0;3640000.0;3690000.0;1380000.0;3690000.0;3010000.0;8370000.0;0.05416666666666667;0.3141666666666667;0.2776666666666667;0.07533333333333332;0.0;0.05416666666666667;-0.002492073662472253;14192.09375;8340.5126953125;4028.80078125;27546.51171875;499605.86520016514;479392.33850223466;242313.96646735733;241754.00597741385;234405.2613771006;429879.7862731237;432675.7974509262;437940.2675631159;472654.2065195329;529422.5520415995;471332.4514500774;437785.01000687695;444788.4522848616;464415.139943259;452640.01661940204;498567.62920727395;381221.4345316412;433047.9251940826;432675.7974509262;260077.89159075968;334655.03009724553;443267.95681063837;198625.23229721427;198625.23229721427;272.6707755453202;1683159.4617731343;1003932.8994175679;180820.22363653991;280747.8654894125;0;13;13;3;1;0;0;4;88;94;981619432544.9028;373855841810.1499;825039723045.1292;66449.80812549869;18429.75191334461;36866.26282726129;12677.738945826064;2769453.4424950364;594861.9865232607;1978054.1721588622;618480.699627075;5.060859941091584;0.2698085572259489
4514;2019-04-14 20:16:41.782;889;447;223;220;174;47;37;19;-23;38;755;225;-25;8;247;151;886;363;172;38;38;-250;783;354;359;141;359;308;760;887.0;1957.0;1004.0;130.0;0.0;51;35;86;1;0;0;1;0;0;0;1;1;1;1;0;27997.80859375;14177.2265625;6325.1572265625;4143.45947265625;790.0;160353;626.0;-1.0;Calculated values ==>;1555265801.782;362.06000000000006;317.86;295.46000000000004;295.16;290.56;277.86;273.7412296467126;276.86;275.06;270.86;276.96000000000004;348.66;295.66;270.66;273.96000000000004;297.86;288.26000000000005;361.76;309.46000000000004;276.96000000000004;276.96000000000004;335.76000000000005;352.16;248.16000000000003;242.77792619122317;268.5567601203482;273.7412296467126;290.36;7830000.0;3540000.0;3590000.0;1410000.0;3590000.0;3080000.0;7600000.0;0.14783333333333332;0.32616666666666666;0.1673333333333333;0.021666666666666667;0.0;0.14783333333333332;-0.0024933460340433623;14177.2265625;6325.1572265625;4143.45947265625;27997.80859375;506142.97081116727;430983.70946054836;255438.05280510848;254438.72520641485;240320.58445708884;430542.39183029096;434976.4790924014;436968.1147638701;472358.58907936385;528781.9076996768;470385.6196433989;436649.6058148263;441746.15580451366;466001.4536310495;453800.02511470526;505723.82696198265;400444.2732298553;435153.4052875198;435153.4052875198;262588.8327430989;331298.85215519386;442783.31227315665;199544.53093375656;199544.53093375656;272.99393732207596;1683622.338824841;1004169.3143610093;180888.32694054695;280870.0814426647;0;13;13;3;1;0;0;4;88;94;981837836185.5068;373939543205.3814;825222426090.6344;39728.87969423899;5270.1735956870025;34338.681108962206;34830.84525863133;2770338.2796430215;595059.4891947052;1978647.5565828807;618876.6110949549;4.632366539263532;0.11137497243460795
4515;2019-04-14 20:17:41.742;877;452;230;228;186;38;32;3;-18;33;757;224;-20;26;247;150;880;379;171;31;32;-248;804;350;355;140;354;308;806;366.0;-1.0;209.0;42.0;0.0;3;39;95;1;0;0;1;0;0;0;1;1;1;1;0;32938.3203125;15357.310546875;4603.72314453125;4168.0166015625;780.0;160354;641.0;-1.0;Calculated values ==>;1555265861.742;360.86;318.36;296.16;295.96000000000004;291.76000000000005;276.96000000000004;273.3108153835814;276.36;273.46000000000004;271.36;276.46000000000004;348.86;295.56;271.16;275.76000000000005;297.86;288.16;361.16;311.06;276.26000000000005;276.36;337.26;351.16;248.36;242.56692532238324;268.5567601203482;273.3108153835814;290.26000000000005;8040000.000000001;3500000.0;3550000.0;1400000.0;3540000.0;3080000.0;8059999.999999999;0.061000000000000006;0.0;0.034833333333333334;0.007;0.0;0.061000000000000006;-0.002494924749354563;15357.310546875;4603.72314453125;4168.0166015625;32938.3203125;502618.87454515445;421487.26858349633;256068.37139929898;255421.32704134795;242714.4192825783;430799.1582183253;435061.0054611773;437758.51091407164;471998.58498376724;528991.4166193262;470265.17358941067;437443.34373287327;444402.3695586691;466717.9372126814;454342.8865433985;503047.2765247467;387269.2221589933;434884.8868685005;435061.0054611773;268866.9448851554;327104.2899505934;443199.5571911766;198432.42382868496;198432.42382868496;272.53657217827526;1684129.8013653331;1004415.2714229822;180957.5430663424;280961.094729813;0;13;13;3;1;0;0;4;88;94;982051893385.6431;374023787005.435;825407102890.752;8336.525366807637;1713.3699335374413;0.0;14434.343479582036;2770738.5576554234;595117.646593355;1978933.52148852;619286.880639208;1.0147203674676688;0.014922078634691454
4516;2019-04-14 20:18:41.763;869;694;221;225;202;37;32;22;-19;30;759;224;-21;4;247;154;873;512;173;33;32;-246;843;350;355;136;355;307;845;413.0;208.0;493.0;288.0;0.0;1;20;96;1;0;0;1;0;0;0;1;1;1;1;0;40393.06640625;16138.11328125;4758.37255859375;4049.20385742188;768.0;160355;665.0;-1.0;Calculated values ==>;1555265921.763;360.06000000000006;342.56000000000006;295.26000000000005;295.66;293.36;276.86;273.3108153835814;276.36;275.36;271.26000000000005;276.16;349.06000000000006;295.56;271.06;273.56;297.86;288.56;360.46000000000004;324.36;276.46000000000004;276.36;339.66;349.96000000000004;248.56000000000003;241.71165711629368;268.43790593516167;273.3108153835814;290.46000000000004;8430000.0;3500000.0;3550000.0;1360000.0;3550000.0;3070000.0;8450000.0;0.06883333333333333;0.034666666666666665;0.08216666666666667;0.048;0.0;0.06883333333333333;-0.002496801865261866;16138.11328125;4758.37255859375;4049.20385742188;40393.06640625;497961.2403070997;469587.37601554295;252014.37053192442;253233.18256761835;246399.97211756755;430799.1582183253;435061.0054611773;437828.56808052456;472231.8376443816;529277.3755970554;470401.3345071779;437514.20447033056;441357.27833241806;466575.1774593809;454901.96289435565;498553.8958687939;430454.332411529;435236.64933579275;435061.0054611773;278914.2836208781;322071.7610967587;444198.05242792907;193630.8934158429;193630.8934158429;270.6025225632962;1684741.1101369348;1004677.825149469;181026.0438702891;281039.1394999991;0;13;13;3;1;0;0;4;88;94;982264967935.3181;374106615985.30865;825591667465.4705;20064.90893494801;12027.223632580137;2360.784866518517;16618.43937912052;2770975.3191117602;595232.1916162958;1978953.2015813335;619545.744399919;2.0473018558699247;0.10827187415884754
4517;2019-04-14 20:19:41.763;871;547;194;196;190;40;31;27;-21;30;762;223;-23;22;247;160;871;396;171;36;31;-236;832;356;361;133;361;306;823;409.0;1515.0;383.0;37.0;0.0;5;1;95;1;0;0;1;0;0;0;1;1;1;1;0;34644.58203125;15879.7275390625;4836.412109375;3950.4365234375;758.0;160356;680.0;-1.0;Calculated values ==>;1555265981.763;360.26;327.86;292.56;292.76000000000005;292.16;277.16;273.955091788801;276.26000000000005;275.86;271.06;276.16;349.36;295.46000000000004;270.86;275.36;297.86;289.16;360.26;312.76000000000005;276.76000000000005;276.26000000000005;341.16;348.96000000000004;249.56000000000003;241.05796691057077;268.3187672390254;273.955091788801;290.26000000000005;8320000.0;3560000.0;3610000.0;1330000.0;3610000.0;3060000.0;8230000.0;0.06816666666666667;0.2525;0.06383333333333334;0.006166666666666667;0.0;0.06816666666666667;-0.0024983515753521984;15879.7275390625;4836.412109375;3950.4365234375;34644.58203125;499252.4128808924;443435.7184823332;244616.40989461567;245193.35386333146;243470.60941971137;430412.23801567365;433406.2193873385;437742.05038880615;472625.7912797831;529667.5808205553;470417.1566364655;437427.84448784514;444222.0935492395;465712.960854355;454728.515857866;499252.4128808924;390507.18045731593;434310.53623595677;433406.2193873385;285195.4229665811;317878.7554427003;445837.41317414696;200776.63759374828;200776.63759374828;273.48771883388775;1685366.423873914;1004944.6404896382;181092.7075401296;281119.09603889886;0;13;13;3;1;0;0;4;88;94;982479767935.3181;374187315985.30865;825775567465.4705;15126.292183417861;1511.2081160791251;27458.17118695306;15857.583158929734;2771268.5791210798;595345.011880868;1979201.692881779;619816.3779210695;2.430546267452347;0.04356944249184963
4518;2019-04-14 20:20:41.784;877;408;180;181;171;43;31;30;-22;32;768;220;-24;10;246;165;877;385;170;35;32;-235;862;357;362;133;362;304;848;338.0;1693.0;2038.0;382.0;0.0;15;1;95;1;0;0;1;0;0;0;1;1;1;0;0;32078.197265625;16340.314453125;5438.35400390625;3919.24877929688;749.0;160357;682.0;0.0;Calculated values ==>;1555266041.784;360.86;313.96000000000004;291.16;291.26000000000005;290.26000000000005;277.46000000000004;274.0616903277293;276.26000000000005;276.16;270.96000000000004;276.36;349.96000000000004;295.16;270.76000000000005;274.16;297.76000000000005;289.66;360.86;311.66;276.66;276.36;341.36;348.06000000000006;249.66000000000003;241.05796691057077;268.0796299477929;274.0616903277293;290.16;8620000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;8480000.0;0.05633333333333333;0.2821666666666667;0.3396666666666667;0.06366666666666666;0.0;0.05633333333333333;0.0;16340.314453125;5438.35400390625;3919.24877929688;32078.197265625;497428.16201557365;386300.09931178147;240145.15078557303;240420.1333607531;237693.73206227642;430346.717906069;433154.95317096787;438039.0146135774;472820.39598721155;530446.4994497097;470329.2192482127;437727.04723144654;442875.1821116291;465437.41611875535;455262.1006954997;497428.16201557365;363154.23315782915;433883.48505660606;433337.9007451696;286033.001929769;314105.63291466556;445943.1765862879;198511.82236705412;198511.82236705412;272.59694682287954;1685922.641641979;1005213.2348142859;181158.31120413446;281204.7490577801;0;13;13;3;1;0;0;4;88;94;982696743849.9872;374267143915.1869;825958631515.1912;81359.40296640241;15753.129551957883;37887.626926026904;13228.53574863384;2772072.9079960454;595488.9317155336;1979746.4317904674;620058.8470794428;5.768120965985368;0.29690270458884477
4519;2019-04-14 20:21:41.784;886;529;172;172;158;48;34;34;-25;34;774;219;-26;21;246;167;880;382;170;36;34;-226;802;362;367;133;367;303;804;375.0;-1.0;2282.0;333.0;0.0;47;1;88;1;0;0;1;0;0;0;1;1;1;0;0;28420.0546875;14584.93359375;6327.97119140625;3902.49096679688;742.0;160358;671.0;-1.0;Calculated values ==>;1555266101.784;361.76;326.06;290.36;290.36;288.96000000000004;277.96000000000004;274.5913991737795;276.56;276.56;270.66;276.56;350.56000000000006;295.06;270.56;275.26000000000005;297.76000000000005;289.86;361.16;311.36;276.76000000000005;276.56;340.26;347.36;250.56000000000003;241.05796691057077;267.9596281332873;274.5913991737795;290.16;8020000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3030000.0;8040000.000000001;0.0625;0.0;0.38033333333333336;0.0555;0.0;0.0625;-0.002500803357439323;14584.93359375;6327.97119140625;3902.49096679688;28420.0546875;504076.00398373674;442621.52479836415;238813.19823213195;238813.19823213195;234979.14202495752;430014.67791919125;432439.757026355;437798.07955487026;473014.93639070686;531148.0953184956;470345.49772763794;437642.0229114993;444677.7423059734;464708.6425554581;454701.3540030205;503222.95595872455;390616.42662700027;432812.2514932043;432439.757026355;281426.5920051367;311171.3556482807;446892.5950627417;200632.1119283559;200632.1119283559;273.457108543876;1686426.7937415885;1005470.9452146766;181223.49236868523;281302.80176774104;0;13;13;3;1;0;0;4;88;94;982915443849.9872;374346943915.1869;826140731515.1912;90202.12302061763;13667.456813958413;0.0;14487.977818624944;2773502.5873792707;595734.103268583;1980062.1620148509;620289.8180258366;4.769521261569463;0.29436219431272453
4520;2019-04-14 20:22:41.784;881;715;169;169;151;48;36;33;-24;36;777;219;-25;8;245;163;874;381;171;37;35;-203;815;357;362;133;362;304;816;174.0;112.0;1292.0;6.0;0.0;32;1;91;1;0;0;1;0;0;0;1;1;1;1;0;26994.626953125;15104.2939453125;5773.74365234375;3911.36865234375;732.0;160359;661.0;-1.0;Calculated values ==>;1555266161.784;361.26;344.66;290.06;290.06;288.26000000000005;277.96000000000004;274.0616903277293;276.76000000000005;276.46000000000004;270.76000000000005;276.76000000000005;350.86;295.06;270.66;273.96000000000004;297.66;289.46000000000004;360.56000000000006;311.26000000000005;276.86;276.66;339.26;346.36;252.86;241.05796691057077;268.0796299477929;274.0616903277293;290.26000000000005;8150000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;8159999.999999999;0.029;0.018666666666666668;0.21533333333333332;0.001;0.0;0.029;-0.0025023182305484704;15104.2939453125;5773.74365234375;3911.36865234375;26994.626953125;502221.83201194345;476604.1812989035;237749.28592106848;237749.28592106848;232898.3429005282;430346.717906069;434064.28222162405;437727.04723144654;473209.4130839679;531385.6704624288;470209.2475916673;437570.5891863215;442580.7327243594;465306.4224800408;454981.4033238106;501212.73613428563;382838.6282002979;434244.55786418;433883.48505660606;277239.5186164033;306980.0860723078;449299.82378590474;202137.02535714832;202137.02535714832;274.02377865928645;1686888.5827552604;1005718.3554441688;181288.6078655114;281403.6493914389;0;13;13;3;1;0;0;4;88;94;983134143849.9872;374426743915.1869;826322831515.1912;50730.38471026555;247.16279842875642;2209.6500147677716;6720.6473312842745;2774677.024943695;595850.0584320195;1980080.5757649739;620466.5565687525;2.416671228450514;0.12286374993166806
4521;2019-04-14 20:23:41.785;872;546;170;171;149;44;34;30;-23;36;780;220;-25;22;246;160;872;355;170;35;35;-177;833;356;361;135;361;305;820;327.0;1688.0;1078.0;0.0;0.0;19;1;91;1;0;0;1;0;0;0;1;1;1;0;0;26457.462890625;15483.5830078125;5415.4580078125;3914.03833007812;730.0;160360;650.0;-1.0;Calculated values ==>;1555266221.785;360.36;327.76000000000005;290.16;290.26000000000005;288.06;277.56;273.955091788801;276.56;276.16;270.86;276.76000000000005;351.16;295.16;270.66;275.36;297.76000000000005;289.16;360.36;308.66;276.66;276.66;338.16;346.16;255.46000000000004;241.49495122638035;268.19934244402924;273.955091788801;290.16;8330000.0;3560000.0;3610000.0;1350000.0;3610000.0;3050000.0;8200000.0;0.0545;0.2813333333333333;0.17966666666666667;0.0;0.0;0.0545;-0.0025026195799816766;15483.5830078125;5415.4580078125;3914.03833007812;26457.462890625;499309.1020605535;443724.9936993183;237946.4358173533;238220.6196904701;232303.77370846216;430412.23801567365;433950.3860404442;437656.05685647397;472948.7829819323;531623.4926563593;470192.9393891942;437342.01223029394;444422.66845152143;465582.3289076539;454728.515857866;499309.1020605535;334540.7134636812;434130.71970383386;434130.71970383386;272634.34865687083;306141.9092990094;451646.49690223794;201972.2588119733;201972.2588119733;273.955091788801;1687334.024262425;1005973.2586677994;181353.82067740735;281496.89429292054;0;13;13;3;1;0;0;4;88;94;983351047465.587;374507145255.40924;826505534560.6964;42344.52238199529;0.0;46354.83999192007;12652.6361186064;2775452.662098679;595852.1181563403;1980485.2865945504;620628.0032886819;4.08461993291747;0.11628893357953883
4522;2019-04-14 20:24:41.805;874;408;173;173;152;42;34;31;-23;35;779;221;-25;11;246;158;874;373;169;37;35;-191;848;359;364;136;364;304;834;280.0;1688.0;1976.0;58.0;0.0;33;1;91;1;0;0;1;0;0;0;1;1;1;0;0;27247.708984375;15649.361328125;6156.06201171875;3903.16479492188;758.0;160361;642.0;-1.0;Calculated values ==>;1555266281.805;360.56000000000006;313.96000000000004;290.46000000000004;290.46000000000004;288.36;277.36;274.27422755570615;276.56;276.26000000000005;270.86;276.66;351.06000000000006;295.26000000000005;270.66;274.26000000000005;297.76000000000005;288.96000000000004;360.56000000000006;310.46000000000004;276.86;276.66;337.36;348.96000000000004;254.06000000000003;241.71165711629368;268.0796299477929;274.27422755570615;290.06;8480000.0;3590000.0;3640000.0;1360000.0;3640000.0;3040000.0;8340000.000000001;0.04666666666666666;0.2813333333333333;0.32933333333333337;0.009666666666666665;0.0;0.04666666666666666;-0.0024983515753521984;15649.361328125;6156.06201171875;3903.16479492188;27247.708984375;498249.73654512456;393079.820560076;238498.88915351368;238498.88915351368;232868.09860594463;430214.79039162316;433201.5241952028;437883.18805776763;472720.47428543336;531594.2784903181;470449.1217542448;437570.5891863215;443022.0508540321;465146.75317812245;453935.118180479;498249.73654512456;357631.78002111864;433749.95420475816;433384.8821390699;269285.52512055053;317878.7554427003;450017.01677803794;202189.02301968404;202189.02301968404;274.0531248147003;1687781.716542274;1006232.7863509173;181418.98575121476;281593.35576949717;0;13;13;3;1;0;0;4;88;94;983568619965.518;374588472355.3834;826688295460.6383;77621.94501920887;2395.6706063307543;39560.51843542033;10789.140092238005;2776452.7159002256;595872.0887326939;1981201.486568324;620823.4165397552;5.070962025211442;0.20999807830895678
4523;2019-04-14 20:25:41.796;882;541;174;174;154;46;36;34;-17;36;778;221;-24;16;246;158;875;387;169;39;36;-251;826;362;367;136;367;303;828;468.0;79.0;1888.0;213.0;0.0;57;0;88;1;0;0;1;0;0;0;1;1;1;0;0;27323.0859375;15055.1611328125;6992.0908203125;3875.7255859375;784.0;160362;635.0;0.0;Calculated values ==>;1555266341.796;361.36;327.26000000000005;290.56;290.56;288.56;277.76000000000005;274.5913991737795;276.76000000000005;276.56;271.46000000000004;276.76000000000005;350.96000000000004;295.26000000000005;270.76000000000005;274.76000000000005;297.76000000000005;288.96000000000004;360.66;311.86;277.06;276.76000000000005;336.66;351.56000000000006;248.06000000000003;241.71165711629368;267.9596281332873;274.5913991737795;290.06;8259999.999999999;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3030000.0;8280000.0;0.078;0.013166666666666667;0.31466666666666665;0.0355;0.0;0.078;0.0;15055.1611328125;6992.0908203125;3875.7255859375;27323.0859375;501393.61518055404;441156.31646421854;238888.8584094514;238888.8584094514;233494.6073043273;430014.67791919125;432812.2514932043;439035.45894700487;472818.15071447083;531565.1381811216;470584.96236496523;437953.82195464283;443955.1368504969;464708.6425554581;453419.23222524277;500376.1915774898;380566.7029816544;433366.6693374496;432812.2514932043;266355.56789118156;328782.02776382567;443660.4843126936;201123.87950327786;201123.87950327786;273.6503186411256;1688236.4049526523;1006488.6189905036;181483.80011404093;281702.9072744581;0;13;13;3;1;0;0;4;88;94;983787887070.2878;374670060115.29785;826870368145.4473;74862.84366495942;8610.049470734257;1577.491599845166;18071.693015214263;2777723.2318652747;595963.7893094232;1981544.2518957458;621063.8874060236;3.9780182502323185;0.20990259728531346
4524;2019-04-14 20:26:41.796;884;732;176;175;153;47;38;32;-25;37;775;222;-27;15;246;154;872;393;170;40;38;-251;847;362;367;136;367;301;848;370.0;217.0;2178.0;365.0;0.0;65;0;83;1;0;0;1;0;0;0;1;1;1;0;0;27515.578125;14871.96875;7692.744140625;3859.30932617188;802.0;160363;630.0;-1.0;Calculated values ==>;1555266401.796;361.56000000000006;346.36;290.76000000000005;290.66;288.46000000000004;277.86;274.5913991737795;276.96000000000004;276.36;270.66;276.86;350.66;295.36;270.46000000000004;274.66;297.76000000000005;288.56;360.36;312.46000000000004;277.16;276.96000000000004;336.16;353.36;248.06000000000003;241.71165711629368;267.7187500070086;274.5913991737795;290.16;8470000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3010000.0;8480000.0;0.06166666666666667;0.036166666666666666;0.36300000000000004;0.06083333333333333;0.0;0.06166666666666667;-0.0024914343579216756;14871.96875;7692.744140625;3859.30932617188;27515.578125;499818.32223983906;475828.0354795982;239050.51059294428;238778.14730630728;232906.7456677238;430014.67791919125;433182.4302400453;438249.86041294545;472915.8103579757;531402.9353251432;470975.1723353446;437940.2675631159;444213.19900484144;464708.6425554581;452844.7452549252;498043.3484270349;373048.47145240207;433550.350954743;433182.4302400453;264262.8888514036;336333.2981666971;443660.4843126936;199875.68600655755;199875.68600655755;273.1587720599252;1688693.3938198397;1006738.011739527;181548.2587383085;281825.28089913254;0;13;13;3;1;0;0;4;88;94;984008087070.2878;374751660115.29785;827051568145.4473;86529.82530951881;14830.241896956608;4520.648050582555;14387.249227731745;2779068.1707733953;596159.1250708206;1981595.069726166;621334.3785913815;4.551463191260086;0.27705794231487524
4525;2019-04-14 20:27:41.787;886;531;193;190;159;48;39;36;-27;38;773;222;-28;4;247;152;878;362;170;41;39;-232;856;365;370;138;370;301;832;322.0;1997.0;1720.0;356.0;0.0;97;0;80;1;0;0;1;0;0;0;1;1;1;0;0;29207.3515625;14757.416015625;9302.859375;3861.95483398438;810.0;160364;625.0;0.0;Calculated values ==>;1555266461.787;361.76;326.26000000000005;292.46000000000004;292.16;289.06;277.96000000000004;274.9066339382667;277.06;276.76000000000005;270.46000000000004;276.96000000000004;350.46000000000004;295.36;270.36;273.56;297.86;288.36;360.96000000000004;309.36;277.26000000000005;277.06;335.66;354.16;249.96000000000004;242.14157278889297;267.7187500070086;274.9066339382667;290.16;8560000.0;3650000.0;3700000.0;1380000.0;3700000.0;3010000.0;8320000.0;0.05366666666666667;0.3328333333333333;0.2866666666666667;0.059333333333333335;0.0;0.05366666666666667;0.0;14757.416015625;9302.859375;3861.95483398438;29207.3515625;499309.7556216809;438001.5462089872;244121.67242114077;243268.7582962285;234756.31792078033;429811.8947417682;432607.708960572;437940.2675631159;472752.1489716358;531194.622265396;470975.1723353446;437785.01000687695;442613.016394442;464400.92303500493;452029.09594127483;498121.06627634383;336721.6502433417;432980.8147056428;432607.708960572;262170.3306944222;339690.1980837097;445315.40048720205;200249.0688043405;200249.0688043405;273.3190633817694;1689166.0139964109;1006984.8862422506;181612.5929546621;281966.8896837765;0;13;13;3;1;0;0;4;88;94;984229153905.0559;374833847785.2116;827232141055.2578;68138.14364418229;14540.602346516453;53719.105636317545;12469.913688384426;2780356.877178363;596403.8453923708;1982080.328206689;621558.1547106607;5.331514141882386;0.24552677515683669
4526;2019-04-14 20:28:41.777;886;413;217;215;174;43;35;-2;-22;38;770;222;-23;19;247;151;882;369;169;36;36;-246;788;353;359;142;358;306;789;379.0;219.0;1191.0;227.0;0.0;49;0;90;1;0;0;1;0;0;0;1;1;1;1;0;28361.859375;14578.380859375;6351.9892578125;3886.42333984375;816.0;160365;619.0;0.0;Calculated values ==>;1555266521.777;361.76;314.46000000000004;294.86;294.66;290.56;277.46000000000004;273.6339639331285;276.66;272.96000000000004;270.96000000000004;276.96000000000004;350.16;295.36;270.86;275.06;297.86;288.26000000000005;361.36;310.06;276.76000000000005;276.76000000000005;335.06;354.76;248.56000000000003;242.98782864720522;268.3187672390254;273.6339639331285;290.06;7880000.0;3529999.9999999995;3590000.0;1420000.0;3579999.9999999995;3060000.0;7890000.000000001;0.06316666666666666;0.0365;0.1985;0.03783333333333334;0.0;0.06316666666666666;0.0;14578.380859375;6351.9892578125;3886.42333984375;28361.859375;505291.6538711936;412478.17859737366;252473.91603229384;251843.14096668927;239683.2939306726;430607.02586249536;434621.1652425816;437585.1090581189;472226.9707426428;530503.8545830504;470296.98229597893;437427.84448784514;443785.1483169292;466145.29014520516;453971.4261804918;504729.4840815275;389465.1214903189;434799.06761956174;434799.06761956174;259659.41789560125;342208.19576138764;443022.58217660844;197494.71104910696;197494.71104910696;272.1750184707505;1689645.677463729;1007229.3104720854;181677.15201115125;282097.325012892;0;13;13;3;1;0;0;4;88;94;984447817455.0907;374917833785.225;827414210705.2867;47657.94400478887;9289.137790990473;4207.149234579114;14989.725190033725;2781321.6837476916;596602.3934633536;1982562.9665442249;621786.9468962966;3.0682431375443713;0.1608805202418366
4527;2019-04-14 20:29:41.798;871;642;227;226;185;36;34;2;-21;34;767;222;-22;1;247;151;875;469;169;36;34;-248;804;351;356;140;356;306;806;284.0;-1.0;1867.0;506.0;0.0;18;0;93;1;0;0;1;0;0;0;1;1;1;1;0;32811.28515625;15185.1806640625;5228.6552734375;3910.17504882812;820.0;160366;615.0;0.0;Calculated values ==>;1555266581.798;360.26;337.36;295.86;295.76000000000005;291.66;276.76000000000005;273.4187578820637;276.56;273.36;271.06;276.56;349.86;295.36;270.96000000000004;273.26000000000005;297.86;288.26000000000005;360.66;320.06;276.76000000000005;276.56;334.66;355.16;248.36;242.56692532238324;268.3187672390254;273.4187578820637;290.06;8040000.000000001;3510000.0;3560000.0;1400000.0;3560000.0;3060000.0;8059999.999999999;0.04733333333333333;0.0;0.3111666666666667;0.08433333333333333;0.0;0.04733333333333333;0.0;15185.1806640625;5228.6552734375;3910.17504882812;32811.28515625;501759.6130881725;465169.84146559774;255099.512560671;254778.81461999446;242428.79773785846;430735.4089219946;435171.47162705613;437742.05038880615;472096.9026672395;530190.3213035207;470296.98229597893;437585.1090581189;441118.68104791886;466432.15063586115;454312.86059352034;502332.82042700256;426723.7662973455;435522.2255508693;435171.47162705613;257985.5697089033;343887.0166927713;443199.5571911766;195153.57096695318;195153.57096695318;271.2252109608235;1690155.6320910754;1007477.4269624422;181742.14640462786;282193.86416110187;0;13;13;3;1;0;0;4;88;94;984662392530.6157;375002463395.43207;827597874965.7362;75485.44851343326;20918.54483824284;0.0;11360.84729791154;2782348.2378560835;596854.2122582877;1982598.0383921175;622006.6118567367;4.430389408644792;0.31116367818870727
4528;2019-04-14 20:30:41.778;861;742;206;209;195;36;35;22;-21;32;765;220;-23;20;247;156;867;457;168;37;34;-237;832;350;356;137;355;306;834;278.0;147.0;1522.0;89.0;0.0;5;0;94;1;0;0;1;0;0;0;1;1;1;0;0;33826.80859375;15780.13671875;4872.21875;3911.48071289062;820.0;160367;610.0;0.0;Calculated values ==>;1555266641.778;359.26;347.36;293.76000000000005;294.06;292.66;276.76000000000005;273.3108153835814;276.66;275.36;271.06;276.36;349.66;295.16;270.86;275.16;297.86;288.76000000000005;359.86;318.86;276.86;276.56;334.16;355.16;249.46000000000004;241.92719264551067;268.3187672390254;273.3108153835814;289.96000000000004;8320000.0;3500000.0;3560000.0;1370000.0;3550000.0;3060000.0;8340000.000000001;0.04633333333333333;0.0245;0.25366666666666665;0.014833333333333334;0.0;0.04633333333333333;0.0;15780.13671875;4872.21875;3911.48071289062;33826.80859375;497779.06671711756;479062.3676209864;247836.50132895127;248721.48043745372;244647.22093456396;430799.1582183253;435347.08258078195;437742.05038880615;472295.8960165899;529981.2530329811;470056.4235496659;437427.84448784514;443931.0220281237;466575.1774593809;455180.5306279469;498664.3297856263;415766.4904547026;435696.9057630792;435171.47162705613;255893.36323571714;343887.0166927713;444970.62136224384;199105.38454204847;199105.38454204847;272.8033953047133;1690710.7644333527;1007735.3852592772;181807.305142508;282278.0100533405;0;13;13;3;1;0;0;4;88;94;984875921330.6836;375085535695.4585;827781413765.7946;60534.1675697942;3647.001012832898;2030.9970636076318;10937.728701605354;2783481.3568248707;597058.8569028177;1982614.9577259945;622192.3713829695;3.1407917630350863;0.16210160708955712
4529;2019-04-14 20:31:44.769;863;708;187;188;179;40;32;28;-25;32;767;219;-27;6;247;162;863;389;169;36;32;-218;830;359;364;134;364;302;832;-1.0;220.0;-1.0;192.0;0.0;42;0;85;1;0;0;1;0;0;0;1;1;1;1;0;30502.771484375;14767.51171875;6427.548828125;3880.23193359375;818.0;160368;605.0;-1.0;Calculated values ==>;1555266704.769;359.46000000000004;343.96000000000004;291.86;291.96000000000004;291.06;277.16;274.27422755570615;276.36;275.96000000000004;270.66;276.36;349.86;295.06;270.46000000000004;273.76000000000005;297.86;289.36;359.46000000000004;312.06;276.76000000000005;276.36;333.66;354.96000000000004;251.36;241.2770596917726;267.8393353686513;274.27422755570615;290.06;8300000.0;3590000.0;3640000.0;1340000.0;3640000.0;3020000.0;8320000.0;0.0;0.03666666666666667;0.0;0.032;0.0;0.0;-0.0024888564661766873;14767.51171875;6427.548828125;3880.23193359375;30502.771484375;498256.79867780244;473577.7317520019;242421.49189363472;242703.29770009828;240188.39296723402;430214.79039162316;432833.13015370606;438024.4983934438;472689.592463476;530493.7248521174;470481.5131215129;437713.4967235476;442699.92918233894;465278.15030523995;454502.1527430527;498256.79867780244;379839.44322915596;433567.68989926;432833.13015370606;253801.27034056993;343047.5905507172;447549.4999082063;177617.98860418482;199105.38454204847;263.8333003722856;1691273.567846499;1008002.6389982777;181875.4728884558;282376.8688948409;0;13;13;3;1;0;0;4;88;94;985102688930.457;375170888500.3732;827972906405.6033;0.0;8637.808361728687;4341.969699783704;0.0;2784010.9551228676;597166.3336287261;1982670.71321891;622288.0628368522;0.5176321700583311;0.05577623527541081
4530;2019-04-14 20:32:44.779;871;788;175;175;160;45;33;21;-25;34;769;219;-26;21;246;164;855;439;171;37;33;-258;824;359;364;134;364;303;826;128.0;213.0;1589.0;496.0;0.0;53;0;85;1;0;0;1;0;0;0;1;1;1;0;0;28176.501953125;14811.1630859375;6791.4521484375;3899.44287109375;816.0;160369;602.0;-1.0;Calculated values ==>;1555266764.779;360.26;351.96000000000004;290.66;290.66;289.16;277.66;274.27422755570615;276.46000000000004;275.26000000000005;270.66;276.56;350.06000000000006;295.06;270.56;275.26000000000005;297.76000000000005;289.56;358.66;317.06;276.86;276.46000000000004;333.36;354.76;247.36;241.2770596917726;267.9596281332873;274.27422755570615;290.26000000000005;8240000.000000001;3590000.0;3640000.0;1340000.0;3640000.0;3030000.0;8259999.999999999;0.021333333333333333;0.0355;0.26483333333333337;0.08266666666666667;0.0;0.021333333333333333;-0.002489180505061009;14811.1630859375;6791.4521484375;3899.44287109375;28176.501953125;499972.3526424629;487278.8837310063;239203.36116671812;239203.36116671812;235127.49986253137;430214.79039162316;433017.6092021058;437798.07955487026;472884.4304738556;530626.595412262;470345.49772763794;437642.0229114993;444677.7423059734;465146.75317812245;454784.6447233047;497625.7432627181;411256.22435942927;433749.95420475816;433017.6092021058;252546.06836287308;342208.19576138764;443299.85916317254;196127.28704734484;196127.28704734484;271.6491097893317;1691762.6432907246;1008249.1690364371;181940.3143169218;282487.0455960183;0;13;13;3;1;0;0;4;88;94;985321125330.4224;375251301900.3605;828154436655.5745;64002.48154907632;20432.932628241757;3066.117921066753;5053.660205968234;2784544.3980280273;597408.6301796332;1982732.4575714178;622330.1836908677;3.629322461801826;0.277677402212386
4531;2019-04-14 20:33:41.779;874;846;173;173;152;44;35;29;-26;35;774;220;-27;9;246;161;849;584;172;37;35;-247;829;358;363;140;363;302;829;246.0;225.0;699.0;80.0;0.0;45;99;82;1;0;0;1;0;0;0;1;0;1;1;0;25895.39453125;14548.4697265625;6509.490234375;2914.21337890625;812.0;160370;600.0;-1.0;Calculated values ==>;1555266821.779;360.56000000000006;357.76;290.46000000000004;290.46000000000004;288.36;277.56;274.1680685717883;276.66;276.06;270.56;276.66;350.56000000000006;295.16;270.46000000000004;274.06;297.76000000000005;289.26000000000005;358.06000000000006;331.56;276.86;276.66;333.16;354.36;248.46000000000004;242.56692532238324;267.8393353686513;274.1680685717883;290.36;8290000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3020000.0;8290000.000000001;0.041;0.0375;0.1165;0.013333333333333334;0.0;0.041;-0.0024898270409722863;14548.4697265625;6509.490234375;2914.21337890625;25895.39453125;499961.62415617076;495828.6460118896;238595.01791291477;238595.01791291477;232949.2228044078;430280.9020939914;433634.880018922;437869.15320432716;472195.2020149266;531223.4586501896;470601.0756044212;437713.4967235476;443139.33368828957;465292.22471119097;454530.5711204003;496275.50458751776;450598.08077681804;433997.93586973246;433634.880018922;251709.28920128586;340529.4996700694;443308.39552771143;200241.84288568769;200241.84288568769;273.2861547472382;1692190.712471226;1008481.5994628693;181994.2557622343;282592.34472321556;0;13;13;3;1;0;0;4;88;94;985528320330.4224;375329391900.3605;828326861655.5745;27683.5816521215;3240.8873685603166;1712.9033929012396;9569.114522462607;2785270.24602837;597596.0479212746;1982770.2914901534;622445.9473241345;1.760644991912142;0.08305856719104784
4532;2019-04-14 20:34:41.790;876;866;173;173;151;44;36;25;-21;36;780;218;-27;16;246;157;843;651;172;39;36;-228;828;359;364;145;364;301;830;352.0;233.0;1605.0;419.0;0.0;50;99;79;1;0;0;1;0;0;0;1;0;1;0;0;25500.16796875;14205.26171875;6759.73095703125;2884.60498046875;807.0;160371;598.0;-1.0;Calculated values ==>;1555266881.79;360.76;359.76;290.46000000000004;290.46000000000004;288.26000000000005;277.56;274.27422755570615;276.76000000000005;275.66;271.06;276.76000000000005;351.16;294.96000000000004;270.46000000000004;274.76000000000005;297.76000000000005;288.86;357.46000000000004;338.26;277.06;276.76000000000005;332.96000000000004;353.86;250.36;243.61107973660833;267.7187500070086;274.27422755570615;290.36;8280000.0;3590000.0;3640000.0;1450000.0;3640000.0;3010000.0;8300000.0;0.058666666666666666;0.03883333333333334;0.2675;0.06983333333333334;0.0;0.058666666666666666;-0.002490632313569838;14205.26171875;6759.73095703125;2884.60498046875;25500.16796875;500343.1337561041;498698.52764825115;238575.71205435568;238575.71205435568;232669.31602507315;430214.79039162316;433567.68989926;438865.43479602295;471632.7587203168;531923.5698078771;470497.8680624812;437940.2675631159;444357.3337933654;465146.75317812245;453792.92581969226;495474.3277822279;463679.85726560204;434112.87870749587;433567.68989926;250872.52762923925;338431.30337983277;444403.5327893497;197956.2942633791;197956.2942633791;272.38358529421157;1692619.0873458055;1008721.2578205647;182042.5881078022;282702.9418387474;0;13;13;3;1;0;0;4;88;94;985746460315.1243;375414907575.2436;828507794820.3271;64443.19509248224;17210.232157063616;1234.6852717289707;13822.535210638347;2786038.109916101;597766.5051618544;1982794.8592322522;622640.9134755533;4.055022190555458;0.2665427539937077
4533;2019-04-14 20:35:41.780;877;874;176;176;152;42;35;26;-26;36;774;217;-27;12;247;155;837;712;172;41;36;-233;837;357;362;151;362;302;840;369.0;237.0;1758.0;194.0;0.0;44;99;78;1;0;0;1;0;0;0;1;0;1;0;0;25155.94921875;14371.12109375;6539.71044921875;2856.53051757812;800.0;160372;598.0;0.0;Calculated values ==>;1555266941.78;360.86;360.56000000000006;290.76000000000005;290.76000000000005;288.36;277.36;274.0616903277293;276.66;275.76000000000005;270.56;276.76000000000005;350.56000000000006;294.86;270.46000000000004;274.36;297.86;288.66;356.86;344.36;277.26000000000005;276.76000000000005;332.96000000000004;353.16;249.86;244.82967444194236;267.8393353686513;274.0616903277293;290.36;8370000.0;3570000.0000000005;3620000.0000000005;1510000.0;3620000.0000000005;3020000.0;8400000.0;0.0615;0.0395;0.293;0.03233333333333333;0.0;0.0615;0.0;14371.12109375;6539.71044921875;2856.53051757812;25155.94921875;499683.6654156082;498972.4926394202;239204.14780405772;239204.14780405772;232771.7514281981;430346.717906069;433883.48505660606;437869.15320432716;470832.5400961883;531223.4586501896;470242.183613131;437713.4967235476;443576.6592147222;465568.3016696177;453851.92248961725;493725.26728525554;473330.0936110077;434960.5676705249;434064.28222162405;250872.52762923925;335494.14909123123;442670.9153068312;199880.60303892367;199880.60303892367;273.1394234362463;1693041.15130005;1008959.3546546195;182090.42292982756;282813.75204570405;0;13;13;3;1;0;0;4;88;94;985964224015.1589;375503692775.2577;828688664670.356;69730.64519846321;7850.220096662343;805.6093601327908;14402.296269736073;2787156.038899481;597975.3074578183;1982811.8588537779;622876.0812034389;3.9040416302245458;0.21904874245346148
4534;2019-04-14 20:36:41.781;877;872;180;179;155;42;36;30;-25;36;760;218;-26;18;247;153;831;694;172;42;36;-231;808;359;364;150;364;304;809;436.0;230.0;1723.0;195.0;0.0;55;100;78;1;0;0;1;0;0;0;1;0;1;0;0;24925.232421875;13778.544921875;6735.4423828125;2894.46923828125;791.0;160373;602.0;-1.0;Calculated values ==>;1555267001.781;360.86;360.36;291.16;291.06;288.66;277.36;274.27422755570615;276.76000000000005;276.16;270.66;276.76000000000005;349.16;294.96000000000004;270.56;274.96000000000004;297.86;288.46000000000004;356.26;342.56000000000006;277.36;276.76000000000005;333.36;352.26;250.06000000000003;244.62907804385475;268.0796299477929;274.27422755570615;290.36;8080000.0;3590000.0;3640000.0;1500000.0;3640000.0;3040000.0;8090000.000000001;0.07266666666666667;0.03833333333333333;0.2871666666666667;0.0325;0.0;0.07266666666666667;-0.0024931874434539186;13778.544921875;6735.4423828125;2894.46923828125;24925.232421875;502265.63044132455;501458.5026866364;240945.9010460978;240664.67014938616;234083.52297610661;430214.79039162316;433567.68989926;437570.5891863215;470966.47585528815;529611.0691093424;470089.20646635507;437413.810930519;444043.6597017553;465278.15030523995;453222.3871060954;495566.13489086874;473891.0977452074;434653.35091899;433567.68989926;252546.06836287308;331718.34850182006;443092.951164787;200449.10184142238;200449.10184142238;273.37208321524116;1693458.5014356042;1009193.9391141421;182138.34872648513;282924.38016294193;0;13;13;3;1;0;0;4;88;94;986182027644.8959;375593994280.1486;828870467700.1364;68093.38711587686;7885.92510300935;830.8764239170189;16939.95073220287;2788304.5916429395;598106.4441865662;1982825.496462585;623137.2709478961;4.004968854008703;0.21506712997347216
4535;2019-04-14 20:37:41.811;868;862;185;185;158;43;37;29;-22;36;747;219;-23;19;248;152;823;626;171;44;37;-240;801;358;363;144;363;306;802;93.0;226.0;1670.0;152.0;0.0;59;0;85;1;0;0;1;0;0;0;1;1;1;0;0;26472.83203125;14321.537109375;6957.015625;3887.1669921875;781.0;160374;611.0;-1.0;Calculated values ==>;1555267061.811;359.96000000000004;359.36;291.66;291.66;288.96000000000004;277.46000000000004;274.1680685717883;276.86;276.06;270.96000000000004;276.76000000000005;347.86;295.06;270.86;275.06;297.96000000000004;288.36;355.46000000000004;335.76000000000005;277.56;276.86;334.26000000000005;351.26;249.16000000000003;243.40439225979637;268.3187672390254;274.1680685717883;290.26000000000005;8009999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3060000.0;8020000.0;0.015500000000000002;0.03766666666666666;0.2783333333333333;0.025333333333333333;0.0;0.015500000000000002;-0.0024947674673923997;14321.537109375;6957.015625;3887.1669921875;26472.83203125;501596.32502852427;500644.2905900672;242519.3985775298;242519.3985775298;235015.1456381011;430280.9020939914;433997.93586973246;437585.1090581189;471765.34391292307;528097.9321026066;469936.0384969846;437427.84448784514;443785.1483169292;465554.39734395995;453252.6523967148;495042.95459511405;462773.1194159636;435252.3847646943;433997.93586973246;256311.7953858065;327523.71359711495;443284.9143853872;200235.83528635063;200235.83528635063;273.28378808724585;1693887.0327994798;1009428.2235488965;182194.8906187543;283038.54103198106;0;13;13;3;1;0;0;4;89;94;986400236695.6586;375682238380.45703;829053559200.7762;66062.21453314216;6157.243337175593;1215.4971250813335;3623.312559042419;2789423.1139755975;598223.5291038455;1982842.5581021092;623308.717156186;3.062033130453498;0.1988950103703804
4536;2019-04-14 20:38:41.782;858;859;193;193;162;41;37;26;-21;35;737;221;-22;12;248;152;818;677;173;45;37;-234;808;356;362;136;361;307;809;258.0;218.0;1241.0;341.0;0.0;49;0;89;1;0;0;1;0;0;0;1;1;1;0;0;26911.919921875;14869.3232421875;6482.5703125;3938.24780273438;767.0;160375;630.0;0.0;Calculated values ==>;1555267121.782;358.96000000000004;359.06000000000006;292.46000000000004;292.46000000000004;289.36;277.26000000000005;273.955091788801;276.86;275.76000000000005;271.06;276.66;346.86;295.26000000000005;270.96000000000004;274.36;297.96000000000004;288.36;354.96000000000004;340.86;277.66;276.86;336.16;349.86;249.76000000000002;241.71165711629368;268.43790593516167;273.955091788801;290.46000000000004;8080000.0;3560000.0;3620000.0000000005;1360000.0;3610000.0;3070000.0;8090000.000000001;0.043000000000000003;0.036333333333333336;0.20683333333333334;0.05683333333333333;0.0;0.043000000000000003;0.0;14869.3232421875;6482.5703125;3938.24780273438;26911.919921875;499524.1251198224;499578.73733329267;244660.3076922098;244660.3076922098;235971.6324320149;430412.23801567365;434244.55786418;437514.20447033056;472720.47428543336;526972.4155209147;470040.19265278074;437356.53477473935;442550.7883978828;465843.48631744814;453597.93676159094;493632.290296253;470983.9387623026;435668.7067053961;434244.55786418;264262.8888514036;321652.42942325486;445481.9963138236;196924.25827484345;196924.25827484345;271.95833925285547;1694331.6907101797;1009671.3631440164;182260.07088963248;283150.48344971274;0;13;13;3;1;0;0;4;89;94;986617631570.4995;375766197780.3956;829237370315.6418;49762.02053809992;14126.364778548706;822.8901057335299;10204.772882341473;2790387.849419539;598392.4774734869;1982859.5364521828;623423.8955049914;2.9622629326560914;0.20080753380975044
4537;2019-04-14 20:39:41.772;853;857;197;197;168;40;38;28;-23;34;743;222;-24;18;248;152;812;720;174;47;38;-213;808;357;362;131;362;304;810;435.0;212.0;1306.0;341.0;0.0;47;0;87;1;0;0;1;0;0;0;1;1;1;1;0;26860.77734375;14657.83984375;6402.85205078125;3926.63427734375;757.0;160376;651.0;0.0;Calculated values ==>;1555267181.772;358.46000000000004;358.86;292.86;292.86;289.96000000000004;277.16;274.0616903277293;276.96000000000004;275.96000000000004;270.86;276.56;347.46000000000004;295.36;270.76000000000005;274.96000000000004;297.96000000000004;288.36;354.36;345.16;277.86;276.96000000000004;338.26;348.86;251.86;240.61611355647437;268.0796299477929;274.0616903277293;290.56;8080000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3040000.0;8100000.0;0.0725;0.035333333333333335;0.21766666666666667;0.05683333333333333;0.0;0.0725;0.0;14657.83984375;6402.85205078125;3926.63427734375;26860.77734375;498796.8431310536;499197.2425832394;245801.60962579603;245801.60962579603;237590.51546076743;430346.717906069;434424.3181684167;437883.18805776763;473275.31562819314;527833.7864277182;470568.9554260146;437727.04723144654;444043.6597017553;465699.07969398145;453425.5286898729;492733.1789522702;478108.5680141082;436019.9354273413;434424.3181684167;273052.9745269728;317459.4925940039;448618.6681462988;198196.09829622484;198196.09829622484;272.471190222784;1694779.7218364961;1009917.3818264896;182325.60065019623;283257.84407300386;0;13;13;3;1;0;0;4;89;94;986834795370.534;375846284430.4084;829420639765.671;52171.88987142915;14232.349386479204;516.7362531483893;17126.545940733908;2791237.157098211;598628.7607044633;1982870.698144583;623651.6185350548;3.363606048669268;0.20302943456697378
4538;2019-04-14 20:40:41.773;850;851;193;193;170;41;40;28;-25;35;756;221;-27;7;249;155;806;694;173;49;40;-191;804;357;362;134;362;302;806;327.0;202.0;1365.0;295.0;0.0;52;100;80;1;0;0;1;0;0;0;1;1;0;1;0;25278.9453125;13864.0087890625;6521.34375;2958.55102539062;746.0;160377;664.0;-1.0;Calculated values ==>;1555267241.773;358.16;358.26;292.46000000000004;292.46000000000004;290.16;277.26000000000005;274.0616903277293;277.16;275.96000000000004;270.66;276.66;348.76;295.26000000000005;270.46000000000004;273.86;298.06;288.66;353.76;342.56000000000006;278.06;277.16;339.56000000000006;347.76;254.06000000000003;241.2770596917726;267.8393353686513;274.0616903277293;290.46000000000004;8040000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;8059999.999999999;0.0545;0.033666666666666664;0.2275;0.04916666666666667;0.0;0.0545;-0.0025001936304317;13864.0087890625;6521.34375;2958.55102539062;25278.9453125;498725.38509947906;498688.13588877645;244732.7747726116;244732.7747726116;238219.30931979488;430346.717906069;434782.31747122854;438024.4983934438;472981.82504853373;529346.1196232733;470720.57032074116;437713.4967235476;442846.63139517745;465829.7507489795;453851.92248961725;492219.3344236594;474243.4061526417;436369.3260602679;434782.31747122854;278495.58437821403;312848.0458788934;450369.9173118591;198877.40552799997;198877.40552799997;272.7422704021827;1695214.2267664014;1010155.0678595104;182382.9781505921;283365.54749957414;0;13;13;3;1;0;0;4;89;94;987051998990.2717;375925785755.3124;829602442795.4514;54405.96362688848;12365.04849603974;605.1895851242638;12856.817700905956;2792125.32067877;598850.4093806329;1982880.0476823803;623901.4840627894;3.4370009791821237;0.21492953943054638
