;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4539;2019-04-14 20:41:41.783;847;850;190;190;166;39;41;23;-24;35;773;219;-26;13;249;155;800;711;172;50;41;-175;819;354;360;136;359;304;822;422.0;196.0;1574.0;209.0;0.0;35;97;81;1;0;0;1;0;0;0;1;1;0;0;0;25042.62890625;14413.6484375;5965.3583984375;2950.64916992188;738.0;160378;666.0;-1.0;Calculated values ==>;1555267301.783;357.86;358.16;292.16;292.16;289.76000000000005;277.06;273.7412296467126;277.26000000000005;275.46000000000004;270.76000000000005;276.66;350.46000000000004;295.06;270.56;274.46000000000004;298.06;288.66;353.16;344.26;278.16;277.26000000000005;339.76;346.96000000000004;255.66000000000003;241.71165711629368;268.0796299477929;273.7412296467126;290.36;8190000.000000001;3540000.0;3600000.0;1360000.0;3590000.0;3040000.0;8220000.0;0.07033333333333333;0.03266666666666666;0.26233333333333336;0.034833333333333334;0.0;0.07033333333333333;-0.0025014109287799895;14413.6484375;5965.3583984375;2950.64916992188;25042.62890625;496905.7222487126;497071.6599602585;243493.2967390743;243493.2967390743;236817.88470555304;430542.39183029096;435442.3189386135;437727.04723144654;472720.47428543336;530968.349634598;470209.2475916673;437413.810930519;443315.08579407755;466261.3989570346;454364.35304597585;489836.0448066694;475247.5855790769;437009.2976769699;435442.3189386135;279332.9882161641;309494.7701623936;451680.9531455055;199452.7263561359;199452.7263561359;272.9576528599663;1695633.6431092331;1010390.7542775515;182432.2296927677;283469.6206934365;0;13;13;3;1;0;0;4;89;94;987268635090.2373;376006799255.2995;829784273095.4225;62507.29684295649;8785.949899829708;476.55633476802194;16597.934678300924;2793099.7602287256;599026.6970769571;1982889.0637341363;624146.9812419554;3.787785715042737;0.2069654170393937
4540;2019-04-14 20:42:41.773;849;853;189;190;167;39;43;28;-23;35;784;217;-25;11;249;156;796;753;172;52;43;-165;838;355;360;135;360;304;840;416.0;192.0;12.0;176.0;0.0;31;87;83;1;0;0;1;0;0;0;1;1;0;0;0;25318.974609375;14658.611328125;5962.125;2887.8740234375;730.0;160379;660.0;0.0;Calculated values ==>;1555267361.773;358.06000000000006;358.46000000000004;292.06;292.16;289.86;277.06;273.8482719121499;277.46000000000004;275.96000000000004;270.86;276.66;351.56000000000006;294.86;270.66;274.26000000000005;298.06;288.76000000000005;352.76;348.46000000000004;278.36;277.46000000000004;339.16;346.16;256.66;241.49495122638035;268.0796299477929;273.8482719121499;290.36;8380000.0;3550000.0;3600000.0;1350000.0;3600000.0;3040000.0;8400000.0;0.06933333333333333;0.032;0.002;0.029333333333333333;0.0;0.06933333333333333;0.0;14658.611328125;5962.125;2887.8740234375;25318.974609375;495438.367288973;495851.7674592293;242811.25787942432;243092.77653676269;236759.92536234471;430477.46260093397;435793.71486953663;437883.18805776763;472851.2559263234;532115.6478452821;469969.09555200214;437570.5891863215;443022.0508540321;466117.788102169;454335.0270582032;487316.72829250473;480216.0962700639;437352.68036330503;435793.71486953663;276820.84063482966;306141.9092990094;452884.8757868745;195891.73010622954;195891.73010622954;271.538765236783;1696053.2531919251;1010632.9827308317;182480.8759436601;283568.9998224901;0;13;13;3;1;0;0;4;89;94;987484599090.2716;376088085705.31244;829966642695.4514;483.9829159030762;7538.465606632252;227.22022471810692;16633.204276922625;2793624.600072244;599162.7112000666;1982894.9275613322;624423.8612455999;1.0584578438309187;0.03069525475567253
4541;2019-04-14 20:43:41.784;857;858;187;187;165;40;42;30;-24;35;790;216;-25;14;250;157;791;776;173;54;42;-161;829;357;362;139;362;304;831;356.0;186.0;69.0;206.0;0.0;42;97;83;1;0;0;1;0;0;0;1;1;0;0;0;25587.6015625;14695.1796875;6351.71044921875;2936.51440429688;721.0;160380;647.0;0.0;Calculated values ==>;1555267421.784;358.86;358.96000000000004;291.86;291.86;289.66;277.16;274.0616903277293;277.36;276.16;270.76000000000005;276.66;352.16;294.76000000000005;270.66;274.56;298.16;288.86;352.26;350.76;278.56;277.36;337.86;345.26;257.06;242.35481222062532;268.0796299477929;274.0616903277293;290.46000000000004;8290000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;8309999.999999999;0.059333333333333335;0.031000000000000003;0.0115;0.034333333333333334;0.0;0.059333333333333335;0.0;14695.1796875;6351.71044921875;2936.51440429688;25587.6015625;497462.28022592823;497426.75980468106;242443.14139829137;242443.14139829137;236382.94698381805;430346.717906069;435138.326120535;437727.04723144654;472326.8440106818;532741.0114406402;469848.9145262994;437570.5891863215;443461.255666955;465960.3153875682;454135.31371311087;487443.3785870503;484878.7592117219;437235.0200923345;435138.326120535;271378.50176498963;302370.42649719206;452618.5968704887;195800.41174808601;195800.41174808601;271.5094774129788;1696477.55243338;1010877.6425016972;182529.42141219607;283671.63393056416;0;13;13;3;1;0;0;4;89;94;987701238799.9756;376170300775.2001;830149076135.2021;2782.156308058646;8817.42435586916;79.50320063518093;14200.716252765309;2793651.822889008;599299.0352710664;1982897.4840584786;624680.8576903747;1.0790711582698576;0.04773695227173552
4542;2019-04-14 20:44:41.794;863;863;186;186;163;41;38;31;-23;36;789;216;-24;11;250;158;785;782;173;55;39;-158;828;359;364;138;364;304;830;381.0;189.0;451.0;82.0;0.0;47;89;84;1;0;0;1;0;0;0;1;1;0;1;0;25639.193359375;14589.314453125;6584.22705078125;2895.95336914062;716.0;160381;635.0;0.0;Calculated values ==>;1555267481.794;359.46000000000004;359.46000000000004;291.76000000000005;291.76000000000005;289.46000000000004;277.26000000000005;274.27422755570615;276.96000000000004;276.26000000000005;270.86;276.76000000000005;352.06000000000006;294.76000000000005;270.76000000000005;274.26000000000005;298.16;288.96000000000004;351.66;351.36;278.66;277.06;336.66;344.76;257.36;242.14157278889297;268.0796299477929;274.27422755570615;290.46000000000004;8280000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;8300000.0;0.0635;0.0315;0.07516666666666666;0.013666666666666666;0.0;0.0635;0.0;14589.314453125;6584.22705078125;2895.95336914062;25639.193359375;498438.8333096636;498256.79867780244;242183.26742751125;242183.26742751125;235862.29927319792;430214.79039162316;433931.68165179034;437883.18805776763;472556.2466753328;532636.8050945956;469848.9145262994;437727.04723144654;443022.0508540321;465671.6860993213;453935.118180479;486606.36334477493;485930.3330907327;436944.7260494021;434112.87870749587;266355.56789118156;300275.376401361;453099.15083631827;201012.47737521035;201012.47737521035;273.5934175202687;1696904.5135393206;1011121.7206257388;182578.03341095;283779.45137629355;0;13;13;3;1;0;0;4;89;94;987919075099.9409;376253414625.1869;830331506535.1731;17804.78175297222;3445.1845373018077;21.294953002330615;14801.87548460013;2793823.4092991254;599401.2407098945;1982898.3241830897;624922.5862361918;1.4987076761744322;0.051428116292913835
4543;2019-04-14 20:45:41.805;865;865;188;188;163;42;36;32;-22;37;788;216;-24;16;250;158;779;787;173;57;37;-154;822;359;364;141;364;304;824;369.0;188.0;2111.0;396.0;0.0;55;99;86;1;0;0;1;0;0;0;1;1;0;1;0;26041.703125;14767.3896484375;6821.46337890625;2943.24975585938;742.0;160382;625.0;0.0;Calculated values ==>;1555267541.805;359.66;359.66;291.96000000000004;291.96000000000004;289.46000000000004;277.36;274.27422755570615;276.76000000000005;276.36;270.96000000000004;276.86;351.96000000000004;294.76000000000005;270.76000000000005;274.76000000000005;298.16;288.96000000000004;351.06000000000006;351.86;278.86;276.86;335.66;347.36;257.76000000000005;242.77792619122317;268.0796299477929;274.27422755570615;290.46000000000004;8220000.0;3590000.0;3640000.0;1410000.0;3640000.0;3040000.0;8240000.000000001;0.0615;0.03133333333333333;0.35183333333333333;0.066;0.0;0.0615;0.0;14767.3896484375;6821.46337890625;2943.24975585938;26041.703125;499276.4403772089;499095.45489800855;242879.39614022695;242879.39614022695;235969.53574617457;430214.79039162316;433567.68989926;438039.0146135774;472260.1919623333;532532.5904226259;469848.9145262994;437727.04723144654;443752.90924145415;465671.6860993213;453935.118180479;486279.4864306752;487325.68450495944;437290.4139363382;433749.95420475816;262170.3306944222;311171.3556482807;453006.15772820986;200106.96935253072;200106.96935253072;273.2372921036742;1697335.266634738;1011366.4046777431;182626.7023581233;283891.18594441476;0;13;13;3;1;0;0;4;89;94;988137515140.5103;376337129970.4051;830513939975.6486;83712.42459101159;16691.346432794824;0.0;14369.043568411988;2794669.5411165957;599569.0758992272;1982898.5016735657;625165.7217956157;4.678474389517157;0.3057270968012827
4544;2019-04-14 20:46:41.785;863;861;191;190;165;43;37;33;-22;37;784;216;-24;13;251;157;772;759;172;59;37;-150;798;360;365;141;365;305;799;452.0;179.0;1287.0;57.0;0.0;62;99;87;1;0;0;1;0;0;0;1;1;0;1;0;25861.384765625;14472.71875;6924.64599609375;2948.982421875;772.0;160383;619.0;0.0;Calculated values ==>;1555267601.785;359.46000000000004;359.26;292.26000000000005;292.16;289.66;277.46000000000004;274.38016830617;276.86;276.46000000000004;270.96000000000004;276.86;351.56000000000006;294.76000000000005;270.76000000000005;274.46000000000004;298.26000000000005;288.86;350.36;349.06000000000006;279.06;276.86;335.06;350.36;258.16;242.77792619122317;268.19934244402924;274.38016830617;290.36;7980000.0;3600000.0;3650000.0;1410000.0;3650000.0;3050000.0;7990000.000000001;0.07533333333333332;0.029833333333333333;0.2145;0.0095;0.0;0.07533333333333332;0.0;14472.71875;6924.64599609375;2948.982421875;25861.384765625;501147.0204027562;500769.93613546336;244320.6673523979;244030.11574958486;236978.79841151176;430148.3826014536;433500.59072566376;437812.597326149;472260.1919623333;532040.812112784;469711.80575094564;437499.1961693786;443110.4695693885;465658.1741919227;453621.0436104021;487647.1419253843;485531.62073702866;437404.9428379243;433500.59072566376;259659.41789560125;323749.15769815433;453421.8535152021;202421.58408042754;202421.58408042754;274.148163941495;1697767.6481920532;1011609.9910252842;182675.78792564175;284005.6986722723;0;13;13;3;1;0;0;4;89;94;988356142240.5798;376421701770.432;830696579075.7067;50491.37234120725;2384.5025596303585;63.11304878594305;17407.951833941126;2795787.5333030615;599727.9883190785;1982899.0274403251;625430.4418212879;2.889424820004069;0.12498083666915827
4545;2019-04-14 20:47:41.786;853;852;196;195;168;42;38;32;-22;38;779;217;-23;16;251;156;764;720;171;60;38;-147;795;357;363;143;362;305;796;470.0;182.0;777.0;16.0;0.0;57;99;90;1;0;0;1;0;0;0;1;1;0;0;0;25965.724609375;14799.7978515625;6665.220703125;2938.81030273438;787.0;160384;615.0;-1.0;Calculated values ==>;1555267661.786;358.46000000000004;358.36;292.76000000000005;292.66;289.96000000000004;277.36;274.0616903277293;276.96000000000004;276.36;270.96000000000004;276.96000000000004;351.06000000000006;294.86;270.86;274.76000000000005;298.26000000000005;288.76000000000005;349.56000000000006;345.16;279.16;276.96000000000004;334.66;351.86;258.46000000000004;243.1966462407574;268.19934244402924;274.0616903277293;290.26000000000005;7950000.0;3570000.0000000005;3629999.9999999995;1430000.0;3620000.0000000005;3050000.0;7959999.999999999;0.07833333333333334;0.030333333333333334;0.1295;0.0026666666666666666;0.0;0.07833333333333334;-0.00249382102254439;14799.7978515625;6665.220703125;2938.81030273438;25965.724609375;499979.0862966573;499744.14446463203;245860.8379404749;245565.86636623932;237864.54743540246;430346.717906069;434178.6716885159;437812.597326149;472095.1348084983;531519.1411140322;469832.19507311814;437656.05685647397;443549.91784386104;466090.7741585676;453993.70447563543;486721.6949789455;479670.38086376607;438033.3197705455;434178.6716885159;257985.5697089033;330040.4071292106;453396.9555774262;201997.60970947676;201997.60970947676;273.9695034620959;1698199.547967866;1011853.9327289632;182724.85368270322;284118.9494487772;0;13;13;3;1;0;0;4;89;94;988574545880.316;376506903190.3291;830879582125.4856;30538.040896359056;670.3982556478651;213.8898614937755;18187.516521691403;2796462.789666644;599753.4462501334;1982901.3358363807;625727.0756677082;2.0328713918227783;0.06063094740912477
4546;2019-04-14 20:48:41.786;843;846;200;200;172;39;41;30;-22;37;775;217;-23;13;251;156;758;727;171;61;40;-148;791;355;360;142;360;306;795;214.0;173.0;1380.0;75.0;0.0;43;99;91;1;0;0;1;0;0;0;1;1;0;1;0;25558.142578125;14810.716796875;6079.86279296875;2951.32739257812;791.0;160385;610.0;0.0;Calculated values ==>;1555267721.786;357.46000000000004;357.76;293.16;293.16;290.36;277.06;273.8482719121499;277.26000000000005;276.16;270.96000000000004;276.86;350.66;294.86;270.86;274.46000000000004;298.26000000000005;288.76000000000005;348.96000000000004;345.86;279.26000000000005;277.16;334.16;352.26;258.36;242.98782864720522;268.3187672390254;273.8482719121499;290.26000000000005;7909999.999999999;3550000.0;3600000.0;1420000.0;3600000.0;3060000.0;7950000.0;0.035666666666666666;0.028833333333333332;0.23;0.0125;0.0;0.035666666666666666;0.0;14810.716796875;6079.86279296875;2951.32739257812;25558.142578125;498900.0261706892;498967.8670562382;247075.18936921036;247075.18936921036;238996.86938112552;430477.46260093397;435442.3189386135;437585.1090581189;472128.42060986464;531026.2279586041;469695.055399925;437427.84448784514;442905.06249663915;466377.8143668663;454335.0270582032;486208.09583583224;480905.99824809894;438877.6270218307;435265.9143433108;255893.36323571714;331718.34850182006;453461.3020071067;200870.9022073185;200870.9022073185;273.5202947362651;1698628.9135277618;1012100.6870177002;182773.93816349749;284225.1584779113;0;13;13;3;1;0;0;4;89;94;988791445880.316;376592403190.3291;831062882125.4856;54444.2675756841;3157.379997497353;152.87714711297673;8360.088766183726;2797170.9755705777;599785.344402243;1982904.392228119;625948.3057117738;2.7730421704615766;0.1533277150901054
4547;2019-04-14 20:49:41.776;835;839;200;201;177;37;43;25;-20;35;771;218;-22;14;251;156;753;722;173;59;43;-151;831;351;356;141;356;307;834;433.0;165.0;1658.0;284.0;0.0;12;99;98;1;0;0;1;0;0;0;1;1;0;0;0;26196.6875;16153.755859375;5127.00048828125;2962.77978515625;791.0;160386;604.0;0.0;Calculated values ==>;1555267781.776;356.66;357.06000000000006;293.16;293.26000000000005;290.86;276.86;273.4187578820637;277.46000000000004;275.66;271.16;276.66;350.26;294.96000000000004;270.96000000000004;274.56;298.26000000000005;288.76000000000005;348.46000000000004;345.36;279.06;277.46000000000004;333.56;352.26;258.06;242.77792619122317;268.43790593516167;273.4187578820637;290.46000000000004;8309999.999999999;3510000.0;3560000.0;1410000.0;3560000.0;3070000.0;8340000.000000001;0.07216666666666667;0.0275;0.2763333333333333;0.04733333333333333;0.0;0.07216666666666667;0.0;16153.755859375;5127.00048828125;2962.77978515625;26196.6875;493992.0253293044;494310.83549294755;246086.42208804403;246376.31713948576;239596.19457459333;430735.4089219946;436735.5502733607;437671.5478804793;472063.34231996303;530532.6438189453;469678.4122531032;437356.53477473935;442846.6802591378;466948.68245374196;455012.3084437483;481188.4303132551;475726.83779906813;439432.29975660174;436735.5502733607;253382.8652305231;331718.34850182006;453317.9950480164;198415.24255043513;198415.24255043513;272.5338674588294;1699060.131896773;1012358.6812836645;182823.2141759487;284318.53344018204;0;13;13;3;1;0;0;4;89;94;989006210080.3502;376677289040.3426;831246751475.5148;66114.49237286887;12065.39695155218;150.193794140142;17198.782207337794;2798175.4644609196;599912.1797340929;1982906.9173983647;626161.2608048217;3.9403849670512834;0.23018695905034978
4548;2019-04-14 20:50:41.777;839;843;199;200;177;37;36;28;-23;34;771;218;-25;13;251;159;750;762;172;56;38;-155;830;356;361;142;361;304;832;447.0;166.0;1201.0;213.0;0.0;24;99;94;1;0;0;1;0;0;0;1;1;0;1;0;26386.794921875;15758.400390625;5637.81494140625;2935.19140625;789.0;160387;598.0;0.0;Calculated values ==>;1555267841.777;357.06000000000006;357.46000000000004;293.06;293.16;290.86;276.86;273.955091788801;276.76000000000005;275.96000000000004;270.86;276.56;350.26;294.96000000000004;270.66;274.46000000000004;298.26000000000005;289.06;348.16;349.36;278.76000000000005;276.96000000000004;332.96000000000004;352.06000000000006;257.66;242.98782864720522;268.0796299477929;273.955091788801;290.36;8300000.0;3560000.0;3610000.0;1420000.0;3610000.0;3040000.0;8320000.0;0.0745;0.027666666666666666;0.20016666666666666;0.0355;0.0;0.0745;0.0;15758.400390625;5637.81494140625;2935.19140625;26386.794921875;494687.8910796218;495099.818485543;245845.2017365337;246134.8374092243;239635.8259886326;430412.23801567365;434310.53623595677;437883.18805776763;471832.65708311246;530759.6363116737;470089.20646635507;437570.5891863215;443315.08579407755;466234.42928284;454587.787147844;480808.79010813753;482536.64772099233;437806.89928523917;434668.6427963687;250872.52762923925;330879.36315565393;452732.1890664285;199786.12249410458;199786.12249410458;273.09786171522;1699498.334886354;1012624.6203510038;182872.36475498037;284408.24173043435;0;13;13;3;1;0;0;4;89;94;989221313665.0903;376762190455.24005;831430054530.2933;47659.09595699322;8979.5853633175;0.0;17498.747762518677;2799123.593497744;600087.5575094192;1982908.1690341746;626450.411706656;3.046984906392075;0.15989756740724625
4549;2019-04-14 20:51:41.777;848;845;188;189;173;40;33;27;-24;34;768;218;-26;10;251;162;744;733;171;47;34;-156;836;355;360;138;360;303;838;339.0;161.0;1443.0;532.0;0.0;24;100;91;1;0;0;1;0;0;0;1;1;0;0;0;25795.171875;15568.89453125;5638.56982421875;2960.37182617188;786.0;160388;595.0;0.0;Calculated values ==>;1555267901.777;357.96000000000004;357.66;291.96000000000004;292.06;290.46000000000004;277.16;273.8482719121499;276.46000000000004;275.86;270.76000000000005;276.56;349.96000000000004;294.96000000000004;270.56;274.16;298.26000000000005;289.36;347.56000000000006;346.46000000000004;277.86;276.56;332.66;351.76;257.56;242.14157278889297;267.9596281332873;273.8482719121499;290.26000000000005;8359999.999999999;3550000.0;3600000.0;1380000.0;3600000.0;3030000.0;8380000.0;0.0565;0.026833333333333334;0.2405;0.08866666666666667;0.0;0.0565;0.0;15568.89453125;5638.56982421875;2960.37182617188;25795.171875;495474.9910056309;494837.6019186956;242573.29169344204;242854.57958844255;238422.70015479007;430477.46260093397;434017.3760585396;437953.82195464283;472360.27449258295;530522.2689267418;470225.66241189424;437642.0229114993;443080.6557621375;466377.8143668663;455177.70759846305;479172.3594915419;477123.19038593885;436490.9985850829;434197.24731978856;249617.41799618208;329620.94006798224;453305.8979690103;197329.0531253029;197329.0531253029;272.1167054083635;1699933.184609661;1012885.6811420195;182921.4944485839;284502.2116034812;0;13;13;3;1;0;0;4;89;94;989437613665.0903;376846190455.24005;831612154530.2933;57870.256903456255;22696.613576142056;54.98603766701567;13383.05297198844;2800003.004771581;600351.5258339146;1982908.6272511552;626707.7600461103;3.88967008807622;0.27980925145025143
4550;2019-04-14 20:52:41.778;854;854;186;186;166;42;34;31;-25;35;768;217;-26;13;251;163;739;765;171;46;34;-153;819;360;365;146;365;303;821;489.0;188.0;751.0;85.0;0.0;43;99;89;1;0;0;1;0;0;0;1;1;0;0;0;25815.05078125;15043.822265625;6279.17626953125;2913.3076171875;781.0;160389;592.0;0.0;Calculated values ==>;1555267961.778;358.56000000000006;358.56000000000006;291.76000000000005;291.76000000000005;289.76000000000005;277.36;274.38016830617;276.56;276.26000000000005;270.66;276.66;349.96000000000004;294.86;270.56;274.46000000000004;298.26000000000005;289.46000000000004;347.06000000000006;349.66;277.76000000000005;276.56;332.36;351.26;257.86;243.81672145450628;267.9596281332873;274.38016830617;290.26000000000005;8190000.000000001;3600000.0;3650000.0;1460000.0;3650000.0;3030000.0;8209999.999999999;0.08149999999999999;0.03133333333333333;0.12516666666666668;0.014166666666666666;0.0;0.08149999999999999;0.0;15043.822265625;6279.17626953125;2913.3076171875;25815.05078125;497937.12007174443;497753.6951872503;242379.05275202234;242379.05275202234;236836.40591840714;430148.3826014536;432949.0678229144;437798.07955487026;471400.74093632615;530522.2689267418;470105.7580105051;437642.0229114993;443518.9199794291;465658.1741919227;454473.8613734468;480216.00432075;484176.15796064807;435126.2553679777;432949.0678229144;248362.34728340767;327523.71359711495;452258.46880816406;201791.46526214556;201791.46526214556;273.9026726333818;1700363.2769677392;1013140.7913677985;182970.44259320275;284601.5278097796;0;13;13;3;1;0;0;4;89;94;989655117290.6919;376931391875.4757;831793957560.7961;29540.161222306044;3548.282550235262;0.0;18839.344608702657;2800731.437064979;600570.2369473638;1982909.085475774;626976.284502025;2.14256199170113;0.0760460724492596
4551;2019-04-14 20:53:41.798;861;861;185;185;162;43;35;29;-24;36;762;216;-25;6;251;163;734;772;172;44;35;-153;842;359;364;151;364;303;844;469.0;172.0;835.0;298.0;0.0;43;99;90;1;0;0;1;0;0;0;1;1;0;0;0;26339.63671875;15521.9833984375;6531.12060546875;2878.89721679688;776.0;160390;590.0;0.0;Calculated values ==>;1555268021.798;359.26;359.26;291.66;291.66;289.36;277.46000000000004;274.27422755570615;276.66;276.06;270.76000000000005;276.76000000000005;349.36;294.76000000000005;270.66;273.76000000000005;298.26000000000005;289.46000000000004;346.56000000000006;350.36;277.56;276.66;332.16;350.76;257.86;244.82967444194236;267.9596281332873;274.27422755570615;290.36;8420000.0;3590000.0;3640000.0;1510000.0;3640000.0;3030000.0;8440000.0;0.07816666666666668;0.028666666666666667;0.13916666666666666;0.049666666666666665;0.0;0.07816666666666668;0.0;15521.9833984375;6531.12060546875;2878.89721679688;26339.63671875;496862.6345439741;496678.78152244847;241607.97121131574;241607.97121131574;235350.31762699492;430214.79039162316;433384.8821390699;437953.82195464283;470832.5400961883;529896.1217030672;469985.78420527827;437798.07955487026;442493.0341924577;465802.6480608363;454643.4832580543;476842.093410366;482880.7381965474;435011.12638877804;433384.8821390699;247525.65490268572;325426.6669566859;451395.02973602625;199142.3645006978;199142.3645006978;272.85574792002546;1700798.0442375664;1013395.5913199338;183018.72705626182;284708.315867862;0;13;13;3;1;0;0;4;89;94;989873890190.6223;377020521575.4474;831975818160.7384;33234.59449567401;12528.549040021313;0.0;18309.956795399423;2801254.734403451;600704.2552017722;1982909.085475774;627285.9652061313;2.569914053986549;0.14086081784189902
4552;2019-04-14 20:54:41.779;866;864;188;187;164;45;36;32;-24;37;742;218;-26;23;252;161;728;764;172;40;36;-214;802;362;367;150;367;304;803;590.0;173.0;1917.0;459.0;0.0;67;1;88;1;0;0;1;0;0;0;1;1;1;0;0;27099.67578125;14659.828125;7325.52490234375;3833.29516601562;770.0;160391;590.0;0.0;Calculated values ==>;1555268081.779;359.76;359.56000000000006;291.96000000000004;291.86;289.56;277.66;274.5913991737795;276.76000000000005;276.36;270.76000000000005;276.86;347.36;294.96000000000004;270.56;275.46000000000004;298.36;289.26000000000005;345.96000000000004;349.56000000000006;277.16;276.76000000000005;332.16;350.16;251.76000000000002;244.62907804385475;268.0796299477929;274.5913991737795;290.36;8020000.0;3620000.0000000005;3670000.0000000005;1500000.0;3670000.0000000005;3040000.0;8030000.0;0.09833333333333334;0.028833333333333332;0.3195;0.0765;0.0;0.09833333333333334;0.0;14659.828125;7325.52490234375;3833.29516601562;27099.67578125;501219.92228660494;500842.6284862167;243357.39246261772;243069.80836075038;236628.43764173836;430014.67791919125;432812.2514932043;437727.04723144654;471066.29907127173;527729.1532524921;470089.20646635507;437413.810930519;444766.67480068695;465500.0144636098;453848.19279329677;480298.6680237565;485894.8854327999;433550.350954743;432812.2514932043;247525.65490268572;322910.4453824919;444973.91076344135;199503.4911493344;199503.4911493344;273.011473163594;1701243.2308209287;1013647.0267692915;183074.64428000557;284823.7513475098;0;13;13;3;1;0;0;4;89;95;990093120745.4271;377110792980.367;832157860495.5763;76112.42616823483;18778.487100479182;0.0;22942.028100480544;2802165.6710202014;600965.0645535877;1982909.085475774;627629.6228872198;4.563869513489925;0.2731798831149436
4553;2019-04-14 20:55:41.789;861;861;195;193;165;44;37;22;-24;37;718;222;-25;8;252;158;721;736;173;40;37;-230;802;359;364;150;364;304;803;432.0;166.0;1485.0;479.0;0.0;65;25;89;1;0;0;1;0;0;0;1;1;1;0;0;27323.248046875;14730.263671875;7053.10302734375;3964.3837890625;763.0;160392;592.0;0.0;Calculated values ==>;1555268141.789;359.26;359.26;292.66;292.46000000000004;289.66;277.56;274.27422755570615;276.86;275.36;270.76000000000005;276.86;344.96000000000004;295.36;270.66;273.96000000000004;298.36;288.96000000000004;345.26;346.76;277.16;276.86;332.36;349.46000000000004;250.16000000000003;244.62907804385475;268.0796299477929;274.27422755570615;290.46000000000004;8020000.0;3590000.0;3640000.0;1500000.0;3640000.0;3040000.0;8030000.0;0.07200000000000001;0.027666666666666666;0.2475;0.07983333333333334;0.0;0.07200000000000001;0.0;14730.263671875;7053.10302734375;3964.3837890625;27323.248046875;500500.14532524574;500410.12176843145;245390.16276738333;244805.77411919986;236902.14790322317;430214.79039162316;433749.95420475816;437727.04723144654;471066.29907127173;525214.9007068712;470568.9554260146;437570.5891863215;442580.7327243594;465933.5026396987;453935.118180479;479165.771960621;481474.6736727279;434293.55171347444;433749.95420475816;248362.34728340767;319975.17213553557;443204.1820747896;197187.98347943995;197187.98347943995;272.0759836387548;1701696.8307734851;1013891.9850204651;183139.6357680639;284943.5932172214;0;13;13;3;1;0;0;4;89;95;990312457295.3922;377200807980.3527;832340290895.5474;59533.41827862163;19640.29318786208;0.0;17032.461892222913;2803296.241454085;601285.2744153567;1982909.085475774;627962.799157231;3.7364884906156597;0.24670355776229677
4554;2019-04-14 20:56:44.760;854;857;202;201;171;41;36;28;-23;36;711;224;-24;30;252;156;715;738;172;43;36;-226;790;356;361;146;361;305;791;439.0;162.0;1589.0;296.0;0.0;49;33;91;1;0;0;1;0;0;0;1;1;1;1;0;26947.0703125;14789.0830078125;6269.7998046875;4047.7763671875;756.0;160393;596.0;0.0;Calculated values ==>;1555268204.76;358.56000000000006;358.86;293.36;293.26000000000005;290.26000000000005;277.26000000000005;273.955091788801;276.76000000000005;275.96000000000004;270.86;276.76000000000005;344.26;295.56;270.76000000000005;276.16;298.36;288.76000000000005;344.66;346.96000000000004;277.46000000000004;276.76000000000005;332.76000000000005;348.76;250.56000000000003;243.81672145450628;268.19934244402924;273.955091788801;290.36;7900000.0;3560000.0;3610000.0;1460000.0;3610000.0;3050000.0;7909999.999999999;0.07316666666666666;0.027000000000000003;0.26483333333333337;0.04933333333333333;0.0;0.07316666666666666;0.0;14789.0830078125;6269.7998046875;4047.7763671875;26947.0703125;500575.09865442535;500915.01779692573;247783.65218800848;247482.5430799542;238799.97171516242;430412.23801567365;434310.53623595677;437656.05685647397;471499.95120613376;524400.9486836233;470672.95534737513;437499.1961693786;445574.1301323474;466364.5342688999;454164.5920650031;479530.54956932826;483086.3523118561;435555.27144483227;434310.53623595677;250035.78352995744;317040.2365367038;444428.57661135896;198524.26962090042;198524.26962090042;272.5977922137363;1702171.4774700168;1014150.1604063639;183209.70989818164;285060.1149552285;0;13;13;3;1;0;0;4;89;95;990540727170.2332;377294005060.2878;832532037590.4138;63330.068319554404;12131.279144862621;0.0;17251.69517400162;2804370.8020942495;601563.1477042414;1982909.085475774;628262.6474423856;3.692767005553171;0.21417426884104115
4555;2019-04-14 20:57:41.820;848;853;204;204;176;38;37;27;-22;34;715;223;-23;15;252;157;710;742;171;45;37;-238;812;353;358;147;358;306;813;385.0;168.0;262.0;167.0;0.0;30;43;95;1;0;0;1;0;0;0;1;1;1;0;0;27461.7578125;15460.666015625;5726.15478515625;4128.3251953125;748.0;160394;601.0;0.0;Calculated values ==>;1555268261.82;357.96000000000004;358.46000000000004;293.56;293.56;290.76000000000005;276.96000000000004;273.6339639331285;276.86;275.86;270.96000000000004;276.56;344.66;295.46000000000004;270.86;274.66;298.36;288.86;344.16;347.36;277.66;276.86;333.26000000000005;347.96000000000004;249.36;244.02132995426717;268.3187672390254;273.6339639331285;290.26000000000005;8120000.0;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;3060000.0;8130000.0;0.06416666666666666;0.028;0.043666666666666666;0.02783333333333333;0.0;0.06416666666666666;0.0;15460.666015625;5726.15478515625;4128.3251953125;27461.7578125;497699.1307841734;498339.9581152903;247790.30317106043;247790.30317106043;239742.19415895897;430607.02586249536;435217.872359457;437585.1090581189;471168.1638575324;524741.7246934988;470417.1566364655;437427.84448784514;443199.35914791975;466793.1479323858;454814.6796413608;476228.3123622954;481353.826338377;436613.07576265995;435217.872359457;252127.67657613798;313686.43059754226;442911.4673864258;195386.72200113875;195386.72200113875;271.3270863324678;1702602.6674324751;1014389.8896671343;183274.50550299947;285155.1828952577;0;13;13;3;1;0;0;4;89;95;990745857870.0275;377377597960.204;832706355890.239;10575.996234821467;6889.438746557156;0.0;15389.16548132542;2804956.5076552555;601713.8868933797;1982909.085475774;628521.3262628196;1.2978238587987472;0.05048347630761676
4556;2019-04-14 20:58:41.790;849;854;201;202;178;37;38;23;-22;32;722;223;-23;23;252;159;707;775;172;48;38;-240;834;354;359;145;358;306;836;474.0;172.0;1503.0;342.0;0.0;22;50;96;1;0;0;1;0;0;0;1;1;1;1;0;28161.9609375;15974.97265625;5569.4462890625;4181.09033203125;740.0;160395;609.0;0.0;Calculated values ==>;1555268321.79;358.06000000000006;358.56000000000006;293.26000000000005;293.36;290.96000000000004;276.86;273.7412296467126;276.96000000000004;275.46000000000004;270.96000000000004;276.36;345.36;295.46000000000004;270.86;275.46000000000004;298.36;289.06;343.86;350.66;277.96000000000004;276.96000000000004;334.06;347.16;249.16000000000003;243.61107973660833;268.3187672390254;273.7412296467126;290.36;8340000.000000001;3540000.0;3590000.0;1450000.0;3579999.9999999995;3060000.0;8359999.999999999;0.079;0.028666666666666667;0.2505;0.057;0.0;0.079;0.0;15974.97265625;5569.4462890625;4181.09033203125;28161.9609375;495810.9257499388;496371.82342824445;246327.69646353577;246617.85107765178;239832.07105009764;430542.39183029096;435153.4052875198;437585.1090581189;471236.42390828294;525476.8254313772;470417.1566364655;437427.84448784514;444367.2948173599;466793.1479323858;454925.9962861265;473171.97310399305;484200.0867600779;436897.1440491649;435153.4052875198;255474.93562877487;310333.04987691523;443087.3026591812;197295.5904269245;197295.5904269245;272.0993322409902;1703065.9666567848;1014651.7223410304;183343.7160098623;285249.26583924994;0;13;13;3;1;0;0;4;89;95;990960850320.13;377465154160.2457;832889864090.3265;60192.5244171142;14010.127597238632;0.0;18790.76737398703;2805545.9504588;601887.9628648013;1982909.085475774;628806.0166203628;3.614832980983526;0.21098216458326058
4557;2019-04-14 20:59:44.751;859;861;193;194;175;38;37;29;-23;31;729;224;-24;17;253;161;704;797;172;50;38;-228;835;358;362;141;362;304;837;407.0;160.0;1073.0;22.0;0.0;35;38;96;1;0;0;1;0;0;0;1;1;1;0;0;28154.212890625;16009.7861328125;6169.25830078125;4111.837890625;733.0;160396;616.0;-1.0;Calculated values ==>;1555268384.751;359.06000000000006;359.26;292.46000000000004;292.56;290.66;276.96000000000004;274.1680685717883;276.86;276.06;270.86;276.26000000000005;346.06000000000006;295.56;270.76000000000005;274.86;298.46000000000004;289.26000000000005;343.56000000000006;352.86;278.16;276.96000000000004;334.76000000000005;346.46000000000004;250.36;242.77792619122317;268.0796299477929;274.1680685717883;290.36;8350000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;8370000.0;0.06783333333333334;0.02666666666666667;0.17883333333333334;0.0036666666666666666;0.0;0.06783333333333334;-0.0025021673522469356;16009.7861328125;6169.25830078125;4111.837890625;28154.212890625;497207.93797476013;497321.4404894187;244008.37109461962;244292.95853135746;238988.31905708535;430280.9020939914;434244.55786418;437883.18805776763;471669.41905304807;526368.0072286931;470808.41752185574;437727.04723144654;443898.39648781426;466351.3762726499;454530.5711204003;472537.1167439717;487574.1131197789;436543.3446468343;434424.3181684167;258404.02479325983;307399.1840295507;445173.1557893013;202108.3285022031;202108.3285022031;274.01716069617567;1703558.4281315708;1014931.4157295054;183416.23421174314;285351.91591970524;0;13;13;3;1;0;0;4;89;95;991187824725.0062;377555188390.19666;833081895140.2218;42164.40405052013;891.2377000526934;0.0;15758.76796569149;2806441.0191490413;602018.2690953529;1982909.085475774;629108.1379111038;2.2370648877799506;0.08872636909341099
4558;2019-04-14 21:00:41.771;870;869;184;184;167;42;34;32;-23;33;737;223;-25;6;253;164;699;793;172;52;35;-201;823;360;365;140;365;304;824;223.0;170.0;2084.0;389.0;0.0;50;32;96;1;0;0;1;0;0;0;1;1;1;1;0;28081.9765625;15819.9287109375;6708.1982421875;4066.1533203125;726.0;160397;619.0;0.0;Calculated values ==>;1555268441.771;360.16;360.06000000000006;291.56;291.56;289.86;277.36;274.38016830617;276.56;276.36;270.86;276.46000000000004;346.86;295.46000000000004;270.66;273.76000000000005;298.46000000000004;289.56;343.06000000000006;352.46000000000004;278.36;276.66;335.06;345.76;253.06000000000003;242.56692532238324;268.0796299477929;274.38016830617;290.36;8230000.0;3600000.0;3650000.0;1400000.0;3650000.0;3040000.0;8240000.000000001;0.03716666666666667;0.028333333333333332;0.3473333333333333;0.06483333333333334;0.0;0.03716666666666667;0.0;15819.9287109375;6708.1982421875;4066.1533203125;28081.9765625;499916.3646291797;499680.45667450473;241749.77954787426;241749.77954787426;237052.4305438646;430148.3826014536;432949.0678229144;437883.18805776763;471998.58498376724;527205.8380528146;470688.72057778685;437570.5891863215;442285.3213856606;465920.2808716204;454615.39246030693;473093.14265387703;488258.25255999406;436187.5922230448;433133.46834165603;259659.41789560125;304465.6318710359;448247.3487597643;199592.44565241845;199592.44565241845;273.0382751291864;1704003.7875095631;1015183.4893878086;183480.99935878365;285453.89822134894;0;13;13;3;1;0;0;4;89;95;991395092424.9369;377635301490.16986;833255235940.1638;82766.31786212462;16121.126218126257;0.0;8679.94134328333;2807430.401060302;602152.9975662265;1982909.085475774;629301.6789117054;4.044756403164369;0.2811342356717836
4559;2019-04-14 21:01:41.792;873;872;180;180;159;44;36;31;-24;35;743;223;-26;21;253;163;693;781;171;44;36;-176;822;361;366;141;366;303;823;361.0;165.0;1556.0;488.0;0.0;62;35;94;1;0;0;1;0;0;0;1;1;1;1;0;28217.8828125;15589.4482421875;7256.71435546875;4071.64233398438;720.0;160398;616.0;0.0;Calculated values ==>;1555268501.792;360.46000000000004;360.36;291.16;291.16;289.06;277.56;274.4858918419099;276.76000000000005;276.26000000000005;270.76000000000005;276.66;347.46000000000004;295.46000000000004;270.56;275.26000000000005;298.46000000000004;289.46000000000004;342.46000000000004;351.26;277.56;276.76000000000005;334.76000000000005;345.16;255.56000000000003;242.77792619122317;267.9596281332873;274.4858918419099;290.26000000000005;8220000.0;3610000.0;3660000.0;1410000.0;3660000.0;3030000.0;8230000.0;0.06016666666666667;0.0275;0.25933333333333336;0.08133333333333333;0.0;0.06016666666666667;0.0;15589.4482421875;7256.71435546875;4071.64233398438;28217.8828125;500442.9062723503;500207.8208310418;240650.6087800566;240650.6087800566;234911.90244117688;430081.6785162784;433065.50215134333;437953.82195464283;472063.34231996303;527911.1227596017;470824.1544282762;437642.0229114993;444677.7423059734;465776.03838283056;454303.793856829;472181.06343868334;486490.31562129385;434524.77317851107;433065.50215134333;258404.02479325983;301951.40411888575;450706.8443970329;198947.1021685094;198947.1021685094;272.7865285884121;1704473.1172134264;1015445.3258070748;183548.83805797278;285570.313224276;0;13;13;3;1;0;0;4;89;95;991614469180.4736;377719630995.3762;833437399675.6095;61982.40933120395;20476.45903458658;0.0;14086.12373230051;2808637.0626403196;602458.0841870359;1982909.085475774;629491.4625221561;3.5866591775693744;0.24714557298688664
4560;2019-04-14 21:02:41.782;871;873;185;185;160;45;37;27;-25;36;747;223;-26;1;253;159;687;790;170;40;37;-163;827;361;366;142;366;302;828;370.0;156.0;1378.0;506.0;0.0;77;40;91;1;0;0;1;0;0;0;1;1;1;0;0;28490.04296875;15307.982421875;7917.79345703125;4089.4189453125;713.0;160399;609.0;0.0;Calculated values ==>;1555268561.782;360.26;360.46000000000004;291.66;291.66;289.16;277.66;274.4858918419099;276.86;275.86;270.66;276.76000000000005;347.86;295.46000000000004;270.56;273.26000000000005;298.46000000000004;289.06;341.86;352.16;277.16;276.86;334.06;344.46000000000004;256.86;242.98782864720522;267.8393353686513;274.4858918419099;290.16;8270000.0;3610000.0;3660000.0;1420000.0;3660000.0;3020000.0;8280000.0;0.06166666666666667;0.026000000000000002;0.22966666666666666;0.08433333333333333;0.0;0.06166666666666667;0.0;15307.982421875;7917.79345703125;4089.4189453125;28490.04296875;499702.7131368448;499905.2003840248;241945.0949694012;241945.0949694012;235092.61246124638;430081.6785162784;433249.8226776551;438024.4983934438;472029.85167895287;528406.342065764;470959.35768479214;437869.15320432716;441962.8318392794;465776.03838283056;453734.43741288787;470538.27391382254;487388.438595555;433799.4536676275;433249.8226776551;255474.93562877487;299018.4200587347;451896.2017662759;198760.76307812147;198760.76307812147;272.71243711347256;1704945.6045006705;1015702.7614828848;183616.8355671704;285696.74638036167;0;13;13;3;1;0;0;4;89;95;991834032580.5085;377804516845.3897;833618869425.6383;54950.9045440857;21347.75532936769;0.0;14460.158675304574;2809611.3445153884;602806.5612176043;1982909.085475774;629729.3085613095;3.3226495045273317;0.23076096357840234
4561;2019-04-14 21:03:41.763;870;871;198;196;165;43;37;23;-27;37;749;224;-28;24;254;156;683;791;171;42;38;-200;798;359;364;143;364;301;800;389.0;161.0;1170.0;441.0;0.0;76;44;85;1;0;0;1;0;0;0;1;1;1;0;0;27649.763671875;14303.44921875;7440.1611328125;4090.19580078125;714.0;160400;602.0;0.0;Calculated values ==>;1555268621.763;360.16;360.26;292.96000000000004;292.76000000000005;289.66;277.46000000000004;274.27422755570615;276.86;275.46000000000004;270.46000000000004;276.86;348.06000000000006;295.56;270.36;275.56;298.56;288.76000000000005;341.46000000000004;352.26;277.36;276.96000000000004;333.36;344.56000000000006;253.16000000000003;243.1966462407574;267.7187500070086;274.27422755570615;290.26000000000005;7980000.0;3590000.0;3640000.0;1430000.0;3640000.0;3010000.0;8000000.0;0.06483333333333334;0.026833333333333334;0.19499999999999998;0.0735;0.0;0.06483333333333334;0.0;14303.44921875;7440.1611328125;4090.19580078125;27649.763671875;502149.45791744115;502114.91391407396;246349.43234260308;245759.10194686102;236959.57548265276;430214.79039162316;433749.95420475816;437940.2675631159;471996.43091952;528692.118982801;471213.42438966146;437785.01000687695;445502.79210206744;466194.8918654774;453650.55769495555;473331.83617571037;490347.43486482766;434653.35091899;433931.68165179034;252546.06836287308;299437.39939995663;447805.7484229275;197424.0356689559;197424.0356689559;272.1706341593316;1705413.2880755472;1015949.4452717258;183684.97743823272;285824.6888072274;0;13;13;3;1;0;0;4;89;95;992052963230.3136;377889989770.3136;833799712140.4773;46900.665219361195;18403.05588741691;0.0;15333.5790478871;2810459.838821019;603137.7130794753;1982909.085475774;629977.5110864183;3.121386747238926;0.20701374784743382
4562;2019-04-14 21:04:41.773;866;864;204;204;171;39;37;0;-26;35;749;224;-27;0;254;155;676;745;170;46;37;-242;796;354;360;144;359;302;798;1052.0;160.0;1038.0;324.0;0.0;51;52;85;1;0;0;1;0;0;0;1;1;1;1;0;27096.322265625;14326.15234375;6476.87890625;4150.52587890625;734.0;160401;596.0;0.0;Calculated values ==>;1555268681.773;359.76;359.56000000000006;293.56;293.56;290.26000000000005;277.06;273.7412296467126;276.86;273.16;270.56;276.66;348.06000000000006;295.56;270.46000000000004;273.16;298.56;288.66;340.76;347.66;277.76000000000005;276.86;332.76000000000005;346.56000000000006;248.96000000000004;243.40439225979637;267.8393353686513;273.7412296467126;290.16;7959999.999999999;3540000.0;3600000.0;1440000.0;3590000.0;3020000.0;7980000.0;0.1753333333333333;0.02666666666666667;0.17300000000000001;0.054000000000000006;0.0;0.1753333333333333;0.0;14326.15234375;6476.87890625;4150.52587890625;27096.322265625;501755.5510924133;501290.503531049;248194.32147269082;248194.32147269082;238656.79399276702;430542.39183029096;434733.80906377075;437869.15320432716;471666.44639072387;528615.2473456069;471078.6509433241;437713.4967235476;441814.68150891823;466909.46258657274;454364.35304597585;472384.28509824455;483442.2303433798;436317.3535810935;434733.80906377075;250035.78352995744;307818.28838856175;443065.27974933607;197608.1838387915;197608.1838387915;272.22438691703474;1705869.5814945176;1016188.0650480442;183753.66156433264;285940.6834700901;0;13;13;3;1;0;0;4;89;95;992270199430.279;377976104120.2999;833980642290.4485;41565.14770023767;13254.683179169408;0.0;41576.02628944636;2811197.17679775;603401.571540737;1982909.085475774;630451.8368386059;3.86301065899692;0.13616341572804308
4563;2019-04-14 21:05:41.764;859;860;205;206;176;36;38;-8;-25;32;748;223;-27;29;253;156;671;755;171;48;38;-245;820;352;357;143;357;302;822;257.0;155.0;1042.0;342.0;0.0;29;55;84;1;0;0;1;0;0;0;1;1;1;1;0;27193.193359375;14711.1162109375;5781.9482421875;4184.88427734375;752.0;160402;592.0;0.0;Calculated values ==>;1555268741.764;359.06000000000006;359.16;293.66;293.76000000000005;290.76000000000005;276.76000000000005;273.5264737036516;276.96000000000004;272.36;270.66;276.36;347.96000000000004;295.46000000000004;270.46000000000004;276.06;298.46000000000004;288.76000000000005;340.26;348.66;277.96000000000004;276.96000000000004;332.36;348.36;248.66000000000003;243.1966462407574;267.8393353686513;273.5264737036516;290.26000000000005;8200000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3020000.0;8220000.0;0.04283333333333333;0.025833333333333333;0.17366666666666666;0.057;0.0;0.04283333333333333;0.0;14711.1162109375;5781.9482421875;4184.88427734375;27193.193359375;498579.6164249427;498544.11632579094;247850.9454734111;248147.3266512269;239559.38948026733;430671.36484660726;435633.1181867728;438024.4983934438;471502.6223741309;528510.7994535349;470959.35768479214;437713.4967235476;446017.8014079234;467064.51337570406;454843.65025127376;468581.37123930856;482475.4700070431;437359.6536354156;435633.1181867728;248362.34728340767;315363.2798926983;442934.0028953568;194966.50075606338;194966.50075606338;271.15314358867624;1706321.9262623568;1016430.0059891604;183823.11289629916;286042.82503935264;0;13;13;3;1;0;0;4;89;95;992485267165.0533;378062191205.2096;834161815110.2584;42211.0722563584;14134.147621939725;0.0;10308.553446615386;2811895.2072430477;603629.7775611349;1982909.085475774;630884.1434802281;2.700944638993398;0.1839196712872012
4564;2019-04-14 21:06:41.784;861;863;199;200;177;35;39;18;-25;30;748;224;-27;7;253;158;669;790;171;51;39;-248;840;353;358;141;358;302;842;348.0;152.0;194.0;154.0;0.0;16;51;82;1;0;0;1;0;0;0;1;1;1;0;0;26904.44140625;14724.4716796875;5411.81689453125;4155.0693359375;763.0;160403;588.0;-1.0;Calculated values ==>;1555268801.784;359.26;359.46000000000004;293.06;293.16;290.86;276.66;273.6339639331285;277.06;274.96000000000004;270.66;276.16;347.96000000000004;295.56;270.46000000000004;273.86;298.46000000000004;288.96000000000004;340.06000000000006;352.16;278.26000000000005;277.06;331.96000000000004;349.46000000000004;248.36;242.77792619122317;267.8393353686513;273.6339639331285;290.26000000000005;8400000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3020000.0;8420000.0;0.058;0.025333333333333333;0.03233333333333333;0.025666666666666667;0.0;0.058;-0.002497578380304119;14724.4716796875;5411.81689453125;4155.0693359375;26904.44140625;497046.29858207883;497160.66574004025;245607.57430116742;245895.06552824707;239439.3284735708;430607.02586249536;435569.4238987748;438024.4983934438;471570.8910797328;528510.7994535349;471078.6509433241;437713.4967235476;442846.63139517745;466922.41498093086;454954.6427659729;465703.0307871339;485965.61922776065;437641.0399101803;435569.4238987748;246688.97952812296;319975.17213553557;443001.90630294854;194862.55916215552;194862.55916215552;271.11469326726603;1706772.8901564681;1016675.3843203596;183892.63567625888;286136.13750925433;0;13;13;3;1;0;0;4;89;95;992699838664.9851;378147419605.1825;834343075510.2008;7862.236035144988;6368.909909947021;0.0;13960.998154723919;2812312.6239045337;603800.6933267838;1982909.085475774;631086.4571589294;1.1605832907360338;0.044023505764758955
4565;2019-04-14 21:07:44.775;871;868;186;186;171;38;33;26;-26;31;748;224;-28;32;254;161;666;788;170;53;34;-247;807;356;362;142;361;301;809;546.0;158.0;182.0;233.0;0.0;35;56;78;1;0;0;1;0;0;0;1;1;1;0;0;25820.69140625;13957.9267578125;5861.677734375;4183.77392578125;772.0;160404;584.0;0.0;Calculated values ==>;1555268864.775;360.26;359.96000000000004;291.76000000000005;291.76000000000005;290.26000000000005;276.96000000000004;273.955091788801;276.46000000000004;275.76000000000005;270.56;276.26000000000005;347.96000000000004;295.56;270.36;276.36;298.56;289.26000000000005;339.76;351.96000000000004;278.46000000000004;276.56;331.56;350.36;248.46000000000004;242.98782864720522;267.7187500070086;273.955091788801;290.16;8070000.0;3560000.0;3620000.0000000005;1420000.0;3610000.0;3010000.0;8090000.000000001;0.091;0.026333333333333334;0.030333333333333334;0.03883333333333334;0.0;0.091;0.0;13957.9267578125;5861.677734375;4183.77392578125;25820.69140625;501492.6677384883;500881.84471824346;242646.41357695032;242646.41357695032;238436.1469081498;430412.23801567365;433520.3008126533;438095.2167564963;471536.72207099956;528587.7342251306;471213.42438966146;437785.01000687695;446635.25890643254;466624.4334453391;454869.0781991784;469315.6294158662;488992.4398037372;437062.7516608749;433702.1600636701;245015.67932991832;323749.15769815433;442913.0988872776;195032.29606295435;195032.29606295435;271.194682349955;1707234.1691634464;1016926.3194543887;183965.5901314481;286234.76649566373;0;13;13;3;1;0;0;4;89;95;992926606265.6168;378236551870.4308;834532993375.7299;7372.908594370772;9626.03784301122;0.0;21718.95762406513;2812445.9123764825;603940.6291263273;1982909.085475774;631398.6121729187;1.61301894205289;0.054226189668175634
