;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4566;2019-04-14 21:08:41.785;875;870;179;179;161;40;33;6;-26;31;748;224;-28;16;254;162;660;773;170;55;34;-249;822;357;362;139;362;301;825;-1.0;157.0;1187.0;518.0;0.0;36;51;76;1;0;0;1;0;0;0;1;1;1;0;0;25763.220703125;13887.5732421875;6065.87841796875;4166.3271484375;777.0;160405;580.0;0.0;Calculated values ==>;1555268921.785;360.66;360.16;291.06;291.06;289.26000000000005;277.16;274.0616903277293;276.46000000000004;273.76000000000005;270.56;276.26000000000005;347.96000000000004;295.56;270.36;274.76000000000005;298.56;289.36;339.16;350.46000000000004;278.66;276.56;331.16;350.86;248.26000000000002;242.35481222062532;267.7187500070086;274.0616903277293;290.16;8220000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;8250000.0;0.0;0.026166666666666668;0.19783333333333333;0.08633333333333333;0.0;0.0;0.0;13887.5732421875;6065.87841796875;4166.3271484375;25763.220703125;500733.53214779467;499736.4996453009;240330.82773571365;240330.82773571365;235413.37413163437;430346.717906069;433520.3008126533;438095.2167564963;471934.1488268154;528587.7342251306;471213.42438966146;437785.01000687695;444357.3337933654;466481.5206930663;454840.80745482986;466362.0887702451;485025.87803868373;437406.86254204705;433702.1600636701;243342.44575359824;325846.0620002231;443287.953609939;193531.41598829703;195032.29606295435;270.5867992505137;1707642.613445233;1017146.801670324;184031.7066956372;286329.2095479042;0;13;13;3;1;0;0;4;89;95;993132982465.5823;378316650920.41736;834704593475.7012;48382.871918642086;21562.314414668424;0.0;0.0;2812887.389744054;604187.5802321485;1982909.085475774;631570.5840859661;2.8999099406495974;0.2637730219133374
4567;2019-04-14 21:09:41.765;875;874;180;180;157;41;34;25;-27;32;750;224;-28;23;254;161;657;797;169;57;34;-236;828;358;363;137;363;301;830;567.0;158.0;173.0;48.0;0.0;42;32;72;1;0;0;1;0;0;0;1;1;1;1;0;25211.509765625;13550.41015625;6425.53515625;4047.57958984375;782.0;160406;576.0;0.0;Calculated values ==>;1555268981.765;360.66;360.56000000000006;291.16;291.16;288.86;277.26000000000005;274.1680685717883;276.56;275.66;270.46000000000004;276.36;348.16;295.56;270.36;275.46000000000004;298.56;289.26000000000005;338.86;352.86;278.86;276.56;330.76000000000005;351.36;249.56000000000003;241.92719264551067;267.7187500070086;274.1680685717883;290.06;8280000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3010000.0;8300000.0;0.0945;0.026333333333333334;0.028833333333333332;0.008;0.0;0.0945;0.0;13550.41015625;6425.53515625;4047.57958984375;25211.509765625;500197.25576208235;499871.9257266059;240506.33316949097;240506.33316949097;234257.62854645503;430280.9020939914;433452.5470882844;437940.2675631159;472295.8960165899;528796.4943772956;471213.42438966146;437785.01000687695;445360.3359981657;466338.3406344101;454530.5711204003;465046.1559569907;488277.1011937445;437520.3941472015;433452.5470882844;241669.27786274583;327943.14443680964;445077.7353142424;200838.46387664787;200838.46387664787;273.5207529494808;1708067.2612694674;1017375.3753154299;184100.13310207037;286433.2699626847;0;13;13;3;1;0;0;4;89;95;993350409965.6514;378399423320.44366;834885133275.7585;6836.435339626495;1953.9141715007565;0.0;21982.03086349965;2813347.3972510546;604383.4834809051;1982909.085475774;631753.7066153566;1.280926945555135;0.0024139854067420285
4568;2019-04-14 21:10:41.806;878;877;186;185;159;42;34;26;-27;34;753;223;-28;19;255;159;653;810;170;58;35;-210;837;358;363;138;363;301;839;514.0;152.0;1175.0;498.0;0.0;46;33;69;1;0;0;1;0;0;0;1;1;1;0;0;25350.326171875;13376.5263671875;6608.41552734375;4043.43896484375;786.0;160407;573.0;0.0;Calculated values ==>;1555269041.806;360.96000000000004;360.86;291.76000000000005;291.66;289.06;277.36;274.1680685717883;276.56;275.76000000000005;270.46000000000004;276.56;348.46000000000004;295.46000000000004;270.36;275.06;298.66;289.06;338.46000000000004;354.16;278.96000000000004;276.66;330.46000000000004;351.76;252.16000000000003;242.14157278889297;267.7187500070086;274.1680685717883;290.16;8370000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3010000.0;8390000.0;0.08566666666666665;0.025333333333333333;0.19583333333333333;0.083;0.0;0.08566666666666665;0.0;13376.5263671875;6608.41552734375;4043.43896484375;25350.326171875;499830.4189740017;499504.2380583961;241991.3787286143;241712.0538283039;234637.17823427;430280.9020939914;433452.5470882844;437940.2675631159;472360.27449258295;529109.564726059;471094.33145099954;437785.01000687695;444788.4522848616;466468.62817080156;454247.80245584727;463132.137140452;489399.01226653013;437691.7838488006;433634.880018922;240414.4444865203;329620.94006798224;447659.141271049;196871.74784964148;196871.74784964148;271.9450768578289;1708488.8978230688;1017599.9197866556;184167.6043304241;286541.9604392891;0;13;13;3;1;0;0;4;89;95;993568358795.2498;378481979695.29156;835065856685.4255;47209.251777222074;20815.353653976825;0.0;20282.708322501694;2813798.085736361;604573.3570374316;1982909.085475774;632106.1534487999;3.6751254389763135;0.2315390016537459
4569;2019-04-14 21:11:41.786;881;878;194;193;163;41;34;26;-25;34;755;223;-27;4;255;157;649;805;171;59;35;-248;802;357;362;140;362;304;804;351.0;163.0;0.0;191.0;0.0;42;40;70;1;0;0;1;0;0;0;1;1;1;0;0;24693.681640625;13251.1162109375;6134.72021484375;4107.9130859375;791.0;160408;569.0;0.0;Calculated values ==>;1555269101.786;361.26;360.96000000000004;292.56;292.46000000000004;289.46000000000004;277.26000000000005;274.0616903277293;276.56;275.76000000000005;270.66;276.56;348.66;295.46000000000004;270.46000000000004;273.56;298.66;288.86;338.06000000000006;353.66;279.06;276.66;330.06;352.26;248.36;242.56692532238324;268.0796299477929;274.0616903277293;290.26000000000005;8020000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;8040000.000000001;0.058499999999999996;0.027166666666666665;0.0;0.03183333333333333;0.0;0.058499999999999996;0.0;13251.1162109375;6134.72021484375;4107.9130859375;24693.681640625;503365.35121524794;502761.765423836;245072.9800624355;244781.38141630645;236336.51183940112;430346.717906069;433702.1600636701;437570.5891863215;472096.9026672395;529088.6247878366;470688.72057778685;437256.7094276882;441988.93246200663;466611.5614006405;454135.31371311087;466943.61609829636;492068.9143675722;438090.06076039566;433883.48505660606;238741.38928724395;331718.34850182006;443199.5571911766;192051.10102936582;192051.10102936582;269.9788638741943;1708905.792210506;1017821.7428425367;184235.50962155763;286648.11783957516;0;13;13;3;1;0;0;4;89;95;993785786295.3188;378565351895.31805;835247296185.4833;0.0;7994.892521150975;0.0;14147.194465593553;2814191.3650311525;604813.362393839;1982909.085475774;632392.9736668397;0.9424671432586779;0.03509760307107712
4570;2019-04-14 21:12:41.777;876;870;198;198;170;40;34;23;-22;34;756;224;-23;24;255;156;641;742;171;61;35;-246;796;355;360;136;360;307;798;173.0;158.0;591.0;18.0;0.0;32;24;78;1;0;0;1;0;0;0;1;1;1;0;0;25044.37109375;13669.595703125;5692.7958984375;4062.560546875;795.0;160409;566.0;0.0;Calculated values ==>;1555269161.777;360.76;360.16;292.96000000000004;292.96000000000004;290.16;277.16;273.8482719121499;276.56;275.46000000000004;270.96000000000004;276.56;348.76;295.56;270.86;275.56;298.66;288.76000000000005;337.26;347.36;279.26000000000005;276.66;329.76000000000005;352.66;248.56000000000003;241.71165711629368;268.43790593516167;273.8482719121499;290.26000000000005;7959999.999999999;3550000.0;3600000.0;1360000.0;3600000.0;3070000.0;7980000.0;0.028833333333333332;0.026333333333333334;0.0985;0.003;0.0;0.028833333333333332;0.0;13669.595703125;5692.7958984375;4062.560546875;25044.37109375;503181.1969295583;502149.45791744115;246401.14416836112;246401.14416836112;238378.92358418508;430477.46260093397;434197.24731978856;437356.53477473935;472622.7809936826;528963.3448891509;470401.3345071779;437198.53567211574;444312.00193913304;466896.63142237026;454335.0270582032;466288.0399966414;482968.31076196727;438877.6270218307;434376.6058122323;237486.63934987856;333396.4077044029;444198.05242792907;201055.47052048775;201055.47052048775;273.59260802421375;1709320.2138102918;1018046.048457362;184303.5866886676;286746.66568935395;0;13;13;3;1;0;0;4;89;95;994002353805.0917;378648139475.2312;835430568690.291;23275.654829043782;729.427745722324;0.0;6727.4260675786345;2814385.2997266226;604886.054157253;1982909.085475774;632566.9027444912;1.3119560905653622;0.05855481733099807
4571;2019-04-14 21:13:41.787;867;868;201;201;173;38;36;27;-20;33;760;224;-21;7;255;157;637;766;171;61;37;-227;815;354;359;131;359;308;817;640.0;159.0;65.0;207.0;0.0;19;1;84;1;0;0;1;0;0;0;1;1;1;0;0;25774.810546875;14507.548828125;5249.62890625;3980.447265625;798.0;160410;563.0;0.0;Calculated values ==>;1555269221.787;359.86;359.96000000000004;293.26000000000005;293.26000000000005;290.46000000000004;276.96000000000004;273.7412296467126;276.76000000000005;275.86;271.16;276.46000000000004;349.16;295.56;271.06;273.86;298.66;288.86;336.86;349.76;279.26000000000005;276.86;329.46000000000004;352.96000000000004;250.46000000000004;240.61611355647437;268.5567601203482;273.7412296467126;290.26000000000005;8150000.0;3540000.0;3590000.0;1310000.0;3590000.0;3080000.0;8170000.0;0.10666666666666667;0.026500000000000003;0.010833333333333334;0.034499999999999996;0.0;0.10666666666666667;0.0;14507.548828125;5249.62890625;3980.447265625;25774.810546875;500198.9624010813;500164.45928091276;246799.3443203374;246799.3443203374;238829.8783955269;430542.39183029096;434799.06761956174;437443.34373287327;473178.34860283375;529305.6068311351;470265.17358941067;437285.26766895736;441596.2569172708;467038.77096222027;454645.50595756964;463067.677583104;484752.60767873854;439100.3218987744;434976.4790924014;236231.924509345;334655.03009724553;447157.862419516;195540.98292730429;195540.98292730429;271.393252806997;1709743.77757276;1018280.8971300081;184370.6229246053;286837.8677605241;0;13;13;3;1;0;0;4;89;95;994218089755.0574;378728252825.21844;835615099440.2617;2620.6089087269975;8680.782342481303;0.0;25539.78625761036;2814601.137891436;604964.4856443785;1982909.085475774;632835.8409960644;1.5520161561579418;0.03188936055964055
4572;2019-04-14 21:14:41.768;864;867;197;199;175;38;37;28;-20;33;768;222;-21;21;255;159;635;794;170;63;38;-209;823;358;363;130;363;307;825;575.0;155.0;436.0;117.0;0.0;30;1;88;1;0;0;1;0;0;0;1;1;1;1;0;26846.998046875;14990.013671875;5794.55859375;3958.35107421875;800.0;160411;560.0;0.0;Calculated values ==>;1555269281.768;359.56000000000006;359.86;292.86;293.06;290.66;276.96000000000004;274.1680685717883;276.86;275.96000000000004;271.16;276.46000000000004;349.96000000000004;295.36;271.06;275.26000000000005;298.66;289.06;336.66;352.56000000000006;279.46000000000004;276.96000000000004;329.16;353.16;252.26000000000002;240.39332010688793;268.43790593516167;274.1680685717883;290.16;8230000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3070000.0;8250000.0;0.09583333333333334;0.025833333333333333;0.07266666666666667;0.0195;0.0;0.09583333333333334;0.0;14990.013671875;5794.55859375;3958.35107421875;26846.998046875;499039.58822518226;499297.84032569925;245434.71493361716;246014.9629783737;239223.15884483428;430280.9020939914;433997.93586973246;437671.5478804793;473308.3704715943;530218.9530916922;470160.6437842797;437514.20447033056;443874.8215240268;466468.62817080156;454247.80245584727;461620.77316477813;488312.8744629737;438542.5783408282;434178.6716885159;234977.24436692704;335494.14909123123;449213.4392335998;199997.21461089942;199997.21461089942;273.18971419822185;1710182.153780878;1018526.6323098327;184436.75862777172;286929.8735118918;0;13;13;3;1;0;0;4;89;95;994434621164.8646;378806528030.14874;835799541015.0975;17271.001550922807;4859.716380142658;0.0;22442.389636604916;2814766.848820036;605077.2874017616;1982909.085475774;633235.5658418627;1.801448719517063;0.04671754703704447
4573;2019-04-14 21:15:41.778;867;868;188;189;171;41;35;31;-20;34;777;220;-22;11;255;162;632;795;170;63;35;-196;839;359;364;128;363;306;841;459.0;152.0;1766.0;302.0;0.0;38;1;89;1;0;0;1;0;0;0;1;1;1;1;0;27273.744140625;15345.75390625;6239.27001953125;3968.13134765625;804.0;160412;557.0;0.0;Calculated values ==>;1555269341.778;359.86;359.96000000000004;291.96000000000004;292.06;290.26000000000005;277.26000000000005;274.27422755570615;276.66;276.26000000000005;271.16;276.56;350.86;295.16;270.96000000000004;274.26000000000005;298.66;289.36;336.36;352.66;279.46000000000004;276.66;328.86;353.56000000000006;253.56000000000003;239.943914813709;268.3187672390254;274.27422755570615;290.16;8390000.0;3590000.0;3640000.0;1280000.0;3629999.9999999995;3060000.0;8410000.0;0.0765;0.025333333333333333;0.29433333333333334;0.050333333333333334;0.0;0.0765;0.0;15345.75390625;6239.27001953125;3968.13134765625;27273.744140625;498028.5703072788;497994.8015395556;242508.93825948733;242789.669448315;237822.64039981918;430214.79039162316;433384.8821390699;437898.67151236854;473664.3179132749;531235.1143566301;470056.4235496659;437585.1090581189;442609.8111887139;466468.62817080156;454502.1527430527;458856.28049822105;486856.50672568893;438317.3471302371;433384.8821390699;233722.59852315116;337172.47746341303;450905.08858417516;200038.14160370143;200038.14160370143;273.21014159750797;1710633.2351351918;1018779.4725069586;184502.82365720934;287030.1721310359;0;13;13;3;1;0;0;4;89;95;994652757515.6967;378883940930.444;835983471665.7991;70010.28263645103;12626.969664683844;0.0;17851.02565095569;2815494.314081711;605223.0340730883;1982909.085475774;633571.40026695;3.932519365095711;0.22637589444077
4574;2019-04-14 21:16:41.788;872;872;183;183;163;43;35;33;-22;36;787;219;-24;15;255;162;629;806;171;64;36;-182;838;360;365;137;365;304;839;789.0;158.0;1840.0;315.0;0.0;48;98;87;1;0;0;1;0;0;0;1;0;1;0;0;26284.84375;15091.6748046875;6698.73974609375;2945.72875976562;808.0;160413;553.0;0.0;Calculated values ==>;1555269401.788;360.36;360.36;291.46000000000004;291.46000000000004;289.46000000000004;277.46000000000004;274.38016830617;276.66;276.46000000000004;270.96000000000004;276.76000000000005;351.86;295.06;270.76000000000005;274.66;298.66;289.36;336.06;353.76;279.56;276.76000000000005;328.46000000000004;353.96000000000004;254.96000000000004;241.92719264551067;268.0796299477929;274.38016830617;290.26000000000005;8380000.0;3600000.0;3650000.0;1370000.0;3650000.0;3040000.0;8390000.0;0.1315;0.026333333333333334;0.30666666666666664;0.0525;0.0;0.1315;0.0;15091.6748046875;6698.73974609375;2945.72875976562;26284.84375;498858.0590553623;498767.7156080096;241155.13809103172;241155.13809103172;235703.81831332832;430148.3826014536;433133.46834165603;438039.0146135774;472687.3056196521;532428.367393288;470209.2475916673;437727.04723144654;443607.19622175704;466181.95831478277;454332.15923965833;458410.06895563594;488778.0368650685;438261.5809124647;433317.3069910173;232049.79005350024;338850.9272812574;450779.6942423719;200675.40519209811;200675.40519209811;273.4654416826502;1711079.6310878037;1019033.1600203827;184560.44876067885;287138.0068485236;0;13;13;3;1;0;0;4;89;95;994871493965.6619;378963454180.43134;836166502165.77;72791.50688925364;13130.475175139372;0.0;30592.410086557877;2816684.527330055;605437.7152209483;1982909.085475774;633975.1628472481;4.710289340103882;0.2302389603918404
4575;2019-04-14 21:17:41.779;875;874;181;181;160;45;36;35;-22;38;791;216;-26;11;256;159;625;804;170;42;37;-167;832;362;367;141;367;302;833;510.0;152.0;816.0;39.0;0.0;68;99;82;1;0;0;1;0;0;0;1;0;1;0;0;26619.060546875;14580.326171875;7593.70654296875;2915.51806640625;812.0;160414;550.0;-1.0;Calculated values ==>;1555269461.779;360.66;360.56000000000006;291.26000000000005;291.26000000000005;289.16;277.66;274.5913991737795;276.76000000000005;276.66;270.96000000000004;276.96000000000004;352.26;294.76000000000005;270.56;274.26000000000005;298.76000000000005;289.06;335.66;353.56000000000006;277.36;276.86;328.16;354.36;256.46000000000004;242.77792619122317;267.8393353686513;274.5913991737795;290.16;8320000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3020000.0;8330000.0;0.08499999999999999;0.025333333333333333;0.136;0.006500000000000001;0.0;0.08499999999999999;-0.0024898270409722863;14580.326171875;7593.70654296875;2915.51806640625;26619.060546875;499838.85266079585;499602.5634280784;240722.67795115936;240722.67795115936;235005.99044079805;430014.67791919125;432812.2514932043;438488.69466843555;472358.58907936385;532993.931958739;470122.41596136003;437869.15320432716;443431.1120271193;466025.3883456046;453562.39847631933;458467.6250253375;489063.7424964967;433916.0690215914;432997.62667057913;230795.22267914342;340529.4996700694;451650.20006902685;202949.7211499185;202949.7211499185;274.36243793878714;1711520.4308266016;1019280.3896049268;184609.2851576205;287257.09270191635;0;13;13;3;1;0;0;4;89;95;995091061025.4315;379046841670.3439;836348274895.5793;32033.30039851832;1616.5531129742044;0.0;19554.07196925615;2817557.9363588607;605560.588689435;1982909.085475774;634392.9875141723;2.12056110309114;0.0660945101440929
4576;2019-04-14 21:18:41.799;875;875;188;187;159;44;37;30;-27;39;784;215;-28;17;256;155;621;809;170;45;38;-150;824;361;366;148;366;300;826;315.0;149.0;1326.0;398.0;0.0;73;99;75;1;0;0;1;0;0;0;1;0;1;0;0;25681.4765625;13853.28515625;7737.2236328125;2864.31494140625;818.0;160415;546.0;-1.0;Calculated values ==>;1555269521.799;360.66;360.66;291.96000000000004;291.86;289.06;277.56;274.4858918419099;276.86;276.16;270.46000000000004;277.06;351.56000000000006;294.66;270.36;274.86;298.76000000000005;288.66;335.26000000000005;354.06000000000006;277.66;276.96000000000004;327.76000000000005;354.96000000000004;258.16;244.22491754036054;267.5978703862781;274.4858918419099;290.16;8240000.000000001;3610000.0;3660000.0;1480000.0;3660000.0;3000000.0;8259999.999999999;0.0525;0.024833333333333332;0.221;0.06633333333333333;0.0;0.0525;-0.0024888564661766873;13853.28515625;7737.2236328125;2864.31494140625;25681.4765625;500554.95034442004;500376.1915774898;242835.07127695053;242552.12178657766;234859.73596438926;430081.6785162784;433249.8226776551;438165.9764317512;471532.1168906075;532414.6109979834;470275.5442115065;438011.42202021845;444700.7274647726;466169.14798624744;453162.23822637077;458809.8194068834;490524.9617034088;434704.8021103697;433433.583526483;229122.51738040973;343047.5905507172;452231.75496507087;199513.25254994753;199513.25254994753;273.0111362234823;1711956.4139149776;1019517.4153481729;184657.466487762;287384.89303925773;0;13;13;3;1;0;0;4;89;95;995311034325.3616;379133570570.3163;836528935095.522;52742.251977878615;16763.66066020318;0.0;12280.81737626811;2818264.6347827516;605713.8081936456;1982909.085475774;634658.3666888822;3.344400716838952;0.22568989314056045
4577;2019-04-14 21:19:41.790;871;868;199;198;165;42;37;25;-28;39;768;216;-29;8;256;152;615;775;169;51;38;-163;791;359;364;150;364;300;794;360.0;150.0;1035.0;380.0;0.0;75;99;70;1;0;0;1;0;0;0;1;0;1;1;0;24835.21484375;13075.9560546875;7424.18505859375;2842.923828125;823.0;160416;542.0;0.0;Calculated values ==>;1555269581.79;360.26;359.96000000000004;293.06;292.96000000000004;289.66;277.36;274.27422755570615;276.86;275.66;270.36;277.06;349.96000000000004;294.76000000000005;270.26000000000005;273.96000000000004;298.76000000000005;288.36;334.66;350.66;278.26000000000005;276.96000000000004;327.36;355.46000000000004;256.86;244.62907804385475;267.5978703862781;274.27422755570615;290.06;7909999.999999999;3590000.0;3640000.0;1500000.0;3640000.0;3000000.0;7940000.000000001;0.060000000000000005;0.025;0.1725;0.06333333333333332;0.0;0.060000000000000005;0.0;13075.9560546875;7424.18505859375;2842.923828125;24835.21484375;502911.72861907794;502219.1185504201;246803.20567185624;246505.36846578828;237075.52281740835;430214.79039162316;433749.95420475816;438011.42202021845;471265.88027044147;530749.3400941265;470394.97035174526;437856.56215164;443402.2823748206;466455.85816738626;453079.30423720385;462230.51682440087;488513.5088775498;436248.0655949691;433931.68165179034;227449.86971758792;345146.215005415;450502.4143847053;198312.94480081805;198312.94480081805;272.52591044852676;1712377.323197057;1019741.7920298105;184705.01967674308;287511.2191597927;0;13;13;3;1;0;0;4;89;95;995530001475.1318;379222957160.2225;836708908095.3331;41347.98732034657;15971.999740312858;0.0;14137.124211058339;2819048.602496615;605986.5644437881;1982909.085475774;634878.483179452;3.061170906694697;0.19726084835085242
4578;2019-04-14 21:20:41.780;859;854;205;205;172;37;38;13;-26;38;751;217;-28;15;256;152;607;717;169;53;38;-227;803;352;357;148;357;302;805;148.0;152.0;1010.0;395.0;0.0;34;0;70;1;0;0;1;0;0;0;1;1;1;0;0;25489.140625;13006.11328125;5850.01953125;4256.201171875;828.0;160417;539.0;0.0;Calculated values ==>;1555269641.78;359.06000000000006;358.56000000000006;293.66;293.66;290.36;276.86;273.5264737036516;276.96000000000004;274.46000000000004;270.56;276.96000000000004;348.26;294.86;270.36;274.66;298.76000000000005;288.36;333.86;344.86;278.46000000000004;276.96000000000004;327.06;355.96000000000004;250.46000000000004;244.22491754036054;267.8393353686513;273.5264737036516;290.06;8030000.0;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;3020000.0;8050000.0;0.024666666666666667;0.025333333333333333;0.16833333333333333;0.06583333333333334;0.0;0.024666666666666667;0.0;13006.11328125;5850.01953125;4256.201171875;25489.140625;500121.3044419633;499215.6809824687;248303.70462682773;248303.70462682773;238793.01121353742;430671.36484660726;435633.1181867728;437869.15320432716;471432.6538135293;528824.1147818659;470242.183613131;437557.52604302316;444011.9539437932;467450.99436332186;454282.9581333604;459064.42585657135;478177.93032372475;438207.1016784942;435633.1181867728;226195.42121513622;347245.03765724396;443929.6134766505;193925.17261882994;193925.17261882994;270.7297526253031;1712796.6229310918;1019959.1063825482;184764.16919185664;287621.8190949971;0;13;13;3;1;0;0;4;90;95;995746265425.1663;379312342260.2367;836889477995.3618;41063.9033985587;16458.625689806522;0.0;5962.129324009257;2819735.253791756;606256.7746132135;1982909.085475774;635045.9490433076;2.746786994999857;0.21247891840044297
4579;2019-04-14 21:21:41.781;851;851;205;206;175;35;38;5;-26;33;735;217;-28;13;256;153;605;754;170;55;39;-239;806;353;358;143;358;301;808;491.0;153.0;1130.0;514.0;0.0;25;0;67;1;0;0;1;0;0;0;1;1;1;1;0;25068.2421875;12883.21484375;5477.07763671875;3838.84399414062;832.0;160418;536.0;0.0;Calculated values ==>;1555269701.781;358.26;358.26;293.66;293.76000000000005;290.66;276.66;273.6339639331285;276.96000000000004;273.66;270.56;276.46000000000004;346.66;294.86;270.36;274.46000000000004;298.76000000000005;288.46000000000004;333.66;348.56000000000006;278.66;277.06;326.76000000000005;356.36;249.26000000000002;243.1966462407574;267.7187500070086;273.6339639331285;290.16;8059999.999999999;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3010000.0;8080000.0;0.08183333333333334;0.025500000000000002;0.18833333333333335;0.08566666666666665;0.0;0.08183333333333334;0.0;12883.21484375;5477.07763671875;3838.84399414062;25068.2421875;498688.13588877645;498505.2265780884;248222.3390062092;248522.28895779263;239566.28861559794;430607.02586249536;435393.88335433026;438095.2167564963;471601.4229191921;527229.8644493856;470378.37351506494;437785.01000687695;443924.276660834;467309.61631303944;454253.17960637755;458255.17758763337;483802.47818580345;438318.1136646966;435569.4238987748;224941.0041839467;348924.2399968048;443591.17967610323;194440.40785660443;194440.40785660443;270.9431952599253;1713217.9414758792;1020174.8543790693;184831.62902580376;287716.2131444907;0;13;13;3;1;0;0;4;90;95;995960768999.9071;379399643715.1312;837070381010.1433;45888.32234281297;21343.916119203728;0.0;19732.39114611761;2820459.867748757;606571.8010449277;1982909.085475774;635260.0736156501;3.9174780382832246;0.25135598017906896
4580;2019-04-14 21:22:41.781;851;850;196;198;178;37;37;7;-27;32;729;219;-29;3;256;156;602;769;171;57;38;-233;827;354;359;138;359;301;829;571.0;153.0;1091.0;450.0;0.0;26;0;63;1;0;0;1;0;0;0;1;1;1;0;0;24918.423828125;12737.6064453125;5667.4521484375;3868.19897460938;835.0;160419;533.0;0.0;Calculated values ==>;1555269761.781;358.26;358.16;292.76000000000005;292.96000000000004;290.96000000000004;276.86;273.7412296467126;276.86;273.86;270.46000000000004;276.36;346.06000000000006;295.06;270.26000000000005;273.46000000000004;298.76000000000005;288.76000000000005;333.36;350.06000000000006;278.86;276.96000000000004;326.46000000000004;356.66;249.86;242.14157278889297;267.7187500070086;273.7412296467126;290.26000000000005;8270000.0;3540000.0;3590000.0;1380000.0;3590000.0;3010000.0;8290000.000000001;0.09516666666666666;0.025500000000000002;0.18183333333333335;0.075;0.0;0.09516666666666666;0.0;12737.6064453125;5667.4521484375;3868.19897460938;24918.423828125;496757.8231308446;496424.2350341928;245050.89339813328;245628.01015061475;239972.10184278822;430542.39183029096;434976.4790924014;437940.2675631159;472164.23178385233;526602.5982076639;470617.29491098126;437629.4412208045;442466.16301167716;467167.9790832604;454505.01285514946;454621.1179086675;483974.1797422411;438429.5904723098;435153.4052875198;223686.61821467688;350183.7266411821;445208.19810933137;195703.47545722115;195703.47545722115;271.45893391401097;1713634.4970260095;1020388.3612231448;184895.8543838767;287809.0842260337;0;13;13;3;1;0;0;4;90;95;996175868999.9071;379483943715.1312;837250981010.1433;44046.723364588535;18712.854198908266;0.0;22787.651655516755;2821209.326462985;606905.6074642453;1982909.085475774;635614.4073056637;3.8408045592998037;0.2243008052699581
4581;2019-04-14 21:23:41.792;857;854;187;188;170;38;36;23;-28;32;734;219;-29;21;256;159;601;789;170;59;36;-264;816;356;361;127;361;299;818;589.0;150.0;888.0;60.0;0.0;29;0;57;1;0;0;1;0;0;0;1;1;1;0;0;23846.9296875;12208.171875;5664.27099609375;3901.14868164062;839.0;160420;529.0;-1.0;Calculated values ==>;1555269821.792;358.86;358.56000000000006;291.86;291.96000000000004;290.16;276.96000000000004;273.955091788801;276.76000000000005;275.46000000000004;270.36;276.36;346.56000000000006;295.06;270.26000000000005;275.26000000000005;298.76000000000005;289.06;333.26000000000005;352.06000000000006;279.06;276.76000000000005;326.06;357.06000000000006;246.76000000000002;239.71726792356844;267.47669482898436;273.955091788801;290.16;8159999.999999999;3560000.0;3610000.0;1270000.0;3610000.0;2990000.0;8180000.0;0.09816666666666667;0.025;0.14800000000000002;0.01;0.0;0.09816666666666667;-0.002485423190177681;12208.171875;5664.27099609375;3901.14868164062;23846.9296875;498651.22233253997;498028.7598972531;242729.08000827875;243013.5951305109;237984.9274632064;430412.23801567365;434310.53623595677;438236.7768127522;473600.7876625802;527280.8736911915;470888.1621824669;438082.61597026663;445469.0283512164;466883.92173941486;454587.787147844;456033.09875170194;488242.32187355397;438316.31352762313;434310.53623595677;222014.15119762826;351863.15629032685;444028.1387565552;200817.82879612327;200817.82879612327;273.503879455533;1714040.9494756558;1020596.2808212951;184960.61081768424;287903.5325648391;0;13;13;3;1;0;0;4;90;95;996391908600.4702;379563458290.33844;837431014010.6125;35138.00430646109;2432.1030996043196;0.0;22921.200780343654;2821869.3201719644;607081.8477469881;1982909.085475774;635995.3842432578;2.7781961482974746;0.08621038258189494
4582;2019-04-14 21:24:41.772;863;854;178;179;160;41;34;18;-29;33;747;218;-31;19;257;160;596;752;169;60;34;-271;797;358;363;121;363;299;800;597.0;149.0;1405.0;288.0;0.0;40;1;50;1;0;0;1;0;0;0;1;0;1;0;0;21409.6328125;11495.3544921875;5965.6806640625;2350.56494140625;841.0;160421;526.0;0.0;Calculated values ==>;1555269881.772;359.46000000000004;358.56000000000006;290.96000000000004;291.06;289.16;277.26000000000005;274.1680685717883;276.56;274.96000000000004;270.26000000000005;276.46000000000004;347.86;294.96000000000004;270.06;275.06;298.86;289.16;332.76000000000005;348.36;279.16;276.56;325.76000000000005;357.26;246.06000000000003;238.32900078539177;267.47669482898436;274.1680685717883;290.06;7970000.0;3579999.9999999995;3629999.9999999995;1210000.0;3629999.9999999995;2990000.0;8000000.0;0.09949999999999999;0.024833333333333332;0.2341666666666667;0.048;0.0;0.09949999999999999;0.0;11495.3544921875;5965.6806640625;2350.56494140625;21409.6328125;501236.57485487405;499670.02034336806;240575.4266322453;240857.73489259364;235593.91974842595;430280.9020939914;433452.5470882844;438082.61597026663;474469.2834652594;528637.2110610963;470769.1396562423;437773.3837767312;445184.6605037301;466728.8912336129;454389.27195503766;457803.6743871955;484331.94544741546;438033.3197705455;433452.5470882844;220759.83610629753;352702.9203549205;444454.20076601126;198721.60027652368;198721.60027652368;272.6845013522431;1714417.9617839353;1020793.7443646223;185012.69106535503;288000.4165232833;0;13;13;3;1;0;0;4;90;95;996609036200.5393;379637833490.36206;837610354210.6696;56050.371174951484;11795.164823495405;0.0;23355.72920777019;2822628.970000175;607200.3687928629;1982909.085475774;636380.8967795869;4.603427525119809;0.23156309903106986
4583;2019-04-14 21:25:41.772;861;854;179;179;157;41;34;19;-20;35;764;216;-29;7;257;159;592;757;169;62;34;-257;830;355;360;126;360;298;833;499.0;140.0;1189.0;254.0;0.0;25;91;45;1;0;0;1;0;0;0;1;0;0;0;0;19864.708984375;11367.41015625;5696.7880859375;1329.20361328125;841.0;160422;522.0;0.0;Calculated values ==>;1555269941.772;359.26;358.56000000000006;291.06;291.06;288.86;277.26000000000005;273.8482719121499;276.56;275.06;271.16;276.66;349.56000000000006;294.76000000000005;270.26000000000005;273.86;298.86;289.06;332.36;348.86;279.36;276.56;325.36;357.26;247.46000000000004;239.4893008659735;267.35522164206344;273.8482719121499;290.06;8300000.0;3550000.0;3600000.0;1260000.0;3600000.0;2980000.0;8330000.0;0.08316666666666667;0.02333333333333333;0.19816666666666669;0.042333333333333334;0.0;0.08316666666666667;0.0;11367.41015625;5696.7880859375;1329.20361328125;19864.708984375;497961.7872300105;496649.07230698084;240168.21957449926;240168.21957449926;234206.98686265445;430477.46260093397;434197.24731978856;439678.4812000956;474018.8471967394;530484.3553738609;470666.5868987404;438307.6172986034;443664.0442716264;467155.4305485478;454757.1120109396;452121.38138596376;481622.41274710273;439045.0997009042;434197.24731978856;219087.46209138638;352702.9203549205;444955.9165903709;197908.52036710273;197908.52036710273;272.3483683980945;1714761.9146322426;1020984.2674033593;185043.35580331075;288097.60376286664;0;13;13;3;1;0;0;4;90;95;996825936200.5393;379711933490.36206;837789454210.6696;47910.747238404765;10458.339773451686;0.0;19651.34579156504;2823495.3126536193;607385.8146645041;1982909.085475774;636739.289071248;4.241761987069529;0.2168812371379734
4584;2019-04-14 21:26:41.763;862;857;184;183;156;40;36;23;-4;37;781;214;-11;-2;257;157;591;785;169;63;36;-241;826;357;362;136;362;299;829;433.0;146.0;1604.0;242.0;0.0;27;84;39;1;0;0;1;0;0;0;1;0;0;0;0;19313.072265625;10866.798828125;5732.5556640625;1258.44787597656;841.0;160423;519.0;0.0;Calculated values ==>;1555270001.763;359.36;358.86;291.56;291.46000000000004;288.76000000000005;277.16;274.0616903277293;276.76000000000005;275.46000000000004;272.76000000000005;276.86;351.26;294.56;272.06;272.96000000000004;298.86;288.86;332.26000000000005;351.66;279.46000000000004;276.76000000000005;325.06;357.26;249.06000000000003;241.71165711629368;267.47669482898436;274.0616903277293;290.06;8259999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2990000.0;8290000.000000001;0.07216666666666667;0.024333333333333332;0.2673333333333333;0.04033333333333333;0.0;0.07216666666666667;0.0;10866.798828125;5732.5556640625;1258.44787597656;19313.072265625;498473.72428274946;497462.28022592823;241643.123465713;241363.16787291152;234008.60942723957;430346.717906069;434064.28222162405;441852.4739986153;472915.8103579757;532177.3603164104;470292.38313502533;440813.73739064514;442147.02957710525;466871.3337883854;454135.31371311087;452522.1313682041;486504.3617639303;438766.78764047986;434064.28222162405;217833.21561994078;352702.9203549205;444734.0796600466;199241.95162388985;199241.95162388985;272.8868671191409;1715088.3471700903;1021169.5246852735;185064.91633113424;288192.83400733705;0;13;13;3;1;0;0;4;90;95;997042503710.3121;379790521700.2796;837968527345.4817;64857.8796481766;9901.515830791655;0.0;16946.344858136486;2824434.910249238;607555.4546778754;1982909.085475774;637044.2240792289;5.1353317976344535;0.28190834026575684
4585;2019-04-14 21:27:41.793;863;853;189;188;161;43;36;31;3;39;789;211;0;3;258;157;585;749;169;63;36;-222;796;358;363;149;363;301;799;593.0;149.0;1028.0;34.0;0.0;41;99;38;1;0;0;1;0;0;0;1;0;0;0;0;19364.966796875;10471.4697265625;6091.646484375;1336.25793457031;841.0;160424;515.0;-1.0;Calculated values ==>;1555270061.793;359.46000000000004;358.46000000000004;292.06;291.96000000000004;289.26000000000005;277.46000000000004;274.1680685717883;276.76000000000005;276.26000000000005;273.46000000000004;277.06;352.06000000000006;294.26000000000005;273.16;273.46000000000004;298.96000000000004;288.86;331.66;348.06000000000006;279.46000000000004;276.76000000000005;324.66;357.26;250.96000000000004;244.42749628697553;267.7187500070086;274.1680685717883;290.06;7959999.999999999;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3010000.0;7990000.000000001;0.09883333333333333;0.024833333333333332;0.1713333333333333;0.005666666666666667;0.0;0.09883333333333333;-0.002485093285709689;10471.4697265625;6091.646484375;1336.25793457031;19364.966796875;501326.0831395999;499616.18789053167;243740.27838079128;243451.14694854512;235884.58889272212;430280.9020939914;433816.67410848953;442466.16301167716;471399.1107851406;532860.189104595;469659.9670484514;442024.1650760851;442466.16301167716;466858.86781954044;453964.3480236113;455803.25446854776;483966.1252496223;438542.5783408282;433816.67410848953;216160.93158060662;352702.9203549205;444286.0151912139;201939.41671073166;201939.41671073166;273.95136214836737;1715410.82532062;1021347.4324992634;185086.54969081937;288291.41829270264;0;13;13;3;1;0;0;4;90;95;997260112460.2084;379876064450.23883;838148617345.3959;41210.249199561986;1373.2973913893995;0.0;22917.202272811734;2825319.2532730843;607649.4584330706;1982909.085475774;637376.5864032748;3.6593876596630497;0.11551328306538977
4586;2019-04-14 21:28:41.794;857;850;195;194;163;41;36;25;8;39;775;207;5;16;258;156;580;729;170;64;36;-196;797;355;361;151;360;304;800;736.0;140.0;1235.0;113.0;0.0;23;1;44;1;0;0;1;0;0;0;1;0;1;0;0;20067.765625;10962.8896484375;5318.53271484375;2272.38305664062;839.0;160425;512.0;0.0;Calculated values ==>;1555270121.794;358.86;358.16;292.66;292.56;289.46000000000004;277.26000000000005;273.8482719121499;276.76000000000005;275.66;273.96000000000004;277.06;350.66;293.86;273.66;274.76000000000005;298.96000000000004;288.76000000000005;331.16;346.06000000000006;279.56;276.76000000000005;324.36;357.06000000000006;253.56000000000003;244.82967444194236;268.0796299477929;273.8482719121499;290.16;7970000.0;3550000.0;3610000.0;1510000.0;3600000.0;3040000.0;8000000.0;0.12266666666666667;0.02333333333333333;0.20583333333333334;0.01883333333333333;0.0;0.12266666666666667;0.0;10962.8896484375;5318.53271484375;2272.38305664062;20067.765625;500374.4114647185;499090.7208356339;245465.087230624;245171.82725125412;236411.72796832226;430477.46260093397;434310.53623595677;442580.7327243594;471132.4242332644;531177.0275974341;468764.076073067;442137.2501143532;443752.90924145415;467284.67955467483;454335.0270582032;454663.0929675888;480679.11587355804;439157.44328511844;434310.53623595677;214906.75144652807;351863.15629032685;446757.13403041335;200388.0553612017;200388.0553612017;273.33072093585486;1715739.4369005072;1021526.0551375004;185116.62220024326;288386.5047039951;0;13;13;3;1;0;0;4;90;96;997477316079.946;379966065950.1301;838330120370.1766;49851.326090583294;4639.950981603485;0.0;28694.490987303292;2826078.11238036;607699.5696712917;1982909.085475774;637806.6910148803;4.483488221244931;0.15968673408242892
4587;2019-04-14 21:29:41.784;849;847;199;199;168;40;38;20;12;38;748;204;9;30;258;155;576;740;169;66;38;-169;800;355;361;140;360;306;803;570.0;140.0;1327.0;114.0;0.0;21;1;48;1;0;0;1;0;0;0;1;0;1;0;0;20747.115234375;11283.1201171875;5268.73876953125;2335.79907226562;838.0;160426;508.0;-1.0;Calculated values ==>;1555270181.784;358.06000000000006;357.86;293.06;293.06;289.96000000000004;277.16;273.8482719121499;276.96000000000004;275.16;274.36;276.96000000000004;347.96000000000004;293.56;274.06;276.16;298.96000000000004;288.66;330.76000000000005;347.16;279.76000000000005;276.96000000000004;323.96000000000004;356.96000000000004;256.26000000000005;242.56692532238324;268.3187672390254;273.8482719121499;290.06;8000000.0;3550000.0;3610000.0;1400000.0;3600000.0;3060000.0;8030000.0;0.095;0.02333333333333333;0.22116666666666665;0.019;0.0;0.095;-0.002485587952315465;11283.1201171875;5268.73876953125;2335.79907226562;20747.115234375;498945.6491635017;498380.1649234973;246567.955742067;246567.955742067;237726.51409789702;430477.46260093397;434668.6427963687;442757.55712985963;472489.9908694221;528202.6435094479;468121.56824747537;442313.58979942015;445377.61611900316;467284.67955467483;454193.9961277671;453406.002599087;482113.6678013528;439491.22312496265;434668.6427963687;213234.55432191002;351443.28659558244;451614.0667309735;200526.32928801363;200526.32928801363;273.3850679441664;1716079.5042203881;1021711.4076550077;185155.0173177373;288474.7172618352;0;13;13;3;1;0;0;4;90;96;997693879979.9805;380053351400.144;838513089870.2057;53573.47322435494;4770.667011416237;0.0;22243.51978329373;2826939.8420625664;607777.9784176099;1982909.085475774;638231.1036907989;4.266683576866206;0.1789425797119126
4588;2019-04-14 21:30:44.775;845;845;200;201;173;39;40;24;14;37;740;205;13;34;258;155;575;767;170;67;40;-146;835;355;360;133;360;305;837;631.0;141.0;813.0;140.0;0.0;8;1;50;1;0;0;1;0;0;0;1;0;1;0;0;21416.447265625;11828.58203125;5041.6240234375;2354.83544921875;837.0;160427;505.0;-1.0;Calculated values ==>;1555270244.775;357.66;357.66;293.16;293.26000000000005;290.46000000000004;277.06;273.8482719121499;277.16;275.56;274.56;276.86;347.16;293.66;274.46000000000004;276.56;298.96000000000004;288.66;330.66;349.86;279.86;277.16;323.66;356.86;258.56;241.05796691057077;268.19934244402924;273.8482719121499;290.16;8350000.0;3550000.0;3600000.0;1330000.0;3600000.0;3050000.0;8370000.0;0.10516666666666666;0.0235;0.1355;0.02333333333333333;0.0;0.10516666666666666;-0.0024857525876282958;11828.58203125;5041.6240234375;2354.83544921875;21416.447265625;495118.6802601808;494931.3454009801;246014.23441245404;246303.47400058524;238441.6884771459;430477.46260093397;435265.9143433108;443257.1847228264;473306.6277234293;527442.2860513828;468382.75320899114;443110.4695693885;446144.86104575056;467284.67955467483;454193.9961277671;447711.4132025337;482812.47245950974;439876.853395306;435265.9143433108;211980.4382156667;351023.42510137823;455162.4263917647;200106.094002007;200106.094002007;273.2197548324664;1716448.3826888376;1021913.6061597421;185196.05450662147;288564.9200485714;0;13;13;3;1;0;0;4;90;96;997920962535.613;380139334115.3835;838705527375.7418;32946.97279267103;5951.314422427679;0.0;24730.974439227113;2827696.7878167666;607871.7823529406;1982909.085475774;638642.071798273;3.3097073752167074;0.1161455384225781
4589;2019-04-14 21:31:41.795;850;848;195;197;173;41;37;31;18;37;746;206;20;35;258;157;574;784;171;68;37;-127;835;357;362;133;362;303;838;735.0;135.0;917.0;0.0;0.0;20;100;46;1;0;0;1;0;0;0;1;0;0;0;0;20688.43359375;11530.8271484375;5519.630859375;1377.95166015625;836.0;160428;501.0;-1.0;Calculated values ==>;1555270301.795;358.16;357.96000000000004;292.66;292.86;290.46000000000004;277.26000000000005;274.0616903277293;276.86;276.26000000000005;274.96000000000004;276.86;347.76;293.76000000000005;275.16;276.66;298.96000000000004;288.86;330.56;351.56000000000006;279.96000000000004;276.86;323.26000000000005;356.76;260.46000000000004;241.05796691057077;267.9596281332873;274.0616903277293;290.26000000000005;8350000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;8380000.0;0.1225;0.022500000000000003;0.15283333333333332;0.0;0.0;0.1225;-0.0024859170960452627;11530.8271484375;5519.630859375;1377.95166015625;20688.43359375;495867.3712703813;495288.34912508016;244555.2849517011;245127.2929720995;238422.70015479007;430346.717906069;434244.55786418;444244.8339766329;473306.6277234293;528224.7719617437;468782.15747417515;444533.65563525405;446673.19854750636;467001.0665144205;454135.31371311087;447492.0819620602;485424.845221079;439603.98589291424;434244.55786418;210308.32490665457;350603.57178935205;457088.62035273004;202234.48292222194;202234.48292222194;274.0616903277293;1716781.8299535317;1022098.5997029338;185225.6161067472;288648.5593198515;0;13;13;3;1;0;0;4;90;96;998126804735.5442;380215170715.3581;838878868175.6838;36987.248652815804;0.0;0.0;28421.234180389863;2828250.6279980843;607918.9134568648;1982909.085475774;639063.0077613948;3.5493286730484996;0.07989059336260171
4590;2019-04-14 21:32:41.766;859;854;187;189;169;43;36;32;21;38;767;207;25;30;258;158;572;792;171;68;35;-112;838;359;364;135;364;302;839;677.0;139.0;882.0;104.0;0.0;33;100;42;1;0;0;1;0;0;0;1;0;0;0;0;20508.69140625;11220.3017578125;6057.33740234375;1362.79553222656;834.0;160429;498.0;-1.0;Calculated values ==>;1555270361.766;359.06000000000006;358.56000000000006;291.86;292.06;290.06;277.46000000000004;274.27422755570615;276.76000000000005;276.36;275.26000000000005;276.96000000000004;349.86;293.86;275.66;276.16;298.96000000000004;288.96000000000004;330.36;352.36;279.96000000000004;276.66;322.96000000000004;356.56000000000006;261.96000000000004;241.49495122638035;267.8393353686513;274.27422755570615;290.26000000000005;8380000.0;3590000.0;3640000.0;1350000.0;3640000.0;3020000.0;8390000.0;0.11283333333333333;0.023166666666666665;0.147;0.017333333333333333;0.0;0.11283333333333333;-0.0024862457319068474;11220.3017578125;6057.33740234375;1362.79553222656;20508.69140625;496932.3189379302;496094.1364840854;242271.2896964814;242832.89452807407;237317.88152450943;430214.79039162316;433567.68989926;444876.6353584544;473143.78782676667;530493.7248521174;469041.3626281953;445448.85450290097;446159.5380015785;466716.40587100666;453935.118180479;446561.99625156296;486586.92596885056;439162.0244259253;433384.8821390699;209054.2704885073;349763.88963852916;458287.28446087457;201828.99135184614;201828.99135184614;273.91281669354674;1717124.973395416;1022288.1008071891;185248.4446275464;288744.9874258398;0;13;13;3;1;0;0;4;90;96;998344499465.3849;380295531855.2993;839060280450.5511;35728.00366897142;4445.277080556492;0.0;26127.223010491747;2828856.2955527785;607955.9395279208;1982909.085475774;639517.3585285895;3.5568110322616335;0.11554372343744851
4591;2019-04-14 21:33:41.776;866;858;180;181;160;45;37;33;23;40;782;207;25;32;259;158;568;779;168;68;36;-98;809;360;365;136;365;300;811;813.0;152.0;1587.0;35.0;0.0;47;99;35;1;0;0;1;0;0;0;1;0;0;0;0;19678.939453125;10381.85546875;6439.4775390625;1349.29833984375;833.0;160430;494.0;-1.0;Calculated values ==>;1555270421.776;359.76;358.96000000000004;291.16;291.26000000000005;289.16;277.66;274.38016830617;276.86;276.46000000000004;275.46000000000004;277.16;351.36;293.86;275.66;276.36;299.06;288.96000000000004;329.96000000000004;351.06000000000006;279.96000000000004;276.76000000000005;322.56;356.46000000000004;263.36;241.71165711629368;267.5978703862781;274.38016830617;289.96000000000004;8090000.000000001;3600000.0;3650000.0;1360000.0;3650000.0;3000000.0;8109999.999999999;0.1355;0.025333333333333333;0.2645;0.005833333333333333;0.0;0.1355;-0.002486409859208567;10381.85546875;6439.4775390625;1349.29833984375;19678.939453125;500592.94380274025;499251.9813828682;240903.15222799513;241184.6210644345;235393.61081928233;430148.3826014536;433500.59072566376;445556.8106898908;473208.68934220774;532206.5685137952;469317.66280160396;445840.54513808986;446827.4400790702;466704.04308719933;453763.6178575058;450360.1976016237;487403.18018152425;438939.5729205384;433317.3069910173;207382.2378540181;349344.06076314294;459543.8889846631;202823.04610973617;202823.04610973617;274.3040503754205;1717459.926135345;1022468.1487870447;185271.0491766071;288849.1449070224;0;13;13;3;1;0;0;4;90;96;998563235915.3501;380376845405.2864;839240910550.5225;64203.08073145091;1497.5382501037404;0.0;31231.972349413598;2829689.193382489;608005.471242912;1982909.085475774;639995.4314887285;5.334574758376305;0.1773793662364935
4592;2019-04-14 21:34:41.796;865;857;178;178;154;45;37;33;27;41;788;206;26;34;259;152;562;750;168;68;37;-85;811;361;366;137;366;301;814;932.0;140.0;1606.0;92.0;0.0;55;97;32;1;0;0;1;0;0;0;1;0;0;0;0;19569.943359375;10194.0732421875;6839.7255859375;1336.73522949219;831.0;160431;492.0;-1.0;Calculated values ==>;1555270481.796;359.66;358.86;290.96000000000004;290.96000000000004;288.56;277.66;274.4858918419099;276.86;276.46000000000004;275.86;277.26000000000005;351.96000000000004;293.76000000000005;275.76000000000005;276.56;299.06;288.36;329.36;348.16;279.96000000000004;276.86;322.36;356.26;264.66;241.92719264551067;267.7187500070086;274.4858918419099;289.96000000000004;8109999.999999999;3610000.0;3660000.0;1370000.0;3660000.0;3010000.0;8140000.000000001;0.15533333333333335;0.02333333333333333;0.26766666666666666;0.015333333333333334;0.0;0.15533333333333335;-0.0024867377321947624;10194.0732421875;6839.7255859375;1336.73522949219;19569.943359375;500268.5620715409;498833.4197809304;240279.36636272396;240279.36636272396;233730.0750698239;430081.6785162784;433249.8226776551;445928.9489011945;473176.1828425327;532756.1529433371;469059.37525089737;445787.09707870026;446916.4327917079;466561.2974548907;452731.1775036387;448767.3320887214;482529.0188467668;438716.12394902314;433249.8226776551;206546.2383541025;348504.4273212152;460699.3913920448;202844.11153870146;202844.11153870146;274.3168497928803;1717787.109183353;1022639.6720149389;185293.44025088215;288959.8418197043;0;13;13;3;1;0;0;4;90;96;998782609015.2804;380458772705.2603;839421270650.4651;65065.7081340273;3953.7809577512644;0.0;35789.6871302508;2830766.792369328;608050.9140455164;1982909.085475774;640554.1314888245;5.705287385402446;0.19137868753933265
