;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4593;2019-04-14 21:35:41.787;864;860;189;187;157;46;38;33;28;42;787;205;27;38;259;149;561;779;169;51;38;-73;851;364;369;138;369;299;853;860.0;143.0;1557.0;129.0;0.0;83;95;25;1;0;0;1;0;0;0;1;0;0;0;0;21180.3984375;10145.431640625;8561.61328125;1307.42858886719;830.0;160432;489.0;-1.0;Calculated values ==>;1555270541.787;359.56000000000006;359.16;292.06;291.86;288.86;277.76000000000005;274.8017692304317;276.96000000000004;276.46000000000004;275.96000000000004;277.36;351.86;293.66;275.86;276.96000000000004;299.06;288.06;329.26000000000005;351.06000000000006;278.26000000000005;276.96000000000004;322.06;356.16;265.86;242.14157278889297;267.47669482898436;274.8017692304317;290.06;8510000.0;3640000.0;3690000.0;1380000.0;3690000.0;2990000.0;8530000.0;0.14333333333333334;0.02383333333333333;0.2595;0.021500000000000002;0.0;0.14333333333333334;-0.0024869014777349906;10145.431640625;8561.61328125;1307.42858886719;21180.3984375;496484.13940984034;495698.5031382072;242534.3002253783;241977.74150525648;233876.69386347564;429879.7862731237;432675.7974509262;446458.05325531313;473143.7464358393;532801.0814827102;469215.69806610653;446317.34896883566;447854.7951058831;466131.45889241673;451768.9547489059;441848.85916971037;483067.74097186973;435055.0451425491;432675.7974509262;205292.2597576877;348084.6227182084;461754.41870950727;203485.15858676977;203485.15858676977;274.57908427521807;1718126.64442671;1022809.1424644034;185315.4716441406;289088.16705845593;0;13;13;3;1;0;0;4;90;96;999003075940.0491;380541260330.17377;839601243650.2762;63051.46616648701;5552.789092638856;0.0;32850.658237195756;2831834.275340911;608130.1235793073;1982909.085475774;641126.0485658548;5.069077307572873;0.18813517642044725
4594;2019-04-14 21:36:41.787;866;846;221;217;169;46;38;35;20;43;785;204;20;38;259;147;555;708;169;42;38;-63;757;352;357;139;357;306;759;832.0;142.0;379.0;343.0;0.0;39;95;36;1;0;0;1;0;0;0;1;0;0;0;0;20453.033203125;9804.0224609375;5603.5166015625;1337.95922851562;828.0;160433;486.0;-1.0;Calculated values ==>;1555270601.787;359.76;357.76;295.26000000000005;294.86;290.06;277.76000000000005;273.5264737036516;276.96000000000004;276.66;275.16;277.46000000000004;351.66;293.56;275.16;276.96000000000004;299.06;287.86;328.66;343.96000000000004;277.36;276.96000000000004;321.76000000000005;355.96000000000004;266.86;242.35481222062532;268.3187672390254;273.5264737036516;290.06;7570000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3060000.0;7590000.000000001;0.13866666666666666;0.023666666666666666;0.06316666666666666;0.05716666666666667;0.0;0.13866666666666666;-0.0024872285865471908;9804.0224609375;5603.5166015625;1337.95922851562;20453.033203125;505197.34039524937;502229.27137032273;254807.54358074613;253486.5307049467;238914.11024058115;430671.36484660726;435633.1181867728;443931.0220281237;473111.3802909942;532070.3068161942;468121.56824747537;443931.0220281237;446519.73315770726;467836.5946055993;453578.3263843882;455764.8202312151;481846.7706680932;436328.9944427473;435633.1181867728;204038.30555042345;347245.03765724396;462609.12363286474;198602.40698134602;198602.40698134602;272.61235432118303;1718473.589690382;1022975.3879152498;185337.5165426188;289206.20980747935;0;13;13;3;1;0;0;4;90;96;999220875940.0491;380624360330.17377;839782743650.2762;15496.590850454792;15092.383968578488;0.0;32868.258620485845;2832488.8424827186;608302.1666881508;1982909.085475774;641673.7062063355;3.789510012584428;0.1372809618768186
4595;2019-04-14 21:37:41.788;853;836;233;224;174;37;37;26;-7;42;784;204;0;38;257;144;547;700;170;43;37;-54;824;346;352;138;351;306;828;1070.0;130.0;886.0;17.0;0.0;1;93;43;1;0;0;1;0;0;0;1;0;0;0;0;27331.6171875;11252.87890625;4612.501953125;1319.69934082031;826.0;160434;485.0;-1.0;Calculated values ==>;1555270661.788;358.46000000000004;356.76;296.46000000000004;295.56;290.56;276.86;272.8767566201714;276.86;275.76000000000005;272.46000000000004;277.36;351.56000000000006;293.56;273.16;276.96000000000004;298.86;287.56;327.86;343.16;277.46000000000004;276.86;321.66;355.76;267.76000000000005;242.14157278889297;268.3187672390254;272.8767566201714;290.16;8240000.000000001;3460000.0;3520000.0000000005;1380000.0;3510000.0;3060000.0;8280000.0;0.17833333333333332;0.021666666666666667;0.14766666666666667;0.0028333333333333335;0.0;0.17833333333333332;-0.0024875551851826763;11252.87890625;4612.501953125;1319.69934082031;27331.6171875;497330.53907941096;494426.2342734323;256275.7047263258;253439.34235240924;238888.8584094514;431051.2098666511;436640.4737021287;439906.9099392921;473143.7464358393;531965.9383151307;468121.56824747537;440968.15519671026;446519.73315770726;468421.121156461;454185.32831308246;443262.506050285;472674.2992831748;437659.0919483519;436640.4737021287;203620.32615720207;346405.4846687502;463657.6078853524;199252.11800888253;199252.11800888253;272.8444917143463;1718871.8017481621;1023150.8650183646;185359.66406654377;289291.344714562;0;13;13;3;1;0;0;4;90;96;999433579485.6373;380707461715.40356;839966346710.784;35536.69094172381;749.1488879833313;0.0;42334.25676529556;2832914.126920119;608434.1816625335;1982909.085475774;642300.4042810773;4.574904258759828;0.06151463955905393
4596;2019-04-14 21:38:41.818;852;846;231;233;187;35;33;24;-13;40;785;203;-21;27;257;145;550;759;168;46;33;-46;825;351;355;137;356;302;827;1314.0;141.0;1375.0;199.0;0.0;1;85;33;1;0;0;1;0;0;0;1;0;0;0;0;33970.73828125;10410.8671875;4638.39990234375;1259.49938964844;823.0;160435;483.0;-1.0;Calculated values ==>;1555270721.818;358.36;357.76;296.26000000000005;296.46000000000004;291.86;276.66;273.4187578820637;276.46000000000004;275.56;271.86;277.16;351.66;293.46000000000004;271.06;275.86;298.86;287.66;328.16;349.06000000000006;277.76000000000005;276.46000000000004;321.46000000000004;355.46000000000004;268.56;241.92719264551067;267.8393353686513;273.4187578820637;289.96000000000004;8250000.0;3510000.0;3550000.0;1370000.0;3560000.0;3020000.0;8270000.0;0.219;0.0235;0.22916666666666666;0.033166666666666664;0.0;0.219;-0.0024880441252709763;10410.8671875;4638.39990234375;1259.49938964844;33970.73828125;497090.59212582815;496014.90939554316;255671.44347381347;256309.6413426718;242530.22733036795;430735.4089219946;435236.64933579275;439865.3636856337;473078.44118532055;532369.3337608792;468559.0378897104;438642.8229465016;445733.73098647315;467720.508243715;453468.0288138592;443779.04054514464;482585.24607819936;437479.1307715476;435236.64933579275;202784.37528459195;345146.215005415;464600.7660051946;200072.6303092433;200072.6303092433;273.1893214812153;1719382.9101366391;1023331.4865013352;185381.1681359488;289368.4741087452;0;13;13;3;1;0;0;4;90;96;999645785535.5361;380790002965.3642;840148837910.697;54952.501398756125;8773.516500582384;0.0;51500.92016681433;2833668.580560898;608513.5768851729;1982909.085475774;643082.755068376;7.065337419052963;0.19348390261338402
4597;2019-04-14 21:39:41.779;858;850;202;207;194;40;29;27;-14;39;783;203;-24;16;256;150;548;748;167;35;29;-39;800;357;362;138;362;302;803;1525.0;142.0;1503.0;309.0;0.0;1;82;30;1;0;0;1;0;0;0;1;0;0;0;0;31585.00390625;9930.1142578125;4426.48681640625;1230.93603515625;818.0;160436;482.0;-1.0;Calculated values ==>;1555270781.779;358.96000000000004;358.16;293.36;293.86;292.56;277.16;274.0616903277293;276.06;275.86;271.76000000000005;277.06;351.46000000000004;293.46000000000004;270.76000000000005;274.76000000000005;298.76000000000005;288.16;327.96000000000004;347.96000000000004;276.66;276.06;321.36;354.96000000000004;269.26000000000005;242.14157278889297;267.8393353686513;274.0616903277293;289.86;8000000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;8030000.0;0.25416666666666665;0.023666666666666666;0.2505;0.0515;0.0;0.25416666666666665;-0.0024888564661766873;9930.1142578125;4426.48681640625;1230.93603515625;31585.00390625;500247.758719128;498816.7924288303;247459.4803205457;248961.7225747333;245097.60022389903;430346.717906069;432787.388059273;439713.54161806765;472850.0741107318;532161.0685149269;468559.0378897104;438179.53515710204;444156.6089809168;466741.49892412685;453140.38140994735;447549.103005461;483383.92759875144;433883.48505660606;432787.388059273;202366.40377179522;343047.5905507172;465153.3778376612;201521.78314746055;201521.78314746055;273.7838952618631;1719928.8528942855;1023500.884499633;185401.9082746184;289443.9657298885;0;13;13;3;1;0;0;4;90;96;999860745720.4131;380872449340.317;840329920130.5934;59667.03549688708;13577.027126545332;0.0;58780.00791508566;2834623.1225119904;608699.7103498477;1982909.085475774;644001.1654468388;8.469848033857334;0.25131548317813157
4598;2019-04-14 21:40:41.779;859;852;185;189;181;44;31;28;-17;39;781;203;-21;11;255;155;545;748;168;35;31;-33;835;355;360;139;360;303;838;1419.0;126.0;1282.0;72.0;0.0;1;81;30;1;0;0;1;0;0;0;1;0;0;0;0;27871.419921875;10302.4052734375;4668.4345703125;1237.55676269531;808.0;160437;485.0;-1.0;Calculated values ==>;1555270841.779;359.06000000000006;358.36;291.66;292.06;291.26000000000005;277.56;273.8482719121499;276.26000000000005;275.96000000000004;271.46000000000004;277.06;351.26;293.46000000000004;271.06;274.26000000000005;298.66;288.66;327.66;347.96000000000004;276.66;276.26000000000005;321.66;353.96000000000004;269.86;242.35481222062532;267.9596281332873;273.8482719121499;289.96000000000004;8350000.0;3550000.0;3600000.0;1390000.0;3600000.0;3030000.0;8380000.0;0.2365;0.021;0.21366666666666667;0.012;0.0;0.2365;-0.0024904715169983844;10302.4052734375;4668.4345703125;1237.55676269531;27871.419921875;497207.93797476013;495887.7356728751;241733.0069315677;242854.57958844255;240620.74967264675;430477.46260093397;433656.0705203272;439035.45894700487;472719.2527797885;531877.8300698457;468419.660461477;438419.19255376846;443226.97429043637;466896.63142237026;454193.9961277671;440859.49398751784;479612.26934560365;434376.6058122323;433656.0705203272;203620.32615720207;338850.9272812574;465607.4926449455;201525.09373179686;201525.09373179686;273.77622471473575;1720424.3230928532;1023669.4888290601;185422.47904793386;289519.7567414445;0;13;13;3;1;0;0;4;90;96;1000077345720.4131;380955549340.317;840511420130.5934;50748.04803431611;3168.988786957784;0.0;54898.97601048742;2835543.2482080837;608839.2604824603;1982909.085475774;644948.4903128853;6.71355813125219;0.11884480987152332
4599;2019-04-14 21:41:41.799;861;857;176;179;164;45;33;32;-22;40;779;203;-25;8;255;157;544;772;169;36;33;-27;817;358;363;139;363;304;819;1530.0;141.0;0.0;240.0;0.0;4;82;31;1;0;0;1;0;0;0;1;0;0;0;0;24475.77734375;10133.083984375;4639.43701171875;1244.97009277344;786.0;160438;510.0;-1.0;Calculated values ==>;1555270901.799;359.26;358.86;290.76000000000005;291.06;289.56;277.66;274.1680685717883;276.46000000000004;276.36;270.96000000000004;277.16;351.06000000000006;293.46000000000004;270.66;273.96000000000004;298.66;288.86;327.56;350.36;276.76000000000005;276.46000000000004;324.16;351.76;270.46000000000004;242.35481222062532;268.0796299477929;274.1680685717883;290.06;8170000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;8190000.000000001;0.255;0.0235;0.0;0.04;0.0;0.255;-0.0024939790906806864;10133.083984375;4639.43701171875;1244.97009277344;24475.77734375;499144.8832108683;498377.5682107301;239619.93012600226;240454.6462251907;236330.60894735786;430280.9020939914;433269.66867335857;438039.0146135774;472817.310826017;531594.2784903181;468280.0305953833;437570.5891863215;442580.7327243594;466468.62817080156;453964.3480236113;443786.23064412794;485489.83456730616;433816.67410848953;433269.66867335857;214070.64678622372;329620.94006798224;466204.4373327183;201599.76209155138;201599.76209155138;273.8188357671468;1720860.695145476;1023839.8413380691;185443.1736676308;289597.34819313564;0;13;13;3;1;0;0;4;90;96;1000294318020.3441;381038977140.2905;840693580830.5355;0.0;10584.187009646676;0.0;59075.82617836083;2835966.289575035;608953.908483995;1982909.085475774;645898.5969274965;4.348996531449552;-0.009695883319875054
4600;2019-04-14 21:42:41.800;860;855;171;172;156;48;34;35;-22;40;777;203;-24;6;255;158;540;750;169;37;34;-22;809;360;365;140;365;305;812;1592.0;139.0;358.0;102.0;0.0;20;82;35;1;0;0;1;0;0;0;1;0;0;0;0;22601.724609375;10389.38671875;5278.25634765625;1247.33264160156;754.0;160439;588.0;-1.0;Calculated values ==>;1555270961.8;359.16;358.66;290.26000000000005;290.36;288.76000000000005;277.96000000000004;274.38016830617;276.56;276.66;270.96000000000004;277.16;350.86;293.46000000000004;270.76000000000005;273.76000000000005;298.66;288.96000000000004;327.16;348.16;276.86;276.56;331.96000000000004;348.56000000000006;270.96000000000004;242.56692532238324;268.19934244402924;274.38016830617;290.06;8090000.000000001;3600000.0;3650000.0;1400000.0;3650000.0;3050000.0;8120000.0;0.2653333333333333;0.023166666666666665;0.059666666666666666;0.017;0.0;0.2653333333333333;-0.0024989677334642997;10389.38671875;5278.25634765625;1247.33264160156;22601.724609375;499723.9177751393;498723.6325621634;238376.8679257952;238652.9123043786;234299.44978633168;430148.3826014536;432949.0678229144;437812.597326149;472686.4266018815;531310.4117884313;468140.1469931569;437499.1961693786;442076.7812560851;466181.95831478277;453763.6178575058;444258.96258844674;482742.6181223489;433500.59072566376;432949.0678229144;246688.97952812296;316201.74473053816;466560.2903289804;202714.94453218544;202714.94453218544;274.2621150312028;1721253.0141998199;1024010.8647773983;185463.943203212;289679.9970151547;0;13;13;3;1;0;0;4;90;96;1000512721660.0803;381122678535.1894;840876283875.3148;14027.493283373158;4485.370878545515;0.0;61088.787379806745;2836083.1873005186;609079.4902259058;1982909.085475774;646899.985395468;4.705986749010864;-0.017318249200346095
4601;2019-04-14 21:43:41.800;855;853;170;171;150;48;36;35;-11;41;775;203;-22;4;255;157;537;759;170;38;36;-18;811;359;364;141;364;305;814;1679.0;140.0;1239.0;99.0;0.0;22;85;35;1;0;0;1;0;0;0;1;0;0;0;0;21107.759765625;10399.8466796875;5344.2900390625;1261.02075195312;739.0;160440;670.0;-1.0;Calculated values ==>;1555271021.8;358.66;358.46000000000004;290.16;290.26000000000005;288.16;277.96000000000004;274.27422755570615;276.76000000000005;276.66;272.06;277.26000000000005;350.66;293.46000000000004;270.96000000000004;273.56;298.66;288.86;326.86;349.06000000000006;276.96000000000004;276.76000000000005;340.16;347.06000000000006;271.36;242.77792619122317;268.19934244402924;274.27422755570615;290.16;8109999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;3050000.0;8140000.000000001;0.2798333333333333;0.02333333333333333;0.20650000000000002;0.0165;0.0;0.2798333333333333;-0.002501259238371072;10399.8466796875;5344.2900390625;1261.02075195312;21107.759765625;498814.81046721287;498248.43566135375;238062.39618537552;238337.55800605996;232666.3009387575;430214.79039162316;433567.68989926;439514.2332620205;472653.6706096803;531101.6472572297;468140.1469931569;437812.597326149;441779.2354426769;466325.4276100551;453792.92581969226;443227.82633833244;483960.56142041605;433931.68165179034;433567.68989926;281007.8604223974;309913.9067706182;466817.4960153872;202566.57261293978;202566.57261293978;274.1999099301502;1721617.2599029448;1024184.108389052;185484.84614815828;289768.51823504403;0;13;13;3;1;0;0;4;90;96;1000731421660.0803;381206978535.1894;841059283875.3148;48929.69192403518;4360.140236140382;0.0;64641.812653955276;2836607.8305105804;609153.2028185282;1982909.085475774;647947.7403957493;6.935051616975979;0.10477170128535016
4602;2019-04-14 21:44:41.781;850;849;169;170;148;47;37;35;10;42;773;202;2;5;255;154;535;769;171;38;37;-14;803;360;365;141;365;304;806;1819.0;141.0;1223.0;211.0;0.0;29;88;33;1;0;0;1;0;0;0;1;0;0;0;0;20230.27734375;10179.818359375;5586.95751953125;1281.61645507812;733.0;160441;696.0;-1.0;Calculated values ==>;1555271081.781;358.16;358.06000000000006;290.06;290.16;287.96000000000004;277.86;274.38016830617;276.86;276.66;274.16;277.36;350.46000000000004;293.36;273.36;273.66;298.66;288.56;326.66;350.06000000000006;276.96000000000004;276.86;342.76;346.46000000000004;271.76000000000005;242.77792619122317;268.0796299477929;274.38016830617;290.26000000000005;8030000.0;3600000.0;3650000.0;1410000.0;3650000.0;3040000.0;8059999.999999999;0.3031666666666667;0.0235;0.20383333333333334;0.035166666666666666;0.0;0.3031666666666667;-0.0025021673522469356;10179.818359375;5586.95751953125;1281.61645507812;20230.27734375;498816.7924288303;498396.60978506244;237943.3699995967;238219.30931979488;232268.09722895484;430148.3826014536;433500.59072566376;442875.1821116291;472751.9947874012;530968.349634598;468158.8329865385;441691.54992388893;442137.2501143532;466181.95831478277;453192.24889485224;444166.7495641884;486363.0434065679;433683.32636128634;433500.59072566376;291896.6896268761;307399.1840295507;467215.53762504057;202660.3477320005;202660.3477320005;274.24092428221877;1721961.6344587295;1024355.5512901088;185506.02808179427;289859.58311827015;0;13;13;3;1;0;0;4;90;96;1000950052404.8856;381291551745.1141;841241926020.1522;48963.7904077143;9303.524177905243;0.0;69983.06700091226;2837423.351199263;609267.0306316516;1982909.085475774;649069.2591317756;7.522725842651843;0.1428947565981125
4603;2019-04-14 21:45:41.771;846;845;169;170;148;45;37;34;16;42;769;202;14;13;256;152;532;769;170;38;37;-10;808;358;363;141;363;302;811;1891.0;144.0;1029.0;104.0;0.0;29;89;29;1;0;0;1;0;0;0;1;0;0;0;0;19283.666015625;9926.234375;5597.41259765625;1275.31848144531;724.0;160442;701.0;-1.0;Calculated values ==>;1555271141.771;357.76;357.66;290.06;290.16;287.96000000000004;277.66;274.1680685717883;276.86;276.56;274.76000000000005;277.36;350.06000000000006;293.36;274.56;274.46000000000004;298.76000000000005;288.36;326.36;350.06000000000006;276.96000000000004;276.86;343.26;345.56000000000006;272.16;242.77792619122317;267.8393353686513;274.1680685717883;290.16;8080000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;8109999.999999999;0.31516666666666665;0.024;0.17149999999999999;0.017333333333333333;0.0;0.31516666666666665;-0.002503520363847499;9926.234375;5597.41259765625;1275.31848144531;19283.666015625;497774.3978428281;497350.93034253217;237845.8172648971;238120.92721972836;232185.9981597687;430280.9020939914;433997.93586973246;444156.6089809168;472751.9947874012;530702.2639863107;468438.27426827076;443867.07844128745;443721.9807720978;466598.81152663083;453252.6523967148;442604.81881162274;485846.9593011525;434178.6716885159;433997.93586973246;293991.1381695566;303627.53096179874;467613.20792741986;202319.69213917624;202319.69213917624;274.0993951144534;1722290.862439633;1024523.0738045153;185527.33232163682;289952.7706687475;0;13;13;3;1;0;0;4;90;96;1001168416004.9203;381376137645.1275;841423695720.1812;41475.0312383585;4598.420940329555;0.0;73017.25981574696;2838176.8824369586;609382.8608660649;1982909.085475774;650260.7299105388;7.089169408664887;0.06564364585565689
4604;2019-04-14 21:46:41.761;845;843;170;171;146;44;37;33;10;43;766;201;10;21;256;150;529;772;169;40;37;-8;804;358;363;140;363;301;806;2111.0;140.0;742.0;98.0;0.0;28;84;26;1;0;0;1;0;0;0;1;0;0;0;0;18397.88671875;9588.3525390625;5510.8603515625;1247.45825195312;719.0;160443;691.0;0.0;Calculated values ==>;1555271201.761;357.66;357.46000000000004;290.16;290.26000000000005;287.76000000000005;277.56;274.1680685717883;276.86;276.46000000000004;274.16;277.46000000000004;349.76;293.26000000000005;274.16;275.26000000000005;298.76000000000005;288.16;326.06;350.36;277.16;276.86;342.26;345.06000000000006;272.36;242.56692532238324;267.7187500070086;274.1680685717883;290.06;8040000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3010000.0;8059999.999999999;0.35183333333333333;0.02333333333333333;0.12366666666666666;0.01633333333333333;0.0;0.35183333333333333;0.0;9588.3525390625;5510.8603515625;1247.45825195312;18397.88671875;497996.54340206925;497519.576022684;238219.30931979488;238495.80662550963;231738.59492544428;430280.9020939914;433997.93586973246;443489.2359988558;472980.94656883925;530465.2551293176;468456.9945229651;443489.2359988558;445074.8090602398;466598.81152663083;452966.72595957475;442621.52479836415;486828.968748373;434538.5910328508;433997.93586973246;289802.386634966;301532.38793589;467950.7000000316;202329.3730350922;202329.3730350922;274.10315892714823;1722604.8230436463;1024685.6682585654;185548.35195722856;290045.3241818488;0;13;13;3;1;0;0;4;90;96;1001386179704.955;381460423595.1409;841604565570.21;29823.436386518762;4338.481673760677;0.0;81508.72269065426;2838770.9373082775;609457.3226421628;1982909.085475774;651548.2318122099;7.076097619022063;0.0025514927708761717
4605;2019-04-14 21:47:41.762;844;842;171;172;148;43;36;33;-12;43;764;201;-11;23;256;147;526;769;169;43;35;-5;818;356;361;139;361;301;821;2368.0;143.0;183.0;67.0;0.0;19;81;23;1;0;0;1;0;0;0;1;0;0;0;0;17899.802734375;9565.5224609375;5335.5986328125;1225.91003417969;712.0;160444;687.0;-1.0;Calculated values ==>;1555271261.762;357.56000000000006;357.36;290.26000000000005;290.36;287.96000000000004;277.46000000000004;273.955091788801;276.76000000000005;276.46000000000004;271.96000000000004;277.46000000000004;349.56000000000006;293.26000000000005;272.06;275.46000000000004;298.76000000000005;287.86;325.76000000000005;350.06000000000006;277.46000000000004;276.66;341.86;344.36;272.66;242.35481222062532;267.7187500070086;273.955091788801;290.06;8180000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;8209999.999999999;0.39466666666666667;0.02383333333333333;0.030500000000000003;0.011166666666666667;0.0;0.39466666666666667;-0.0025053071697746093;9565.5224609375;5335.5986328125;1225.91003417969;17899.802734375;496554.9996259189;495979.29047408694;238201.27295287675;238475.83104327318;232024.1237746052;430412.23801567365;434310.53623595677;440233.639942548;473111.3802909942;530256.7858949634;468456.9945229651;440384.28162507055;445360.3359981657;466883.92173941486;452885.6662977133;439377.1846677883;484809.4130085847;435555.27144483227;434130.71970383386;288127.0477506168;298599.4468028795;468386.10659383785;201851.32934760756;201851.32934760756;273.90798182960395;1722907.3088312712;1024845.2865442672;185568.96370319338;290135.7128467545;0;13;13;3;1;0;0;4;90;96;1001603383325.5557;381544124990.37244;841785168580.7095;7270.660473145685;2976.305012582905;0.0;91672.93272725731;2839080.0599349206;609518.2802139935;1982909.085475774;652991.4363310249;6.319817789430279;-0.11622497720193949
4606;2019-04-14 21:48:41.773;847;843;174;175;148;40;37;31;-24;42;764;201;-24;19;256;146;525;785;169;45;36;-3;832;355;360;139;360;301;835;2859.0;146.0;533.0;126.0;0.0;8;78;21;1;0;0;1;0;0;0;1;0;0;0;0;17386.62890625;9621.3134765625;4958.21484375;1210.49926757812;704.0;160445;683.0;0.0;Calculated values ==>;1555271321.773;357.86;357.46000000000004;290.56;290.66;287.96000000000004;277.16;273.8482719121499;276.86;276.26000000000005;270.76000000000005;277.36;349.56000000000006;293.26000000000005;270.76000000000005;275.06;298.76000000000005;287.76000000000005;325.66;351.66;277.66;276.76000000000005;341.46000000000004;343.56000000000006;272.86;242.35481222062532;267.7187500070086;273.8482719121499;290.06;8320000.0;3550000.0;3600000.0;1390000.0;3600000.0;3010000.0;8350000.0;0.4765;0.024333333333333332;0.08883333333333333;0.021;0.0;0.4765;0.0;9621.3134765625;4958.21484375;1210.49926757812;17386.62890625;495698.3306110886;494818.40022161306;238753.15320416325;239027.04960873988;231802.54810461862;430477.46260093397;434733.80906377075;438404.20131815126;473013.37450241524;530256.7858949634;468456.9945229651;438404.20131815126;444788.4522848616;467026.0813403542;452916.94290649064;436497.8508105856;485890.94198194396;436143.2612592245;434555.4581654633;286451.7998164319;295247.87795992935;468583.909348124;201551.1033023939;201551.1033023939;273.786378101271;1723201.4163377006;1025005.2061567494;185589.2708363056;290221.5103522681;0;13;13;3;1;0;0;4;90;96;1001819722980.26;381627540280.2584;841965801690.4626;21040.450207066446;5607.688926960333;0.0;111026.57509225256;2839316.029110019;609589.8266111604;1982909.085475774;654680.9085736821;8.719092696954004;-0.07614429773322437
4607;2019-04-14 21:49:41.783;852;845;175;175;150;42;37;32;-20;42;764;201;-23;14;256;146;523;777;167;48;37;-2;803;358;363;139;363;303;806;3302.0;142.0;1010.0;152.0;0.0;22;75;19;1;0;0;1;0;0;0;1;0;0;0;0;17098.091796875;9060.3125;5278.70751953125;1204.36022949219;697.0;160446;675.0;-1.0;Calculated values ==>;1555271381.783;358.36;357.66;290.66;290.66;288.16;277.36;274.1680685717883;276.86;276.36;271.16;277.36;349.56000000000006;293.26000000000005;270.86;274.56;298.76000000000005;287.76000000000005;325.46000000000004;350.86;277.96000000000004;276.86;340.66;342.86;272.96000000000004;242.35481222062532;267.9596281332873;274.1680685717883;289.86;8030000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;8059999.999999999;0.5503333333333333;0.023666666666666666;0.16833333333333333;0.025333333333333333;0.0;0.5503333333333333;-0.002507512770706027;9060.3125;5278.70751953125;1204.36022949219;17098.091796875;499107.37561655487;497812.3331064314;239607.49372192394;239607.49372192394;232799.39839875794;430280.9020939914;433997.93586973246;438573.70663450175;473013.37450241524;530104.8735352602;468177.6259707547;438109.25301780854;443664.5507289629;466598.81152663083;452392.6806234051;441406.05167353596;487602.69747099385;435958.4241996531;433997.93586973246;283101.5729112263;292315.56762988004;468682.77878599305;202348.96534396545;202348.96534396545;274.1107754511808;1723488.8369056263;1025160.9123198987;185609.39801941617;290306.83225656295;0;13;13;3;1;0;0;4;90;96;1002036659130.2256;381710954180.2452;842147031890.4338;39764.49811724028;6747.1232738646995;0.0;127484.15011268045;2839822.8214639584;609692.8005389456;1982909.085475774;656668.82921497;11.194204138106782;-0.031295327297226526
4608;2019-04-14 21:50:41.803;852;843;176;176;152;43;36;33;-12;42;763;202;-17;10;257;146;519;751;168;50;35;0;808;357;362;139;362;305;811;3643.0;132.0;1366.0;35.0;0.0;21;74;25;1;0;0;1;0;0;0;1;0;0;0;0;17555.619140625;9632.947265625;5347.8349609375;1210.32983398438;691.0;160447;666.0;-1.0;Calculated values ==>;1555271441.803;358.36;357.46000000000004;290.76000000000005;290.76000000000005;288.36;277.46000000000004;274.0616903277293;276.76000000000005;276.46000000000004;271.96000000000004;277.36;349.46000000000004;293.36;271.46000000000004;274.16;298.86;287.76000000000005;325.06;348.26;278.16;276.66;339.76;342.26;273.16;242.35481222062532;268.19934244402924;274.0616903277293;289.96000000000004;8080000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;8109999.999999999;0.6071666666666666;0.022000000000000002;0.22766666666666666;0.005833333333333333;0.0;0.6071666666666666;-0.00250838625604425;9632.947265625;5347.8349609375;1210.32983398438;17555.619140625;498651.08551901195;497056.9032172556;239783.30427014126;239783.30427014126;233247.75172171413;430346.717906069;434064.28222162405;439361.0270025769;473013.37450241524;529848.3059433332;468018.73062796064;438590.5995609556;442668.9074931304;466871.3337883854;452567.920861922;439539.32251268503;483008.4648148025;436543.3446468343;433883.48505660606;279332.9882161641;289802.386634966;468880.45426275564;202205.804847601;202205.804847601;274.0505368425872;1723777.714090322;1025316.7414102843;185629.52714407782;290395.41629537893;0;13;13;3;1;0;0;4;90;96;1002254231630.1565;381794381980.2187;842329492690.3759;53992.338910616185;1555.602121588402;0.0;140666.9648335676;2840604.3888746006;609762.0129803452;1982909.085475774;658904.1667030199;12.118679997521102;-0.04682806231491935
4609;2019-04-14 21:51:41.804;848;844;180;179;153;42;38;33;-3;42;765;202;-7;9;257;146;517;767;167;52;37;1;816;357;362;139;362;308;819;3282.0;132.0;1305.0;75.0;0.0;20;73;32;1;0;0;1;0;0;0;1;0;0;0;0;18136.25;10265.4052734375;5292.74560546875;1208.06018066406;684.0;160448;654.0;0.0;Calculated values ==>;1555271501.804;357.96000000000004;357.56000000000006;291.16;291.06;288.46000000000004;277.36;274.0616903277293;276.96000000000004;276.46000000000004;272.86;277.36;349.66;293.36;272.46000000000004;274.06;298.86;287.76000000000005;324.86;349.86;278.36;276.86;338.56000000000006;341.56000000000006;273.26000000000005;242.35481222062532;268.5567601203482;274.0616903277293;289.86;8159999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3080000.0;8190000.000000001;0.547;0.022000000000000002;0.2175;0.0125;0.0;0.547;0.0;10265.4052734375;5292.74560546875;1208.06018066406;18136.25;497330.430749599;496462.08747671195;240734.04758890672;240454.6462251907;233379.29693055194;430346.717906069;434424.3181684167;440082.6566914647;473013.37450241524;529829.0644156147;467596.8808112979;439469.4520505657;441895.7978633896;466871.3337883854;452567.920861922;437545.57237196114;484701.8527120036;436890.05270406;434244.55786418;274308.8830629234;286870.6033266602;468979.26049217995;202169.5840481834;202169.5840481834;274.0364468769469;1724075.1512900053;1025482.5637782363;185649.68073006303;290484.0892778503;0;13;13;3;1;0;0;4;90;96;1002471435249.8942;381877783370.1179;842513395755.1537;51746.093299913686;3335.120955549957;0.0;126945.01067735016;2841485.557161184;609802.7696852059;1982909.085475774;661134.3036645802;10.856729900755457;-0.01566313814016516
4610;2019-04-14 21:52:41.784;845;842;185;184;157;43;39;34;-17;42;767;202;-18;9;257;147;515;776;167;54;38;2;821;358;363;140;363;308;823;3717.0;146.0;17.0;0.0;0.0;29;71;39;1;0;0;1;0;0;0;1;0;0;0;0;19168.78125;10833.3466796875;5674.0703125;1192.49682617188;704.0;160449;641.0;-1.0;Calculated values ==>;1555271561.784;357.66;357.36;291.66;291.56;288.86;277.46000000000004;274.1680685717883;277.06;276.56;271.46000000000004;277.36;349.86;293.36;271.36;274.06;298.86;287.86;324.66;350.76;278.56;276.96000000000004;337.26;343.56000000000006;273.36;242.56692532238324;268.5567601203482;274.1680685717883;289.86;8209999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3080000.0;8230000.0;0.6195;0.024333333333333332;0.0028333333333333335;0.0;0.0;0.6195;-0.002506487368425949;10833.3466796875;5674.0703125;1192.49682617188;19168.78125;496424.35680975014;495792.5900041322;242052.91978623217;241771.253657872;234376.94282341652;430280.9020939914;434358.88782729313;437915.60822266474;472882.7909566239;530038.3807940419;467596.8808112979;437758.51091407164;441895.7978633896;466728.8912336129;452536.46908511664;436081.3637356148;485705.72753957665;437003.68543558475;434178.6716885159;268866.9448851554;295247.87795992935;468941.17327746755;202496.42290420205;202496.42290420205;274.1680685717883;1724385.922925434;1025658.3281035905;185669.67870357912;290575.44894715154;0;13;13;3;1;0;0;4;90;96;1002688862749.9633;381961455470.14453;842698134155.2124;667.0210250689777;0.0;0.0;143527.15312188247;2841922.1875220467;609830.5530956194;1982909.085475774;663387.4870520575;8.146603177094844;-0.24951426982353894
4611;2019-04-14 21:53:41.805;844;839;191;191;160;43;40;34;-18;43;769;202;-20;6;257;147;514;782;167;56;40;3;823;358;363;140;363;308;826;4169.0;136.0;1052.0;36.0;0.0;28;70;43;1;0;0;1;0;0;0;1;0;0;0;0;19645.865234375;11257.38671875;5663.52490234375;1187.50354003906;781.0;160450;631.0;-1.0;Calculated values ==>;1555271621.805;357.56000000000006;357.06000000000006;292.26000000000005;292.26000000000005;289.16;277.46000000000004;274.1680685717883;277.16;276.56;271.36;277.46000000000004;350.06000000000006;293.36;271.16;273.76000000000005;298.86;287.86;324.56;351.36;278.76000000000005;277.16;336.26000000000005;351.26;273.46000000000004;242.56692532238324;268.5567601203482;274.1680685717883;289.86;8230000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3080000.0;8259999.999999999;0.6948333333333333;0.02266666666666667;0.1753333333333333;0.006;0.0;0.6948333333333333;-0.0024947674673923997;11257.38671875;5663.52490234375;1187.50354003906;19645.865234375;496089.9326867231;495064.11501094856;243687.715802579;243687.715802579;235127.49986253137;430280.9020939914;434538.5910328508;437758.51091407164;472980.94656883925;530247.6594984549;467596.8808112979;437443.34373287327;441446.09905818984;466728.8912336129;452536.46908511664;435435.79015664087;486340.14743445325;437348.5841517321;434538.5910328508;264681.4149301396;327523.71359711495;469040.1024831549;202469.43595592648;202469.43595592648;274.1575871800949;1724709.491522981;1025842.4819803338;185689.5189816805;290669.96197549254;0;13;13;3;1;0;0;4;90;96;1002906738980.4963;382045484870.35016;842882998835.6648;41254.017809328114;1599.4239991633706;0.0;161249.38458594956;2842271.651782885;609843.886293965;1982909.085475774;665928.1804707412;11.271158993113838;-0.12355036294194877
4612;2019-04-14 21:54:41.775;844;835;194;194;164;42;42;34;-19;43;770;202;-21;2;258;147;512;785;167;58;42;5;821;359;364;140;364;308;824;4133.0;138.0;1226.0;126.0;0.0;32;69;46;1;0;0;1;0;0;0;1;0;0;0;0;20202.529296875;11421.4990234375;5856.98291015625;1186.85168457031;811.0;160451;618.0;-1.0;Calculated values ==>;1555271681.775;357.56000000000006;356.66;292.56;292.56;289.56;277.36;274.27422755570615;277.36;276.56;271.26000000000005;277.46000000000004;350.16;293.36;271.06;273.36;298.96000000000004;287.86;324.36;351.66;278.96000000000004;277.36;334.96000000000004;354.26;273.66;242.56692532238324;268.5567601203482;274.27422755570615;289.86;8209999.999999999;3590000.0;3640000.0;1400000.0;3640000.0;3080000.0;8240000.000000001;0.6888333333333333;0.023;0.20433333333333334;0.021;0.0;0.6888333333333333;-0.0024899883532851544;11421.4990234375;5856.98291015625;1186.85168457031;20202.529296875;496276.11136126105;494653.9958189822;244592.95188854993;244592.95188854993;236239.51274907478;430214.79039162316;434653.35091899;437601.09044165985;472980.94656883925;530352.2848086851;467596.8808112979;437285.26766895736;440842.8340465798;466716.40587100666;452361.1404031271;435314.97708911134;487013.6997896813;437462.6136341284;434653.35091899;259240.94887492666;340109.845020078;469237.8977156437;202672.0968102289;202672.0968102289;274.24087160790316;1725041.3954425892;1026031.3781995849;185709.2953820816;290765.91820519324;0;13;13;3;1;0;0;4;90;96;1003124729930.6003;382129442870.3902;843067706435.7529;48003.82436535573;5597.881819013711;0.0;159796.42053858493;2843015.09522702;609903.8338537042;1982909.085475774;668602.2244905334;11.556689477467009;-0.062981426704392
4613;2019-04-14 21:55:41.785;844;834;193;194;167;42;44;34;-20;43;770;202;-21;0;258;148;510;786;166;60;44;6;838;358;363;140;363;307;841;4108.0;125.0;726.0;48.0;0.0;33;68;48;1;0;0;1;0;0;0;1;0;0;0;0;20772.87109375;11802.3505859375;6070.29638671875;1172.19177246094;818.0;160452;610.0;0.0;Calculated values ==>;1555271741.785;357.56000000000006;356.56000000000006;292.46000000000004;292.56;289.86;277.36;274.1680685717883;277.56;276.56;271.16;277.46000000000004;350.16;293.36;271.06;273.16;298.96000000000004;287.96000000000004;324.16;351.76;279.16;277.56;334.16;354.96000000000004;273.76000000000005;242.56692532238324;268.43790593516167;274.1680685717883;289.76000000000005;8380000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3070000.0;8410000.0;0.6846666666666666;0.020833333333333332;0.121;0.008;0.0;0.6846666666666666;0.0;11802.3505859375;6070.29638671875;1172.19177246094;20772.87109375;494687.1203531845;492889.76090007165;243918.66198686915;244202.45961062834;236741.9541078451;430280.9020939914;435252.3847646943;437671.5478804793;472980.94656883925;530428.089475615;467737.7558769512;437514.20447033056;440754.3233983486;466858.86781954044;452680.0719682202;431355.8914513262;485433.91752187116;438033.3197705455;435252.3847646943;255893.36323571714;343047.5905507172;469336.76393192314;202460.5931691402;202460.5931691402;274.15415235197526;1725382.914022735;1026224.942534979;185728.95735400298;290865.32876498374;0;13;13;3;1;0;0;4;90;96;1003342866280.5657;382213456870.37683;843252237185.7236;28460.52552007203;2135.0093661022634;0.0;159384.7799790894;2843652.4043431166;609968.2853536966;1982909.085475774;671262.5111349808;9.975422601778225;-0.15458462036497286
4614;2019-04-14 21:56:41.766;847;837;188;189;164;43;46;34;-23;43;769;202;-24;-2;258;148;509;789;165;62;46;6;822;360;365;140;365;304;824;4152.0;142.0;1146.0;131.0;0.0;43;67;45;1;0;0;1;0;0;0;1;0;0;0;0;20536.0625;11395.591796875;6331.55322265625;1161.15563964844;823.0;160453;597.0;-1.0;Calculated values ==>;1555271801.766;357.86;356.86;291.96000000000004;292.06;289.56;277.46000000000004;274.38016830617;277.76000000000005;276.56;270.86;277.46000000000004;350.06000000000006;293.36;270.76000000000005;272.96000000000004;298.96000000000004;287.96000000000004;324.06;352.06000000000006;279.36;277.76000000000005;332.86;355.46000000000004;273.76000000000005;242.56692532238324;268.0796299477929;274.38016830617;289.66;8220000.0;3600000.0;3650000.0;1400000.0;3650000.0;3040000.0;8240000.000000001;0.6920000000000001;0.023666666666666666;0.191;0.021833333333333333;0.0;0.6920000000000001;-0.0024880441252709763;11395.591796875;6331.55322265625;1161.15563964844;20536.0625;496627.8438436502;494953.18431561376;242879.39614022695;243163.36545347038;236239.51274907478;430148.3826014536;435126.2553679777;437883.18805776763;472980.94656883925;530550.887364893;468158.8329865385;437727.04723144654;441093.7378204844;466573.67930157646;452329.7272228385;434340.3303213859;487637.1014623902;437920.1706087636;435126.2553679777;250454.15340279948;345146.215005415;469336.76393192314;202931.5271389872;202931.5271389872;274.346103069421;1725727.046126024;1026418.1975045379;185748.3957583087;290968.6447845334;0;13;13;3;1;0;0;4;90;96;1003561197120.3713;382297430270.30206;843435479140.5604;44875.76723548706;5816.514336645768;0.0;160678.75193446144;2844263.3465892076;610034.5270679729;1982909.085475774;673928.8626197883;11.190579677895386;-0.07904090422988624
4615;2019-04-14 21:57:41.786;847;836;182;182;160;44;39;36;-24;43;767;201;-25;-4;258;147;504;757;166;63;39;7;809;360;365;141;365;303;811;4020.0;141.0;918.0;90.0;0.0;56;67;42;1;0;0;1;0;0;0;1;0;0;0;0;20285.755859375;10973.435546875;6750.69189453125;1152.06359863281;826.0;160454;584.0;-1.0;Calculated values ==>;1555271861.786;357.86;356.76;291.36;291.36;289.16;277.56;274.38016830617;277.06;276.76000000000005;270.76000000000005;277.46000000000004;349.86;293.26000000000005;270.66;272.76000000000005;298.96000000000004;287.86;323.56;348.86;279.46000000000004;277.06;331.56;355.76;273.86;242.77792619122317;267.9596281332873;274.38016830617;289.76000000000005;8090000.000000001;3600000.0;3650000.0;1410000.0;3650000.0;3030000.0;8109999.999999999;0.67;0.0235;0.153;0.015000000000000001;0.0;0.67;-0.0024875551851826763;10973.435546875;6750.69189453125;1152.06359863281;20285.755859375;497828.7413821848;496024.4398636776;241466.70573632666;241466.70573632666;235393.61081928233;430148.3826014536;433865.5205784961;437953.82195464283;472850.300935316;530417.9335295041;468177.6259707547;437798.07955487026;441006.86972331285;466573.67930157646;452185.31981032476;435634.31655864924;483960.14309392986;438091.08039259684;433865.5205784961;245015.67932991832;346405.4846687502;469299.3162826378;202955.89830012186;202955.89830012186;274.35554643535886;1726067.3413395174;1026604.6682018636;185767.67901089723;291077.6998333784;0;13;13;3;1;0;0;4;90;96;1003780270120.3018;382381758370.27527;843617639840.5026;35954.682319141706;3995.15126973774;0.0;154709.44692651075;2844937.158197642;610116.3182026268;1982909.085475774;676557.973687791;10.312423735407766;-0.10889950118891373
4616;2019-04-14 21:58:41.767;842;834;181;181;155;43;41;35;-26;44;764;201;-27;-5;259;145;501;753;166;64;40;8;806;359;364;141;364;301;808;3867.0;134.0;910.0;23.0;0.0;55;68;37;1;0;0;1;0;0;0;1;0;0;0;0;19717.51953125;10528.0390625;6728.62158203125;1153.26232910156;827.0;160455;571.0;-1.0;Calculated values ==>;1555271921.767;357.36;356.56000000000006;291.26000000000005;291.26000000000005;288.66;277.46000000000004;274.27422755570615;277.26000000000005;276.66;270.56;277.56;349.56000000000006;293.26000000000005;270.46000000000004;272.66;299.06;287.66;323.26000000000005;348.46000000000004;279.56;277.16;330.26000000000005;355.86;273.96000000000004;242.77792619122317;267.7187500070086;274.27422755570615;289.76000000000005;8059999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;3010000.0;8080000.0;0.6445000000000001;0.022333333333333334;0.15166666666666667;0.0038333333333333336;0.0;0.6445000000000001;-0.002487391949673579;10528.0390625;6728.62158203125;1153.26232910156;19717.51953125;497373.0413526201;496009.72419456637;241249.38099026523;241249.38099026523;234100.89618175803;430214.79039162316;434473.7075064044;438095.2167564963;472948.58913472976;530256.7858949634;468456.9945229651;437940.2675631159;441282.59110265225;466846.5240827089;452072.5685621261;435463.85879361705;483644.31032693415;438487.0707437395;434293.55171347444;239577.9089402584;346825.2571629905;469398.3044737421;202741.0693787873;202741.0693787873;274.26762965754597;1726400.596403277;1026783.7904167798;185786.88397677895;291189.9918751726;0;13;13;3;1;0;0;4;90;96;1003998900865.107;382466331580.19995;843798782460.3413;35695.37901895253;1022.1860678639933;0.0;149235.57486470588;2845534.0529650436;610158.1161068738;1982909.085475774;679090.0467899891;10.100701682339983;-0.1280070058847443
4617;2019-04-14 21:59:41.797;836;831;184;184;155;42;43;35;-26;44;761;200;-28;-4;259;142;498;751;166;65;43;8;800;358;363;141;363;302;803;3067.0;140.0;978.0;0.0;0.0;53;69;33;1;0;0;1;0;0;0;1;0;0;0;0;19266.072265625;10199.880859375;6626.14697265625;1160.08166503906;828.0;160456;560.0;0.0;Calculated values ==>;1555271981.797;356.76;356.26;291.56;291.56;288.66;277.36;274.1680685717883;277.46000000000004;276.66;270.56;277.56;349.26;293.16;270.36;272.76000000000005;299.06;287.36;322.96000000000004;348.26;279.66;277.46000000000004;329.16;355.96000000000004;273.96000000000004;242.77792619122317;267.8393353686513;274.1680685717883;289.76000000000005;8000000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;8030000.0;0.5111666666666667;0.02333333333333333;0.16299999999999998;0.0;0.0;0.5111666666666667;0.0;10199.880859375;6626.14697265625;1160.08166503906;19266.072265625;497050.5187318993;496035.79827465035;242211.09866645635;242211.09866645635;234188.27964139805;430280.9020939914;435074.67720794375;437869.15320432716;472948.58913472976;529867.8939616912;468196.52568898356;437557.52604302316;441219.5769185515;466988.7418083223;451815.6456810343;435892.19946989283;483857.6820396615;438880.1015656627;435074.67720794375;234977.24436692704;347245.03765724396;469398.3044737421;202496.42290420205;202496.42290420205;274.1680685717883;1726725.6220997286;1026956.6094490461;185806.1714823209;291301.3372579442;0;13;13;3;1;0;0;4;90;96;1004217109915.003;382550973880.1596;843979772910.255;38365.75503892039;0.0;0.0;118886.25099159597;2846151.5376699567;610166.6385832106;1982909.085475774;681325.5125120006;8.742969459633866;-0.0777670459307367
4618;2019-04-14 22:00:41.778;831;828;192;191;158;40;46;33;-25;44;759;200;-27;-4;258;142;495;756;165;66;46;9;807;355;360;141;360;302;809;2516.0;137.0;629.0;4.0;0.0;37;70;33;1;0;0;1;0;0;0;1;0;0;0;0;18854.86328125;10258.8642578125;6002.0859375;1178.95373535156;829.0;160457;550.0;-1.0;Calculated values ==>;1555272041.778;356.26;355.96000000000004;292.36;292.26000000000005;288.96000000000004;277.16;273.8482719121499;277.76000000000005;276.46000000000004;270.66;277.56;349.06000000000006;293.16;270.46000000000004;272.76000000000005;298.96000000000004;287.36;322.66;348.76;279.76000000000005;277.76000000000005;328.16;356.06000000000006;274.06;242.77792619122317;267.8393353686513;273.8482719121499;289.66;8070000.0;3550000.0;3600000.0;1410000.0;3600000.0;3020000.0;8090000.000000001;0.41933333333333334;0.022833333333333334;0.10483333333333333;0.0006666666666666666;0.0;0.41933333333333334;-0.0024870650958766865;10258.8642578125;6002.0859375;1178.95373535156;18854.86328125;495660.1741695758;495027.0618609734;244370.54233049852;244081.4788700202;234889.76410290747;430477.46260093397;436317.3535810935;438024.4983934438;472948.58913472976;529659.2116147263;468196.52568898356;437713.4967235476;441219.5769185515;467284.67955467483;452344.73146102397;433710.77891359164;484012.9501022182;439711.23851803166;436317.3535810935;230795.22267914342;347664.82616959437;469497.271648461;201705.36414297784;201705.36414297784;273.84656237395615;1727043.1959666854;1027127.0450038599;185825.6572715964;291406.53920801653;0;13;13;3;1;0;0;4;90;96;1004433941230.6719;382635547090.4205;844160915530.8137;24774.12257392385;178.52793833698874;0.0;98380.62757104983;2846677.5366992312;610168.1258449194;1982909.085475774;683135.4964957872;7.071901231431526;-0.09152307064895931
4619;2019-04-14 22:01:41.778;829;824;198;197;164;38;49;31;-25;43;757;199;-26;-3;258;143;493;743;165;66;49;9;796;353;358;141;358;303;798;1464.0;138.0;534.0;54.0;0.0;20;72;33;1;0;0;1;0;0;0;1;0;0;1;0;18232.9609375;10071.060546875;5224.68310546875;1179.21301269531;828.0;160458;541.0;-1.0;Calculated values ==>;1555272101.778;356.06000000000006;355.56000000000006;292.96000000000004;292.86;289.56;276.96000000000004;273.6339639331285;278.06;276.26000000000005;270.66;277.46000000000004;348.86;293.06;270.56;272.86;298.96000000000004;287.46000000000004;322.46000000000004;347.46000000000004;279.76000000000005;278.06;327.26000000000005;355.96000000000004;274.06;242.77792619122317;267.9596281332873;273.6339639331285;289.66;7959999.999999999;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3030000.0;7980000.0;0.24400000000000002;0.023;0.089;0.009000000000000001;0.0;0.24400000000000002;-0.0024872285865471908;10071.060546875;5224.68310546875;1179.21301269531;18232.9609375;496397.96501503116;495474.4850389906;246401.14416836112;246105.10273768016;236723.54668068409;430607.02586249536;437300.0667916998;437798.07955487026;472850.300935316;529374.0820662462;467935.2923525278;437642.0229114993;441156.6256199011;467567.2557015158;452837.51733663084;435420.62026188895;483126.43991263246;440148.41797483526;437300.0667916998;227031.71669481136;347245.03765724396;469497.271648461;201095.61990512628;201095.61990512628;273.59945371198654;1727352.2611685083;1027296.461043899;185845.30866116346;291500.0956167079;0;13;13;3;1;0;0;4;90;96;1004649341230.6719;382720147090.4205;844342415530.8137;21066.518908827213;2415.6148656900127;0.0;57633.88504032394;2847059.542044921;610189.7437016196;1982909.085475774;684435.6174342153;4.923595276397582;-0.011205583568932065
