;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4620;2019-04-14 22:02:41.798;824;820;199;200;169;37;51;30;-26;42;757;199;-27;-3;258;145;489;733;165;66;51;10;801;352;357;142;357;302;803;1303.0;131.0;548.0;28.0;0.0;8;74;30;1;0;0;1;0;0;0;1;0;0;0;0;17947.212890625;9925.953125;4744.23388671875;1195.2001953125;827.0;160459;533.0;-1.0;Calculated values ==>;1555272161.798;355.56000000000006;355.16;293.06;293.16;290.06;276.86;273.5264737036516;278.26000000000005;276.16;270.56;277.36;348.86;293.06;270.46000000000004;272.86;298.96000000000004;287.66;322.06;346.46000000000004;279.76000000000005;278.26000000000005;326.46000000000004;355.86;274.16;242.98782864720522;267.8393353686513;273.5264737036516;289.66;8009999.999999999;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3020000.0;8030000.0;0.21716666666666665;0.021833333333333333;0.09133333333333334;0.004666666666666667;0.0;0.21716666666666665;-0.002487391949673579;9925.953125;4744.23388671875;1195.2001953125;17947.212890625;495190.8799427042;494408.0903048484;246567.955742067;246864.33568250135;238002.3998886909;430671.36484660726;437869.33121613413;437869.15320432716;472620.9849758201;529450.4927950186;468075.540032946;437713.4967235476;441368.7326958178;467708.15823788114;453295.2737755116;433368.3757490662;480993.6956190753;440365.605568416;437869.33121613413;223686.61821467688;346825.2571629905;469460.1756994288;200873.37170359283;200873.37170359283;273.5080299447739;1727653.863117463;1027463.1583717051;185865.1020334828;291583.1976163858;0;13;13;3;1;0;0;4;90;96;1004863912730.6036;382805075390.3935;844523976030.756;21645.6147104004;1253.4050853139013;0.0;51467.62254080688;2847415.59513645;610220.3290595902;1982909.085475774;685345.0997235123;4.687351236127615;-0.008332768205293849
4621;2019-04-14 22:03:41.789;820;820;197;199;171;36;53;29;-27;41;756;199;-28;-3;258;147;488;750;164;66;53;10;816;352;357;141;357;301;819;1092.0;129.0;974.0;80.0;0.0;1;76;25;1;0;0;1;0;0;0;1;0;0;0;0;17878.384765625;9755.8720703125;4610.89697265625;1191.40600585938;826.0;160460;526.0;-1.0;Calculated values ==>;1555272221.789;355.16;355.16;292.86;293.06;290.26000000000005;276.76000000000005;273.5264737036516;278.46000000000004;276.06;270.46000000000004;277.26000000000005;348.76;293.06;270.36;272.86;298.96000000000004;287.86;321.96000000000004;348.16;279.76000000000005;278.46000000000004;325.76000000000005;355.76;274.16;242.77792619122317;267.7187500070086;273.5264737036516;289.56;8159999.999999999;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3010000.0;8190000.000000001;0.182;0.021500000000000002;0.16233333333333333;0.013333333333333334;0.0;0.182;-0.0024875551851826763;9755.8720703125;4610.89697265625;1191.40600585938;17878.384765625;493164.8891850361;492876.6472359284;245579.8627335051;246162.79338114712;238240.00702803352;430671.36484660726;438207.1016784942;437940.2675631159;472653.6706096803;529422.5520415995;468215.5318844538;437785.01000687695;441579.96937780036;467708.15823788114;453578.3263843882;429926.3091147195;481993.63592441543;440365.605568416;438207.1016784942;220759.83610629753;346405.4846687502;469596.2179012159;200806.4949063492;200806.4949063492;273.48183294834723;1727952.364982288;1027627.1489792125;185884.98743521396;291661.1453462186;0;13;13;3;1;0;0;4;90;96;1005078080600.3789;382889962655.30444;844704848895.5662;38494.7157612818;3583.862973264889;0.0;43206.910432530385;2847916.6893811086;610260.6335801177;1982909.085475774;686133.9358209629;5.481715490371792;0.09484663269622146
4622;2019-04-14 22:04:41.799;822;821;192;194;171;37;54;28;-28;41;754;199;-29;-2;259;149;488;763;165;67;54;10;821;353;358;141;358;300;824;1001.0;137.0;1379.0;194.0;0.0;1;76;20;1;0;0;1;0;0;0;1;0;0;0;0;17601.095703125;9375.6279296875;4564.63232421875;1195.69543457031;824.0;160461;519.0;0.0;Calculated values ==>;1555272281.799;355.36;355.26;292.36;292.56;290.26000000000005;276.86;273.6339639331285;278.56;275.96000000000004;270.36;277.26000000000005;348.56000000000006;293.06;270.26000000000005;272.96000000000004;299.06;288.06;321.96000000000004;349.46000000000004;279.86;278.56;325.06;355.56000000000006;274.16;242.77792619122317;267.5978703862781;273.6339639331285;289.66;8209999.999999999;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3000000.0;8240000.000000001;0.16683333333333333;0.022833333333333334;0.2298333333333333;0.03233333333333333;0.0;0.16683333333333333;0.0;9375.6279296875;4564.63232421875;1195.69543457031;17601.095703125;492986.10445693776;492546.54751146276;244019.14053137557;244592.95188854993;238143.47485053042;430607.02586249536;438149.4439138761;438011.42202021845;472653.6706096803;529290.4194999392;468355.26922437886;437856.56215164;441938.07731780596;467695.9284303967;453688.9922284879;428836.8085158272;483542.8568484059;440312.6254761609;438149.4439138761;217833.21561994078;345565.9636080181;469596.2179012159;200953.4201343166;200953.4201343166;273.54379799365233;1728248.076596537;1027786.6047173816;185904.88326263305;291737.6208341378;0;13;13;3;1;0;0;4;90;96;1005292616350.3448;382974576755.291;844885178945.5375;54483.83076677643;8686.11712779641;0.0;39572.2033005565;2848691.639738923;610362.900455916;1982909.085475774;686823.8767396202;6.787952694216059;0.22262818698588072
4623;2019-04-14 22:05:41.790;829;823;185;187;168;39;56;29;-27;40;752;199;-29;-1;259;151;488;770;165;69;56;10;836;353;358;141;358;301;839;883.0;127.0;1171.0;140.0;0.0;1;75;17;1;0;0;1;0;0;0;1;0;0;0;0;17219.42578125;9326.076171875;4686.91455078125;1182.17687988281;823.0;160462;513.0;-1.0;Calculated values ==>;1555272341.79;356.06000000000006;355.46000000000004;291.66;291.86;289.96000000000004;277.06;273.6339639331285;278.76000000000005;276.06;270.46000000000004;277.16;348.36;293.06;270.26000000000005;273.06;299.06;288.26000000000005;321.96000000000004;350.16;280.06;278.76000000000005;324.46000000000004;355.46000000000004;274.16;242.77792619122317;267.7187500070086;273.6339639331285;289.66;8359999.999999999;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3010000.0;8390000.0;0.14716666666666667;0.021166666666666667;0.19516666666666668;0.02333333333333333;0.0;0.14716666666666667;-0.0024880441252709763;9326.076171875;4686.91455078125;1182.17687988281;17219.42578125;492607.380375359;491402.35992357606;241712.0538283039;242271.2896964814;237047.66217973153;430607.02586249536;438486.3910099264;437940.2675631159;472555.3283204977;529005.2172145927;468215.5318844538;437629.4412208045;441876.3466884435;467695.9284303967;453971.4261804918;425471.9082895583;483084.609150284;440639.99668080016;438486.3910099264;215324.80838970217;345146.215005415;469596.2179012159;200995.03552217732;200995.03552217732;273.56009106383783;1728538.2040829505;1027942.4288742677;185924.6958928923;291814.70549358166;0;13;13;3;1;0;0;4;90;96;1005507384130.1195;383059164065.2023;845065451900.3484;46243.811119989856;6267.360922177565;0.0;34950.8111492804;2849530.910844213;610487.4940810208;1982909.085475774;687444.808705616;5.75590776483658;0.17422415849626924
4624;2019-04-14 22:06:41.780;836;827;178;180;160;40;43;30;-27;40;751;199;-29;0;259;153;487;771;166;70;45;11;804;357;362;141;362;301;806;873.0;140.0;1497.0;178.0;0.0;1;74;14;1;0;0;1;0;0;0;1;0;0;0;0;16022.908203125;8822.77734375;4476.99755859375;1193.2392578125;821.0;160463;507.0;0.0;Calculated values ==>;1555272401.78;356.76;355.86;290.96000000000004;291.16;289.16;277.16;274.0616903277293;277.46000000000004;276.16;270.46000000000004;277.16;348.26;293.06;270.26000000000005;273.16;299.06;288.46000000000004;321.86;350.26;280.16;277.66;323.86;355.26;274.26000000000005;242.77792619122317;267.7187500070086;274.0616903277293;289.76000000000005;8040000.000000001;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;8059999.999999999;0.14550000000000002;0.02333333333333333;0.2495;0.029666666666666668;0.0;0.14550000000000002;0.0;8822.77734375;4476.99755859375;1193.2392578125;16022.908203125;496678.1285277718;495162.2248459731;240447.41298069916;241010.38498963678;235484.10632738157;430346.717906069;435315.5984456732;437940.2675631159;472555.3283204977;528900.8604430988;468215.5318844538;437629.4412208045;442024.1650760851;467130.69761941896;453567.83574282797;432212.0040559607;486673.80226571584;439936.2520002742;435668.7067053961;212816.51262364245;344306.74156575615;469695.1433260035;202034.67408037736;202034.67408037736;273.9839375700654;1728815.177362956;1028093.6441135143;185944.48772818717;291891.0587001829;0;13;13;3;1;0;0;4;90;96;1005723348130.1538;383143749965.2157;845246021800.3771;58858.445573943274;7940.593920953575;0.0;33993.75174694024;2850406.6170081114;610605.8739714618;1982909.085475774;688019.2509735052;6.9545775728925685;0.25756065186643623
4625;2019-04-14 22:07:41.781;839;825;173;175;157;43;35;32;-24;40;751;199;-26;0;259;154;481;727;166;71;36;11;818;357;362;142;362;304;821;888.0;122.0;365.0;113.0;0.0;1;76;19;1;0;0;1;0;0;0;1;0;0;0;0;16392.681640625;9265.6845703125;4596.93408203125;1210.77062988281;819.0;160464;503.0;0.0;Calculated values ==>;1555272461.781;357.06000000000006;355.66;290.46000000000004;290.66;288.86;277.46000000000004;274.0616903277293;276.66;276.36;270.76000000000005;277.16;348.26;293.06;270.56;273.16;299.06;288.56;321.26000000000005;345.86;280.26000000000005;276.76000000000005;323.46000000000004;355.06000000000006;274.26000000000005;242.98782864720522;268.0796299477929;274.0616903277293;289.76000000000005;8180000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;8209999.999999999;0.14800000000000002;0.02033333333333333;0.06083333333333333;0.01883333333333333;0.0;0.14800000000000002;0.0;9265.6845703125;4596.93408203125;1210.77062988281;16392.681640625;495814.0732342221;493438.0541630567;238750.9298637164;239302.77186268105;234411.33235704165;430346.717906069;433883.48505660606;437727.04723144654;472424.0149512065;528670.499479957;467794.78751463606;437413.810930519;441393.15733161947;467130.69761941896;453709.9666255224;427491.4202156647;478029.1634162141;440101.83946078573;434064.28222162405;211144.3756859795;343467.2996937194;469559.26427123055;201997.50135059876;201997.50135059876;273.9694612584619;1729085.3117801596;1028244.3838082359;185964.52147778403;291966.676057365;0;13;13;3;1;0;0;4;90;96;1005940551749.8915;383228651380.11316;845427524825.1578;14340.214041084906;5039.079868338565;0.0;34345.88356891175;2851016.6160039804;610714.0397223077;1982909.085475774;688588.7574253987;3.564240030719834;0.03772253787779047
4626;2019-04-14 22:08:41.751;839;830;176;177;155;45;35;34;-24;41;752;199;-25;1;260;154;482;758;165;57;35;11;850;363;368;142;368;303;852;882.0;119.0;1428.0;139.0;0.0;26;81;19;1;0;0;1;0;0;0;1;0;0;0;0;17877.841796875;9608.994140625;5904.71728515625;1231.05786132812;817.0;160465;499.0;-1.0;Calculated values ==>;1555272521.751;357.06000000000006;356.16;290.76000000000005;290.86;288.66;277.66;274.69669130483857;276.66;276.56;270.76000000000005;277.26000000000005;348.36;293.06;270.66;273.26000000000005;299.16;288.56;321.36;348.96000000000004;278.86;276.66;323.06;354.86;274.26000000000005;242.98782864720522;267.9596281332873;274.69669130483857;289.66;8500000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3030000.0;8520000.0;0.147;0.01983333333333333;0.238;0.023166666666666665;0.0;0.147;-0.0024890185497996585;9608.994140625;5904.71728515625;1231.05786132812;17877.841796875;492794.27219702984;491221.0759047248;238974.63696964903;239246.88950022502;233367.40173316383;429947.3805835815;432370.4908045253;437953.82195464283;472522.5091947854;528851.8103742785;467935.2923525278;437798.07955487026;441753.0823843035;466406.0084139577;452670.27477815334;420237.69275254704;479738.7393430822;436359.3145810712;432370.4908045253;209472.28574929133;342627.88924589846;469559.26427123055;203633.75710039;203633.75710039;274.63178805821883;1729370.7566817605;1028401.5941530741;185984.85987426844;292054.1460619193;0;13;13;3;1;0;0;4;90;96;1006159442249.9958;383313808780.1538;845609533775.2446;55768.17543531217;6160.607582791138;0.0;33624.29985450789;2851600.5604649396;610807.3237857473;1982909.085475774;689154.8924117663;5.706443680067355;0.194016317114481
4627;2019-04-14 22:09:41.782;846;838;198;195;160;53;37;40;-26;42;751;198;-28;2;258;153;484;774;165;42;37;11;807;369;374;143;374;302;810;958.0;156.0;1831.0;189.0;0.0;83;85;13;1;0;0;1;0;0;0;1;0;0;1;0;19482.708984375;8700.755859375;7990.7841796875;1258.671875;815.0;160466;496.0;14.0;Calculated values ==>;1555272581.782;357.76;356.96000000000004;292.96000000000004;292.66;289.16;278.46000000000004;275.3239800832674;276.86;277.16;270.56;277.36;348.26;292.96000000000004;270.36;273.36;298.96000000000004;288.46000000000004;321.56;350.56000000000006;277.36;276.86;322.76000000000005;354.66;274.26000000000005;243.1966462407574;267.8393353686513;275.3239800832674;289.66;8070000.0;3690000.0;3740000.0;1430000.0;3740000.0;3020000.0;8100000.0;0.15966666666666668;0.026000000000000002;0.30516666666666664;0.0315;0.0;0.15966666666666668;0.03485079264638982;8700.755859375;7990.7841796875;1258.671875;19482.708984375;497866.50204332575;496413.24917903;246094.77587930442;245217.49159906586;235411.63691597094;429537.3511455088;431190.16117913154;437869.15320432716;472489.7604950056;528824.1147818659;467954.47966338455;437557.52604302316;442110.7359169888;465277.0007541692;451466.1927043094;430760.17184334266;486729.398858043;432146.86541600834;431190.16117913154;208218.24852204052;341788.5100793522;469423.14637040184;205165.0651027259;205165.0651027259;275.2494988767657;1729682.255463577;1028554.2542370692;186005.61834178836;292170.00173557823;0;13;13;3;1;0;0;4;90;96;1006382157260.5054;383399352955.3495;845791127550.66;71013.53088567198;8324.129559931793;0.0;36088.67367353277;2852657.620552379;610928.0922937201;1982909.085475774;689736.1340122435;6.430360525644246;0.24644824529446774
4628;2019-04-14 22:10:41.792;843;815;224;217;169;49;36;38;-18;43;750;198;-20;2;256;145;470;657;164;36;36;11;770;350;355;144;355;311;772;553.0;131.0;219.0;223.0;0.0;1;89;35;1;0;0;1;0;0;0;1;0;0;1;0;20669.92578125;9912.0888671875;4267.4853515625;1326.19555664062;812.0;160467;493.0;-1.0;Calculated values ==>;1555272641.792;357.46000000000004;354.66;295.56;294.86;290.06;278.06;273.3108153835814;276.76000000000005;276.96000000000004;271.36;277.46000000000004;348.16;292.96000000000004;271.16;273.36;298.76000000000005;287.66;320.16;338.86;276.76000000000005;276.76000000000005;322.46000000000004;354.36;274.26000000000005;243.40439225979637;268.91163127593666;273.3108153835814;289.56;7700000.0;3500000.0;3550000.0;1440000.0;3550000.0;3110000.0;7720000.0;0.09216666666666667;0.021833333333333333;0.0365;0.03716666666666667;0.0;0.09216666666666667;-0.0024898270409722863;9912.0888671875;4267.4853515625;1326.19555664062;20669.92578125;500813.7152361773;496610.90754194563;255323.41534814518;253035.8448522544;238635.38193819067;430799.1582183253;435760.7856976155;437071.7284734032;472457.08239583095;528026.538374232;466680.85924223217;436752.093818078;440196.911670792;467732.97820431984;453640.31573522795;434858.94170581346;472073.5594000094;435760.7856976155;435760.7856976155;206964.23671620517;340529.4996700694;469286.7883828044;199682.28325206772;199682.28325206772;273.03126793737994;1730016.9165207858;1028709.3871276057;186027.16249380892;292272.1710070301;0;13;13;3;1;0;0;4;90;96;1006600893710.4706;383485467305.3358;845975058200.6309;8664.714750578745;10020.300774025716;0.0;21758.568642064653;2853321.716596806;611080.9880248542;1982909.085475774;690218.274708189;2.6082925744749272;0.08741864952754076
4629;2019-04-14 22:11:41.762;824;815;236;233;172;38;33;26;-15;42;753;198;-17;3;255;141;466;698;164;33;33;11;832;344;349;146;349;312;834;366.0;113.0;1457.0;56.0;0.0;1;99;45;1;0;0;1;0;0;0;1;0;0;1;0;34479.23046875;11467.64453125;4670.1181640625;1382.25341796875;808.0;160468;491.0;-1.0;Calculated values ==>;1555272701.762;355.56000000000006;354.66;296.76000000000005;296.46000000000004;290.36;276.96000000000004;272.6583383277491;276.46000000000004;275.76000000000005;271.66;277.36;348.46000000000004;292.96000000000004;271.46000000000004;273.46000000000004;298.66;287.26000000000005;319.76000000000005;342.96000000000004;276.46000000000004;276.46000000000004;322.26000000000005;353.96000000000004;274.26000000000005;243.81672145450628;269.02936301313275;272.6583383277491;289.56;8320000.0;3440000.0;3490000.0;1460000.0;3490000.0;3120000.0;8340000.000000001;0.061000000000000006;0.01883333333333333;0.24283333333333335;0.009333333333333334;0.0;0.061000000000000006;-0.0024904715169983844;11467.64453125;4670.1181640625;1382.25341796875;34479.23046875;492231.2393198792;490661.6063834145;257032.09035826102;256074.26632875841;238225.88243043152;431175.4696738307;436658.4772508701;437319.724394416;472094.78864732845;528264.47524665;466538.0172304448;437000.6383046333;440133.4945721987;468445.98374104773;454108.26385526825;419439.91132770857;471615.3397511464;436658.4772508701;436658.4772508701;206128.24275125185;338850.9272812574;469013.3471318901;198710.68013735683;198710.68013735683;272.62199017348496;1730476.2630349372;1028887.4624904551;186049.72161673737;292346.61379634787;0;13;13;3;1;0;0;4;90;96;1006811988110.5713;383572423805.3773;846161864750.72;57942.22958042254;2522.8248919489774;0.0;14514.815623924309;2853876.496937561;611185.4618090969;1982909.085475774;690520.4017714486;4.279669014656697;0.19415003626574562
4630;2019-04-14 22:12:41.783;819;821;225;229;198;35;27;24;-17;40;754;198;-18;3;255;142;471;742;164;35;28;11;836;350;355;149;355;309;838;360.0;119.0;432.0;113.0;0.0;1;99;48;1;0;0;1;0;0;0;1;0;0;1;0;35113.69140625;11728.4345703125;4688.5302734375;1356.64208984375;803.0;160469;491.0;-1.0;Calculated values ==>;1555272761.783;355.06000000000006;355.26;295.66;296.06;292.96000000000004;276.66;273.3108153835814;275.86;275.56;271.46000000000004;277.16;348.56000000000006;292.96000000000004;271.36;273.46000000000004;298.66;287.36;320.26000000000005;347.36;276.66;275.96000000000004;322.26000000000005;353.46000000000004;274.26000000000005;244.42749628697553;268.67533136820026;273.3108153835814;289.56;8359999.999999999;3500000.0;3550000.0;1490000.0;3550000.0;3090000.0;8380000.0;0.060000000000000005;0.01983333333333333;0.07200000000000001;0.01883333333333333;0.0;0.060000000000000005;-0.002491274207780164;11728.4345703125;4688.5302734375;1356.64208984375;35113.69140625;491080.3908656474;491192.7221431336;253443.1797306871;254684.82701161865;245414.2860271008;430799.1582183253;434175.5540581689;437688.5006598165;471498.710610231;528600.2930880411;466965.7362139171;437530.6787186241;440780.27310602705;467604.7241699096;453216.7345341935;420092.12896901014;478621.719247493;435586.53424517426;434353.62711375504;206128.24275125185;336752.88402864704;468601.3529771432;200031.04194138473;200031.04194138473;273.1686359677672;1731056.4070290327;1029080.8308045706;186072.55373437956;292424.629829266;0;13;13;3;1;0;0;4;90;96;1007023262030.249;383660954780.2423;846348229955.4357;17111.337027727088;5058.07419117345;0.0;14059.35511034222;2854502.1622312437;611248.6580789821;1982909.085475774;690758.6032018687;2.03834632242075;0.0760032648842479
4631;2019-04-14 22:13:41.793;824;822;191;195;190;40;28;29;-18;39;748;197;-20;2;254;149;471;737;164;32;28;11;822;356;361;153;361;308;825;341.0;127.0;1137.0;79.0;0.0;1;99;49;1;0;0;1;0;0;0;1;0;0;0;0;31337.9921875;11676.39453125;4637.18408203125;1343.51428222656;796.0;160470;496.0;-1.0;Calculated values ==>;1555272821.793;355.56000000000006;355.36;292.26000000000005;292.66;292.16;277.16;273.955091788801;275.96000000000004;276.06;271.36;277.06;347.96000000000004;292.86;271.16;273.36;298.56;288.06;320.26000000000005;346.86;276.36;275.96000000000004;322.76000000000005;352.76;274.26000000000005;245.2279566241654;268.5567601203482;273.955091788801;289.56;8220000.0;3560000.0;3610000.0;1530000.0;3610000.0;3080000.0;8250000.0;0.05683333333333333;0.021166666666666667;0.18949999999999997;0.013166666666666667;0.0;0.05683333333333333;-0.0024923925360223224;11676.39453125;4637.18408203125;1343.51428222656;31337.9921875;493191.7756602348;492601.66323155456;243710.4467687442;244857.25410378556;243425.39195419266;430412.23801567365;432857.16687699256;437758.51091407164;470864.8310933529;528048.3146882235;466985.298548005;437443.34373287327;440842.8340465798;466624.4334453391;453171.10944888456;423550.2752979231;479230.9249507572;433588.14229367237;432857.16687699256;208218.24852204052;333815.9410454577;468048.55257968744;201829.3647833416;201829.3647833416;273.8994212559698;1731610.2633528975;1029275.9035537597;186095.05878769376;292502.3570679303;0;13;13;3;1;0;0;4;90;96;1007238097830.2148;383751569880.2279;846533360805.4062;44708.573191773336;3505.21930598522;0.0;13130.08008565583;2855017.414010644;611320.030751577;1982909.085475774;690985.2195915704;3.4741773714641924;0.1586393690266938
4632;2019-04-14 22:14:41.774;828;827;176;179;169;45;30;32;-18;38;728;197;-20;7;253;153;471;754;165;33;30;11;831;359;364;145;364;309;833;371.0;127.0;1677.0;219.0;0.0;1;0;55;1;0;0;1;0;0;0;1;0;1;0;0;28048.013671875;12233.6767578125;4630.384765625;2364.23388671875;772.0;160471;516.0;-1.0;Calculated values ==>;1555272881.774;355.96000000000004;355.86;290.76000000000005;291.06;290.06;277.66;274.27422755570615;276.16;276.36;271.36;276.96000000000004;345.96000000000004;292.86;271.16;273.86;298.46000000000004;288.46000000000004;320.26000000000005;348.56000000000006;276.46000000000004;276.16;324.76000000000005;350.36;274.26000000000005;243.61107973660833;268.67533136820026;274.27422755570615;289.66;8309999.999999999;3590000.0;3640000.0;1450000.0;3640000.0;3090000.0;8330000.0;0.06183333333333333;0.021166666666666667;0.27949999999999997;0.0365;0.0;0.06183333333333333;-0.0024961782702622726;12233.6767578125;4630.384765625;2364.23388671875;28048.013671875;492934.5090456626;492591.13178369513;239340.695649487;240168.21957449926;237428.4722012696;430214.79039162316;432462.45113937603;437530.6787186241;471830.8059033014;525871.0402352157;466843.0330350629;437214.0438153077;441384.9092064438;466064.25039095;453222.3871060954;421346.4040428511;481135.54442432907;433017.6092021058;432462.45113937603;216578.99785978085;323749.15769815433;469150.18905723805;202499.12434900555;202499.12434900555;274.17371354354896;1732104.9900215475;1029475.0910516364;186125.9469047387;292579.5623521742;0;13;13;3;1;0;0;4;90;97;1007455528955.0212;383840941570.1483;846718402190.2415;65691.31944630838;9732.763861850486;0.0;14219.399039871241;2855937.1217820924;611430.3123443107;1982909.085475774;691213.059745177;4.662060803407517;0.26065046239363876
4633;2019-04-14 22:15:41.784;833;832;170;172;159;48;32;35;-17;38;681;198;-20;12;253;156;471;769;165;34;33;11;839;361;366;138;366;308;841;346.0;120.0;2536.0;127.0;0.0;1;0;60;1;0;0;1;0;0;0;1;0;1;0;0;25896.9375;12826.119140625;4697.61767578125;2369.19311523438;756.0;160472;570.0;-1.0;Calculated values ==>;1555272941.784;356.46000000000004;356.36;290.16;290.36;289.06;277.96000000000004;274.4858918419099;276.36;276.66;271.46000000000004;276.96000000000004;341.26;292.96000000000004;271.16;274.36;298.46000000000004;288.76000000000005;320.26000000000005;350.06000000000006;276.56;276.46000000000004;330.16;348.76;274.26000000000005;242.14157278889297;268.5567601203482;274.4858918419099;289.66;8390000.0;3610000.0;3660000.0;1380000.0;3660000.0;3080000.0;8410000.0;0.057666666666666665;0.02;0.42266666666666663;0.021166666666666667;0.0;0.057666666666666665;-0.0024986599212665833;12826.119140625;4697.61767578125;2369.19311523438;25896.9375;492928.5625697324;492585.2115350305;237551.72966249785;238094.05186277683;234603.43302877672;430081.6785162784;432322.48016695504;437915.60822266474;472752.1489716358;520999.8679976325;467107.77403145406;437443.34373287327;442343.2040964072;465776.03838283056;453305.55865111935;419328.9095727637;482712.59970364097;432695.15374167816;432509.1113278755;239159.6471344744;317040.2365367038;470101.35966640816;203168.68093416735;203168.68093416735;274.4426053904477;1732554.606204785;1029683.9574893622;186165.39870395287;292657.3086613992;0;13;13;3;1;0;0;4;90;97;1007674565454.9865;383925855720.1348;846903533040.212;99219.70126727155;5650.075033165764;0.0;13225.298152703837;2857311.6093309047;611558.5240334695;1982909.085475774;691441.8036727138;5.936534982979327;0.32393105472645206
4634;2019-04-14 22:16:41.765;838;833;166;167;151;51;35;37;-21;39;678;199;-22;11;253;157;468;754;164;36;35;12;793;364;369;131;368;306;795;272.0;138.0;2277.0;134.0;0.0;18;0;58;1;0;0;1;0;0;0;1;0;1;1;0;23295.171875;12035.333984375;5083.38037109375;2380.2861328125;741.0;160473;632.0;0.0;Calculated values ==>;1555273001.765;356.96000000000004;356.46000000000004;289.76000000000005;289.86;288.26000000000005;278.26000000000005;274.8017692304317;276.66;276.86;271.06;277.06;340.96000000000004;293.06;270.96000000000004;274.26000000000005;298.46000000000004;288.86;319.96000000000004;348.56000000000006;276.76000000000005;276.66;336.36;347.26;274.36;240.61611355647437;268.3187672390254;274.8017692304317;289.56;7930000.0;3640000.0;3690000.0;1310000.0;3679999.9999999995;3060000.0;7950000.0;0.04533333333333334;0.023;0.3795;0.022333333333333334;0.0;0.04533333333333334;0.0;12035.333984375;5083.38037109375;2380.2861328125;23295.171875;497991.1110268623;497076.9429609758;237331.65117822768;237607.7624350129;233253.6647828172;429879.7862731237;432113.16921278025;437742.05038880615;473759.9231585776;520846.7958128212;467513.0009951979;437585.1090581189;442609.8111887139;465486.7286700281;452928.8433368577;429390.34191881353;485170.19374422036;432301.3137403124;432113.16921278025;265099.94585879904;310752.19949742197;471138.3846282677;203931.299424681;203931.299424681;274.75132004713254;1732964.4106383298;1029891.0706594303;186204.96516446062;292738.7911677407;0;13;13;3;1;0;0;4;90;97;1007894995630.6664;384006530165.38367;847087674710.78;88731.1799908855;5967.624902880104;0.0;10344.244763727167;2858877.37069806;611655.3075420825;1982909.085475774;691638.1543335514;5.387099185962011;0.30318218421539767
4635;2019-04-14 22:17:41.795;834;829;166;168;150;51;36;36;-21;41;699;201;-22;5;252;155;463;733;165;38;36;13;835;360;365;136;365;305;837;204.0;88.0;755.0;245.0;0.0;9;100;61;1;0;0;1;0;0;0;1;0;0;0;0;22231.001953125;12784.6337890625;4972.79150390625;1394.0451660156198;733.0;160474;661.0;0.0;Calculated values ==>;1555273061.795;356.56000000000006;356.06000000000006;289.76000000000005;289.96000000000004;288.16;278.26000000000005;274.38016830617;276.76000000000005;276.76000000000005;271.06;277.26000000000005;343.06000000000006;293.26000000000005;270.96000000000004;273.66;298.36;288.66;319.46000000000004;346.46000000000004;276.96000000000004;276.76000000000005;339.26;346.46000000000004;274.46000000000004;241.71165711629368;268.19934244402924;274.38016830617;289.66;8350000.0;3600000.0;3650000.0;1360000.0;3650000.0;3050000.0;8370000.0;0.034;0.014666666666666666;0.12583333333333332;0.04083333333333334;0.0;0.034;0.0;12784.6337890625;4972.79150390625;1394.0451660156198;22231.001953125;493461.3303464567;492511.50399743713;236544.51890267504;237084.0790007554;232294.74072140342;430148.3826014536;433317.3069910173;437968.82056851813;473306.2826088756;523139.76659666107;467897.2382790565;437812.597326149;441928.13359203225;465789.28146489616;453335.3603122476;417627.4439272308;477235.26446477184;433683.32636128634;433317.3069910173;277239.5186164033;307399.1840295507;470567.18631662737;202462.08583239882;202462.08583239882;274.16390912484763;1733343.985112441;1030098.0071406427;186236.4336516496;292822.63450070855;0;13;13;3;1;0;0;4;90;97;1008115305730.5614;384086670215.34546;847271066360.6926;29634.59745429501;10947.624936439335;0.0;7849.077519393029;2859864.2453670385;611796.3384375506;1982909.085475774;691789.8411580146;2.5288554220340402;0.16817798734163644
4636;2019-04-14 22:18:41.775;834;832;168;169;149;49;37;36;-24;42;733;201;-26;-1;253;154;464;756;165;39;37;15;822;361;366;139;366;302;825;256.0;135.0;1603.0;85.0;0.0;20;100;53;1;0;0;1;0;0;0;1;0;0;0;0;21174.3203125;11978.1806640625;5343.6572265625;1371.19665527344;725.0;160475;675.0;-1.0;Calculated values ==>;1555273121.775;356.56000000000006;356.36;289.96000000000004;290.06;288.06;278.06;274.4858918419099;276.86;276.76000000000005;270.76000000000005;277.36;346.46000000000004;293.26000000000005;270.56;273.06;298.46000000000004;288.56;319.56;348.76;277.06;276.86;340.66;345.66;274.66;242.35481222062532;267.8393353686513;274.4858918419099;289.66;8220000.0;3610000.0;3660000.0;1390000.0;3660000.0;3020000.0;8250000.0;0.042666666666666665;0.022500000000000003;0.26716666666666666;0.014166666666666666;0.0;0.042666666666666665;-0.002503370573824957;11978.1806640625;5343.6572265625;1371.19665527344;21174.3203125;494693.1563839831;494109.5333807632;237305.70077872803;237578.04413300715;232223.1905382058;430081.6785162784;433249.8226776551;438179.53515710204;473013.37450241524;526942.9218367933;468317.4369840153;437869.15320432716;441666.2829081751;465776.03838283056;453018.7353767087;421322.9949003141;482316.1228987179;433616.79160117084;433249.8226776551;283101.5729112263;304046.57827927166;470360.39762778033;203164.5625348468;203164.5625348468;274.4410113838537;1733705.5755610967;1030304.295142222;186259.46965227372;292908.5762500211;0;13;13;3;1;0;0;4;90;97;1008334532630.6311;384169142715.3717;847453105660.7505;62788.16685224586;3785.2743304832243;0.0;9816.971099426486;2860634.1783399372;611919.0716734271;1982909.085475774;691937.0091575276;4.086570968164015;0.2174120937089695
4637;2019-04-14 22:19:41.796;837;834;168;169;148;46;38;36;-26;43;752;201;-27;-3;253;152;463;762;164;39;38;18;814;361;366;142;366;302;816;157.0;136.0;523.0;18.0;0.0;27;100;50;1;0;0;1;0;0;0;1;0;0;0;0;20624.228515625;11632.7373046875;5633.88916015625;1363.47265625;722.0;160476;676.0;-1.0;Calculated values ==>;1555273181.796;356.86;356.56000000000006;289.96000000000004;290.06;287.96000000000004;277.76000000000005;274.4858918419099;276.96000000000004;276.76000000000005;270.56;277.46000000000004;348.36;293.26000000000005;270.46000000000004;272.86;298.46000000000004;288.36;319.46000000000004;349.36;277.06;276.96000000000004;340.76;345.36;274.96000000000004;242.98782864720522;267.8393353686513;274.4858918419099;289.56;8140000.000000001;3610000.0;3660000.0;1420000.0;3660000.0;3020000.0;8159999.999999999;0.026166666666666668;0.02266666666666667;0.08716666666666667;0.003;0.0;0.026166666666666668;-0.002503819534349876;11632.7373046875;5633.88916015625;1363.47265625;20624.228515625;495891.71622209845;495258.66770987294;237475.52492195013;237749.28592106848;232104.67779414493;430081.6785162784;433433.583526483;437869.15320432716;472719.4423773052;528928.5343954032;468317.4369840153;437713.4967235476;441368.7326958178;465776.03838283056;452731.1775036387;422992.41228051484;484225.2006195343;433616.79160117084;433433.583526483;283520.3318566784;302789.4550866088;470252.297931023;203216.93940195962;203216.93940195962;274.46128036788355;1734054.0187132335;1030501.1216568387;186282.26653928714;293000.0878209478;0;13;13;3;1;0;0;4;90;97;1008554209490.296;384253472220.24304;847634369080.474;20453.85130310637;801.1060755871903;0.0;6024.002187925028;2861328.1046127263;611957.3048870289;1982909.085475774;692069.0634708928;1.464241246882699;0.06216861785669323
4638;2019-04-14 22:20:41.786;838;834;168;169;148;45;38;36;-27;43;757;200;-28;-4;253;151;460;751;164;39;38;21;810;359;364;143;364;301;813;164.0;129.0;931.0;140.0;0.0;29;100;45;1;0;0;1;0;0;0;1;0;0;0;0;19867.810546875;11205.1748046875;5694.66796875;1355.45812988281;714.0;160477;669.0;0.0;Calculated values ==>;1555273241.786;356.96000000000004;356.56000000000006;289.96000000000004;290.06;287.96000000000004;277.66;274.27422755570615;276.96000000000004;276.76000000000005;270.46000000000004;277.46000000000004;348.86;293.16;270.36;272.76000000000005;298.46000000000004;288.26000000000005;319.16;348.26;277.06;276.96000000000004;340.06000000000006;344.56000000000006;275.26000000000005;243.1966462407574;267.7187500070086;274.27422755570615;289.56;8100000.0;3590000.0;3640000.0;1430000.0;3640000.0;3010000.0;8130000.0;0.02733333333333333;0.021500000000000002;0.15516666666666667;0.02333333333333333;0.0;0.02733333333333333;0.0;11205.1748046875;5694.66796875;1355.45812988281;19867.810546875;496413.24917903;495540.7095697816;237532.84015056083;237807.0832188269;232153.37726824245;430214.79039162316;433931.68165179034;437940.2675631159;472588.3698738022;529526.8628537641;468336.30000048695;437785.01000687695;441431.40639256994;466064.25039095;452936.0397022327;423034.1187357776;482795.37790981977;434112.87870749587;433931.68165179034;280589.13426710566;299437.39939995663;470414.5036688096;202511.65098237037;202511.65098237037;274.17857966162524;1734391.3961331982;1030691.4058717913;186304.92051954908;293094.47672959656;0;13;13;3;1;0;0;4;90;97;1008773172990.3308;384338957970.25665;847815238930.5028;36530.67367277902;6251.066562683582;0.0;6325.480838297479;2861802.8965090937;612016.063197673;1982909.085475774;692171.9586774013;2.69002528820702;0.16148109848661585
4639;2019-04-14 22:21:41.787;837;834;171;171;147;43;37;34;-27;43;754;199;-29;-3;254;149;457;757;164;37;38;23;823;358;363;147;363;301;825;-2.0;127.0;917.0;285.0;0.0;24;100;42;1;0;0;1;0;0;0;1;0;0;1;0;19494.83203125;11119.10546875;5545.181640625;1347.86560058594;707.0;160478;663.0;-1.0;Calculated values ==>;1555273301.787;356.86;356.56000000000006;290.26000000000005;290.26000000000005;287.86;277.46000000000004;274.1680685717883;276.86;276.56;270.46000000000004;277.46000000000004;348.56000000000006;293.06;270.26000000000005;272.86;298.56;288.06;318.86;348.86;276.86;276.96000000000004;339.46000000000004;343.86;275.46000000000004;244.02132995426717;267.7187500070086;274.1680685717883;289.56;8230000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3010000.0;8250000.0;0.0;0.021166666666666667;0.15283333333333332;0.0475;0.0;0.0;-0.0025060458300815293;11119.10546875;5545.181640625;1347.86560058594;19494.83203125;495047.2725951699;494409.6856069171;238124.28902779456;238124.28902779456;231697.68281224143;430280.9020939914;433997.93586973246;437940.2675631159;472061.919703908;529213.9030116784;468215.5318844538;437629.4412208045;441579.96937780036;466338.3406344101;452823.4905160512;418734.5763188254;482476.8022909166;433997.93586973246;434178.6716885159;278076.8904731985;296504.67125881097;470073.4883118012;202024.95622637306;202511.65098237037;273.98469248275427;1734719.42362132;1030877.4446411064;186327.4485927374;293188.1437039851;0;13;13;3;1;0;0;4;90;97;1008991276625.0674;384425959420.15155;847995841940.2847;36055.72341596553;12732.305274057837;0.0;0.0;2862407.7932322132;612174.2605993674;1982909.085475774;692224.6718961957;2.7086173138562715;0.2283652360007289
4640;2019-04-14 22:22:41.797;835;831;173;173;150;43;37;35;-27;43;746;198;-29;-2;254;148;454;738;164;38;37;24;804;358;363;148;363;300;807;-2.0;122.0;999.0;217.0;0.0;29;100;38;1;0;0;1;0;0;0;1;0;0;0;0;18965.8046875;10618.6142578125;5609.431640625;1338.90368652344;700.0;160479;659.0;0.0;Calculated values ==>;1555273361.797;356.66;356.26;290.46000000000004;290.46000000000004;288.16;277.46000000000004;274.1680685717883;276.86;276.66;270.46000000000004;277.46000000000004;347.76;292.96000000000004;270.26000000000005;272.96000000000004;298.56;287.96000000000004;318.56;346.96000000000004;276.96000000000004;276.86;339.06000000000006;343.16;275.56;244.22491754036054;267.5978703862781;274.1680685717883;289.56;8040000.000000001;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3000000.0;8070000.0;0.0;0.02033333333333333;0.1665;0.036166666666666666;0.0;0.0;0.0;10618.6142578125;5609.431640625;1338.90368652344;18965.8046875;496531.1117368559;495660.1741695758;239030.2255876953;239030.2255876953;232782.64874129035;430280.9020939914;433997.93586973246;438165.9764317512;471929.76187575347;528455.9560178719;468234.644300452;437856.56215164;441938.07731780596;466338.3406344101;452680.0719682202;422632.9276449342;481361.22648821527;434178.6716885159;433997.93586973246;276402.16793126165;293572.2367247113;470037.93151524;202158.818308617;202511.65098237037;274.0368147859838;1735039.9823448097;1031058.622496743;186349.8420684171;293281.11430716584;0;13;13;3;1;0;0;4;90;97;1009209112925.0327;384514474170.1375;848176171990.256;39295.191827501854;9688.294594306199;0.0;0.0;2863035.822179858;612361.1300712961;1982909.085475774;692224.6718961957;2.788388854018389;0.21873042489529868
4641;2019-04-14 22:23:41.778;832;830;177;176;150;42;36;34;-28;43;736;198;-30;0;254;147;452;748;165;35;36;25;809;357;362;145;362;300;811;-1.0;123.0;856.0;240.0;0.0;24;1;31;1;0;0;1;0;0;0;1;1;0;0;0;19269.353515625;10069.20703125;5446.443359375;2442.46728515625;696.0;160480;648.0;-1.0;Calculated values ==>;1555273421.778;356.36;356.16;290.86;290.76000000000005;288.16;277.36;274.0616903277293;276.76000000000005;276.56;270.36;277.46000000000004;346.76;292.96000000000004;270.16;273.16;298.56;287.86;318.36;347.96000000000004;276.66;276.76000000000005;337.96000000000004;342.76;275.66;243.61107973660833;267.5978703862781;274.0616903277293;289.66;8090000.000000001;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3000000.0;8109999.999999999;0.0;0.0205;0.14266666666666666;0.04;0.0;0.0;-0.002507658700451557;10069.20703125;5446.443359375;2442.46728515625;19269.353515625;495620.14712049736;495135.21546062815;240062.37499096716;239783.30427014126;232715.9725166544;430346.717906069;434064.28222162405;438011.42202021845;472325.57890635525;527412.0313022314;468234.644300452;437701.3939996297;442232.80960689666;466481.5206930663;452711.3097642865;420716.66823787807;482530.4881323277;433883.48505660606;434064.28222162405;271797.11229066993;291896.6896268761;470542.0514489591;201843.92946439798;202511.65098237037;273.9096184664702;1735358.5077658175;1031230.9664151551;186381.34351466043;293373.2174238909;0;13;13;3;1;0;0;4;91;97;1009426544050.7034;384602346335.40857;848356114990.811;33693.22893796372;10747.924879382444;0.0;0.0;2863643.866413113;612531.3779718562;1982909.085475774;692224.6718961957;2.4747111373081476;0.20517454245915343
4642;2019-04-14 22:24:41.778;830;829;181;181;152;41;36;33;-27;41;698;198;-29;11;254;146;451;752;165;36;36;24;794;357;362;140;362;301;797;0.0;123.0;411.0;284.0;0.0;26;1;31;1;0;0;1;0;0;0;1;1;0;0;0;19050.150390625;9868.0458984375;5395.94580078125;2329.56103515625;689.0;160481;636.0;-1.0;Calculated values ==>;1555273481.778;356.16;356.06000000000006;291.26000000000005;291.26000000000005;288.36;277.26000000000005;274.0616903277293;276.76000000000005;276.46000000000004;270.46000000000004;277.26000000000005;342.96000000000004;292.96000000000004;270.26000000000005;274.26000000000005;298.56;287.76000000000005;318.26000000000005;348.36;276.76000000000005;276.76000000000005;336.76000000000005;342.06000000000006;275.56;242.56692532238324;267.7187500070086;274.0616903277293;289.66;7940000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3010000.0;7970000.0;0.0;0.0205;0.0685;0.04733333333333333;0.0;0.0;-0.0025086762994437004;9868.0458984375;5395.94580078125;2329.56103515625;19050.150390625;496731.58982985857;496304.2509981638;241490.64352504179;241490.64352504179;233487.24327787262;430346.717906069;434064.28222162405;437940.2675631159;472784.61766108364;523355.76520960225;468094.68982700206;437629.4412208045;443634.4727813241;466481.5206930663;452567.920861922;424177.63178052974;484647.9045171248;434064.28222162405;434064.28222162405;266774.11836628895;288964.7057630673;471112.8868819084;201551.3584023863;202511.65098237037;273.7954483030173;1735677.836965036;1031397.1101895692;186421.1104173297;293463.5706668922;0;13;13;3;1;0;0;4;91;97;1009643744050.7034;384687846335.40857;848536414990.811;16192.64027750998;12759.245681364046;0.0;0.0;2864059.5819899086;612727.2710598623;1982909.085475774;692224.6718961957;1.6455963383851773;0.16683191184281002
4643;2019-04-14 22:25:41.779;829;826;186;185;156;40;35;32;-26;40;688;199;-28;13;254;146;448;750;165;35;35;23;820;354;360;137;359;302;822;157.0;118.0;668.0;215.0;0.0;7;1;31;1;0;0;1;0;0;0;1;1;0;0;0;18801.724609375;10190.2685546875;4796.2978515625;2343.60083007812;698.0;160482;623.0;0.0;Calculated values ==>;1555273541.779;356.06000000000006;355.76;291.76000000000005;291.66;288.76000000000005;277.16;273.7412296467126;276.66;276.36;270.56;277.16;341.96000000000004;293.06;270.36;274.46000000000004;298.56;287.76000000000005;317.96000000000004;348.16;276.66;276.66;335.46000000000004;342.96000000000004;275.46000000000004;241.92719264551067;267.8393353686513;273.7412296467126;289.66;8200000.0;3540000.0;3600000.0;1370000.0;3590000.0;3020000.0;8220000.0;0.026166666666666668;0.019666666666666666;0.11133333333333333;0.035833333333333335;0.0;0.026166666666666668;0.0;10190.2685546875;4796.2978515625;2343.60083007812;18801.724609375;494133.99908746313;493492.99407233525;242357.1019587989;242074.63028642783;234127.2018768046;430542.39183029096;434376.6058122323;437869.15320432716;473078.44118532055;522225.2350849087;468075.540032946;437557.52604302316;443721.9807720978;466909.46258657274;453090.7323638435;416401.0921403665;481671.4535778523;434376.6058122323;434376.6058122323;261333.34086894934;292734.4514702754;471414.1961389312;201102.89788265244;201102.89788265244;273.60674105878843;1735993.2745135266;1031564.265595687;186460.05408187653;293548.50744614855;0;13;13;3;1;0;0;4;91;97;1009860347660.4418;384770947720.30817;848717318005.5925;26359.976425813118;9686.154854183322;0.0;6103.995357490673;2864414.19303876;612914.3191815161;1982909.085475774;692275.5393718905;2.432182336309513;0.16646466215229663
4644;2019-04-14 22:26:41.779;831;826;189;189;159;39;35;30;-26;39;701;200;-27;15;254;146;449;766;164;36;35;20;832;354;359;136;359;302;835;214.0;88.0;710.0;282.0;0.0;1;1;29;1;0;0;1;0;0;0;1;1;0;0;0;18856.330078125;10165.5615234375;4665.31396484375;2353.35913085938;763.0;160483;611.0;-1.0;Calculated values ==>;1555273601.779;356.26;355.76;292.06;292.06;289.06;277.06;273.7412296467126;276.66;276.16;270.56;277.06;343.26;293.16;270.46000000000004;274.66;298.56;287.76000000000005;318.06;349.76;276.76000000000005;276.66;334.26000000000005;349.46000000000004;275.16;241.71165711629368;267.8393353686513;273.7412296467126;289.56;8320000.0;3540000.0;3590000.0;1360000.0;3590000.0;3020000.0;8350000.0;0.035666666666666666;0.014666666666666666;0.11833333333333333;0.047;0.0;0.035666666666666666;-0.002497578380304119;10165.5615234375;4665.31396484375;2353.35913085938;18856.330078125;493293.1244995303;492246.85045617743;242919.9272004632;242919.9272004632;234705.0602925892;430542.39183029096;434621.1652425816;437869.15320432716;473111.07959547755;523590.4123500607;468196.52568898356;437713.4967235476;444011.9539437932;466909.46258657274;453090.7323638435;413363.6804541463;482862.77302504994;434799.06761956174;434621.1652425816;256311.7953858065;319975.17213553557;471253.26030847814;201012.533086112;201012.533086112;273.57136899603967;1736307.0916359224;1031733.8975130047;186499.19541488434;293627.35421128524;0;13;13;3;1;0;0;4;91;97;1010076047660.4418;384852847720.30817;848898518005.5925;28028.03338065546;12701.314179451208;0.0;8332.04121358075;2864867.426453814;613100.881423463;1982909.085475774;692395.8396766494;2.855023215234764;0.19548306643540694
4645;2019-04-14 22:27:41.790;838;825;189;190;163;40;36;31;-24;38;721;200;-26;15;255;148;450;772;164;38;36;18;833;356;361;135;361;303;835;296.0;116.0;1261.0;357.0;0.0;2;1;30;1;0;0;1;0;0;0;1;1;0;0;0;18997.58984375;10248.8154296875;4649.71630859375;2364.60229492188;796.0;160484;600.0;0.0;Calculated values ==>;1555273661.79;356.96000000000004;355.66;292.06;292.16;289.46000000000004;277.16;273.955091788801;276.76000000000005;276.26000000000005;270.76000000000005;276.96000000000004;345.26;293.16;270.56;274.66;298.66;287.96000000000004;318.16;350.36;276.96000000000004;276.76000000000005;333.16;352.76;274.96000000000004;241.49495122638035;267.9596281332873;273.955091788801;289.56;8330000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;8350000.0;0.04933333333333333;0.01933333333333333;0.21016666666666667;0.0595;0.0;0.04933333333333333;0.0;10248.8154296875;4649.71630859375;2364.60229492188;18997.58984375;494254.6638887232;492094.4842516063;242919.9272004632;243202.39179571456;235773.9070030045;430412.23801567365;434310.53623595677;437953.82195464283;473143.78782676667;525608.2784690897;468056.4967297473;437642.0229114993;443809.95577213913;466754.22869122244;453028.4778228943;413454.0703707222;483825.1808520837;434668.6427963687;434310.53623595677;251709.28920128586;333815.9410454577;471190.70470879815;201607.9690141077;201607.9690141077;273.8130660258056;1736622.5988005511;1031904.0485093463;186538.51896804207;293704.993694754;0;13;13;3;1;0;0;4;91;97;1010292087260.1465;384934162625.197;849080051280.3445;49672.02009300247;16040.172773834083;0.0;11479.993316277887;2865515.0456069577;613340.437725018;1982909.085475774;692560.9702325587;4.471504770492223;0.2936458662094927
4646;2019-04-14 22:28:41.790;844;825;184;185;163;42;35;32;-23;38;739;201;-25;17;255;150;449;767;164;39;35;15;809;359;364;136;363;305;812;310.0;127.0;0.0;144.0;0.0;15;0;32;1;0;0;1;0;0;0;1;1;0;0;0;19234.125;10177.2265625;5047.53564453125;2359.37939453125;805.0;160485;593.0;0.0;Calculated values ==>;1555273721.79;357.56000000000006;355.66;291.56;291.66;289.46000000000004;277.36;274.27422755570615;276.66;276.36;270.86;276.96000000000004;347.06000000000006;293.26000000000005;270.66;274.86;298.66;288.16;318.06;349.86;277.06;276.66;332.46000000000004;353.66;274.66;241.71165711629368;268.19934244402924;274.27422755570615;289.56;8090000.000000001;3590000.0;3640000.0;1360000.0;3629999.9999999995;3050000.0;8120000.0;0.051666666666666666;0.021166666666666667;0.0;0.024;0.0;0.051666666666666666;0.0;10177.2265625;5047.53564453125;2359.37939453125;19234.125;497388.9355166157;494296.0608245808;242010.68546014465;242294.46221935854;236187.92640003294;430214.79039162316;433384.8821390699;437656.05685647397;473013.45329280203;527337.5586878607;467897.2382790565;437342.01223029394;443695.9394408292;466468.62817080156;452792.59228542744;419721.7496497219;485430.2207074362;434112.87870749587;433384.8821390699;248780.69988749037;337592.078488485;470763.29942817445;202044.37596891186;202044.37596891186;273.9967933565078;1736941.196424249;1032074.2655259479;186577.88548212085;293785.8041276967;0;13;13;3;1;0;0;4;91;97;1010509587260.1465;385015462625.197;849262451280.3445;0.0;6449.254163022302;0.0;11952.592818791498;2865928.979107733;613527.8496161585;1982909.085475774;692756.2417836842;1.0465024337712703;0.03430114036358886
