;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4647;2019-04-14 22:29:41.760;845;826;179;179;159;43;35;34;-22;39;753;201;-23;16;255;151;445;753;164;41;35;13;810;359;364;138;364;306;813;434.0;125.0;1369.0;396.0;0.0;22;0;36;1;0;0;1;0;0;0;1;1;0;0;0;19667.9453125;10528.5322265625;5391.19873046875;2369.97338867188;811.0;160486;582.0;0.0;Calculated values ==>;1555273781.76;357.66;355.76;291.06;291.06;289.06;277.46000000000004;274.27422755570615;276.66;276.56;270.96000000000004;277.06;348.46000000000004;293.26000000000005;270.86;274.76000000000005;298.66;288.26000000000005;317.66;348.46000000000004;277.26000000000005;276.66;331.36;354.26;274.46000000000004;242.14157278889297;268.3187672390254;274.27422755570615;289.56;8100000.0;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;8130000.0;0.07233333333333333;0.020833333333333332;0.22816666666666666;0.066;0.0;0.07233333333333333;0.0;10528.5322265625;5391.19873046875;2369.97338867188;19667.9453125;497443.31121649256;494350.2638977774;240580.1029161691;240580.1029161691;235088.04086062041;430214.79039162316;433384.8821390699;437585.1090581189;472850.0741107318;528726.0528959597;467756.6589515714;437427.84448784514;443346.1541946438;466325.4276100551;452936.0397022327;418092.72994531645;483113.9371224057;434473.7075064044;433384.8821390699;244179.05427248686;340109.845020078;470298.1829359995;202298.5318619584;202298.5318619584;274.09573706057085;1737265.218251715;1032246.727241944;186617.2770496964;293872.7500861366;0;13;13;3;1;0;0;4;91;97;1010727878060.2506;385097621525.2362;849445659630.4319;53684.55403025728;17687.97697088671;0.0;16715.24600337773;2866376.12670589;613728.8926372406;1982909.085475774;692995.0209913212;4.816249368471422;0.29494674534896437
4648;2019-04-14 22:30:41.781;843;829;178;179;156;44;35;34;-21;39;763;201;-22;17;255;152;444;762;164;42;36;11;831;358;363;138;363;307;834;548.0;114.0;1310.0;143.0;0.0;25;0;41;1;0;0;1;0;0;0;1;1;0;0;0;20433.046875;11139.3681640625;5702.78662109375;2371.50024414062;815.0;160487;569.0;-1.0;Calculated values ==>;1555273841.781;357.46000000000004;356.06000000000006;290.96000000000004;291.06;288.76000000000005;277.56;274.1680685717883;276.66;276.56;271.06;277.06;349.46000000000004;293.26000000000005;270.96000000000004;274.86;298.66;288.36;317.56;349.36;277.36;276.76000000000005;330.06;354.66;274.26000000000005;242.14157278889297;268.43790593516167;274.1680685717883;289.56;8309999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;8340000.000000001;0.09133333333333334;0.019;0.21833333333333332;0.02383333333333333;0.0;0.09133333333333334;-0.0024893423318849872;11139.3681640625;5702.78662109375;2371.50024414062;20433.046875;495193.5223858109;492798.9694938436;239871.86720879798;240148.0892928497;233924.87548104147;430280.9020939914;433634.880018922;437514.20447033056;472850.0741107318;529695.9489754178;467615.82085141406;437356.53477473935;443288.7182359786;466468.62817080156;453252.6523967148;411722.40376624884;482324.22467432433;434896.4795471851;433816.67410848953;238741.38928724395;341788.5100793522;470101.35966640816;202299.9880388656;202299.9880388656;274.091733673552;1737599.510147328;1032427.3562762999;186656.80315920763;293965.2323213825;0;13;13;3;1;0;0;4;91;97;1010946054394.9178;385180450505.10986;849629623995.1512;51355.10392086985;6382.5993571230965;0.0;21145.190661025656;2867251.7635531495;613929.5509788488;1982909.085475774;693310.6350559834;4.105564184364631;0.17610001530899888
4649;2019-04-14 22:31:41.781;844;833;181;181;155;43;36;34;-21;39;769;202;-22;15;256;150;445;778;164;43;36;8;837;359;364;135;364;306;839;688.0;117.0;232.0;157.0;0.0;26;0;43;1;0;0;1;0;0;0;1;1;0;0;0;20866.265625;11384.732421875;5764.25830078125;2371.15209960938;818.0;160488;557.0;0.0;Calculated values ==>;1555273901.781;357.56000000000006;356.46000000000004;291.26000000000005;291.26000000000005;288.66;277.46000000000004;274.27422755570615;276.76000000000005;276.56;271.06;277.06;350.06000000000006;293.36;270.96000000000004;274.66;298.76000000000005;288.16;317.66;350.96000000000004;277.46000000000004;276.76000000000005;328.86;354.96000000000004;273.96000000000004;241.49495122638035;268.3187672390254;274.27422755570615;289.56;8370000.0;3590000.0;3640000.0;1350000.0;3640000.0;3060000.0;8390000.0;0.11466666666666667;0.0195;0.03866666666666666;0.026166666666666668;0.0;0.11466666666666667;0.0;11384.732421875;5764.25830078125;2371.15209960938;20866.265625;494780.9972071057;492928.5625697324;240600.4951022761;240600.4951022761;233577.74069099655;430214.79039162316;433567.68989926;437742.05038880615;473241.2657668606;530399.3526615865;467878.3720350701;437585.1090581189;443199.35914791975;466455.85816738626;452792.59228542744;410300.11049778137;484366.9105868923;434832.48858899495;433567.68989926;233722.59852315116;343047.5905507172;470211.52306949627;202316.41950347848;202316.41950347848;274.10269465903013;1737943.671084828;1032615.057114516;186696.3252620722;294060.7910290648;0;13;13;3;1;0;0;4;91;97;1011164154394.9178;385262350505.10986;849813523995.1512;9103.12439423267;7009.921876644134;0.0;26516.81233871628;2867755.582122442;614041.1553224636;1982909.085475774;693707.8184143146;2.183890712160537;0.03938995613872001
4650;2019-04-14 22:32:41.792;848;832;182;182;158;45;37;36;-22;40;776;202;-23;14;256;148;441;751;165;44;37;7;799;362;367;136;366;306;801;718.0;129.0;1485.0;170.0;0.0;48;0;43;1;0;0;1;0;0;0;1;1;0;1;0;20955.978515625;10905.1923828125;6340.1962890625;2374.07202148438;820.0;160489;547.0;0.0;Calculated values ==>;1555273961.792;357.96000000000004;356.36;291.36;291.36;288.96000000000004;277.66;274.5913991737795;276.86;276.76000000000005;270.96000000000004;277.16;350.76;293.36;270.86;274.56;298.76000000000005;287.96000000000004;317.26000000000005;348.26;277.56;276.86;327.86;355.16;273.86;241.71165711629368;268.3187672390254;274.5913991737795;289.66;7990000.000000001;3620000.0000000005;3670000.0000000005;1360000.0;3660000.0;3060000.0;8009999.999999999;0.11966666666666666;0.021500000000000002;0.2475;0.028333333333333332;0.0;0.11966666666666666;0.0;10905.1923828125;6340.1962890625;2374.07202148438;20955.978515625;498891.9359174576;496370.3454576;241686.22519097995;241686.22519097995;235033.20204477618;430014.67791919125;432997.62667057913;437585.1090581189;473208.68934220774;531130.6756210164;467878.3720350701;437427.84448784514;443052.3292051162;466169.14798624744;451977.4124727858;419693.750628695;484069.20685571537;434279.63764931663;432997.62667057913;229540.68826423294;343887.0166927713;469978.3967039981;203309.973584139;203309.973584139;274.50195344011036;1738292.2536820036;1032800.8405424244;186735.8760461657;294161.67997715983;0;13;13;3;1;0;0;4;91;97;1011383494600.4895;385343665410.3218;849997157655.6299;57983.096029810025;7555.60532172934;0.0;27485.955819344003;2868314.736453603;614162.5569689885;1982909.085475774;694157.9239877007;4.741448229633016;0.19323998991121458
4651;2019-04-14 22:33:41.782;842;830;186;186;158;43;36;35;-21;41;782;203;-23;11;256;143;436;724;165;43;37;9;810;357;362;140;362;305;812;967.0;122.0;1289.0;134.0;0.0;35;100;46;1;0;0;1;0;0;0;1;0;0;0;0;20013.91015625;11261.2236328125;5843.37890625;1385.55212402344;821.0;160490;537.0;-1.0;Calculated values ==>;1555274021.782;357.36;356.16;291.76000000000005;291.76000000000005;288.96000000000004;277.46000000000004;274.0616903277293;276.76000000000005;276.66;271.06;277.26000000000005;351.36;293.46000000000004;270.86;274.26000000000005;298.76000000000005;287.46000000000004;316.76000000000005;345.56000000000006;277.46000000000004;276.86;326.86;355.26;274.06;242.56692532238324;268.19934244402924;274.0616903277293;289.66;8100000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;8120000.0;0.16116666666666665;0.02033333333333333;0.21483333333333335;0.022333333333333334;0.0;0.16116666666666665;-0.0024883694458916424;11261.2236328125;5843.37890625;1385.55212402344;20013.91015625;497002.49436537334;495040.82932151546;242578.87995051424;242578.87995051424;234836.56513932603;430346.717906069;434064.28222162405;437968.82056851813;472784.61766108364;531832.1696625018;468140.1469931569;437656.05685647397;442816.332836664;466741.49892412685;452136.64181641565;414874.3744067176;478540.9672091007;435315.5984456732;434244.55786418;225359.1397227605;344306.74156575615;469633.2381088445;202057.7946962805;202057.7946962805;273.9929397652678;1738633.612518367;1032985.5298892283;186767.20102568305;294263.19284883805;0;13;13;3;1;0;0;4;91;97;1011602158150.5243;385426451610.33496;850180427105.659;50681.55205821905;5975.851569547262;0.0;37420.76666389313;2869220.1242646915;614275.300316077;1982909.085475774;694698.723193588;5.088014243573566;0.1510285991244159
4652;2019-04-14 22:34:41.773;836;829;192;192;160;40;38;32;-23;42;783;204;-25;3;256;141;435;748;165;44;38;10;790;357;363;146;363;304;793;1114.0;132.0;1691.0;267.0;0.0;33;100;44;1;0;0;1;0;0;0;1;0;0;1;0;19479.54296875;10857.751953125;5619.78466796875;1361.97436523438;822.0;160491;529.0;-1.0;Calculated values ==>;1555274081.773;356.76;356.06000000000006;292.36;292.36;289.16;277.16;274.0616903277293;276.96000000000004;276.36;270.86;277.36;351.46000000000004;293.56;270.66;273.46000000000004;298.76000000000005;287.26000000000005;316.66;347.96000000000004;277.56;276.96000000000004;326.06;355.36;274.16;243.81672145450628;268.0796299477929;274.0616903277293;289.66;7900000.0;3570000.0000000005;3629999.9999999995;1460000.0;3629999.9999999995;3040000.0;7930000.0;0.18566666666666667;0.022000000000000002;0.2818333333333333;0.0445;0.0;0.18566666666666667;-0.002488206849574625;10857.751953125;5619.78466796875;1361.97436523438;19479.54296875;497977.86046087946;496678.7862783961;244759.64891213283;244759.64891213283;235723.75207100363;430346.717906069;434178.6716885159;437883.18805776763;472094.78864732845;532011.391070236;468401.15335692395;437570.5891863215;441840.366412452;466598.81152663083;451848.18288157607;420097.1122681924;484443.6228672252;435252.3847646943;434178.6716885159;222014.15119762826;344726.4743306794;468913.5974984004;201957.99267587956;201957.99267587956;273.954071449476;1738962.6752605801;1033169.8270368649;186790.09364532807;294358.70488290186;0;13;13;3;1;0;0;4;91;97;1011819625525.2961;385512238740.24493;850363099700.4674;66491.58423179545;11879.524414602178;0.0;43115.639403346155;2870196.4205996636;614424.0727965689;1982909.085475774;695369.7592396033;6.8099819632303245;0.2507201914910546
4653;2019-04-14 22:35:41.763;831;825;195;195;166;39;38;31;-24;41;778;203;-25;0;256;142;433;740;164;45;39;8;823;353;359;150;358;303;826;1363.0;115.0;544.0;179.0;0.0;10;100;42;1;0;0;1;0;0;0;1;0;0;1;0;19382.412109375;11109.4443359375;4969.126953125;1346.46862792969;822.0;160492;521.0;0.0;Calculated values ==>;1555274141.763;356.26;355.66;292.66;292.66;289.76000000000005;277.06;273.6339639331285;276.96000000000004;276.26000000000005;270.76000000000005;277.26000000000005;350.96000000000004;293.46000000000004;270.66;273.16;298.76000000000005;287.36;316.46000000000004;347.16;277.66;277.06;325.26000000000005;355.36;273.96000000000004;244.62907804385475;267.9596281332873;273.6339639331285;289.56;8230000.0;3529999.9999999995;3590000.0;1500000.0;3579999.9999999995;3030000.0;8259999.999999999;0.22716666666666668;0.019166666666666665;0.09066666666666667;0.029833333333333333;0.0;0.22716666666666668;0.0;11109.4443359375;4969.126953125;1346.46862792969;19382.412109375;494149.1278872479;492959.4533830928;244833.69607904818;244833.69607904818;236744.1756698613;430607.02586249536;435153.4052875198;437953.82195464283;471465.3751313482;531565.1381811216;468419.660461477;437798.07955487026;441604.3489713403;467309.61631303944;452694.98417098843;409756.40526926046;479612.5945610876;436378.7524107816;435329.8517278034;218669.37671819705;344726.4743306794;468162.18021999474;200900.40982420274;200900.40982420274;273.52303743535873;1739286.470911345;1033352.8564959747;186812.66024188165;294446.93110627;0;13;13;3;1;0;0;4;91;97;1012036189425.3306;385601023940.25903;850545169350.4963;21492.84269982657;7973.309483474461;0.0;53254.55488576795;2870929.501956951;614589.4855056987;1982909.085475774;696172.7103446481;4.747231998499075;0.04610751215744917
4654;2019-04-14 22:36:41.774;831;826;195;195;168;38;40;30;-25;41;767;202;-26;1;256;144;434;758;164;46;40;6;833;353;359;147;358;303;837;1531.0;81.0;372.0;182.0;0.0;2;0;40;1;0;0;1;0;0;0;1;0;1;0;0;20180.216796875;11110.861328125;4696.69970703125;2367.68920898438;822.0;160493;514.0;-1.0;Calculated values ==>;1555274201.774;356.26;355.76;292.66;292.66;289.96000000000004;276.96000000000004;273.6339639331285;277.16;276.16;270.66;277.26000000000005;349.86;293.36;270.56;273.26000000000005;298.76000000000005;287.56;316.56;348.96000000000004;277.76000000000005;277.16;324.56;355.36;273.76000000000005;244.02132995426717;267.9596281332873;273.6339639331285;289.56;8330000.0;3529999.9999999995;3590000.0;1470000.0;3579999.9999999995;3030000.0;8370000.0;0.25516666666666665;0.013500000000000002;0.062000000000000006;0.030333333333333334;0.0;0.25516666666666665;-0.002488206849574625;11110.861328125;4696.69970703125;2367.68920898438;20180.216796875;493197.7435153434;492054.30796419614;244578.1888645963;244578.1888645963;237084.0790007554;430607.02586249536;435505.82383528166;437798.07955487026;471863.4502349779;530417.9335295041;468298.68043046317;437642.0229114993;441753.0823843035;467309.61631303944;452979.8712078796;406936.0612932796;481356.0335320625;436551.9870517963;435505.82383528166;215742.86842915416;344726.4743306794;468376.4423403215;200879.47601346465;200879.47601346465;273.51483716391397;1739616.2199280183;1033538.059657278;186843.61723155476;294527.49442889635;0;13;13;3;1;0;0;4;91;98;1012251628915.0361;385690140275.13727;850727002680.2478;14688.95341956715;8114.074645247992;0.0;59868.82308586697;2871231.0722019444;614723.5716178694;1982909.085475774;697115.5779871728;4.548594932129422;0.011232860273042135
4655;2019-04-14 22:37:41.784;835;827;189;190;169;40;35;31;-25;39;726;200;-27;11;256;147;435;762;165;48;35;2;821;357;362;143;362;302;823;1612.0;115.0;0.0;261.0;0.0;17;0;37;1;0;0;1;0;0;0;1;0;1;0;0;20085.0234375;10689.912109375;5262.7890625;2293.17333984375;822.0;160494;507.0;-1.0;Calculated values ==>;1555274261.784;356.66;355.86;292.06;292.16;290.06;277.16;274.0616903277293;276.66;276.26000000000005;270.66;277.06;345.76;293.16;270.46000000000004;274.26000000000005;298.76000000000005;287.86;316.66;349.36;277.96000000000004;276.66;323.86;355.36;273.36;243.1966462407574;267.8393353686513;274.0616903277293;289.66;8209999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3020000.0;8230000.0;0.26866666666666666;0.019166666666666665;0.0;0.0435;0.0;0.26866666666666666;-0.002488206849574625;10689.912109375;5262.7890625;2293.17333984375;20085.0234375;494936.9049804858;493548.03595884057;243185.80086961665;243470.60941971137;237615.82251688265;430346.717906069;433883.48505660606;438024.4983934438;472193.81962526246;526210.4806223392;468196.52568898356;437713.4967235476;443431.1120271193;466741.49892412685;452711.3097642865;411195.62725955254;483488.82077686593;436194.857971995;433883.48505660606;212816.51262364245;344726.4743306794;468529.08662627725;201723.80736817222;201723.80736817222;273.8627690051527;1739951.8195205296;1033719.7630480803;186882.46422620903;294610.5040012525;0;13;13;3;1;0;0;4;91;98;1012467964965.0017;385777154775.1234;850908532930.219;0.0;11606.029647727568;0.0;62373.56673895923;2871353.500548412;614887.9332093186;1982909.085475774;698134.4343499814;4.054593071939196;-0.010911151442914494
4656;2019-04-14 22:38:41.775;839;830;182;183;163;42;34;32;-26;39;708;200;-27;13;256;150;434;765;164;51;34;0;814;359;363;141;363;302;817;1708.0;124.0;1118.0;217.0;0.0;23;0;34;1;0;0;1;0;0;0;1;0;1;1;0;19793.876953125;10417.9638671875;5411.96923828125;2296.38256835938;821.0;160495;501.0;0.0;Calculated values ==>;1555274321.775;357.06000000000006;356.16;291.36;291.46000000000004;289.46000000000004;277.36;274.27422755570615;276.56;276.36;270.56;277.06;343.96000000000004;293.16;270.46000000000004;274.46000000000004;298.76000000000005;288.16;316.56;349.66;278.26000000000005;276.56;323.26000000000005;355.26;273.16;242.77792619122317;267.8393353686513;274.27422755570615;289.56;8140000.000000001;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;8170000.0;0.2846666666666666;0.020666666666666667;0.18633333333333332;0.036166666666666666;0.0;0.2846666666666666;0.0;10417.9638671875;5411.96923828125;2296.38256835938;19793.876953125;496187.8103215259;494568.0924820117;241337.36130438367;241618.93035582884;236096.28585307332;430214.79039162316;433452.5470882844;437869.15320432716;472456.96783784614;524324.7141368414;468196.52568898356;437713.4967235476;443721.9807720978;466598.81152663083;452792.59228542744;412936.76005835854;484594.7423711107;436483.0716089266;433452.5470882844;210308.32490665457;344306.74156575615;468605.80246456154;202483.44991200045;202483.44991200045;274.16762406537975;1740284.093842798;1033895.6356302211;186920.70478861104;294699.446977238;0;13;13;3;1;0;0;4;91;98;1012685432340.6378;385862341995.37256;851089705750.7489;43860.20271347021;9624.758417317626;0.0;65749.20299618215;2871718.9474135065;615064.8299052262;1982909.085475774;699201.9639474346;6.577959154663046;0.11029302203439115
4657;2019-04-14 22:39:41.795;840;831;177;178;157;42;34;32;-26;39;713;201;-28;15;256;151;431;755;164;53;35;-3;808;359;363;139;363;302;811;1800.0;121.0;1392.0;271.0;0.0;26;0;32;1;0;0;1;0;0;0;1;0;1;0;0;19309.55078125;10172.9111328125;5491.86376953125;2303.51513671875;820.0;160496;496.0;0.0;Calculated values ==>;1555274381.795;357.16;356.26;290.86;290.96000000000004;288.86;277.36;274.27422755570615;276.56;276.36;270.56;277.06;344.46000000000004;293.26000000000005;270.36;274.66;298.76000000000005;288.26000000000005;316.26000000000005;348.66;278.46000000000004;276.66;322.76000000000005;355.16;272.86;242.35481222062532;267.8393353686513;274.27422755570615;289.56;8080000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;8109999.999999999;0.3;0.020166666666666666;0.232;0.04516666666666667;0.0;0.3;0.0;10172.9111328125;5491.86376953125;2303.51513671875;19309.55078125;496893.9743357605;495283.69680573745;240062.37499096716;240342.03566165356;234585.3210865878;430214.79039162316;433452.5470882844;437869.15320432716;472719.2527797885;524848.8852784494;468317.4369840153;437557.52604302316;444011.9539437932;466598.81152663083;452936.0397022327;413588.12096503656;483643.5432625515;436830.5876020472;433634.880018922;208218.24852204052;343887.0166927713;468583.909348124;202434.4663543777;202434.4663543777;274.14859007879454;1740610.0643611134;1034067.2834520416;186959.05004696813;294790.34254069923;0;13;13;3;1;0;0;4;91;98;1012903304940.5686;385946369995.3458;851270966150.6913;54620.847349188276;12021.08317521754;0.0;69360.12409936328;2872539.896388907;615245.2720457778;1982909.085475774;700328.2503098926;7.569003746494792;0.16119511127716143
4658;2019-04-14 22:40:41.795;840;833;177;177;154;42;34;32;-26;39;725;202;-28;14;256;151;429;760;164;54;35;-6;819;357;362;136;362;301;822;1978.0;117.0;1146.0;273.0;0.0;24;0;28;1;0;0;1;0;0;0;1;0;1;0;0;19080.4375;9944.189453125;5562.65576171875;2311.97045898438;818.0;160497;491.0;-1.0;Calculated values ==>;1555274441.795;357.16;356.46000000000004;290.86;290.86;288.56;277.36;274.0616903277293;276.56;276.36;270.56;277.06;345.66;293.36;270.36;274.56;298.76000000000005;288.26000000000005;316.06;349.16;278.56;276.66;322.26000000000005;354.96000000000004;272.56;241.71165711629368;267.7187500070086;274.0616903277293;289.56;8190000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3010000.0;8220000.0;0.32966666666666666;0.0195;0.191;0.0455;0.0;0.32966666666666666;-0.0024888564661766873;9944.189453125;5562.65576171875;2311.97045898438;19080.4375;495869.04599284235;494543.5432036895;239836.5353649701;239836.5353649701;233594.7435337477;430346.717906069;433702.1600636701;438095.2167564963;473111.07959547755;526184.2197016921;468577.6157975026;437785.01000687695;444068.8471814032;466741.49892412685;453283.0443037091;409375.90539285546;483275.3954643738;437235.0200923345;433883.48505660606;206128.24275125185;343047.5905507172;468700.2933942656;201880.00996581014;201880.00996581014;273.923683368152;1740929.9809301237;1034234.9259569243;186997.5124269323;294882.46353679296;0;13;13;3;1;0;0;4;91;98;1013120804940.5686;386028869995.3458;851451866150.6913;45117.10449702106;12140.322895994723;0.0;76483.81228826572;2873371.0459876256;615446.6170963713;1982909.085475774;701543.6164464562;7.505618899112223;0.11871236683218676
4659;2019-04-14 22:41:41.786;841;835;180;180;154;41;36;31;-26;39;738;202;-27;16;256;150;429;771;164;56;36;-8;820;357;362;135;362;302;822;2044.0;122.0;1174.0;216.0;0.0;22;0;27;1;0;0;1;0;0;0;1;0;1;0;0;18878.443359375;9904.5478515625;5442.68310546875;2321.25732421875;816.0;160498;486.0;-1.0;Calculated values ==>;1555274501.786;357.26;356.66;291.16;291.16;288.56;277.26000000000005;274.0616903277293;276.76000000000005;276.26000000000005;270.56;277.06;346.96000000000004;293.36;270.46000000000004;274.76000000000005;298.76000000000005;288.16;316.06;350.26;278.76000000000005;276.76000000000005;321.76000000000005;354.76;272.36;241.49495122638035;267.8393353686513;274.0616903277293;289.56;8200000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;8220000.0;0.3406666666666667;0.02033333333333333;0.19566666666666668;0.036000000000000004;0.0;0.3406666666666667;-0.002489180505061009;9904.5478515625;5442.68310546875;2321.25732421875;18878.443359375;495924.1184504579;494842.65469010855;240671.39989169585;240671.39989169585;233594.7435337477;430346.717906069;434064.28222162405;437869.15320432716;473241.2657668606;527465.7924713183;468438.27426827076;437713.4967235476;444156.6089809168;466741.49892412685;453140.38140994735;409052.68307049474;485021.3084360831;437578.2834772544;434064.28222162405;204038.30555042345;342208.19576138764;468640.9058032574;201945.11840500054;201945.11840500054;273.94905569058835;1741246.2574883522;1034400.307290035;187036.11686688376;294974.1609372497;0;13;13;3;1;0;0;4;91;98;1013337972360.3407;386110157800.26056;851632739015.5015;46162.46947573491;9601.04834633725;0.0;79075.26180686307;2874131.5950038;615627.7680131532;1982909.085475774;702839.747613713;7.631596856649455;0.09659529991938083
4660;2019-04-14 22:42:41.856;842;836;184;184;156;41;38;32;-25;39;751;202;-26;16;257;149;427;768;163;58;38;-10;809;357;362;137;362;303;812;2054.0;121.0;128.0;19.0;0.0;27;0;27;1;0;0;1;0;0;0;1;0;1;0;0;19003.43359375;9800.3505859375;5602.7177734375;2320.20141601562;815.0;160499;482.0;-1.0;Calculated values ==>;1555274561.856;357.36;356.76;291.56;291.56;288.76000000000005;277.26000000000005;274.0616903277293;276.96000000000004;276.36;270.66;277.06;348.26;293.36;270.56;274.76000000000005;298.86;288.06;315.86;349.96000000000004;278.96000000000004;276.96000000000004;321.36;354.66;272.16;241.92719264551067;267.9596281332873;274.0616903277293;289.46000000000004;8090000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;8120000.0;0.3423333333333333;0.020166666666666666;0.021333333333333333;0.0031666666666666666;0.0;0.3423333333333333;-0.0024893423318849872;9800.3505859375;5602.7177734375;2320.20141601562;19003.43359375;497095.2073331065;495930.8469596135;242010.68546014465;242010.68546014465;234299.44978633168;430346.717906069;434424.3181684167;437798.07955487026;472980.6827117325;528747.3278113285;468298.68043046317;437642.0229114993;443955.1368504969;466871.3337883854;452997.53882260225;411729.3388976102;485586.94800773705;437919.87830209354;434424.3181684167;202366.40377179522;341788.5100793522;468168.22433389036;202192.93966498476;202192.93966498476;274.045532638512;1741562.3080919697;1034564.7063522328;187074.84081496933;295066.3133303134;0;13;13;3;1;0;0;4;91;98;1013555425760.099;386191853000.1698;851814450765.2996;5026.242984317557;842.255068118201;0.0;79500.54190767485;2874558.665275197;615714.8970736268;1982909.085475774;704162.7543524;4.816777098244507;-0.12111572835122163
4661;2019-04-14 22:43:41.797;841;835;190;189;159;41;40;32;-17;39;760;202;-24;17;257;149;424;753;163;59;40;-12;810;355;360;137;360;306;813;2047.0;117.0;663.0;101.0;0.0;14;0;33;1;0;0;1;0;0;0;1;0;1;0;0;19034.3515625;10226.744140625;5059.298828125;2334.58276367188;813.0;160500;479.0;-1.0;Calculated values ==>;1555274621.797;357.26;356.66;292.16;292.06;289.06;277.26000000000005;273.8482719121499;277.16;276.36;271.46000000000004;277.06;349.16;293.36;270.76000000000005;274.86;298.86;288.06;315.56;348.46000000000004;279.06;277.16;321.06;354.46000000000004;271.96000000000004;241.92719264551067;268.3187672390254;273.8482719121499;289.46000000000004;8100000.0;3550000.0;3600000.0;1370000.0;3600000.0;3060000.0;8130000.0;0.3411666666666667;0.0195;0.1105;0.016833333333333332;0.0;0.3411666666666667;-0.0024896655999169415;10226.744140625;5059.298828125;2334.58276367188;19034.3515625;496855.3435021185;495689.01094796177;243699.88065383502;243413.034657589;235088.04086062041;430477.46260093397;435265.9143433108;438366.6433039444;472980.6827117325;529458.4190747546;467878.3720350701;437270.2536001789;443492.7161922392;467155.4305485478;453344.2061168296;410202.8383110397;483113.9371224057;438541.5298815537;435265.9143433108;201112.50472608567;340949.162051476;467970.7931639327;201529.7414563279;201529.7414563279;273.77803917619514;1741878.9779363405;1034731.43469733;187113.59253975315;295155.07609933446;0;13;13;3;1;0;0;4;91;98;1013771812770.044;386273972170.1489;851996971110.253;26170.47765416162;4485.091037078014;0.0;79742.99098327567;2874818.382307324;615759.2479698504;1982909.085475774;705488.478880537;6.265303023341697;-0.01908043549898268
4662;2019-04-14 22:44:41.767;839;836;194;194;163;39;42;30;-20;38;767;202;-22;18;257;148;423;766;163;60;42;-14;819;355;360;137;360;307;822;1877.0;115.0;319.0;45.0;0.0;5;0;37;1;0;0;1;0;0;0;1;0;1;0;0;19476.544921875;10671.9052734375;4681.71875;2344.21533203125;810.0;160501;476.0;0.0;Calculated values ==>;1555274681.767;357.06000000000006;356.76;292.56;292.56;289.46000000000004;277.06;273.8482719121499;277.36;276.16;271.16;276.96000000000004;349.86;293.36;270.96000000000004;274.96000000000004;298.86;287.96000000000004;315.46000000000004;349.76;279.16;277.36;320.76000000000005;354.16;271.76000000000005;241.92719264551067;268.43790593516167;273.8482719121499;289.46000000000004;8190000.000000001;3550000.0;3600000.0;1370000.0;3600000.0;3070000.0;8220000.0;0.31283333333333335;0.019166666666666665;0.05316666666666667;0.007500000000000001;0.0;0.31283333333333335;0.0;10671.9052734375;4681.71875;2344.21533203125;19476.544921875;495720.509715484;494992.0385957807;244639.92359708948;244639.92359708948;236005.56807591015;430477.46260093397;435618.25068350555;437671.5478804793;472882.9073446267;530114.3709831942;467737.7558769512;437356.53477473935;443435.5918674444;467155.4305485478;453201.96316929616;406796.4752547198;484230.04346854944;438709.7716932626;435618.25068350555;199858.6285646581;339690.1980837097;467773.27676297614;201607.14513638077;201607.14513638077;273.80824948141947;1742199.7416117946;1034905.503031491;187152.56302891055;295236.2106582843;0;13;13;3;1;0;0;4;91;98;1013987704770.147;386356131070.1881;852180779160.3407;12550.75741256124;1996.2459871994656;0.0;73206.47418532554;2875140.8979278877;615813.2321061742;1982909.085475774;706762.4204681115;4.958428869339343;-0.07443666917419794
4663;2019-04-14 22:45:41.778;840;838;196;197;168;39;44;30;-20;38;773;202;-21;17;257;149;425;778;164;61;44;-16;829;356;361;137;361;307;832;1849.0;121.0;1391.0;0.0;0.0;8;0;41;1;0;0;1;0;0;0;1;0;1;0;0;20485.708984375;11232.2568359375;4896.443359375;2355.89306640625;807.0;160502;473.0;-1.0;Calculated values ==>;1555274741.778;357.16;356.96000000000004;292.76000000000005;292.86;289.96000000000004;277.06;273.955091788801;277.56;276.16;271.16;276.96000000000004;350.46000000000004;293.36;271.06;274.86;298.86;288.06;315.66;350.96000000000004;279.26000000000005;277.56;320.46000000000004;353.86;271.56;241.92719264551067;268.43790593516167;273.955091788801;289.56;8290000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;3070000.0;8320000.0;0.30816666666666664;0.020166666666666666;0.23183333333333334;0.0;0.0;0.30816666666666664;-0.002490632313569838;11232.2568359375;4896.443359375;2355.89306640625;20485.708984375;494931.88511474314;494349.088606427;244980.42146698153;245268.0014539171;237175.7658956054;430412.23801567365;435731.16137290135;437671.5478804793;472882.9073446267;530741.7249773676;467737.7558769512;437514.20447033056;443288.7182359786;467013.5131080222;453171.10944888456;404227.17580376525;485092.3304687595;438653.9296755554;435731.16137290135;198604.77482894104;338431.30337983277;467575.6743535307;201972.2588119733;201972.2588119733;273.955091788801;1742532.8214486581;1035088.0711809037;187191.7377797208;295316.0433093737;0;13;13;3;1;0;0;4;91;98;1014204044425.7108;386438346140.4024;852365012930.8208;54642.951849048644;0.0;0.0;72036.70180585932;2875700.9481635834;615829.8705392645;1982909.085475774;707973.0021704898;6.853256215123715;0.05266341518435129
4664;2019-04-14 22:46:41.758;843;840;190;192;170;41;42;32;-20;38;778;202;-21;16;257;151;425;781;164;63;43;-18;830;358;363;136;363;307;833;1821.0;86.0;229.0;204.0;0.0;15;0;45;1;0;0;1;0;0;0;1;0;1;0;0;21034.3046875;11465.1484375;5178.92578125;2358.74609375;803.0;160503;472.0;0.0;Calculated values ==>;1555274801.758;357.46000000000004;357.16;292.16;292.36;290.16;277.26000000000005;274.1680685717883;277.36;276.36;271.16;276.96000000000004;350.96000000000004;293.36;271.06;274.76000000000005;298.86;288.26000000000005;315.66;351.26;279.46000000000004;277.46000000000004;320.36;353.46000000000004;271.36;241.71165711629368;268.43790593516167;274.1680685717883;289.56;8300000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3070000.0;8330000.0;0.3035;0.014333333333333333;0.03816666666666667;0.034;0.0;0.3035;0.0;11465.1484375;5178.92578125;2358.74609375;21034.3046875;495287.1752228479;494555.57367381576;243246.58587386645;243814.16378736237;237700.09424976105;430280.9020939914;434896.4795471851;437671.5478804793;473013.45329280203;531264.2688581708;467737.7558769512;437514.20447033056;443141.609673585;466728.8912336129;453109.7795175533;403871.11032203736;485464.14767652965;438542.5783408282;435074.67720794375;198186.82848740023;336752.88402864704;467517.45956333395;201999.00377340725;201999.00377340725;273.97458208913497;1742878.7062279542;1035277.1531758095;187231.01334302526;295399.9767314355;0;13;13;3;1;0;0;4;91;98;1014421172024.9167;386520218840.103;852549151530.1475;8994.835433419918;9027.627496857509;0.0;70738.46688738183;2876231.086284034;615905.0756913869;1982909.085475774;709162.398640893;4.670934543293691;-0.01824270252391988
4665;2019-04-14 22:47:41.789;846;843;184;185;166;43;36;33;-20;38;782;203;-22;15;257;152;424;786;163;64;36;-20;840;358;363;134;363;307;843;1787.0;118.0;583.0;223.0;0.0;24;0;48;1;0;0;1;0;0;0;1;0;1;0;0;21539.30078125;11784.8818359375;5664.32373046875;2363.61010742188;796.0;160504;474.0;-1.0;Calculated values ==>;1555274861.789;357.76;357.46000000000004;291.56;291.66;289.76000000000005;277.46000000000004;274.1680685717883;276.76000000000005;276.46000000000004;271.16;276.96000000000004;351.36;293.46000000000004;270.96000000000004;274.66;298.86;288.36;315.56;351.76;279.56;276.76000000000005;320.56;352.76;271.16;241.2770596917726;268.43790593516167;274.1680685717883;289.46000000000004;8400000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3070000.0;8430000.0;0.29783333333333334;0.019666666666666666;0.09716666666666667;0.03716666666666667;0.0;0.29783333333333334;-0.0024923925360223224;11784.8818359375;5664.32373046875;2363.61010742188;21539.30078125;494800.5943327102;494065.70027985866;241350.6568199984;241628.6972701708;236437.45122492296;430280.9020939914;433816.67410848953;437671.5478804793;473273.9119493556;531682.1426000599;467859.61333208333;437356.53477473935;442994.2643117957;466728.8912336129;453252.6523967148;399669.87067278894;485228.42621125036;438711.5355410296;433816.67410848953;199022.72361097817;333815.9410454577;467598.8835416802;202008.36608395074;202008.36608395074;273.9782295939951;1743233.6695773627;1035471.0035328286;187270.38664382542;295490.38383045315;0;13;13;3;1;0;0;4;91;98;1014639084555.4153;386601260690.28845;852733446700.5691;22898.60583122936;9871.114232178945;0.0;69040.24107330847;2876497.002280831;616062.6465757384;1982909.085475774;710327.8230348908;5.138591243808083;0.032134796418845396
4666;2019-04-14 22:48:41.779;849;847;178;179;158;44;36;34;-23;40;787;203;-25;6;258;153;423;792;163;66;36;-19;820;360;365;142;365;304;822;1688.0;131.0;976.0;92.0;0.0;37;100;43;1;0;0;1;0;0;0;1;0;0;0;0;20144.62890625;11122.7958984375;6021.21923828125;1359.06176757812;783.0;160505;483.0;0.0;Calculated values ==>;1555274921.779;358.06000000000006;357.86;290.96000000000004;291.06;288.96000000000004;277.56;274.38016830617;276.76000000000005;276.56;270.86;277.16;351.86;293.46000000000004;270.66;273.76000000000005;298.96000000000004;288.46000000000004;315.46000000000004;352.36;279.76000000000005;276.76000000000005;321.46000000000004;351.46000000000004;271.26000000000005;242.98782864720522;268.0796299477929;274.38016830617;289.46000000000004;8200000.0;3600000.0;3650000.0;1420000.0;3650000.0;3040000.0;8220000.0;0.2813333333333333;0.021833333333333333;0.16266666666666665;0.015333333333333334;0.0;0.2813333333333333;0.0;11122.7958984375;6021.21923828125;1359.06176757812;20144.62890625;497108.6189751312;496627.8438436502;240114.24843103744;240392.53460167604;234661.50529677136;430148.3826014536;433317.3069910173;437883.18805776763;472424.0149512065;532428.367393288;468280.0305953833;437570.5891863215;442285.3213856606;466573.67930157646;453048.95603481703;406454.0776338574;488304.2385592647;438601.37080741755;433317.3069910173;202784.37528459195;328362.5824867039;466576.97416032024;202824.27584251476;202824.27584251476;274.30452724927153;1743580.9777638004;1035661.8690310931;187301.40373907774;295587.7471252874;0;13;13;3;1;0;0;4;91;98;1014857448155.45;386684046890.30164;852916716150.5983;38236.2497203478;4044.2080408730176;0.0;64845.37276311205;2877006.3745009867;616178.5882678624;1982909.085475774;711443.3505314635;5.789622508646419;0.043212069100959344
4667;2019-04-14 22:49:41.779;850;846;175;175;153;44;37;35;-25;41;791;204;-27;0;258;148;401;777;163;67;37;-18;803;361;366;146;366;302;805;1605.0;151.0;1359.0;75.0;0.0;48;100;39;1;0;0;1;0;0;0;1;0;0;0;0;19651.74609375;10622.0908203125;6377.03076171875;1337.11633300781;763.0;160506;525.0;-1.0;Calculated values ==>;1555274981.779;358.16;357.76;290.66;290.66;288.46000000000004;277.56;274.4858918419099;276.86;276.66;270.66;277.26000000000005;352.26;293.56;270.46000000000004;273.16;298.96000000000004;287.96000000000004;313.26000000000005;350.86;279.86;276.86;325.66;349.46000000000004;271.36;243.81672145450628;267.8393353686513;274.4858918419099;289.46000000000004;8030000.0;3610000.0;3660000.0;1460000.0;3660000.0;3020000.0;8050000.0;0.2675;0.025166666666666667;0.2265;0.0125;0.0;0.2675;-0.002497578380304119;10622.0908203125;6377.03076171875;1337.11633300781;19651.74609375;498816.7924288303;498050.56077818334;239628.1640672638;239628.1640672638;233616.9916389982;430081.6785162784;433249.8226776551;438024.4983934438;471995.6991225075;532993.931958739;468679.728194046;437713.4967235476;441814.68150891823;466430.68673233996;452153.818075147;402279.2864065522;487704.4164691521;438546.45989859616;433249.8226776551;220341.7376933702;319975.17213553557;466110.94530092017;203135.33119354976;203135.33119354976;274.42969628918837;1743912.6142221338;1035843.076420416;187323.87188991596;295691.0658752874;0;13;13;3;1;0;0;4;91;98;1015076748155.45;386770446890.30164;853098516150.5983;53202.396370776005;3287.19517634213;0.0;61555.62647199818;2877768.3632184127;616239.6832946725;1982909.085475774;712496.6921917561;6.43781012037904;0.09185547296109597
4668;2019-04-14 22:50:41.790;845;842;180;180;154;44;37;35;-26;42;786;202;-28;0;258;144;365;776;163;68;38;-17;852;361;366;147;366;300;855;1431.0;185.0;1307.0;38.0;0.0;56;100;33;1;0;0;1;0;0;0;1;0;0;0;0;20275.263671875;10645.17578125;7156.5341796875;1322.29858398438;741.0;160507;607.0;0.0;Calculated values ==>;1555275041.79;357.66;357.36;291.16;291.16;288.56;277.56;274.4858918419099;276.86;276.66;270.56;277.36;351.76;293.36;270.36;273.16;298.96000000000004;287.56;309.66;350.76;279.96000000000004;276.96000000000004;333.86;347.26;271.46000000000004;244.02132995426717;267.5978703862781;274.4858918419099;289.46000000000004;8520000.0;3610000.0;3660000.0;1470000.0;3660000.0;3000000.0;8550000.0;0.23850000000000002;0.030833333333333334;0.21783333333333335;0.006333333333333333;0.0;0.23850000000000002;0.0;10645.17578125;7156.5341796875;1322.29858398438;20275.263671875;493519.86006188917;492777.46125753364;240008.35632640403;240008.35632640403;233057.8259382787;430081.6785162784;433249.8226776551;438320.22817239247;471962.6950587572;532622.6209833812;468716.7063048361;438011.42202021845;442232.80960689666;466430.68673233996;451573.39854722936;325223.5366212276;482370.77367379784;438716.12394902314;433433.583526483;254638.09398592086;310752.19949742197;466069.43791215593;203199.8906506567;203199.8906506567;274.45468355198227;1744245.4003026574;1036020.3361335107;187346.03774385562;295803.86625925807;0;13;13;3;1;0;0;4;91;98;1015296388415.1498;386858363005.18146;853279149260.3514;51217.04685681812;1664.840465989495;0.0;54910.735750884574;2878638.6847738246;616280.9578239123;1982909.085475774;713467.4231436735;5.636507786560002;0.08018745544883117
4669;2019-04-14 22:51:41.790;847;827;205;202;162;46;38;36;-28;43;777;201;-29;0;258;142;331;765;163;44;38;-16;764;360;365;149;365;303;765;1356.0;254.0;279.0;0.0;0.0;70;100;29;1;0;0;1;0;0;0;1;0;0;1;0;19711.353515625;9356.1396484375;6954.56884765625;1335.38696289062;731.0;160508;663.0;-1.0;Calculated values ==>;1555275101.79;357.86;355.86;293.66;293.36;289.36;277.76000000000005;274.38016830617;276.96000000000004;276.76000000000005;270.36;277.46000000000004;350.86;293.26000000000005;270.26000000000005;273.16;298.96000000000004;287.36;306.26000000000005;349.66;277.56;276.96000000000004;339.46000000000004;346.26;271.56;244.42749628697553;267.9596281332873;274.38016830617;289.46000000000004;7640000.000000001;3600000.0;3650000.0;1490000.0;3650000.0;3030000.0;7650000.0;0.226;0.042333333333333334;0.0465;0.0;0.0;0.226;-0.0025024689731593104;9356.1396484375;6954.56884765625;1335.38696289062;19711.353515625;501921.1372418332;498991.04812884465;249454.83988799414;248523.329275323;236818.716917701;430148.3826014536;433683.32636128634;437328.95505151706;471797.38380554324;531460.8904239582;468177.6259707547;437171.9378037978;441604.3489713403;466573.67930157646;451460.40364669124;365849.53684290947;489930.9608801534;434768.59577993193;433683.32636128634;278076.8904731985;306560.99450073834;465885.6927446104;203019.46007791444;203019.46007791444;274.38016830617;1744578.6221125533;1036187.0137620914;187368.1851234129;295921.45878448593;0;13;13;3;1;0;0;4;91;98;1015515688415.1498;386947163005.18146;853460049260.3514;10895.391516272522;0.0;0.0;52130.03378004205;2879156.288426934;616294.8314944622;1982909.085475774;714359.4295564311;3.571635744735002;-0.058823895206782315
4670;2019-04-14 22:52:41.771;836;760;219;213;167;38;37;30;-20;42;766;201;-21;3;257;139;280;680;164;46;38;-15;810;347;352;144;352;308;813;1033.0;264.0;102.0;53.0;0.0;1;0;46;1;0;0;1;0;0;0;1;1;0;0;0;23250.29296875;11292.9833984375;4521.0283203125;2362.6943359375;721.0;160509;682.0;0.0;Calculated values ==>;1555275161.771;356.76;349.16;295.06;294.46000000000004;289.86;276.96000000000004;272.9856168485579;276.86;276.16;271.16;277.36;349.76;293.26000000000005;271.06;273.46000000000004;298.86;287.06;301.16;341.16;277.76000000000005;276.96000000000004;341.36;345.26;271.66;243.40439225979637;268.5567601203482;272.9856168485579;289.56;8100000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;3080000.0;8130000.0;0.17216666666666666;0.044000000000000004;0.017;0.008833333333333334;0.0;0.17216666666666666;0.0;11292.9833984375;4521.0283203125;2362.6943359375;23250.29296875;496117.98051463894;484223.9276082639;252347.33427919637;250500.75772195132;237259.13073254266;430988.63858405815;436640.4737021287;437443.34373287327;472358.32031004626;529933.7273312858;467474.7226255329;437285.26766895736;440994.04979356076;468281.5014453167;453312.52794791735;274009.2946065696;471017.43078094564;438162.9671130804;436811.2778682478;286033.001929769;302370.42649719206;466694.5126702172;199346.37550447465;199346.37550447465;272.8859514111681;1744936.5224619263;1036359.0352965875;187398.99270871672;296017.0584779747;0;13;13;3;1;0;0;4;92;98;1015730720299.9584;387035035170.1032;853643291215.1882;4047.648459882777;2361.5752116307262;0.0;40883.54069029628;2879280.7743269354;616314.5050559404;1982909.085475774;715134.2972238392;2.6018335896241047;-0.038856480752761324
4671;2019-04-14 22:53:41.771;827;710;226;226;177;34;35;25;-17;38;739;199;-24;11;256;139;249;672;164;49;36;-16;832;350;355;138;355;304;834;1049.0;303.0;1168.0;177.0;0.0;1;0;42;1;0;0;1;0;0;0;1;1;0;0;0;32925.08203125;11272.98828125;4660.931640625;2340.0869140625;714.0;160510;693.0;-1.0;Calculated values ==>;1555275221.771;355.86;344.16;295.76000000000005;295.76000000000005;290.86;276.56;273.3108153835814;276.66;275.66;271.46000000000004;276.96000000000004;347.06000000000006;293.06;270.76000000000005;274.26000000000005;298.76000000000005;287.06;298.06;340.36;278.06;276.76000000000005;342.46000000000004;344.56000000000006;271.56;242.14157278889297;268.0796299477929;273.3108153835814;289.56;8320000.0;3500000.0;3550000.0;1380000.0;3550000.0;3040000.0;8340000.000000001;0.17483333333333334;0.050499999999999996;0.19466666666666665;0.029500000000000002;0.0;0.17483333333333334;-0.002505010741013638;11272.98828125;4660.931640625;2340.0869140625;32925.08203125;492687.0692609337;473686.8102680148;253875.28269606974;253875.28269606974;239596.19457459333;430799.1582183253;435586.53424517426;438813.5335829557;472752.1489716358;527415.194142179;467794.78751463606;437727.04723144654;443022.0508540321;467732.97820431984;452791.5873438914;261381.20363493348;467008.3946035259;437986.4810632078;435760.7856976155;290640.09048841946;299437.39939995663;467436.2840301193;199999.78384954433;199999.78384954433;273.1563361890537;1745404.6505869264;1036547.0850605849;187438.18255246672;296093.5748109825;0;13;13;3;1;0;0;4;92;98;1015942820299.9584;387119635170.1032;853826891215.1882;46489.07661477075;7889.376755326962;0.0;41218.88182310444;2879701.9137025573;616399.9296556651;1982909.085475774;715818.4840781175;5.231328632601871;0.1465534185803497
4672;2019-04-14 22:54:41.772;833;673;204;208;191;38;29;28;-24;36;734;199;-26;13;256;144;230;653;164;40;29;-17;820;357;362;134;362;303;823;917.0;324.0;957.0;240.0;0.0;1;0;39;1;0;0;1;0;0;0;1;1;0;0;0;34192.203125;10829.3408203125;4572.9765625;2347.30078125;708.0;160511;693.0;0.0;Calculated values ==>;1555275281.772;356.46000000000004;340.46000000000004;293.56;293.96000000000004;292.26000000000005;276.96000000000004;274.0616903277293;276.06;275.96000000000004;270.76000000000005;276.76000000000005;346.56000000000006;293.06;270.56;274.46000000000004;298.76000000000005;287.56;296.16;338.46000000000004;277.16;276.06;342.46000000000004;343.96000000000004;271.46000000000004;241.2770596917726;267.9596281332873;274.0616903277293;289.56;8200000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;8230000.0;0.15283333333333332;0.054000000000000006;0.1595;0.04;0.0;0.15283333333333332;0.0;10829.3408203125;4572.9765625;2347.30078125;34192.203125;494732.5272286752;468562.98264277726;247529.56262901187;248715.680725123;243756.06732053365;430346.717906069;432787.388059273;437953.82195464283;473079.2034362849;526969.6436443408;467935.2923525278;437642.0229114993;443518.9199794291;466741.49892412685;452280.5881406855;255586.9083663284;464961.39915484394;434782.31747122854;432787.388059273;290640.09048841946;296923.61432157;467893.9884116318;201645.8113962443;201645.8113962443;273.8323300848571;1745963.9706199537;1036731.2742067087;187477.24476772844;296170.52532870864;0;13;13;3;1;0;0;4;92;98;1016157923885.5532;387201236530.32886;854008994250.6919;37691.127684064566;10649.927080615498;0.0;35326.13763333289;2880403.4270986826;616554.4264296285;1982909.085475774;716456.3698732713;4.713746043698743;0.15553350645451983
4673;2019-04-14 22:55:41.772;840;645;183;186;177;44;31;33;-24;37;745;200;-27;13;254;151;219;632;164;35;31;-18;826;359;364;133;364;302;828;881.0;318.0;484.0;10.0;0.0;15;0;35;1;0;0;1;0;0;0;1;1;0;0;0;29307.61328125;10595.0029296875;5160.37158203125;2344.03857421875;701.0;160512;691.0;-1.0;Calculated values ==>;1555275341.772;357.16;337.66;291.46000000000004;291.76000000000005;290.86;277.56;274.27422755570615;276.26000000000005;276.46000000000004;270.76000000000005;276.86;347.66;293.16;270.46000000000004;274.46000000000004;298.56;288.26000000000005;295.06;336.36;276.66;276.26000000000005;342.26;343.26;271.36;241.05796691057077;267.8393353686513;274.27422755570615;289.56;8259999.999999999;3590000.0;3640000.0;1330000.0;3640000.0;3020000.0;8280000.0;0.14683333333333334;0.053000000000000005;0.08066666666666666;0.0016666666666666668;0.0;0.14683333333333334;-0.0025069276599139698;10595.0029296875;5160.37158203125;2344.03857421875;29307.61328125;495213.57553429535;462827.0792835433;241384.22243390046;242226.4335504507;239715.59541967238;430214.79039162316;432648.0798993152;438179.53515710204;473306.6277234293;528197.3986632949;468196.52568898356;437713.4967235476;443721.9807720978;466194.8918654774;452936.0397022327;251956.51663455775;460371.73716867936;433384.8821390699;432648.0798993152;289802.386634966;293991.1381695566;467934.35038471635;202719.01005153664;202719.01005153664;274.2590730097631;1746493.1357566724;1036909.8104046254;187516.33926235733;296251.6365632464;0;13;13;3;1;0;0;4;92;98;1016375723885.5532;387281336530.32886;854190494250.6919;18993.815691848944;442.0255672219662;0.0;33761.25175598216;2880875.8016268155;616646.8593683605;1982909.085475774;717032.0981181823;2.93916121823779;0.006983090545419103
4674;2019-04-14 22:56:41.783;845;636;173;175;160;46;33;34;-21;38;760;201;-25;13;254;153;216;624;164;36;33;-18;826;358;363;133;363;304;829;872.0;318.0;902.0;87.0;0.0;18;0;36;1;0;0;1;0;0;0;1;1;0;0;0;26224.197265625;10709.12890625;5320.7890625;2358.76586914062;694.0;160513;680.0;0.0;Calculated values ==>;1555275401.783;357.66;336.76000000000005;290.46000000000004;290.66;289.16;277.76000000000005;274.1680685717883;276.46000000000004;276.56;271.06;276.96000000000004;349.16;293.26000000000005;270.66;274.46000000000004;298.56;288.46000000000004;294.76000000000005;335.56;276.76000000000005;276.46000000000004;341.16;342.56000000000006;271.36;241.05796691057077;268.0796299477929;274.1680685717883;289.56;8259999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3040000.0;8290000.000000001;0.14533333333333334;0.053000000000000005;0.15033333333333332;0.0145;0.0;0.14533333333333334;0.0;10709.12890625;5320.7890625;2358.76586914062;26224.197265625;495959.18080928124;460997.54340611014;238595.01791291477;239144.2189919437;235075.22011652854;430280.9020939914;433269.66867335857;438194.52980446257;473403.82665571757;529611.0691093424;468037.5601754016;437570.5891863215;443315.08579407755;466338.3406344101;453395.3457919151;251040.62785377374;458692.50291270524;433816.67410848953;433269.66867335857;285195.4229665811;291058.95107146574;467934.35038471635;202240.73003178017;202240.73003178017;274.0686867990379;1746955.9856841965;1037087.377384328;187555.53648417187;296338.9955813824;0;13;13;3;1;0;0;4;92;98;1016593863870.2551;387361151160.2198;854372327580.4434;35471.72123249325;3852.5574951175754;0.0;33576.20574924273;2881329.7643118016;616682.6541216663;1982909.085475774;717593.3464732966;3.964421005849215;0.08939508251360412
