;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4675;2019-04-14 22:57:41.773;848;628;169;170;152;47;35;34;-24;39;772;201;-26;7;254;153;217;614;164;37;35;-17;820;359;364;138;364;303;822;755.0;340.0;189.0;231.0;0.0;24;100;35;1;0;0;1;0;0;0;1;0;0;0;0;22956.939453125;10521.2490234375;5514.0087890625;1365.34252929688;686.0;160514;683.0;0.0;Calculated values ==>;1555275461.773;357.96000000000004;335.96000000000004;290.06;290.16;288.36;277.86;274.27422755570615;276.66;276.56;270.76000000000005;277.06;350.36;293.26000000000005;270.56;273.86;298.56;288.46000000000004;294.86;334.56;276.86;276.66;341.46000000000004;341.76;271.46000000000004;242.14157278889297;267.9596281332873;274.27422755570615;289.56;8200000.0;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;8220000.0;0.12583333333333332;0.056666666666666664;0.0315;0.0385;0.0;0.12583333333333332;0.0;10521.2490234375;5514.0087890625;1365.34252929688;22956.939453125;496960.9363623601;460430.9063401565;237634.77028402433;237908.10440212773;233064.09628421455;430214.79039162316;433384.8821390699;437953.82195464283;472850.0741107318;530939.5217288226;468177.6259707547;437642.0229114993;442640.2954479828;466194.8918654774;453222.3871060954;251520.1046253633;457729.9602888109;433749.95420475816;433384.8821390699;286451.7998164319;287708.2272785495;467337.2796309409;201674.28922342756;201674.28922342756;273.8524281638673;1747365.760183117;1037264.2677138009;187586.56554845767;296429.2705151628;0;13;13;3;1;0;0;4;92;98;1016811927520.2898;387442437610.2327;854554397230.4723;7442.805281033281;10228.025130689264;0.0;29156.916275218326;2881687.325762629;616799.9727538687;1982909.085475774;718116.0353609141;2.691156958214764;0.06187608794639545
4676;2019-04-14 22:58:41.773;848;623;167;168;148;46;36;34;-24;40;783;202;-25;2;254;152;220;610;164;37;36;-15;816;358;363;139;363;304;817;675.0;360.0;1370.0;203.0;0.0;22;100;36;1;0;0;1;0;0;0;1;0;0;1;0;21290.791015625;10586.5927734375;5421.75146484375;1368.32873535156;678.0;160515;685.0;0.0;Calculated values ==>;1555275521.773;357.96000000000004;335.46000000000004;289.86;289.96000000000004;287.96000000000004;277.76000000000005;274.1680685717883;276.76000000000005;276.56;270.76000000000005;277.16;351.46000000000004;293.36;270.66;273.36;298.56;288.36;295.16;334.16;276.86;276.76000000000005;341.66;340.96000000000004;271.66;242.35481222062532;268.0796299477929;274.1680685717883;289.56;8159999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;8170000.0;0.1125;0.060000000000000005;0.22833333333333333;0.03383333333333333;0.0;0.1125;0.0;10586.5927734375;5421.75146484375;1368.32873535156;21290.791015625;497330.430749599;460166.490656941;237183.42427668246;237456.4991828649;232088.50607241777;430280.9020939914;433816.67410848953;437727.04723144654;472817.310826017;532011.391070236;468158.8329865385;437570.5891863215;441691.54992388893;466338.3406344101;453252.6523967148;252565.98048616428;457659.84706372087;433997.93586973246;433816.67410848953;287289.4124756198;284357.86631585273;467395.78988382494;202006.84605755392;202006.84605755392;273.97763741498665;1747734.4912703566;1037440.1663954415;187609.34614232974;296520.401850612;0;13;13;3;1;0;0;4;92;98;1017030027520.2898;387525537610.2327;854736497230.4723;53822.779268038816;8978.992599455501;0.0;26078.605655730258;2882197.872300538;616960.0312349532;1982909.085475774;718576.3313770053;5.114924914458065;0.21699812906312727
4677;2019-04-14 22:59:41.774;845;617;166;166;145;44;36;34;-23;41;790;201;-25;0;254;150;223;603;164;36;36;-14;804;359;364;139;364;303;807;549.0;357.0;1104.0;199.0;0.0;25;100;36;1;0;0;1;0;0;0;1;0;0;0;0;20144.95703125;10473.12890625;5424.98388671875;1369.41125488281;670.0;160516;682.0;0.0;Calculated values ==>;1555275581.774;357.66;334.86;289.76000000000005;289.76000000000005;287.66;277.56;274.27422755570615;276.76000000000005;276.56;270.86;277.26000000000005;352.16;293.26000000000005;270.66;273.16;298.56;288.16;295.46000000000004;333.46000000000004;276.76000000000005;276.76000000000005;341.36;340.16;271.76000000000005;242.35481222062532;267.9596281332873;274.27422755570615;289.56;8040000.000000001;3590000.0;3640000.0;1390000.0;3640000.0;3030000.0;8070000.0;0.0915;0.0595;0.184;0.033166666666666664;0.0;0.0915;0.0;10473.12890625;5424.98388671875;1369.41125488281;20144.95703125;497996.54340206925;460408.70779060974;237099.73949545357;237099.73949545357;231458.41557702114;430214.79039162316;433567.68989926;438109.25301780854;472915.35137376806;532815.4507467038;468177.6259707547;437798.07955487026;441604.3489713403;466194.8918654774;452792.59228542744;253888.65038504347;457725.15327754285;433567.68989926;433567.68989926;286033.001929769;281007.8604223974;467494.9209072685;202175.64829615355;202175.64829615355;274.047918355831;1748079.794925295;1037615.667000855;187632.16102246247;296610.7928182569;0;13;13;3;1;0;0;4;92;98;1017248131155.0264;387608939000.13196;854918600265.2523;43411.783268784515;8799.75587493531;0.0;21172.37180668424;2883008.1738254996;617108.1899413314;1982909.085475774;718970.0960846855;4.249822426599404;0.18966906238447423
4678;2019-04-14 23:00:41.774;840;611;166;167;145;43;36;34;-12;41;792;200;-21;0;255;148;229;597;163;37;36;-13;812;358;362;139;362;303;814;520.0;362.0;474.0;164.0;0.0;25;100;34;1;0;0;1;0;0;0;1;0;0;0;0;19530.916015625;10370.38671875;5521.43701171875;1364.01403808594;661.0;160517;686.0;0.0;Calculated values ==>;1555275641.774;357.16;334.26000000000005;289.76000000000005;289.86;287.66;277.46000000000004;274.1680685717883;276.76000000000005;276.56;271.96000000000004;277.26000000000005;352.36;293.16;271.06;273.16;298.66;287.96000000000004;296.06;332.86;276.86;276.76000000000005;341.76;339.26;271.86;242.35481222062532;267.9596281332873;274.1680685717883;289.46000000000004;8120000.0;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;8140000.000000001;0.08666666666666667;0.060333333333333336;0.079;0.02733333333333333;0.0;0.08666666666666667;0.0;10370.38671875;5521.43701171875;1364.01403808594;19530.916015625;496521.9923828236;458280.4761416451;236967.12178586025;237240.14526415372;231346.61441011648;430280.9020939914;434064.28222162405;439799.2375881988;472915.35137376806;533023.7198322034;468056.4967297473;438419.19255376846;441604.3489713403;466611.5614006405;452680.0719682202;255537.59371311867;455530.4520322062;434244.55786418;434064.28222162405;287708.2272785495;277239.5186164033;467594.02958560036;201742.79874767398;201742.79874767398;273.8746808721318;1748410.4272006857;1037789.3629643966;187654.93956657054;296702.0129924105;0;13;13;3;1;0;0;4;92;98;1017465931155.0264;387692339000.13196;855100400265.2523;18806.45866840146;7266.600309569987;0.0;20134.528567742338;2883526.659174976;617242.0762428689;1982909.085475774;719314.3202544724;2.677794504415072;0.09151628827122985
4679;2019-04-14 23:01:41.765;837;611;167;168;144;42;36;33;-19;41;791;199;-20;1;255;146;237;596;161;38;36;-12;812;357;362;140;362;303;815;518.0;370.0;855.0;196.0;0.0;23;100;32;1;0;0;1;0;0;0;1;0;0;0;0;18822.431640625;10212.2861328125;5457.49755859375;1363.06506347656;653.0;160518;684.0;0.0;Calculated values ==>;1555275701.765;356.86;334.26000000000005;289.86;289.96000000000004;287.56;277.36;274.0616903277293;276.76000000000005;276.46000000000004;271.26000000000005;277.26000000000005;352.26;293.06;271.16;273.26000000000005;298.66;287.76000000000005;296.86;332.76000000000005;276.96000000000004;276.76000000000005;341.56000000000006;338.46000000000004;271.96000000000004;242.56692532238324;267.9596281332873;274.0616903277293;289.26000000000005;8120000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;8150000.0;0.08633333333333333;0.06166666666666667;0.14250000000000002;0.03266666666666666;0.0;0.08633333333333333;0.0;10212.2861328125;5457.49755859375;1363.06506347656;18822.431640625;496078.79672539886;458138.7893676788;237221.19912694473;237494.5902330196;231068.247100945;430346.717906069;434064.28222162405;438727.9205961053;472784.61766108364;532919.5893767184;467935.2923525278;438573.70663450175;441753.0823843035;466611.5614006405;452567.920861922;258144.7354093867;455183.7645087714;434424.3181684167;434064.28222162405;286870.6033266602;273890.2417152289;467553.8956012139;201581.0593889304;201581.0593889304;273.80704826863877;1748729.9904904047;1037960.8595103202;187677.66181696783;296793.49039042916;0;13;13;3;1;0;0;4;92;98;1017683098575.6616;387776026445.3768;855282172995.784;33793.427722022425;8688.445982934594;0.0;20071.051571222553;2883964.9258129867;617375.015018554;1982909.085475774;719649.3164996352;3.6724875666055286;0.1554604776494197
4680;2019-04-14 23:02:41.815;835;606;168;168;146;42;36;33;-24;41;789;199;-25;1;255;145;244;590;162;40;36;-10;809;357;362;140;362;304;811;492.0;360.0;168.0;138.0;0.0;27;100;32;1;0;0;1;0;0;0;1;0;0;0;0;18684.798828125;10149.4072265625;5554.41064453125;1366.13684082031;646.0;160519;683.0;-1.0;Calculated values ==>;1555275761.815;356.66;333.76000000000005;289.96000000000004;289.96000000000004;287.76000000000005;277.36;274.0616903277293;276.76000000000005;276.46000000000004;270.76000000000005;277.26000000000005;352.06000000000006;293.06;270.66;273.26000000000005;298.66;287.66;297.56;332.16;277.16;276.76000000000005;341.46000000000004;337.76;272.16;242.56692532238324;268.0796299477929;274.0616903277293;289.36;8090000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;8109999.999999999;0.082;0.060000000000000005;0.028;0.023;0.0;0.082;-0.002514775112345902;10149.4072265625;5554.41064453125;1366.13684082031;18684.798828125;496063.80223713885;457736.35741725174;237571.25010292817;237571.25010292817;231657.79567825657;430346.717906069;434064.28222162405;437727.04723144654;472784.61766108364;532636.8050945956;467794.78751463606;437570.5891863215;441542.48092842754;466611.5614006405;452424.34740285604;260613.48590898534;454573.55705249705;434782.31747122854;434064.28222162405;286451.7998164319;270959.89632461156;467752.34253227635;201364.23985483422;201364.23985483422;273.7223171853275;1749042.8112109408;1038130.6816888285;187700.42411894322;296885.3327636337;0;13;13;3;1;0;0;4;92;98;1017900479575.489;387860096445.31;855464424745.6393;6618.158606545146;6126.926361581169;0.0;19081.403474076767;2884301.96966814;617498.5793391904;1982909.085475774;719975.8588501357;1.8644740996289595;0.04103379064036856
4681;2019-04-14 23:03:41.776;833;608;170;170;146;41;35;33;-23;41;786;199;-25;2;255;144;251;594;162;40;35;-8;816;357;362;142;362;304;818;510.0;357.0;1152.0;122.0;0.0;23;100;33;1;0;0;1;0;0;0;1;0;0;0;0;18591.091796875;10330.5302734375;5484.02001953125;1363.05554199219;640.0;160520;680.0;0.0;Calculated values ==>;1555275821.776;356.46000000000004;333.96000000000004;290.16;290.16;287.76000000000005;277.26000000000005;274.0616903277293;276.66;276.46000000000004;270.86;277.26000000000005;351.76;293.06;270.66;273.36;298.66;287.56;298.26000000000005;332.56;277.16;276.66;341.16;337.16;272.36;242.98782864720522;268.0796299477929;274.0616903277293;289.36;8159999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;8180000.0;0.08499999999999999;0.0595;0.192;0.02033333333333333;0.0;0.08499999999999999;0.0;10330.5302734375;5484.02001953125;1363.05554199219;18591.091796875;495109.8572174551;457125.3500433353;237984.9274632064;237984.9274632064;231545.95065375185;430346.717906069;433883.48505660606;437883.18805776763;472522.5091947854;532324.1359750484;467794.78751463606;437570.5891863215;441691.54992388893;466611.5614006405;452280.5881406855;262732.154164595;454337.44681555324;434782.31747122854;433883.48505660606;285195.4229665811;268448.3696465944;467672.8576980303;201902.8363512555;201902.8363512555;273.93257986670267;1749353.241721564;1038301.2369015694;187723.15260566157;296977.25989428215;0;13;13;3;1;0;0;4;92;98;1018117538395.3647;387944641455.2616;855646706185.5349;45308.22752765033;5403.990434051087;0.0;19718.355139954794;2884734.408284419;617594.6078532997;1982909.085475774;720298.9800063751;4.1001390868051875;0.16682547771917303
4682;2019-04-14 23:04:41.786;833;612;173;173;147;41;36;32;-23;41;782;198;-25;1;255;143;257;595;163;42;36;-6;814;358;363;143;363;304;817;496.0;391.0;1425.0;197.0;0.0;27;100;33;1;0;0;1;0;0;0;1;0;0;0;0;18693.07421875;10291.7998046875;5583.365234375;1365.7177734375;632.0;160521;672.0;0.0;Calculated values ==>;1555275881.786;356.46000000000004;334.36;290.46000000000004;290.46000000000004;287.86;277.26000000000005;274.1680685717883;276.76000000000005;276.36;270.86;277.26000000000005;351.36;292.96000000000004;270.66;273.26000000000005;298.66;287.46000000000004;298.86;332.66;277.36;276.76000000000005;340.36;336.36;272.56;243.1966462407574;268.0796299477929;274.1680685717883;289.46000000000004;8140000.000000001;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;8170000.0;0.08266666666666667;0.06516666666666666;0.2375;0.03283333333333333;0.0;0.08266666666666667;0.0;10291.7998046875;5583.365234375;1365.7177734375;18693.07421875;495298.20357902994;458049.4989362046;238829.8783955269;238829.8783955269;231824.95674425704;430280.9020939914;433816.67410848953;437883.18805776763;472391.1323836129;531907.1257792506;467673.2869433054;437570.5891863215;441542.48092842754;466468.62817080156;451960.18914405763;264943.85871329816;454687.57707010873;434896.4795471851;433816.67410848953;281845.32903042674;265099.94585879904;467732.8447218648;202063.1449677694;202063.1449677694;273.99956674085723;1749663.994888542;1038473.1182943182;187745.89617324946;297069.50347608514;0;13;13;3;1;0;0;4;92;98;1018335074645.3302;388030155705.248;855829136585.5059;56007.26023387458;8722.821808592798;0.0;19158.29174229953;2885578.844731586;617712.3509092089;1982909.085475774;720623.0060590187;4.865665795486185;0.23515215768135084
4683;2019-04-14 23:05:41.777;834;611;177;176;150;42;37;33;-24;41;777;198;-25;2;256;144;261;595;163;43;37;-4;823;357;362;144;362;303;825;536.0;357.0;765.0;75.0;0.0;28;100;32;1;0;0;1;0;0;0;1;0;0;0;0;18741.9140625;10320.1220703125;5719.84716796875;1345.12976074219;636.0;160522;661.0;0.0;Calculated values ==>;1555275941.777;356.56000000000006;334.26000000000005;290.86;290.76000000000005;288.16;277.36;274.0616903277293;276.86;276.46000000000004;270.76000000000005;277.26000000000005;350.86;292.96000000000004;270.66;273.36;298.76000000000005;287.56;299.26000000000005;332.66;277.46000000000004;276.86;339.26;336.76000000000005;272.76000000000005;243.40439225979637;267.9596281332873;274.0616903277293;289.46000000000004;8230000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;8250000.0;0.08933333333333333;0.0595;0.1275;0.0125;0.0;0.08933333333333333;0.0;10320.1220703125;5719.84716796875;1345.12976074219;18741.9140625;494598.7191518505;456711.68144631357;239775.87081141706;239499.23708617876;232486.58557389505;430346.717906069;434244.55786418;437953.82195464283;472259.5391352755;531460.8904239582;467814.01248185465;437798.07955487026;441901.5654153896;466741.49892412685;452280.5881406855;265955.4494752422;453495.23983934853;435315.5984456732;434244.55786418;277239.5186164033;266774.11836628895;467793.16880441434;201991.03977192065;201991.03977192065;273.9669445484435;1749975.9063301564;1038644.8585448606;187768.4831807845;297163.68278365704;0;13;13;3;1;0;0;4;92;98;1018552542020.102;388116242790.15765;856011209270.3148;30085.254728297077;3322.526612906171;0.0;20747.98094957517;2886296.1747398744;617812.7137559305;1982909.085475774;720955.5084482612;3.1150678114528114;0.09382533566932452
4684;2019-04-14 23:06:41.787;836;613;181;180;152;41;38;33;-24;41;772;198;-26;2;256;143;263;596;163;45;38;-2;802;357;363;145;362;303;805;462.0;368.0;1098.0;63.0;0.0;29;100;31;1;0;0;1;0;0;0;1;0;0;0;0;18269.28125;9990.1748046875;5608.78369140625;1353.62719726562;729.0;160523;650.0;0.0;Calculated values ==>;1555276001.787;356.76;334.46000000000004;291.26000000000005;291.16;288.36;277.26000000000005;274.0616903277293;276.96000000000004;276.46000000000004;270.76000000000005;277.26000000000005;350.36;292.96000000000004;270.56;273.36;298.76000000000005;287.46000000000004;299.46000000000004;332.76000000000005;277.66;276.96000000000004;338.16;346.06000000000006;272.96000000000004;243.61107973660833;267.9596281332873;274.0616903277293;289.46000000000004;8020000.0;3570000.0000000005;3629999.9999999995;1450000.0;3620000.0000000005;3030000.0;8050000.0;0.077;0.06133333333333334;0.183;0.0105;0.0;0.077;0.0;9990.1748046875;5608.78369140625;1353.62719726562;18269.28125;496864.4276697892;459927.95438661845;241314.58129389153;241031.97661183658;233349.58775065944;430346.717906069;434178.6716885159;437953.82195464283;472127.72840069426;530939.5217288226;467814.01248185465;437642.0229114993;441901.5654153896;466741.49892412685;452136.64181641565;267761.1587192051;456647.3487270626;435429.60780573246;434178.6716885159;272634.34865687083;305722.83045113535;467853.8297478368;202068.582974514;202068.582974514;273.997139807398;1750284.3843621495;1038814.1392275377;187790.97657037122;297258.103775013;0;13;13;3;1;0;0;4;92;98;1018770078270.0675;388202957240.14386;856193039570.2859;43166.99873336357;2790.74509111989;0.0;17872.47683097815;2886906.711924532;617863.6661774445;1982909.085475774;721277.399235906;3.7652203510444453;0.14300529594693057
4685;2019-04-14 23:07:41.798;833;605;184;183;156;41;40;32;-23;41;766;198;-24;2;256;143;264;587;163;47;40;0;798;356;361;145;361;305;801;460.0;350.0;662.0;60.0;0.0;20;100;33;1;0;0;1;0;0;0;1;0;0;0;0;18142.998046875;10110.35546875;5223.65283203125;1359.09985351562;788.0;160524;637.0;0.0;Calculated values ==>;1555276061.798;356.46000000000004;333.66;291.56;291.46000000000004;288.76000000000005;277.26000000000005;273.955091788801;277.16;276.36;270.86;277.26000000000005;349.76;292.96000000000004;270.76000000000005;273.36;298.76000000000005;287.46000000000004;299.56;331.86;277.86;277.16;336.86;351.96000000000004;273.16;243.61107973660833;268.19934244402924;273.955091788801;289.46000000000004;7980000.0;3560000.0;3610000.0;1450000.0;3610000.0;3050000.0;8009999.999999999;0.07666666666666666;0.058333333333333334;0.11033333333333334;0.01;0.0;0.07666666666666666;0.0;10110.35546875;5223.65283203125;1359.09985351562;18142.998046875;496797.3547611199;458964.00560667814;242256.20375276508;241970.88751464424;234492.8906496094;430412.23801567365;435024.7519814282;437656.05685647397;472127.72840069426;530161.7641224974;467532.30169713264;437499.1961693786;441480.6793942096;466883.92173941486;452312.59701289353;268362.45599705377;455459.35711923195;436256.0551253566;435024.7519814282;267192.67376467976;330459.8814860452;468053.524328251;201765.44642250918;201765.44642250918;273.8745025371335;1750587.875653619;1038981.6743560631;187813.58677363076;297348.3906291661;0;13;13;3;1;0;0;4;92;98;1018987318090.6337;388289973190.37067;856375473010.7614;26026.597351214117;2662.8807790574187;0.0;17883.21342618379;2887483.4309391784;617909.1213917428;1982909.085475774;721575.417948908;2.7899352910181276;0.08272819970499844
4686;2019-04-14 23:08:41.788;827;601;188;188;158;39;42;31;-23;41;762;198;-24;2;256;144;265;585;162;48;42;1;812;354;359;146;359;305;815;482.0;356.0;881.0;91.0;0.0;6;100;34;1;0;0;1;0;0;0;1;0;0;0;0;18001.830078125;10325.80078125;4666.0107421875;1357.67761230469;809.0;160525;623.0;0.0;Calculated values ==>;1555276121.788;355.86;333.26000000000005;291.96000000000004;291.96000000000004;288.96000000000004;277.06;273.7412296467126;277.36;276.26000000000005;270.86;277.26000000000005;349.36;292.96000000000004;270.76000000000005;273.36;298.76000000000005;287.56;299.66;331.66;277.96000000000004;277.36;335.46000000000004;354.06000000000006;273.26000000000005;243.81672145450628;268.19934244402924;273.7412296467126;289.36;8120000.0;3540000.0;3590000.0;1460000.0;3590000.0;3050000.0;8150000.0;0.08033333333333334;0.059333333333333335;0.14683333333333334;0.015166666666666667;0.0;0.08033333333333334;0.0;10325.80078125;4666.0107421875;1357.67761230469;18001.830078125;494594.3091771094;456178.6532418842;243081.39398293302;243081.39398293302;234783.68298938917;430542.39183029096;435856.36625110224;437656.05685647397;471995.6991225075;529743.8013911427;467532.30169713264;437499.1961693786;441480.6793942096;467167.9790832604;452805.7779320095;267980.76798155205;452957.8168433319;436897.1440491649;435856.36625110224;261333.34086894934;339270.558843327;468014.81014881446;201197.80074444052;201197.80074444052;273.64386771771177;1750889.0323535583;1039151.9472746232;187836.2228125475;297430.7907566538;0;13;13;3;1;0;0;4;92;98;1019203282090.668;388377258640.3845;856558442510.7904;34719.95393911692;4046.724642633005;0.0;18850.904762368493;2887989.5678298017;617965.0254513694;1982909.085475774;721881.4845809194;3.5241213267121965;0.12594877744459151
4687;2019-04-14 23:09:41.788;825;597;190;190;162;38;44;30;-23;40;758;198;-24;1;256;144;266;580;162;49;44;2;824;355;360;145;360;305;827;429.0;384.0;1127.0;41.0;0.0;2;100;35;1;0;0;1;0;0;0;1;0;0;1;0;18223.310546875;10603.6875;4606.53369140625;1355.51489257812;815.0;160526;613.0;0.0;Calculated values ==>;1555276181.788;355.66;332.86;292.16;292.16;289.36;276.96000000000004;273.8482719121499;277.56;276.16;270.86;277.16;348.96000000000004;292.96000000000004;270.76000000000005;273.26000000000005;298.76000000000005;287.56;299.76000000000005;331.16;278.06;277.56;334.46000000000004;354.66;273.36;243.61107973660833;268.19934244402924;273.8482719121499;289.36;8240000.000000001;3550000.0;3600000.0;1450000.0;3600000.0;3050000.0;8270000.0;0.0715;0.064;0.18783333333333332;0.006833333333333333;0.0;0.0715;0.0;10603.6875;4606.53369140625;1355.51489257812;18223.310546875;493151.05948871246;453604.68790208804;243380.3825902147;243380.3825902147;235646.70539359443;430477.46260093397;435968.7166933796;437656.05685647397;472028.77388759464;529325.6898092299;467532.30169713264;437499.1961693786;441331.01728135947;467026.0813403542;452631.20222892443;267729.43999821524;450062.7231880717;436836.9659171394;435968.7166933796;257148.6733736563;341788.5100793522;468253.1250508563;201612.81540976037;201612.81540976037;273.8104619755275;1751190.9085254334;1039326.3596769669;187858.8327500882;297508.0619602671;0;13;13;3;1;0;0;4;92;98;1019418982090.668;388464558640.3845;856741442510.7904;44336.78885174103;1822.042115880822;0.0;16756.446941778777;2888648.3740197257;618013.9318410236;1982909.085475774;722178.2125117873;3.797916228438931;0.1424618846680345
4688;2019-04-14 23:10:41.769;827;592;189;190;165;40;46;31;-23;40;755;198;-25;2;256;147;267;578;163;51;45;4;837;356;361;146;361;304;839;558.0;382.0;539.0;86.0;0.0;4;100;35;1;0;0;1;0;0;0;1;0;0;0;0;18655.021484375;10707.5703125;4784.8359375;1356.31518554688;817.0;160527;601.0;0.0;Calculated values ==>;1555276241.769;355.86;332.36;292.06;292.16;289.66;277.16;273.955091788801;277.76000000000005;276.26000000000005;270.86;277.16;348.66;292.96000000000004;270.66;273.36;298.76000000000005;287.86;299.86;330.96000000000004;278.26000000000005;277.66;333.26000000000005;354.86;273.56;243.81672145450628;268.0796299477929;273.955091788801;289.46000000000004;8370000.0;3560000.0;3610000.0;1460000.0;3610000.0;3040000.0;8390000.0;0.093;0.06366666666666666;0.08983333333333333;0.014333333333333333;0.0;0.093;0.0;10707.5703125;4784.8359375;1356.31518554688;18655.021484375;492206.8317159803;450742.0735395778;242832.89452807407;243114.60097526677;236239.92356400378;430412.23801567365;436081.5480936552;437883.18805776763;471896.58969717816;529088.6247878366;467673.2869433054;437570.5891863215;441691.54992388893;466883.92173941486;452885.6662977133;267446.7536615184;447724.63540792157;436949.6230331232;435906.5852007355;252127.67657613798;342627.88924589846;468314.61623845174;201711.86175580215;201711.86175580215;273.8536045562038;1751498.130640933;1039503.8972538715;187881.42417783418;297586.29859099066;0;13;13;3;1;0;0;4;92;98;1019635213595.4755;388551830995.3068;856924084655.6278;21216.057479459898;3821.3061475846443;0.0;21780.1092803788;2889194.4747519884;618060.9448510082;1982909.085475774;722499.2487863294;2.778695884225932;0.06791177462468836
4689;2019-04-14 23:11:41.789;833;597;184;185;163;42;37;33;-21;40;752;197;-26;1;256;149;269;582;161;53;37;5;825;358;363;145;363;303;828;446.0;385.0;1289.0;125.0;0.0;14;100;32;1;0;0;1;0;0;0;1;0;0;0;0;18512.287109375;10328.8125;5159.06640625;1347.79760742188;817.0;160528;587.0;0.0;Calculated values ==>;1555276301.789;356.46000000000004;332.86;291.56;291.66;289.46000000000004;277.36;274.1680685717883;276.86;276.46000000000004;271.06;277.16;348.36;292.86;270.56;273.26000000000005;298.76000000000005;288.06;300.06;331.36;278.46000000000004;276.86;331.86;354.86;273.66;243.61107973660833;267.9596281332873;274.1680685717883;289.26000000000005;8250000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3030000.0;8280000.0;0.07433333333333333;0.06416666666666666;0.21483333333333335;0.020833333333333332;0.0;0.07433333333333333;0.0;10328.8125;5159.06640625;1347.79760742188;18512.287109375;494259.66783108836;453455.0832181676;241664.3600531817;241945.0949694012;235897.9023310769;430280.9020939914;433997.93586973246;438419.19255376846;472028.77388759464;528851.8103742785;467692.6567581381;437642.0229114993;441753.0823843035;466598.81152663083;452823.4905160512;268792.134340563;450330.62138201046;436830.5876020472;433997.93586973246;246270.64818160105;342627.88924589846;468552.3519787662;202262.7923995765;202262.7923995765;274.07726842229306;1751807.961454973;1039679.2588783167;187903.96596252618;297669.1920657799;0;13;13;3;1;0;0;4;92;98;1019852485995.4064;388639160095.27905;857106245355.57;50734.26663312558;5547.699157899786;0.0;17225.645664614927;2889794.2606480806;618139.0459202105;1982909.085475774;722824.4050934203;4.366181032045038;0.1939077645103191
4690;2019-04-14 23:12:41.840;837;598;178;179;160;44;36;34;-20;40;748;197;-24;2;257;150;269;581;161;55;36;6;824;359;364;146;364;305;827;562.0;360.0;252.0;171.0;0.0;24;100;35;1;0;0;1;0;0;0;1;0;0;0;0;18911.947265625;10593.9189453125;5578.52587890625;1356.25817871094;818.0;160529;573.0;0.0;Calculated values ==>;1555276361.84;356.86;332.96000000000004;290.96000000000004;291.06;289.16;277.56;274.27422755570615;276.76000000000005;276.56;271.16;277.16;347.96000000000004;292.86;270.76000000000005;273.36;298.86;288.16;300.06;331.26000000000005;278.66;276.76000000000005;330.46000000000004;354.96000000000004;273.76000000000005;243.81672145450628;268.19934244402924;274.27422755570615;289.26000000000005;8240000.000000001;3590000.0;3640000.0;1460000.0;3640000.0;3050000.0;8270000.0;0.09366666666666666;0.060000000000000005;0.042;0.0285;0.0;0.09366666666666666;0.0;10593.9189453125;5578.52587890625;1356.25817871094;18911.947265625;494953.18431561376;453808.85037722596;240012.4967864018;240289.91237478834;235110.03900479965;430214.79039162316;433567.68989926;438124.7295301388;471896.58969717816;528279.7451289311;467410.50176839466;437499.1961693786;441480.6793942096;466586.1840761427;452792.59228542744;268845.0923223751;450274.9761460459;436944.7260494021;433567.68989926;240414.4444865203;343047.5905507172;468514.36943292903;202170.91398667626;202170.91398667626;274.04607529508115;1752120.095162467;1039853.7631760262;187926.51891442732;297758.74805925565;0;13;13;3;1;0;0;4;92;98;1020070771379.9696;388726534300.1042;857288800395.2046;9910.060252825426;7590.788480218204;0.0;21674.16467714534;2890300.059601767;618248.626381263;1982909.085475774;723148.8457192756;2.2349065646010082;0.05817700470055533
4691;2019-04-14 23:13:41.780;838;609;177;177;155;43;36;34;-20;41;747;196;-23;2;257;150;269;593;161;57;36;7;840;358;364;146;363;306;843;715.0;367.0;1641.0;0.0;0.0;24;100;38;1;0;0;1;0;0;0;1;0;0;0;0;19447.431640625;11017.623046875;5660.58447265625;1367.0947265625;819.0;160530;560.0;0.0;Calculated values ==>;1555276421.78;356.96000000000004;334.06;290.86;290.86;288.66;277.46000000000004;274.1680685717883;276.76000000000005;276.56;271.16;277.26000000000005;347.86;292.76000000000005;270.86;273.36;298.86;288.16;300.06;332.46000000000004;278.86;276.76000000000005;329.16;355.06000000000006;273.86;243.81672145450628;268.3187672390254;274.1680685717883;289.26000000000005;8400000.0;3579999.9999999995;3640000.0;1460000.0;3629999.9999999995;3060000.0;8430000.0;0.11916666666666667;0.06116666666666667;0.2735;0.0;0.0;0.11916666666666667;0.0;11017.623046875;5660.58447265625;1367.0947265625;19447.431640625;493592.22603609535;453684.7154316574;239419.90439359148;239419.90439359148;233512.47264911822;430280.9020939914;433567.68989926;437898.67151236854;471995.6991225075;528097.9321026066;467146.9290094638;437427.84448784514;441268.9435772527;466728.8912336129;452966.72595957475;268025.3189614686;450336.5675234116;437290.4139363382;433567.68989926;234977.24436692704;343467.2996937194;468614.21108443046;202496.42290420205;202496.42290420205;274.1680685717883;1752439.4369921666;1040033.6792632829;187949.19082738535;297852.31365302176;0;13;13;3;1;0;0;4;92;98;1020288952980.1779;388814046700.18774;857471917095.3794;64382.51499433354;0.0;0.0;27535.992650244407;2890918.54529129;618311.8196954211;1982909.085475774;723558.5202794173;5.093763816811406;0.15997738712190707
4692;2019-04-14 23:14:44.781;842;619;179;178;154;44;36;36;-22;41;746;196;-23;2;257;148;270;601;161;58;36;8;848;363;368;145;368;303;851;779.0;373.0;1862.0;46.0;0.0;51;100;35;1;0;0;1;0;0;0;1;0;0;0;0;20471.87890625;10833.38671875;7130.63134765625;1350.81896972656;821.0;160531;546.0;0.0;Calculated values ==>;1555276484.781;357.36;335.06;291.06;290.96000000000004;288.56;277.56;274.69669130483857;276.76000000000005;276.76000000000005;270.96000000000004;277.26000000000005;347.76;292.76000000000005;270.86;273.36;298.86;287.96000000000004;300.16;333.26000000000005;278.96000000000004;276.76000000000005;327.76000000000005;355.26;273.96000000000004;243.61107973660833;267.9596281332873;274.69669130483857;289.26000000000005;8480000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3030000.0;8510000.0;0.12983333333333333;0.06216666666666667;0.31033333333333335;0.007666666666666667;0.0;0.12983333333333333;0.0;10833.38671875;7130.63134765625;1350.81896972656;20471.87890625;493441.52555575233;454559.8421064159;239812.31620536477;239538.8763101568;233121.1492609425;429947.3805835815;432557.5304485172;438264.37560948916;472127.72840069426;528224.7719617437;467571.2248194195;438109.25301780854;441901.5654153896;466012.68165652035;451800.50639632315;267995.6673292129;450809.13016632263;436534.87278491515;432557.5304485172;229122.51738040973;344306.74156575615;468851.372396877;203745.855083006;203745.855083006;274.67505457775917;1752788.7365033985;1040224.8786333746;187972.97294968853;297964.2385678785;0;13;13;3;1;0;0;4;92;98;1020519536639.9126;388905713155.0823;857663755140.1587;72778.91420338528;2032.4756327396774;0.0;29707.38251828887;2892118.726845588;618329.6041394754;1982909.085475774;724059.4077620344;5.411320435108389;0.18735198408829157
4693;2019-04-14 23:15:41.791;849;634;192;190;158;50;38;39;-16;42;743;196;-21;2;256;144;270;615;161;43;38;8;876;362;367;146;367;303;878;311.0;348.0;0.0;0.0;0.0;71;100;30;1;0;0;1;0;0;0;1;0;0;0;0;21529.990234375;10717.6904296875;8187.484375;1351.07678222656;822.0;160532;534.0;34.0;Calculated values ==>;1555276541.791;358.06000000000006;336.56;292.36;292.16;288.96000000000004;278.16;274.5913991737795;276.96000000000004;277.06;271.56;277.36;347.46000000000004;292.76000000000005;271.06;273.36;298.76000000000005;287.56;300.16;334.66;277.46000000000004;276.96000000000004;326.56;355.36;273.96000000000004;243.81672145450628;267.9596281332873;274.5913991737795;289.26000000000005;8760000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3030000.0;8780000.0;0.05183333333333333;0.058;0.0;0.0;0.0;0.05183333333333333;0.08459903288553723;10717.6904296875;8187.484375;1351.07678222656;21529.990234375;491859.19531305606;453734.28700037184;242849.30335753725;242297.9849711196;233741.045980383;430014.67791919125;433182.4302400453;439188.78863478545;472094.78864732845;527911.1227596017;467571.2248194195;438419.19255376846;441901.5654153896;466025.3883456046;451395.3355053036;266711.0643145376;449694.79983791057;434098.11877146957;433182.4302400453;224104.74344509715;344726.4743306794;468714.0295771377;203541.3894073567;203541.3894073567;274.5913991737795;1753121.3096366355;1040395.5212594895;187994.36671035422;298085.5282591566;0;13;13;3;1;0;0;4;92;98;1020729048389.8776;388988662705.0684;857836495440.1298;0.0;0.0;0.0;11903.060616494358;2892694.994331427;618345.697394448;1982909.085475774;724388.8815624118;0.5876240510452572;-0.01942704952310729
4694;2019-04-14 23:16:41.761;856;646;209;203;158;41;37;34;-1;43;740;196;-6;6;255;136;270;624;161;36;37;9;848;351;356;146;356;306;850;166.0;379.0;81.0;77.0;0.0;10;100;38;1;0;0;1;0;0;0;1;0;0;0;0;20369.171875;11101.4609375;5098.78369140625;1365.36328125;822.0;160533;522.0;0.0;Calculated values ==>;1555276601.761;358.76;337.76;294.06;293.46000000000004;288.96000000000004;277.26000000000005;273.4187578820637;276.86;276.56;273.06;277.46000000000004;347.16;292.76000000000005;272.56;273.76000000000005;298.66;286.76000000000005;300.16;335.56;276.76000000000005;276.86;325.36;355.36;274.06;243.81672145450628;268.3187672390254;273.4187578820637;289.26000000000005;8480000.0;3510000.0;3560000.0;1460000.0;3560000.0;3060000.0;8500000.0;0.027666666666666666;0.06316666666666666;0.013500000000000002;0.012833333333333334;0.0;0.027666666666666666;0.0;11101.4609375;5098.78369140625;1365.36328125;20369.171875;495559.6090597696;460063.325727568;248310.07157077763;246568.75311901435;234189.09063967204;430735.4089219946;435696.9057630792;440817.3637915739;472193.8583601894;527364.672280651;467146.9290094638;440059.3432352877;441867.40411234536;467463.62394289;452189.0443958406;267995.6673292129;455719.4094007202;435522.2255508693;435696.9057630792;219087.46209138638;344726.4743306794;468813.82501422684;199853.51191551963;199853.51191551963;273.10304515141775;1753470.2947412047;1040577.2566078387;188016.99239239373;298196.19180031255;0;13;13;3;1;0;0;4;92;98;1020945839939.981;389076218905.11017;858019104090.2169;3253.012000326733;3451.6573514334095;0.0;6525.000563115814;2892722.089210559;618374.446823818;1982909.085475774;724542.3719553935;0.7531575327505005;0.028459058423438884
4695;2019-04-14 23:17:41.792;860;628;221;218;165;37;36;29;4;42;740;195;1;10;255;135;270;607;161;37;36;9;845;352;357;145;357;302;848;205.0;380.0;1008.0;96.0;0.0;2;100;31;1;0;0;1;0;0;0;1;0;0;0;0;23906.609375;10477.4677734375;4800.51611328125;1345.08190917969;822.0;160534;512.0;0.0;Calculated values ==>;1555276661.792;359.16;335.96000000000004;295.26000000000005;294.96000000000004;289.66;276.86;273.5264737036516;276.76000000000005;276.06;273.56;277.36;347.16;292.66;273.26000000000005;274.16;298.66;286.66;300.16;333.86;276.86;276.76000000000005;324.36;355.36;274.06;243.61107973660833;267.8393353686513;273.5264737036516;289.26000000000005;8450000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3020000.0;8480000.0;0.034166666666666665;0.06333333333333332;0.168;0.016;0.0;0.034166666666666665;0.0;10477.4677734375;4800.51611328125;1345.08190917969;23906.609375;496437.21853661945;456806.8251123238;251929.0018356807;251026.2537612774;236081.70443574098;430671.36484660726;435282.4317724447;442405.8132597088;472226.6633779048;527674.871524448;467590.84671364905;441962.8318392794;443285.3374463631;467322.2658829515;451869.33440613997;268142.0051227195;452526.51683446317;435458.00827567605;435282.4317724447;214906.75144652807;344726.4743306794;468951.0004552658;200680.24067635357;200680.24067635357;273.43234653137637;1753839.4502176351;1040757.1739234511;188039.59110567137;298278.7285875257;0;13;13;3;1;0;0;4;92;98;1021159850455.4706;389163564010.31;858201598330.6344;40609.89619400368;4292.332156462596;0.0;8015.574862449779;2893087.8023005365;618439.0134120419;1982909.085475774;724663.6060228058;3.1833961233536683;0.16732434160469914
4696;2019-04-14 23:18:41.773;862;614;215;217;184;38;35;29;4;41;739;195;2;14;255;138;269;597;161;39;36;10;836;353;358;144;358;301;839;205.0;376.0;1026.0;125.0;0.0;3;100;26;1;0;0;1;0;0;0;1;0;0;0;0;30956.76953125;10006.76953125;4754.51220703125;1346.50756835938;822.0;160535;503.0;0.0;Calculated values ==>;1555276721.773;359.36;334.56;294.66;294.86;291.56;276.96000000000004;273.6339639331285;276.66;276.06;273.56;277.26000000000005;347.06000000000006;292.66;273.36;274.56;298.66;286.96000000000004;300.06;332.86;277.06;276.76000000000005;323.46000000000004;355.36;274.16;243.40439225979637;267.7187500070086;273.6339639331285;289.26000000000005;8359999.999999999;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3010000.0;8390000.0;0.034166666666666665;0.06266666666666666;0.17099999999999999;0.020833333333333332;0.0;0.034166666666666665;0.0;10006.76953125;4754.51220703125;1346.50756835938;30956.76953125;497561.37096794014;455289.0847579985;250374.57063985418;250975.43192096488;241433.3089380673;430607.02586249536;434864.4174955049;442613.016394442;472259.5391352755;527647.8443226948;467731.71649337746;442319.071281641;444068.8471814032;467180.64866735716;452123.03444465675;268224.93365226244;451795.2771944766;435569.4238987748;435041.38555822254;211144.3756859795;344726.4743306794;469187.37098983396;200900.6561770974;200900.6561770974;273.52313393120403;1754296.500263086;1040927.821845212;188062.01391515866;298358.3286087994;0;13;13;3;1;0;0;4;92;98;1021374282530.2797;389250236555.23285;858382441045.4734;41332.81359716592;5589.306558598678;0.0;7999.808253855108;2893770.441977149;618521.3343247143;1982909.085475774;724797.0252858397;3.409650285590555;0.18757427531048845
4697;2019-04-14 23:19:41.783;863;605;192;195;182;40;33;31;7;40;737;195;4;18;254;143;267;589;163;41;33;10;810;358;363;144;363;300;813;200.0;393.0;1393.0;195.0;0.0;18;100;20;1;0;0;1;0;0;0;1;0;0;0;0;28220.376953125;9279.5029296875;5148.6591796875;1341.22729492188;822.0;160536;495.0;0.0;Calculated values ==>;1555276781.783;359.46000000000004;333.66;292.36;292.66;291.36;277.16;274.1680685717883;276.46000000000004;276.26000000000005;273.86;277.16;346.86;292.66;273.56;274.96000000000004;298.56;287.46000000000004;299.86;332.06;277.26000000000005;276.46000000000004;322.66;355.36;274.16;243.40439225979637;267.5978703862781;274.1680685717883;289.46000000000004;8100000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3000000.0;8130000.0;0.03333333333333333;0.0655;0.23216666666666666;0.0325;0.0;0.03333333333333333;0.0;9279.5029296875;5148.6591796875;1341.22729492188;28220.376953125;500068.75936134334;457254.8690164487;244275.6058563112;245144.3940577042;241423.39687311405;430280.9020939914;433269.66867335857;443256.9062126748;472160.7387857882;527516.46693144;467872.3270001503;442819.4072827742;444843.92514786584;466338.3406344101;451960.18914405763;268845.7695412547;454073.3176142018;434717.7860891638;433269.66867335857;207800.24178383037;344726.4743306794;469187.37098983396;202172.14621504597;202172.14621504597;274.0420018506277;1754789.7253408588;1041088.5675688505;188084.41543864753;298440.8687914136;0;13;13;3;1;0;0;4;92;98;1021590618580.2452;389336650955.2191;858562771095.4447;55971.84511278282;8677.994805180611;0.0;7703.25074861042;2894581.4492782955;618640.2483184232;1982909.085475774;724927.9059206436;4.5881986176876906;0.28005697049580175
4698;2019-04-14 23:20:41.783;861;598;175;177;166;43;34;33;11;40;735;196;9;22;254;148;265;582;164;39;34;10;800;358;363;144;363;301;803;209.0;381.0;256.0;0.0;0.0;22;100;17;1;0;0;1;0;0;0;1;0;0;0;0;23236.830078125;8893.4287109375;5259.44677734375;1342.79760742188;822.0;160537;487.0;0.0;Calculated values ==>;1555276841.783;359.26;332.96000000000004;290.66;290.86;289.76000000000005;277.46000000000004;274.1680685717883;276.56;276.46000000000004;274.26000000000005;277.16;346.66;292.76000000000005;274.06;275.36;298.56;287.96000000000004;299.66;331.36;277.06;276.56;321.86;355.36;274.16;243.40439225979637;267.7187500070086;274.1680685717883;289.56;8000000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3010000.0;8030000.0;0.034833333333333334;0.0635;0.042666666666666665;0.0;0.0;0.034833333333333334;0.0;8893.4287109375;5259.44677734375;1342.79760742188;23236.830078125;500680.0524902728;457327.6786619673;239669.6412327519;240230.07824686775;237176.39372482782;430280.9020939914;433452.5470882844;443634.4727813241;472160.7387857882;527229.8644493856;467852.7824850348;443343.77367153234;445217.6754897761;466338.3406344101;452680.0719682202;268635.2552131504;454162.7469963895;434358.88782729313;433452.5470882844;204456.2876039246;344726.4743306794;469187.37098983396;202496.42290420205;202496.42290420205;274.1680685717883;1755218.5353994526;1041240.0086658556;188106.78231283373;298527.6030077222;0;13;13;3;1;0;0;4;92;98;1021808418580.2452;389423050955.2191;858743071095.4447;10288.556794757209;0.0;0.0;8044.9716590788685;2895133.6192941917;618712.5649417996;1982909.085475774;725059.1411073743;1.1831385665279601;0.023245376279463673
4699;2019-04-14 23:21:41.764;854;601;169;171;153;43;34;32;13;40;733;196;11;28;254;149;264;585;164;42;34;10;814;355;360;146;360;302;817;205.0;125.0;275.0;0.0;0.0;7;100;18;1;0;0;1;0;0;0;1;0;0;0;0;20497.404296875;9221.162109375;4813.2880859375;1344.033203125;821.0;160538;481.0;0.0;Calculated values ==>;1555276901.764;358.56000000000006;333.26000000000005;290.06;290.26000000000005;288.46000000000004;277.46000000000004;273.8482719121499;276.56;276.36;274.46000000000004;277.16;346.46000000000004;292.76000000000005;274.26000000000005;275.96000000000004;298.56;288.06;299.56;331.66;277.36;276.56;321.26000000000005;355.26;274.16;243.81672145450628;267.8393353686513;273.8482719121499;289.56;8140000.000000001;3550000.0;3600000.0;1460000.0;3600000.0;3020000.0;8170000.0;0.034166666666666665;0.020833333333333332;0.04583333333333333;0.0;0.0;0.034166666666666665;0.0;9221.162109375;4813.2880859375;1344.033203125;20497.404296875;498394.8354996987;455887.3445005768;237730.10056586098;238278.90410502048;233412.85904777504;430477.46260093397;434197.24731978856;443721.9807720978;471896.58969717816;526942.9218367933;467712.13336206257;443431.1120271193;445875.8662196725;466767.0802831461;453344.2061168296;267502.1046631039;452653.62829695246;435618.25068350555;434197.24731978856;201948.4348523538;344306.74156575615;468913.5974984004;201709.7481601087;201709.7481601087;273.8482719121499;1755582.871942468;1041390.9157868314;188129.1654793204;298611.5158840134;0;13;13;3;1;0;0;4;92;98;1022025249895.0521;389510023405.14166;858923913810.2837;11092.227328049501;0.0;0.0;7943.322887955728;2895311.736073543;618712.5649417996;1982909.085475774;725192.3347038148;1.2378041268971487;0.026773990978329845
4700;2019-04-14 23:22:41.754;852;561;167;169;149;42;35;32;9;40;731;196;9;31;254;148;441;486;162;45;34;11;799;355;360;147;360;304;794;203.0;1313.0;382.0;49.0;0.0;5;100;21;1;0;0;1;0;0;0;1;0;0;0;0;19052.705078125;9274.458984375;4553.916015625;1349.09240722656;820.0;160539;476.0;0.0;Calculated values ==>;1555276961.754;358.36;329.26000000000005;289.86;290.06;288.06;277.36;273.8482719121499;276.66;276.36;274.06;277.16;346.26;292.76000000000005;274.06;276.26000000000005;298.56;287.96000000000004;317.26000000000005;321.76000000000005;277.66;276.56;320.76000000000005;355.16;274.26000000000005;244.02132995426717;268.0796299477929;273.8482719121499;289.36;7990000.000000001;3550000.0;3600000.0;1470000.0;3600000.0;3040000.0;7940000.000000001;0.03383333333333333;0.21883333333333335;0.06366666666666666;0.008166666666666666;0.0;0.03383333333333333;0.0;9274.458984375;4553.916015625;1349.09240722656;19052.705078125;499471.53418967786;451265.9087409069;237627.5234312524;238181.78021997184;232735.4371366439;430477.46260093397;434376.6058122323;442728.0766999201;471764.18514258164;526577.5264948038;467430.0554965995;442728.0766999201;445912.450752771;466767.0802831461;453201.96316929616;419693.750628695;434026.71957084176;436143.2612592245;434197.24731978856;199858.6285646581;343887.0166927713;468876.2613342076;201486.54900141733;201486.54900141733;273.7611748616457;1755912.4012566046;1041545.0202742745;188151.60445229133;298689.5629081998;0;13;13;3;1;0;0;4;92;98;1022241213895.0864;389597908755.15564;859105683510.3126;15359.04393013801;2183.682650717787;0.0;7873.378626438227;2895532.126596186;618730.7592643326;1982909.085475774;725324.1185821481;1.6745946161737406;0.06496727920876315
4701;2019-04-14 23:23:41.785;849;341;167;169;147;40;37;30;-14;40;730;196;-14;32;254;147;684;349;161;47;36;11;839;350;355;147;355;306;836;169.0;1122.0;161.0;36.0;0.0;1;100;27;1;0;0;1;0;0;0;1;0;0;0;0;19140.1015625;10125.939453125;4717.74560546875;1356.24572753906;819.0;160540;471.0;0.0;Calculated values ==>;1555277021.785;358.06000000000006;307.26000000000005;289.86;290.06;287.86;277.16;273.3108153835814;276.86;276.16;271.76000000000005;277.16;346.16;292.76000000000005;271.76000000000005;276.36;298.56;287.86;341.56000000000006;308.06;277.86;276.76000000000005;320.26000000000005;355.06000000000006;274.26000000000005;244.02132995426717;268.3187672390254;273.3108153835814;289.26000000000005;8390000.0;3500000.0;3550000.0;1470000.0;3550000.0;3060000.0;8359999.999999999;0.028166666666666666;0.187;0.026833333333333334;0.006;0.0;0.028166666666666666;0.0;10125.939453125;4717.74560546875;1356.24572753906;19140.1015625;495345.10318227706;304921.21187249006;236832.17039429655;237373.00888988958;231525.74841524096;430799.1582183253;435934.5832721793;438831.83823597094;471764.18514258164;526316.2896625862;467146.9290094638;438831.83823597094;445664.3711478791;467476.37365174666;453921.8482460042;468540.62427648314;312694.55437799887;437648.64973000437;435760.7856976155;197768.88456892778;343467.2996937194;468876.2613342076;200108.7533784901;200108.7533784901;273.19920439822204;1756230.8390872558;1041706.773791117;188174.16058478295;298766.8666748733;0;13;13;3;1;0;0;4;92;98;1022455824720.5774;389686154325.35754;859288778060.7314;6405.736110342403;1612.6050477343051;29143.21507101656;6637.532243655364;2895713.5934730745;618762.4113403531;1983152.0710796532;725445.1053172086;2.703658987866836;0.05478689320400927
4702;2019-04-14 23:24:41.795;852;340;168;168;145;40;33;30;-18;39;729;196;-22;24;254;145;776;357;160;48;33;11;833;357;362;148;362;302;829;176.0;1066.0;0.0;251.0;0.0;1;100;21;1;0;0;1;0;0;0;1;0;0;0;0;17980.666015625;9626.14453125;4634.228515625;1343.28564453125;817.0;160541;467.0;0.0;Calculated values ==>;1555277081.795;358.36;307.16;289.96000000000004;289.96000000000004;287.66;277.16;274.0616903277293;276.46000000000004;276.16;271.36;277.06;346.06000000000006;292.76000000000005;270.96000000000004;275.56;298.56;287.66;350.76;308.86;277.96000000000004;276.46000000000004;319.86;354.86;274.26000000000005;244.22491754036054;267.8393353686513;274.0616903277293;289.16;8330000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3020000.0;8290000.000000001;0.029333333333333333;0.17766666666666667;0.0;0.04183333333333333;0.0;0.029333333333333333;0.0;9626.14453125;4634.228515625;1343.28564453125;17980.666015625;496351.3538096002;305988.6639661595;237231.22540676483;237231.22540676483;231111.9084877299;430346.717906069;433520.3008126533;439103.4342402594;471532.1168906075;526524.4449917371;467712.13336206257;438488.69466843555;445306.1102701376;466481.5206930663;452424.34740285604;484671.31559593574;329082.71062576544;436194.857971995;433520.3008126533;196097.13278094304;342627.88924589846;468738.93038076704;200592.58640238596;200592.58640238596;273.41981993766456;1756540.230373646;1041871.4019244106;188196.66042889576;298844.8127813896;0;13;13;3;1;0;0;4;92;98;1022670960570.5432;389774669075.3435;859471208460.7024;0.0;11217.455389762274;27642.908816366922;6832.546289367842;2895766.9835041747;618869.3463301769;1983625.367648256;725557.374680075;2.9283459347045646;0.12423113732933302
