;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4703;2019-04-14 23:25:41.766;859;345;165;165;147;45;33;34;-7;38;701;195;-13;26;252;146;808;354;161;37;33;9;824;360;365;137;365;303;819;208.0;1192.0;414.0;210.0;0.0;11;1;20;1;0;0;1;0;0;0;1;0;1;0;0;18386.802734375;9394.61328125;4977.4345703125;2327.83642578125;815.0;160542;463.0;0.0;Calculated values ==>;1555277141.766;359.06000000000006;307.66;289.66;289.66;287.86;277.66;274.38016830617;276.46000000000004;276.56;272.46000000000004;276.96000000000004;343.26;292.66;271.86;275.76000000000005;298.36;287.76000000000005;353.96000000000004;308.56;276.86;276.46000000000004;319.46000000000004;354.66;274.06;241.92719264551067;267.9596281332873;274.38016830617;289.26000000000005;8240000.000000001;3600000.0;3650000.0;1370000.0;3650000.0;3030000.0;8190000.000000001;0.034666666666666665;0.19866666666666666;0.06899999999999999;0.035;0.0;0.034666666666666665;0.0;9394.61328125;4977.4345703125;2327.83642578125;18386.802734375;498214.879756796;315682.29780131823;236601.83166651273;236601.83166651273;231792.95902625553;430148.3826014536;432764.09833711403;440556.0271991494;472882.9073446267;523510.3482603215;467449.7163013512;439647.05077244143;445394.99845677166;465789.28146489616;452040.7222059545;490568.19985410717;333285.4156770977;433500.59072566376;432764.09833711403;194425.4183739577;341788.5100793522;470039.7140759448;202301.8271615404;202301.8271615404;274.10158388307127;1756843.1461329253;1042029.8316280133;188227.23832632878;298924.8712600709;0;13;13;3;1;0;0;4;92;99;1022888955155.3838;389860127750.281;859652620735.5697;16439.53980259502;9370.826042004155;31246.846456499217;7989.358734086552;2895903.913454283;619040.8324169604;1984115.8784136567;725680.8308558405;3.895031244224353;0.15849514381973806
4704;2019-04-14 23:26:41.776;861;351;164;164;144;48;35;35;-1;39;682;196;-4;28;252;146;824;355;161;37;34;6;833;361;366;131;366;302;835;239.0;227.0;790.0;204.0;0.0;20;1;19;1;0;0;1;0;0;0;1;0;1;0;0;18610.3203125;9463.5029296875;5460.71044921875;2333.12744140625;813.0;160543;461.0;0.0;Calculated values ==>;1555277201.776;359.26;308.26000000000005;289.56;289.56;287.56;277.96000000000004;274.4858918419099;276.66;276.66;273.06;277.06;341.36;292.76000000000005;272.76000000000005;275.96000000000004;298.36;287.76000000000005;355.56000000000006;308.66;276.86;276.56;319.26000000000005;354.46000000000004;273.76000000000005;240.61611355647437;267.8393353686513;274.4858918419099;289.26000000000005;8330000.0;3610000.0;3660000.0;1310000.0;3660000.0;3020000.0;8350000.0;0.03983333333333334;0.03783333333333334;0.13166666666666668;0.034;0.0;0.03983333333333334;0.0;9463.5029296875;5460.71044921875;2333.12744140625;18610.3203125;497687.63577646663;315474.4043105448;236042.29009362197;236042.29009362197;230759.73539517852;430081.6785162784;432880.6149027872;441666.2829081751;473759.9231585776;521594.4867445195;467712.13336206257;441219.5769185515;445875.8662196725;465644.78589503816;451863.9960680124;492134.879546787;320917.42335644;433249.8226776551;432695.15374167816;193589.57483703562;340949.162051476;470554.1986138099;202750.17452218753;202750.17452218753;274.28040357569915;1757151.5068764933;1042187.0087882408;188266.0861654434;299011.87029931013;0;13;13;3;1;0;0;4;92;99;1023108291705.3489;389940541150.26825;859834150985.5409;31457.28760415503;9105.33681911516;6477.727092534797;9159.475005576378;2896303.1202059807;619194.8261021159;1984430.3022550899;725823.7616214729;3.2565751065907085;0.1762635214007385
4705;2019-04-14 23:27:41.817;863;544;164;164;144;49;36;35;2;40;696;197;0;29;252;146;819;542;161;38;36;5;843;364;369;135;369;301;846;255.0;177.0;783.0;289.0;0.0;47;100;12;1;0;0;1;0;0;0;1;0;0;0;0;18318.240234375;9012.4306640625;6649.37890625;1358.50415039062;810.0;160544;459.0;-1.0;Calculated values ==>;1555277261.817;359.46000000000004;327.56;289.56;289.56;287.56;278.06;274.8017692304317;276.76000000000005;276.66;273.36;277.16;342.76;292.86;273.16;276.06;298.36;287.76000000000005;355.06000000000006;327.36;276.96000000000004;276.76000000000005;319.06;354.16;273.66;241.49495122638035;267.7187500070086;274.8017692304317;289.26000000000005;8430000.0;3640000.0;3690000.0;1350000.0;3690000.0;3010000.0;8460000.0;0.042499999999999996;0.029500000000000002;0.1305;0.04816666666666667;0.0;0.042499999999999996;-0.0024901495367785505;9012.4306640625;6649.37890625;1358.50415039062;18318.240234375;497069.0172201035;438630.4295660414;235849.3190526191;235849.3190526191;230594.79751411645;429879.7862731237;432301.3137403124;442319.071281641;473338.7274854557;523145.9328787965;467973.77347800165;442024.1650760851;446212.05846747686;465209.63808539876;451330.781055514;490398.0770261783;438135.0680326532;432675.7974509262;432301.3137403124;192753.74022246967;339690.1980837097;469917.4077512355;203317.11946091487;203317.11946091487;274.51407921365376;1757459.4551681196;1042341.0801114156;188296.87078377602;299112.8566706507;0;13;13;3;1;0;0;4;92;99;1023328942379.9424;390020395680.1211;860015174600.2074;31189.754712604765;12841.247219317112;1541.758765308991;9731.828256874394;2896825.535631093;619377.8392757025;1984497.1769702986;725981.2967238466;3.2493284120159327;0.20516524556046814
4706;2019-04-14 23:28:41.787;867;621;166;165;141;49;38;36;5;41;724;198;2;26;252;141;816;488;161;40;38;5;823;363;368;140;368;300;815;257.0;1383.0;609.0;181.0;0.0;57;100;8;1;0;0;1;0;0;0;1;0;0;0;0;18072.822265625;8525.6630859375;6877.0615234375;1346.61804199219;806.0;160545;458.0;0.0;Calculated values ==>;1555277321.787;359.86;335.26000000000005;289.76000000000005;289.66;287.26000000000005;278.06;274.69669130483857;276.96000000000004;276.76000000000005;273.66;277.26000000000005;345.56000000000006;292.96000000000004;273.36;275.76000000000005;298.36;287.26000000000005;354.76;321.96000000000004;277.16;276.96000000000004;318.96000000000004;353.76;273.66;242.56692532238324;267.5978703862781;274.69669130483857;289.26000000000005;8230000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3000000.0;8150000.0;0.04283333333333333;0.2305;0.10149999999999999;0.030166666666666668;0.0;0.04283333333333333;0.0;8525.6630859375;6877.0615234375;1346.61804199219;18072.822265625;499478.4308301534;460061.78171184147;236948.33277036116;236675.9859478096;230283.2189503382;429947.3805835815;432929.84295338165;442965.4704623134;472784.61766108364;526158.0352837918;468234.644300452;442526.58117228496;445982.11402675457;465354.9656912107;450776.83510836185;491885.1404884144;430142.3594100818;433299.8492016903;432929.84295338165;192335.8262164488;338011.6871214325;469237.8977156437;203188.80575481788;203188.80575481788;274.4597319347903;1757762.5623930038;1042487.1578173446;188319.4021973808;299225.52064745006;0;13;13;3;1;0;0;4;92;99;1023549931830.0479;390102854430.16046;860195384450.2933;24337.331467810793;8025.81427415158;14231.711038555657;9840.574426671814;2897288.029986625;619551.644508808;1984628.5568292693;726144.3185279428;3.3694117065891667;0.15311001011119893
4707;2019-04-14 23:29:41.777;867;393;185;181;144;46;38;37;9;43;741;199;6;28;252;134;839;380;161;40;39;5;815;362;367;142;367;300;808;232.0;1254.0;592.0;194.0;0.0;65;100;4;1;0;0;1;0;0;0;1;0;0;0;0;17942.466796875;8132.06005859375;7255.3701171875;1339.05578613281;800.0;160546;460.0;0.0;Calculated values ==>;1555277381.777;359.86;312.46000000000004;291.66;291.26000000000005;287.56;277.76000000000005;274.5913991737795;276.96000000000004;276.86;274.06;277.46000000000004;347.26;293.06;273.76000000000005;275.96000000000004;298.36;286.56;357.06000000000006;311.16;277.16;277.06;319.16;353.16;273.66;242.98782864720522;267.5978703862781;274.5913991737795;289.26000000000005;8150000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3000000.0;8080000.0;0.03866666666666666;0.209;0.09866666666666667;0.03233333333333333;0.0;0.03866666666666666;0.0;8132.06005859375;7255.3701171875;1339.05578613281;17942.466796875;500198.9624010813;395786.0395429507;242383.8122274275;241249.38099026523;231178.9586432618;430014.67791919125;433182.4302400453;443547.43308681657;472719.4423773052;527934.1129554303;468355.26922437886;443111.3028367894;446264.66230711376;465500.0144636098;449926.01064825204;496094.4535519816;386887.8429102995;433550.350954743;433366.6693374496;193171.6564234249;335494.14909123123;468964.41255619563;202825.7943333928;202825.7943333928;274.3143682726632;1758062.6397806709;1042625.9490411779;188341.7790825162;299343.2712827634;0;13;13;3;1;0;0;4;92;99;1023770395080.0829;390187440330.1739;860375354450.3219;23751.20169033781;8605.148655870624;22824.18162411156;8914.247166823528;2897688.700973377;619690.2127680206;1984937.304468323;726300.58265955;3.831933335136042;0.16687902471416075
4708;2019-04-14 23:30:41.768;859;350;208;202;156;41;35;35;12;43;746;198;10;31;252;133;843;356;162;34;35;6;788;350;355;144;355;307;790;149.0;176.0;879.0;61.0;0.0;5;100;17;1;0;0;1;0;0;0;1;0;0;0;0;17432.220703125;8811.2177734375;4528.49658203125;1365.92834472656;785.0;160547;477.0;0.0;Calculated values ==>;1555277441.768;359.06000000000006;308.16;293.96000000000004;293.36;288.76000000000005;277.26000000000005;273.3108153835814;276.66;276.66;274.36;277.46000000000004;347.76;292.96000000000004;274.16;276.26000000000005;298.36;286.46000000000004;357.46000000000004;308.76000000000005;276.56;276.66;320.86;351.66;273.76000000000005;243.40439225979637;268.43790593516167;273.3108153835814;289.36;7880000.0;3500000.0;3550000.0;1440000.0;3550000.0;3070000.0;7900000.0;0.024833333333333332;0.029333333333333333;0.1465;0.010166666666666666;0.0;0.024833333333333332;0.0;8811.2177734375;4528.49658203125;1365.92834472656;17432.220703125;501470.31688714726;367603.25304369273;249637.87781945535;247811.136374478;234690.64335636832;430799.1582183253;435586.53424517426;442550.7883978828;472457.08239583095;527915.9396494062;467249.5466211817;442253.9184824793;445324.3809667724;467219.38122847467;451936.46894678305;499174.75900984125;376418.2544294143;435411.8238451251;435586.53424517426;200276.58477070546;329201.48028520535;468789.48013398366;200187.37184553887;200187.37184553887;273.23011461602533;1758357.3846245022;1042767.1218438661;188364.31723568623;299441.45544198714;0;13;13;3;1;0;0;4;92;99;1023986962589.8557;390273227460.08386;860557427135.1309;35506.24052491838;2730.788100932522;3600.857467692524;5845.745866257612;2898182.4389195167;619784.6647376405;1985157.4800958915;726423.5641513721;3.242539814949246;0.16251571204335752
4709;2019-04-14 23:31:41.808;850;512;224;217;162;35;33;27;13;42;748;197;12;32;252;132;835;551;163;32;34;6;836;347;353;144;352;305;840;154.0;149.0;352.0;37.0;0.0;1;100;18;1;0;0;1;0;0;0;1;0;0;0;0;22951.662109375;9410.53515625;4714.26806640625;1363.56811523438;759.0;160548;540.0;0.0;Calculated values ==>;1555277501.808;358.16;324.36;295.56;294.86;289.36;276.66;272.9856168485579;276.46000000000004;275.86;274.46000000000004;277.36;347.96000000000004;292.86;274.36;276.36;298.36;286.36;356.66;328.26000000000005;276.36;276.56;327.16;349.06000000000006;273.76000000000005;243.40439225979637;268.19934244402924;272.9856168485579;289.46000000000004;8359999.999999999;3470000.0000000005;3529999.9999999995;1440000.0;3520000.0000000005;3050000.0;8400000.0;0.025666666666666667;0.024833333333333332;0.058666666666666666;0.006166666666666667;0.0;0.025666666666666667;0.0;9410.53515625;4714.26806640625;1363.56811523438;22951.662109375;495774.387338926;431490.7090876254;253075.2784930339;250947.53192724605;235419.17114727214;430988.63858405815;435715.42218331463;443110.4695693885;472358.32031004626;528279.7451289311;467410.50176839466;442963.5195641987;445859.90203062753;467643.2708070926;452322.5374708039;493517.6010064939;441401.49917642225;435541.5740161881;435888.81895161734;226613.5671989835;318298.0250993184;468789.48013398366;199355.8731532888;199355.8731532888;272.88970041948045;1758694.141337301;1042919.0710174143;188387.0782034644;299518.5298296737;0;13;13;3;1;0;0;4;92;99;1024199504190.5647;390359685060.37225;860741149535.7437;14300.269656411181;1661.5072430476184;1294.2165287801126;6071.012275490433;2898597.7698752475;619821.2916006034;1985198.2995741873;726522.9366737633;1.5060980392859218;0.06012951399908511
4710;2019-04-14 23:32:41.789;851;622;223;222;178;36;30;26;16;40;748;196;16;35;252;134;830;517;164;35;31;6;800;349;354;145;354;305;796;127.0;1074.0;330.0;30.0;0.0;1;100;14;1;0;0;1;0;0;0;1;0;0;0;0;32104.166015625;8766.7021484375;4455.98193359375;1358.33605957031;743.0;160549;625.0;0.0;Calculated values ==>;1555277561.789;358.26;335.36;295.46000000000004;295.36;290.96000000000004;276.76000000000005;273.20264511476705;276.16;275.76000000000005;274.76000000000005;277.16;347.96000000000004;292.76000000000005;274.76000000000005;276.66;298.36;286.56;356.16;324.86;276.66;276.26000000000005;335.66;347.46000000000004;273.76000000000005;243.61107973660833;268.19934244402924;273.20264511476705;289.56;8000000.0;3490000.0;3540000.0;1450000.0;3540000.0;3050000.0;7959999.999999999;0.021166666666666667;0.179;0.055;0.005;0.0;0.021166666666666667;0.0;8766.7021484375;4455.98193359375;1358.33605957031;32104.166015625;499235.69340352213;462843.66426117974;254154.26044572756;253834.34426303479;240661.7343418732;430862.6128555636;434951.03582335456;443549.91784386104;472028.77388759464;528279.7451289311;467288.6240213367;443549.91784386104;446287.039416296;467360.9363845398;452255.5466972325;496169.926272195;441272.45015728247;435824.7570664152;435126.7110676904;262170.3306944222;311590.51834565785;468652.0482603189;199920.51834430333;199920.51834430333;273.12082493830314;1759152.7946183877;1043070.500027109;188409.75355543155;299594.92438033485;0;13;13;3;1;0;0;4;92;99;1024411537025.3759;390446357605.2951;860924091585.5808;13399.616972475675;1343.657649580078;9826.648224569344;4978.531079311693;2898828.529166693;619846.3267110568;1985290.944100323;726614.9870431209;2.02650113908225;0.06887309897208033
4711;2019-04-14 23:33:41.789;852;391;207;213;187;33;30;24;20;39;746;197;25;37;251;137;835;377;165;36;31;5;827;344;350;145;349;305;826;126.0;989.0;685.0;60.0;0.0;1;100;17;1;0;0;1;0;0;0;1;0;0;0;0;32483.220703125;9259.515625;4679.3125;1352.00402832031;734.0;160550;669.0;0.0;Calculated values ==>;1555277621.789;358.36;312.26000000000005;293.86;294.46000000000004;291.86;276.46000000000004;272.6583383277491;276.16;275.56;275.16;277.06;347.76;292.86;275.66;276.86;298.26000000000005;286.86;356.66;310.86;276.76000000000005;276.26000000000005;340.06000000000006;346.56000000000006;273.66;243.61107973660833;268.19934244402924;272.6583383277491;289.66;8270000.0;3440000.0;3500000.0;1450000.0;3490000.0;3050000.0;8259999.999999999;0.021;0.16483333333333333;0.11416666666666667;0.01;0.0;0.021;0.0;9259.515625;4679.3125;1352.00402832031;32483.220703125;496906.07651176787;385204.3546918997;248338.83695578287;250132.57401694564;242552.12178657766;431175.4696738307;435909.4167232306;444132.64570135507;471929.7997510953;528070.4398255501;467410.50176839466;444856.06423827005;446570.8011300101;467937.6243209808;453549.51654258074;494370.6114415199;371370.47147822904;436935.70826570195;436081.5386184645;280589.13426710566;307818.28838856175;468552.3519787662;198569.85659887246;198569.85659887246;272.56621411836636;1759691.022841044;1043220.7185085544;188432.33972283066;299671.0518339481;0;13;13;3;1;0;0;4;92;99;1024622737025.3759;390533357605.2951;861107091585.5808;28035.085089200096;2699.8249537989377;20274.52307061578;4987.745322411433;2899173.81835054;619880.0223994183;1985541.7871944495;726698.0393464686;3.662140678450048;0.14778465387122386
4712;2019-04-14 23:34:41.770;858;363;191;197;181;32;31;21;28;37;745;197;31;41;251;140;841;365;164;38;32;5;838;347;352;144;352;303;835;146.0;935.0;1066.0;165.0;0.0;1;100;13;1;0;0;1;0;0;0;1;0;0;0;0;31044.806640625;9026.962890625;4691.78857421875;1355.54028320312;730.0;160551;683.0;0.0;Calculated values ==>;1555277681.77;358.96000000000004;309.46000000000004;292.26000000000005;292.86;291.26000000000005;276.36;272.9856168485579;276.26000000000005;275.26000000000005;275.96000000000004;276.86;347.66;292.86;276.26000000000005;277.26000000000005;298.26000000000005;287.16;357.26;309.66;276.96000000000004;276.36;341.46000000000004;346.16;273.66;243.40439225979637;267.9596281332873;272.9856168485579;289.56;8380000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;3030000.0;8350000.0;0.024333333333333332;0.15583333333333332;0.17766666666666667;0.0275;0.0;0.024333333333333332;0.0;9026.962890625;4691.78857421875;1355.54028320312;31044.806640625;496783.42662510875;335622.80766832887;243485.47681108356;245197.3983065278;240681.77488560748;430988.63858405815;435606.5810759271;445680.44742188096;471864.221826097;528120.2319393447;467692.6567581381;446107.1014639255;447516.57979027147;467515.3410838486;453453.26181287196;494234.9714007761;339928.5881326981;436811.2778682478;435779.9995887948;286451.7998164319;306141.9092990094;468689.9516013245;199218.6946141764;199218.6946141764;272.8355307871506;1760220.2554250318;1043373.0575733973;188454.89544716466;299749.11961353594;0;13;13;3;1;0;0;4;92;99;1024833270335.1884;390620030150.21796;861289433825.4185;43788.038082168845;7410.459567146572;24046.078059275493;5756.325087715713;2899772.1548431935;619964.2480904337;1985911.008579728;726787.5449140653;5.373446537334112;0.2623451206334625
4713;2019-04-14 23:35:41.770;868;399;177;179;167;36;25;24;38;36;742;197;36;44;251;144;844;409;163;35;26;5;844;354;359;145;358;302;847;140.0;124.0;1483.0;343.0;0.0;1;100;9;1;0;0;1;0;0;0;1;0;0;0;0;27078.048828125;8821.4404296875;4736.06982421875;1338.08654785156;724.0;160552;684.0;-1.0;Calculated values ==>;1555277741.77;359.96000000000004;313.06;290.86;291.06;289.86;276.76000000000005;273.7412296467126;275.66;275.56;276.96000000000004;276.76000000000005;347.36;292.86;276.76000000000005;277.56;298.26000000000005;287.56;357.56000000000006;314.06;276.66;275.76000000000005;341.56000000000006;345.56000000000006;273.66;243.61107973660833;267.8393353686513;273.7412296467126;289.46000000000004;8440000.0;3540000.0;3590000.0;1450000.0;3579999.9999999995;3020000.0;8470000.0;0.02333333333333333;0.020666666666666667;0.24716666666666667;0.05716666666666667;0.0;0.02333333333333333;-0.002503520363847499;8821.4404296875;4736.06982421875;1338.08654785156;27078.048828125;497721.7428764084;379577.18682624254;239342.61090200712;239890.2458611386;236634.87316176508;430542.39183029096;432813.82302614156;447286.45025618136;471632.7587203168;527883.9114651857;467833.34422547434;447005.8663255856;448123.7737234782;466663.7800689285;452805.7779320095;494122.7885958379;387531.2549210327;434621.1652425816;432996.96884297003;286870.6033266602;303627.53096179874;468552.3519787662;200909.52254313664;200909.52254313664;273.53102231379387;1760704.612553938;1043521.7942677332;188477.34233742344;299827.6851001896;0;13;13;3;1;0;0;4;92;99;1025046570335.1884;390706730150.21796;861470933825.4185;60896.163966407556;15300.248416070157;2202.891695945974;5415.373746996112;2900644.5231935983;620153.5039902938;1986129.7499943548;726880.6424043545;5.626808978578753;0.39137348719763587
4714;2019-04-14 23:36:41.791;876;616;166;167;153;45;28;27;43;36;739;197;41;50;249;148;836;450;162;32;28;4;791;357;362;145;362;306;792;195.0;247.0;1198.0;169.0;0.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;21800.853515625;8735.4384765625;4320.92529296875;1366.97692871094;721.0;160553;677.0;0.0;Calculated values ==>;1555277801.791;360.76;334.76000000000005;289.76000000000005;289.86;288.46000000000004;277.66;274.0616903277293;275.96000000000004;275.86;277.46000000000004;276.76000000000005;347.06000000000006;292.86;277.26000000000005;278.16;298.06;287.96000000000004;356.76;318.16;276.36;275.96000000000004;340.86;345.26;273.56;243.61107973660833;268.3187672390254;274.0616903277293;289.36;7909999.999999999;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3060000.0;7920000.0;0.0325;0.04116666666666667;0.1996666666666667;0.028166666666666666;0.0;0.0325;0.0;8735.4384765625;4320.92529296875;1366.97692871094;21800.853515625;503620.59152030776;462279.0866065401;237390.55529754408;237667.17268535928;233843.6378858496;430346.717906069;432602.7564472499;447227.0908755239;471632.7587203168;527259.8804449925;467269.0315114565;446944.7289150091;448209.4260714224;465829.7507489795;452854.5153439343;497885.3593488319;424362.10321569693;433337.9007451696;432602.7564472499;283939.0963198885;302370.42649719206;468452.63275199506;201890.41039427932;201890.41039427932;273.927737058182;1761112.0793029796;1043668.1527992922;188499.89242279553;299903.1864756201;0;13;13;3;1;0;0;4;92;99;1025262946039.8583;390793760600.0852;861653397665.1401;48985.557202755175;7508.169263075659;3026.7073774807222;7498.151246721544;2901560.5246902974;620343.6406618815;1986173.345239564;726988.2927769192;4.646536921796545;0.26715232354588164
4715;2019-04-14 23:37:41.761;872;450;163;166;148;45;29;28;47;36;738;197;44;52;248;147;841;341;163;31;30;4;811;350;355;146;355;309;807;172.0;1112.0;243.0;0.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;21075.85546875;9977.6064453125;4460.408203125;1371.7177734375;714.0;160554;676.0;0.0;Calculated values ==>;1555277861.761;360.36;318.16;289.46000000000004;289.76000000000005;287.96000000000004;277.66;273.3108153835814;276.06;275.96000000000004;277.86;276.76000000000005;346.96000000000004;292.86;277.56;278.36;297.96000000000004;287.86;357.26;307.26000000000005;276.26000000000005;276.16;340.76;344.56000000000006;273.56;243.81672145450628;268.67533136820026;273.3108153835814;289.46000000000004;8109999.999999999;3500000.0;3550000.0;1460000.0;3550000.0;3090000.0;8070000.0;0.028666666666666667;0.18533333333333332;0.0405;0.0;0.0;0.028666666666666667;0.0;9977.6064453125;4460.408203125;1371.7177734375;21075.85546875;501280.3702156273;420576.9572792694;236280.50615338952;237099.73949545357;232251.61451488358;430799.1582183253;434531.2036186236;447220.2034694722;471499.95120613376;526921.5919809898;466843.0330350629;446794.52036748576;447925.825488537;466704.2170870103;453921.8482460042;496762.4512298021;316977.57187427854;434884.8868685005;434708.2881056637;283520.3318566784;299437.39939995663;468314.61623845174;200392.8114580023;200392.8114580023;273.3108153835814;1761469.2065583991;1043824.0168693617;188522.70346742973;299976.32766589953;0;13;13;3;1;0;0;4;92;99;1025477938489.9608;390881016950.12683;861837805415.2281;9996.50937646453;0.0;33320.130973890366;6717.043663899627;2902051.7961534145;620406.1774550651;1986476.0841141434;727106.6935045854;3.16473945789404;0.05759659651659064
4716;2019-04-14 23:38:41.781;869;362;166;167;145;40;28;25;36;36;738;197;37;55;248;146;852;353;161;30;29;4;848;352;357;147;357;306;844;175.0;1119.0;1137.0;57.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;20532.91015625;10260.6337890625;4686.1259765625;1350.529296875;707.0;160555;679.0;0.0;Calculated values ==>;1555277921.781;360.06000000000006;309.36;289.76000000000005;289.86;287.66;277.16;273.5264737036516;275.96000000000004;275.66;276.76000000000005;276.76000000000005;346.96000000000004;292.86;276.86;278.66;297.96000000000004;287.76000000000005;358.36;308.46000000000004;276.16;276.06;341.06000000000006;343.86;273.56;244.02132995426717;268.3187672390254;273.5264737036516;289.26000000000005;8480000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;3060000.0;8440000.0;0.029166666666666667;0.1865;0.18949999999999997;0.0095;0.0;0.029166666666666667;0.0;10260.6337890625;4686.1259765625;1350.529296875;20532.91015625;497506.0814373737;325886.5072694418;236419.73003610165;236688.2543813548;230883.59385005187;430671.36484660726;433860.36567593284;446235.4177501;471366.9202731048;527155.0783913296;467269.0315114565;446377.6748942886;448905.6256390071;466418.3847020313;453436.88690813124;494956.8120757097;313938.86943903234;434218.8704114113;434039.8739435585;284776.6418597092;296504.67125881097;468176.3496724134;200787.62930612717;200787.62930612717;273.4744409138525;1761816.061851735;1043992.7250885953;188545.39642147254;300052.5741910788;0;13;13;3;1;0;0;4;92;99;1025691609689.893;390968946250.0989;862022366915.1696;46512.35591013285;2540.192843479719;33759.84630174033;6803.190468591747;2902522.8603330567;620427.3527848453;1987035.2702578662;727219.3996785263;5.498803216919663;0.2126120757902735
4717;2019-04-14 23:39:41.782;876;376;165;166;145;43;29;30;0;36;736;196;3;51;248;145;857;371;161;33;29;4;843;359;364;147;364;304;846;195.0;-1.0;898.0;81.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;19136.515625;9921.2646484375;4696.66748046875;1338.76220703125;699.0;160556;679.0;-1.0;Calculated values ==>;1555277981.782;360.76;310.76000000000005;289.66;289.76000000000005;287.66;277.46000000000004;274.27422755570615;276.06;276.16;273.16;276.76000000000005;346.76;292.76000000000005;273.46000000000004;278.26000000000005;297.96000000000004;287.66;358.86;310.26000000000005;276.46000000000004;276.06;341.06000000000006;343.06000000000006;273.56;244.02132995426717;268.0796299477929;274.27422755570615;289.26000000000005;8430000.0;3590000.0;3640000.0;1470000.0;3640000.0;3040000.0;8460000.0;0.0325;0.0;0.14966666666666667;0.013500000000000002;0.0;0.0325;-0.0025072204934564334;9921.2646484375;4696.66748046875;1338.76220703125;19136.515625;498997.2730183758;350195.00181760243;236116.62294259178;236384.39237625262;230853.61941783185;430214.79039162316;432276.23642105;441393.15733161947;471366.9202731048;527101.1448942289;467430.0554965995;441840.366412452;448721.9649698524;465409.4377871421;452072.5685621261;496172.8223672714;340586.20958536386;433017.6092021058;432276.23642105;284776.6418597092;293153.3411634106;468176.3496724134;202537.9480941598;202537.9480941598;274.188793793073;1762146.645910469;1044160.910379081;188567.80755757977;300130.765439936;0;13;13;3;1;0;0;4;92;99;1025907913295.4912;391057147720.34283;862205369965.6757;35748.6629825398;3586.118421306424;0.0;7466.494370623931;2903208.3802508665;620478.4062297363;1987316.6070000264;727338.3157010827;2.9330182548565094;0.15076590130925957
4718;2019-04-14 23:40:41.772;883;593;162;162;146;51;33;37;-11;38;727;195;-15;44;245;147;852;458;161;35;33;4;792;365;370;141;370;305;794;241.0;-1.0;922.0;173.0;0.0;0;1;23;1;0;0;1;0;0;0;1;1;0;0;0;18113.666015625;9315.7724609375;4324.54052734375;2355.71997070312;690.0;160557;681.0;0.0;Calculated values ==>;1555278041.772;361.46000000000004;332.46000000000004;289.36;289.36;287.76000000000005;278.26000000000005;274.9066339382667;276.46000000000004;276.86;272.06;276.96000000000004;345.86;292.66;271.66;277.56;297.66;287.86;358.36;318.96000000000004;276.66;276.46000000000004;341.26;342.16;273.56;242.77792619122317;268.19934244402924;274.9066339382667;289.26000000000005;7920000.0;3650000.0;3700000.0;1410000.0;3700000.0;3050000.0;7940000.000000001;0.04016666666666667;0.0;0.15366666666666667;0.028833333333333332;0.0;0.04016666666666667;0.0;9315.7724609375;4324.54052734375;2355.71997070312;18113.666015625;504522.3496205773;457656.0574079953;236251.6506889314;236251.6506889314;231935.68718051867;429811.8947417682;431473.88110614876;439514.2332620205;472358.58907936385;526080.030684926;467166.66808169626;438899.66031598754;447557.86663498206;464134.8705668958;451298.6977195416;500106.94774545403;426285.84503882437;431854.3060553472;431473.88110614876;285614.20965156396;289383.54333396035;469002.22466039064;203887.62843315536;203887.62843315536;274.73923258774676;1762457.0123544934;1044321.1923035776;188598.58977784053;300205.9296438908;0;13;13;3;1;0;0;4;93;99;1026128076595.5262;391143533320.35657;862388039515.7047;36207.95494203561;7644.13752455195;0.0;9141.381149031902;2903807.9187939195;620571.9760983889;1987316.6070000264;727476.6915972747;3.3129135049609304;0.18712222957170097
4719;2019-04-14 23:41:41.783;878;565;161;162;143;53;35;37;-7;39;697;195;-17;42;244;147;849;366;162;37;35;1;800;360;365;136;364;308;795;227.0;1169.0;514.0;0.0;0.0;0;1;32;1;0;0;1;0;0;0;1;1;0;0;0;18423.16796875;10047.671875;4349.32080078125;2381.91162109375;681.0;160558;694.0;0.0;Calculated values ==>;1555278101.783;360.96000000000004;329.66;289.26000000000005;289.36;287.46000000000004;278.46000000000004;274.38016830617;276.66;276.86;272.46000000000004;277.06;342.86;292.66;271.46000000000004;277.36;297.56;287.86;358.06000000000006;309.76000000000005;276.86;276.66;342.56000000000006;341.26;273.26000000000005;241.71165711629368;268.5567601203482;274.38016830617;289.36;8000000.0;3600000.0;3650000.0;1360000.0;3640000.0;3080000.0;7950000.0;0.03783333333333334;0.19483333333333333;0.08566666666666665;0.0;0.0;0.03783333333333334;0.0;10047.671875;4349.32080078125;2381.91162109375;18423.16796875;503113.8571217816;451933.4149759515;235959.32442729818;236232.71121762999;231123.85591498236;430148.3826014536;433133.46834165603;439469.4520505657;473111.07959547755;522687.82102363766;466740.10633425723;437915.60822266474;446702.48507869197;464883.6276779939;452185.31981032476;498945.6491635017;383157.73908482905;433500.59072566376;433133.46834165603;291058.95107146574;285614.20965156396;469388.9171306721;203019.46007791444;203019.46007791444;274.38016830617;1762761.5417907767;1044482.5839225297;188638.07727909982;300278.225073259;0;13;13;3;1;0;0;4;93;99;1026348617020.2249;391226648555.243;862571973230.4534;20255.882645657122;0.0;22559.34448032805;8705.979979311558;2904278.5370373703;620635.6889228832;1987504.6360027706;727625.446873276;3.0705942529806514;0.07655610734921382
4720;2019-04-14 23:42:41.783;869;378;163;164;142;49;35;33;2;39;704;197;-4;36;244;145;855;349;162;37;36;0;847;356;361;132;361;307;843;196.0;1129.0;1011.0;102.0;0.0;0;1;36;1;0;0;1;0;0;0;1;1;0;0;0;19436.818359375;10932.7880859375;4728.84716796875;2393.57006835938;671.0;160559;705.0;-1.0;Calculated values ==>;1555278161.783;360.06000000000006;310.96000000000004;289.46000000000004;289.56;287.36;278.06;273.955091788801;276.66;276.46000000000004;273.36;277.06;343.56000000000006;292.86;272.76000000000005;276.76000000000005;297.56;287.66;358.66;308.06;276.86;276.76000000000005;343.66;340.26;273.16;240.83765695389522;268.43790593516167;273.955091788801;289.36;8470000.0;3560000.0;3610000.0;1320000.0;3610000.0;3070000.0;8430000.0;0.03266666666666666;0.18816666666666665;0.16849999999999998;0.017;0.0;0.03266666666666666;-0.002511261352741583;10932.7880859375;4728.84716796875;2393.57006835938;19436.818359375;497597.2044674505;356934.6450886369;235634.27723163183;235901.5348670495;230122.2906362767;430412.23801567365;434130.71970383386;441056.33201739576;473630.5699406402;523505.4110239315;467127.2975703646;440147.045952615;446041.1461244584;465320.7433433528;452599.498735461;495502.0029383847;310158.781998839;434489.842356074;434310.53623595677;295666.80309349706;281426.5920051367;469834.1033386381;201676.43024558353;201676.43024558353;273.83978235155337;1763077.0416768445;1044657.4210888708;188677.87295984526;300353.8764729986;0;13;13;3;1;0;0;4;93;99;1026566417020.2249;391307048555.243;862756473230.4534;40335.51344855036;4558.680442581928;34875.41607345785;7599.380795685525;2904783.465338155;620673.6779265715;1987983.2590073855;727761.3248797343;4.838991814318083;0.18867009872510349
4721;2019-04-14 23:43:41.794;870;365;167;167;143;46;35;33;8;40;727;197;4;32;245;144;858;357;161;36;36;-1;845;362;367;135;367;302;847;211.0;148.0;1527.0;318.0;0.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;17681.740234375;10174.921875;4667.17578125;1377.98156738281;661.0;160560;713.0;-1.0;Calculated values ==>;1555278221.794;360.16;309.66;289.86;289.86;287.46000000000004;277.76000000000005;274.5913991737795;276.66;276.46000000000004;273.96000000000004;277.16;345.86;292.86;273.56;276.36;297.66;287.56;358.96000000000004;308.86;276.76000000000005;276.76000000000005;344.46000000000004;339.26;273.06;241.49495122638035;267.8393353686513;274.5913991737795;289.26000000000005;8450000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3020000.0;8470000.0;0.035166666666666666;0.024666666666666667;0.2545;0.053000000000000005;0.0;0.035166666666666666;-0.002512677626588392;10174.921875;4667.17578125;1377.98156738281;17681.740234375;497927.8870748231;328644.30815615156;236634.87316176508;236634.87316176508;230321.64245103588;430014.67791919125;432626.2974239531;442993.0989471373;473338.7274854557;526315.145651316;467833.34422547434;442405.8132597088;446442.42112733104;464576.35343310115;451395.3355053036;496137.74948886235;317256.9969305507;432812.2514932043;432812.2514932043;299018.4200587347;277239.5186164033;469328.6628582418;202921.15567610477;202921.15567610477;274.3513612048974;1763386.4197069453;1044833.3509195284;188709.3083188596;300432.1910191701;0;13;13;3;1;0;0;4;93;99;1026784857059.9263;391387163240.1335;862939206725.2036;61098.30956247778;14119.597880653266;4412.391896438353;8084.503536234667;2905628.902163766;620829.3587819776;1988310.717429727;727892.0478771449;5.4077912731771836;0.34229817473061624
4722;2019-04-14 23:44:41.784;875;565;167;167;148;51;38;40;10;41;747;198;8;28;243;145;855;508;162;39;38;0;830;370;375;138;375;300;832;240.0;159.0;1341.0;300.0;0.0;47;100;19;1;0;0;1;0;0;0;1;0;0;0;0;18544.904296875;9377.599609375;6609.84375;1351.236328125;650.0;160561;718.0;0.0;Calculated values ==>;1555278281.784;360.66;329.66;289.86;289.86;287.96000000000004;278.26000000000005;275.4277932560699;276.96000000000004;277.16;274.16;277.26000000000005;347.86;292.96000000000004;273.96000000000004;275.96000000000004;297.46000000000004;287.66;358.66;323.96000000000004;277.06;276.96000000000004;344.96000000000004;338.16;273.16;242.14157278889297;267.5978703862781;275.4277932560699;289.36;8300000.0;3700000.0;3750000.0;1380000.0;3750000.0;3000000.0;8320000.0;0.04;0.026500000000000003;0.2235;0.05;0.0;0.04;0.0;9377.599609375;6609.84375;1351.236328125;18544.904296875;500018.14281619753;445989.9951693141;236904.9974616669;236904.9974616669;231849.5435582042;429467.9694778635;431119.4546556434;443692.3600913442;473045.8727645816;528560.296384009;468234.644300452;443402.2823748206;446264.66230711376;463123.93518912955;450101.2312898541;497074.193534343;432048.42922975443;431312.62288444734;431119.4546556434;301113.3779324612;272634.34865687083;469017.4129134338;204975.90603410534;204975.90603410534;275.1818843668511;1763688.2580966363;1044996.2614423109;188732.04801074538;300526.15051941836;0;13;13;3;1;0;0;4;93;99;1027007419959.9617;391469049590.1465;863119776625.2323;53353.12748179289;13202.075343966424;1723.1827540715967;9045.741944861522;2906582.5051789572;621057.0014454506;1988361.838696858;728034.7761308358;4.459631812705891;0.28299844549822734
4723;2019-04-14 23:45:41.784;877;688;175;173;146;56;40;42;12;43;755;198;10;32;241;141;850;470;162;41;40;0;824;368;373;141;373;300;814;222.0;1501.0;1124.0;156.0;0.0;79;100;15;1;0;0;1;0;0;0;1;0;0;0;0;19465.12890625;9101.681640625;7946.90185546875;1345.77124023438;640.0;160562;722.0;0.0;Calculated values ==>;1555278341.784;360.86;341.96000000000004;290.66;290.46000000000004;287.76000000000005;278.76000000000005;275.2199585193972;277.16;277.36;274.36;277.46000000000004;348.66;292.96000000000004;274.16;276.36;297.26000000000005;287.26000000000005;358.16;320.16;277.26000000000005;277.16;345.36;337.16;273.16;242.77792619122317;267.5978703862781;275.2199585193972;289.36;8240000.000000001;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;3000000.0;8140000.000000001;0.037000000000000005;0.25016666666666665;0.18733333333333332;0.026000000000000002;0.0;0.037000000000000005;0.0;9101.681640625;7946.90185546875;1345.77124023438;19465.12890625;500845.65821839625;472276.1743447299;239443.74536759956;238889.53222453728;231609.68164099057;429606.4342157736;432025.51890659845;443981.54984624276;472850.300935316;529394.6861480676;468234.644300452;443692.3600913442;446827.4400790702;463153.95896055066;449869.5066185597;496886.9282913651;425152.21792894625;432215.0735299409;432025.51890659845;302789.4550866088;268448.3696465944;468605.80246456154;204659.8783643339;204659.8783643339;275.05087067967014;1764005.008373329;1045150.2554527275;188754.52307381504;300647.45673279726;0;13;13;3;1;0;0;4;93;99;1027231819959.9617;391552749590.1465;863299776625.2323;44832.92645761092;6862.59402660592;17945.633375665115;8412.528700063789;2907400.722295119;621224.2070235386;1988525.745497939;728180.2617195435;4.243349858084056;0.2023225876090781
4724;2019-04-14 23:46:41.765;872;411;208;203;156;51;40;41;13;45;755;198;12;33;241;133;856;369;163;43;41;0;779;360;365;143;365;305;767;179.0;1542.0;210.0;75.0;0.0;67;100;19;1;0;0;1;0;0;0;1;0;0;0;0;19381.4921875;8773.3525390625;6849.87744140625;1364.30187988281;630.0;160563;720.0;0.0;Calculated values ==>;1555278401.765;360.36;314.26000000000005;293.96000000000004;293.46000000000004;288.76000000000005;278.26000000000005;274.38016830617;277.16;277.26000000000005;274.46000000000004;277.66;348.66;292.96000000000004;274.36;276.46000000000004;297.26000000000005;286.46000000000004;358.76;310.06;277.46000000000004;277.26000000000005;345.16;336.16;273.16;243.1966462407574;268.19934244402924;274.38016830617;289.46000000000004;7790000.000000001;3600000.0;3650000.0;1430000.0;3650000.0;3050000.0;7670000.0;0.029833333333333333;0.257;0.035;0.0125;0.0;0.029833333333333333;0.0;8773.3525390625;6849.87744140625;1364.30187988281;19381.4921875;504109.13844405196;418340.55526222114;250332.78578849434;248773.40076911106;235118.81928225432;430148.3826014536;434047.17992658;443110.4695693885;472785.5327691947;529012.0071169034;467532.30169713264;442963.5195641987;446002.4824056516;464341.04294382274;450143.0350842623;501849.23243112373;400583.2461886119;434589.01295012434;434228.3108271235;301951.40411888575;264262.8888514036;468330.1626717748;202299.3032733746;202299.3032733746;274.1006018156019;1764328.6277048583;1045299.1669011218;188777.09986497049;300770.7241802616;0;13;13;3;1;0;0;4;93;99;1027453149850.6444;391637922610.4092;863481219150.792;8428.390820360488;3325.3857424800026;26025.35846432554;6919.215392020176;2907844.426056439;621309.0799702628;1988892.0543965069;728307.985795269;2.6312445378549048;0.07071913810402965
4725;2019-04-14 23:47:41.775;859;371;223;211;162;41;32;32;15;45;754;197;16;38;242;130;851;384;163;33;33;1;824;347;352;144;351;308;829;144.0;-1.0;138.0;170.0;0.0;1;100;32;1;0;0;1;0;0;0;1;0;0;0;0;21860.587890625;10358.5439453125;4668.142578125;1371.8466796875;621.0;160564;715.0;0.0;Calculated values ==>;1555278461.775;359.06000000000006;310.26000000000005;295.46000000000004;294.26000000000005;289.36;277.26000000000005;272.9856168485579;276.36;276.36;274.66;277.66;348.56000000000006;292.86;274.76000000000005;276.96000000000004;297.36;286.16;358.26;311.56;276.46000000000004;276.46000000000004;344.66;335.26000000000005;273.26000000000005;243.40439225979637;268.5567601203482;272.9856168485579;289.46000000000004;8240000.000000001;3470000.0000000005;3520000.0000000005;1440000.0;3510000.0;3080000.0;8290000.000000001;0.024;0.0;0.023;0.028333333333333332;0.0;0.024;0.0;10358.5439453125;4668.142578125;1371.8466796875;21860.587890625;498214.879756796;359535.6789162986;253098.63612744608;249449.84558871863;235611.31946349805;430988.63858405815;435779.9995887948;442788.37346326775;472654.5496415061;528677.1384999253;466985.298548005;442936.2754991869;446132.43613918;466502.7873414682;452038.08830754133;497034.9063974578;376981.2319476967;435952.9704414604;435952.9704414604;299856.38484229014;260496.36997498586;468291.61117532355;197958.12560725302;197958.12560725302;272.33564539584347;1764672.3689861216;1045458.6259438781;188799.9049031696;300866.7236776591;0;13;13;3;1;0;0;4;93;99;1027668285700.6102;391724036960.3955;863665149800.7628;5631.095700688339;7659.448757761998;0.0;5711.876276020977;2907961.6079711607;621400.6355144649;1989108.9685300062;728413.2624356688;1.1587878317586418;0.08046931774410536
4726;2019-04-14 23:48:41.776;856;574;228;226;171;37;29;27;19;43;753;197;23;37;242;131;846;597;163;34;29;1;831;351;356;144;356;303;834;163.0;-1.0;1219.0;222.0;0.0;1;100;23;1;0;0;1;0;0;0;1;0;0;0;0;32035.26953125;9710.8466796875;4723.48095703125;1349.75964355469;614.0;160565;706.0;0.0;Calculated values ==>;1555278521.776;358.76;330.56;295.96000000000004;295.76000000000005;290.26000000000005;276.86;273.4187578820637;276.06;275.86;275.06;277.46000000000004;348.46000000000004;292.86;275.46000000000004;276.86;297.36;286.26000000000005;357.76;332.86;276.56;276.06;343.76;334.56;273.26000000000005;243.40439225979637;267.9596281332873;273.4187578820637;289.46000000000004;8309999.999999999;3510000.0;3560000.0;1440000.0;3560000.0;3030000.0;8340000.000000001;0.027166666666666665;0.0;0.20316666666666666;0.037000000000000005;0.0;0.027166666666666665;0.0;9710.8466796875;4723.48095703125;1349.75964355469;32035.26953125;497130.42798386293;447653.7687636588;254498.61133420336;253875.28269606974;237953.3931732445;430735.4089219946;434286.206695374;444389.3534062185;472457.08239583095;528956.2834829289;467692.6567581381;444965.2754471953;446955.08328484115;465784.1997128528;451472.13719213445;495642.1812671997;452552.9708623249;435171.47162705613;434286.206695374;296085.73418796173;257567.11924055516;468291.61117532355;200080.27360801774;200080.27360801774;273.19232886804895;1765121.508616297;1045625.8736529665;188822.58533383676;300944.98851141636;0;13;13;3;1;0;0;4;93;99;1027880689240.3536;391810438400.29114;863848452855.5414;49635.46137900112;9923.819489990316;0.0;6362.594515539844;2908422.170288846;621547.1651918065;1989108.9685300062;728513.8847024868;4.176476866477975;0.27061680338444144
4727;2019-04-14 23:49:41.786;864;605;207;212;189;38;29;27;24;41;750;197;28;40;242;136;843;475;165;36;29;1;796;351;356;143;356;303;793;139.0;1035.0;839.0;165.0;0.0;1;100;22;1;0;0;1;0;0;0;1;0;0;0;0;32196.310546875;9236.6513671875;4401.09814453125;1352.39904785156;602.0;160566;696.0;0.0;Calculated values ==>;1555278581.786;359.56000000000006;333.66;293.86;294.36;292.06;276.96000000000004;273.4187578820637;276.06;275.86;275.56;277.26000000000005;348.16;292.86;275.96000000000004;277.16;297.36;286.76000000000005;357.46000000000004;320.66;276.76000000000005;276.06;342.76;333.36;273.26000000000005;243.1966462407574;267.9596281332873;273.4187578820637;289.66;7959999.999999999;3510000.0;3560000.0;1430000.0;3560000.0;3030000.0;7930000.0;0.023166666666666665;0.1725;0.13983333333333334;0.0275;0.0;0.023166666666666665;0.0;9236.6513671875;4401.09814453125;1352.39904785156;32196.310546875;501469.33149504795;460088.4538262118;249244.7302340776;250783.20888219305;243883.92648535568;430735.4089219946;434286.206695374;445108.7251088686;472391.1323836129;528642.8357593152;467692.6567581381;445680.44742188096;447376.48645180964;465784.1997128528;452189.0443958406;498441.1344621973;431318.538219888;435522.2255508693;434286.206695374;291896.6896268761;252546.06836287308;468429.6359069716;200084.92187515117;200084.92187515117;273.19415773877176;1765656.8609940575;1045783.7957859682;188845.1070759264;301021.0393436105;0;13;13;3;1;0;0;4;93;99;1028094324840.3197;391896552750.27747;864030283155.5125;34262.495152181495;7379.479635875062;11578.647851798356;5425.6630983351615;2909121.436451434;621691.3833835257;1989205.4733435446;728612.1365551668;3.9123218495888716;0.21394571365871007
4728;2019-04-14 23:50:41.787;866;387;191;197;186;37;29;25;32;39;747;197;31;43;242;140;846;377;165;38;29;1;840;346;351;142;351;303;838;147.0;974.0;312.0;18.0;0.0;1;100;22;1;0;0;1;0;0;0;1;0;0;0;0;31799.685546875;9657.1533203125;4752.36083984375;1357.46081542969;669.0;160567;684.0;14.0;Calculated values ==>;1555278641.787;359.76;311.86;292.26000000000005;292.86;291.76000000000005;276.86;272.8767566201714;276.06;275.66;276.36;277.06;347.86;292.86;276.26000000000005;277.46000000000004;297.36;287.16;357.76;310.86;276.96000000000004;276.06;341.56000000000006;340.06000000000006;273.26000000000005;242.98782864720522;267.9596281332873;272.8767566201714;289.66;8400000.0;3460000.0;3510000.0;1420000.0;3510000.0;3030000.0;8380000.0;0.0245;0.16233333333333333;0.052000000000000005;0.003;0.0;0.0245;0.03516164048541013;9657.1533203125;4752.36083984375;1357.46081542969;31799.685546875;497789.2905377422;373700.9786153274;243418.98296454182;245127.2929720995;242012.51159873305;431051.2098666511;435498.2362014703;446248.92018464074;472325.50216173066;528329.302319711;467692.6567581381;446107.1014639255;447796.21272308455;466502.7873414682;453625.5799753911;494800.5943327102;360322.5539118759;437043.4276340726;435498.2362014703;286870.6033266602;280589.13426710566;468567.4118928903;199192.03889014892;199192.03889014892;272.82076536759917;1766190.169849194;1045941.2467823133;188867.6896177959;301097.3194397019;0;13;13;3;1;0;0;4;93;99;1028306428375.0635;391982054175.1742;864212086185.2928;12846.957827313576;808.1261190082241;21830.268561648772;5789.501834127374;2909514.021768769;621759.6145685681;1989483.8856201144;728705.5978204862;2.6178042653082905;0.0665939262711676
4729;2019-04-14 23:51:41.817;872;363;180;184;170;36;29;24;35;38;746;197;33;45;242;143;847;365;165;40;30;1;844;349;354;141;354;302;845;155.0;600.0;1137.0;163.0;0.0;1;100;17;1;0;0;1;0;0;0;1;0;0;0;0;28155.84375;9372.4384765625;4790.52685546875;1357.20129394531;792.0;160568;671.0;13.0;Calculated values ==>;1555278701.817;360.36;309.46000000000004;291.16;291.56;290.16;276.76000000000005;273.20264511476705;276.06;275.56;276.66;276.96000000000004;347.76;292.86;276.46000000000004;277.66;297.36;287.46000000000004;357.86;309.66;277.16;276.16;340.26;352.36;273.26000000000005;242.77792619122317;267.8393353686513;273.20264511476705;289.66;8440000.0;3490000.0;3540000.0;1410000.0;3540000.0;3020000.0;8450000.0;0.025833333333333333;0.1;0.18949999999999997;0.027166666666666665;0.0;0.025833333333333333;0.032409373391937835;9372.4384765625;4790.52685546875;1357.20129394531;28155.84375;498315.32365777664;326800.3073452136;240204.39363750245;241309.59809151743;237478.44332253086;430862.6128555636;434774.884458551;446865.2917148446;472358.58907936385;528301.8751473622;467833.34422547434;446583.57048168074;448262.69519083336;466072.45092096843;453530.6823283508;494576.29151583853;330207.1528468496;436687.2200625221;434951.03582335456;281426.5920051367;332137.8522128359;468704.9404502916;199719.2210995214;199719.2210995214;273.04154558581143;1766690.0490744684;1046099.9060038441;188890.32311312202;301176.88326582365;0;13;13;3;1;0;0;4;93;99;1028518034124.9626;392066996625.1337;864393676935.2063;46834.180381603735;7307.445375695925;16436.913866898896;6076.821880365689;2910011.6132583483;621827.2781458729;1989802.9382534605;728804.5332944086;4.939081090551174;0.25833511841386136
4730;2019-04-14 23:52:41.787;882;468;171;172;158;41;28;27;38;37;746;197;36;49;241;147;843;374;164;34;29;1;821;357;362;142;362;303;824;167.0;78.0;1313.0;176.0;0.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;23802.939453125;9034.767578125;4538.6806640625;1355.02258300781;835.0;160569;652.0;0.0;Calculated values ==>;1555278761.787;361.36;319.96000000000004;290.26000000000005;290.36;288.96000000000004;277.26000000000005;274.0616903277293;275.96000000000004;275.86;276.96000000000004;276.86;347.76;292.86;276.76000000000005;278.06;297.26000000000005;287.86;357.46000000000004;310.56;276.56;276.06;338.36;356.66;273.26000000000005;242.98782864720522;267.9596281332873;274.0616903277293;289.56;8209999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;8240000.000000001;0.02783333333333333;0.013000000000000001;0.21883333333333335;0.029333333333333333;0.0;0.02783333333333333;0.0;9034.767578125;4538.6806640625;1355.02258300781;23802.939453125;501836.0762907284;422114.3550558277;238143.47485053042;238417.54751665547;234626.90535311628;430346.717906069;432602.7564472499;447095.7395217318;472128.42060986464;528224.7719617437;467692.6567581381;446814.236746235;448630.7726451126;464781.3556694665;452711.3097642865;496127.7560650449;369199.3852888171;433702.1600636701;432787.388059273;273471.60554148915;350183.7266411821;468567.4118928903;201856.0182276643;201856.0182276643;273.91433127136924;1767122.822439771;1046253.2226910144;188912.91367784125;301254.5877901588;0;13;13;3;1;0;0;4;93;99;1028732726725.0651;392151854175.1742;864575086185.2928;53666.625676518444;7823.534214179963;1650.0688200909615;6427.589793646443;2910848.70122254;621953.306596767;1989953.5877468293;728908.6846233597;4.660076662843707;0.2840426933285988
