;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4731;2019-04-14 23:53:41.838;885;561;165;166;149;47;30;30;43;38;746;197;40;51;240;150;836;351;163;33;30;2;791;357;362;143;362;306;787;171.0;1107.0;381.0;70.0;0.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;20758.947265625;9230.48828125;4340.4970703125;1369.79089355469;852.0;160570;632.0;0.0;Calculated values ==>;1555278821.838;361.66;329.26000000000005;289.66;289.76000000000005;288.06;277.86;274.0616903277293;276.16;276.16;277.46000000000004;276.96000000000004;347.76;292.86;277.16;278.26000000000005;297.16;288.16;356.76;308.26000000000005;276.46000000000004;276.16;336.36;358.36;273.36;243.1966462407574;268.3187672390254;274.0616903277293;289.46000000000004;7909999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3060000.0;7870000.0;0.0285;0.1845;0.0635;0.011666666666666665;0.0;0.0285;0.0;9230.48828125;4340.4970703125;1369.79089355469;20758.947265625;504891.10425055324;452361.16595663317;237212.67225465167;237489.57299089516;232855.42724318823;430346.717906069;432971.4512641538;447227.0908755239;472095.1348084983;527993.2107690171;467269.0315114565;446803.2587583881;448349.023838983;464649.81302044657;453140.38140994735;497885.3593488319;372606.50571653276;433520.3008126533;432971.4512641538;265099.94585879904;357322.216966979;468529.08662627725;201833.15917181122;201833.15917181122;273.90541935938154;1767494.4871431899;1046405.5625357048;188935.63975761947;301328.64383226674;0;13;13;3;1;0;0;4;93;99;1028950111345.4932;392237426850.3427;864757941480.653;15582.514663185757;3111.45248696877;23113.948495159188;6587.4413246317645;2911426.267907919;622044.5089422787;1990160.1299699857;729017.2354060295;3.239146090937652;0.1044266647688443
4732;2019-04-14 23:54:41.778;879;384;164;166;145;45;30;29;48;38;746;198;45;55;241;148;835;322;163;31;31;2;814;352;357;144;357;309;812;158.0;1003.0;203.0;69.0;0.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;20361.16015625;10255.361328125;4489.74755859375;1380.3759765625;861.0;160571;615.0;0.0;Calculated values ==>;1555278881.778;361.06000000000006;311.56;289.56;289.76000000000005;287.66;277.66;273.5264737036516;276.16;276.06;277.96000000000004;276.96000000000004;347.76;292.96000000000004;277.66;278.66;297.26000000000005;287.96000000000004;356.66;305.36;276.26000000000005;276.26000000000005;334.66;359.26;273.36;243.40439225979637;268.67533136820026;273.5264737036516;289.46000000000004;8140000.000000001;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3090000.0;8120000.0;0.026333333333333334;0.16716666666666666;0.03383333333333333;0.0115;0.0;0.026333333333333334;0.0;10255.361328125;4489.74755859375;1380.3759765625;20361.16015625;502022.4399591711;387696.8087322717;236459.70693339413;237004.81638692835;231378.4074627535;430671.36484660726;434218.8704114113;447361.7092104105;471963.08021786925;527761.2710080513;466965.7362139171;446936.61044061894;448346.9478411799;465509.5098274704;453719.5933354577;495595.18184403004;295571.5773891889;434397.36110999016;434397.36110999016;257985.5697089033;361102.401775943;468391.23042935226;200347.3153484766;200347.3153484766;273.30166569298194;1767836.8120378037;1046567.7822338577;188958.53489683504;301402.15561887255;0;13;13;3;1;0;0;4;93;99;1029165595645.6989;392323440750.4248;864942256980.8289;8357.320325662096;3082.5050234300697;33437.279211367604;6163.317871719857;2911625.567034391;622096.0736386019;1990630.918941092;729123.3854764404;3.1652023405759357;0.0807860155886297
4733;2019-04-14 23:55:41.779;876;360;167;168;144;43;30;28;28;38;747;198;30;54;241;147;837;348;163;32;30;3;848;354;359;144;359;307;843;149.0;1187.0;240.0;374.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;20466.294921875;10844.9873046875;4724.4248046875;1367.19030761719;863.0;160572;599.0;0.0;Calculated values ==>;1555278941.779;360.76;309.16;289.86;289.96000000000004;287.56;277.46000000000004;273.7412296467126;276.16;275.96000000000004;275.96000000000004;276.96000000000004;347.86;292.96000000000004;276.16;278.56;297.26000000000005;287.86;356.86;307.96000000000004;276.36;276.16;333.06;359.46000000000004;273.46000000000004;243.40439225979637;268.43790593516167;273.7412296467126;289.46000000000004;8480000.0;3540000.0;3590000.0;1440000.0;3590000.0;3070000.0;8430000.0;0.024833333333333332;0.19783333333333333;0.04;0.06233333333333334;0.0;0.024833333333333332;0.0;10844.9873046875;4724.4248046875;1367.19030761719;20466.294921875;498546.44319634803;323432.3465674883;236706.11873937765;236975.26510978307;230639.4559769015;430542.39183029096;433724.0844890748;444891.802354063;471963.08021786925;528020.7248614025;467249.5466211817;445180.40119705;448580.67754506104;465219.0939126357;453232.9421065612;492679.3200991581;309197.7775926264;434084.4541166122;433724.0844890748;251290.9062238717;361942.53728597105;468490.8268503873;199744.95278841307;199744.95278841307;273.073080811788;1768177.0465001904;1046743.621402856;188981.4316641153;301478.94166822;0;13;13;3;1;0;0;4;93;99;1029380399225.4393;392409842190.32043;865127060060.6056;9805.873982625999;16751.82614986306;36298.76515920885;5810.481770566434;2911776.929509443;622261.3624862813;1991212.06232904;729223.1688030333;4.054351951568044;0.2085044220218591
4734;2019-04-14 23:56:41.809;884;440;168;168;148;46;31;33;3;38;745;198;5;51;240;147;839;392;163;35;32;4;835;362;367;145;367;308;838;171.0;75.0;2350.0;20.0;0.0;0;100;37;1;0;0;1;0;0;0;1;0;0;0;0;19658.201171875;10872.9931640625;4577.2265625;1368.54809570312;862.0;160573;582.0;0.0;Calculated values ==>;1555279001.809;361.56000000000006;317.16;289.96000000000004;289.96000000000004;287.96000000000004;277.76000000000005;274.5913991737795;276.26000000000005;276.46000000000004;273.46000000000004;276.96000000000004;347.66;292.96000000000004;273.66;278.26000000000005;297.16;287.86;357.06000000000006;312.36;276.66;276.36;331.36;359.36;273.56;243.61107973660833;268.5567601203482;274.5913991737795;289.46000000000004;8350000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3080000.0;8380000.0;0.0285;0.0125;0.39166666666666666;0.0033333333333333335;0.0;0.0285;0.0;10872.9931640625;4577.2265625;1368.54809570312;19658.201171875;500886.4044867691;407901.8729907365;237065.8522944627;237065.8522944627;231755.81261913042;430014.67791919125;431876.54111442826;440994.04979356076;471830.8059033014;527733.7670493387;467107.77403145406;441295.68005589535;447973.6730041497;463913.1838744076;451832.1870000479;494216.4415008758;378780.1551081823;432626.2974239531;432064.8867102419;244179.05427248686;361522.46520663094;468452.63275199506;203514.8000870001;203514.8000870001;274.58112898455425;1768511.5844862126;1046924.6950649279;189004.24088304213;301556.49418645696;0;13;13;3;1;0;0;4;93;99;1029598308125.3354;392496585540.2791;865311652310.5176;93012.70613506959;883.1261088833166;1442.953579908669;6513.677468762392;2912634.179420766;622408.3939006685;1991526.7339088772;729325.9214806423;6.055881403974554;0.32705066384508197
4735;2019-04-14 23:57:41.790;887;584;164;164;149;53;35;39;0;40;743;198;-2;39;238;149;836;360;164;37;35;4;791;366;371;146;371;309;793;181.0;-2.0;570.0;148.0;0.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;18413.650390625;10899.8076171875;4324.71240234375;1376.30358886719;863.0;160574;563.0;0.0;Calculated values ==>;1555279061.79;361.86;331.56;289.56;289.56;288.06;278.46000000000004;275.0112864084945;276.66;277.06;273.16;277.16;347.46000000000004;292.96000000000004;272.96000000000004;277.06;296.96000000000004;288.06;356.76;309.16;276.86;276.66;329.46000000000004;359.46000000000004;273.56;243.81672145450628;268.67533136820026;275.0112864084945;289.56;7909999.999999999;3660000.0;3710000.0;1460000.0;3710000.0;3090000.0;7930000.0;0.030166666666666668;0.0;0.095;0.024666666666666667;0.0;0.030166666666666668;0.0;10899.8076171875;4324.71240234375;1376.30358886719;18413.650390625;505172.5090776146;456049.2713153797;236819.6570212962;236819.6570212962;232752.47763500034;429743.705733735;431593.8739449759;440323.94343122264;471896.58969717816;527446.4693743654;466965.7362139171;440018.3298031032;446081.0773258971;463050.2956667424;451413.44454563194;497885.3593488319;378550.7531235262;431974.0715495897;431593.8739449759;236231.924509345;361942.53728597105;468314.61623845174;203992.3090920687;203992.3090920687;274.78435514485534;1768828.7494482317;1047106.0776152748;189027.10740370126;301630.65351987013;0;13;13;3;1;0;0;4;93;99;1029819638015.1384;392583857895.2014;865496693695.3528;22451.505262219624;6519.950242944115;0.0;6865.980539729368;2913596.076484329;622470.0666676495;1991538.7547142382;729437.3833231829;2.1587745819287405;0.1280568139311564
4736;2019-04-14 23:58:41.790;877;506;165;165;146;54;36;39;1;42;741;198;-3;32;238;149;839;325;165;39;37;4;810;361;366;147;366;310;802;168.0;1371.0;1252.0;8.0;0.0;1;100;53;1;0;0;1;0;0;0;1;0;0;0;0;19277.267578125;11829.1728515625;4488.71044921875;1374.10021972656;865.0;160575;546.0;0.0;Calculated values ==>;1555279121.79;360.86;323.76000000000005;289.66;289.66;287.76000000000005;278.56;274.4858918419099;276.76000000000005;277.06;273.26000000000005;277.36;347.26;292.96000000000004;272.86;276.36;296.96000000000004;288.06;357.06000000000006;305.66;277.06;276.86;327.76000000000005;359.66;273.56;244.02132995426717;268.7936212382143;274.4858918419099;289.66;8100000.0;3610000.0;3660000.0;1470000.0;3660000.0;3100000.0;8020000.0;0.028;0.2285;0.20866666666666667;0.0013333333333333333;0.0;0.028;0.0;11829.1728515625;4488.71044921875;1374.10021972656;19277.267578125;502088.7463952702;437502.4064346007;236921.25037659612;236921.25037659612;231803.78963308988;430081.6785162784;433065.50215134333;440260.39484174695;471962.6950587572;527158.8296010264;466823.4317583646;439646.5891626351;444875.2705753626;463795.54956771457;452298.44156383985;496560.7213408526;300085.26488918223;433616.79160117084;433249.8226776551;229122.51738040973;362782.70746645995;468176.3496724134;203259.35001913903;203259.35001913903;274.47768743776084;1769142.8404313046;1047295.4857858478;189050.02743543955;301704.0987102998;0;13;13;3;1;0;0;4;93;99;1030040738015.1384;392671757895.2014;865682393695.3528;49454.21801965085;353.22266620436574;44894.641799206685;6439.7332344384495;2914195.2908450114;622527.3431085591;1991912.8767292316;729548.264271301;5.716816071090105;0.19920427575824082
4737;2019-04-14 23:59:41.760;867;379;169;169;145;50;37;36;1;42;738;198;-5;25;239;147;846;349;164;40;38;5;842;363;368;146;368;305;836;173.0;1211.0;505.0;93.0;0.0;1;100;49;1;0;0;1;0;0;0;1;0;0;0;0;19421.32421875;11847.0478515625;4655.849609375;1350.66613769531;866.0;160576;530.0;0.0;Calculated values ==>;1555279181.76;359.86;311.06;290.06;290.06;287.66;278.16;274.69669130483857;276.86;276.76000000000005;273.26000000000005;277.36;346.96000000000004;292.96000000000004;272.66;275.66;297.06;287.86;357.76;308.06;277.16;276.96000000000004;326.16;359.76;273.66;243.81672145450628;268.19934244402924;274.69669130483857;289.56;8420000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3050000.0;8359999.999999999;0.028833333333333332;0.20183333333333334;0.08416666666666667;0.015500000000000002;0.0;0.028833333333333332;0.0;11847.0478515625;4655.849609375;1350.66613769531;19421.32421875;497755.4125907609;365308.4945840023;237373.00888988958;237373.00888988958;231004.58392091055;429947.3805835815;432743.97865350964;441331.01728135947;472094.78864732845;527232.8212079029;467532.30169713264;440427.53025024605;444856.06423827005;463631.7240545723;451654.8667034098;494613.01964725857;312694.55437799887;433299.8492016903;432929.84295338165;222432.26289678228;363202.8056056646;468414.5045189802;203358.01921907274;203358.01921907274;274.52522399847845;1769465.1674523;1047492.688974215;189072.72246856906;301780.2652751575;0;13;13;3;1;0;0;4;93;99;1030260827915.2434;392759613945.24335;865866801445.4408;20029.3940035758;4108.375522148567;36717.210240178916;6619.320917672573;2914774.0314304307;622564.5045034874;1992592.6354471673;729657.0353098948;3.7793183590945905;0.12279738713883709
4738;2019-04-15 00:00:41.741;868;455;172;172;150;52;38;40;-6;43;735;198;-11;21;238;148;849;405;164;41;39;5;835;368;373;144;373;303;837;176.0;-1.0;1556.0;99.0;0.0;45;100;43;1;0;0;1;0;0;0;1;0;0;0;0;20681.79296875;11401.607421875;6536.12158203125;1348.23449707031;866.0;160577;517.0;0.0;Calculated values ==>;1555279241.741;359.96000000000004;318.66;290.36;290.36;288.16;278.36;275.2199585193972;276.96000000000004;277.16;272.56;277.46000000000004;346.66;292.96000000000004;272.06;275.26000000000005;296.96000000000004;287.96000000000004;358.06000000000006;313.66;277.26000000000005;277.06;324.86;359.76;273.66;243.40439225979637;267.9596281332873;275.2199585193972;289.56;8350000.0;3679999.9999999995;3729999.9999999995;1440000.0;3729999.9999999995;3030000.0;8370000.0;0.029333333333333333;0.0;0.25933333333333336;0.0165;0.0;0.029333333333333333;0.0;11401.607421875;6536.12158203125;1348.23449707031;20681.79296875;498539.6828537437;414192.31054818496;238169.15181809085;238169.15181809085;232294.74072140342;429606.4342157736;431644.5240703191;440706.57273408404;472457.08239583095;527074.2923343037;467814.01248185465;439951.1449090409;444677.7423059734;462750.0658528056;450908.32438996685;495717.86079863104;389701.24254302983;432215.0735299409;431835.33855074144;216997.06728235667;363202.8056056646;468689.9516013245;204897.03412108964;204897.03412108964;275.1418969758175;1769799.2542675612;1047686.3664173697;189095.20618507318;301873.50216730114;0;13;13;3;1;0;0;4;93;99;1030483057520.0455;392846586395.1659;866049143685.2784;61153.27368030322;4352.583138423875;0.0;6656.856929936453;2915450.3394284877;622634.9901647329;1992898.5153062583;729767.6350908349;3.741721990970767;0.21394650914169447
4739;2019-04-15 00:01:41.741;872;656;173;172;149;53;40;41;-4;44;733;198;-6;18;238;144;847;394;164;42;41;5;848;367;372;144;372;301;850;177.0;0.0;1110.0;226.0;0.0;65;100;38;1;0;0;1;0;0;0;1;0;0;0;0;21224.619140625;11126.7421875;7650.52734375;1342.10803222656;865.0;160578;506.0;0.0;Calculated values ==>;1555279301.741;360.36;338.76;290.46000000000004;290.36;288.06;278.46000000000004;275.1157276137837;277.16;277.26000000000005;272.76000000000005;277.56;346.46000000000004;292.96000000000004;272.56;274.96000000000004;296.96000000000004;287.56;357.86;312.56;277.36;277.26000000000005;323.76000000000005;359.66;273.66;243.40439225979637;267.7187500070086;275.1157276137837;289.56;8480000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3010000.0;8500000.0;0.029500000000000002;0.0;0.185;0.03766666666666666;0.0;0.029500000000000002;0.0;11126.7421875;7650.52734375;1342.10803222656;21224.619140625;497952.5999614911;461979.6185032039;238197.84664654097;237927.29463317318;231831.35301786332;429675.2189834977;432283.37754313025;441431.40639256994;472555.8254779879;527020.8155152382;468094.68982700206;441133.5214113407;444644.95881864097;462900.3345217159;450497.2150574152;494200.6683969055;372719.7454709198;432659.6470710406;432471.8144565848;212398.47392691602;362782.70746645995;468689.9516013245;204264.03575315775;204264.03575315775;274.89382573086374;1770148.4743684728;1047874.1026641144;189117.62570615066;301991.7242416826;0;13;13;3;1;0;0;4;93;99;1030706557520.0455;392932986395.1659;866230343685.2784;43875.963568291256;9960.042830280945;0.0;6732.129471751099;2916325.583072226;622754.2620478055;1992898.5153062583;729879.2099775156;3.010437856699645;0.19599859981376674
4740;2019-04-15 00:02:41.772;873;565;182;179;151;53;42;41;3;46;731;198;0;18;238;138;852;345;164;44;42;5;834;367;372;144;372;299;821;177.0;1636.0;664.0;76.0;0.0;97;100;27;1;0;0;1;0;0;0;1;0;0;0;0;21471.453125;10029.150390625;8944.65625;1332.75695800781;863.0;160579;497.0;0.0;Calculated values ==>;1555279361.772;360.46000000000004;329.66;291.36;291.06;288.26000000000005;278.46000000000004;275.1157276137837;277.36;277.26000000000005;273.46000000000004;277.76000000000005;346.26;292.96000000000004;273.16;274.96000000000004;296.96000000000004;286.96000000000004;358.36;307.66;277.56;277.36;322.86;359.46000000000004;273.66;243.40439225979637;267.47669482898436;275.1157276137837;289.56;8340000.000000001;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;2990000.0;8209999.999999999;0.029500000000000002;0.27266666666666667;0.11066666666666666;0.012666666666666666;0.0;0.029500000000000002;0.0;10029.150390625;8944.65625;1332.75695800781;21471.453125;499365.886462265;447795.33547813963;241252.09156551276;240413.19326939512;232815.84646564085;429675.2189834977;432659.6470710406;442879.2504583835;472753.25497100636;526967.642993145;468374.34440025204;442440.624843124;445042.1710269553;462900.3345217159;449604.95508747676;496258.7283786123;314603.329227761;433033.530313329;432659.6470710406;208636.25808486674;361942.53728597105;468689.9516013245;204504.72715546066;204504.72715546066;274.9864233156066;1770504.4588018118;1048050.4928572065;189139.9277645668;302130.0888900987;0;13;13;3;1;0;0;4;93;99;1030929872840.5564;393019431035.36365;866410436685.6904;26380.11391219013;3346.3461763142755;49531.37216846545;6730.570137509609;2916911.352877348;622865.2059145113;1993311.490002015;729991.457105584;4.234512746423961;0.13068433468388835
4741;2019-04-15 00:03:41.782;871;384;214;210;162;46;39;40;11;46;728;198;8;23;239;136;859;348;163;40;40;6;775;356;361;143;361;302;776;139.0;364.0;203.0;90.0;0.0;60;100;28;1;0;0;1;0;0;0;1;0;0;0;0;20519.638671875;9430.4951171875;6706.36474609375;1354.25317382812;861.0;160580;490.0;0.0;Calculated values ==>;1555279421.782;360.26;311.56;294.56;294.16;289.36;277.76000000000005;273.955091788801;277.06;277.16;274.26000000000005;277.76000000000005;345.96000000000004;292.96000000000004;273.96000000000004;275.46000000000004;297.06;286.76000000000005;359.06000000000006;307.96000000000004;277.16;277.16;322.16;359.26;273.76000000000005;243.1966462407574;267.8393353686513;273.955091788801;289.46000000000004;7750000.0;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;7759999.999999999;0.023166666666666665;0.06066666666666667;0.03383333333333333;0.015000000000000001;0.0;0.023166666666666665;0.0;9430.4951171875;6706.36474609375;1354.25317382812;20519.638671875;504319.3904291943;404496.7363921847;251942.73844251127;250680.31109136972;236599.4694284097;430412.23801567365;434846.9440822899;443431.1120271193;472884.08645268116;526419.8004287556;467954.47966338455;442993.0989471373;445163.16002712236;464664.8766729168;451302.51403590606;502630.94540995074;379190.61116965394;435024.7519814282;435024.7519814282;205710.24989127388;361102.401775943;468926.6663542118;201147.79629145886;201147.79629145886;273.633185532137;1770854.4428876908;1048212.6835970313;189162.32324762037;302260.53580257454;0;13;13;3;1;0;0;4;93;99;1031149809490.5215;393105545385.35;866590766735.6617;8197.252182389846;4016.683050941295;7488.7136105780055;5418.149473484289;2917199.545618877;622926.5747178249;1993786.736577995;730092.7133088812;1.4362035317076063;0.059805275819852274
4742;2019-04-15 00:04:41.773;859;539;220;217;172;37;34;31;13;45;729;199;11;28;239;136;854;475;165;34;34;7;803;349;355;141;355;302;806;136.0;136.0;183.0;166.0;0.0;12;100;30;1;0;0;1;0;0;0;1;0;0;0;0;23340.82421875;9937.701171875;4868.72021484375;1352.83679199219;859.0;160581;484.0;-1.0;Calculated values ==>;1555279481.773;359.06000000000006;327.06;295.16;294.86;290.36;276.86;273.20264511476705;276.56;276.26000000000005;274.46000000000004;277.66;346.06000000000006;293.06;274.26000000000005;275.96000000000004;297.06;286.76000000000005;358.56000000000006;320.66;276.56;276.56;321.56;359.06000000000006;273.86;242.77792619122317;267.8393353686513;273.20264511476705;289.66;8030000.0;3490000.0;3550000.0;1410000.0;3550000.0;3020000.0;8059999.999999999;0.02266666666666667;0.02266666666666667;0.030500000000000003;0.027666666666666666;0.0;0.02266666666666667;-0.00248210142140906;9937.701171875;4868.72021484375;1352.83679199219;23340.82421875;500121.3044419633;444550.4353894607;252877.2025560106;251940.24884343607;238772.86774853815;430862.6128555636;435411.8238451251;443721.9807720978;473046.85946660035;526524.4449917371;468075.540032946;443431.1120271193;445875.8662196725;465539.2008351387;452540.14827877196;499397.5610145375;428460.96595682483;435411.8238451251;435411.8238451251;203202.34940748036;360262.30078455864;469299.3162826378;198845.86592489973;198845.86592489973;272.696447985885;1771219.8919191507;1048374.0610223588;189184.87894678276;302356.9803749583;0;13;13;3;1;0;0;4;93;99;1031364577270.2961;393190732605.2606;866771939555.4717;7468.721502839543;7482.545459897419;1607.8961546414878;5362.161712858442;2917330.075816983;623022.3872479458;1993862.53028853;730182.5357599508;1.3565798991390088;0.08993010488468656
4743;2019-04-15 00:05:41.763;853;716;226;225;181;35;33;27;16;43;733;199;15;32;239;138;849;639;166;35;33;7;829;349;354;139;354;299;823;127.0;1074.0;601.0;170.0;0.0;1;100;21;1;0;0;1;0;0;0;1;0;0;0;0;31870.376953125;9541.4267578125;4635.47265625;1350.42749023438;856.0;160582;479.0;0.0;Calculated values ==>;1555279541.763;358.46000000000004;344.76;295.76000000000005;295.66;291.26000000000005;276.66;273.20264511476705;276.46000000000004;275.86;274.76000000000005;277.46000000000004;346.46000000000004;293.06;274.66;276.36;297.06;286.96000000000004;358.06000000000006;337.06;276.66;276.46000000000004;321.06;358.76;273.86;242.35481222062532;267.47669482898436;273.20264511476705;289.76000000000005;8290000.000000001;3490000.0;3540000.0;1390000.0;3540000.0;2990000.0;8230000.0;0.021166666666666667;0.179;0.10016666666666667;0.028333333333333332;0.0;0.021166666666666667;0.0;9541.4267578125;4635.47265625;1350.42749023438;31870.376953125;496869.76542448957;475973.115443387;254221.26616248593;253907.51993572456;240929.87977709973;430862.6128555636;435476.654632479;444756.5733829062;473111.3802909942;527176.4731971407;468494.7533589464;444613.46213006455;447018.97109551297;465683.9387588076;452824.03457400465;496275.50458751776;462371.8732195632;435824.7570664152;435476.654632479;201112.50472608567;359002.21368891856;469571.6626778283;199458.42774645367;199458.42774645367;272.93868804789787;1771679.908580099;1048536.360034121;189207.4023946045;302436.16878196213;0;13;13;3;1;0;0;4;93;99;1031577241820.33;393274718605.274;866952209505.5004;24570.697587917995;7653.208323055614;6068.750014863863;4995.719135754203;2917597.026476922;623148.4975076101;1993926.491677944;730268.8370477573;2.7878832801293356;0.16773220364691385
4744;2019-04-15 00:06:41.783;857;510;208;213;187;35;32;26;18;41;736;199;23;34;240;141;848;409;165;37;33;8;800;347;352;139;352;299;796;84.0;998.0;230.0;120.0;0.0;1;100;15;1;0;0;1;0;0;0;1;0;0;0;0;31890.931640625;8857.16015625;4502.380859375;1351.90014648438;852.0;160583;475.0;-1.0;Calculated values ==>;1555279601.783;358.86;324.16;293.96000000000004;294.46000000000004;291.86;276.66;272.9856168485579;276.36;275.76000000000005;274.96000000000004;277.26000000000005;346.76;293.06;275.46000000000004;276.56;297.16;287.26000000000005;357.96000000000004;314.06;276.86;276.46000000000004;320.66;358.36;273.96000000000004;242.35481222062532;267.47669482898436;272.9856168485579;289.66;8000000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2990000.0;7959999.999999999;0.014;0.16633333333333333;0.03833333333333333;0.02;0.0;0.014;-0.0024832697731715834;8857.16015625;4502.380859375;1351.90014648438;31890.931640625;500103.4691575063;439615.17283908295;249463.9818760524;251002.64320080532;243232.97492050927;430988.63858405815;435779.9995887948;445042.1710269553;472915.35137376806;527489.6456416589;468494.7533589464;445752.59130680247;447298.3091029478;466101.6954492864;453593.8257205251;498800.4779977224;408543.3397164521;436640.4737021287;435952.9704414604;199440.67485045042;357322.216966979;469670.3247129736;198701.811396747;198701.811396747;272.6310156665448;1772211.4299329575;1048689.7326988752;189229.92929803565;302512.3429441612;0;13;13;3;1;0;0;4;93;99;1031789112420.2626;393358146405.2475;867131669305.4434;9443.047119157984;5419.370266324532;15012.77066745129;3321.516226625987;2917880.568832015;623257.4719752053;1994102.229576687;730338.1704458534;2.256522927547088;0.10369709979561816
4745;2019-04-15 00:07:41.774;860;376;193;200;185;34;33;23;21;39;738;199;26;40;240;144;851;371;165;39;33;9;837;345;350;138;350;298;836;111.0;879.0;162.0;98.0;0.0;1;100;8;1;0;0;1;0;0;0;1;0;0;0;0;30769.779296875;8661.076171875;4723.2587890625;1342.01977539062;847.0;160584;473.0;0.0;Calculated values ==>;1555279661.774;359.16;310.76000000000005;292.46000000000004;293.16;291.66;276.56;272.7676641592781;276.46000000000004;275.46000000000004;275.26000000000005;277.06;346.96000000000004;293.06;275.76000000000005;277.16;297.16;287.56;358.26;310.26000000000005;277.06;276.46000000000004;320.46000000000004;357.86;274.06;242.14157278889297;267.35522164206344;272.7676641592781;289.66;8370000.0;3450000.0;3500000.0;1380000.0;3500000.0;2980000.0;8359999.999999999;0.018500000000000003;0.1465;0.027000000000000003;0.01633333333333333;0.0;0.018500000000000003;0.0;8661.076171875;4723.2587890625;1342.01977539062;30769.779296875;497172.89464950707;360698.8130198356;244030.9270890534;246038.2392718898;241775.05114634827;431113.4868728058;436424.48062999244;445665.0885892439;472850.0741107318;527775.8227761798;468633.985583408;446370.11790384504;448319.2958729872;466388.7554824311;454355.6945414888;495831.0123430365;351518.13085855945;437443.2197878351;436424.48062999244;198604.77482894104;355222.41127806646;469904.45810332865;198290.25482714697;198290.25482714697;272.4594655226084;1772733.524197667;1048835.696103661;189252.3752632945;302589.21174243465;0;13;13;3;1;0;0;4;93;99;1031999680830.0416;393441233940.16034;867310742440.2555;6679.120511576617;4436.365320177634;21141.837137475883;4405.483177352642;2918014.9000760876;623339.5907853373;1994403.4727814856;730402.5524487364;2.4896049839231504;0.08603040158673587
4746;2019-04-15 00:08:44.764;868;356;182;186;171;34;33;22;25;37;739;199;28;43;240;146;855;356;165;41;33;9;825;346;351;138;351;298;825;132.0;893.0;890.0;259.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;26908.78515625;8059.2822265625;4662.13720703125;1342.52612304688;840.0;160585;473.0;0.0;Calculated values ==>;1555279724.764;359.96000000000004;308.76000000000005;291.36;291.76000000000005;290.26000000000005;276.56;272.8767566201714;276.46000000000004;275.36;275.66;276.86;347.06000000000006;293.06;275.96000000000004;277.46000000000004;297.16;287.76000000000005;358.66;308.76000000000005;277.26000000000005;276.46000000000004;320.46000000000004;357.16;274.06;242.14157278889297;267.35522164206344;272.8767566201714;289.66;8250000.0;3460000.0;3510000.0;1380000.0;3510000.0;2980000.0;8250000.0;0.022000000000000002;0.14883333333333332;0.14833333333333334;0.043166666666666666;0.0;0.022000000000000002;0.0;8059.2822265625;4662.13720703125;1342.52612304688;26908.78515625;499444.16128481424;331019.0423407487;241167.57547729774;242291.54688594697;238124.28902779456;431051.2098666511;436189.31740446365;446229.49991872185;472654.2065195329;527880.1113781915;468633.985583408;446650.78172399435;448732.44069121097;466245.360953766;454464.21638583316;497533.93909167853;331019.0423407487;437550.91565276554;436189.31740446365;198604.77482894104;352283.03420395456;469904.45810332865;198777.8935549823;198777.8935549823;272.6569756375071;1773238.1315275908;1048981.9760169496;189275.86131137342;302671.3209221407;0;13;13;3;1;0;0;4;93;99;1032220460780.0751;393528160140.1735;867498452640.2839;36705.32161062137;11703.63003633695;24782.96713309672;5223.05132468859;2918394.4536885447;623480.7933280679;1994805.2510344635;730486.7887526774;5.575602507058776;0.3004671998539626
4747;2019-04-15 00:09:41.785;877;453;174;176;159;36;28;24;28;36;741;199;27;49;241;148;856;478;166;39;29;10;825;353;358;139;358;298;827;129.0;344.0;1447.0;356.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;23542.34765625;8011.720703125;4640.8837890625;1345.96459960938;832.0;160586;478.0;0.0;Calculated values ==>;1555279781.785;360.86;318.46000000000004;290.56;290.76000000000005;289.06;276.76000000000005;273.6339639331285;275.96000000000004;275.56;275.96000000000004;276.76000000000005;347.26;293.06;275.86;278.06;297.26000000000005;287.96000000000004;358.76;320.96000000000004;277.06;276.06;320.96000000000004;356.36;274.16;242.35481222062532;267.35522164206344;273.6339639331285;289.76000000000005;8250000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2980000.0;8270000.0;0.021500000000000002;0.05733333333333333;0.24116666666666667;0.059333333333333335;0.0;0.021500000000000002;0.0;8011.720703125;4640.8837890625;1345.96459960938;23542.34765625;500756.5375986773;416255.7218261876;238908.40783897016;239459.3490119758;234842.4152880793;430607.02586249536;433611.6846174708;446650.78172399435;472424.9728513876;528088.6603712263;468633.985583408;446510.5447193949;449554.17300267;465364.4418098396;453547.5172804705;497681.5075153971;424522.41729198303;435569.4238987748;433792.1832038272;200694.54348549087;348924.2399968048;469867.5881872505;200712.62100632707;200712.62100632707;273.4494374552492;1773637.6834791896;1049109.2516642294;189297.15303774722;302744.99697236076;0;13;13;3;1;0;0;4;93;99;1032422600225.5957;393607134225.37695;867668375220.7216;59312.08642641076;15969.861386068125;4194.454506142407;5011.2105872462525;2919154.871554903;623699.9558500764;1995034.7401405117;730567.8398429529;6.035446362541228;0.42626558985498897
4748;2019-04-15 00:10:41.775;883;651;168;169;153;42;28;26;29;36;742;199;28;49;240;150;847;508;165;32;28;10;791;351;356;140;356;304;789;127.0;890.0;679.0;115.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;19641.552734375;7762.50146484375;4350.23779296875;1364.05773925781;820.0;160587;493.0;0.0;Calculated values ==>;1555279841.775;361.46000000000004;338.26;289.96000000000004;290.06;288.46000000000004;277.36;273.4187578820637;275.96000000000004;275.76000000000005;276.06;276.76000000000005;347.36;293.06;275.96000000000004;278.06;297.16;288.16;357.86;323.96000000000004;276.36;275.96000000000004;322.46000000000004;355.16;274.16;242.56692532238324;268.0796299477929;273.4187578820637;289.66;7909999.999999999;3510000.0;3560000.0;1400000.0;3560000.0;3040000.0;7890000.000000001;0.021166666666666667;0.14833333333333334;0.11316666666666667;0.019166666666666665;0.0;0.021166666666666667;0.0;7762.50146484375;4350.23779296875;1364.05773925781;19641.552734375;504609.36366810126;468942.97325145255;238004.67006737282;238282.95318866541;233896.7796456854;430735.4089219946;434107.6725091814;445627.2469483674;472293.48310962116;527729.1532524921;467794.78751463606;445484.3388220789;448444.3321323563;465524.29463401274;454172.4768879711;499477.6614648211;440444.19443632296;434818.82438352716;434107.6725091814;206964.23671620517;343887.0166927713;469732.021654708;200336.95641018313;200336.95641018313;273.2932423213464;1773997.4893381959;1049240.6816070082;189319.73279332145;302819.9104978874;0;13;13;3;1;0;0;4;93;99;1032636764525.6298;393690820275.39026;867848945120.7502;27758.684545904518;5163.405417186726;8756.630942560556;4948.146824095463;2919880.3403814947;623876.0370550387;1995142.6478649827;730650.8206556197;3.4597885343144497;0.18151490515118898
4749;2019-04-15 00:11:41.806;880;413;167;169;149;39;27;25;32;36;744;200;31;52;240;148;856;350;165;29;27;10;808;345;350;141;350;308;805;117.0;962.0;496.0;89.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;19205.927734375;8752.0234375;4526.083984375;1385.3171386718802;804.0;160588;535.0;0.0;Calculated values ==>;1555279901.806;361.16;314.46000000000004;289.86;290.06;288.06;277.06;272.7676641592781;275.86;275.66;276.36;276.76000000000005;347.56000000000006;293.16;276.26000000000005;278.36;297.16;287.96000000000004;358.76;308.16;276.06;275.86;326.66;353.56000000000006;274.16;242.77792619122317;268.5567601203482;272.7676641592781;289.66;8080000.0;3450000.0;3500000.0;1410000.0;3500000.0;3080000.0;8050000.0;0.0195;0.16033333333333333;0.08266666666666667;0.014833333333333334;0.0;0.0195;0.0;8752.0234375;4526.083984375;1385.3171386718802;19205.927734375;502695.40066190425;407187.8295191032;237412.4477866288;237963.00479657642;232550.1684090401;431113.4868728058;435390.3900212655;445271.23071639397;472161.77640367835;527628.8974851285;467352.48568699387;445126.96148863033;448113.97177139675;466388.7554824311;454911.3689918846;499233.5119654483;343275.4609838418;435736.8545737827;435390.3900212655;224522.8720964353;337172.47746341303;469596.2179012159;198743.07895940097;198743.07895940097;272.63900419983577;1774321.385601542;1049378.3737518336;189342.6560881852;302893.91806340386;0;13;13;3;1;0;0;4;93;99;1032848673955.273;393775163830.2482;868032639980.4409;20379.660545244755;4017.6548943035878;25005.274174050912;4614.622565706358;2920281.7005188977;623952.5854204041;1995424.142437572;730730.5515734353;3.6838060547358933;0.142064428333165
4750;2019-04-15 00:12:41.796;878;357;170;171;147;37;28;23;19;35;748;200;21;52;240;146;864;356;164;31;28;11;849;346;351;141;350;308;847;128.0;983.0;1110.0;205.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;19368.255859375;9630.3974609375;4735.56298828125;1380.00866699219;791.0;160589;590.0;-1.0;Calculated values ==>;1555279961.796;360.96000000000004;308.86;290.16;290.26000000000005;287.86;276.86;272.8767566201714;275.96000000000004;275.46000000000004;275.06;276.66;347.96000000000004;293.16;275.26000000000005;278.36;297.16;287.76000000000005;359.56000000000006;308.76000000000005;276.26000000000005;275.96000000000004;332.16;352.26;274.26000000000005;242.77792619122317;268.5567601203482;272.8767566201714;289.56;8490000.0;3460000.0;3510000.0;1410000.0;3500000.0;3080000.0;8470000.0;0.021333333333333333;0.16383333333333333;0.185;0.034166666666666665;0.0;0.021333333333333333;-0.0024931874434539186;9630.3974609375;4735.56298828125;1380.00866699219;19368.255859375;498752.6697494679;317256.9969305507;237442.02050771896;237712.03632519877;231357.2581714777;431051.2098666511;435324.3436479372;443378.5454736212;472063.34231996303;528048.3146882235;467352.48568699387;443672.2141913368;448113.97177139675;466388.7554824311;454464.21638583316;496667.88315734384;316081.16213026183;435844.66473665717;435324.3436479372;247525.65490268572;331718.34850182006;469695.1433260035;198997.41509075958;198997.41509075958;272.74384517221205;1774642.783556286;1049531.535061538;189365.69662917245;302971.0855914564;0;13;13;3;1;0;0;4;93;99;1033058938905.3064;393859749730.26166;868217409180.4703;45210.5091208294;9248.8390480375;29586.124461603602;5041.641142553122;2920828.194168744;624063.1211109218;1995878.994938221;730811.0070262062;5.657772672836366;0.28138244265676676
4751;2019-04-15 00:13:41.797;883;357;170;171;147;39;26;24;2;34;750;199;3;47;240;145;868;358;164;33;26;11;847;352;357;140;357;306;849;147.0;110.0;1800.0;332.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;18613.505859375;9580.5263671875;4758.57080078125;1376.9602050781198;784.0;160590;626.0;-1.0;Calculated values ==>;1555280021.797;361.46000000000004;308.86;290.16;290.26000000000005;287.86;277.06;273.5264737036516;275.76000000000005;275.56;273.36;276.56;348.16;293.06;273.46000000000004;277.86;297.16;287.66;359.96000000000004;308.96000000000004;276.46000000000004;275.76000000000005;335.76000000000005;351.56000000000006;274.26000000000005;242.56692532238324;268.3187672390254;273.5264737036516;289.56;8470000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3060000.0;8490000.0;0.0245;0.018333333333333333;0.3;0.05533333333333333;0.0;0.0245;-0.002494294834409806;9580.5263671875;4758.57080078125;1376.9602050781198;18613.505859375;499670.9838194702;316376.8784643222;237405.74324293525;237675.46452704998;231326.98473931212;430671.36484660726;433499.7890287786;441268.9435772527;472096.9026672395;528412.0366864651;467513.0009951979;441418.9449877505;447789.5392935794;465379.25235888857;453295.2737755116;497448.27188262955;317546.55578116275;434752.8493145431;433499.7890287786;262588.8327430989;328782.02776382567;469830.78476507135;200590.34927745457;200590.34927745457;273.3970889119111;1774959.3035121378;1049691.6287614296;189388.67175265762;303050.204691566;0;13;13;3;1;0;0;4;93;99;1033271342445.0498;393944051135.15985;868401612250.2478;72203.57828993943;14897.970763648129;3298.198128526891;5706.281273907439;2921806.6612034976;624264.3478794998;1996153.0355267415;730900.5745390023;6.11514874085687;0.41261914051534765
4752;2019-04-15 00:14:44.757;888;538;166;167;148;46;28;31;0;35;752;198;-4;40;238;147;865;400;164;31;29;11;789;362;367;139;367;306;791;156.0;0.0;1317.0;138.0;0.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;16774.666015625;9006.728515625;4317.20556640625;1381.31994628906;776.0;160591;646.0;0.0;Calculated values ==>;1555280084.757;361.96000000000004;326.96000000000004;289.76000000000005;289.86;287.96000000000004;277.76000000000005;274.5913991737795;275.96000000000004;276.26000000000005;273.16;276.66;348.36;292.96000000000004;272.76000000000005;277.16;296.96000000000004;287.86;359.66;313.16;276.26000000000005;276.06;337.76;350.76;274.26000000000005;242.35481222062532;268.3187672390254;274.5913991737795;289.56;7890000.000000001;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3060000.0;7909999.999999999;0.026000000000000002;0.0;0.2195;0.023;0.0;0.026000000000000002;0.0;9006.728515625;4317.20556640625;1381.31994628906;16774.666015625;505485.8977462477;446879.9286253504;237410.27399246884;237687.0612673627;232519.19516343868;430014.67791919125;431307.76490311866;440968.15519671026;472326.8440106818;528621.3905861635;467391.0553810966;440363.3734854717;446803.2587583881;463647.0999656759;451832.1870000479;502236.1255031825;406328.58056625986;431876.54111442826;431497.98857305304;270959.89632461156;325426.6669566859;469966.18980854325;203339.17321871914;203339.17321871914;274.5132471095567;1775268.7534152768;1049854.1639792256;189412.79138021808;303129.56731384713;0;13;13;3;1;0;0;4;93;99;1033499257645.1879;394031880335.2131;868594269850.3645;52159.56154416905;6132.421381565954;0.0;5932.129199212682;2922894.1477713725;624448.2469753699;1996181.8764370608;731002.3459728678;4.367426227473583;0.2639386957006825
4753;2019-04-15 00:15:41.777;883;570;165;165;147;51;31;34;11;37;755;199;6;34;237;148;861;351;163;34;31;11;797;358;363;138;363;309;792;123.0;1168.0;957.0;123.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;17188.18359375;9801.1728515625;4374.07958984375;1386.30908203125;770.0;160592;654.0;-1.0;Calculated values ==>;1555280141.777;361.46000000000004;330.16;289.66;289.66;287.86;278.26000000000005;274.1680685717883;276.26000000000005;276.56;274.26000000000005;276.86;348.66;293.06;273.76000000000005;276.56;296.86;287.96000000000004;359.26;308.26000000000005;276.56;276.26000000000005;338.56000000000006;350.16;274.26000000000005;242.14157278889297;268.67533136820026;274.1680685717883;289.46000000000004;7970000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3090000.0;7920000.0;0.0205;0.19466666666666665;0.1595;0.0205;0.0;0.0205;-0.002496490332126968;9801.1728515625;4374.07958984375;1386.30908203125;17188.18359375;504086.64341779257;453413.9260914181;237114.49997886308;237114.49997886308;232235.3710343297;430280.9020939914;432902.2481429067;441985.3313433802;472654.2065195329;528705.1255896904;467088.358659851;441234.1507901912;445362.51087543863;464106.9778253677;452680.0719682202;500949.56364483875;366934.51470373303;433452.5470882844;432902.2481429067;274308.8830629234;322910.4453824919;470101.35966640816;202235.4086374237;202235.4086374237;274.0666167469529;1775537.7203158434;1050003.1121091698;189434.70946454335;303198.3974637698;0;13;13;3;1;0;0;4;93;99;1033707380645.1183;394110853035.18665;868769606350.3059;38240.112671600065;5491.251996094182;26088.262860535244;4728.670209862402;2923610.062968881;624540.3000108938;1996388.4809853677;731086.7735814931;4.790540950907375;0.21744354132390892
4754;2019-04-15 00:16:41.788;872;378;168;168;146;48;32;32;18;38;760;199;19;33;237;146;864;339;164;33;32;11;847;353;358;137;358;310;843;122.0;1148.0;720.0;23.0;0.0;0;100;39;1;0;0;1;0;0;0;1;0;0;0;0;18667.056640625;11152.8447265625;4656.14794921875;1396.48681640625;765.0;160593;657.0;-1.0;Calculated values ==>;1555280201.788;360.36;310.96000000000004;289.96000000000004;289.96000000000004;287.76000000000005;277.96000000000004;273.6339639331285;276.36;276.36;274.96000000000004;276.96000000000004;349.16;293.06;275.06;276.46000000000004;296.86;287.76000000000005;359.56000000000006;307.06;276.46000000000004;276.36;338.86;349.66;274.26000000000005;241.92719264551067;268.7936212382143;273.6339639331285;289.56;8470000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3100000.0;8430000.0;0.02033333333333333;0.19133333333333333;0.12000000000000001;0.0038333333333333336;0.0;0.02033333333333333;-0.0024972681720641034;11152.8447265625;4656.14794921875;1396.48681640625;18667.056640625;498043.3484270349;356934.6450886369;236975.26510978307;236975.26510978307;231158.18065618083;430607.02586249536;434330.5690018519;442820.52857386705;472882.9073446267;529152.6319816954;466946.28233098163;442968.8239516501;445020.3376677628;464841.74997644586;453264.0457965246;496851.4401739925;301675.9141029314;434509.0152533873;434330.5690018519;275564.83829863765;320813.78693149507;470236.29553865286;201113.48518090078;201113.48518090078;273.6064424799115;1775836.5687640812;1050177.7609358584;189457.90368191784;303273.6631563058;0;13;13;3;1;0;0;4;93;99;1033923720300.6821;394193368160.4017;868955340395.7899;29004.845207155955;1031.6374397047164;37343.58398826302;4742.080704359339;2924170.5403546835;624594.667388526;1996917.1766202515;731165.7109751868;4.191812693870668;0.13547987892873375
4755;2019-04-15 00:17:41.798;871;368;172;172;148;48;33;34;20;38;766;199;20;33;237;146;865;357;164;34;32;11;855;362;367;136;367;307;857;135.0;118.0;0.0;150.0;0.0;0;100;37;1;0;0;1;0;0;0;1;0;0;0;0;18298.66796875;11055.662109375;4751.3486328125;1385.36975097656;759.0;160594;655.0;-1.0;Calculated values ==>;1555280261.798;360.26;309.96000000000004;290.36;290.36;287.96000000000004;277.96000000000004;274.5913991737795;276.46000000000004;276.56;275.16;276.96000000000004;349.76;293.06;275.16;276.46000000000004;296.86;287.76000000000005;359.66;308.86;276.56;276.36;338.66;349.06000000000006;274.26000000000005;241.71165711629368;268.43790593516167;274.5913991737795;289.56;8550000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3070000.0;8570000.0;0.022500000000000003;0.019666666666666666;0.0;0.025;0.0;0.022500000000000003;-0.0024981972024780085;11055.662109375;4751.3486328125;1385.36975097656;18298.66796875;497166.49176894967;326502.28855083045;237799.66839654694;237799.66839654694;231465.70784943283;430014.67791919125;432252.62270688626;443728.6416987744;473013.45329280203;530009.779551569;467371.7165991336;443728.6416987744;445611.7091226259;463513.8806111011;451686.7665824193;496266.48912940343;313319.49673860334;432439.757026355;432064.8867102419;274727.5295995403;318298.0250993184;470370.9986153779;202150.62378765977;202150.62378765977;274.05179674550106;1776144.6678103947;1050362.8626712768;189481.08968366537;303352.0720271111;0;13;13;3;1;0;0;4;93;99;1034141256550.6476;394275281810.3887;869140471245.7605;0.0;6705.509370692954;3597.9575170190683;5173.070915758099;2924412.2876825454;624659.154357973;1997258.4129959934;731248.3510097185;0.9001974921171514;0.05326923338490398
4756;2019-04-15 00:18:41.789;877;585;174;174;154;56;36;38;27;40;769;198;25;36;234;149;862;513;164;37;36;11;838;371;377;136;376;304;841;159.0;-1.0;1482.0;162.0;0.0;48;100;32;1;0;0;1;0;0;0;1;0;0;0;0;19680.17578125;10506.0205078125;6706.8388671875;1374.69030761719;754.0;160595;642.0;0.0;Calculated values ==>;1555280321.789;360.86;331.66;290.56;290.56;288.56;278.76000000000005;275.5313989812953;276.76000000000005;276.96000000000004;275.86;277.16;350.06000000000006;292.96000000000004;275.66;276.76000000000005;296.56;288.06;359.36;324.46000000000004;276.86;276.76000000000005;337.36;348.56000000000006;274.26000000000005;241.71165711629368;268.0796299477929;275.5313989812953;289.56;8380000.0;3710000.0;3770000.0000000005;1360000.0;3760000.0;3040000.0;8410000.0;0.026500000000000003;0.0;0.247;0.027000000000000003;0.0;0.026500000000000003;0.0;10506.0205078125;6706.8388671875;1374.69030761719;19680.17578125;499593.9737309777;448930.96092785534;238638.39652965023;238638.39652965023;233281.53648763034;429398.2889081932;430194.4442171224;445341.22453111183;473208.68934220774;530550.887364893;467673.2869433054;445054.37130637356;446621.9564447741;461753.6676147275;450515.6079917945;497378.3370819148;431558.4093950715;430391.473514637;430194.4442171224;269285.52512055053;316201.74473053816;470370.9986153779;205621.89722339044;205621.89722339044;275.43408218938544;1776461.1107010914;1050542.5164074616;189504.08673405444;303447.5426001099;0;13;13;3;1;0;0;4;93;99;1034364423070.4135;394356869570.3031;869323743750.5682;59210.673845007186;7148.225737583661;0.0;5951.172495333897;2924905.6359507274;624774.584833252;1997288.3914778235;731341.0391327428;3.8902423026499338;0.23992605546681858
4757;2019-04-15 00:19:41.799;880;699;192;190;157;62;39;41;28;42;770;198;27;37;233;143;859;458;164;39;39;11;819;373;379;136;379;302;801;166.0;1761.0;1844.0;76.0;0.0;99;100;26;1;0;0;1;0;0;0;1;0;0;0;0;21473.71875;9777.2958984375;8865.5341796875;1359.26330566406;748.0;160596;620.0;-1.0;Calculated values ==>;1555280381.799;361.16;343.06000000000006;292.36;292.16;288.86;279.36;275.73799182748917;277.06;277.26000000000005;275.96000000000004;277.36;350.16;292.96000000000004;275.86;276.86;296.46000000000004;287.46000000000004;359.06000000000006;318.96000000000004;277.06;277.06;335.16;347.96000000000004;274.26000000000005;241.71165711629368;267.8393353686513;275.73799182748917;289.56;8190000.000000001;3729999.9999999995;3790000.0;1360000.0;3790000.0;3020000.0;8009999.999999999;0.027666666666666666;0.2935;0.30733333333333335;0.012666666666666666;0.0;0.027666666666666666;-0.0024998879604399356;9777.2958984375;8865.5341796875;1359.26330566406;21473.71875;501724.1819733454;475662.85044648603;244563.18960976801;243982.25676127695;234762.7974840282;429258.0297950786;430247.42739068624;445875.8662196725;473403.85947104497;530806.5203589969;467954.47966338455;445733.73098647315;447146.25206275086;461157.5118920816;449250.819863508;498670.6821261523;424613.5259701962;430247.42739068624;430247.42739068624;260077.89159075968;313686.43059754226;470370.9986153779;206282.5365471555;206282.5365471555;275.69595901092003;1776804.1169803175;1050711.5722154262;189526.87347798597;303577.3340037758;0;13;13;3;1;0;0;4;93;99;1034591260870.3774;394438483170.29016;869505574050.5393;73635.0166526869;3345.120519530816;21735.77533177311;6196.36198000435;2926012.867879269;624862.0439594728;1997469.5531274697;731442.2854582635;5.245064727526101;0.25376766178747096
