;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4758;2019-04-15 00:20:41.780;873;413;215;208;165;51;37;41;19;44;770;199;19;41;234;137;861;370;163;38;38;11;797;355;360;136;360;307;787;119.0;1480.0;292.0;88.0;0.0;48;100;37;1;0;0;1;0;0;0;1;0;0;0;0;21368.833984375;10434.9658203125;6383.5478515625;1388.48205566406;766.0;160597;601.0;13.0;Calculated values ==>;1555280441.78;360.46000000000004;314.46000000000004;294.66;293.96000000000004;289.66;278.26000000000005;273.8482719121499;276.86;277.26000000000005;275.06;277.56;350.16;293.06;275.06;277.26000000000005;296.56;286.86;359.26;310.16;276.96000000000004;276.96000000000004;333.26000000000005;349.76;274.26000000000005;241.71165711629368;268.43790593516167;273.8482719121499;289.46000000000004;7970000.0;3550000.0;3600000.0;1360000.0;3600000.0;3070000.0;7870000.0;0.01983333333333333;0.24666666666666667;0.048666666666666664;0.014666666666666666;0.0;0.01983333333333333;0.03246246729657479;10434.9658203125;6383.5478515625;1388.48205566406;21368.833984375;502666.09583240026;413105.47630668606;251906.3657564483;249725.9298433867;237212.67225465167;430477.46260093397;434733.80906377075;443582.2324138357;473598.9642825547;530428.089475615;467371.7165991336;443582.2324138357;446752.8272820207;464153.9787801302;451625.2951279445;500949.56364483875;391331.1793865947;434911.66494596965;434911.66494596965;252127.67657613798;321233.1047070471;470370.9986153779;201140.48768172882;201140.48768172882;273.6258891877561;1777161.0251960498;1050879.9543916865;189549.76410498194;303704.3694466233;0;13;13;3;1;0;0;4;93;99;1034812890665.18;394520057330.2175;869688216195.3767;11798.831576962535;3948.714160360186;27039.201450366872;4636.461682407443;2926724.59116345;624922.8066674651;1997875.882555215;731532.5304020853;2.6046696324735708;0.08720736633022405
4759;2019-04-15 00:21:41.770;863;412;228;224;171;39;33;31;17;44;773;198;16;38;234;135;855;419;164;38;33;11;840;351;356;133;356;304;842;124.0;-1.0;0.0;3.0;0.0;12;99;35;1;0;0;1;0;0;0;1;0;0;0;0;27147.025390625;10746.4208984375;5191.4775390625;1369.15014648438;825.0;160598;586.0;-1.0;Calculated values ==>;1555280501.77;359.46000000000004;314.36;295.96000000000004;295.56;290.26000000000005;277.06;273.4187578820637;276.46000000000004;276.26000000000005;274.86;277.56;350.46000000000004;292.96000000000004;274.76000000000005;276.96000000000004;296.56;286.66;358.66;315.06;276.96000000000004;276.46000000000004;331.76000000000005;355.66;274.26000000000005;241.05796691057077;268.0796299477929;273.4187578820637;289.56;8400000.0;3510000.0;3560000.0;1330000.0;3560000.0;3040000.0;8420000.0;0.020666666666666667;0.0;0.0;0.0005;0.0;0.020666666666666667;-0.002487718293001033;10746.4208984375;5191.4775390625;1369.15014648438;27147.025390625;497343.8223123804;391944.2412976626;254248.81498037124;253015.78836283917;237804.1130585811;430735.4089219946;434995.3873680092;443898.39648781426;473986.6944556456;530968.349634598;467673.2869433054;443752.90924145415;446904.3873112669;464742.0383762814;452046.03455996263;496151.07288189855;396151.7623878894;435871.12834967964;434995.3873680092;245852.32104278926;345985.720156464;470773.7228275629;200580.8944776775;200580.8944776775;273.38899574500766;1777565.256641101;1051056.4365291113;189572.7405432921;303800.81191513635;0;13;13;3;1;0;0;4;93;99;1035027654865.2142;394600743880.23035;869871485645.4059;0.0;135.0964141749427;0.0;4844.566186400189;2926822.8983726744;624956.8327502992;1998101.1716795573;731611.525799577;0.2877245404616948;-0.007779691029600847
4760;2019-04-15 00:22:41.771;864;639;215;218;189;39;32;30;21;43;776;198;19;35;234;138;848;599;166;40;32;11;816;355;360;132;360;301;818;128.0;0.0;1162.0;151.0;0.0;26;62;25;1;0;0;1;0;0;0;1;0;0;0;0;32921.19921875;9710.8466796875;5536.1298828125;1124.87072753906;839.0;160599;580.0;-1.0;Calculated values ==>;1555280561.771;359.56000000000006;337.06;294.66;294.96000000000004;292.06;277.06;273.8482719121499;276.36;276.16;275.26000000000005;277.46000000000004;350.76;292.96000000000004;275.06;276.66;296.56;286.96000000000004;357.96000000000004;333.06;277.16;276.36;331.16;357.06000000000006;274.26000000000005;240.83765695389522;267.7187500070086;273.8482719121499;289.76000000000005;8159999.999999999;3550000.0;3600000.0;1320000.0;3600000.0;3010000.0;8180000.0;0.021333333333333333;0.0;0.19366666666666665;0.025166666666666667;0.0;0.021333333333333333;-0.002485423190177681;9710.8466796875;5536.1298828125;1124.87072753906;32921.19921875;499672.7570137499;463039.1404924871;250966.57546234358;251886.7473103285;243298.75776498017;430477.46260093397;433836.9858812755;445074.8090602398;474018.5663130017;531507.0790911687;468094.68982700206;444788.4522848616;447056.735888594;464153.9787801302;451769.55997270613;497330.430749599;455342.34988467727;435265.9143433108;433836.9858812755;243342.44575359824;351863.15629032685;470907.506429493;201383.74535482778;201383.74535482778;273.7210169161914;1778065.8335217168;1051226.9166000104;189593.52439694232;303890.21013348945;0;13;13;3;1;0;0;4;93;99;1035242458444.9547;394680245205.13434;870052988670.1866;47194.83600428146;6783.014653712408;0.0;4959.002464564218;2927216.1952270735;625014.4846366441;1998101.1716795573;731693.2235665098;3.599890230983059;0.2294786092790517
4761;2019-04-15 00:23:41.801;867;628;191;195;182;40;31;31;29;43;775;199;26;32;234;144;844;466;166;42;31;12;803;351;356;135;356;301;800;118.0;1081.0;18.0;91.0;0.0;1;53;22;1;0;0;1;0;0;0;1;0;0;0;0;26617.29296875;9339.7880859375;4484.32177734375;1064.98461914062;842.0;160600;569.0;0.0;Calculated values ==>;1555280621.801;359.86;335.96000000000004;292.26000000000005;292.66;291.36;277.16;273.4187578820637;276.26000000000005;276.26000000000005;276.06;277.46000000000004;350.66;293.06;275.76000000000005;276.36;296.56;287.56;357.56000000000006;319.76000000000005;277.36;276.26000000000005;330.06;357.36;274.36;241.49495122638035;267.7187500070086;273.4187578820637;289.76000000000005;8030000.0;3510000.0;3560000.0;1350000.0;3560000.0;3010000.0;8000000.0;0.019666666666666666;0.18016666666666667;0.003;0.015166666666666667;0.0;0.019666666666666666;0.0;9339.7880859375;4484.32177734375;1064.98461914062;26617.29296875;501274.2808925884;463409.4781644156;244296.4866334339;245465.087230624;241708.45478619332;430735.4089219946;434641.7771524699;446212.05846747686;473631.01605711324;531402.9353251432;468215.5318844538;445787.09707870026;446635.25890643254;464742.0383762814;453326.6255803453;497942.6245976721;427232.03863603534;436563.54194264;434641.7771524699;238741.38928724395;353122.8147616358;470603.4154074653;199443.08369585167;199443.08369585167;272.94112887868096;1778562.235702065;1051385.751267924;189611.78231595908;303973.755649498;0;13;13;3;1;0;0;4;93;99;1035457365845.7058;394760385255.4144;870233678970.8181;740.3069243148756;4112.598364292807;12739.690570754885;4625.574304646825;2927615.8544826377;625105.3268104993;1998207.3888500622;731773.1349756024;1.49224455457921;0.048505207528842915
4762;2019-04-15 00:24:41.761;867;392;182;187;171;37;32;27;35;42;770;200;32;34;235;146;849;376;166;42;32;12;833;348;353;135;353;300;833;84.0;850.0;687.0;55.0;0.0;1;42;17;1;0;0;1;0;0;0;1;0;0;0;0;24010.796875;9326.54296875;4661.82275390625;983.61669921875;841.0;160601;555.0;0.0;Calculated values ==>;1555280681.761;359.86;312.36;291.36;291.86;290.26000000000005;276.86;273.0942459734351;276.36;275.86;276.66;277.36;350.16;293.16;276.36;276.56;296.66;287.76000000000005;358.06000000000006;310.76000000000005;277.36;276.36;328.66;357.26;274.36;241.49495122638035;267.5978703862781;273.0942459734351;289.76000000000005;8330000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;3000000.0;8330000.0;0.014;0.14166666666666666;0.1145;0.009166666666666667;0.0;0.014;0.0;9326.54296875;4661.82275390625;983.61669921875;24010.796875;498573.6447831051;381907.0293454229;241000.7570602897;242399.89078688156;237972.22539167097;430925.7729439634;435541.5740161881;447247.5373922678;473533.6025564079;530957.6171114945;468475.8209712691;446827.4400790702;447107.6914315893;465309.9380718084;454123.6005791215;495903.9409516157;363675.1089231149;437260.31864347594;435541.5740161881;232886.18681767926;352702.9203549205;470603.4154074653;199668.83582563006;199668.83582563006;273.01740259247583;1778983.855182189;1051541.2003243547;189628.84261243665;304049.9227084233;0;13;13;3;1;0;0;4;93;99;1035669924044.9958;394841331255.14404;870413858770.2163;28347.76132938002;2483.5669795001563;18732.417870704277;3302.2183346678125;2927858.09345023;625160.2582094844;1998469.4815744853;731839.1558707504;3.530992959022701;0.15238618225620584
4763;2019-04-15 00:25:41.792;871;362;177;179;162;37;33;26;40;42;764;200;37;36;235;147;853;362;166;44;32;13;833;349;354;137;354;300;831;-1.0;985.0;636.0;21.0;0.0;1;39;13;1;0;0;1;0;0;0;1;0;0;0;0;21531.748046875;9014.005859375;4684.69140625;958.5231323242191;841.0;160602;543.0;0.0;Calculated values ==>;1555280741.792;360.26;309.36;290.86;291.06;289.36;276.86;273.20264511476705;276.46000000000004;275.76000000000005;277.16;277.36;349.56000000000006;293.16;276.86;276.76000000000005;296.66;287.86;358.46000000000004;309.36;277.56;276.36;327.46000000000004;357.26;274.46000000000004;241.92719264551067;267.5978703862781;273.20264511476705;289.76000000000005;8330000.0;3490000.0;3540000.0;1370000.0;3540000.0;3000000.0;8309999.999999999;0.0;0.16416666666666666;0.10600000000000001;0.0035;0.0;0.0;0.0;9014.005859375;4684.69140625;958.5231323242191;21531.748046875;499162.2175699716;337862.03905444994;239655.70478314834;240208.6096351216;235576.07336171;430862.6128555636;435476.654632479;447944.02171589236;473273.90776018414;530332.6822145721;468475.8209712691;447526.6763927691;447387.1986165429;465164.4692349649;454092.9196684272;496500.2684316154;337862.03905444994;437369.4857097868;435301.9155753477;227868.02628245065;352702.9203549205;470432.8002255166;200037.71853356683;199668.83582563006;273.16693789563334;1779363.5724766974;1051694.1171978575;189645.03547306082;304127.8505685388;0;13;13;3;1;0;0;4;93;99;1035882133630.4813;394922973415.3308;870593951770.6283;26278.06813732651;946.3827859218242;26043.109322751323;0.0;2928313.543891371;625188.855892101;1998842.803752138;731866.6885748202;3.634219776994869;0.14546495642326765
4764;2019-04-15 00:26:41.812;880;444;172;173;154;40;30;27;44;41;758;200;42;40;236;148;856;444;164;41;30;13;825;356;361;140;361;299;828;115.0;180.0;1068.0;201.0;0.0;1;45;6;1;0;0;1;0;0;0;1;0;0;0;0;18831.193359375;8385.888671875;4646.80859375;993.0810546875;841.0;160603;533.0;-1.0;Calculated values ==>;1555280801.812;361.16;317.56;290.36;290.46000000000004;288.56;277.16;273.955091788801;276.16;275.86;277.56;277.26000000000005;348.96000000000004;293.16;277.36;277.16;296.76000000000005;287.96000000000004;358.76;317.56;277.26000000000005;276.16;326.46000000000004;357.26;274.46000000000004;242.56692532238324;267.47669482898436;273.955091788801;289.56;8250000.0;3560000.0;3610000.0;1400000.0;3610000.0;2990000.0;8280000.0;0.019166666666666665;0.030000000000000002;0.178;0.033499999999999995;0.0;0.019166666666666665;-0.002485093285709689;8385.888671875;4646.80859375;993.0810546875;18831.193359375;501192.22151896113;412618.2629704678;238340.40313553982;238614.3641187036;233494.6073043273;430412.23801567365;433223.753696834;448684.19816349365;472784.61766108364;529783.6586704012;468615.08989736135;448408.4276909712;448131.96318365866;464270.0288607765;453028.4778228943;497681.5075153971;412618.2629704678;435202.0721543156;433223.753696834;223686.61821467688;352702.9203549205;470028.2500469368;201571.948197491;201571.948197491;273.79900456032806;1779700.0424409243;1051839.1646519455;189661.3042624035;304205.63898934744;0;13;13;3;1;0;0;4;93;99;1036096705130.4131;395006101115.3044;870773711670.5712;43985.98049394847;8993.286111956433;2551.8973363478794;4439.992938737408;2928899.2728076917;625271.7140764149;1999081.1749047956;731903.7008492782;4.275781030571286;0.27915938228100445
4765;2019-04-15 00:27:41.773;885;652;166;167;150;45;30;29;48;41;752;200;46;46;235;150;848;469;165;35;31;13;789;357;362;142;361;305;785;117.0;1025.0;819.0;0.0;0.0;1;54;14;1;0;0;1;0;0;0;1;0;0;0;0;17164.6953125;8606.982421875;4362.12744140625;1068.03698730469;841.0;160604;525.0;0.0;Calculated values ==>;1555280861.773;361.66;338.36;289.76000000000005;289.86;288.16;277.66;274.0616903277293;276.16;276.06;277.96000000000004;277.26000000000005;348.36;293.16;277.76000000000005;277.76000000000005;296.66;288.16;357.96000000000004;320.06;276.66;276.26000000000005;325.66;357.26;274.46000000000004;242.98782864720522;268.19934244402924;274.0616903277293;289.66;7890000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3050000.0;7850000.0;0.0195;0.17083333333333334;0.13649999999999998;0.0;0.0;0.0195;0.0;8606.982421875;4362.12744140625;1068.03698730469;17164.6953125;505064.56758821086;469617.144254612;237529.47930097836;237807.29849721357;233158.80690703087;430346.717906069;432971.4512641538;448117.77220923116;472522.5091947854;528698.2385210564;467775.6695843459;447838.18717396184;447838.18717396184;464138.1880892104;453140.38140994735;499803.80842532316;431424.2888306496;433883.48505660606;433154.95317096787;220341.7376933702;352702.9203549205;469757.3781218893;202234.48292222194;202234.48292222194;274.0616903277293;1779999.8132019546;1051980.6798662606;189678.46908168754;304280.6646578606;0;13;13;3;1;0;0;4;93;99;1036313464145.289;395090646125.256;870954793890.4675;33563.06898767676;0.0;11681.501264090071;4502.949169850545;2929545.0948289842;625346.6094136719;1999199.7094621556;731978.1769258707;3.543990808897237;0.14704655348794138
4766;2019-04-15 00:28:41.773;879;435;166;168;148;44;31;31;39;41;749;200;40;50;235;149;854;345;164;33;31;14;806;350;356;144;355;307;804;112.0;1033.0;0.0;96.0;0.0;1;63;22;1;0;0;1;0;0;0;1;0;0;0;0;17229.126953125;9368.994140625;4506.9921875;1127.8974609375;839.0;160605;518.0;-1.0;Calculated values ==>;1555280921.773;361.06000000000006;316.66;289.76000000000005;289.96000000000004;287.96000000000004;277.56;273.3108153835814;276.26000000000005;276.26000000000005;277.06;277.26000000000005;348.06000000000006;293.16;277.16;278.16;296.66;288.06;358.56000000000006;307.66;276.46000000000004;276.26000000000005;324.96000000000004;357.06000000000006;274.56;243.40439225979637;268.43790593516167;273.3108153835814;289.56;8059999.999999999;3500000.0;3560000.0;1440000.0;3550000.0;3070000.0;8040000.000000001;0.018666666666666668;0.17216666666666666;0.0;0.016;0.0;0.018666666666666668;-0.002485423190177681;9368.994140625;4506.9921875;1127.8974609375;17229.126953125;502728.48722227826;416234.8056624969;237157.1699368249;237706.962392246;232301.157723112;430799.1582183253;434641.7771524699;446468.7530850537;472259.5391352755;528230.265241673;467493.80788359325;446610.8889343629;448021.6136539549;465018.71783975384;454202.7070667396;499124.66876193625;329076.76652971754;434995.3873680092;434641.7771524699;217415.1398638553;351863.15629032685;469584.9093677517;199158.36694991437;199158.36694991437;272.8243565060021;1780286.4283875015;1052130.479670948;189696.7685354229;304354.57398810145;0;13;13;3;1;0;0;4;93;99;1036528864145.289;395176446125.256;871138393890.4675;0.0;4326.824678685397;29276.58050098032;4395.690323781037;2929824.787070548;625382.6662859942;1999541.0268101979;732052.3322549843;2.5326172901410535;0.06516010381435386
4767;2019-04-15 00:29:41.794;877;365;170;171;146;41;32;28;0;40;747;199;6;52;235;146;862;357;163;33;31;14;844;352;357;144;357;305;842;112.0;947.0;945.0;124.0;0.0;0;70;23;1;0;0;1;0;0;0;1;0;0;0;0;17608.990234375;9846.7587890625;4628.955078125;1174.359375;837.0;160606;512.0;0.0;Calculated values ==>;1555280981.794;360.86;309.66;290.16;290.26000000000005;287.76000000000005;277.26000000000005;273.5264737036516;276.36;275.96000000000004;273.16;277.16;347.86;293.06;273.76000000000005;278.36;296.66;287.76000000000005;359.36;308.86;276.46000000000004;276.26000000000005;324.36;356.86;274.56;243.40439225979637;268.19934244402924;273.5264737036516;289.46000000000004;8440000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3050000.0;8420000.0;0.018666666666666668;0.15783333333333335;0.1575;0.020666666666666667;0.0;0.018666666666666668;0.0;9846.7587890625;4628.955078125;1174.359375;17608.990234375;499054.89961739356;332785.69297144836;237533.35266840414;237804.1130585811;231173.3521209582;430671.36484660726;434575.35254931415;441181.0962547605;472160.7387857882;528175.0973908444;467654.0241793385;442076.7812560851;448674.77612511296;464726.3611697759;453436.88690813124;496828.1072765455;319727.60617008246;434752.8493145431;434397.36110999016;214906.75144652807;351023.42510137823;469584.9093677517;200650.02145651818;200650.02145651818;273.42049602747784;1780576.847641463;1052290.6669910639;189715.9607239422;304430.73352837836;0;13;13;3;1;0;0;4;93;99;1036742839009.9625;395262876365.12415;871322058150.1874;37883.644280723165;5557.987683498825;27952.36242463675;4363.283673531478;2930140.5945997015;625465.0685529228;2000018.101584934;732125.3492518581;4.84069798843965;0.2181595522498109
4768;2019-04-15 00:30:41.784;883;376;171;172;147;43;30;29;-4;40;745;198;-14;42;236;146;866;363;163;34;30;15;840;359;364;143;364;302;843;127.0;87.0;923.0;170.0;0.0;0;73;15;1;0;0;1;0;0;0;1;0;0;0;0;16582.904296875;9193.564453125;4634.216796875;1175.42028808594;836.0;160607;507.0;0.0;Calculated values ==>;1555281041.784;361.46000000000004;310.76000000000005;290.26000000000005;290.36;287.86;277.46000000000004;274.27422755570615;276.16;276.06;272.76000000000005;277.16;347.66;292.96000000000004;271.76000000000005;277.36;296.76000000000005;287.76000000000005;359.76;309.46000000000004;276.56;276.16;323.86;356.76;274.66;243.1966462407574;267.8393353686513;274.27422755570615;289.46000000000004;8400000.0;3590000.0;3640000.0;1430000.0;3640000.0;3020000.0;8430000.0;0.021166666666666667;0.0145;0.15383333333333335;0.028333333333333332;0.0;0.021166666666666667;0.0;9193.564453125;4634.216796875;1175.42028808594;16582.904296875;500295.61333175644;353372.5899107454;237785.62322356895;238056.73121483123;231418.13607465476;430214.79039162316;432462.45113937603;441219.5769185515;472292.48545527144;528197.3986632949;467954.47966338455;439713.54161806765;447845.39370153175;463826.62237682095;452216.9490557991;497789.2905377422;328295.44889947097;433201.5241952028;432462.45113937603;212816.51262364245;350603.57178935205;469819.94228607416;202413.54645555;202413.54645555;274.14045919689494;1780861.7326071928;1052449.3099065472;189735.53895755485;304507.91376183246;0;13;13;3;1;0;0;4;93;99;1036959102959.997;395348962015.1378;871504127800.2163;36736.32768622507;7576.514548531517;2457.660703754933;4869.368482474318;2930762.3240606748;625574.504495843;2000271.4762082342;732202.275196709;3.4419234647949604;0.21533548764757948
4769;2019-04-15 00:31:41.785;889;528;167;167;149;51;33;31;6;40;744;197;-3;34;233;148;863;355;164;35;33;16;792;364;369;140;369;303;797;166.0;-1.0;622.0;26.0;0.0;0;64;13;1;0;0;1;0;0;0;1;0;0;0;0;15137.1728515625;8614.03125;4304.7333984375;1127.86682128906;835.0;160608;503.0;0.0;Calculated values ==>;1555281101.785;362.06000000000006;325.96000000000004;289.86;289.86;288.06;278.26000000000005;274.8017692304317;276.46000000000004;276.26000000000005;273.76000000000005;277.16;347.56000000000006;292.86;272.86;276.56;296.46000000000004;287.96000000000004;359.46000000000004;308.66;276.66;276.46000000000004;323.46000000000004;356.66;274.76000000000005;242.56692532238324;267.9596281332873;274.8017692304317;289.56;7920000.0;3640000.0;3690000.0;1400000.0;3690000.0;3030000.0;7970000.0;0.027666666666666666;0.0;0.10366666666666666;0.004333333333333333;0.0;0.027666666666666666;0.0;8614.03125;4304.7333984375;1127.86682128906;15137.1728515625;505367.2209664802;443628.8612470365;237568.36690120475;237568.36690120475;232684.51528407034;429879.7862731237;431735.0349942396;442493.0341924577;472686.4266018815;528015.6822171278;467692.6567581381;441156.6256199011;446531.9673155462;462679.2465461087;451623.09577240044;501683.65497908986;367943.80181586184;432113.16921278025;431735.0349942396;211144.3756859795;350183.7266411821;470324.29699050833;203986.78092999195;203986.78092999195;274.7727032112577;1781126.070989727;1052597.7090110942;189754.7333367537;304582.40625518694;0;13;13;3;1;0;0;4;93;99;1037179006625.6051;395433863430.3726;871685630825.7183;24725.14825487561;1154.1292362622376;0.0;6301.0350291108525;2931274.511564583;625647.2610735069;2000291.9570554972;732295.3634443412;2.290962967854893;0.10393401852900433
4770;2019-04-15 00:32:41.775;884;561;167;168;148;54;35;34;14;41;744;197;12;29;233;148;862;346;163;37;35;17;826;363;368;138;368;304;823;184.0;1031.0;795.0;7.0;0.0;2;55;15;1;0;0;1;0;0;0;1;0;0;0;0;15914.1416015625;9101.7626953125;4664.92822265625;1083.02966308594;832.0;160609;500.0;0.0;Calculated values ==>;1555281161.775;361.56000000000006;329.26000000000005;289.86;289.96000000000004;287.96000000000004;278.56;274.69669130483857;276.66;276.56;274.56;277.26000000000005;347.56000000000006;292.86;274.36;276.06;296.46000000000004;287.96000000000004;359.36;307.76000000000005;276.86;276.66;323.16;356.36;274.86;242.14157278889297;268.0796299477929;274.69669130483857;289.46000000000004;8259999.999999999;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3040000.0;8230000.0;0.03066666666666667;0.17183333333333334;0.1325;0.0011666666666666668;0.0;0.03066666666666667;0.0;9101.7626953125;4664.92822265625;1083.02966308594;15914.1416015625;501683.4351597362;446590.2668634719;237071.02901745524;237343.16776500334;231992.11403538767;429947.3805835815;432370.4908045253;443461.255666955;473045.8727645816;527938.4097321841;467551.7097262387;443168.68479859125;445627.2469483674;462829.68046980636;451800.50639632315;498473.72428274946;314916.283480362;432743.97865350964;432370.4908045253;209890.3038832737;348924.2399968048;470691.5974162874;203785.23061959646;203785.23061959646;274.69024469285296;1781384.7888167186;1052745.3160220592;189773.15440343687;304657.14097751124;0;13;13;3;1;0;0;4;93;99;1037400069775.6403;395517249530.38586;871867700475.7472;31757.073318775012;311.39076126280617;31541.28691121025;7009.947979004485;2931745.118296908;625659.4717047104;2000554.7573057895;732406.2698152835;4.755624766458524;0.1494692142357063
4771;2019-04-15 00:33:41.796;880;369;173;171;147;53;37;37;20;42;746;198;25;31;233;148;867;324;162;39;36;18;831;361;366;137;366;304;828;177.0;1022.0;676.0;0.0;0.0;3;47;16;1;0;0;1;0;0;0;1;0;0;0;0;16061.498046875;9234.583984375;4717.509765625;1031.96374511719;830.0;160610;497.0;0.0;Calculated values ==>;1555281221.796;361.16;310.06;290.46000000000004;290.26000000000005;287.86;278.46000000000004;274.4858918419099;276.86;276.86;275.16;277.36;347.76;292.96000000000004;275.66;276.26000000000005;296.46000000000004;287.96000000000004;359.86;305.56;277.06;276.76000000000005;322.86;356.16;274.96000000000004;241.92719264551067;268.0796299477929;274.4858918419099;289.36;8309999.999999999;3610000.0;3660000.0;1370000.0;3660000.0;3040000.0;8280000.0;0.029500000000000002;0.17033333333333334;0.11266666666666666;0.0;0.0;0.029500000000000002;0.0;9234.583984375;4717.509765625;1031.96374511719;16061.498046875;500658.7019243398;356957.541759394;238614.3641187036;238066.97015101547;231650.44338986074;430081.6785162784;433249.8226776551;444333.52089386596;473273.90776018414;528147.6268721176;467673.2869433054;445054.37130637356;445912.450752771;463129.6232463674;452153.818075147;498754.9688906632;294157.66226202785;433616.79160117084;433065.50215134333;208636.25808486674;348084.6227182084;470923.7305949869;203280.56203811016;203280.56203811016;274.4858918419099;1781651.3457423314;1052898.1723918347;189790.78551720912;304735.35532607173;0;13;13;3;1;0;0;4;93;99;1037620346845.3042;395599778405.26;872050164315.4689;27158.633364415153;0.0;34849.741229077554;6778.655733340379;2932236.254355997;625662.06753594;2001108.2095132798;732521.2150628052;4.590681152234534;0.13063098949702143
4772;2019-04-15 00:34:41.796;880;356;190;186;150;51;38;38;35;43;748;198;36;33;234;147;869;346;161;41;37;19;841;364;369;136;369;303;843;190.0;217.0;982.0;91.0;0.0;25;41;15;1;0;0;1;0;0;0;1;0;0;0;0;17071.375;9206.8896484375;5773.056640625;981.115356445312;827.0;160611;495.0;0.0;Calculated values ==>;1555281281.796;361.16;308.76000000000005;292.16;291.76000000000005;288.16;278.26000000000005;274.8017692304317;276.96000000000004;276.96000000000004;276.66;277.46000000000004;347.96000000000004;292.96000000000004;276.76000000000005;276.46000000000004;296.56;287.86;360.06000000000006;307.76000000000005;277.26000000000005;276.86;322.66;355.86;275.06;241.71165711629368;267.9596281332873;274.8017692304317;289.26000000000005;8410000.0;3640000.0;3690000.0;1360000.0;3690000.0;3030000.0;8430000.0;0.03166666666666666;0.036166666666666666;0.16366666666666668;0.015166666666666667;0.0;0.03166666666666666;0.0;9206.8896484375;5773.056640625;981.115356445312;17071.375;499766.0327387207;317908.4930533973;243027.5958810633;241907.30949786925;232200.41569691215;429879.7862731237;432675.7974509262;446673.19854750636;473501.42000396166;528433.8230485279;467814.01248185465;446814.236746235;446390.54166232125;462813.50345803285;451477.0383356313;498142.9845732881;307362.14218212006;433233.1241697373;432488.85388799326;207800.24178383037;346825.2571629905;471155.3045861351;203893.19059256575;203893.19059256575;274.73662788917704;1781927.453017722;1053051.8513387747;189807.56117638882;304822.7767127905;0;13;13;3;1;0;0;4;93;99;1037840846845.3042;395681678405.26;872232264315.4689;39734.99463529195;4053.475395569135;6899.907133147245;7238.8626710218705;2932793.7012559944;625695.8464975697;2001456.1232496316;732638.027716175;3.6292848885358215;0.17755598935427036
4773;2019-04-15 00:35:41.776;882;538;217;214;169;52;38;37;46;44;748;198;43;36;234;148;866;443;161;41;39;20;780;364;369;136;369;303;782;176.0;-1.0;542.0;48.0;0.0;52;33;11;1;0;0;1;0;0;0;1;0;0;0;0;18571.640625;8288.94921875;6331.494140625;934.1669311523441;822.0;160612;495.0;-1.0;Calculated values ==>;1555281341.776;361.36;326.96000000000004;294.86;294.56;290.06;278.36;274.8017692304317;276.96000000000004;276.86;277.76000000000005;277.56;347.96000000000004;292.96000000000004;277.46000000000004;276.76000000000005;296.56;287.96000000000004;359.76;317.46000000000004;277.26000000000005;277.06;322.66;355.36;275.16;241.71165711629368;267.9596281332873;274.8017692304317;289.26000000000005;7800000.0;3640000.0;3690000.0;1360000.0;3690000.0;3030000.0;7820000.0;0.029333333333333333;0.0;0.09033333333333333;0.008;0.0;0.029333333333333333;-0.002488206849574625;8288.94921875;6331.494140625;934.1669311523441;18571.640625;505423.92835992813;448378.8570257417;252701.71087295792;251749.9088639068;238426.46607917678;429879.7862731237;432675.7974509262;448214.2968835578;473598.9642825547;528433.8230485279;467814.01248185465;447796.21272308455;446814.236746235;462813.50345803285;451623.09577240044;503175.8858937166;424687.17475240765;433233.1241697373;432862.1520614866;207800.24178383037;344726.4743306794;471253.26030847814;203915.24050438683;203915.24050438683;274.74512928356353;1782224.3791396478;1053197.6013964952;189823.51654189528;304923.6143455808;0;13;13;3;1;0;0;4;93;99;1038062173045.3746;395763251205.28595;872414003715.5266;22068.348092918444;2138.7041584327303;0.0;6715.776072341593;2933308.5574362744;625747.4307933707;2001513.6033093508;732754.2776095212;1.9880169124214297;0.09026682583015132
4774;2019-04-15 00:36:41.777;874;633;228;222;179;45;34;38;51;45;748;198;48;42;234;145;860;363;162;35;35;21;803;353;358;136;358;308;801;157.0;1054.0;35.0;114.0;0.0;1;25;22;1;0;0;1;0;0;0;1;0;0;0;0;23615.455078125;9372.025390625;4432.91259765625;906.4246215820309;812.0;160613;500.0;0.0;Calculated values ==>;1555281401.777;360.56000000000006;336.46000000000004;295.96000000000004;295.36;291.06;277.66;273.6339639331285;276.56;276.96000000000004;278.26000000000005;277.66;347.96000000000004;292.96000000000004;277.96000000000004;277.36;296.56;287.66;359.16;309.46000000000004;276.66;276.66;323.16;354.36;275.26000000000005;241.71165711629368;268.5567601203482;273.6339639331285;289.36;8030000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3080000.0;8009999.999999999;0.026166666666666668;0.17566666666666667;0.005833333333333333;0.019;0.0;0.026166666666666668;0.0;9372.025390625;4432.91259765625;906.4246215820309;23615.455078125;502278.2021025831;464190.97135722067;255594.69147590274;253669.35804108338;240836.08948467314;430607.02586249536;434686.96261437517;447973.6730041497;473696.4923814395;528048.3146882235;467107.77403145406;447551.6594779637;446702.48507869197;464448.5893172968;453122.0469699678;500265.7613038649;375341.69135968067;434864.4174955049;434864.4174955049;209890.3038832737;340529.4996700694;471351.1979698544;200310.12038421046;200310.12038421046;273.29139369721315;1782575.9441294014;1053344.778637642;189838.85506045393;305013.31923001463;0;13;13;3;1;0;0;4;93;99;1038280276680.1112;395844852565.1874;872597306770.3052;1444.7040569496453;5149.780474127236;21944.99495352836;6137.504107745538;2933504.502802988;625808.1691775249;2001696.4813149918;732861.3900627369;2.3571564723108303;0.06972328124537332
4775;2019-04-15 00:37:41.777;866;394;232;229;182;40;33;32;53;46;749;198;51;44;235;143;861;330;163;32;33;22;840;348;353;136;353;308;839;141.0;1003.0;31.0;94.0;0.0;1;16;28;1;0;0;1;0;0;0;1;0;0;0;0;33768.19921875;10217.4716796875;4751.06982421875;841.788330078125;795.0;160614;522.0;0.0;Calculated values ==>;1555281461.777;359.76;312.56;296.36;296.06;291.36;277.16;273.0942459734351;276.46000000000004;276.36;278.46000000000004;277.76000000000005;348.06000000000006;292.96000000000004;278.26000000000005;277.56;296.66;287.46000000000004;359.26;306.16;276.36;276.46000000000004;325.36;352.66;275.36;241.71165711629368;268.5567601203482;273.0942459734351;289.46000000000004;8400000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3080000.0;8390000.0;0.0235;0.16716666666666666;0.005166666666666667;0.015666666666666666;0.0;0.0235;0.0;10217.4716796875;4751.06982421875;841.788330078125;33768.19921875;497789.2905377422;379992.292382032;255593.73179610114;254653.3311323073;240877.53540928854;430925.7729439634;435715.42218331463;448254.08648987196;473794.00437491824;528153.1436717134;467107.77403145406;447973.6730041497;446986.31847657415;465309.9380718084;453702.7968986807;497046.29858207883;296206.6894831539;435541.5740161881;435715.42218331463;219087.46209138638;333396.4077044029;471449.11765258067;199035.30095934746;199035.30095934746;272.7672511532008;1783054.141248542;1053508.0244465612;189853.42350171777;305089.8524168636;0;13;13;3;1;0;0;4;93;99;1038493576680.1112;395926452565.1874;872782106770.3052;1287.63039190771;4267.81646152732;33573.68798770361;5561.9828487632285;2933527.2722567287;625886.6491519887;2002159.1370061687;732958.8857873745;2.826703690509866;0.06850177294695697
4776;2019-04-15 00:38:41.798;869;362;214;219;190;39;30;29;53;45;749;198;51;46;235;144;865;348;162;33;30;23;838;355;360;135;360;303;834;182.0;1069.0;1389.0;142.0;0.0;1;3;19;1;0;0;1;0;0;0;1;0;0;0;0;32138.0;9408.6806640625;4693.2109375;759.612915039062;771.0;160615;584.0;-1.0;Calculated values ==>;1555281521.798;360.06000000000006;309.36;294.56;295.06;292.16;277.06;273.8482719121499;276.16;276.06;278.46000000000004;277.66;348.06000000000006;292.96000000000004;278.26000000000005;277.76000000000005;296.66;287.56;359.66;307.96000000000004;276.46000000000004;276.16;331.56;350.26;275.46000000000004;241.49495122638035;267.9596281332873;273.8482719121499;289.36;8380000.0;3550000.0;3600000.0;1350000.0;3600000.0;3030000.0;8340000.000000001;0.030333333333333334;0.17816666666666667;0.2315;0.023666666666666666;0.0;0.030333333333333334;-0.002496334367242299;9408.6806640625;4693.2109375;759.612915039062;32138.0;498415.259101784;334549.05252958316;250211.99640283058;251722.99046668693;243224.46377580662;430477.46260093397;433474.6235842054;449183.62805661734;473825.7953575257;528538.3341833716;467814.01248185465;448907.5457794879;448214.2968835578;464285.6678292783;452631.20222892443;497823.3762477401;312378.35577637376;434017.3760585396;433474.6235842054;245015.67932991832;323329.7980282076;471679.62040862173;201531.83990398239;201531.83990398239;273.77885838790627;1783603.5518031234;1053671.632959437;189866.77318288005;305168.58230255614;0;13;13;3;1;0;0;4;93;99;1038707551545.6348;396007781020.38635;872965470925.7539;57331.388957334995;6393.497471943132;33040.121147315105;7035.597771633432;2934015.9350579744;625975.524530484;2002714.4463739293;733063.9023690782;6.9845287354502075;0.31509633612949034
4777;2019-04-15 00:39:41.788;880;482;183;185;179;45;32;32;53;46;746;199;51;45;234;149;865;442;162;34;32;24;813;365;370;134;370;301;816;202.0;152.0;1155.0;120.0;0.0;31;1;12;1;0;0;1;0;0;0;1;0;0;0;0;26752.33984375;8722.33984375;5745.72607421875;754.7721557617191;757.0;160616;655.0;-1.0;Calculated values ==>;1555281581.788;361.16;321.36;291.46000000000004;291.66;291.06;277.66;274.9066339382667;276.36;276.36;278.46000000000004;277.76000000000005;347.76;293.06;278.26000000000005;277.66;296.56;288.06;359.66;317.36;276.56;276.36;338.66;348.86;275.56;241.2770596917726;267.7187500070086;274.9066339382667;289.36;8130000.0;3650000.0;3700000.0;1340000.0;3700000.0;3010000.0;8159999.999999999;0.033666666666666664;0.025333333333333333;0.1925;0.02;0.0;0.033666666666666664;-0.0024985058149785554;8722.33984375;5745.72607421875;754.7721557617191;26752.33984375;502254.58543765533;428228.5770732697;241640.55490738913;242205.9287601688;240517.16737642238;429811.8947417682;431282.7084165847;449551.36088337604;474052.113305266;528378.9364818194;468215.5318844538;449276.9549200224;448449.6696078174;462663.03993443033;451591.4542851326;500088.5910172208;415355.2368557378;431664.4107814828;431282.7084165847;274727.5295995403;317459.4925940039;471909.57779161324;204148.1755341894;204148.1755341894;274.83964571856046;1784094.222843094;1053822.6996150534;189879.39095515947;305255.55894581066;0;13;13;3;1;0;0;4;93;99;1038926515045.6696;396088467570.3992;873146640725.7827;47240.11317971843;5355.228045148477;2146.578305424236;7646.862607040642;2934887.2190043908;626073.414258801;2003007.6199989994;733186.2358132806;4.098367323829974;0.2235390266859715
4778;2019-04-15 00:40:41.789;883;658;168;169;155;50;35;34;54;46;743;200;52;48;232;152;858;407;161;37;35;25;792;360;365;136;365;303;786;178.0;1178.0;469.0;0.0;0.0;25;1;12;1;0;0;1;0;0;0;1;0;0;0;0;21088.4296875;8530.3369140625;5343.87841796875;749.149169921875;747.0;160617;688.0;0.0;Calculated values ==>;1555281641.789;361.46000000000004;338.96000000000004;289.96000000000004;290.06;288.66;278.16;274.38016830617;276.66;276.56;278.56;277.76000000000005;347.46000000000004;293.16;278.36;277.96000000000004;296.36;288.36;358.96000000000004;313.86;276.86;276.66;341.96000000000004;347.86;275.66;241.71165711629368;267.9596281332873;274.38016830617;289.26000000000005;7920000.0;3600000.0;3650000.0;1360000.0;3650000.0;3030000.0;7859999.999999999;0.029666666666666668;0.19633333333333333;0.07816666666666668;0.0;0.0;0.029666666666666668;0.0;8530.3369140625;5343.87841796875;749.149169921875;21088.4296875;504522.3496205773;470526.7561592547;238065.37623699862;238344.1886683136;234492.00698344345;430148.3826014536;433133.46834165603;449321.41302191373;473794.00437491824;527911.1227596017;468056.4967297473;449045.67269265273;448492.1240640218;463145.86696068436;452905.4805194307;500968.3701930895;411052.54650613246;433500.59072566376;433133.46834165603;288545.87390705565;313267.23492439475;471742.7696466962;203019.46007791444;203019.46007791444;274.38016830617;1784492.9025665908;1053966.4743173998;189891.9238417363;305347.9738566901;0;13;13;3;1;0;0;4;93;99;1039147018720.4032;396169468920.30133;873327843745.5638;19252.602655122613;0.0;17653.47338387256;6826.715578491001;2935441.3342041112;626118.041902905;2003172.6231795514;733306.8509749002;2.9906107867067897;0.08228421521544568
4779;2019-04-15 00:41:41.789;877;431;166;168;147;46;33;35;53;47;742;201;52;49;232;149;861;331;162;33;33;27;806;353;358;136;358;306;803;183.0;1016.0;86.0;0.0;0.0;1;1;19;1;0;0;1;0;0;0;1;0;0;0;0;18657.853515625;9135.78125;4508.03125;757.709716796875;740.0;160618;704.0;0.0;Calculated values ==>;1555281701.789;360.86;316.26000000000005;289.76000000000005;289.96000000000004;287.86;277.76000000000005;273.6339639331285;276.46000000000004;276.66;278.46000000000004;277.86;347.36;293.26000000000005;278.36;278.06;296.36;288.06;359.26;306.26000000000005;276.46000000000004;276.46000000000004;343.56000000000006;347.16;275.86;241.71165711629368;268.3187672390254;273.6339639331285;289.36;8059999.999999999;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3060000.0;8030000.0;0.030500000000000003;0.16933333333333334;0.014333333333333333;0.0;0.0;0.030500000000000003;0.0;9135.78125;4508.03125;757.709716796875;18657.853515625;502442.3397894566;415066.5895374317;237176.39372482782;237726.51409789702;232052.3651813559;430607.02586249536;434509.0152533873;448627.68014227727;473891.5003369823;527574.2254450012;467756.6589515714;448488.4414509901;448069.6469006501;464185.92985963024;453688.9922284879;500139.7709823113;305537.51520812354;434509.0152533873;434509.0152533873;295247.87795992935;310333.04987691523;471938.4492427271;201183.85751793825;201183.85751793825;273.6339639331285;1784824.1215932835;1054113.691968767;189904.48099912563;305430.0731039232;0;13;13;3;1;0;0;4;93;99;1039363918720.4032;396251068920.30133;873510543745.5638;3546.6947909488595;0.0;32952.64864442912;7116.417310931196;2935631.3283494953;626118.041902905;2003594.3408631207;733423.0437489788;3.028552127318803;0.03570407332558616
4780;2019-04-15 00:42:41.780;874;364;168;170;147;42;33;31;46;47;743;201;46;52;233;146;863;349;161;32;33;28;847;353;358;134;358;305;845;190.0;1027.0;861.0;36.0;0.0;1;1;21;1;0;0;1;0;0;0;1;0;0;0;0;18661.25;9709.3271484375;4722.59912109375;761.0341796875;733.0;160619;702.0;0.0;Calculated values ==>;1555281761.78;360.56000000000006;309.56;289.96000000000004;290.16;287.86;277.36;273.6339639331285;276.46000000000004;276.26000000000005;277.76000000000005;277.86;347.46000000000004;293.26000000000005;277.76000000000005;278.36;296.46000000000004;287.76000000000005;359.46000000000004;308.06;276.36;276.46000000000004;343.36;346.46000000000004;275.96000000000004;241.2770596917726;268.19934244402924;273.6339639331285;289.26000000000005;8470000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3050000.0;8450000.0;0.03166666666666666;0.17116666666666666;0.1435;0.006;0.0;0.03166666666666666;0.0;9709.3271484375;4722.59912109375;761.0341796875;18661.25;498340.23723360983;328469.8558263428;236939.28285903277;237478.44332253086;231387.6417297299;430607.02586249536;434509.0152533873;447838.18717396184;474149.3184965571;527756.4078081092;467897.2382790565;447838.18717396184;448674.77612511296;464317.31521373475;453264.0457965246;496701.9546800469;309516.3605156109;434330.5690018519;434509.0152533873;294410.04551340896;307399.1840295507;472299.7188790419;201122.6012288577;201122.6012288577;273.6100083076572;1785135.0674733748;1054270.7109822037;189917.13529981984;305506.98348531366;0;13;13;3;1;0;0;4;93;99;1039578686500.1779;396332056770.2164;873693816250.3716;35403.68658312244;1627.0627059011051;32039.93420114596;7390.569777443436;2935955.8661726285;626131.5987249449;2004135.8644788705;733543.9171741878;5.032676384775603;0.1726625719158507
4781;2019-04-15 00:43:41.790;880;373;168;169;147;43;33;32;42;47;744;201;42;48;234;145;866;364;160;35;33;29;842;359;364;133;364;303;845;181.0;-1.0;1286.0;168.0;0.0;1;1;15;1;0;0;1;0;0;0;1;0;0;0;0;17352.8671875;9272.3310546875;4718.9296875;757.2915649414059;728.0;160620;690.0;0.0;Calculated values ==>;1555281821.79;361.16;310.46000000000004;289.96000000000004;290.06;287.86;277.46000000000004;274.27422755570615;276.46000000000004;276.36;277.36;277.86;347.56000000000006;293.26000000000005;277.36;277.96000000000004;296.56;287.66;359.76;309.56;276.66;276.46000000000004;342.16;345.96000000000004;276.06;241.05796691057077;267.9596281332873;274.27422755570615;289.16;8420000.0;3590000.0;3640000.0;1330000.0;3640000.0;3030000.0;8450000.0;0.030166666666666668;0.0;0.21433333333333332;0.028;0.0;0.030166666666666668;0.0;9272.3310546875;4718.9296875;757.2915649414059;17352.8671875;499676.52702928195;345496.9188917713;236939.28285903277;237208.62063872706;231387.6417297299;430214.79039162316;433017.6092021058;447656.4881179867;474277.9221395622;528015.6822171278;468177.6259707547;447656.4881179867;448492.1240640218;463561.2209818517;452072.5685621261;497606.8892235377;328469.8558263428;433384.8821390699;433017.6092021058;289383.54333396035;305303.7579410727;472528.46462518856;202578.3203873354;202578.3203873354;274.20447149815527;1785435.2351361634;1054428.9178306188;189929.79012314216;305585.6760052739;0;13;13;3;1;0;0;4;93;99;1039795322600.1434;396412170120.2036;873876246650.3425;52528.42061693626;7558.604038659888;0.0;6951.585212578907;2936688.755860439;626208.1587056746;2004402.9084304129;733663.4550520787;4.545436628093394;0.2705773145026573
4782;2019-04-15 00:44:41.790;887;599;165;165;146;47;34;33;47;47;746;201;45;47;233;145;862;535;161;37;34;31;812;363;368;136;368;303;815;204.0;211.0;852.0;93.0;0.0;27;0;13;1;0;0;1;0;0;0;1;0;0;0;0;16961.7734375;8744.3330078125;5568.39111328125;751.6608276367191;721.0;160621;680.0;-1.0;Calculated values ==>;1555281881.79;361.86;333.06;289.66;289.66;287.76000000000005;277.86;274.69669130483857;276.56;276.46000000000004;277.86;277.86;347.76;293.26000000000005;277.66;277.86;296.46000000000004;287.66;359.36;326.66;276.86;276.56;341.16;345.26;276.26000000000005;241.71165711629368;267.9596281332873;274.69669130483857;289.26000000000005;8120000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3030000.0;8150000.0;0.034;0.035166666666666666;0.142;0.015500000000000002;0.0;0.034;-0.002503968914629217;8744.3330078125;5568.39111328125;751.6608276367191;16961.7734375;503345.63090018125;455781.9198239695;236675.9859478096;236675.9859478096;231593.70396983996;429947.3805835815;432182.85202778585;448353.2992136279;473891.5003369823;528224.7719617437;468177.6259707547;448075.1158509465;448353.2992136279;462829.68046980636;451362.99381817644;499743.1533207639;442059.66017789405;432743.97865350964;432182.85202778585;285195.4229665811;302370.42649719206;472329.59916539915;203675.5243426809;203675.5243426809;274.64791276442287;1785721.190474705;1054579.0566978063;189942.36472641365;305671.4036786137;0;13;13;3;1;0;0;4;93;99;1040014922600.1434;396492870120.2036;874058046650.3425;34744.24403167447;4164.138159752134;2028.5361755242561;7769.249141293569;2937416.028065844;626305.8482239947;2004419.8128985423;733786.1286716943;3.2331998733442533;0.16316030337490597
4783;2019-04-15 00:45:41.811;887;619;162;163;142;48;35;35;52;47;748;201;50;47;233;145;858;437;161;37;36;32;795;357;362;139;362;305;791;177.0;1115.0;31.0;104.0;0.0;11;0;16;1;0;0;1;0;0;0;1;0;0;0;0;15867.033203125;8827.8447265625;4813.8544921875;756.519653320312;715.0;160622;672.0;-1.0;Calculated values ==>;1555281941.811;361.86;335.06;289.36;289.46000000000004;287.36;277.96000000000004;274.0616903277293;276.66;276.66;278.36;277.86;347.96000000000004;293.26000000000005;278.16;277.86;296.46000000000004;287.66;358.96000000000004;316.86;276.86;276.76000000000005;340.36;344.66;276.36;242.35481222062532;268.19934244402924;274.0616903277293;289.26000000000005;7950000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;7909999.999999999;0.029500000000000002;0.18583333333333335;0.005166666666666667;0.017333333333333333;0.0;0.029500000000000002;-0.002504862320339101;8827.8447265625;4813.8544921875;756.519653320312;15867.033203125;504825.9526860921;462966.75493127515;236308.70701526248;236583.27301582517;230924.147738747;430346.717906069;433883.48505660606;448674.77612511296;473503.23161362135;528279.7451289311;467897.2382790565;448396.6318820213;447978.07099077606;463725.85767764907;452424.34740285604;500698.49440399156;420492.42412890587;434244.55786418;434064.28222162405;281845.32903042674;299856.38484229014;472032.3497595296;201744.18897085803;201744.18897085803;273.87072068292457;1785994.8596147327;1054725.542764803;189954.9372959788;305757.9526737541;0;13;13;3;1;0;0;4;93;99;1040233999250.6794;396575398995.4056;874240510490.7891;1275.8080336303171;4684.99478700364;14904.961392786758;6853.442750897598;2937716.300225608;626379.6168087026;2004560.9747679916;733908.0270872789;1.9251830528905263;0.056073690477859456
4784;2019-04-15 00:46:41.781;879;387;165;165;141;44;35;34;53;48;747;201;52;50;234;142;864;365;160;33;34;33;837;352;358;141;357;306;835;178.0;969.0;139.0;33.0;0.0;1;0;21;1;0;0;1;0;0;0;1;0;0;0;0;16112.080078125;9653.1298828125;4700.880859375;744.1423950195309;706.0;160623;653.0;-1.0;Calculated values ==>;1555282001.781;361.06000000000006;311.86;289.66;289.66;287.26000000000005;277.56;273.5264737036516;276.66;276.56;278.46000000000004;277.96000000000004;347.86;293.26000000000005;278.36;278.16;296.56;287.36;359.56000000000006;309.66;276.46000000000004;276.56;338.46000000000004;343.76;276.46000000000004;242.77792619122317;268.3187672390254;273.5264737036516;289.16;8370000.0;3520000.0000000005;3579999.9999999995;1410000.0;3570000.0000000005;3060000.0;8350000.0;0.029666666666666668;0.1615;0.023166666666666665;0.0055000000000000005;0.0;0.029666666666666668;-0.002506193147892921;9653.1298828125;4700.880859375;744.1423950195309;16112.080078125;499977.0707936026;375854.8354071455;236311.15062571908;236311.15062571908;229981.82418259003;430671.36484660726;434864.4174955049;448627.68014227727;473341.5640613463;528097.9321026066;467756.6589515714;448488.4414509901;448209.4260714224;464595.45822754485;452869.380961343;497766.42686147173;339928.5881326981;434509.0152533873;434686.96261437517;273890.2417152289;296085.73418796173;471866.4182417926;200781.38746285014;200781.38746285014;273.4719950034371;1786261.2189781726;1054879.4738819483;189967.43656024605;305837.2024900092;0;13;13;3;1;0;0;4;93;99;1040449891249.9241;396659356995.1118;874423718840.1481;5741.772447073395;1490.9676692841836;25490.810954696943;6939.198729495242;2937774.750822824;626431.0574291481;2004897.4378873254;734022.9082965407;2.6269934766264313;0.05052842681575423
4785;2019-04-15 00:47:41.792;880;363;169;169;142;43;34;32;52;48;746;200;51;52;234;140;865;360;159;35;33;34;839;357;362;142;362;303;836;197.0;1046.0;838.0;191.0;0.0;1;0;18;1;0;0;1;0;0;0;1;0;0;0;0;15995.9306640625;9428.7548828125;4658.08447265625;729.0513305664059;749.0;160624;639.0;13.0;Calculated values ==>;1555282061.792;361.16;309.46000000000004;290.06;290.06;287.36;277.46000000000004;274.0616903277293;276.56;276.36;278.36;277.96000000000004;347.76;293.16;278.26000000000005;278.36;296.56;287.16;359.66;309.16;276.66;276.46000000000004;337.06;348.06000000000006;276.56;242.98782864720522;267.9596281332873;274.0616903277293;289.06;8390000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;8359999.999999999;0.03283333333333333;0.17433333333333334;0.1396666666666667;0.03183333333333333;0.0;0.03283333333333333;0.03249655401394508;9428.7548828125;4658.08447265625;729.0513305664059;15995.9306640625;499944.91385229724;334582.2879489902;237373.00888988958;237373.00888988958;230225.83593064448;430346.717906069;433702.1600636701;449045.67269265273;473211.45657138317;528224.7719617437;468056.4967297473;448907.5457794879;449045.67269265273;463858.19375264365;451703.66768845107;497732.166079483;328613.71020023094;433883.48505660606;433520.3008126533;268029.79939014546;314105.63291466556;471832.65708311246;202019.67810798076;202019.67810798076;273.97809805139485;1786528.8347889604;1055038.5187416226;189979.71542537055;305915.2081663987;0;13;13;3;1;0;0;4;93;99;1040665930850.487;396744272560.3331;874606452335.6243;34501.297243659195;8589.046497375026;29482.984141616274;7600.937112136749;2938110.171220255;626515.0729474442;2005355.6368353982;734144.0983096333;5.411369906390857;0.2402731151112348
