;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4786;2019-04-15 00:48:41.802;888;478;176;175;148;47;34;34;52;48;744;199;51;50;233;142;861;411;158;37;34;36;838;365;371;143;370;300;841;215.0;108.0;1022.0;220.0;0.0;47;0;9;1;0;0;1;0;0;0;1;0;0;0;0;17258.681640625;8784.8427734375;6610.759765625;724.8015747070309;828.0;160625;625.0;0.0;Calculated values ==>;1555282121.802;361.96000000000004;320.96000000000004;290.76000000000005;290.66;287.96000000000004;277.86;274.9066339382667;276.56;276.56;278.36;277.96000000000004;347.56000000000006;293.06;278.26000000000005;278.16;296.46000000000004;287.36;359.26;314.26000000000005;276.86;276.56;335.66;355.96000000000004;276.76000000000005;243.1966462407574;267.5978703862781;274.9066339382667;288.96000000000004;8380000.0;3650000.0;3710000.0;1430000.0;3700000.0;3000000.0;8410000.0;0.035833333333333335;0.018000000000000002;0.17033333333333334;0.03666666666666667;0.0;0.035833333333333335;0.0;8784.8427734375;6610.759765625;724.8015747070309;17258.681640625;501204.03494597616;421148.23436379945;239184.80350650835;238911.3396937906;231709.33472463416;429811.8947417682;431402.8193353848;449597.6657697971;473081.1387057701;528247.2471435006;468355.26922437886;449460.79382102675;449323.756237676;462528.5018799156;450563.2400308196;497229.7737250669;391765.4789048948;431974.0715495897;431402.8193353848;262170.3306944222;347245.03765724396;471897.7078724963;204143.55510826857;204143.55510826857;274.8378665662276;1786806.0027450835;1055190.3240187305;189991.83288548604;306009.1308528753;0;13;13;3;1;0;0;4;93;99;1040885867500.4521;396829786810.3195;874787382485.5955;41809.01684934703;9817.652268021682;1898.3573067630987;8143.456968138333;2938746.19649081;626668.4876686574;2005617.1915992894;734275.3234608287;3.825492398146204;0.22667194497870416
4787;2019-04-15 00:49:41.773;892;605;194;192;156;53;36;36;55;48;741;198;53;52;232;139;856;366;158;39;37;37;782;366;371;146;370;302;769;237.0;549.0;825.0;64.0;0.0;78;0;6;1;0;0;1;0;0;0;1;0;0;0;0;17714.732421875;7979.82958984375;7403.89208984375;735.7578735351559;851.0;160626;611.0;-1.0;Calculated values ==>;1555282181.773;362.36;333.66;292.56;292.36;288.76000000000005;278.46000000000004;275.0112864084945;276.76000000000005;276.76000000000005;278.66;277.96000000000004;347.26;292.96000000000004;278.46000000000004;278.36;296.36;287.06;358.76;309.76000000000005;277.06;276.86;334.26000000000005;358.26;276.86;243.81672145450628;267.8393353686513;275.0112864084945;288.96000000000004;7820000.0;3660000.0;3710000.0;1460000.0;3700000.0;3020000.0;7690000.000000001;0.0395;0.0915;0.1375;0.010666666666666666;0.0;0.0395;-0.0024834361776826194;7979.82958984375;7403.89208984375;735.7578735351559;17714.732421875;506647.06107805803;463392.553960707;245972.87537677446;245373.36935704554;235080.76660510234;429743.705733735;431784.28850342275;449642.34892113024;472688.91281728103;527779.3963660207;467954.47966338455;449367.78088530374;449230.24535680655;462393.8383377232;449937.1112318341;501580.48961516324;397969.8756831745;432351.7763424921;431974.0715495897;256311.7953858065;356902.238983675;471599.1411268027;204520.05909746888;204520.05909746888;274.98749213366017;1787097.306996918;1055329.962097281;190003.99833140362;306125.86317034886;0;13;13;3;1;0;0;4;93;99;1041108359910.2894;396916444905.2561;874967895195.4634;33704.31485075344;2848.843541646227;9480.371174776967;8984.433491858772;2939375.170103598;626773.9907824971;2005711.9685055765;734417.9868938877;3.413135199395197;0.1390203352903439
4788;2019-04-15 00:50:41.783;880;397;205;201;155;46;34;36;58;48;738;198;56;53;232;135;851;326;158;35;33;38;758;356;361;147;361;303;753;177.0;1153.0;218.0;58.0;0.0;26;0;13;1;0;0;1;0;0;0;1;0;0;0;0;16579.0234375;8266.78125;5116.08642578125;734.037719726562;860.0;160627;599.0;0.0;Calculated values ==>;1555282241.783;361.16;312.86;293.66;293.26000000000005;288.66;277.76000000000005;273.955091788801;276.56;276.76000000000005;278.96000000000004;277.96000000000004;346.96000000000004;292.96000000000004;278.76000000000005;278.46000000000004;296.36;286.66;358.26;305.76000000000005;276.66;276.46000000000004;333.06;359.16;276.96000000000004;244.02132995426717;267.9596281332873;273.955091788801;288.96000000000004;7580000.0;3560000.0;3610000.0;1470000.0;3610000.0;3030000.0;7530000.0;0.029500000000000002;0.19216666666666665;0.036333333333333336;0.009666666666666665;0.0;0.029500000000000002;0.0;8266.78125;5116.08642578125;734.037719726562;16579.0234375;507044.54848088074;417549.60793707304;249826.72506849762;248571.2150894455;235112.79386559056;430412.23801567365;433950.3860404442;449870.8715090784;472557.74337227154;527388.1781927326;467814.01248185465;449596.476301459;449183.62805661734;463741.9828368515;451157.4465316285;503019.82181600115;372269.4123754648;434130.71970383386;433769.5290198815;251290.9062238717;360682.3469749009;471565.593789997;201845.22862263132;201845.22862263132;273.90560422530507;1787383.1359259172;1055465.373085662;190016.24866939496;306230.2137134882;0;13;13;3;1;0;0;4;93;99;1041327996510.2545;397004359555.2421;875149425445.4346;9011.598358207579;2607.296863284534;25125.870347489734;6841.766861718881;2939731.1953746066;626819.4661971704;2006000.401915774;734549.8938776471;3.087541582914521;0.07964818383839688
4789;2019-04-15 00:51:41.793;864;341;211;208;168;40;33;31;61;48;735;197;59;57;233;135;844;331;159;36;33;38;790;348;353;147;353;307;789;180.0;1007.0;0.0;15.0;0.0;1;9;20;1;0;0;1;0;0;0;1;0;0;0;0;19033.876953125;9088.5966796875;4380.70458984375;791.8164672851559;865.0;160628;585.0;0.0;Calculated values ==>;1555282301.793;359.56000000000006;307.26000000000005;294.26000000000005;293.96000000000004;289.96000000000004;277.16;273.0942459734351;276.46000000000004;276.26000000000005;279.26000000000005;277.96000000000004;346.66;292.86;279.06;278.86;296.46000000000004;286.66;357.56000000000006;306.26000000000005;276.76000000000005;276.46000000000004;331.66;359.66;276.96000000000004;244.02132995426717;268.43790593516167;273.0942459734351;289.06;7900000.0;3479999.9999999995;3529999.9999999995;1470000.0;3529999.9999999995;3070000.0;7890000.000000001;0.030000000000000002;0.16783333333333333;0.0;0.0025;0.0;0.030000000000000002;0.0;9088.5966796875;4380.70458984375;791.8164672851559;19033.876953125;502004.71310322883;344142.1143768177;250593.8398679147;249667.1456805976;238004.67006737282;430925.7729439634;435715.42218331463;449552.194433706;472557.74337227154;526762.6301057544;467127.2975703646;449275.48907731444;448998.0917314654;465050.0807944103;452573.1482883013;499136.08618897636;312335.62589575566;436234.2779913113;435715.42218331463;245433.99809710225;362782.70746645995;471565.593789997;199787.62594078513;199787.62594078513;273.06419884294303;1787679.9595581535;1055610.0253397448;190028.9662401933;306309.36682859337;0;13;13;3;1;0;0;4;93;99;1041542232210.2205;397092574255.2281;875332455945.4055;0.0;679.4449196230297;31351.34391921221;7077.833887275886;2939806.3045436884;626846.8602769428;2006471.123808497;734665.9098833158;2.7423252123603588;0.028492745348549293
4790;2019-04-15 00:52:41.764;857;343;210;211;175;37;33;27;63;47;734;197;61;57;233;136;841;339;158;38;32;39;807;349;354;144;354;304;804;149.0;1041.0;680.0;118.0;0.0;1;8;19;1;0;0;1;0;0;0;1;0;0;0;0;21516.8515625;9204.0576171875;4488.064453125;782.32958984375;868.0;160629;570.0;-1.0;Calculated values ==>;1555282361.764;358.86;307.46000000000004;294.16;294.26000000000005;290.66;276.86;273.20264511476705;276.46000000000004;275.86;279.46000000000004;277.86;346.56000000000006;292.86;279.26000000000005;278.86;296.46000000000004;286.76000000000005;357.26;307.06;276.96000000000004;276.36;330.16;359.96000000000004;277.06;243.40439225979637;268.0796299477929;273.20264511476705;288.96000000000004;8070000.0;3490000.0;3540000.0;1440000.0;3540000.0;3040000.0;8040000.000000001;0.024833333333333332;0.17350000000000002;0.11333333333333333;0.019666666666666666;0.0;0.024833333333333332;-0.0024805902300945315;9204.0576171875;4488.064453125;782.32958984375;21516.8515625;499469.6096653679;323710.56083118124;249844.63156128358;250150.00022737743;239648.87984446852;430862.6128555636;435476.654632479;450373.3729486141;472851.94155074406;526891.7281662308;467551.7097262387;450099.8059124212;449550.6973594706;464904.1018876158;452540.14827877196;497133.71394168516;315665.8099292029;436343.5466474219;435301.9155753477;239159.6471344744;364043.02807740064;472061.9191754798;200030.0902318678;200030.0902318678;273.1639375241746;1788017.7189662135;1055762.390446694;190042.0777836826;306383.2375157999;0;13;13;3;1;0;0;4;93;99;1041754229695.0654;397179832060.16425;875515667350.2715;28372.238707897915;5349.959302557702;31484.681346165675;5842.583662696418;2940042.625589009;626897.0810269905;2006994.5042624462;734773.5279889161;4.908611717215873;0.19372870563026737
4791;2019-04-15 00:53:41.814;861;386;194;199;179;37;33;27;65;46;736;196;63;59;234;139;841;404;158;40;32;40;847;351;356;141;356;303;850;167.0;148.0;1616.0;180.0;0.0;1;3;16;1;0;0;1;0;0;0;1;0;0;0;0;20932.978515625;9378.64453125;4733.46142578125;755.7265625;868.0;160630;557.0;0.0;Calculated values ==>;1555282421.814;359.26;311.76000000000005;292.56;293.06;291.06;276.86;273.4187578820637;276.46000000000004;275.86;279.66;277.76000000000005;346.76;292.76000000000005;279.46000000000004;279.06;296.56;287.06;357.26;313.56;277.16;276.36;328.86;359.96000000000004;277.16;242.77792619122317;267.9596281332873;273.4187578820637;288.96000000000004;8470000.0;3510000.0;3560000.0;1410000.0;3560000.0;3030000.0;8500000.0;0.02783333333333333;0.024666666666666667;0.2693333333333333;0.030000000000000002;0.0;0.02783333333333333;0.0;9378.64453125;4733.46142578125;755.7265625;20932.978515625;496402.64746158035;362830.12469128415;244001.83469107843;245421.46554439608;239831.73776977404;430735.4089219946;434995.3873680092;450826.11921441107;473145.1120115388;527178.9309647374;467571.2248194195;450553.9940556073;450007.8213432342;464742.0383762814;452616.9789617375;493384.12846547144;382112.6452593624;436218.22072168795;434818.82438352716;233722.59852315116;364043.02807740064;472555.3283204977;200602.71041399776;200602.71041399776;273.397552069836;1788371.7623404034;1055917.3753443507;190054.90559922077;306460.14760310383;0;13;13;3;1;0;0;4;93;99;1041967407194.8961;397265403310.0963;875697919100.1267;67393.50477024465;8158.578537194999;2744.6965857506893;6519.015172151901;2940841.338490578;627009.7459848563;2007279.9867823322;734876.6271568944;5.7046509606510085;0.3332952503028765
4792;2019-04-15 00:54:41.795;872;616;175;177;166;41;30;29;66;46;737;196;65;58;233;144;836;584;159;34;30;40;795;358;363;142;363;303;795;234.0;164.0;1273.0;226.0;0.0;1;4;12;1;0;0;1;0;0;0;1;0;0;0;0;17136.755859375;8584.5009765625;4452.43994140625;758.3977661132809;865.0;160631;546.0;0.0;Calculated values ==>;1555282481.795;360.36;334.76000000000005;290.66;290.86;289.76000000000005;277.26000000000005;274.1680685717883;276.16;276.06;279.76000000000005;277.76000000000005;346.86;292.76000000000005;279.66;278.96000000000004;296.46000000000004;287.56;356.76;331.56;276.56;276.16;327.76000000000005;359.66;277.16;242.98782864720522;267.9596281332873;274.1680685717883;289.06;7950000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;7950000.0;0.039;0.02733333333333333;0.21216666666666667;0.03766666666666666;0.0;0.039;0.0;8584.5009765625;4452.43994140625;758.3977661132809;17136.755859375;502700.4385850984;461870.21231380716;239837.39622297641;240400.7977060571;237331.65117822768;430280.9020939914;432717.6920543523;450961.9451180683;473014.70512905536;527283.559572098;467571.2248194195;450826.11921441107;449870.8715090784;463577.2511321169;452104.5419279228;497514.8374548003;455753.9676823782;433452.5470882844;432717.6920543523;229122.51738040973;362782.70746645995;472424.0149512065;202419.3911787584;202419.3911787584;274.13814554177003;1788688.909666041;1056067.020821299;190067.51930639226;306536.6725408267;0;13;13;3;1;0;0;4;93;99;1042183038890.5613;397350276425.3581;875879661530.6873;52732.44519412358;10170.174162095544;1141.463773779538;8981.633734148163;2941842.0710776662;627162.4372236128;2007312.3611969494;735005.7583270217;5.2935066355716724;0.3133978315159901
4793;2019-04-15 00:55:41.795;877;505;166;170;157;43;31;31;68;46;739;196;66;61;233;146;839;393;158;34;30;41;804;349;355;141;354;306;802;245.0;999.0;48.0;71.0;0.0;1;2;19;1;0;0;1;0;0;0;1;0;0;0;0;16387.912109375;9134.1640625;4522.53515625;760.690185546875;862.0;160632;536.0;-1.0;Calculated values ==>;1555282541.795;360.86;323.66;289.76000000000005;290.16;288.86;277.46000000000004;273.20264511476705;276.26000000000005;276.26000000000005;279.96000000000004;277.76000000000005;347.06000000000006;292.76000000000005;279.76000000000005;279.26000000000005;296.46000000000004;287.76000000000005;357.06000000000006;312.46000000000004;276.56;276.16;326.76000000000005;359.36;277.26000000000005;242.77792619122317;268.3187672390254;273.20264511476705;288.96000000000004;8040000.000000001;3490000.0;3550000.0;1410000.0;3540000.0;3060000.0;8020000.0;0.04083333333333334;0.1665;0.008;0.011833333333333333;0.0;0.04083333333333334;-0.0024815988170881864;9134.1640625;4522.53515625;760.690185546875;16387.912109375;502618.87454515445;437254.65563463187;237195.6579141576;238298.7736727688;234744.88946358222;430862.6128555636;434884.8868685005;450695.592528704;473145.1120115388;527259.8804449925;467146.9290094638;450422.0409547465;449735.29261782207;464904.1018876158;453952.61264858925;497118.5423351861;398457.2430313798;435411.8238451251;434708.2881056637;224941.0041839467;361522.46520663094;472653.6706096803;200032.67211428884;200032.67211428884;273.1649530487183;1788968.281899114;1056214.6763632912;190080.1783726561;306611.46399997384;0;13;13;3;1;0;0;4;93;99;1042398438890.5613;397435176425.3581;876062361530.6873;2005.3033633153211;3226.0151488621323;16427.106334083746;9582.587652981143;2942298.2189823114;627274.0721345374;2007458.7659478483;735160.4601719144;2.1668980162200135;0.039200122086491984
4794;2019-04-15 00:56:41.766;878;369;167;170;150;39;31;28;68;45;741;197;67;62;234;145;852;364;157;34;30;42;847;348;353;141;353;304;845;194.0;982.0;1086.0;15.0;0.0;0;2;18;1;0;0;1;0;0;0;1;0;0;0;0;16560.099609375;9575.1689453125;4723.25732421875;749.607788085938;859.0;160633;527.0;0.0;Calculated values ==>;1555282601.766;360.96000000000004;310.06;289.86;290.16;288.16;277.06;273.0942459734351;276.26000000000005;275.96000000000004;279.96000000000004;277.66;347.26;292.86;279.86;279.36;296.56;287.66;358.36;309.56;276.56;276.16;325.86;359.06000000000006;277.36;242.77792619122317;268.0796299477929;273.0942459734351;288.86;8470000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3040000.0;8450000.0;0.03233333333333333;0.16366666666666668;0.181;0.0025;0.0;0.03233333333333333;0.0;9575.1689453125;4723.25732421875;749.607788085938;16560.099609375;498932.73301251495;337685.70963415387;236670.42541254754;237478.44332253086;232169.20582890438;430925.7729439634;435367.2694147528;451054.4794820238;473046.85946660035;527624.5101705522;467551.7097262387;450918.5752778107;450236.6707993473;465180.062080829;453983.499597099;495050.12595739245;328469.8558263428;435888.81895161734;435192.50325232843;221177.93781777218;360262.30078455864;472751.9947874012;199860.52971842707;199860.52971842707;273.0929016135205;1789242.7159559666;1056370.51211454;190092.75810594924;306688.4750305906;0;13;13;3;1;0;0;4;93;99;1042610736230.406;397519735535.29626;876245273080.5535;45466.104907211;682.2286626724355;27263.63754478179;7609.06714426281;2942693.6228466597;627306.6250914055;2007822.6795032986;735303.6547176215;5.384161010581703;0.19577038807455827
4795;2019-04-15 00:57:41.806;887;356;166;167;146;40;29;28;68;45;743;197;67;62;234;144;860;356;157;35;29;43;846;353;358;141;358;302;849;214.0;189.0;1247.0;132.0;0.0;0;1;14;1;0;0;1;0;0;0;1;0;0;0;0;15984.8056640625;9225.7626953125;4696.94189453125;744.8364868164059;856.0;160634;519.0;-1.0;Calculated values ==>;1555282661.806;361.86;308.76000000000005;289.76000000000005;289.86;287.76000000000005;277.16;273.6339639331285;276.06;275.96000000000004;279.96000000000004;277.66;347.46000000000004;292.86;279.86;279.36;296.56;287.56;359.16;308.76000000000005;276.66;276.06;325.06;358.76;277.46000000000004;242.77792619122317;267.8393353686513;273.6339639331285;288.86;8460000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3020000.0;8490000.0;0.035666666666666666;0.0315;0.20783333333333334;0.022000000000000002;0.0;0.035666666666666666;-0.0024826028972466923;9225.7626953125;4696.94189453125;744.8364868164059;15984.8056640625;500348.6058041871;315249.2585350885;236331.6459194094;236599.46103191847;231067.7273990718;430607.02586249536;433792.1832038272;451411.25423340057;473046.85946660035;527988.4168575022;467833.34422547434;451276.12695403385;450598.1702979624;464448.5893172968;452979.8712078796;496345.0454316925;315249.2585350885;434864.4174955049;433792.1832038272;217833.21561994078;359002.21368891856;472850.300935316;201167.57018201263;201167.57018201263;273.6275953193284;1789514.1043047688;1056527.2909943992;190105.22011070038;306767.0290251371;0;13;13;3;1;0;0;4;93;99;1042824178430.2704;397604391935.2425;876427194280.4379;52008.97900201346;5977.020076572675;5704.517287243026;8296.944531111385;2943506.4567402974;627362.1558266903;2008097.5972831398;735436.2931815635;4.907943364241958;0.25265965846401495
4796;2019-04-15 00:58:41.797;897;524;164;164;146;45;30;30;67;45;744;197;65;63;233;145;860;487;157;34;30;44;827;362;367;145;367;301;829;290.0;224.0;1449.0;283.0;0.0;0;17;8;1;0;0;1;0;0;0;1;0;0;0;0;15035.552734375;8564.1611328125;4550.78076171875;822.492309570312;853.0;160635;511.0;0.0;Calculated values ==>;1555282721.797;362.86;325.56;289.56;289.56;287.76000000000005;277.66;274.5913991737795;276.16;276.16;279.86;277.66;347.56000000000006;292.86;279.66;279.46000000000004;296.46000000000004;287.66;359.16;321.86;276.56;276.16;324.26000000000005;358.46000000000004;277.56;243.61107973660833;267.7187500070086;274.5913991737795;288.86;8270000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3010000.0;8290000.000000001;0.04833333333333333;0.037333333333333336;0.2415;0.04716666666666667;0.0;0.04833333333333333;0.0;8564.1611328125;4550.78076171875;822.492309570312;15035.552734375;503471.1634436865;436818.19613109017;236149.32877216412;236149.32877216412;231373.12561675924;430014.67791919125;431687.57782565913;451454.1168198535;472523.35196359537;528170.1008694499;467973.77347800165;451184.1741644558;450913.6184164021;462979.80544440064;451541.149871606;498088.2246886935;426766.5097400403;432439.757026355;431687.57782565913;214488.6975840042;357742.2034104033;472424.47507279465;203527.55055468777;203527.55055468777;274.58605411020653;1789772.5685157033;1056675.5181220733;190118.2792248289;306844.0818208717;0;13;13;3;1;0;0;4;93;99;1043041645805.0422;397690179065.15247;876608067145.248;59874.26575303752;12682.971606437373;2662.6773580830527;11027.734651430283;2944438.677258222;627517.6324322292;2008167.3134461178;735597.3080187334;6.188201365184341;0.35993129522010303
4797;2019-04-15 00:59:41.777;902;655;163;162;144;54;34;33;65;45;745;196;64;64;231;147;855;466;157;35;34;44;794;367;372;147;372;304;791;583.0;958.0;1180.0;205.0;0.0;6;35;11;1;0;0;1;0;0;0;1;0;0;0;0;15073.0712890625;8508.4189453125;4553.37939453125;940.7002563476559;851.0;160636;504.0;-1.0;Calculated values ==>;1555282781.777;363.36;338.66;289.46000000000004;289.36;287.56;278.56;275.1157276137837;276.56;276.46000000000004;279.66;277.66;347.66;292.76000000000005;279.56;279.56;296.26000000000005;287.86;358.66;319.76000000000005;276.66;276.56;323.56;358.26;277.56;244.02132995426717;268.0796299477929;275.1157276137837;288.86;7940000.000000001;3670000.0000000005;3720000.0000000005;1470000.0;3720000.0000000005;3040000.0;7909999.999999999;0.09716666666666667;0.15966666666666668;0.19666666666666668;0.034166666666666665;0.0;0.09716666666666667;-0.0024834361776826194;8508.4189453125;4553.37939453125;940.7002563476559;15073.0712890625;507017.5335921588;469388.23612896824;236583.27301582517;236308.70701526248;231454.00468292317;429675.2189834977;431139.6091402235;450646.29327626084;472260.30881630094;528043.0232017372;467430.0554965995;450509.9134233084;450509.9134233084;461955.4770721462;450940.46274805197;500357.49904093094;429277.23965169175;431331.8446665048;431139.6091402235;211562.405474017;356902.238983675;472161.1242600225;204831.1577602876;204831.1577602876;275.11176502086846;1790023.3900809116;1056817.742198936;190132.9675984591;306919.9245328641;0;13;13;3;1;0;0;4;93;99;1043263271905.1127;397777749865.1803;876789506645.3058;48343.64331814141;9133.77385540761;11349.148082481857;21989.637859083767;2945340.192562132;627699.3780423984;2008284.0397364222;735872.3610748182;6.485714138176461;0.25706775156220835
4798;2019-04-15 01:00:44.758;896;391;173;171;145;56;36;39;62;45;748;194;61;70;230;147;865;353;157;39;35;43;814;363;368;150;368;308;810;762.0;1042.0;787.0;141.0;0.0;1;67;21;1;0;0;1;0;0;0;1;0;0;0;0;16339.7265625;9432.9248046875;4558.07177734375;1165.19348144531;849.0;160637;498.0;-1.0;Calculated values ==>;1555282844.758;362.76;312.26000000000005;290.46000000000004;290.26000000000005;287.66;278.76000000000005;274.69669130483857;276.76000000000005;277.06;279.36;277.66;347.96000000000004;292.56;279.26000000000005;280.16;296.16;287.86;359.66;308.46000000000004;277.06;276.66;322.96000000000004;358.06000000000006;277.46000000000004;244.62907804385475;268.5567601203482;274.69669130483857;288.86;8140000.000000001;3629999.9999999995;3679999.9999999995;1500000.0;3679999.9999999995;3080000.0;8100000.0;0.127;0.17366666666666666;0.13116666666666668;0.0235;0.0;0.127;-0.0024837686088665673;9432.9248046875;4558.07177734375;1165.19348144531;16339.7265625;504455.5314686391;393610.2641454199;238969.66880672198;238416.34515651778;231410.3202465524;429947.3805835815;432557.5304485172;449507.0425462661;471864.10887394473;528048.3146882235;466617.3888219163;449368.5285232274;450609.06184826756;462427.0073949389;451654.8667034098;499998.5364319877;343809.81914238253;433115.1307267976;432370.4908045253;209054.2704885073;356062.3083226806;471664.7844145748;203785.31451308876;203785.31451308876;274.69027705263426;1790298.1691669966;1056974.6816114027;190151.38861142957;306999.6256864432;0;13;13;3;1;0;0;4;93;99;1043496301604.915;397871276650.101;876982228505.1423;32230.499993685098;6295.167542684922;27124.773902628098;29030.317389012445;2946045.0036893017;627834.3405642553;2008620.5850251014;736318.6510468676;6.247002606293028;0.15097260024299175
4799;2019-04-15 01:01:41.788;892;357;195;189;151;53;38;39;58;45;752;192;58;72;231;145;871;356;157;41;37;41;832;362;367;149;366;308;826;758.0;1153.0;530.0;136.0;0.0;5;91;26;1;0;0;1;0;0;0;1;0;0;0;0;17493.375;9919.8193359375;4768.033203125;1295.92797851562;848.0;160638;493.0;0.0;Calculated values ==>;1555282901.788;362.36;308.86;292.66;292.06;288.26000000000005;278.46000000000004;274.5913991737795;276.96000000000004;277.06;278.96000000000004;277.66;348.36;292.36;278.96000000000004;280.36;296.26000000000005;287.66;360.26;308.76000000000005;277.26000000000005;276.86;322.46000000000004;357.96000000000004;277.26000000000005;244.42749628697553;268.5567601203482;274.5913991737795;288.86;8320000.0;3620000.0000000005;3670000.0000000005;1490000.0;3660000.0;3080000.0;8259999.999999999;0.12633333333333333;0.19216666666666665;0.08833333333333333;0.02266666666666667;0.0;0.12633333333333333;0.0;9919.8193359375;4768.033203125;1295.92797851562;17493.375;502313.4707847213;332183.1841439009;244833.69607904818;243118.6488503383;232734.13237035042;430014.67791919125;433182.4302400453;448951.9434487286;471996.39496408723;528467.5704421921;466371.7090113042;448951.9434487286;450882.9148253411;462862.4135483707;451541.149871606;499252.4128808924;329958.82999915665;433733.48194404994;432997.62667057913;206964.23671620517;355642.35560766177;471598.2893264998;203503.36808241857;203503.36808241857;274.5767127868062;1790566.1555266087;1057127.971472847;190170.88274439872;307073.4962099144;0;13;13;3;1;0;0;4;93;99;1043705886855.686;397956536500.4147;877157880905.7886;21681.29082402405;6076.818214865842;32532.583510440218;28992.774668304282;2946472.0300006415;627932.3370018037;2009093.121012016;736778.2422902291;5.585879205451122;0.1093108590942237
4800;2019-04-15 01:02:41.758;891;426;219;213;164;50;39;38;49;45;758;190;50;74;231;146;871;364;158;42;38;38;797;361;366;149;366;308;800;729.0;82.0;318.0;21.0;0.0;14;99;30;1;0;0;1;0;0;0;1;0;0;0;0;20390.91796875;9848.51953125;4922.564453125;1357.14758300781;847.0;160639;488.0;-1.0;Calculated values ==>;1555282961.758;362.26;315.76000000000005;295.06;294.46000000000004;289.56;278.16;274.4858918419099;277.06;276.96000000000004;278.06;277.66;348.96000000000004;292.16;278.16;280.56;296.26000000000005;287.76000000000005;360.26;309.56;277.36;276.96000000000004;321.96000000000004;357.86;276.96000000000004;244.42749628697553;268.5567601203482;274.4858918419099;288.96000000000004;7970000.0;3610000.0;3660000.0;1490000.0;3660000.0;3080000.0;8000000.0;0.1215;0.013666666666666666;0.053000000000000005;0.0035;0.0;0.1215;-0.0024841005358116706;9848.51953125;4922.564453125;1357.14758300781;20390.91796875;505216.8423640919;414090.21269397927;252753.08843094978;250882.37334864994;236685.38393939167;430081.6785162784;433616.79160117084;447692.51816426485;471996.39496408723;529096.1564102576;466125.700154739;447833.1889017542;451156.1242321242;462862.4135483707;451863.9960680124;502380.9203465308;377357.06816085684;434163.16617520025;433433.583526483;204874.27233412856;355222.41127806646;471299.48975746526;203266.85884584513;203266.85884584513;274.48059184033775;1790881.7001156902;1057292.625261419;190192.9806528526;307154.2108126105;0;13;13;3;1;0;0;4;93;99;1043925676904.9171;398045891800.10205;877342588505.1423;12954.559943876247;938.1142081906704;1708.6593132042105;27965.2570486975;2946760.51777332;627990.7655429064;2009378.32202937;737252.6552277455;2.701262710170669;-0.0019464942824944857
4801;2019-04-15 01:03:41.769;886;613;227;224;182;46;38;37;31;45;762;189;33;69;232;147;867;356;158;37;39;35;802;359;364;150;364;306;805;640.0;0.0;156.0;22.0;0.0;10;99;31;1;0;0;1;0;0;0;1;0;0;0;0;30342.548828125;9975.375;4825.486328125;1337.72155761719;845.0;160640;483.0;-1.0;Calculated values ==>;1555283021.769;361.76;334.46000000000004;295.86;295.56;291.36;277.76000000000005;274.27422755570615;276.96000000000004;276.86;276.26000000000005;277.66;349.36;292.06;276.46000000000004;280.06;296.36;287.86;359.86;308.76000000000005;276.86;277.06;321.46000000000004;357.66;276.66;244.62907804385475;268.3187672390254;274.27422755570615;288.96000000000004;8020000.0;3590000.0;3640000.0;1500000.0;3640000.0;3060000.0;8050000.0;0.10666666666666667;0.0;0.026000000000000002;0.0036666666666666666;0.0;0.10666666666666667;-0.0024844319579692825;9975.375;4825.486328125;1337.72155761719;30342.548828125;504076.00398373674;459927.95438661845;255133.5910841998;254173.69898763933;241597.81581870373;430214.79039162316;433931.68165179034;445521.0975432056;471864.10887394473;529667.5808205553;466289.97760267474;445807.4384647189;450832.1266395217;463295.34959360014;452361.1404031271;501363.5946852431;359762.20469416474;433749.95420475816;434112.87870749587;202784.37528459195;354382.54770086217;470866.63076641626;202731.25411988774;202731.25411988774;274.26382254474555;1791304.5565162294;1057457.854669449;190215.44201291088;307235.45946218807;0;13;13;3;1;0;0;4;93;99;1044144717055.488;398135608245.3359;877526822275.6224;6312.535929006265;983.1630477039378;0.0;24680.7066226782;2946921.1063418533;628006.7791220319;2009392.563467469;737691.4520241506;1.9813639044874451;-0.020281782300737333
4802;2019-04-15 01:04:41.789;882;502;214;218;190;43;35;35;21;45;760;191;22;65;232;149;868;325;158;35;36;33;809;356;361;151;361;306;806;627.0;1055.0;139.0;0.0;0.0;1;99;33;1;0;0;1;0;0;0;1;0;0;0;0;33422.65625;10232.546875;4489.1806640625;1332.29760742188;844.0;160641;480.0;-1.0;Calculated values ==>;1555283081.789;361.36;323.36;294.56;294.96000000000004;292.16;277.46000000000004;273.955091788801;276.66;276.66;275.26000000000005;277.66;349.16;292.26000000000005;275.36;279.66;296.36;288.06;359.96000000000004;305.66;276.66;276.76000000000005;321.16;357.56000000000006;276.46000000000004;244.82967444194236;268.3187672390254;273.955091788801;288.96000000000004;8090000.000000001;3560000.0;3610000.0;1510000.0;3610000.0;3060000.0;8059999.999999999;0.1045;0.17583333333333334;0.023166666666666665;0.0;0.0;0.1045;-0.002484597479580314;10232.546875;4489.1806640625;1332.29760742188;33422.65625;502893.6092876227;435718.5400710542;251012.0362334115;252251.5779736527;243863.61492001262;430412.23801567365;434130.71970383386;444076.66985911725;471731.60191110603;529458.4190747546;466535.2236481595;444222.0935492395;450285.02137613384;463741.9828368515;453171.10944888456;500881.84471824346;299091.5012054045;434130.71970383386;434310.53623595677;201530.46850934727;353962.6284160805;470532.4555879976;201972.2588119733;201972.2588119733;273.955091788801;1791836.1103506144;1057626.3101514701;190237.69958933236;307313.10756117327;0;13;13;3;1;0;0;4;93;99;1044362289555.419;398225938345.3072;877710483475.5641;5608.752189258835;0.0;35481.46873434085;24279.349990806273;2947020.4835241633;628014.9748784353;2009688.34093313;738099.5884959572;4.071849291248994;0.007701586704474394
4803;2019-04-15 01:05:44.770;882;373;197;204;188;42;35;34;18;43;754;192;18;57;233;151;872;346;156;35;34;31;847;358;363;150;363;302;844;641.0;1080.0;517.0;250.0;0.0;1;99;26;1;0;0;1;0;0;0;1;0;0;0;0;32673.26953125;10031.4208984375;4763.50927734375;1319.6513671875;842.0;160642;476.0;-1.0;Calculated values ==>;1555283144.77;361.36;310.46000000000004;292.86;293.56;291.96000000000004;277.36;274.1680685717883;276.66;276.56;274.96000000000004;277.46000000000004;348.56000000000006;292.36;274.96000000000004;278.86;296.46000000000004;288.26000000000005;360.36;307.76000000000005;276.66;276.56;320.76000000000005;357.36;276.26000000000005;244.62907804385475;267.8393353686513;274.1680685717883;288.76000000000005;8470000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3020000.0;8440000.0;0.10683333333333334;0.18000000000000002;0.08616666666666667;0.041666666666666664;0.0;0.10683333333333334;-0.0024849281435202013;10031.4208984375;4763.50927734375;1319.6513671875;32673.26953125;499523.54202790355;346554.9288548435;244988.55033895624;247002.83804497364;242445.01099684776;430280.9020939914;433634.880018922;444445.26436519914;471664.7844145748;529137.3455859039;467226.52842776425;444445.26436519914;449916.25365142606;463577.2511321169;453109.7795175533;498043.3484270349;307080.4218493578;433634.880018922;433452.5470882844;199858.6285646581;353122.8147616358;470467.02973526024;202283.75339438056;202283.75339438056;274.08542050717523;1792414.275280906;1057803.566394978;190260.89714464184;307394.0441812713;0;13;13;3;1;0;0;4;93;99;1044590280775.2256;398320724750.2268;877901945715.4017;20866.25019531887;11174.303180869985;34373.32678398189;24696.532792965394;2947252.0699302424;628112.7205434404;2010299.3860543533;738527.998228039;5.653911192803527;0.16369855577680678
4804;2019-04-15 01:06:41.780;891;424;175;178;168;46;36;36;21;42;740;192;19;55;233;154;876;387;157;38;35;30;834;365;370;140;370;299;835;624.0;-1.0;969.0;262.0;0.0;43;0;15;1;0;0;1;0;0;0;1;0;1;0;0;29762.50390625;9147.177734375;6429.07763671875;2292.21533203125;840.0;160643;473.0;0.0;Calculated values ==>;1555283201.78;362.26;315.56;290.66;290.96000000000004;289.96000000000004;277.76000000000005;274.9066339382667;276.76000000000005;276.76000000000005;275.26000000000005;277.36;347.16;292.36;275.06;278.66;296.46000000000004;288.56;360.76;311.86;276.96000000000004;276.66;320.46000000000004;357.16;276.16;242.56692532238324;267.47669482898436;274.9066339382667;288.86;8340000.000000001;3650000.0;3700000.0;1400000.0;3700000.0;2990000.0;8350000.0;0.10400000000000001;0.0;0.1615;0.043666666666666666;0.0;0.10400000000000001;0.0;9147.177734375;6429.07763671875;2292.21533203125;29762.50390625;501992.9719119568;401562.07087411534;239027.04960873988;239851.94802525445;237120.64269900863;429811.8947417682;432043.5753533974;445469.0283512164;472882.7909566239;527907.0743836513;467650.350573595;445184.6605037301;450188.9382427248;462528.5018799156;452319.8775088197;499805.98164124973;375854.8354071455;432420.26882306463;431854.3060553472;198604.77482894104;352283.03420395456;471703.5210853088;204155.68752894705;204155.68752894705;274.84253818727916;1792908.6452035555;1057955.4236044048;190289.49610582073;307482.66770625237;0;13;13;3;1;0;0;4;93;100;1044799222425.1907;398403389250.21295;878073260765.373;38972.1045427965;11682.922065294462;0.0;23680.65632674562;2947725.8733473327;628293.7053227552;2010571.5559654126;738911.0514990464;4.160159208355536;0.17802738932595658
4805;2019-04-15 01:07:41.791;895;595;162;163;147;50;37;37;26;42;687;193;24;59;232;148;872;361;157;39;37;28;792;361;366;132;366;299;795;766.0;-1.0;0.0;84.0;0.0;44;0;10;1;0;0;1;0;0;0;1;0;1;0;0;23517.1484375;8381.568359375;6106.93212890625;2316.1142578125;836.0;160644;471.0;-1.0;Calculated values ==>;1555283261.791;362.66;332.66;289.36;289.46000000000004;287.86;278.16;274.4858918419099;276.86;276.86;275.76000000000005;277.36;341.86;292.46000000000004;275.56;279.06;296.36;287.96000000000004;360.36;309.26000000000005;277.06;276.86;320.26000000000005;356.76;275.96000000000004;240.83765695389522;267.47669482898436;274.4858918419099;288.86;7920000.0;3610000.0;3660000.0;1320000.0;3660000.0;2990000.0;7950000.0;0.12766666666666668;0.0;0.0;0.014;0.0;0.12766666666666668;-0.0024859170960452627;8381.568359375;6106.93212890625;2316.1142578125;23517.1484375;506209.10348810523;457898.12151335034;236232.71121762999;236506.63176155984;232185.07357256647;430081.6785162784;433249.8226776551;446176.45202680735;473921.58982693544;522362.93629949295;467771.2012917856;445894.0746071401;450731.267802558;462996.0789934827;452153.818075147;502965.43374104024;378041.62700582494;433616.79160117084;433249.8226776551;197768.88456892778;350603.57178935205;472562.30901117553;203146.23311043507;203146.23311043507;274.4339165430277;1793352.723705282;1058101.5232683485;190327.9058928538;307587.1536063936;0;13;13;3;1;0;0;4;93;100;1045020062904.8889;398485004210.10144;878252693655.1278;0.0;3771.8250626103663;0.0;29376.558268081757;2948050.7004254605;628422.5184933975;2010571.5559654126;739353.2760130323;1.972576213828258;-0.026429765665697613
4806;2019-04-15 01:08:41.791;887;540;160;161;139;44;36;37;32;43;684;195;30;59;232;139;871;329;158;35;36;28;789;353;358;134;358;300;787;1245.0;1000.0;0.0;66.0;0.0;7;100;7;1;0;0;1;0;0;0;1;0;0;0;0;18645.380859375;8103.00341796875;4585.61181640625;1371.37890625;831.0;160645;471.0;-1.0;Calculated values ==>;1555283321.791;361.86;327.16;289.16;289.26000000000005;287.06;277.56;273.6339639331285;276.76000000000005;276.86;276.36;277.46000000000004;341.56000000000006;292.66;276.16;279.06;296.36;287.06;360.26;306.06;276.66;276.76000000000005;320.26000000000005;356.26;275.96000000000004;241.2770596917726;267.5978703862781;273.6339639331285;288.96000000000004;7890000.000000001;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3000000.0;7870000.0;0.2075;0.16666666666666666;0.0;0.011000000000000001;0.0;0.2075;-0.0024867377321947624;8103.00341796875;4585.61181640625;1371.37890625;18645.380859375;505345.53718136705;447978.53728361137;235836.54222985357;236110.67102491064;230196.11546819043;430607.02586249536;435041.38555822254;446827.4400790702;473760.40514917683;521967.11538623535;467872.3270001503;446546.43397511006;450551.2222606441;464185.92985963024;452266.2968779334;503088.3082836726;310349.3101235955;434864.4174955049;435041.38555822254;197768.88456892778;348504.4273212152;472299.7188790419;201110.3218247049;201110.3218247049;273.60520505527614;1793704.0781160893;1058238.8946998264;190358.6350025543;307676.25813927123;0;13;13;3;1;0;0;4;93;100;1045237262904.8889;398564804210.10144;878432393655.1278;0.0;2983.083367597707;32123.166360012845;48540.69572470491;2948050.7004254605;628478.8093969825;2010839.2490184128;740002.5864629722;5.949287362120988;-0.04534651049100919
4807;2019-04-15 01:09:41.772;880;368;162;164;138;39;35;31;38;43;724;196;35;57;233;134;873;335;158;31;34;29;824;350;356;137;355;300;823;894.0;782.0;278.0;74.0;0.0;1;100;5;1;0;0;1;0;0;0;1;0;0;0;0;17862.224609375;8293.01953125;4583.59375;1366.79736328125;818.0;160646;480.0;-1.0;Calculated values ==>;1555283381.772;361.16;309.96000000000004;289.36;289.56;286.96000000000004;277.06;273.3108153835814;276.66;276.26000000000005;276.96000000000004;277.46000000000004;345.56000000000006;292.76000000000005;276.66;278.86;296.46000000000004;286.56;360.46000000000004;306.66;276.26000000000005;276.56;321.16;354.96000000000004;276.06;241.92719264551067;267.5978703862781;273.3108153835814;288.96000000000004;8240000.000000001;3500000.0;3560000.0;1370000.0;3550000.0;3000000.0;8230000.0;0.149;0.13033333333333333;0.04633333333333333;0.012333333333333333;0.0;0.149;-0.0024888564661766873;8293.01953125;4583.59375;1366.79736328125;17862.224609375;501280.98981305835;360864.56386380596;235717.90057561998;236257.65850174756;229382.82464521212;430799.1582183253;435347.08258078195;447665.9719958352;473371.616014766;526158.0352837918;467993.1735372229;447247.5373922678;450279.57893523976;464757.83745873196;452079.4433418946;500263.84950346994;303209.46882206027;434641.7771524699;435171.47162705613;201530.46850934727;343047.5905507172;472002.15594002855;200311.47915821854;200311.47915821854;273.27887880218594;1794008.211823086;1058375.4849575418;190381.44591246117;307752.6439893789;0;13;13;3;1;0;0;4;93;100;1045451395075.5494;398646078465.3521;878612336655.6829;11460.758168142904;3350.85168030899;25682.754282143727;34994.1388778568;2948146.1765001556;628531.5754746604;2011320.8124818478;740698.4896476599;5.299889534353641;0.030115726267805357
4808;2019-04-15 01:10:41.762;883;354;164;165;139;37;35;29;42;41;753;196;40;57;233;132;874;341;157;33;34;30;827;351;356;138;356;298;825;821.0;906.0;405.0;162.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17037.869140625;8075.083984375;4633.11572265625;1354.10827636719;795.0;160647;524.0;-1.0;Calculated values ==>;1555283441.762;361.46000000000004;308.56;289.56;289.66;287.06;276.86;273.4187578820637;276.66;276.06;277.36;277.26000000000005;348.46000000000004;292.76000000000005;277.16;278.86;296.46000000000004;286.36;360.56000000000006;307.26000000000005;276.46000000000004;276.56;325.56;352.66;276.16;242.14157278889297;267.35522164206344;273.4187578820637;288.86;8270000.0;3510000.0;3560000.0;1380000.0;3560000.0;2980000.0;8250000.0;0.13683333333333333;0.151;0.06749999999999999;0.027000000000000003;0.0;0.13683333333333333;-0.00249255177783535;8075.083984375;4633.11572265625;1354.10827636719;17037.869140625;501450.06853938807;326732.21119277703;236221.40348383537;236491.72626792762;229612.20679633936;430735.4089219946;435347.08258078195;448594.8971988886;473045.8727645816;529339.1788879137;468273.18676752143;448319.2958729872;450640.7121537246;464611.2859323508;451615.89276591677;500140.8875702695;308237.43077630573;434995.3873680092;435171.47162705613;219923.6425635755;333396.4077044029;471968.1179040911;200531.00161284965;200531.00161284965;273.3694231010287;1794298.9974653632;1058511.8630867165;190404.1163470929;307829.43710067787;0;13;13;3;1;0;0;4;93;100;1045664959475.5834;398728564715.36523;878791706755.7114;16744.312952057626;7328.802139863519;28977.42197588853;32106.63764694392;2948381.179585818;628620.5577569901;2011776.2380338258;741257.5695899326;6.055704000743529;0.10525967464431993
4809;2019-04-15 01:11:41.783;890;374;163;164;141;38;35;29;46;40;765;194;44;61;234;131;874;385;157;34;34;31;848;353;358;140;358;296;851;750.0;126.0;851.0;181.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16685.392578125;8240.345703125;4732.1484375;1333.95837402344;772.0;160648;616.0;-1.0;Calculated values ==>;1555283501.783;362.16;310.56;289.46000000000004;289.56;287.26000000000005;276.96000000000004;273.6339639331285;276.66;276.06;277.76000000000005;277.16;349.66;292.56;277.56;279.26000000000005;296.56;286.26000000000005;360.56000000000006;311.66;276.56;276.56;334.76000000000005;350.36;276.26000000000005;242.56692532238324;267.1113755279542;273.6339639331285;288.86;8480000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2960000.0;8510000.0;0.125;0.021;0.14183333333333334;0.030166666666666668;0.0;0.125;-0.0024961782702622726;8240.345703125;4732.1484375;1333.95837402344;16685.392578125;500611.63220965554;341414.35874770867;235496.8089595122;235762.9682749808;229748.40978099624;430607.02586249536;434864.4174955049;449511.86895490054;472686.4266018815;530739.8021148845;468312.15103794984;449239.2911386302;451536.12401539786;464448.5893172968;451114.9348329381;498249.73654512456;360486.5995800478;434686.96261437517;434686.96261437517;258404.02479325983;323749.15769815433;471801.8942764967;201094.01444785146;201094.01444785146;273.5988256298541;1794580.1230054374;1058647.8725872415;190426.52474267303;307907.5082839139;0;13;13;3;1;0;0;4;93;100;1045879234445.2566;398811993905.238;878969969125.4395;35233.9323642498;8166.354374830799;2893.0258762666117;29199.118520815464;2948814.483232675;628749.7292552887;2012041.918054328;741768.6296990066;5.27680996102043;0.1607859246838401
4810;2019-04-15 01:12:41.773;898;599;160;161;142;42;32;31;50;40;766;193;47;61;234;134;867;563;157;35;32;32;795;358;363;142;363;296;796;685.0;-1.0;1020.0;202.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15211.580078125;7742.2001953125;4405.5185546875;1330.92907714844;764.0;160649;683.0;-1.0;Calculated values ==>;1555283561.773;362.96000000000004;333.06;289.16;289.26000000000005;287.36;277.36;274.1680685717883;276.36;276.26000000000005;278.16;277.16;349.76;292.46000000000004;277.86;279.26000000000005;296.56;286.56;359.86;329.46000000000004;276.66;276.36;341.46000000000004;349.56000000000006;276.36;242.98782864720522;267.1113755279542;274.1680685717883;288.86;7950000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2960000.0;7959999.999999999;0.11416666666666667;0.0;0.16999999999999998;0.033666666666666664;0.0;0.11416666666666667;-0.0024974233425392725;7742.2001953125;4405.5185546875;1330.92907714844;15211.580078125;506372.5103117592;458524.1619099277;235667.8805657071;235940.58257172085;230843.6289903635;430280.9020939914;433086.23799672595;450055.0897579637;472424.0149512065;530843.7263248528;468192.0271352078;449647.91442026;451536.12401539786;463709.8566730499;450652.27371114545;501987.5188529309;451365.0338025297;433634.880018922;433086.23799672595;286451.7998164319;320394.4760798638;471635.3862721799;202412.8869874934;202412.8869874934;274.1356182970092;1794845.8868095975;1058781.0382717692;190448.7284368704;307983.64281765674;0;13;13;3;1;0;0;4;93;100;1046095498395.291;398896579805.2514;879147539525.4677;42099.17447097995;9063.824142584446;0.0;26335.20757355405;2949458.818382645;628893.2901454865;2012066.0225852092;742231.338618858;5.749701838119327;0.21340141361817946
4811;2019-04-15 01:13:41.773;898;523;159;161;141;42;31;32;54;40;762;194;52;67;234;135;866;395;157;34;31;32;800;349;354;145;354;304;798;557.0;918.0;233.0;56.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15014.1884765625;7804.33642578125;4447.74658203125;1356.70361328125;757.0;160650;699.0;0.0;Calculated values ==>;1555283621.773;362.96000000000004;325.46000000000004;289.06;289.26000000000005;287.26000000000005;277.36;273.20264511476705;276.26000000000005;276.36;278.56;277.16;349.36;292.56;278.36;279.86;296.56;286.66;359.76;312.66;276.56;276.26000000000005;343.06000000000006;348.86;276.36;243.61107973660833;268.0796299477929;273.20264511476705;288.86;8000000.0;3490000.0;3540000.0;1450000.0;3540000.0;3040000.0;7980000.0;0.09283333333333334;0.153;0.03883333333333334;0.009333333333333334;0.0;0.09283333333333334;0.0;7804.33642578125;4447.74658203125;1356.70361328125;15014.1884765625;505944.32267183193;442306.4265251719;235358.95138974136;235903.2149440178;230548.27200445256;430862.6128555636;435126.7110676904;449137.1035301482;472028.77388759464;529819.9816690114;467186.51452007843;448860.518063585;450918.5752778107;465034.3387344197;452397.93749506865;501398.64771854796;401213.33058570966;435650.93343008397;435126.7110676904;293153.3411634106;317459.4925940039;471236.42390828294;200076.08149153192;200076.08149153192;273.182024700163;1795097.76821422;1058910.5927436117;190471.12537595732;308057.4200271294;0;13;13;3;1;0;0;4;93;100;1046310598395.291;398982679805.2514;879327539525.4677;9671.869689166268;2530.829862556343;15328.35352132426;21820.53344565338;2949890.2437506462;628989.912262196;2012193.7588645536;742632.6364606847;3.6264501672915364;0.033902112105395586
4812;2019-04-15 01:14:41.784;894;358;161;162;137;38;32;27;58;39;759;195;55;69;234;134;873;349;157;34;31;32;818;347;353;146;352;306;818;517.0;743.0;529.0;72.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14971.41796875;7986.31982421875;4549.2841796875;1368.57592773438;750.0;160651;702.0;-1.0;Calculated values ==>;1555283681.784;362.56000000000006;308.96000000000004;289.26000000000005;289.36;286.86;276.96000000000004;272.9856168485579;276.36;275.86;278.96000000000004;277.06;349.06000000000006;292.66;278.66;280.06;296.56;286.56;360.46000000000004;308.06;276.56;276.26000000000005;343.36;348.16;276.36;243.81672145450628;268.3187672390254;272.9856168485579;288.86;8180000.0;3470000.0000000005;3529999.9999999995;1460000.0;3520000.0000000005;3060000.0;8180000.0;0.08616666666666667;0.12383333333333332;0.08816666666666667;0.012;0.0;0.08616666666666667;-0.002499581753787056;7986.31982421875;4549.2841796875;1368.57592773438;14971.41796875;503823.3581934245;345186.02101779677;235537.82230401083;235807.69835224695;229197.74882898937;430988.63858405815;435541.5740161881;449321.23213236016;471797.4602824029;529353.8240171962;467024.7474957862;448905.6256390071;450832.1266395217;465325.50294009753;452606.27003258414;500800.4846871704;323041.8872379888;435888.81895161734;435367.2694147528;294410.04551340896;314524.84189198195;471102.9871208479;199554.32922289293;199554.32922289293;272.96798712475254;1795347.6940789325;1059042.2056701288;190493.84020238958;308132.4090288383;0;13;13;3;1;0;0;4;93;100;1046522737280.0011;399069995810.1321;879510573075.2175;22021.115273184696;3258.58389477546;22012.43965079032;20319.21501319859;2950154.400378143;629038.1662217121;2012504.9891889966;742983.8654108663;4.862663901384885;0.10448250000508774
