;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4813;2019-04-15 01:15:41.804;895;352;165;165;139;37;33;25;57;37;756;195;56;74;235;133;876;350;158;36;32;32;841;348;353;146;353;306;840;486.0;884.0;661.0;189.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15204.12109375;8094.16455078125;4680.57421875;1363.21850585938;744.0;160652;698.0;-1.0;Calculated values ==>;1555283741.804;362.66;308.36;289.66;289.66;287.06;276.86;273.0942459734351;276.46000000000004;275.66;278.86;276.86;348.76;292.66;278.76000000000005;280.56;296.66;286.46000000000004;360.76;308.16;276.76000000000005;276.36;342.96000000000004;347.56000000000006;276.36;243.81672145450628;268.3187672390254;273.0942459734351;288.96000000000004;8410000.0;3479999.9999999995;3529999.9999999995;1460000.0;3529999.9999999995;3060000.0;8400000.0;0.081;0.14733333333333334;0.11016666666666668;0.0315;0.0;0.081;-0.0025004987630153335;8094.16455078125;4680.57421875;1363.21850585938;15204.12109375;501959.41076912277;314449.01371570845;236222.20484248962;236222.20484248962;229392.62521855763;430925.7729439634;435715.42218331463;449182.8699582856;471599.1411268027;529039.9816895401;467024.7474957862;449044.3348516398;451512.42183709046;465309.9380718084;452288.98126693885;499177.2953784944;312234.0992799429;436234.2779913113;435541.5740161881;292734.4514702754;312009.6876057385;471102.9871208479;199793.75568798045;199793.75568798045;273.06661266888494;1795599.2407253152;1059176.2543745567;190516.6127443135;308209.350153963;0;13;13;3;1;0;0;4;93;100;1046734607879.9337;399157625010.10425;879694234275.1592;27474.36742211195;8546.240790135325;27542.96422518659;19095.57328458482;2950567.000221258;629136.5725519015;2012918.0885417315;743312.4314654332;5.846611650602461;0.19184900378834346
4814;2019-04-15 01:16:41.785;901;346;170;168;140;38;30;27;37;36;753;195;40;73;235;134;879;348;157;38;30;32;848;352;357;148;357;305;851;550.0;84.0;954.0;339.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15383.0576171875;8152.494140625;4732.3984375;1356.59106445312;740.0;160653;690.0;-1.0;Calculated values ==>;1555283801.785;363.26;307.76000000000005;290.16;289.96000000000004;287.16;276.96000000000004;273.5264737036516;276.16;275.86;276.86;276.76000000000005;348.46000000000004;292.66;277.16;280.46000000000004;296.66;286.56;361.06000000000006;307.96000000000004;276.96000000000004;276.16;342.16;347.16;276.36;244.22491754036054;268.19934244402924;273.5264737036516;288.86;8480000.0;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;3050000.0;8510000.0;0.09166666666666666;0.014;0.15899999999999997;0.0565;0.0;0.09166666666666666;-0.002501107412947685;8152.494140625;4732.3984375;1356.59106445312;15383.0576171875;502220.342514213;305265.9549415725;237369.61052709812;236832.18946199518;229491.66129818105;430671.36484660726;434218.8704114113;446570.8011300101;471233.66481513716;528802.8376560764;467166.66808169626;446994.97740117426;451554.43226515705;464726.3611697759;451725.73313058267;498990.704469224;306907.2062173452;435633.1181867728;434218.8704114113;289383.54333396035;310333.04987691523;470835.43282039254;200847.22215383998;200847.22215383998;273.49778795142566;1795854.0531658595;1059311.6003242754;190539.27064686074;308287.766753218;0;13;13;3;1;0;0;4;93;100;1046947540430.5905;399245797080.3762;879877476230.7244;39070.04905721104;15254.333902660219;2689.168975526303;21392.401090277366;2951121.361423641;629334.847867881;2013169.9432066071;743649.7244096651;5.505462421854889;0.2703389450642212
4815;2019-04-15 01:17:41.845;908;533;179;178;150;46;30;29;13;37;748;194;17;72;233;137;876;480;157;34;30;32;821;364;369;152;369;303;824;2514.0;-1.0;1107.0;269.0;0.0;0;100;0;1;0;0;1;0;0;0;1;1;0;0;0;16785.12890625;7910.38671875;4489.431640625;2877.40356445312;732.0;160654;693.0;-1.0;Calculated values ==>;1555283861.845;363.96000000000004;326.46000000000004;291.06;290.96000000000004;288.16;277.76000000000005;274.8017692304317;276.16;276.06;274.46000000000004;276.86;347.96000000000004;292.56;274.86;280.36;296.46000000000004;286.86;360.76;321.16;276.56;276.16;342.46000000000004;346.36;276.36;245.02929689885198;267.9596281332873;274.8017692304317;288.86;8209999.999999999;3640000.0;3690000.0;1520000.0;3690000.0;3030000.0;8240000.000000001;0.419;0.0;0.1845;0.04483333333333333;0.0;0.419;-0.0025023182305484704;7910.38671875;4489.431640625;2877.40356445312;16785.12890625;505560.1887034981;439966.1175171899;240351.35200876836;240073.4159143648;232502.76876430624;429879.7862731237;431163.09601796715;443518.9199794291;470798.519906547;528433.8230485279;467328.1308371761;444100.09568505123;451773.65031303524;462679.2465461087;450005.2370249497;500967.80523722986;425827.86460915854;431924.41234261927;431163.09601796715;290640.09048841946;306980.0860723078;470297.56928448204;204027.58821477788;204027.58821477788;274.78842569380737;1796122.3894548535;1059445.591521983;190574.5892186899;308364.6921857131;0;13;13;3;1;0;0;4;94;100;1047165558230.3827;399335887080.2904;880060058630.5504;44186.15071057815;11937.770817958402;0.0;95169.7777695363;2951815.8568893755;629561.6753412093;2013192.37535779;744622.0472507277;9.903220628228075;0.06939612624721553
4816;2019-04-15 01:18:41.776;908;560;193;190;159;55;34;33;0;37;712;193;2;73;231;142;873;395;156;35;34;28;772;364;369;146;369;310;766;-1.0;1074.0;878.0;221.0;0.0;1;0;3;1;0;0;1;0;0;0;1;1;0;0;0;15776.46875;7714.13427734375;4254.87060546875;2360.11840820312;723.0;160655;692.0;-1.0;Calculated values ==>;1555283921.776;363.96000000000004;329.16;292.46000000000004;292.16;289.06;278.66;274.8017692304317;276.56;276.46000000000004;273.16;276.86;344.36;292.46000000000004;273.36;280.46000000000004;296.26000000000005;287.36;360.46000000000004;312.66;276.66;276.56;342.36;345.46000000000004;275.96000000000004;243.81672145450628;268.7936212382143;274.8017692304317;288.76000000000005;7720000.0;3640000.0;3690000.0;1460000.0;3690000.0;3100000.0;7659999.999999999;0.0;0.179;0.14633333333333332;0.036833333333333336;0.0;0.0;-0.0025036700173891374;7714.13427734375;4254.87060546875;2360.11840820312;15776.46875;509703.12204778666;455379.0534761952;245752.91823097834;244855.08149064748;235965.66295608607;429879.7862731237;431924.41234261927;440107.37261156883;471599.1411268027;524108.2214501024;466207.9472626426;440413.13510061556;450660.40720758017;462410.3593498618;450743.7253278342;504861.6294274143;412794.35153516993;432113.16921278025;431924.41234261927;290221.2356813373;303208.48990285693;470705.69158332614;203882.5643195612;204027.58821477788;274.73253045689546;1796393.4240533188;1059575.6461286119;190618.18504220562;308437.47757152707;0;13;13;3;1;0;0;4;94;100;1047386703620.3616;399425184270.28186;880243747145.5328;34567.56361339711;9827.985187548677;16480.042742711736;0.0;2952471.3831189172;629742.8480527428;2013329.5511135564;745414.2166883613;4.2483821450420916;0.26164910015262943
4817;2019-04-15 01:19:41.796;897;367;200;194;162;50;30;33;-11;39;698;195;-8;70;231;141;877;347;156;31;30;23;808;350;356;146;355;313;807;221.0;961.0;144.0;96.0;0.0;1;0;25;1;0;0;1;0;0;0;1;1;0;0;0;18517.451171875;9647.2236328125;4561.3740234375;2387.65380859375;715.0;160656;696.0;-1.0;Calculated values ==>;1555283981.796;362.86;309.86;293.16;292.56;289.36;278.16;273.3108153835814;276.16;276.46000000000004;272.06;277.06;342.96000000000004;292.66;272.36;280.16;296.26000000000005;287.26000000000005;360.86;307.86;276.26000000000005;276.16;342.76;344.66;275.46000000000004;243.81672145450628;269.14681796795327;273.3108153835814;288.76000000000005;8080000.0;3500000.0;3560000.0;1460000.0;3550000.0;3130000.0;8070000.0;0.036833333333333336;0.16016666666666665;0.024;0.016;0.0;0.036833333333333336;-0.002504862320339101;9647.2236328125;4561.3740234375;2387.65380859375;18517.451171875;505115.5666292982;375063.8864886465;246760.52953034808;244999.48222145424;236008.47105252577;430799.1582183253;434464.2400499864;437726.80943762243;471797.4602824029;522389.95461143245;466023.7696833854;438201.1285570381;449700.94131747587;464496.52518415696;453075.1943286226;502265.63044132455;330572.01013283397;434641.7771524699;434464.2400499864;291896.6896268761;299856.38484229014;470208.5969619798;200061.94187283827;200061.94187283827;273.1807924729401;1796679.3019801322;1059720.3723371448;190657.7629989225;308510.970766313;0;13;13;3;1;0;0;4;94;100;1047604276120.2925;399512813470.254;880430709445.4734;5703.95682155482;4322.346481426265;27499.59485274324;8633.81798285829;2952807.09098777;629860.806789757;2013696.170259062;745486.1891543566;2.7813338594178263;0.07093657159341023
4818;2019-04-15 01:20:41.767;889;355;208;206;162;43;30;28;-15;37;713;196;-15;62;232;141;879;352;156;32;30;17;840;350;356;144;355;311;837;271.0;1111.0;793.0;258.0;0.0;1;0;28;1;0;0;1;0;0;0;1;1;0;0;0;21106.697265625;10206.40234375;4761.01708984375;2364.17919921875;706.0;160657;704.0;0.0;Calculated values ==>;1555284041.767;362.06000000000006;308.66;293.96000000000004;293.76000000000005;289.36;277.46000000000004;273.3108153835814;276.16;275.96000000000004;271.66;276.86;344.46000000000004;292.76000000000005;271.66;279.36;296.36;287.26000000000005;361.06000000000006;308.36;276.36;276.16;343.56000000000006;343.76;274.86;243.40439225979637;268.91163127593666;273.3108153835814;288.76000000000005;8400000.0;3500000.0;3560000.0;1440000.0;3550000.0;3110000.0;8370000.0;0.04516666666666667;0.18516666666666665;0.13216666666666665;0.043000000000000003;0.0;0.04516666666666667;0.0;10206.40234375;4761.01708984375;2364.17919921875;21106.697265625;501173.137506166;319731.66111658263;248348.05057658907;247760.25065520828;235471.16461520182;430799.1582183253;434464.2400499864;437548.62350390764;471864.221826097;524133.95185447263;466434.4516035879;437548.62350390764;448953.8641575491;464627.23559176613;453075.1943286226;499708.58536843694;315777.0721516659;434818.82438352716;434464.2400499864;295247.87795992935;296085.73418796173;469882.8356051178;200006.12640126052;200006.12640126052;273.1588321187658;1797009.3436196055;1059885.7392541682;190697.3424679646;308588.61981034715;0;13;13;3;1;0;0;4;94;100;1047817772880.1364;399599771420.1904;880617818965.3365;31395.200033733192;11604.698495765862;34057.98519730543;10589.691466467453;2953116.101200845;629993.468013872;2014208.9021521844;745646.307638293;5.057096985118035;0.21857603384050026
4819;2019-04-15 01:21:41.787;894;437;203;205;175;43;30;30;-1;36;732;196;-17;50;232;143;880;412;158;34;30;13;834;360;365;144;365;306;837;0.0;116.0;1186.0;366.0;0.0;1;0;25;1;0;0;1;0;0;0;1;1;0;0;0;22497.3515625;9928.88671875;4661.24169921875;2334.74389648438;696.0;160658;710.0;-1.0;Calculated values ==>;1555284101.787;362.56000000000006;316.86;293.46000000000004;293.66;290.66;277.46000000000004;274.38016830617;276.16;276.16;273.06;276.76000000000005;346.36;292.76000000000005;271.46000000000004;278.16;296.36;287.46000000000004;361.16;314.36;276.56;276.16;344.16;342.76;274.46000000000004;243.40439225979637;268.3187672390254;274.38016830617;288.96000000000004;8340000.000000001;3600000.0;3650000.0;1440000.0;3650000.0;3060000.0;8370000.0;0.0;0.01933333333333333;0.19766666666666666;0.061000000000000006;0.0;0.0;-0.002507658700451557;9928.88671875;4661.24169921875;2334.74389648438;22497.3515625;502427.74459576356;406928.65969285066;246884.04490745155;247467.457929236;238988.31905708535;430148.3826014536;432205.70286623563;440817.3637915739;471765.34391292307;526526.0494171276;467146.9290094638;438366.6433039444;448209.4260714224;463145.86696068436;451605.77516384557;500391.35684033646;394189.94835657603;432949.0678229144;432205.70286623563;297761.5184850505;291896.6896268761;469485.55747401924;202481.83002853376;200006.12640126052;274.1715832427467;1797372.8318154155;1060053.5892609942;190736.5132129805;308667.1648065055;0;13;13;3;1;0;0;4;94;100;1048034144980.0676;399686200220.16296;880802980665.2777;47110.99050716093;16287.227374174616;2053.2272306860345;0.0;2953770.537527896;630225.9782069528;2014509.9292312453;745734.5844829618;3.8671751193141235;0.30812793221995005
4820;2019-04-15 01:22:41.768;897;635;177;179;171;50;33;36;4;38;746;197;-9;47;229;148;874;407;160;35;33;9;799;363;368;145;368;308;802;89.0;76.0;236.0;17.0;0.0;1;7;27;1;0;0;1;0;0;0;1;1;0;0;0;19058.224609375;9701.3447265625;4455.32861328125;2378.9462890625;686.0;160659;722.0;-1.0;Calculated values ==>;1555284161.768;362.86;336.66;290.86;291.06;290.26000000000005;278.16;274.69669130483857;276.46000000000004;276.76000000000005;273.56;276.96000000000004;347.76;292.86;272.26000000000005;277.86;296.06;287.96000000000004;360.56000000000006;313.86;276.66;276.46000000000004;345.36;341.76;274.06;243.61107973660833;268.5567601203482;274.69669130483857;289.16;7990000.000000001;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3080000.0;8020000.0;0.014833333333333334;0.012666666666666666;0.03933333333333333;0.0028333333333333335;0.0;0.014833333333333334;-0.002509110313032386;9701.3447265625;4455.32861328125;2378.9462890625;19058.224609375;505889.4297585158;464423.22208587243;240251.25124251802;240814.49298017434;238575.95271774774;429947.3805835815;431994.6062598477;441144.9977105962;471830.8059033014;527838.6264135147;466985.298548005;439161.1069816975;447410.61151515384;462292.53388251306;451800.50639632315;502631.9430364439;405542.57643835846;432370.4908045253;431994.6062598477;302789.4550866088;287708.2272785495;468951.0004552658;203658.79631792227;203658.79631792227;274.64145526410925;1797719.018622658;1060217.1227208932;190775.7815255871;308743.1121680926;0;13;13;3;1;0;0;4;94;100;1048253975344.872;399772872765.0858;880987122335.1138;9341.123921445174;751.6612450558068;1229.7986435757489;3386.9811808052273;2954240.8228435246;630367.9239815861;2014537.2791166326;745762.800388243;0.8895684178153124;0.034411851380210606
4821;2019-04-15 01:23:41.788;890;488;168;170;158;52;36;37;11;39;754;198;6;45;228;149;874;334;160;38;35;8;802;359;364;145;364;308;797;-1.0;1138.0;-1.0;36.0;0.0;1;18;31;1;0;0;1;0;0;0;1;1;0;0;0;18488.02734375;9987.958984375;4458.88134765625;2442.75390625;675.0;160660;732.0;-1.0;Calculated values ==>;1555284221.788;362.16;321.96000000000004;289.96000000000004;290.16;288.96000000000004;278.36;274.27422755570615;276.76000000000005;276.86;274.26000000000005;277.06;348.56000000000006;292.96000000000004;273.76000000000005;277.66;295.96000000000004;288.06;360.56000000000006;306.56;276.96000000000004;276.66;346.36;340.66;273.96000000000004;243.61107973660833;268.5567601203482;274.27422755570615;289.16;8020000.0;3590000.0;3640000.0;1450000.0;3640000.0;3080000.0;7970000.0;0.0;0.18966666666666668;0.0;0.006;0.0;0.0;-0.002510690854711812;9987.958984375;4458.88134765625;2442.75390625;18488.02734375;504642.9575362032;433930.62389284215;237844.70176974745;238399.06941628497;235105.79466743016;430214.79039162316;433567.68989926;442194.31993339997;471929.7997510953;528677.1384999253;467107.77403145406;441446.09905818984;447127.94237806095;462762.17627123004;452648.96075887873;502366.70354257873;312105.7827549978;433931.68165179034;433384.8821390699;306980.0860723078;283101.5729112263;468851.372396877;199679.65380523622;203658.79631792227;273.06854446644616;1798032.0083518887;1060381.2549449278;190815.9757543066;308817.4220130663;0;13;13;3;1;0;0;4;94;100;1048473648545.6748;399859901765.4039;881171983935.7893;0.0;1615.0303115498446;36086.15464271119;0.0;2954318.691490721;630387.6529854399;2014848.349050581;745791.0346398007;2.2322137774517463;0.05071733536531908
4822;2019-04-15 01:24:41.788;883;374;168;170;151;48;36;34;17;39;759;198;19;49;229;147;875;352;160;35;35;8;838;360;365;144;365;304;835;-2.0;1045.0;483.0;164.0;0.0;0;22;29;1;0;0;1;0;0;0;1;1;0;0;0;18694.03515625;10235.81640625;4629.04296875;2439.8984375;664.0;160661;739.0;0.0;Calculated values ==>;1555284281.788;361.46000000000004;310.56;289.96000000000004;290.16;288.26000000000005;277.96000000000004;274.38016830617;276.76000000000005;276.56;274.86;277.06;349.06000000000006;292.96000000000004;275.06;278.06;296.06;287.86;360.66;308.36;276.66;276.66;347.06000000000006;339.56000000000006;273.96000000000004;243.40439225979637;268.0796299477929;274.38016830617;289.16;8380000.0;3600000.0;3650000.0;1440000.0;3650000.0;3040000.0;8350000.0;0.0;0.17416666666666666;0.0805;0.02733333333333333;0.0;0.0;0.0;10235.81640625;4629.04296875;2439.8984375;18694.03515625;500473.69301023183;358335.3065624874;237120.64269900863;237662.7764752775;232588.97906635614;430148.3826014536;433317.3069910173;443898.39648781426;472061.9191754798;529506.5989332239;467673.2869433054;444188.7006036905;448444.3321323563;462745.3384353217;452185.31981032476;499299.91819234454;316740.31472820946;433133.46834165603;433133.46834165603;309913.9067706182;278495.58437821403;468988.4700171027;202240.4095957292;203658.79631792227;274.07768121164895;1798341.8588727221;1060549.7864065163;190856.66452383786;308893.15471570304;0;13;13;3;1;0;0;4;94;100;1048692348545.6748;399946601765.4039;881355583935.7893;19453.467944812848;7291.113651517542;31795.79760333686;0.0;2954480.803723594;630461.8708517988;2015414.0319859646;745791.0346398007;3.382906587538655;0.160826823385367
4823;2019-04-15 01:25:41.789;886;397;167;167;149;50;37;37;23;40;762;199;28;52;229;147;874;385;158;37;36;9;848;365;370;143;370;302;849;-1.0;0.0;903.0;274.0;0.0;3;21;21;1;0;0;1;0;0;0;1;1;0;0;0;18244.32421875;9721.9541015625;4808.87060546875;2427.65405273438;653.0;160662;742.0;0.0;Calculated values ==>;1555284341.789;361.76;312.86;289.86;289.86;288.06;278.16;274.9066339382667;276.86;276.86;275.46000000000004;277.16;349.36;293.06;275.96000000000004;278.36;296.06;287.86;360.56000000000006;311.66;276.86;276.76000000000005;347.36;338.46000000000004;274.06;243.1966462407574;267.8393353686513;274.9066339382667;288.96000000000004;8480000.0;3650000.0;3700000.0;1430000.0;3700000.0;3020000.0;8490000.0;0.0;0.0;0.1505;0.04566666666666667;0.0;0.0;0.0;9721.9541015625;4808.87060546875;2427.65405273438;18244.32421875;500023.6450177173;376462.7224156375;236599.46103191847;236599.46103191847;231846.68244302488;429811.8947417682;432232.2269198731;445163.16002712236;472292.48545527144;529972.2215421381;468075.540032946;445875.8662196725;449230.24535680655;461989.0877721098;451298.6977195416;498249.73654512456;362273.08921347634;432232.2269198731;432043.5753533974;311171.3556482807;273890.2417152289;469224.6196281288;203608.0629103407;203658.79631792227;274.6312952855055;1798649.6836641363;1060716.1039324598;190897.22813725643;308971.80530621455;0;13;13;3;1;0;0;4;94;100;1048912852220.4084;400032703200.29987;881537386965.5697;36354.04211607564;12129.82275677899;0.0;0.0;2954945.874057916;630623.7146856914;2015679.0013817553;745791.0346398007;2.858974885641493;0.23175997461932796
4824;2019-04-15 01:26:41.779;892;635;166;166;146;54;38;37;28;41;763;200;28;50;228;146;869;593;158;39;38;10;838;370;375;142;375;299;840;-1.0;189.0;1106.0;269.0;0.0;56;21;11;1;0;0;1;0;0;0;1;1;0;0;0;19432.38671875;8928.484375;7071.93115234375;2407.14697265625;644.0;160663;740.0;0.0;Calculated values ==>;1555284401.779;362.36;336.66;289.76000000000005;289.76000000000005;287.76000000000005;278.56;275.4277932560699;276.96000000000004;276.86;275.96000000000004;277.26000000000005;349.46000000000004;293.16;275.96000000000004;278.16;295.96000000000004;287.76000000000005;360.06000000000006;332.46000000000004;277.06;276.96000000000004;347.16;337.56000000000006;274.16;242.98782864720522;267.47669482898436;275.4277932560699;288.96000000000004;8380000.0;3700000.0;3750000.0;1420000.0;3750000.0;2990000.0;8400000.0;0.0;0.0315;0.18433333333333335;0.04483333333333333;0.0;0.0;0.0;8928.484375;7071.93115234375;2407.14697265625;19432.38671875;501786.5381209252;459301.0709120328;236490.82565353173;236490.82565353173;231203.7780082847;429467.9694778635;431119.4546556434;446458.05325531313;472522.5091947854;530304.413884885;468615.08989736135;446458.05325531313;449507.43788251607;461088.20763948926;450250.3044942015;498415.259101784;450799.75772574113;431312.62288444734;431119.4546556434;310333.04987691523;270122.7006405761;469460.1756994288;205019.29982874708;203658.79631792227;275.1985270306421;1798963.603926567;1060871.4983497357;190937.51143080633;309070.79548643186;0;13;13;3;1;0;0;4;94;100;1049136314970.444;400118188950.3135;881717656915.5984;44505.21021496368;11855.765934868896;1499.8882933453494;0.0;2955619.5888562645;630823.5612781693;2015691.4983676902;745791.0346398007;3.143320276281986;0.23834193677502574
4825;2019-04-15 01:27:41.790;894;610;174;171;144;57;40;39;31;42;763;200;29;60;228;136;867;462;158;41;40;11;815;367;372;142;372;300;807;-1.0;1439.0;728.0;121.0;0.0;84;22;7;1;0;0;1;0;0;0;1;1;0;0;0;19937.619140625;8373.107421875;8160.50537109375;2424.76953125;636.0;160664;728.0;0.0;Calculated values ==>;1555284461.79;362.56000000000006;334.16;290.56;290.26000000000005;287.56;278.86;275.1157276137837;277.16;277.06;276.26000000000005;277.36;349.46000000000004;293.16;276.06;279.16;295.96000000000004;286.76000000000005;359.86;319.36;277.26000000000005;277.16;345.96000000000004;336.76000000000005;274.26000000000005;242.98782864720522;267.5978703862781;275.1157276137837;288.96000000000004;8150000.0;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3000000.0;8070000.0;0.0;0.23983333333333334;0.12133333333333333;0.020166666666666666;0.0;0.0;0.0;8373.107421875;8160.50537109375;2424.76953125;19937.619140625;504083.87332111655;459075.66179930913;239308.257215826;238475.87748164902;231194.89361751443;429675.2189834977;432283.37754313025;446687.032041366;472620.9849758201;530228.4959201239;468475.8209712691;446405.6445215277;450686.8076578895;461548.6100553265;449305.78125042096;500198.9624010813;424386.9430595314;432471.8144565848;432283.37754313025;305303.7579410727;266774.11836628895;469559.26427123055;204405.13117482298;203658.79631792227;274.94812549653915;1799291.7474568998;1061015.7047141667;190977.78478371183;309197.755729065;0;13;13;3;1;0;0;4;94;100;1049360456055.1377;400203404570.197;881897389860.3528;29396.870638473883;5347.275017444219;18182.24930541505;0.0;2956235.5524351583;630966.9462349996;2015855.5462507214;745791.0346398007;2.7917147178597252;0.1491333325914604
4826;2019-04-15 01:28:41.760;886;393;208;203;153;49;41;40;36;44;763;200;33;48;229;129;873;380;157;42;41;12;772;360;364;141;364;302;763;1312.0;1483.0;76.0;115.0;0.0;64;22;6;1;0;0;1;0;0;0;1;1;0;0;0;19182.96875;7853.75048828125;6737.7705078125;2451.00830078125;621.0;160665;713.0;15.0;Calculated values ==>;1555284521.76;361.76;312.46000000000004;293.96000000000004;293.46000000000004;288.46000000000004;278.06;274.38016830617;277.26000000000005;277.16;276.76000000000005;277.56;349.46000000000004;293.16;276.46000000000004;277.96000000000004;296.06;286.06;360.46000000000004;311.16;277.36;277.26000000000005;344.46000000000004;335.26000000000005;274.36;242.77792619122317;267.8393353686513;274.38016830617;288.86;7720000.0;3600000.0;3640000.0;1410000.0;3640000.0;3020000.0;7630000.0;0.21866666666666665;0.24716666666666667;0.012666666666666666;0.019166666666666665;0.0;0.21866666666666665;0.03777297130359623;7853.75048828125;6737.7705078125;2451.00830078125;19182.96875;506670.9378512058;412987.2222483156;250458.5140463773;248892.6323522299;234371.1801173704;430148.3826014536;434473.7075064044;447005.8663255856;472948.58913472976;530076.5401052948;468196.52568898356;446583.57048168074;448678.4000570146;462895.65004918195;449552.1487710988;504861.6294274143;407589.9453184587;434653.35091899;434473.7075064044;299018.4200587347;260496.36997498586;469794.0480163998;202778.09465635227;202778.09465635227;274.28661616912717;1799617.5893536943;1061150.860918241;191018.39594992384;309321.8459519656;0;13;13;3;1;0;0;4;94;100;1049581145655.2429;400288262120.2375;882077899560.4388;3093.551774476955;5117.805772734244;24042.317922263515;50664.10734321139;2956506.1705786353;631054.1116371227;2016207.2417087564;746213.0244340815;4.865344889146843;-0.021357209895586187
4827;2019-04-15 01:29:41.791;875;401;222;210;160;39;33;32;42;42;765;201;39;64;229;128;864;415;158;31;32;12;795;348;353;138;353;306;799;134.0;-1.0;0.0;94.0;0.0;1;12;20;1;0;0;1;0;0;0;1;1;0;0;0;22172.8984375;9149.037109375;4420.4228515625;2416.84594726562;721.0;160666;700.0;18.0;Calculated values ==>;1555284581.791;360.66;313.26000000000005;295.36;294.16;289.16;277.06;273.0942459734351;276.46000000000004;276.36;277.36;277.36;349.66;293.26000000000005;277.06;279.56;296.06;285.96000000000004;359.56000000000006;314.66;276.26000000000005;276.36;343.16;345.26;274.36;242.14157278889297;268.3187672390254;273.0942459734351;288.96000000000004;7950000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3060000.0;7990000.000000001;0.022333333333333334;0.0;0.0;0.015666666666666666;0.0;0.022333333333333334;0.0450714404633259;9149.037109375;4420.4228515625;2416.84594726562;22172.8984375;503127.11494522897;403823.9079309434;253735.0481175451;249989.03468690862;235612.35309269087;430925.7729439634;435715.42218331463;447086.0058300499;473143.7464358393;529981.2530329811;467756.6589515714;446661.59397328994;450147.83784224367;464529.0916511057;451575.3891207497;501558.67653784115;410066.2221359197;435367.2694147528;435541.5740161881;293572.2367247113;302370.42649719206;470199.78104355885;198650.20502155164;198650.20502155164;272.6147250056278;1799962.39963966;1061292.6240210962;191058.98236073946;309414.8789386918;0;13;13;3;1;0;0;4;94;100;1049796356789.8805;400372005365.0965;882260393800.1316;0.0;4254.276691011446;0.0;5290.573907546881;2956531.9634961714;631132.2526762107;2016407.6978733065;746679.5543597076;0.5970641781388993;0.028790696135535247
4828;2019-04-15 01:30:41.781;871;607;229;226;168;35;31;25;47;39;770;200;44;65;230;129;858;612;158;33;31;11;829;348;353;135;353;303;832;247.0;144.0;0.0;142.0;0.0;1;1;14;1;0;0;1;0;0;0;1;1;0;0;0;33978.6328125;9048.6943359375;4691.4443359375;2340.53125;818.0;160667;686.0;14.0;Calculated values ==>;1555284641.781;360.26;333.86;296.06;295.76000000000005;289.96000000000004;276.66;273.0942459734351;276.26000000000005;275.66;277.86;277.06;350.16;293.16;277.56;279.66;296.16;286.06;358.96000000000004;334.36;276.46000000000004;276.26000000000005;341.76;354.96000000000004;274.26000000000005;241.49495122638035;267.9596281332873;273.0942459734351;288.96000000000004;8290000.000000001;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;3030000.0;8320000.0;0.04116666666666667;0.024;0.0;0.023666666666666666;0.0;0.04116666666666667;0.03484399052647362;9048.6943359375;4691.4443359375;2340.53125;33978.6328125;499522.72825169965;454896.68471911614;254875.7512042252;253937.36709746622;237175.7658956054;430925.7729439634;435367.2694147528;448353.2992136279;473241.2657668606;530730.9130191435;468056.4967297473;447935.7548802551;450826.11921441107;464659.4996513457;451718.4752615798;497610.1393843561;455901.62603579974;435715.42218331463;435367.2694147528;287708.2272785495;343047.5905507172;470505.470076914;198865.27421918407;198865.27421918407;272.69995180511125;1800430.2510785798;1061444.2465085376;191098.62056325466;309490.7985098953;0;13;13;3;1;0;0;4;94;100;1050008121489.9142;400453891715.1095;882443063350.1606;0.0;6428.817968632941;1001.0043203653526;9735.99880221758;2956531.9634961714;631221.2636274238;2016416.0381856938;746804.7549287357;1.0674817140462982;0.04066155622549573
4829;2019-04-15 01:31:41.772;876;527;216;220;184;35;31;24;50;36;776;199;48;70;230;132;852;425;158;35;31;10;798;344;349;129;349;303;796;145.0;944.0;0.0;60.0;0.0;1;1;11;1;0;0;1;0;0;0;1;1;0;0;0;32385.76171875;8543.009765625;4502.4033203125;2361.88037109375;840.0;160668;668.0;0.0;Calculated values ==>;1555284701.772;360.76;325.86;294.76000000000005;295.16;291.56;276.66;272.6583383277491;276.26000000000005;275.56;278.16;276.76000000000005;350.76;293.06;277.96000000000004;280.16;296.16;286.36;358.36;315.66;276.66;276.26000000000005;339.96000000000004;357.16;274.16;240.16925963744896;267.9596281332873;272.6583383277491;288.96000000000004;7980000.0;3440000.0;3490000.0;1290000.0;3490000.0;3030000.0;7959999.999999999;0.024166666666666666;0.15733333333333333;0.0;0.01;0.0;0.024166666666666666;0.0;8543.009765625;4502.4033203125;2361.88037109375;32385.76171875;503005.13337679574;443577.6152677659;251937.3438282633;253197.786821588;242369.89204517918;431175.4696738307;436317.22049506055;448769.2461549603;473728.1634681915;531356.6340493629;467935.2923525278;448492.1240640218;451503.69442436536;465243.6388485805;452847.3146336558;499562.45268866466;414907.66827671666;436998.0609936863;436317.22049506055;280170.41352433193;352283.03420395456;471210.4692309434;198065.6304879322;198065.6304879322;272.36611766215754;1800983.204745798;1061590.8220535158;191137.80144886384;309567.4024149452;0;13;13;3;1;0;0;4;94;100;1050218689900.5302;400533079835.3411;882624836080.6924;0.0;2731.4483874301122;13319.019414146485;5757.746758505601;2956531.9634961714;631297.5877302813;2016535.3538171342;746933.8501082706;1.415447471089079;0.02921259888754282
4830;2019-04-15 01:32:41.772;881;375;205;213;190;33;31;20;53;34;784;199;51;69;230;135;850;374;158;36;31;10;845;342;347;133;347;300;843;257.0;900.0;4.0;190.0;0.0;1;100;6;1;0;0;1;0;0;0;1;0;0;0;0;31800.921875;8559.96875;4753.13671875;1367.06396484375;852.0;160669;654.0;0.0;Calculated values ==>;1555284761.772;361.26;310.66;293.66;294.46000000000004;292.16;276.46000000000004;272.43898195401505;276.26000000000005;275.16;278.46000000000004;276.56;351.56000000000006;293.06;278.26000000000005;280.06;296.16;286.66;358.16;310.56;276.76000000000005;276.26000000000005;338.56000000000006;358.36;274.16;241.05796691057077;267.5978703862781;272.43898195401505;288.96000000000004;8450000.0;3420000.0000000005;3470000.0000000005;1330000.0;3470000.0000000005;3000000.0;8430000.0;0.04283333333333333;0.15;0.0006666666666666666;0.03166666666666666;0.0;0.04283333333333333;0.0;8559.96875;4753.13671875;1367.06396484375;31800.921875;499555.1574075367;351503.3625261263;247318.02000955495;249669.93261654765;243027.5958810633;431298.55289687274;436785.07718009397;449734.3731786205;473014.93639070686;532414.6109979834;468355.26922437886;449460.79382102675;451900.1676246926;465534.009143221;453614.28782876267;494935.3001088012;349585.6900856146;437626.96553785674;436785.07718009397;274308.8830629234;357322.216966979;470676.0732030181;197284.58320604952;197284.58320604952;272.04694235525227;1801518.0937757457;1061733.3468744794;191168.87598499664;309644.5319152707;0;13;13;3;1;0;0;4;94;100;1050427489900.5302;400611679835.3411;882805736080.6924;168.29985998171398;8657.397183237337;21802.44150347799;10258.604491888236;2956533.365995005;631392.4947767035;2016828.0326581143;747067.319702024;2.7851683336175284;0.09184726916647691
4831;2019-04-15 01:33:41.782;891;353;184;189;177;34;28;21;55;33;790;198;53;66;231;138;851;355;158;38;28;11;823;344;349;140;349;297;821;181.0;899.0;737.0;31.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;28627.3359375;8007.66650390625;4660.80029296875;1335.30712890625;859.0;160670;638.0;0.0;Calculated values ==>;1555284821.782;362.26;308.46000000000004;291.56;292.06;290.86;276.56;272.6583383277491;275.96000000000004;275.26000000000005;278.66;276.46000000000004;352.16;292.96000000000004;278.46000000000004;279.76000000000005;296.26000000000005;286.96000000000004;358.26;308.66;276.96000000000004;275.96000000000004;336.96000000000004;359.06000000000006;274.26000000000005;242.56692532238324;267.23344911666527;272.6583383277491;288.96000000000004;8230000.0;3440000.0;3490000.0;1400000.0;3490000.0;2970000.0;8209999.999999999;0.030166666666666668;0.14983333333333335;0.12283333333333334;0.005166666666666667;0.0;0.030166666666666668;0.0;8007.66650390625;4660.80029296875;1335.30712890625;28627.3359375;502957.32127240516;328564.6857292457;241814.34630879914;243230.82700921583;239856.8441365337;431175.4696738307;435802.1192028054;450550.5709728099;471998.58498376724;533261.3027012905;468652.9866896234;450280.0540015035;452027.5521833419;465372.91923633695;453689.45131693257;497127.1691836221;333286.05374924716;437504.37566759763;435802.1192028054;267611.2341011182;360262.30078455864;469830.78476507135;198731.7033218734;198731.7033218734;272.6303127681982;1802021.7465189057;1061871.4335121778;191191.39949740082;309722.99446526845;0;13;13;3;1;0;0;4;94;100;1050636324700.497;400693593485.3281;882984865930.664;30931.750909790033;1400.6785874565226;24548.86046258385;7151.6242124081145;2956792.5762792267;631476.326044329;2017214.3578845784;747212.4291220766;4.572546979950351;0.15643937922190254
4832;2019-04-15 01:34:41.793;901;411;170;173;161;36;24;22;56;33;785;197;54;65;232;141;851;438;156;38;24;11;841;349;354;145;354;293;844;0.0;270.0;1014.0;238.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;24173.38671875;8125.13330078125;4639.70458984375;1306.05017089844;865.0;160671;621.0;0.0;Calculated values ==>;1555284881.793;363.26;314.26000000000005;290.16;290.46000000000004;289.26000000000005;276.76000000000005;273.20264511476705;275.56;275.36;278.76000000000005;276.46000000000004;351.66;292.86;278.56;279.66;296.36;287.26000000000005;358.26;316.96000000000004;276.96000000000004;275.56;335.26000000000005;359.66;274.26000000000005;243.61107973660833;266.74333088950624;273.20264511476705;288.76000000000005;8410000.0;3490000.0;3540000.0;1450000.0;3540000.0;2930000.0;8440000.0;0.0;0.045000000000000005;0.169;0.03966666666666666;0.0;0.0;0.0;8125.13330078125;4639.70458984375;1306.05017089844;24173.38671875;502830.6022202892;390364.3249178993;237496.70962707954;238309.58538374383;235084.11420358784;430862.6128555636;433886.7894946779;451400.8646506481;471335.537891427;533039.9351357804;469088.07000581094;451133.7547043062;452595.74902568676;464773.75813807436;453248.5434192874;495458.90711003175;405037.2689985723;436343.5466474219;433886.7894946779;260496.36997498586;362782.70746645995;469150.18905723805;199713.10445307544;198731.7033218734;273.0391350515839;1802461.8332082105;1062005.8981576995;191213.41484360944;309800.512881624;0;13;13;3;1;0;0;4;94;100;1050847263365.2086;400779109160.21124;883161898380.422;42535.23147338978;10687.671022631783;4068.973715015675;0.0;2957404.9133728063;631577.0807592539;2017452.8835574235;747272.0369165244;4.071660293261853;0.29179806401388986
4833;2019-04-15 01:35:41.793;909;623;161;162;149;41;25;24;57;33;771;195;55;70;231;145;842;563;156;29;25;11;783;350;355;149;355;295;780;-1.0;927.0;789.0;64.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;19438.841796875;7630.9658203125;4285.12646484375;1303.26416015625;872.0;160672;604.0;0.0;Calculated values ==>;1555284941.793;364.06000000000006;335.46000000000004;289.26000000000005;289.36;288.06;277.26000000000005;273.3108153835814;275.66;275.56;278.86;276.46000000000004;350.26;292.66;278.66;280.16;296.26000000000005;287.66;357.36;329.46000000000004;276.06;275.66;333.56;360.36;274.26000000000005;244.42749628697553;266.98899913490544;273.3108153835814;288.76000000000005;7830000.0;3500000.0;3550000.0;1490000.0;3550000.0;2950000.0;7800000.0;0.0;0.1545;0.1315;0.010666666666666666;0.0;0.0;0.0;7630.9658203125;4285.12646484375;1303.26416015625;19438.841796875;508919.15436563635;465159.238896582;236245.1989512518;236521.02393256058;232977.0905543697;430799.1582183253;433817.8928731758;451178.38432075724;470801.063269159;531438.4957164275;468571.5372210319;450910.0402145964;452908.442103188;464496.52518415696;453640.31573522795;499487.9746598508;453844.2973082658;434531.2036186236;433817.8928731758;253382.8652305231;365723.5783296823;468601.3529771432;200227.76871628014;198731.7033218734;273.2459914730825;1802825.2684458408;1062137.1989837086;191235.15912970155;309874.8864737464;0;13;13;3;1;0;0;4;94;100;1051059963365.2086;400867309160.21124;883338298380.422;33000.005951988736;2862.6515654492055;7051.948150819883;0.0;2958034.3736846843;631690.0001141547;2017545.5579063054;747272.0369165244;3.2463460566928783;0.1848646991352647
4834;2019-04-15 01:36:41.774;909;430;159;163;146;39;25;25;50;33;754;194;51;72;231;143;848;359;155;24;24;11;799;342;347;145;346;302;798;578.0;887.0;134.0;11.0;0.0;0;0;1;1;0;0;1;0;0;0;1;0;1;0;0;19093.015625;7798.609375;4427.63720703125;2502.19213867188;876.0;160673;587.0;0.0;Calculated values ==>;1555285001.774;364.06000000000006;316.16;289.06;289.46000000000004;287.76000000000005;277.06;272.43898195401505;275.66;275.66;278.16;276.46000000000004;348.56000000000006;292.56;278.26000000000005;280.36;296.26000000000005;287.46000000000004;357.96000000000004;309.06;275.56;275.56;331.86;360.76;274.26000000000005;243.61107973660833;267.8393353686513;272.43898195401505;288.66;7990000.000000001;3420000.0000000005;3470000.0000000005;1450000.0;3460000.0;3020000.0;7980000.0;0.09633333333333334;0.14783333333333332;0.022333333333333334;0.0018333333333333333;0.0;0.09633333333333334;0.0;7798.609375;4427.63720703125;2502.19213867188;19093.015625;507571.38013693324;416150.8710123724;235358.95138974136;236449.57080665106;231869.48487343136;431298.55289687274;435761.180724851;448954.665639539;471335.537891427;529137.3455859039;467469.4839183665;449092.5406545863;451950.24910875864;465807.3054556508;454725.8751249838;498891.9359174576;372917.2272733666;435589.022954605;435589.022954605;246270.64818160105;367404.27001748665;469150.18905723805;198236.66485809183;198236.66485809183;272.4257904882006;1803146.2655761135;1062265.738059954;191266.86122332056;309947.4698455988;0;13;13;3;1;0;0;4;94;101;1051270496675.0211;400955481230.13275;883517341665.2626;5599.368684118987;496.6747943651014;18623.261094551457;22864.943829964104;2958355.933280238;631717.9856355725;2017759.4502291353;747462.5177768916;3.230773424484737;-0.004214695568920364
4835;2019-04-15 01:37:41.764;906;344;160;162;140;36;25;22;20;30;716;193;27;78;231;141;855;348;155;26;24;8;827;341;347;137;346;304;826;655.0;809.0;140.0;3.0;0.0;0;0;1;1;0;0;1;0;0;0;1;0;1;0;0;18029.35546875;8031.5048828125;4610.27783203125;2328.84521484375;880.0;160674;569.0;0.0;Calculated values ==>;1555285061.764;363.76;307.56;289.16;289.36;287.16;276.76000000000005;272.3289490889957;275.66;275.36;275.16;276.16;344.76;292.46000000000004;275.86;280.96000000000004;296.26000000000005;287.26000000000005;358.66;307.96000000000004;275.76000000000005;275.56;330.06;361.16;273.96000000000004;241.92719264551067;268.0796299477929;272.3289490889957;288.66;8270000.0;3410000.0;3470000.0000000005;1370000.0;3460000.0;3040000.0;8259999.999999999;0.10916666666666666;0.13483333333333333;0.02333333333333333;0.0005;0.0;0.10916666666666666;0.0;8031.5048828125;4610.27783203125;2328.84521484375;18029.35546875;504760.9250284459;311092.6375155409;235127.49986253137;235664.45109278278;229856.54179810864;431359.6534126046;435761.180724851;444333.52089386596;472100.0868749512;525005.1060359993;467064.6270272813;445341.22453111183;452405.07598593546;465807.3054556508;454618.60417715047;497350.1858563411;316054.26576484885;435932.89974546636;435589.022954605;238741.38928724395;369085.1043753622;469941.3943347461;197995.01548215823;197995.01548215823;272.3257253825102;1803455.5671097618;1062397.6336925202;191307.11315816548;310022.7732516098;0;13;13;3;1;0;0;4;94;101;1051478661975.0542;401040067130.1462;883699111365.2915;5747.898459606513;135.97318942629394;24444.733225669537;25937.345815742105;2958450.4780796906;631723.2568234272;2018118.2903652021;747869.135743046;3.7584228901224823;-0.00712055578552649
4836;2019-04-15 01:38:41.775;908;346;161;162;138;35;26;19;4;28;706;193;7;75;232;139;862;347;155;27;25;6;830;343;348;132;348;303;829;228.0;884.0;534.0;265.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;17334.0546875;7973.56103515625;4612.970703125;2338.87744140625;881.0;160675;552.0;0.0;Calculated values ==>;1555285121.775;363.96000000000004;307.76000000000005;289.26000000000005;289.36;286.96000000000004;276.66;272.5487779782249;275.76000000000005;275.06;273.56;275.96000000000004;343.76;292.46000000000004;273.86;280.66;296.36;287.06;359.36;307.86;275.86;275.66;328.36;361.26;273.76000000000005;240.83765695389522;267.9596281332873;272.5487779782249;288.66;8300000.0;3429999.9999999995;3479999.9999999995;1320000.0;3479999.9999999995;3030000.0;8290000.000000001;0.038;0.14733333333333334;0.089;0.04416666666666667;0.0;0.038;0.0;7973.56103515625;4612.970703125;2338.87744140625;17334.0546875;504789.22413510404;312148.0408399251;235343.03330140174;235611.31946349805;229294.6462623754;431237.1583312671;435695.3204763856;442197.7884769968;472562.30901117553;524035.24462626845;467206.4680577064;442640.2954479828;452177.4573873848;465646.92061946914;454000.5236637886;498109.3457789843;313323.63584142766;435867.46788964607;435522.73057385447;231631.59724164338;369505.33540232555;470419.8627123917;197983.55256846867;197983.55256846867;272.32938765839134;1803750.3162225976;1062531.0336943683;191346.0179783119;310099.64774734393;0;13;13;3;1;0;0;4;94;101;1051687200200.5977;401120781925.35657;883881244750.7662;21735.066995859004;12032.603698023267;27225.094597466683;9026.48876420466;2958679.5447802804;631824.6802219682;2018548.9512048655;748160.5544489411;4.691278692100798;0.21593177985666862
4837;2019-04-15 01:39:41.785;913;340;159;160;137;36;23;21;14;28;722;194;12;70;232;138;868;344;155;29;22;5;827;347;352;135;352;300;830;821.0;-1.0;983.0;174.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15809.970703125;7984.7529296875;4585.84521484375;1355.27856445312;881.0;160676;538.0;0.0;Calculated values ==>;1555285181.785;364.46000000000004;307.16;289.06;289.16;286.86;276.76000000000005;272.9856168485579;275.46000000000004;275.26000000000005;274.56;275.96000000000004;345.36;292.56;274.36;280.16;296.36;286.96000000000004;359.96000000000004;307.56;276.06;275.36;326.96000000000004;361.26;273.66;241.49495122638035;267.5978703862781;272.9856168485579;288.66;8270000.0;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;3000000.0;8300000.0;0.13683333333333333;0.0;0.16383333333333333;0.029;0.0;0.13683333333333333;0.0;7984.7529296875;4585.84521484375;1355.27856445312;15809.970703125;505759.1142051611;305696.83490672376;234790.65611441154;235057.8618559245;229022.11214021718;430988.63858405815;434202.50031210686;444269.86517575267;472168.09959432366;525948.8954753339;467751.4058904625;443981.54984624276;452034.2354929087;465065.94374329987;453171.6230156326;499263.6308957134;309576.47028251586;435258.38108644163;434024.817754306;225777.27872811773;369505.33540232555;469917.4077512355;199401.06573243908;199401.06573243908;272.90753630807194;1804026.5624675108;1062664.041808379;191376.8077424614;310176.31732278137;0;13;13;3;1;0;0;4;94;101;1051897235200.5643;401200895275.3438;884062174900.7374;40117.67164212954;7844.973918545098;0.0;32104.35006832546;2959195.07017543;631990.3543098266;2018775.8648057731;748503.3685653228;5.749512027299822;0.16687348342481176
4838;2019-04-15 01:40:41.796;917;503;159;160;139;41;24;24;32;29;746;195;27;59;232;139;867;537;155;27;23;6;836;352;357;140;357;297;838;-1.0;338.0;1549.0;163.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15513.634765625;8032.08251953125;4618.75634765625;1327.47900390625;881.0;160677;526.0;0.0;Calculated values ==>;1555285241.796;364.86;323.46000000000004;289.06;289.16;287.06;277.26000000000005;273.5264737036516;275.56;275.56;276.36;276.06;347.76;292.66;275.86;279.06;296.36;287.06;359.86;326.86;275.86;275.46000000000004;325.76000000000005;361.26;273.76000000000005;242.56692532238324;267.23344911666527;273.5264737036516;288.66;8359999.999999999;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2970000.0;8380000.0;0.0;0.05633333333333333;0.25816666666666666;0.027166666666666665;0.0;0.0;0.0;8032.08251953125;4618.75634765625;1327.47900390625;15513.634765625;505563.28089991777;429407.865749281;234654.09963263557;234920.20923395807;229421.56375285555;430671.36484660726;433137.0898171864;447400.1079410987;471605.12922355125;528686.7643618367;468292.616305528;446703.0798258108;451089.75479898724;464333.32306390855;452441.88344128046;498301.3142795826;438372.21358477394;433680.339460569;432954.9278654199;220759.83610629753;369505.33540232555;469336.76393192314;200704.50094471616;199401.06573243908;273.44185859830645;1804287.6403682353;1062797.5399071055;191399.16815415787;310253.0363982831;0;13;13;3;1;0;0;4;94;101;1052109974195.2736;401283410400.231;884241307735.4926;63688.58253956609;7297.84314448579;3376.0060058075537;0.0;2960060.2808853164;632116.5675867054;2018804.0033469032;748770.9538638392;5.319841226649745;0.3411947388532958
4839;2019-04-15 01:41:41.776;919;564;155;156;137;45;26;25;47;31;757;195;42;58;232;139;864;448;154;28;25;6;793;349;354;146;354;305;793;-2.0;879.0;680.0;141.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14524.8662109375;7691.5546875;4379.1630859375;1356.35900878906;880.0;160678;516.0;0.0;Calculated values ==>;1555285301.776;365.06000000000006;329.56;288.66;288.76000000000005;286.86;277.66;273.20264511476705;275.76000000000005;275.66;277.86;276.26000000000005;348.86;292.66;277.36;278.96000000000004;296.36;287.06;359.56000000000006;317.96000000000004;275.96000000000004;275.66;324.76000000000005;361.16;273.76000000000005;243.81672145450628;268.19934244402924;273.20264511476705;288.56;7930000.0;3490000.0;3540000.0;1460000.0;3540000.0;3050000.0;7930000.0;0.0;0.1465;0.11333333333333333;0.0235;0.0;0.0;0.0;7691.5546875;4379.1630859375;1356.35900878906;14524.8662109375;509464.7275398335;452039.88369315595;234365.6814947762;234636.27369746793;229576.18892550995;430862.6128555636;434243.5176279555;447978.07099077606;471003.6945412344;529221.1383985593;467166.66808169626;447276.8002363944;449505.0126014062;464773.75813807436;452965.71244139585;501737.2288373831;423498.0645686519;434598.2514892846;434065.405861007;216578.99785978085;369085.1043753622;468514.36943292903;199701.00906901126;199401.06573243908;273.03436806505016;1804537.8777695058;1062928.5265404356;191421.52601583186;310327.9940660329;0;13;13;3;1;0;0;4;94;101;1052323203095.3413;401369181800.2583;884421847535.5499;28138.06701780001;6317.1139685520675;11462.037565369119;0.0;2960825.247891178;632229.9877433581;2018927.612493248;748770.9538638392;3.4197479687091588;0.2045286643369597
4840;2019-04-15 01:42:41.797;913;362;156;157;136;43;26;26;58;32;758;194;54;64;232;138;874;352;153;26;26;7;820;344;349;149;349;314;821;299.0;798.0;0.0;75.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15046.39453125;7926.16259765625;4542.185546875;1384.89147949219;879.0;160679;508.0;0.0;Calculated values ==>;1555285361.797;364.46000000000004;309.36;288.76000000000005;288.86;286.76000000000005;277.46000000000004;272.6583383277491;275.76000000000005;275.76000000000005;278.96000000000004;276.36;348.96000000000004;292.56;278.56;279.56;296.36;286.96000000000004;360.56000000000006;308.36;275.76000000000005;275.76000000000005;323.96000000000004;361.06000000000006;273.86;244.42749628697553;269.2639976450953;272.6583383277491;288.46000000000004;8200000.0;3440000.0;3490000.0;1490000.0;3490000.0;3140000.0;8209999.999999999;0.049833333333333334;0.133;0.0;0.0125;0.0;0.049833333333333334;0.0;7926.16259765625;4542.185546875;1384.89147949219;15046.39453125;506354.47120375175;350918.272285857;234144.27551025632;234411.33235704165;228894.9286805184;431175.4696738307;435456.5192974062;447829.869414555;470701.3130333229;528635.9849168824;465755.56046870176;447261.2408067562;448677.0746665457;465502.09685007104;453689.45131693257;500766.9094580923;326387.9807673086;435456.5192974062;435456.5192974062;213234.55432191002;368664.88234281715;468200.1897013154;198300.95444064162;198300.95444064162;272.4595784877661;1804784.3911914919;1063058.7197359554;191444.37776517993;310402.36465845973;0;13;13;3;1;0;0;4;94;101;1052534176910.0195;401457712775.1233;884607612530.2666;0.0;3373.7404407584227;23192.397515874232;11818.2523153621;2961059.8138519973;632310.7731283045;2019216.5005272534;748869.4737695528;2.77078801159484;0.03807788150702311
