;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4841;2019-04-15 01:43:41.807;907;350;160;160;134;39;25;23;65;32;757;192;61;69;233;136;881;352;152;25;24;7;842;346;351;148;351;314;840;124.0;910.0;916.0;282.0;0.0;0;0;4;1;0;0;1;0;0;0;1;0;1;0;0;17008.73828125;8437.6103515625;4712.07177734375;2869.037109375;877.0;160680;500.0;0.0;Calculated values ==>;1555285421.807;363.86;308.16;289.16;289.16;286.56;277.06;272.8767566201714;275.66;275.46000000000004;279.66;276.36;348.86;292.36;279.26000000000005;280.06;296.46000000000004;286.76000000000005;361.26;308.36;275.66;275.56;323.16;360.86;273.86;244.22491754036054;269.2639976450953;272.8767566201714;288.36;8420000.0;3460000.0;3510000.0;1480000.0;3510000.0;3140000.0;8400000.0;0.020666666666666667;0.15166666666666667;0.15266666666666667;0.047;0.0;0.020666666666666667;0.0;8437.6103515625;4712.07177734375;2869.037109375;17008.73828125;503612.0030505946;312234.0992799429;234886.12907240682;234886.12907240682;228110.31887002577;431051.2098666511;434799.8914726758;448817.6231780347;470835.43282039254;528530.8654716047;465507.06254744297;448254.31860921753;449378.00010570296;465341.18827288446;453063.14495409996;499823.57430531125;314449.01371570845;434799.8914726758;434624.13164572034;209890.3038832737;367824.4651832891;468338.4464060935;198801.21355007956;198801.21355007956;272.6662093547154;1805051.5618192381;1063195.107237973;191479.83307831569;310479.4963226178;0;13;13;3;1;0;0;4;94;102;1052744211909.9862;401546827625.10913;884796043930.2367;38169.171869867816;12668.249944232655;28115.141689423093;4873.673640643243;2961377.9432969345;632444.4786620337;2019644.1346143673;749008.5963357278;5.233017440235819;0.27342603143229893
4842;2019-04-15 01:44:41.787;909;346;171;169;137;41;25;25;71;30;743;190;68;81;233;135;885;350;152;28;24;3;845;354;359;142;359;313;848;169.0;115.0;217.0;141.0;0.0;0;0;13;1;0;0;1;0;0;0;1;0;1;0;0;17260.23828125;9184.3095703125;4721.64501953125;2369.97827148438;876.0;160681;494.0;0.0;Calculated values ==>;1555285481.787;364.06000000000006;307.76000000000005;290.26000000000005;290.06;286.86;277.26000000000005;273.7412296467126;275.66;275.66;280.26000000000005;276.16;347.46000000000004;292.16;279.96000000000004;281.26000000000005;296.46000000000004;286.66;361.66;308.16;275.96000000000004;275.56;322.56;360.76;273.46000000000004;242.98782864720522;269.14681796795327;273.7412296467126;288.36;8450000.0;3540000.0;3590000.0;1420000.0;3590000.0;3130000.0;8480000.0;0.028166666666666666;0.019166666666666665;0.036166666666666666;0.0235;0.0;0.028166666666666666;0.0;9184.3095703125;4721.64501953125;2369.97827148438;17260.23828125;503642.00977188087;306012.1273495814;237693.73206227642;237154.48026671918;228765.58793955305;430542.39183029096;432813.82302614156;449839.99100129516;471438.0385572268;527135.8500137671;465403.49814337975;449422.3175270736;451221.1468812949;464169.8927984072;451514.4162902067;500143.7597002661;309523.61345298105;433361.6067303726;432630.116712011;207382.2378540181;367404.27001748665;468765.9560302198;200732.02703026016;200732.02703026016;273.46144033293456;1805337.041432415;1063341.9076209245;191523.4769870162;310558.08442451456;0;13;13;3;1;0;0;4;94;102;1052957140910.054;401633798625.1368;884984081230.2965;9009.404696952433;6298.79733149905;3653.5528030729633;6531.796192702648;2961770.9670501812;632602.4847031393;2019908.7854888486;749103.610235842;1.5663342458729457;0.07810419035754775
4843;2019-04-15 01:45:41.798;914;546;191;189;156;51;29;34;75;32;740;190;73;81;229;139;882;510;151;30;29;0;798;366;371;137;371;312;801;350.0;289.0;1587.0;240.0;0.0;0;0;18;1;0;0;1;0;0;0;1;0;1;0;0;17129.87890625;9018.1923828125;4344.0205078125;2375.28833007812;874.0;160682;489.0;0.0;Calculated values ==>;1555285541.798;364.56000000000006;327.76000000000005;292.26000000000005;292.06;288.76000000000005;278.26000000000005;275.0112864084945;276.06;276.56;280.66;276.36;347.16;292.16;280.46000000000004;281.26000000000005;296.06;287.06;361.36;324.16;276.16;276.06;322.06;360.56000000000006;273.16;241.92719264551067;269.02936301313275;275.0112864084945;288.26000000000005;7980000.0;3660000.0;3710000.0;1370000.0;3710000.0;3120000.0;8009999.999999999;0.058333333333333334;0.04816666666666667;0.2645;0.04;0.0;0.058333333333333334;0.0;9018.1923828125;4344.0205078125;2375.28833007812;17129.87890625;508352.80661640206;446948.5200938;244272.36480560197;243692.8571481481;234492.8906496094;429743.705733735;430437.63297530566;450575.1442902603;472295.8960165899;526898.09038178;465548.4988242498;450299.06279196544;451399.4289915609;461836.8862063846;449937.1112318341;503857.60321943584;438674.1710523684;430632.02281011426;430437.63297530566;205292.2597576877;366563.90641716385;469154.1284428507;204235.64062963575;204235.64062963575;274.87810594840766;1805623.6782835147;1063493.622946974;191563.0281251785;310633.6454877617;0;13;13;3;1;0;0;4;94;102;1053176181060.6249;401717513970.355;885171615605.7853;65156.79871823519;10596.7395125286;3139.6686493804145;13195.116220164078;2962389.1320563965;632743.3066564989;2019965.4060462993;749268.0313113828;5.851521268139033;0.3019932398044339
4844;2019-04-15 01:46:41.788;909;626;201;196;165;54;32;36;77;36;752;192;75;87;227;142;874;427;152;35;32;1;803;356;361;137;360;317;798;274.0;1242.0;94.0;123.0;0.0;0;0;45;1;0;0;1;0;0;0;1;0;1;0;0;20560.6328125;11127.923828125;4425.36376953125;2417.240234375;872.0;160683;484.0;0.0;Calculated values ==>;1555285601.788;364.06000000000006;335.76000000000005;293.26000000000005;292.76000000000005;289.66;278.56;273.955091788801;276.36;276.76000000000005;280.86;276.76000000000005;348.36;292.36;280.66;281.86;295.86;287.36;360.56000000000006;315.86;276.66;276.36;321.56;360.36;273.26000000000005;241.92719264551067;269.6138998590099;273.955091788801;288.36;8030000.0;3560000.0;3610000.0;1370000.0;3600000.0;3170000.0;7980000.0;0.04566666666666667;0.207;0.015666666666666666;0.0205;0.0;0.04566666666666667;0.0;11127.923828125;4425.36376953125;2417.240234375;20560.6328125;507232.91077780374;463310.0474662076;247294.04486218817;245809.84120388;236998.06178984168;430412.23801567365;433588.14229367237;449945.7915816734;472687.3056196521;527773.319009623;465070.9526155678;449666.26997210644;451333.0458732665;463228.9603270487;452168.8677412129;502278.2021025831;415056.8329315977;434130.71970383386;433588.14229367237;203202.34940748036;365723.5783296823;469252.60634738253;201111.83516535588;201111.83516535588;273.6191062958274;1805937.7135332879;1063661.4792680414;191602.95920693228;310706.71151038416;0;13;13;3;1;0;0;4;94;102;1053395744460.6598;401799700270.36804;885360284155.8153;3898.398650522307;5496.885809231547;18054.823418393968;10616.418025526453;2962964.4961245647;632877.3978486109;2020141.9973767642;749466.4276918864;2.1182753372342944;0.05586666547449258
4845;2019-04-15 01:47:41.809;898;392;210;207;168;50;34;32;75;36;769;193;74;84;228;142;883;363;152;32;34;-1;854;354;359;133;359;313;849;209.0;1255.0;776.0;154.0;0.0;0;0;54;1;0;0;1;0;0;0;1;0;1;0;0;25088.64453125;12502.646484375;4758.50537109375;2391.82275390625;869.0;160684;480.0;-1.0;Calculated values ==>;1555285661.809;362.96000000000004;312.36;294.16;293.86;289.96000000000004;278.16;273.7412296467126;276.56;276.36;280.66;276.76000000000005;350.06000000000006;292.46000000000004;280.56;281.56;295.96000000000004;287.36;361.46000000000004;309.46000000000004;276.36;276.56;321.16;360.06000000000006;273.06;241.05796691057077;269.14681796795327;273.7412296467126;288.36;8540000.0;3540000.0;3590000.0;1330000.0;3590000.0;3130000.0;8490000.0;0.034833333333333334;0.20916666666666667;0.12933333333333333;0.025666666666666667;0.0;0.034833333333333334;-0.0024804216950864285;12502.646484375;4758.50537109375;2391.82275390625;25088.64453125;501256.0882788287;371228.06273017783;248628.2350118225;247751.61351710706;236867.74600354524;430542.39183029096;434442.7656083012;450394.46883004386;473209.4130839679;529867.7308382245;465775.9202720192;450256.1052147379;451632.282233109;463510.5090081324;452520.102295701;499044.25199793867;324145.4660860552;434084.4541166122;434442.7656083012;201530.46850934727;364463.1524481646;469600.7346410209;200959.03240413102;200959.03240413102;273.550417372125;1806318.2573209642;1063858.4696095085;191643.04875820718;310783.2705393909;0;13;13;3;1;0;0;4;94;102;1053611820060.3302;401880728620.24445;885549350305.5269;32260.31644441806;6895.137024080173;36582.99605323563;8133.016706611928;2963265.9242128152;632980.7008487975;2020597.4718986398;749622.7276669338;4.267621970484653;0.1650992527782664
4846;2019-04-15 01:48:41.789;901;387;194;197;177;49;34;35;69;37;784;193;68;83;228;144;891;369;152;35;34;-6;844;365;370;137;370;307;846;1332.0;140.0;627.0;158.0;0.0;0;100;48;1;0;0;1;0;0;0;1;0;0;0;0;24883.84375;11852.8955078125;4658.1064453125;1380.33142089844;866.0;160685;477.0;0.0;Calculated values ==>;1555285721.789;363.26;311.86;292.56;292.86;290.86;278.06;274.9066339382667;276.56;276.66;280.06;276.86;351.56000000000006;292.46000000000004;279.96000000000004;281.46000000000004;295.96000000000004;287.56;362.26;310.06;276.66;276.56;320.86;359.76;272.56;241.92719264551067;268.43790593516167;274.9066339382667;288.36;8440000.0;3650000.0;3700000.0;1370000.0;3700000.0;3070000.0;8460000.0;0.222;0.02333333333333333;0.1045;0.026333333333333334;0.0;0.222;0.0;11852.8955078125;4658.1064453125;1380.33142089844;24883.84375;502569.3004784158;367536.2297426062;244090.4952317956;244942.73103131255;239361.87414388385;429811.8947417682;431664.4107814828;450652.27815009985;472785.1150065333;531891.0264084993;466637.50296154356;450515.34560105274;452552.8015569744;461853.91523743636;450858.0416590267;501111.94583770505;336730.50227091525;431854.3060553472;431664.4107814828;200276.58477070546;363202.8056056646;468562.83405567316;204007.12211695474;204007.12211695474;274.78530644238185;1806734.5559109729;1064061.3648052246;191674.4728981345;310861.7161472975;0;13;13;3;1;0;0;4;94;102;1053830447160.3998;401961701620.2702;885735288305.5859;25774.418805463665;6966.633747719586;3835.567016558428;50539.918083525234;2963749.38579912;633096.177100347;2020934.1809838754;750111.5058099659;4.869203196434317;0.04024081889988192
4847;2019-04-15 01:49:41.810;909;585;166;167;160;56;37;41;60;40;789;193;60;73;225;148;889;364;150;37;37;-7;794;369;374;145;374;306;796;-1.0;-1.0;1080.0;300.0;0.0;41;100;47;1;0;0;1;0;0;0;1;0;0;0;0;21579.7421875;11192.9873046875;5961.6533203125;1353.48852539062;862.0;160686;475.0;-1.0;Calculated values ==>;1555285781.81;364.06000000000006;331.66;289.76000000000005;289.86;289.16;278.76000000000005;275.3239800832674;276.86;277.26000000000005;279.16;277.16;352.06000000000006;292.46000000000004;279.16;280.46000000000004;295.66;287.96000000000004;362.06000000000006;309.56;276.86;276.86;320.66;359.36;272.46000000000004;243.61107973660833;268.3187672390254;275.3239800832674;288.16;7940000.000000001;3690000.0;3740000.0;1450000.0;3740000.0;3060000.0;7959999.999999999;0.0;0.0;0.18000000000000002;0.05;0.0;0.0;-0.0024815988170881864;11192.9873046875;5961.6533203125;1353.48852539062;21579.7421875;507993.6079084364;455803.25446854776;237312.099933013;237588.04364486816;235667.8805657071;429537.3511455088;431190.16117913154;449597.4423177968;472028.77388759464;532487.6948089948;466780.14590331726;449597.4423177968;451376.6761187206;460832.17119229893;450728.3279684934;505194.3776432054;380483.83847567724;431190.16117913154;431190.16117913154;199440.67485045042;361522.46520663094;467354.177109903;204343.47234394154;204007.12211695474;274.93398780489645;1807121.8879786537;1064253.4810455272;191697.26270462698;310950.2451195087;0;13;13;3;1;0;0;4;94;102;1054053725280.0592;402046331230.1411;885919252670.3053;44145.71459529395;13150.535238298076;0.0;0.0;2964332.2575102933;633263.8788500509;2020966.1552293685;750532.8192014471;3.095734278058178;0.2357755221442417
4848;2019-04-15 01:50:41.780;903;709;157;158;143;55;38;40;48;42;784;192;49;70;225;144;885;357;149;40;38;-7;813;363;368;147;368;304;803;-2.0;1496.0;723.0;103.0;0.0;37;100;45;1;0;0;1;0;0;0;1;0;0;0;0;20143.3203125;11227.236328125;5972.3173828125;1336.87036132812;855.0;160687;476.0;-1.0;Calculated values ==>;1555285841.78;363.46000000000004;344.06000000000006;288.86;288.96000000000004;287.46000000000004;278.66;274.69669130483857;276.96000000000004;277.16;277.96000000000004;277.36;351.56000000000006;292.36;278.06;280.16;295.66;287.56;361.66;308.86;277.16;276.96000000000004;320.76000000000005;358.66;272.46000000000004;244.02132995426717;268.0796299477929;274.69669130483857;288.06;8130000.0;3629999.9999999995;3679999.9999999995;1470000.0;3679999.9999999995;3040000.0;8030000.0;0.0;0.24933333333333335;0.12050000000000001;0.017166666666666667;0.0;0.0;-0.0024827698047752127;11227.236328125;5972.3173828125;1336.87036132812;20143.3203125;505535.6801636502;477089.54229015816;234727.0174127999;234997.1256739229;230995.33827908814;429947.3805835815;432929.84295338165;448305.2499804515;471962.6950587572;532115.6478452821;466942.6610300376;448444.3321323563;451325.8193632917;461753.3754652989;451216.75786615635;502971.8923315047;364364.0435575794;433299.8492016903;432929.84295338165;199858.6285646581;358582.20175259834;467074.1080637839;203192.35076412387;204007.12211695474;274.4611047380309;1807469.4063202257;1064440.222824958;191719.6711521983;311049.64515053754;0;13;13;3;1;0;0;4;94;102;1054276213980.1654;402133887430.18286;886102161170.3926;29536.10435556748;4529.970166977497;34559.55696096538;0.0;2964945.965660931;633411.1427263926;2021254.0075393599;750532.8192014471;3.702204438999036;0.1614925134615507
4849;2019-04-15 01:51:41.811;895;440;155;156;136;49;39;37;40;43;773;192;41;65;226;138;888;338;149;38;38;-7;827;358;363;149;363;304;822;121.0;1270.0;349.0;97.0;0.0;21;100;43;1;0;0;1;0;0;0;1;0;0;0;0;19378.404296875;11316.1181640625;5511.36279296875;1332.49426269531;840.0;160688;490.0;-1.0;Calculated values ==>;1555285901.811;362.66;317.16;288.66;288.76000000000005;286.76000000000005;278.06;274.1680685717883;277.06;276.86;277.16;277.46000000000004;350.46000000000004;292.36;277.26000000000005;279.66;295.76000000000005;286.96000000000004;361.96000000000004;306.96000000000004;276.96000000000004;276.96000000000004;322.16;357.16;272.46000000000004;244.42749628697553;268.0796299477929;274.1680685717883;288.06;8270000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3040000.0;8220000.0;0.020166666666666666;0.21166666666666664;0.05816666666666667;0.016166666666666666;0.0;0.020166666666666666;-0.002485258301285588;11316.1181640625;5511.36279296875;1332.49426269531;19378.404296875;503183.55382551556;412855.90609052835;233860.744217358;234127.2018768046;228880.33985872703;430280.9020939914;434358.88782729313;447186.0512154405;471797.38380554324;530968.349634598;466942.6610300376;447326.59894302575;450646.29327626084;462645.70173229097;451235.5386775235;502174.0033767114;306241.8949974294;434178.6716885159;434178.6716885159;205710.24989127388;352283.03420395456;466792.99246713286;201640.29246359217;201640.29246359217;273.8346650161888;1807798.9241890386;1064628.181174488;191741.9273505471;311145.39192917774;0;13;13;3;1;0;0;4;94;102;1054495627285.6674;402222733310.3861;886284655410.81;14282.578300732514;4286.6353167239085;41472.29627361469;4689.523981035963;2965311.310014342;633484.6523993097;2021887.933677133;750571.9187590511;3.564489107991291;0.11532963681375755
4850;2019-04-15 01:52:41.771;893;380;158;158;137;46;38;36;14;43;761;190;18;61;226;135;890;355;148;38;37;-8;850;361;366;150;366;299;852;140.0;205.0;1190.0;319.0;0.0;36;100;34;1;0;0;1;0;0;0;1;0;0;0;0;19396.759765625;10703.91796875;6252.3466796875;1297.71459960938;814.0;160689;549.0;0.0;Calculated values ==>;1555285961.771;362.46000000000004;311.16;288.96000000000004;288.96000000000004;286.86;277.76000000000005;274.4858918419099;276.96000000000004;276.76000000000005;274.56;277.46000000000004;349.26;292.16;274.96000000000004;279.26000000000005;295.76000000000005;286.66;362.16;308.66;276.96000000000004;276.86;328.06;354.56000000000006;272.36;244.62907804385475;267.47669482898436;274.4858918419099;287.96000000000004;8500000.0;3610000.0;3660000.0;1500000.0;3660000.0;2990000.0;8520000.0;0.02333333333333333;0.034166666666666665;0.19833333333333333;0.05316666666666667;0.0;0.02333333333333333;0.0;10703.91796875;6252.3466796875;1297.71459960938;19396.759765625;500874.99635531986;351355.2242041959;234156.30489431333;234156.30489431333;228709.67593096767;430081.6785162784;433433.583526483;444470.14050354663;471664.7844145748;530096.1381338437;467408.42421859654;445042.1710269553;451001.4982258487;462192.24494232045;450255.8188384086;500434.36301484786;313057.57150866993;433433.583526483;433249.8226776551;230377.04089860234;341368.83218197053;466551.1550212106;202291.32748596754;202291.32748596754;274.1020568846128;1808121.8351375693;1064811.5591414482;191763.83114538837;311243.35748718114;0;13;13;3;1;0;0;4;94;102;1054714181484.9374;402312373510.08673;886465434810.2063;48032.13124848652;14049.81416395709;6402.040376461078;5389.031554472709;2965830.2530660215;633637.3542753082;2022286.6205126815;750655.8507295914;4.046954164872385;0.2518152818756585
4851;2019-04-15 01:53:41.791;899;581;167;165;139;48;38;36;-14;42;750;188;-24;61;226;134;888;395;147;40;38;-11;837;365;370;144;370;297;840;-1.0;84.0;1047.0;298.0;0.0;72;1;21;1;0;0;1;0;0;0;1;0;1;0;0;20536.53125;9640.568359375;7851.6630859375;2248.20556640625;796.0;160690;643.0;0.0;Calculated values ==>;1555286021.791;363.06000000000006;331.26000000000005;289.86;289.66;287.06;277.96000000000004;274.9066339382667;276.96000000000004;276.76000000000005;271.76000000000005;277.36;348.16;291.96000000000004;270.76000000000005;279.26000000000005;295.76000000000005;286.56;361.96000000000004;312.66;277.16;276.96000000000004;337.46000000000004;352.76;272.06;243.40439225979637;267.23344911666527;274.9066339382667;287.86;8370000.0;3650000.0;3700000.0;1440000.0;3700000.0;2970000.0;8400000.0;0.0;0.014;0.17450000000000002;0.049666666666666665;0.0;0.0;0.0;9640.568359375;7851.6630859375;2248.20556640625;20536.53125;502889.33565620094;448220.60780182254;236759.92536234471;236222.20484248962;229392.62521855763;429811.8947417682;432420.26882306463;440794.2302202101;472358.32031004626;529103.3156420017;467449.2065393673;439292.6738716664;451358.437320861;461583.1823277107;449375.52662814624;501292.42347985343;380273.4288200807;432794.5550643631;432420.26882306463;269704.110367413;333815.9410454577;467094.3613458646;203155.95768561904;202291.32748596754;274.45631866507705;1808454.723488402;1064981.153039924;191793.390329874;311360.93007966224;0;13;13;3;1;0;0;4;94;103;1054935055084.8672;402400602910.0587;886644294410.1494;41467.878557286145;13108.940715125531;1694.2659252368182;0.0;2966576.335091971;633863.7526735477;2022354.1122215807;750700.7742953965;2.8505491121723203;0.21202722527401355
4852;2019-04-15 01:54:41.772;899;688;191;188;148;48;39;36;-19;43;745;188;-31;52;227;131;884;362;148;41;39;-13;758;359;364;146;364;301;745;-2.0;1454.0;111.0;5.0;0.0;64;1;17;1;0;0;1;0;0;0;1;0;1;0;0;19254.546875;8519.765625;6593.29638671875;2267.34692382812;788.0;160691;685.0;-1.0;Calculated values ==>;1555286081.772;363.06000000000006;341.96000000000004;292.26000000000005;291.96000000000004;287.96000000000004;277.96000000000004;274.27422755570615;277.06;276.76000000000005;271.26000000000005;277.46000000000004;347.66;291.96000000000004;270.06;278.36;295.86;286.26000000000005;361.56000000000006;309.36;277.26000000000005;277.06;341.66;351.96000000000004;271.86;243.81672145450628;267.7187500070086;274.27422755570615;287.96000000000004;7580000.0;3590000.0;3640000.0;1460000.0;3640000.0;3010000.0;7450000.0;0.0;0.24233333333333332;0.018500000000000003;0.0008333333333333334;0.0;0.0;-0.0024936628236709277;8519.765625;6593.29638671875;2267.34692382812;19254.546875;509646.49572583404;480266.71635715984;245722.07190424352;244812.45330903825;233337.62785597664;430214.79039162316;434112.87870749587;439171.4593555984;472193.8583601894;528274.5234267008;466882.12429807364;437317.3582810305;449414.24132049555;462628.5810937282;450030.6332733984;507594.53562341543;406277.01473637717;434473.7075064044;434112.87870749587;287289.4124756198;330459.8814860452;466612.83709643077;202517.51989808562;202291.32748596754;274.18085937447466;1808786.210802899;1065132.4412338235;191831.00801803402;311481.2666236625;0;13;13;3;1;0;0;4;94;103;1055155185355.5461;402487575360.32697;886823637600.7026;4378.097879963986;220.07943099862098;24552.612561625603;0.0;2966958.263914355;633974.7926679715;2022572.7669470496;750700.7742953965;1.677221173603588;0.04524122207145745
4853;2019-04-15 01:55:41.782;883;420;200;192;152;39;32;30;-18;41;745;191;-23;51;227;128;877;328;148;30;32;-13;799;344;349;146;349;304;797;158.0;1059.0;116.0;42.0;0.0;1;6;29;1;0;0;1;0;0;0;1;0;1;0;0;19855.693359375;9870.0087890625;4442.05322265625;2318.18139648438;778.0;160692;708.0;-1.0;Calculated values ==>;1555286141.782;361.46000000000004;315.16;293.16;292.36;288.36;277.06;272.6583383277491;276.36;276.16;271.36;277.26000000000005;347.66;292.26000000000005;270.86;278.26000000000005;295.86;285.96000000000004;360.86;305.96000000000004;276.16;276.36;343.96000000000004;350.96000000000004;271.86;243.81672145450628;268.0796299477929;272.6583383277491;287.96000000000004;7990000.000000001;3440000.0;3490000.0;1460000.0;3490000.0;3040000.0;7970000.0;0.026333333333333334;0.1765;0.01933333333333333;0.007;0.0;0.026333333333333334;-0.002495238919224321;9870.0087890625;4442.05322265625;2318.18139648438;19855.693359375;503912.06389955396;412707.7998227224;247022.06416729168;244660.93404201756;233487.24327787262;431175.4696738307;436488.0602253265;438659.2356206126;471995.6991225075;528043.0232017372;466820.61614913965;437883.18805776763;448721.9649698524;464855.17570026626;452282.45263602666;503059.4483075305;304479.05407248496;436145.95351252146;436488.0602253265;296923.61432157;326265.46416910045;466612.83709643077;198087.07291914095;198087.07291914095;272.37463912925347;1809112.183791245;1065285.7148952698;191869.22712281987;311573.2431972671;0;13;13;3;1;0;0;4;94;103;1055369121005.5121;402575189960.31305;887005167850.6738;4651.061812228452;1879.6803492410286;35049.43958248553;6277.892665729553;2967033.5194522776;633992.2935824704;2023069.5334954662;750753.098786898;2.8777735379433964;0.0619601728954492
4854;2019-04-15 01:56:41.793;875;364;211;207;151;33;30;22;-1;36;748;192;-12;42;227;127;874;344;147;31;29;-13;836;343;348;144;348;302;834;304.0;1026.0;203.0;48.0;0.0;1;6;23;1;0;0;1;0;0;0;1;0;1;0;0;24847.79296875;9814.7578125;4693.73486328125;2310.12817382812;771.0;160693;710.0;-1.0;Calculated values ==>;1555286201.793;360.66;309.56;294.26000000000005;293.86;288.26000000000005;276.46000000000004;272.5487779782249;276.16;275.36;273.06;276.76000000000005;347.96000000000004;292.36;271.96000000000004;277.36;295.86;285.86;360.56000000000006;307.56;276.26000000000005;276.06;344.16;350.26;271.86;243.40439225979637;267.8393353686513;272.5487779782249;287.86;8359999.999999999;3429999.9999999995;3479999.9999999995;1440000.0;3479999.9999999995;3020000.0;8340000.000000001;0.050666666666666665;0.17099999999999999;0.03383333333333333;0.008;0.0;0.050666666666666665;-0.002496334367242299;9814.7578125;4693.73486328125;2310.12817382812;24847.79296875;499479.74042032723;338877.69984367274;249315.3078858299;248130.73807573481;232604.98621407556;431237.1583312671;436381.30292803294;441666.2829081751;471765.34391292307;528510.7994535349;467226.52842776425;440016.90873842884;447845.39370153175;465001.2614265554;452316.70908748196;499332.80041415885;308224.44031142764;436551.72770774004;436210.45442499174;297761.5184850505;323329.7980282076;466894.4858527952;198115.1112418751;198115.1112418751;272.3816631862129;1809484.7811404632;1065449.7846906742;191907.80344021492;311649.3887219999;0;13;13;3;1;0;0;4;94;103;1055578259340.2263;402662205910.19415;887187001180.4253;8240.147974709816;2150.234996887361;32679.529577567035;12063.497387944575;2967140.965895259;634025.882367124;2023634.0450458424;750905.9717253711;3.2781171791734227;0.0595519111131978
4855;2019-04-15 01:57:41.763;881;369;203;205;170;34;26;22;12;33;750;192;2;44;228;129;873;366;146;33;26;-11;843;347;352;143;352;299;846;-1.0;-1.0;1191.0;318.0;0.0;1;8;13;1;0;0;1;0;0;0;1;0;1;0;0;30467.029296875;9105.8251953125;4761.06005859375;2305.63110351562;767.0;160694;702.0;-1.0;Calculated values ==>;1555286261.763;361.26;310.06;293.46000000000004;293.66;290.16;276.56;272.9856168485579;275.76000000000005;275.36;274.36;276.46000000000004;348.16;292.36;273.36;277.56;295.96000000000004;286.06;360.46000000000004;309.76000000000005;276.46000000000004;275.76000000000005;343.36;349.86;272.06;243.1966462407574;267.47669482898436;272.9856168485579;287.76000000000005;8430000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;2990000.0;8460000.0;0.0;0.0;0.1985;0.053000000000000005;0.0;0.0;-0.002496957433337149;9105.8251953125;4761.06005859375;2305.63110351562;30467.029296875;499734.1452684361;336730.50227091525;246664.71981898136;247244.11837005193;237460.21365837025;430988.63858405815;434732.59635344753;444182.85976177163;471601.4229191921;528949.9875339867;467650.350573595;442733.2750669633;448684.19816349365;464545.5568033712;451895.59199178295;498553.8958687939;331164.97875064384;435952.9704414604;434732.59635344753;294410.04551340896;321652.42942325486;467234.4417300135;198678.7754493832;198115.1112418751;272.6218861592712;1809945.5075144705;1065607.3773800519;191946.24886854747;311728.1392847409;0;13;13;3;1;0;0;4;94;103;1055788154340.3264;402748262860.2352;887367211030.5112;48732.56073600911;14233.450312873409;0.0;0.0;2967615.5010817884;634162.3448127483;2023906.2382944121;751006.4506057461;3.893396034191441;0.2894642599367337
4856;2019-04-15 01:58:41.784;890;587;175;178;169;38;25;24;17;32;751;192;18;45;228;134;868;551;146;30;25;-9;796;353;358;144;358;298;799;88.0;207.0;977.0;292.0;0.0;1;15;4;1;0;0;1;0;0;0;1;0;1;0;0;24061.0859375;7934.45263671875;4416.62939453125;2323.03955078125;759.0;160695;696.0;-1.0;Calculated values ==>;1555286321.784;362.16;331.86;290.66;290.96000000000004;290.06;276.96000000000004;273.6339639331285;275.66;275.56;274.86;276.36;348.26;292.36;274.96000000000004;277.66;295.96000000000004;286.56;359.96000000000004;328.26000000000005;276.16;275.66;342.76;349.06000000000006;272.26000000000005;243.40439225979637;267.35522164206344;273.6339639331285;287.76000000000005;7959999.999999999;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;2980000.0;7990000.000000001;0.014666666666666666;0.034499999999999996;0.16283333333333333;0.048666666666666664;0.0;0.014666666666666666;-0.0024981972024780085;7934.45263671875;4416.62939453125;2323.03955078125;24061.0859375;505162.3221034399;455754.88146292383;239753.14652092088;240596.93047550152;238081.69651375737;430607.02586249536;433066.989957466;445097.5059266029;471369.63528795214;529130.8500850014;467791.10243591067;445239.70399650995;449007.0190855985;463659.26402989647;451548.11806132726;502041.40354058665;448359.5911196434;433972.159331108;433066.989957466;291896.6896268761;318298.0250993184;467294.1400229014;200306.89022435326;200306.89022435326;273.29012375585876;1810400.0675143998;1065749.4293959124;191984.83462423048;311804.6467983278;0;13;13;3;1;0;0;4;94;103;1056001228890.0015;402834392995.1039;887546373715.2379;39860.07192351632;12993.37949019601;1852.022528522541;3413.8147960856536;2968354.03141467;634389.3144723478;2023921.677217192;751034.9090192966;3.960665612140541;0.2682470989665695
4857;2019-04-15 01:59:41.794;891;610;160;165;157;39;25;23;22;32;750;191;29;40;227;137;864;434;147;29;25;-7;801;345;351;146;350;303;800;327.0;870.0;20.0;141.0;0.0;1;26;10;1;0;0;1;0;0;0;1;0;1;0;0;21678.90234375;8489.1318359375;4440.111328125;2436.59497070312;752.0;160696;694.0;-1.0;Calculated values ==>;1555286381.794;362.26;334.16;289.16;289.66;288.86;277.06;272.7676641592781;275.66;275.46000000000004;275.36;276.36;348.16;292.26000000000005;276.06;277.16;295.86;286.86;359.56000000000006;316.56;276.06;275.66;342.56000000000006;348.36;272.46000000000004;243.81672145450628;267.9596281332873;272.7676641592781;287.86;8009999.999999999;3450000.0;3510000.0;1460000.0;3500000.0;3030000.0;8000000.0;0.0545;0.145;0.0033333333333333335;0.0235;0.0;0.0545;-0.0024992750112157757;8489.1318359375;4440.111328125;2436.59497070312;21678.90234375;504871.0352587068;460055.8402782555;235593.91974842595;236959.57548265276;234780.74159960626;431113.4868728058;434799.8914726758;444821.6150417089;471102.9871208479;528642.8357593152;466962.909063852;445822.8665406856;447376.48645180964;464708.80337326357;453376.99839876685;501021.9166165316;417010.4360292138;435498.2362014703;434799.8914726758;291058.95107146574;315363.2798926983;467214.2726879352;197944.75860094148;197944.75860094148;272.32215360290485;1810781.297611111;1065886.3154103635;192024.50485584006;311878.46527203365;0;13;13;3;1;0;0;4;94;103;1056213964339.9677;402921407495.09;887726703765.2092;822.9228548025582;6327.833581044353;12181.664685161086;12908.60474150952;2968693.1128752613;634550.3514162675;2024038.644101853;751170.9518521155;2.098227612431458;0.048325104288609436
4858;2019-04-15 02:00:41.775;888;375;157;161;147;37;26;21;31;31;750;192;38;56;228;138;871;349;146;30;26;-5;822;342;348;145;347;304;820;208.0;915.0;28.0;125.0;0.0;0;31;13;1;0;0;1;0;0;0;1;0;1;0;0;20223.58984375;8909.845703125;4547.7998046875;2477.47583007812;745.0;160697;690.0;-1.0;Calculated values ==>;1555286441.775;361.96000000000004;310.66;288.86;289.26000000000005;287.86;276.86;272.43898195401505;275.76000000000005;275.26000000000005;276.26000000000005;276.26000000000005;348.16;292.36;276.96000000000004;278.76000000000005;295.96000000000004;286.96000000000004;360.26;308.06;276.16;275.76000000000005;342.16;347.66;272.66;243.61107973660833;268.0796299477929;272.43898195401505;287.76000000000005;8220000.0;3420000.0000000005;3479999.9999999995;1450000.0;3470000.0000000005;3040000.0;8200000.0;0.034666666666666665;0.1525;0.004666666666666667;0.020833333333333332;0.0;0.034666666666666665;-0.0025003462639464004;8909.845703125;4547.7998046875;2477.47583007812;20223.58984375;502613.2227524281;373869.00824808417;234428.57763681072;235502.08832737914;231777.00521037212;431298.55289687274;435695.3204763856;445912.450752771;471137.28958763636;528565.9442730256;466942.6610300376;446904.3873112669;449413.00246898126;465276.14660431683;454032.3432269273;500151.8872324902;321418.83929305937;436381.30292803294;435695.3204763856;289383.54333396035;312428.86344474956;467554.11004514707;197029.2004575604;197029.2004575604;271.9449599284041;1811130.3744710626;1066031.2609763343;192065.44247828602;311953.3408136059;0;13;13;3;1;0;0;4;94;103;1056423597935.6143;403008679850.3592;887908746100.7708;1161.4551680443162;5635.935616408055;27256.7898107632;8273.758827319272;2968709.644122283;634650.0179221627;2024367.1938166332;751347.4156511629;2.6562671551102177;0.07284327593679557
4859;2019-04-15 02:01:41.795;890;357;156;158;139;35;27;19;44;29;751;192;44;45;228;137;877;355;146;32;26;-3;843;344;349;144;349;303;841;236.0;963.0;375.0;217.0;0.0;0;34;12;1;0;0;1;0;0;0;1;0;1;0;0;19289.38671875;9059.9755859375;4715.71435546875;2485.619140625;739.0;160698;683.0;-1.0;Calculated values ==>;1555286501.795;362.16;308.86;288.76000000000005;288.96000000000004;287.06;276.66;272.6583383277491;275.86;275.06;277.56;276.06;348.26;292.36;277.56;277.66;295.96000000000004;286.86;360.86;308.66;276.36;275.76000000000005;341.46000000000004;347.06000000000006;272.86;243.40439225979637;267.9596281332873;272.6583383277491;287.76000000000005;8430000.0;3440000.0;3490000.0;1440000.0;3490000.0;3030000.0;8410000.0;0.03933333333333333;0.1605;0.0625;0.036166666666666666;0.0;0.03933333333333333;-0.002501259238371072;9059.9755859375;4715.71435546875;2485.619140625;19289.38671875;501054.07688645326;320276.71653888456;233808.9850439337;234338.17507020067;229378.19446581142;431175.4696738307;435629.5423769638;447935.7548802551;471072.6445122798;528747.3278113285;467084.7275913025;447935.7548802551;448075.1158509465;464984.76761862915;453549.51654258074;499144.85533966235;317619.8369245536;436488.0602253265;435456.5192974062;286451.7998164319;309913.9067706182;467892.9037711648;197969.17875491694;197969.17875491694;272.3277732046812;1811459.7590339137;1066181.0594031992;192106.81538940364;312030.56249689974;0;13;13;3;1;0;0;4;94;103;1056632767635.5477;403095408750.3316;888090906800.7129;15622.911007833634;9762.241388087632;29134.76545562495;9341.168728004577;2968849.56046361;634778.3788365399;2024837.2800869127;751494.2556444316;3.9271799249002224;0.15594761294167775
4860;2019-04-15 02:02:41.766;900;375;153;155;136;38;24;22;52;28;751;193;49;66;229;137;880;384;146;30;24;-1;848;351;356;143;356;301;850;347.0;85.0;1035.0;330.0;0.0;0;36;6;1;0;0;1;0;0;0;1;0;1;0;0;17957.080078125;8605.43359375;4717.0849609375;2492.35913085938;730.0;160699;670.0;0.0;Calculated values ==>;1555286561.766;363.16;310.66;288.46000000000004;288.66;286.76000000000005;276.96000000000004;273.4187578820637;275.56;275.36;278.36;275.96000000000004;348.26;292.46000000000004;278.06;279.76000000000005;296.06;286.86;361.16;311.56;276.16;275.56;340.16;346.16;273.06;243.1966462407574;267.7187500070086;273.4187578820637;287.76000000000005;8480000.0;3510000.0;3560000.0;1430000.0;3560000.0;3010000.0;8500000.0;0.057833333333333334;0.014166666666666666;0.1725;0.055;0.0;0.057833333333333334;0.0;8605.43359375;4717.0849609375;2492.35913085938;17957.080078125;502074.5874914596;344234.99586423975;232875.09488090815;233399.4289096513;228482.18771992833;430735.4089219946;433388.40049402195;449414.24132049555;471107.22338200803;528900.8604430988;467489.35808344575;449001.87712873524;451319.22163989383;464087.17984003224;452331.8709258102;499138.5802492293;359883.0021809767;434464.2400499864;433388.40049402195;281007.8604223974;306141.9092990094;468230.6668193967;200102.31500504704;200102.31500504704;273.2010006360743;1811769.996236503;1066328.199993913;192148.2784914454;312109.13116459287;0;13;13;3;1;0;0;4;94;103;1056844165410.3931;403181467135.2687;888272019220.5804;43006.307289414864;14747.059349789231;1972.7873559669117;13491.711944112381;2969337.901136934;634982.5242911894;2025096.3843991766;751684.4376841241;4.629682719974291;0.2516060310101128
4861;2019-04-15 02:03:41.796;908;608;148;149;132;45;25;23;56;29;751;194;53;55;227;138;873;528;146;29;26;-1;790;357;362;143;362;303;794;-1.0;-1.0;771.0;273.0;0.0;0;40;4;1;0;0;1;0;0;0;1;0;1;0;0;16265.9951171875;7896.30078125;4341.40087890625;2529.72998046875;749.0;160700;655.0;14.0;Calculated values ==>;1555286621.796;363.96000000000004;333.96000000000004;287.96000000000004;288.06;286.36;277.66;274.0616903277293;275.66;275.46000000000004;278.76000000000005;276.06;348.26;292.56;278.46000000000004;278.66;295.86;286.96000000000004;360.46000000000004;325.96000000000004;276.06;275.76000000000005;338.66;348.06000000000006;273.06;243.1966462407574;267.9596281332873;274.0616903277293;287.76000000000005;7900000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;7940000.000000001;0.0;0.0;0.1285;0.0455;0.0;0.0;0.0349962889380947;7896.30078125;4341.40087890625;2529.72998046875;16265.9951171875;508191.9105193307;460513.8143313989;232468.38869648174;232735.4371366439;228256.22582821353;430346.717906069;432045.37783359917;449596.476301459;471206.1028288316;528747.3278113285;467328.1308371761;449183.62805661734;449459.0287276079;462929.3875858028;451414.059294789;503283.62221545656;444154.25318046333;432787.388059273;432231.7588219136;274727.5295995403;314105.63291466556;468230.6668193967;201456.42350596166;200102.31500504704;273.7583559806308;1812055.3311258077;1066465.783204199;192190.15015939114;312184.6562902466;0;13;13;3;1;0;0;4;94;103;1057059673110.2904;403267310035.2278;888453309820.494;31885.99678422141;12138.228070761295;0.0;0.0;2969962.3157218504;635206.6803749515;2025112.8325137491;751796.9248324045;2.9811700454311008;0.2353064758244958
4862;2019-04-15 02:04:41.776;906;524;146;148;130;46;28;25;60;30;751;195;57;77;227;137;868;384;148;31;28;-2;798;350;355;143;355;307;797;0.0;859.0;-1.0;178.0;0.0;0;45;16;1;0;0;1;0;0;0;1;0;1;0;0;17152.53125;8948.0927734375;4422.2099609375;2601.18603515625;840.0;160701;642.0;-1.0;Calculated values ==>;1555286681.776;363.76;325.56;287.76000000000005;287.96000000000004;286.16;277.76000000000005;273.3108153835814;275.96000000000004;275.66;279.16;276.16;348.26;292.66;278.86;280.86;295.86;286.86;359.96000000000004;311.56;276.26000000000005;275.96000000000004;337.36;357.16;272.96000000000004;243.1966462407574;268.43790593516167;273.3108153835814;287.96000000000004;7980000.0;3500000.0;3550000.0;1430000.0;3550000.0;3070000.0;7970000.0;0.0;0.14316666666666666;0.0;0.029666666666666668;0.0;0.0;-0.002485258301285588;8948.0927734375;4422.2099609375;2601.18603515625;17152.53125;507236.81459785433;442715.4491222066;231885.9876544477;232417.87857959804;227693.50214760323;430799.1582183253;434353.62711375504;449413.9276720405;471304.9624172612;528439.7658042574;466882.5607199105;448998.0917314654;451741.99788995134;463972.5866278886;452507.270481922;501863.50780191395;395456.45115036366;434884.8868685005;434353.62711375504;269285.52512055053;352283.03420395456;468131.1482480821;197218.9972888232;200102.31500504704;272.05276257675933;1812333.726016383;1066606.1063605507;192232.89354032377;312257.66203723836;0;13;13;3;1;0;0;4;94;103;1057274701410.3588;403353081435.25507;888636248820.5522;0.0;8037.060478458015;15233.943610613616;0.0;2970227.94378959;635374.7517371136;2025239.7397273679;751796.9248324045;1.4570341202922572;0.09382572360480969
4863;2019-04-15 02:05:41.777;901;361;150;151;130;43;27;25;62;31;753;196;60;65;227;135;868;350;149;27;27;-4;846;349;354;142;353;306;844;234.0;985.0;690.0;211.0;0.0;0;45;18;1;0;0;1;0;0;0;1;0;1;0;0;17976.1328125;9517.609375;4689.61279296875;2594.578125;866.0;160702;628.0;-1.0;Calculated values ==>;1555286741.777;363.26;309.26000000000005;288.16;288.26000000000005;286.16;277.46000000000004;273.20264511476705;275.86;275.66;279.36;276.26000000000005;348.46000000000004;292.76000000000005;279.16;279.66;295.86;286.66;359.96000000000004;308.16;275.86;275.86;335.96000000000004;359.76;272.76000000000005;242.98782864720522;268.3187672390254;273.20264511476705;288.06;8460000.0;3490000.0;3540000.0;1420000.0;3529999.9999999995;3060000.0;8440000.0;0.039;0.16416666666666666;0.115;0.035166666666666666;0.0;0.039;-0.0024809269256472364;9517.609375;4689.61279296875;2594.578125;17976.1328125;502394.9008791404;324312.5373644084;232184.7963784887;232446.2506299565;227037.22204855955;430862.6128555636;434421.13070797606;449872.9745629245;471536.72207099956;528726.0528959597;467146.9290094638;449597.4423177968;450285.02137613384;464267.95083290053;452397.93749506865;497539.47470922815;310809.1884242255;434421.13070797606;434421.13070797606;263425.85118522606;363202.8056056646;468070.66303951683;199484.17912768567;199484.17912768567;272.9488517735618;1812626.469762198;1066759.9897762826;192276.19229657334;312333.59515896015;0;13;13;3;1;0;0;4;94;103;1057487404955.1018;403438582860.1518;888820151885.3301;28794.711475052463;9445.291350899395;30654.888665121267;9162.541111631324;2970467.9037175244;635520.4404302867;2025622.153035986;751873.280614151;4.64577790722641;0.19372253904130154
4864;2019-04-15 02:06:41.777;906;352;155;154;129;43;28;26;63;31;756;196;61;80;228;134;870;351;149;30;27;-7;828;355;360;141;360;305;830;-3.0;879.0;822.0;280.0;0.0;0;43;16;1;0;0;1;0;0;0;1;0;1;0;0;17556.1171875;9256.439453125;4618.6337890625;2572.65673828125;873.0;160703;617.0;-1.0;Calculated values ==>;1555286801.777;363.76;308.36;288.66;288.56;286.06;277.46000000000004;273.8482719121499;275.96000000000004;275.76000000000005;279.46000000000004;276.26000000000005;348.76;292.76000000000005;279.26000000000005;281.16;295.96000000000004;286.56;360.16;308.26000000000005;276.16;275.86;334.86;360.46000000000004;272.46000000000004;242.77792619122317;268.19934244402924;273.8482719121499;288.06;8280000.0;3550000.0;3600000.0;1410000.0;3600000.0;3050000.0;8300000.0;0.0;0.1465;0.137;0.04666666666666666;0.0;0.0;-0.002479746308337725;9256.439453125;4618.6337890625;2572.65673828125;17556.1171875;504674.96804243705;319493.08449551713;233726.41792395007;233461.48358669734;226972.12603290667;430477.46260093397;433110.10878034565;450192.20628343086;471669.41905304807;529116.5775126958;467288.6240213367;449917.82812037505;452498.7891261982;463361.4524620667;451191.3470420962;499466.36299268296;318037.8097930547;433474.6235842054;432927.02747852716;258822.4845140824;366143.7379439427;467911.2209803193;200754.85209807236;199484.17912768567;273.4747837047325;1812922.5718455312;1066916.4401831836;192319.2525871007;312411.1638804771;0;13;13;3;1;0;0;4;94;103;1057701604955.1018;403523482860.1518;889003451885.3301;34172.91752339412;12467.297214504857;26579.283043745538;0.0;2970992.633959178;635703.0453349984;2026099.1044668932;751949.6351234147;4.451647605389361;0.2582651630027267
4865;2019-04-15 02:07:41.778;913;471;170;168;139;48;30;33;63;33;757;195;62;71;226;135;871;476;149;32;30;-10;846;364;369;141;369;304;849;940.0;274.0;143.0;30.0;0.0;0;43;16;1;0;0;1;0;0;0;1;0;1;0;0;17806.404296875;9343.42578125;4700.44287109375;2566.54418945312;875.0;160704;601.0;-1.0;Calculated values ==>;1555286861.778;364.46000000000004;320.26000000000005;290.16;289.96000000000004;287.06;277.96000000000004;274.8017692304317;276.16;276.46000000000004;279.46000000000004;276.46000000000004;348.86;292.66;279.36;280.26000000000005;295.76000000000005;286.66;360.26;320.76000000000005;276.36;276.16;333.26000000000005;360.66;272.16;242.77792619122317;268.0796299477929;274.8017692304317;288.06;8460000.0;3640000.0;3690000.0;1410000.0;3690000.0;3040000.0;8490000.0;0.15666666666666668;0.04566666666666667;0.02383333333333333;0.005;0.0;0.15666666666666668;-0.0024794078678241358;9343.42578125;4700.44287109375;2566.54418945312;17806.404296875;504133.8318596588;416724.7454344131;237405.74324293525;236867.74600354524;229263.66312931603;429879.7862731237;431163.09601796715;450373.3729486141;471866.4182417926;529297.6306174517;467308.3238851196;450236.6707993473;451461.2570380462;461735.93081570824;449708.3507984093;497985.57000424794;418467.39329417556;431545.0288538934;431163.09601796715;252127.67657613798;366984.0837685546;467613.20792741986;203947.58799990828;203947.58799990828;274.75759866281203;1813217.264436844;1067071.44164388;192362.07997539482;312488.82414717606;0;13;13;3;1;0;0;4;94;103;1057920308600.7067;403608084270.38574;889186154930.8353;5873.147874610822;1318.3280996375577;3631.330069759972;35597.09625616256;2971326.3567337045;635817.9274609375;2026350.8637727872;752246.2825370776;2.7946266442796808;-0.043956049365849084
4866;2019-04-15 02:08:41.798;918;687;191;187;153;57;35;39;63;36;759;195;62;81;223;139;862;595;149;35;34;-13;765;364;369;139;368;310;759;-1.0;1253.0;257.0;116.0;0.0;2;38;27;1;0;0;1;0;0;0;1;0;1;0;0;17969.76953125;9263.90625;4155.78515625;2590.49194335938;878.0;160705;585.0;-1.0;Calculated values ==>;1555286921.798;364.96000000000004;341.86;292.26000000000005;291.86;288.46000000000004;278.86;274.8017692304317;276.66;277.06;279.46000000000004;276.76000000000005;349.06000000000006;292.66;279.36;281.26000000000005;295.46000000000004;287.06;359.36;332.66;276.66;276.56;331.66;360.96000000000004;271.86;242.35481222062532;268.7936212382143;274.8017692304317;288.06;7650000.0;3640000.0;3690000.0;1390000.0;3679999.9999999995;3100000.0;7590000.000000001;0.0;0.20883333333333332;0.04283333333333333;0.01933333333333333;0.0;0.0;-0.0024788992745492077;9263.90625;4155.78515625;2590.49194335938;17969.76953125;511647.17993532;478525.8206837841;245339.4850648833;244143.45690130483;234446.45569883214;429879.7862731237;432113.16921278025;449278.01942846994;472424.9728513876;529047.7858901562;466454.38899179903;449138.8345454023;451754.43962413125;461483.0276717099;450301.2652022473;503938.25798413705;462947.8589024234;432113.16921278025;431924.41234261927;245433.99809710225;368244.6692852564;467594.02958560036;202559.84528646944;203947.58799990828;274.2202407761665;1813515.4985969109;1067226.5544311246;192405.0696015883;312562.65064801386;0;13;13;3;1;0;0;4;94;103;1058141782400.6362;403692112270.359;889370416330.7767;10567.761792415686;5123.994229783198;8560.161674897863;0.0;2971463.409983413;635871.6313756721;2026452.4934025486;752543.0238866075;1.5147807596899538;0.0941347840336405
4867;2019-04-15 02:09:41.779;909;426;198;191;157;51;31;35;47;38;762;196;51;80;224;138;869;382;149;33;31;-15;814;353;358;137;358;311;812;-2.0;1074.0;567.0;7.0;0.0;1;27;41;1;0;0;1;0;0;0;1;0;1;0;0;21432.744140625;10940.4033203125;4550.2314453125;2529.87548828125;881.0;160706;571.0;0.0;Calculated values ==>;1555286981.779;364.06000000000006;315.76000000000005;292.96000000000004;292.26000000000005;288.86;278.26000000000005;273.6339639331285;276.26000000000005;276.66;277.86;276.96000000000004;349.36;292.76000000000005;278.26000000000005;281.16;295.56;286.96000000000004;360.06000000000006;311.36;276.46000000000004;276.26000000000005;330.26000000000005;361.26;271.66;241.92719264551067;268.91163127593666;273.6339639331285;288.06;8140000.000000001;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3110000.0;8120000.0;0.0;0.179;0.0945;0.0011666666666666668;0.0;0.0;0.0;10940.4033203125;4550.2314453125;2529.87548828125;21432.744140625;506298.9667951034;410381.82053761504;246044.6081121999;244010.8370877089;234567.76723036446;430607.02586249536;434151.6192275535;446837.4684301176;472882.9073446267;529285.8718597549;466434.4516035879;447406.02831095044;451440.6072909993;463130.76999981416;452123.03444465675;500578.7190222131;386131.5082423965;434509.0152533873;434151.6192275535;239577.9089402584;369505.33540232555;467674.4863581846;201120.34018883528;203947.58799990828;273.6091238998423;1813843.748898362;1067394.870360466;192447.7258180666;312635.17781208514;0;13;13;3;1;0;0;4;94;103;1058359813335.4421;403774886050.2853;889556657335.611;23220.26861880118;310.9798371975742;20486.05072958716;0.0;2971744.887740398;635916.9084838972;2026694.4685226434;752543.0238866075;2.4426222435096934;0.09640835896116516
4868;2019-04-15 02:10:41.799;904;369;203;203;160;45;31;29;-1;37;768;194;7;76;225;139;876;369;149;35;31;-17;841;356;361;134;361;307;835;84.0;1217.0;991.0;252.0;0.0;1;5;38;1;0;0;1;0;0;0;1;0;1;0;0;25651.1328125;11012.9794921875;4733.396484375;2385.84130859375;885.0;160707;559.0;-1.0;Calculated values ==>;1555287041.799;363.56000000000006;310.06;293.46000000000004;293.46000000000004;289.16;277.66;273.955091788801;276.26000000000005;276.06;273.06;276.86;349.96000000000004;292.56;273.86;280.76000000000005;295.66;287.06;360.76;310.06;276.66;276.26000000000005;329.06;361.66;271.46000000000004;241.2770596917726;268.43790593516167;273.955091788801;288.06;8410000.0;3560000.0;3610000.0;1340000.0;3610000.0;3070000.0;8350000.0;0.014;0.20283333333333334;0.16516666666666666;0.042;0.0;0.014;-0.0024777082139369327;11012.9794921875;4733.396484375;2385.84130859375;25651.1328125;503264.9177676514;348556.05075571616;246933.43749021267;246933.43749021267;234971.57784225425;430412.23801567365;433406.2193873385;440602.9150558282;473176.5657117748;530218.9530916922;466760.07214872784;441806.74464207777;451606.33149572264;462813.44064817444;451736.55110070325;499177.2953784944;348556.05075571616;434130.71970383386;433406.2193873385;234559.02529450474;371186.3498439576;467893.9884116318;200969.0866344028;200969.0866344028;273.5631869512191;1814236.2453280604;1067577.8761987975;192488.70377946307;312712.56716599665;0;13;13;3;1;0;0;4;94;103;1058575585235.3735;403856213150.25946;889742119135.552;39579.52066093876;11210.845874643617;30551.009117653524;3254.1198585411;2972268.3937614216;636012.9557032034;2027119.9191241793;752570.1505913086;4.665479912433557;0.2382465326399476
