;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4869;2019-04-15 02:11:41.810;910;436;183;186;171;46;32;31;-13;37;773;193;-11;60;224;142;879;435;148;36;33;-18;837;363;368;132;368;304;841;-2.0;134.0;297.0;368.0;0.0;1;1;33;1;0;0;1;0;0;0;1;0;1;0;0;24610.169921875;10570.8603515625;4677.642578125;2350.94604492188;888.0;160708;547.0;0.0;Calculated values ==>;1555287101.81;364.16;316.76000000000005;291.46000000000004;291.76000000000005;290.26000000000005;277.76000000000005;274.69669130483857;276.36;276.26000000000005;271.86;276.86;350.46000000000004;292.46000000000004;272.06;279.16;295.56;287.36;361.06000000000006;316.66;276.76000000000005;276.46000000000004;327.86;361.96000000000004;271.36;240.83765695389522;268.0796299477929;274.69669130483857;287.96000000000004;8370000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3040000.0;8410000.0;0.0;0.022333333333333334;0.0495;0.06133333333333334;0.0;0.0;0.0;10570.8603515625;4677.642578125;2350.94604492188;24610.169921875;504474.88732197287;405143.7230219971;241114.07186024106;241949.25202576182;237822.64039981918;429947.3805835815;431805.7454725317;439427.7774279336;473436.4806182908;530968.349634598;467064.6270272813;439733.1669821983;449962.7772143524;461618.2662177027;450923.67993512104;499977.0707936026;404685.7876186015;432557.5304485172;431994.6062598477;229540.68826423294;372447.206072691;468072.80777723965;200833.77671411762;200969.0866344028;273.5407744812433;1814655.1663050423;1067757.7745058937;192528.18424411354;312791.00686938665;0;13;13;3;1;0;0;4;94;103;1058794325330.0746;403936027780.1504;889925452740.3014;11810.403035333891;16390.660571871485;2128.1719909083577;0.0;2972696.721637355;636243.0104255782;2027392.2955595718;752597.2732283314;1.7233059763330967;0.17542859035369546
4870;2019-04-15 02:12:41.780;912;674;161;163;156;53;36;39;-10;39;777;192;-11;50;222;147;871;504;147;38;36;-19;803;364;369;131;369;305;805;42.0;87.0;220.0;231.0;0.0;11;1;33;1;0;0;1;0;0;0;1;0;1;0;0;20812.357421875;10145.3857421875;4845.08251953125;2354.34741210938;888.0;160709;536.0;-1.0;Calculated values ==>;1555287161.78;364.36;340.56000000000006;289.26000000000005;289.46000000000004;288.76000000000005;278.46000000000004;274.8017692304317;276.76000000000005;277.06;272.16;277.06;350.86;292.36;272.06;278.16;295.36;287.86;360.26;323.56;276.96000000000004;276.76000000000005;326.76000000000005;361.96000000000004;271.26000000000005;240.61611355647437;268.19934244402924;274.8017692304317;287.86;8030000.0;3640000.0;3690000.0;1310000.0;3690000.0;3050000.0;8050000.0;0.007;0.0145;0.03666666666666667;0.0385;0.0;0.007;-0.002477195902112699;10145.3857421875;4845.08251953125;2354.34741210938;20812.357421875;507652.8386218677;470952.27723468794;235773.63259293238;236317.80480434428;234422.05821455456;429879.7862731237;432301.3137403124;439667.1524928011;473759.9231585776;531310.4117884313;466800.327327075;439514.2332620205;448396.6318820213;461194.0671242244;451477.0383356313;501848.5053683966;436420.98297743907;432675.7974509262;432301.3137403124;224941.0041839467;372447.206072691;468113.1471251656;201416.3773254547;201416.3773254547;273.773824441664;1815033.4981058901;1067930.3235723986;192567.37541755143;312870.3232338837;0;13;13;3;1;0;0;4;94;103;1059015314780.18;404014888330.188;890108061390.3885;8735.861756136033;10267.825637288872;948.699074668884;1616.194554904004;2972867.8549012626;636465.0534004013;2027417.9233315012;752610.7347821513;1.2435174537797464;0.11130523731716163
4871;2019-04-15 02:13:41.770;903;546;154;156;142;51;37;36;2;40;782;191;0;43;222;147;873;369;148;40;38;-20;795;360;365;130;365;304;790;-2.0;1169.0;77.0;87.0;0.0;1;1;31;1;0;0;1;0;0;0;1;0;1;0;0;18756.744140625;9895.70703125;4437.06201171875;2351.765625;887.0;160710;527.0;0.0;Calculated values ==>;1555287221.77;363.46000000000004;327.76000000000005;288.56;288.76000000000005;287.36;278.26000000000005;274.38016830617;276.86;276.76000000000005;273.36;277.16;351.36;292.26000000000005;273.16;277.46000000000004;295.36;287.86;360.46000000000004;310.06;277.16;276.96000000000004;325.86;361.86;271.16;240.39332010688793;268.0796299477929;274.38016830617;287.96000000000004;7950000.0;3600000.0;3650000.0;1300000.0;3650000.0;3040000.0;7900000.0;0.0;0.19483333333333333;0.012833333333333334;0.0145;0.0;0.0;0.0;9895.70703125;4437.06201171875;2351.765625;18756.744140625;507072.2183245657;448764.439431391;234149.0654149351;234690.64335636832;230940.34363385913;430148.3826014536;433500.59072566376;441691.54992388893;473985.80243904516;531907.1257792506;466820.61614913965;441393.15733161947;447607.1325964645;461806.47128588706;452185.31981032476;502842.75298819947;388880.1766132106;434047.17992658;433683.32636128634;221177.93781777218;372026.91153845954;468153.5483719195;199925.52042035386;201416.3773254547;273.16995524468007;1815363.185661878;1068097.3048440195;192606.58648993215;312947.6615464557;0;13;13;3;1;0;0;4;94;103;1059235478080.2151;404093175280.20044;890290730940.4176;3102.664045295367;3889.306405297702;22203.708630393667;0.0;2972966.4928405597;636583.0098380916;2027610.8279062856;752624.2008253963;1.7498647497216147;0.07225322283213412
4872;2019-04-15 02:14:41.791;894;383;153;155;137;46;34;32;15;41;786;191;11;36;223;144;877;361;146;36;35;-19;837;358;363;140;363;301;835;-1.0;996.0;343.0;209.0;0.0;1;100;27;1;0;0;1;0;0;0;1;0;0;0;0;17924.736328125;10111.904296875;4722.306640625;1349.36047363281;886.0;160711;517.0;0.0;Calculated values ==>;1555287281.791;362.56000000000006;311.46000000000004;288.46000000000004;288.66;286.86;277.76000000000005;274.1680685717883;276.56;276.36;274.66;277.26000000000005;351.76;292.26000000000005;274.26000000000005;276.76000000000005;295.46000000000004;287.56;360.86;309.26000000000005;276.76000000000005;276.66;324.86;361.76;271.26000000000005;242.56692532238324;267.7187500070086;274.1680685717883;287.76000000000005;8370000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3010000.0;8350000.0;0.0;0.166;0.05716666666666667;0.034833333333333334;0.0;0.0;0.0;10111.904296875;4722.306640625;1349.36047363281;17924.736328125;502164.9033198459;371396.24726339174;233115.37915536336;233643.5049773558;228950.0347451285;430280.9020939914;433452.5470882844;444213.19900484144;472784.61766108364;532548.0563199857;467246.6953635317;443634.4727813241;447196.8515329987;462244.6568852205;452104.5419279228;499683.6654156082;331470.24314875685;433816.67410848953;433634.880018922;216997.06728235667;371606.62613540585;466858.6150348425;200252.7008953535;201416.3773254547;273.29043197722496;1815668.9716529693;1068264.0932936992;192637.44000232482;313024.0163332673;0;13;13;3;1;0;0;4;94;103;1059453954519.8818;404174203630.07684;890472294465.1406;13946.40847525906;9286.772675858867;27923.428096297328;0.0;2973108.6181711424;636692.8489271643;2028028.700249186;752624.2008253963;3.161021009999326;0.1672238050529836
4873;2019-04-15 02:15:41.781;894;369;154;154;136;45;35;33;26;42;788;191;22;35;224;142;878;364;147;37;36;-18;847;360;365;144;365;300;850;-2.0;-2.0;1176.0;276.0;0.0;2;100;19;1;0;0;1;0;0;0;1;0;0;0;0;17217.11328125;9557.5302734375;4827.87548828125;1326.31628417969;885.0;160712;509.0;0.0;Calculated values ==>;1555287341.781;362.56000000000006;310.06;288.56;288.56;286.76000000000005;277.66;274.38016830617;276.66;276.46000000000004;275.76000000000005;277.36;351.96000000000004;292.26000000000005;275.36;276.66;295.56;287.36;360.96000000000004;309.56;276.86;276.76000000000005;324.06;361.66;271.36;243.40439225979637;267.5978703862781;274.38016830617;287.86;8470000.0;3600000.0;3650000.0;1440000.0;3650000.0;3000000.0;8500000.0;0.0;0.0;0.196;0.046;0.0;0.0;0.0;9557.5302734375;4827.87548828125;1326.31628417969;17217.11328125;501286.1085741653;333178.4630221204;233137.05364789022;233137.05364789022;228482.18771992833;430148.3826014536;433133.46834165603;445982.11402675457;472358.32031004626;532830.5987171864;467388.1915679764;445414.6422129316;447247.5373922678;462075.34251113114;451460.40364669124;498932.73301251495;324997.93358517374;433500.59072566376;433317.3069910173;213652.59903751023;371186.3498439576;466394.3677975202;201885.8162118971;201416.3773254547;273.93949455816477;1815961.7715916361;1068427.9779298187;192659.73359242573;313103.58792021236;0;13;13;3;1;0;0;4;94;103;1059672318119.9165;404259389430.0904;890652564415.1693;47842.87437171207;12167.39337293866;0.0;0.0;2973623.4430431672;636871.6038468132;2028261.3567008197;752624.2008253963;3.819458336224607;0.27717971537132163
4874;2019-04-15 02:16:41.782;898;586;152;152;135;48;37;35;36;42;780;190;33;39;224;141;874;504;145;39;37;-17;821;364;369;148;369;300;823;-1.0;-1.0;1322.0;212.0;0.0;35;100;13;1;0;0;1;0;0;0;1;0;0;0;0;17488.212890625;8886.3779296875;5946.12109375;1325.80017089844;883.0;160713;502.0;0.0;Calculated values ==>;1555287401.782;362.96000000000004;331.76000000000005;288.36;288.36;286.66;277.96000000000004;274.8017692304317;276.86;276.66;276.76000000000005;277.36;351.16;292.16;276.46000000000004;277.06;295.56;287.26000000000005;360.56000000000006;323.56;277.06;276.86;323.36;361.46000000000004;271.46000000000004;244.22491754036054;267.5978703862781;274.8017692304317;287.66;8209999.999999999;3640000.0;3690000.0;1480000.0;3690000.0;3000000.0;8230000.0;0.0;0.0;0.22033333333333335;0.035333333333333335;0.0;0.0;0.0;8886.3779296875;5946.12109375;1325.80017089844;17488.212890625;504135.0199477284;451943.57873978367;233047.59186518475;233047.59186518475;228607.832629342;429879.7862731237;432488.85388799326;447387.1986165429;471830.38154423045;531998.4932822039;467266.9685983913;446967.6594324875;447805.08668736095;461465.2602404992;450596.44756964844;500677.6110110677;432819.13776754367;432862.1520614866;432488.85388799326;210726.34883551928;370345.824517361;465927.2293789488;203246.4095402653;201416.3773254547;274.4867038898527;1816250.9874640524;1068581.6797269238;192681.83493129537;313193.37272169936;0;13;13;3;1;0;0;4;94;103;1059892521790.5255;404346990890.33264;890832567415.6671;53792.353859806506;9281.388967633484;0.0;0.0;2974470.4173967764;637050.3466791431;2028261.3567008197;752624.2008253963;3.9034889791835012;0.26034614526089567
4875;2019-04-15 02:17:41.782;896;613;152;151;132;50;39;36;42;43;767;189;39;48;224;135;872;405;145;40;39;-17;808;363;368;151;368;303;801;77.0;1327.0;1088.0;120.0;0.0;52;37;15;1;0;0;1;0;0;0;1;1;0;0;0;19470.763671875;8866.5283203125;6569.55224609375;2871.87768554688;881.0;160714;496.0;0.0;Calculated values ==>;1555287461.782;362.76;334.46000000000004;288.36;288.26000000000005;286.36;278.16;274.69669130483857;277.06;276.76000000000005;277.36;277.46000000000004;349.86;292.06;277.06;277.96000000000004;295.56;286.66;360.36;313.66;277.16;277.06;322.76000000000005;361.26;271.46000000000004;244.82967444194236;267.9596281332873;274.69669130483857;287.66;8080000.0;3629999.9999999995;3679999.9999999995;1510000.0;3679999.9999999995;3030000.0;8009999.999999999;0.012833333333333334;0.22116666666666665;0.18133333333333335;0.02;0.0;0.012833333333333334;0.0;8866.5283203125;6569.55224609375;2871.87768554688;19470.763671875;504973.9024570161;460483.62411376304;233418.14477852243;233150.65534302482;228152.8455715219;429947.3805835815;433115.1307267976;447656.4881179867;471531.96261553;530417.9335295041;466719.0363168656;447236.20680083364;448492.1240640218;461618.2662177027;449891.39196786226;501547.5019777629;404978.33823434194;433299.8492016903;433115.1307267976;208218.24852204052;369505.33540232555;465498.95965349284;203238.551269228;203238.551269228;274.47899293205126;1816558.9789354065;1068729.6206123405;192716.81558009906;313297.6699995314;0;13;13;3;1;0;0;4;95;103;1060113621790.5255;404436690890.33264;891013467415.6671;44321.11921524158;5245.208167685297;21357.880047919934;2950.082769705477;2975288.029672402;637171.4016552708;2028439.3390345525;752648.7848484772;4.035091689848661;0.18979760390090672
4876;2019-04-15 02:18:41.773;889;391;167;164;131;46;38;34;42;43;734;187;41;50;225;127;878;361;146;38;39;-18;831;360;365;140;364;305;825;-2.0;1288.0;943.0;158.0;0.0;41;1;22;1;0;0;1;0;0;0;1;1;0;0;0;19380.18359375;9680.9052734375;6320.0224609375;2343.03076171875;879.0;160715;491.0;0.0;Calculated values ==>;1555287521.773;362.06000000000006;312.26000000000005;289.86;289.56;286.26000000000005;277.76000000000005;274.38016830617;276.96000000000004;276.56;277.36;277.46000000000004;346.56000000000006;291.86;277.26000000000005;278.16;295.66;285.86;360.96000000000004;309.26000000000005;276.96000000000004;277.06;322.26000000000005;361.06000000000006;271.36;242.56692532238324;268.19934244402924;274.38016830617;287.76000000000005;8309999.999999999;3600000.0;3650000.0;1400000.0;3640000.0;3050000.0;8250000.0;0.0;0.21466666666666667;0.15716666666666665;0.026333333333333334;0.0;0.0;0.0;9680.9052734375;6320.0224609375;2343.03076171875;19380.18359375;501966.8356901052;385774.0701310466;237033.87001236147;236221.40348383537;227551.88544362146;430148.3826014536;433683.32636128634;447276.8002363944;472980.94656883925;526813.769389227;466188.15988602536;447135.984043247;448396.6318820213;462361.0238596793;449255.41685757245;500366.9282453183;342959.3838595356;433683.32636128634;433865.5205784961;206128.24275125185;368664.88234281715;466958.00987548847;202155.13310466337;203238.551269228;274.04447734167707;1816882.688265263;1068884.1593745009;192760.2666318118;313405.06701000896;0;13;13;3;1;0;0;4;95;103;1060333488805.2948;404523977795.2411;891195840055.4758;38524.95535087039;6973.142421631728;33790.15286148135;0.0;2975978.310068802;637273.2059704701;2028898.837039941;752673.3651839289;4.322308658235761;0.20775795325309712
4877;2019-04-15 02:19:41.783;885;402;198;193;145;43;37;33;38;42;721;188;37;62;226;124;878;359;146;38;38;-19;780;358;363;136;363;307;783;-2.0;-1.0;783.0;185.0;0.0;40;1;27;1;0;0;1;0;0;0;1;1;0;0;0;20120.67578125;9454.9111328125;5826.94921875;2376.65942382812;876.0;160716;486.0;-1.0;Calculated values ==>;1555287581.783;361.66;313.36;292.96000000000004;292.46000000000004;287.66;277.46000000000004;274.1680685717883;276.86;276.46000000000004;276.96000000000004;277.36;345.26;291.96000000000004;276.86;279.36;295.76000000000005;285.56;360.96000000000004;309.06;276.96000000000004;276.96000000000004;321.76000000000005;360.76;271.26000000000005;241.71165711629368;268.43790593516167;274.1680685717883;287.76000000000005;7800000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3070000.0;7830000.0;0.0;0.0;0.1305;0.030833333333333334;0.0;0.0;-0.0024792384610036835;9454.9111328125;5826.94921875;2376.65942382812;20120.67578125;505843.0757479028;409996.4619028001;246797.64451663836;245306.59424889288;231853.25715669463;430280.9020939914;433997.93586973246;446326.41830174514;473403.85947104497;525292.942640052;466023.43396131677;446183.8831362822;449690.29051208816;462645.70173229097;449179.6979440156;504863.92261857085;385012.1760128836;434178.6716885159;434178.6716885159;204038.30555042345;367404.27001748665;467418.7527916795;201352.57503676132;203238.551269228;273.722207842913;1817211.9169556405;1069043.6510887172;192799.60393847703;313506.30864478427;0;13;13;3;1;0;0;4;95;103;1060551925205.2601;404606791595.2279;891379470655.4467;31969.08654608039;8203.707147443312;0.0;0.0;2976565.8583262414;637399.7007958167;2029180.4685778432;752673.3651839289;2.2749808140492935;0.16455419655979048
4878;2019-04-15 02:20:41.803;879;602;216;209;159;39;36;30;25;40;733;189;27;62;226;125;873;361;146;33;36;-19;815;350;356;132;355;309;818;88.0;0.0;248.0;19.0;0.0;1;0;37;1;0;0;1;0;0;0;1;1;0;0;0;26683.58203125;10638.607421875;4576.4892578125;2381.59765625;873.0;160717;483.0;0.0;Calculated values ==>;1555287641.803;361.06000000000006;333.36;294.76000000000005;294.06;289.06;277.06;273.3108153835814;276.76000000000005;276.16;275.66;277.16;346.46000000000004;292.06;275.86;279.36;295.76000000000005;285.66;360.46000000000004;309.26000000000005;276.46000000000004;276.76000000000005;321.46000000000004;360.46000000000004;271.26000000000005;240.83765695389522;268.67533136820026;273.3108153835814;287.76000000000005;8150000.0;3500000.0;3560000.0;1320000.0;3550000.0;3090000.0;8180000.0;0.014666666666666666;0.0;0.04133333333333333;0.0031666666666666666;0.0;0.014666666666666666;0.0;10638.607421875;4576.4892578125;2381.59765625;26683.58203125;501933.9889688158;455940.29692959815;251272.39166193357;249150.02788072638;234999.5349990387;430799.1582183253;435522.2255508693;444055.5555963059;473727.59171134117;526396.4505189526;465858.45357288996;444347.5400751208;449323.2256033016;463841.32483867806;450785.9164199044;501068.2006452322;352767.86676853517;434995.3873680092;435522.2255508693;202784.37528459195;366143.7379439427;467974.7744402957;200084.91419560832;200084.91419560832;273.1898286267346;1817602.0824491146;1069211.152891949;192839.2692981792;313593.03286383493;0;13;13;3;1;0;0;4;95;103;1060767697105.1915;404687218395.20233;891564332255.388;10084.119844562165;848.3178907748435;0.0;3453.080566543828;2976916.418527181;637475.1594822919;2029180.4685778432;752702.1504471981;0.8175125411198102;0.03020764226573412
4879;2019-04-15 02:21:41.774;877;636;219;218;172;36;35;27;4;39;754;189;7;58;227;128;871;357;143;34;35;-18;812;351;356;136;356;306;806;266.0;1261.0;851.0;223.0;0.0;1;100;36;1;0;0;1;0;0;0;1;0;0;0;0;34225.82421875;10529.90625;4516.25390625;1383.0029296875;868.0;160718;481.0;-1.0;Calculated values ==>;1555287701.774;360.86;336.76000000000005;295.06;294.96000000000004;290.36;276.76000000000005;273.4187578820637;276.66;275.86;273.56;277.06;348.56000000000006;292.06;273.86;278.96000000000004;295.86;285.96000000000004;360.26;308.86;276.56;276.66;321.26000000000005;359.96000000000004;271.36;241.71165711629368;268.3187672390254;273.4187578820637;287.46000000000004;8120000.0;3510000.0;3560000.0;1360000.0;3560000.0;3060000.0;8059999.999999999;0.044333333333333336;0.21016666666666667;0.14183333333333334;0.03716666666666667;0.0;0.044333333333333336;-0.0024805902300945315;10529.90625;4516.25390625;1383.0029296875;34225.82421875;501911.6875483739;464077.71715668193;252563.89138064947;252251.5779736527;238772.86774853815;430735.4089219946;435347.08258078195;441568.68745396176;473111.07959547755;528830.7054929463;466289.97760267474;442016.3825157325;449321.23213236016;463824.4608297027;451039.72748260736;501046.8629039812;360520.3167757486;435171.47162705613;435347.08258078195;201948.4348523538;364043.02807740064;467517.45956333395;199725.91288768192;199725.91288768192;273.05275023337197;1818109.4155046071;1069387.47191035;192870.62580673114;313668.7690999312;0;13;13;3;1;0;0;4;95;103;1060981193865.0354;404767579535.14355;891748743080.253;34301.36685931736;9952.919151445067;29533.995777950207;10445.871856394102;2977286.118807899;637565.1262859288;2029426.4662527742;752817.9190687462;5.127111661409384;0.21300288969547237
4880;2019-04-15 02:22:41.764;880;396;197;204;182;36;35;26;2;38;772;189;1;41;227;132;874;344;142;36;35;-15;845;349;355;143;354;305;843;-1.0;1104.0;843.0;99.0;0.0;1;100;35;1;0;0;1;0;0;0;1;0;0;0;0;33971.33984375;10846.783203125;4766.029296875;1358.17565917969;860.0;160719;483.0;-1.0;Calculated values ==>;1555287761.764;361.16;312.76000000000005;292.86;293.56;291.36;276.76000000000005;273.20264511476705;276.66;275.76000000000005;273.36;276.96000000000004;350.36;292.06;273.26000000000005;277.26000000000005;295.86;286.36;360.56000000000006;307.56;276.76000000000005;276.66;321.46000000000004;359.16;271.66;243.1966462407574;268.19934244402924;273.20264511476705;287.36;8450000.0;3490000.0;3550000.0;1430000.0;3540000.0;3050000.0;8430000.0;0.0;0.184;0.14049999999999999;0.0165;0.0;0.0;-0.002481934011934272;10846.783203125;4766.029296875;1358.17565917969;33971.33984375;499407.74921498215;379323.3951416796;245011.5397207733;247027.30922698963;240796.26801923732;430862.6128555636;435586.53424517426;441480.6793942096;472095.1348084983;530788.4338752198;466433.26912357885;441331.01728135947;447135.984043247;464120.4160747577;451970.22021737404;498521.1047100178;305629.9367770693;435760.7856976155;435586.53424517426;202784.37528459195;360682.3469749009;466835.29223301745;199575.74418677043;199725.91288768192;272.9849783019561;1818677.630486935;1069565.581299308;192893.4651544495;313746.1085679095;0;13;13;3;1;0;0;4;95;103;1061194458315.0693;404851265585.15686;891932012530.2822;33987.643396645195;4409.782542763075;35491.97489966253;0.0;2977855.099047608;637684.795518536;2029968.2590279924;752904.9534927412;4.3538655584473815;0.18992381424559512
4881;2019-04-15 02:23:41.775;884;373;173;177;170;38;31;27;8;38;778;188;6;34;228;137;879;356;143;39;32;-12;846;356;361;146;361;301;849;-1.0;80.0;1471.0;273.0;0.0;1;100;26;1;0;0;1;0;0;0;1;0;0;0;0;30523.6875;10123.4111328125;4759.06689453125;1330.29174804688;844.0;160720;497.0;-1.0;Calculated values ==>;1555287821.775;361.56000000000006;310.46000000000004;290.46000000000004;290.86;290.16;276.96000000000004;273.955091788801;276.26000000000005;275.86;273.96000000000004;276.96000000000004;350.96000000000004;291.96000000000004;273.76000000000005;276.56;295.96000000000004;286.86;361.06000000000006;308.76000000000005;277.06;276.36;322.86;357.56000000000006;271.96000000000004;243.81672145450628;267.7187500070086;273.955091788801;287.46000000000004;8460000.0;3560000.0;3610000.0;1460000.0;3610000.0;3010000.0;8490000.0;0.0;0.013333333333333334;0.24516666666666667;0.0455;0.0;0.0;-0.002484597479580314;10123.4111328125;4759.06689453125;1330.29174804688;30523.6875;499907.5639246384;341464.07174701506;238216.37544701557;239304.2038095189;237405.74324293525;430412.23801567365;433406.2193873385;443198.0840360327;471698.3107888524;531715.34125538;466882.12429807364;442906.0156806056;446916.4327917079;463212.09266578907;451447.3864066275;499170.4365936135;315249.2585350885;434846.9440822899;433588.14229367237;208636.25808486674;353962.6284160805;466713.13901979034;201191.8964880318;199725.91288768192;273.65044695350394;1819215.1875836034;1069740.3649570267;192915.8731569489;313825.4989219418;0;13;13;3;1;0;0;4;95;103;1061409297695.6293;404937981480.3829;892113845860.7561;59331.85031385156;12081.216535195012;2452.2823741136663;0.0;2978632.9040686716;637822.2457057924;2030284.5191431579;752904.9534927412;4.555998157408026;0.3028932853898851
4882;2019-04-15 02:24:41.795;890;582;154;156;148;46;32;31;15;38;771;186;13;34;226;142;875;467;143;36;33;-9;784;361;366;148;366;301;787;-2.0;-2.0;1196.0;155.0;0.0;11;100;20;1;0;0;1;0;0;0;1;0;0;0;0;23274.767578125;9025.49609375;4678.6162109375;1324.123046875;817.0;160721;558.0;-1.0;Calculated values ==>;1555287881.795;362.16;331.36;288.56;288.76000000000005;287.96000000000004;277.76000000000005;274.4858918419099;276.36;276.26000000000005;274.66;276.96000000000004;350.26;291.76000000000005;274.46000000000004;276.56;295.76000000000005;287.36;360.66;319.86;276.76000000000005;276.46000000000004;328.96000000000004;354.86;272.26000000000005;244.22491754036054;267.7187500070086;274.4858918419099;287.46000000000004;7840000.000000001;3610000.0;3660000.0;1480000.0;3660000.0;3010000.0;7870000.0;0.0;0.0;0.19933333333333333;0.025833333333333333;0.0;0.0;-0.0024890185497996585;9025.49609375;4678.6162109375;1324.123046875;23274.767578125;506196.6016758242;456541.32113931817;234202.8652325111;234745.34626852843;232587.40326715034;430081.6785162784;432322.48016695504;444213.19900484144;471432.6538135293;530986.2749545022;466638.6879305008;443924.276660834;446916.4327917079;462192.24494232045;451282.0147520161;504093.09638274286;430442.9189871063;433065.50215134333;432509.1113278755;234140.81001818314;342627.88924589846;466732.59945807286;202741.32560206595;199725.91288768192;274.2769691683634;1819663.6574825982;1069899.992375273;192938.0006536073;313904.17249691545;0;13;13;3;1;0;0;4;95;103;1061627470395.5599;405026210880.35486;892294506060.6987;48133.393431619916;6819.7745746135115;0.0;0.0;2979528.7462808318;637979.8064677438;2030304.961641498;752904.9534927412;3.656661392418232;0.23340193419385025
4883;2019-04-15 02:25:41.795;884;642;149;151;138;48;34;33;24;40;759;185;21;37;226;143;870;373;144;36;34;-7;805;355;360;147;360;305;802;78.0;1087.0;398.0;0.0;0.0;1;1;25;1;0;0;1;0;0;0;1;1;0;0;0;21821.052734375;9623.140625;4495.15673828125;2662.6630859375;798.0;160722;647.0;-1.0;Calculated values ==>;1555287941.795;361.56000000000006;337.36;288.06;288.26000000000005;286.96000000000004;277.96000000000004;273.8482719121499;276.56;276.46000000000004;275.56;277.16;349.06000000000006;291.66;275.26000000000005;276.86;295.76000000000005;287.46000000000004;360.16;310.46000000000004;276.76000000000005;276.56;337.86;352.96000000000004;272.46000000000004;244.02132995426717;268.19934244402924;273.8482719121499;287.56;8050000.0;3550000.0;3600000.0;1470000.0;3600000.0;3050000.0;8020000.0;0.013000000000000001;0.18116666666666664;0.06633333333333333;0.0;0.0;0.013000000000000001;-0.002492073662472253;9623.140625;4495.15673828125;2662.6630859375;21821.052734375;503529.77163300803;465690.2424913405;232600.304394487;233133.6047085645;229699.1185404828;430477.46260093397;434197.24731978856;444711.81521382625;471764.18514258164;529430.2317793416;465942.7239419126;444277.7674123518;446570.8011300101;463096.3509743104;452488.05871853366;501527.02679077204;384778.41400663106;434555.4581654633;434197.24731978856;271378.50176498963;334655.03009724553;467074.1080637839;201709.7481601087;201709.7481601087;273.8482719121499;1820039.4559852025;1070055.3976812626;192971.22387138073;313980.6206048256;0;13;13;3;1;0;0;4;96;103;1061845270395.5599;405114710880.35486;892476306060.6987;16119.137114563264;0.0;21150.957016060205;3022.3374890758387;2980064.184035383;638036.6379225323;2030481.2196166317;752930.1396384835;2.4010801849887646;0.07193419552283425
4884;2019-04-15 02:26:41.786;876;393;149;151;133;43;32;28;19;38;745;184;20;49;227;140;871;337;143;32;33;-7;841;351;356;139;356;305;838;-2.0;1042.0;293.0;63.0;0.0;1;1;29;1;0;0;1;0;0;0;1;1;0;0;0;21051.546875;10307.296875;4734.658203125;2331.43920898438;790.0;160723;692.0;-1.0;Calculated values ==>;1555288001.786;360.76;312.46000000000004;288.06;288.26000000000005;286.46000000000004;277.46000000000004;273.4187578820637;276.36;275.96000000000004;275.06;276.96000000000004;347.66;291.56;275.16;278.06;295.86;287.16;360.26;306.86;276.36;276.46000000000004;342.36;352.16;272.46000000000004;242.35481222062532;268.19934244402924;273.4187578820637;287.46000000000004;8410000.0;3510000.0;3560000.0;1390000.0;3560000.0;3050000.0;8380000.0;0.0;0.17366666666666666;0.04883333333333333;0.0105;0.0;0.0;-0.0024933460340433623;10307.296875;4734.658203125;2331.43920898438;21051.546875;499177.2953784944;379707.8990959519;232017.17339081422;232541.13685091268;227882.60391469754;430735.4089219946;434818.82438352716;443987.30161898106;472621.17715536855;527965.7723972703;465819.88245258015;444132.64570135507;448257.2920903231;463824.4608297027;452759.26288427605;498439.0302786481;301247.89907575026;434818.82438352716;434995.3873680092;290221.2356813373;331298.85215519386;468188.21802362835;199872.3071045407;201709.7481601087;273.1104501992951;1820396.6740574895;1070221.459747208;193012.83514783354;314057.524191988;0;13;13;3;1;0;0;4;96;103;1062060038175.3346;405200498010.26483;892659278610.5067;11920.948898788503;2817.3170646504204;34245.52645223658;0.0;2980297.816368475;638060.1120430668;2030942.787732779;752955.3220062775;2.8194716361223806;0.10422262365608807
4885;2019-04-15 02:27:41.796;878;363;150;151;131;42;32;29;-12;37;746;185;-6;49;227;138;872;350;144;35;32;-7;824;357;363;135;362;302;825;-2.0;899.0;1316.0;249.0;0.0;1;0;22;1;0;0;1;0;0;0;1;1;0;0;0;19435.126953125;9619.3603515625;4606.91455078125;2332.17211914062;783.0;160724;706.0;-1.0;Calculated values ==>;1555288061.796;360.96000000000004;309.46000000000004;288.16;288.26000000000005;286.26000000000005;277.36;274.0616903277293;276.36;276.06;271.96000000000004;276.86;347.76;291.66;272.56;278.06;295.86;286.96000000000004;360.36;308.16;276.66;276.36;343.76;351.46000000000004;272.46000000000004;241.49495122638035;267.8393353686513;274.0616903277293;287.56;8240000.000000001;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;3020000.0;8250000.0;0.0;0.14983333333333335;0.21933333333333332;0.0415;0.0;0.0;-0.0024944525098359056;9619.3603515625;4606.91455078125;2332.17211914062;19435.126953125;500990.8657377367;347789.4731701178;232486.58557389505;232750.41320275332;227551.88544362146;430346.717906069;433086.23799672595;440016.90873842884;473046.2935902154;528301.8751473622;466373.7312450065;440920.49340534693;448816.61916108726;462929.3875858028;451414.059294789;500118.1507676061;319569.6343899241;433634.880018922;433086.23799672595;296085.73418796173;328362.5824867039;468739.21643722313;201549.20355411008;201709.7481601087;273.7946066238099;1820734.119237495;1070387.5428999825;193051.7050527997;314135.3836059981;0;13;13;3;1;0;0;4;96;103;1062275774125.3003;405282711710.2518;892841408960.4778;52303.91667042725;11088.385534649193;27052.18603725602;0.0;2980833.112782669;638176.0122115184;2031453.6871391553;752955.3220062775;5.46213591920679;0.3003222589833582
4886;2019-04-15 02:28:41.767;884;487;149;149;132;45;32;33;-4;37;757;187;-18;46;227;138;870;467;143;36;33;-6;830;362;367;133;367;301;834;-2.0;248.0;1327.0;236.0;0.0;3;0;17;1;0;0;1;0;0;0;1;1;0;0;0;18559.232421875;9280.3408203125;4716.28955078125;2330.9228515625;775.0;160725;702.0;-1.0;Calculated values ==>;1555288121.767;361.56000000000006;321.86;288.06;288.06;286.36;277.66;274.5913991737795;276.36;276.46000000000004;272.76000000000005;276.86;348.86;291.86;271.36;277.76000000000005;295.86;286.96000000000004;360.16;319.86;276.76000000000005;276.46000000000004;343.36;350.66;272.56;241.05796691057077;267.7187500070086;274.5913991737795;287.46000000000004;8300000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3010000.0;8340000.000000001;0.0;0.04133333333333333;0.22116666666666665;0.03933333333333333;0.0;0.0;-0.0024957091876173024;9280.3408203125;4716.28955078125;2330.9228515625;18559.232421875;501329.625481754;425629.09811093146;232080.03276874791;232080.03276874791;227682.55939455956;430014.67791919125;432064.8867102419;441431.40639256994;473306.6277234293;529526.8628537641;466760.445263449;439324.04009634076;448587.98087873193;462175.02648618136;450516.22043594427;499286.04563792696;419262.0247666788;432812.2514932043;432252.62270688626;294410.04551340896;325007.27902157017;469111.20244295575;202907.9150847772;201709.7481601087;274.3462262442404;1821050.5858658853;1070544.9642858366;193090.54539561685;314213.03942166007;0;13;13;3;1;0;0;4;96;103;1062494668275.1401;405363072850.193;893022221525.3455;52753.44549424016;10470.662636088355;3307.6595293449236;0.0;2981708.1676523588;638355.5841110881;2031706.563569314;752955.3220062775;4.07481554354105;0.2665869672626473
4887;2019-04-15 02:29:41.797;887;706;147;147;129;49;35;35;7;39;769;188;-2;41;227;138;861;584;142;37;35;-6;788;362;367;132;367;302;782;-1.0;1136.0;991.0;215.0;0.0;21;0;14;1;0;0;1;0;0;0;1;1;0;0;0;17677.228515625;8582.51953125;5117.03662109375;2329.419921875;771.0;160726;698.0;-1.0;Calculated values ==>;1555288181.797;361.86;343.76;287.86;287.86;286.06;278.06;274.5913991737795;276.66;276.66;273.86;277.06;350.06000000000006;291.96000000000004;272.96000000000004;277.26000000000005;295.86;286.96000000000004;359.26;331.56;276.86;276.66;342.96000000000004;350.26;272.56;240.83765695389522;267.8393353686513;274.5913991737795;287.36;7880000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3020000.0;7820000.0;0.0;0.18933333333333333;0.16516666666666666;0.035833333333333335;0.0;0.0;-0.002496334367242299;8582.51953125;5117.03662109375;2329.419921875;17677.228515625;505431.98875641834;478974.71661335597;232405.17341098696;232405.17341098696;227654.5239156798;430014.67791919125;432626.2974239531;442846.63139517745;473630.5699406402;530702.2639863107;466739.6874943457;441517.6339936506;447705.9326627795;462175.02648618136;450516.22043594427;501755.5848665666;457658.2954101284;432997.62667057913;432626.2974239531;292734.4514702754;323329.7980282076;469247.6867450739;202760.0296336861;201709.7481601087;274.288843150774;1821352.7073588076;1070693.8958839467;193129.40100347187;314295.024778579;0;13;13;3;1;0;0;4;96;103;1062714978375.0352;405442612600.1551;893203211975.2592;39654.303724272984;9549.141046491397;8349.08680375229;0.0;2982478.617261101;638522.499224212;2031803.7516918199;752955.3220062775;3.5905307555536905;0.2266154835428036
4888;2019-04-15 02:30:41.798;880;461;146;147;128;46;33;33;16;40;778;189;16;39;227;136;864;374;143;34;34;-4;809;354;359;140;359;305;806;-1.0;1039.0;80.0;47.0;0.0;1;100;20;1;0;0;1;0;0;0;1;0;0;0;0;16572.9921875;9275.4287109375;4530.06298828125;1362.17224121094;763.0;160727;692.0;0.0;Calculated values ==>;1555288241.798;361.16;319.26000000000005;287.76000000000005;287.86;285.96000000000004;277.76000000000005;273.7412296467126;276.46000000000004;276.46000000000004;274.76000000000005;277.16;350.96000000000004;292.06;274.76000000000005;277.06;295.86;286.76000000000005;359.56000000000006;310.56;276.56;276.56;342.36;349.46000000000004;272.76000000000005;242.56692532238324;268.19934244402924;273.7412296467126;287.46000000000004;8090000.000000001;3540000.0;3590000.0;1400000.0;3590000.0;3050000.0;8059999.999999999;0.0;0.17316666666666666;0.013333333333333334;0.007833333333333333;0.0;0.0;0.0;9275.4287109375;4530.06298828125;1362.17224121094;16572.9921875;502607.3239151551;424321.8906732866;231738.59492544428;232003.1232944384;227048.8934492904;430542.39183029096;434263.8640799596;443549.91784386104;472686.4266018815;531414.780835583;466433.26912357885;443549.91784386104;446853.7789523966;463378.2884684054;451658.6501973753;500303.65767071146;383063.68877599714;434442.7656083012;434442.7656083012;290221.2356813373;319975.17213553557;468347.1497546473;199841.07443246205;201709.7481601087;273.11100340671766;1821638.1306224314;1070842.7145999805;193160.1647843038;314375.4186154211;0;13;13;3;1;0;0;4;96;103;1062932782005.6376;405524213960.38074;893385315010.7628;3249.45124548532;2103.2975900237843;20302.05461360136;0.0;2982836.1545123593;638619.6044981792;2032042.5151836167;752955.3220062775;1.6914142843531172;0.06171410075094486
4889;2019-04-15 02:31:41.768;875;370;150;151;127;42;33;30;26;40;780;190;32;38;228;133;868;365;143;33;33;-2;849;354;359;143;359;301;839;224.0;1005.0;745.0;237.0;0.0;1;100;15;1;0;0;1;0;0;0;1;0;0;0;0;16567.07421875;9302.927734375;4772.3173828125;1334.35754394531;754.0;160728;691.0;-1.0;Calculated values ==>;1555288301.768;360.66;310.16;288.16;288.26000000000005;285.86;277.36;273.7412296467126;276.46000000000004;276.16;275.76000000000005;277.16;351.16;292.16;276.36;276.96000000000004;295.96000000000004;286.46000000000004;359.96000000000004;309.66;276.46000000000004;276.46000000000004;342.26;348.56000000000006;272.96000000000004;243.1966462407574;267.7187500070086;273.7412296467126;287.46000000000004;8490000.0;3540000.0;3590000.0;1430000.0;3590000.0;3010000.0;8390000.0;0.037333333333333336;0.1675;0.12416666666666668;0.0395;0.0;0.037333333333333336;-0.0024989677334642997;9302.927734375;4772.3173828125;1334.35754394531;16567.07421875;498307.7215800844;346005.14935808745;232263.18242900225;232525.24887845787;226343.4101308719;430542.39183029096;434263.8640799596;445787.09707870026;472292.48545527144;531923.5698078771;467125.24897544575;446635.25890643254;447476.5257139904;463510.5090081324;451225.3723491666;497265.7287030823;335656.9960323944;434263.8640799596;434263.8640799596;289802.386634966;316201.74473053816;468131.1482480821;200629.17331897267;200629.17331897267;273.42108405164555;1821914.1597579077;1070997.456826665;193182.62463022742;314452.8996916576;0;13;13;3;1;0;0;4;96;103;1063148074304.8844;405609071510.08386;893567024110.1271;30440.442200166177;10566.328009699824;27069.462722340224;8722.361788410179;2983116.7632488688;638725.1319210343;2032437.0804453802;753027.972011086;4.983814080704576;0.2204581007577907
4890;2019-04-15 02:32:41.799;879;363;152;152;130;43;33;31;46;40;775;189;44;45;228;132;869;367;143;36;33;-1;848;359;364;145;364;299;852;-2.0;-1.0;1265.0;217.0;0.0;1;100;5;1;0;0;1;0;0;0;1;0;0;0;0;15737.884765625;8511.5244140625;4742.83056640625;1317.28857421875;745.0;160729;696.0;-1.0;Calculated values ==>;1555288361.799;361.06000000000006;309.46000000000004;288.36;288.36;286.16;277.46000000000004;274.27422755570615;276.46000000000004;276.26000000000005;277.76000000000005;277.16;350.66;292.06;277.56;277.66;295.96000000000004;286.36;360.06000000000006;309.86;276.76000000000005;276.46000000000004;342.76;347.66;273.06;243.61107973660833;267.47669482898436;274.27422755570615;287.46000000000004;8480000.0;3590000.0;3640000.0;1450000.0;3640000.0;2990000.0;8520000.0;0.0;0.0;0.21083333333333334;0.036166666666666666;0.0;0.0;-0.0025003462639464004;8511.5244140625;4742.83056640625;1317.28857421875;15737.884765625;498990.704469224;322402.49903013604;232582.25835833064;232582.25835833064;226930.75560832652;430214.79039162316;433017.6092021058;448959.28394498833;472028.77388759464;531553.3465226239;467287.34786583885;448684.19816349365;448821.82606398215;462762.17627123004;450177.80367915705;497506.0814373737;328279.7270214017;433567.68989926;433017.6092021058;291896.6896268761;312428.86344474956;467953.6888228445;202161.39191583052;200629.17331897267;274.0423681943309;1822183.506840856;1071145.9872960218;193204.73309807238;314532.23355941405;0;13;13;3;1;0;0;4;96;103;1063365086370.3809;405695516150.2816;893747117110.5391;52033.22223614744;9612.821404803672;0.0;0.0;2983804.398882355;638893.3783823223;2032662.7758509917;753100.6959141024;4.230548421637751;0.2824479712591705
4891;2019-04-15 02:33:41.799;885;569;159;158;134;48;34;33;53;41;766;188;50;50;227;134;865;552;143;38;35;0;841;365;370;146;370;296;844;-2.0;239.0;1039.0;177.0;0.0;38;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16832.50390625;8171.0693359375;6279.56884765625;1304.13647460938;736.0;160730;702.0;0.0;Calculated values ==>;1555288421.799;361.66;330.06;289.06;288.96000000000004;286.56;277.96000000000004;274.9066339382667;276.56;276.46000000000004;278.46000000000004;277.26000000000005;349.76;291.96000000000004;278.16;278.16;295.86;286.56;359.66;328.36;276.96000000000004;276.66;343.36;346.76;273.16;243.81672145450628;267.1113755279542;274.9066339382667;287.46000000000004;8410000.0;3650000.0;3700000.0;1460000.0;3700000.0;2960000.0;8440000.0;0.0;0.03983333333333334;0.17316666666666666;0.029500000000000002;0.0;0.0;0.0;8171.0693359375;6279.56884765625;1304.13647460938;16832.50390625;500499.6534746293;444896.0580146163;234553.05761444787;234288.1962919213;228054.89126479012;429811.8947417682;431664.4107814828;450460.8452756256;471995.6991225075;530843.7263248528;467590.31788969715;450055.0897579637;450055.0897579637;461718.61366517685;449375.52662814624;497549.6065909391;440933.5891785305;432420.26882306463;431854.3060553472;294410.04551340896;308656.51637580903;467914.8273509555;203728.23900510036;200629.17331897267;274.67771862731576;1822454.926746455;1071285.0089106052;193226.57830681262;314624.08688786457;0;13;13;3;1;0;0;4;96;103;1063585286370.3809;405782816150.2816;893925617110.5391;42725.86298584595;7793.504356202727;2255.2046935942763;0.0;2984594.0579258716;639038.4310969973;2032681.5692234384;753100.6959141024;3.3497509917201205;0.21684812632418052
4892;2019-04-15 02:34:41.799;889;589;176;173;140;52;37;35;56;42;754;187;53;58;226;129;863;452;145;39;37;1;783;365;370;146;370;297;773;-2.0;1364.0;985.0;193.0;0.0;56;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16892.181640625;7622.73583984375;6505.392578125;1310.04748535156;728.0;160731;702.0;-1.0;Calculated values ==>;1555288481.799;362.06000000000006;332.06;290.76000000000005;290.46000000000004;287.16;278.36;274.9066339382667;276.86;276.66;278.76000000000005;277.36;348.56000000000006;291.86;278.46000000000004;278.96000000000004;295.76000000000005;286.06;359.46000000000004;318.36;277.06;276.86;343.36;345.96000000000004;273.26000000000005;243.81672145450628;267.23344911666527;274.9066339382667;287.66;7830000.0;3650000.0;3700000.0;1460000.0;3700000.0;2970000.0;7730000.0;0.0;0.22733333333333333;0.16416666666666666;0.03216666666666666;0.0;0.0;-0.0025029203858685785;7622.73583984375;6505.392578125;1310.04748535156;16892.181640625;506142.97081116727;459896.0671300577;240600.3077329539;239745.26352569263;230687.65864726485;429811.8947417682;432232.2269198731;450685.5967077544;472094.78864732845;529519.723845146;467328.42343307857;450280.0540015035;450955.1876417471;461583.1823277107;448626.03839070926;502485.49828232947;429427.33076199435;432607.708960572;432232.2269198731;294410.04551340896;305303.7579410727;468014.81014881446;203653.79599267684;200629.17331897267;274.64896608392274;1822735.965792679;1071416.6239537366;193248.36317314563;314730.6282330794;0;13;13;3;1;0;0;4;96;103;1063807286370.3809;405870416150.2816;894103517110.5391;40554.38728405857;8503.612622022425;16608.55674962285;0.0;2985288.060011454;639174.2404051492;2032838.767235465;753100.6959141024;4.253517842194093;0.24335224045259046
4893;2019-04-15 02:35:41.790;879;376;184;179;143;45;32;34;59;42;746;187;57;63;227;124;866;364;145;32;33;2;793;347;352;145;352;307;792;91.0;906.0;229.0;64.0;0.0;1;100;3;1;0;0;1;0;0;0;1;0;0;0;0;15617.25;7891.54736328125;4397.1533203125;1358.77697753906;719.0;160732;706.0;0.0;Calculated values ==>;1555288541.79;361.06000000000006;310.76000000000005;291.56;291.06;287.46000000000004;277.66;272.9856168485579;276.36;276.56;279.06;277.36;347.76;291.86;278.86;279.46000000000004;295.86;285.56;359.76;309.56;276.36;276.46000000000004;343.76;345.06000000000006;273.36;243.61107973660833;268.43790593516167;272.9856168485579;287.66;7930000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;3070000.0;7920000.0;0.015166666666666667;0.151;0.03816666666666667;0.010666666666666666;0.0;0.015166666666666667;0.0;7891.54736328125;4397.1533203125;1358.77697753906;15617.25;503869.90922128863;392803.7180051291;242461.80980010462;241032.68305691917;231172.55605783034;430988.63858405815;435779.9995887948;449275.48907731444;472226.6633779048;527915.9396494062;465900.37274583225;448998.0917314654;449828.21704553755;464415.192549656;451180.34371354856;502022.7501220685;383375.34979547095;435779.9995887948;435952.9704414604;296085.73418796173;301532.38793589;468253.1250508563;198936.7974035953;198936.7974035953;272.7240719149086;1823006.837085944;1071545.8902541064;193270.60004094912;314821.46915395535;0;13;13;3;1;0;0;4;96;103;1064023853880.1537;405957703055.19006;894284689930.349;9554.59339888028;2872.7074949041175;17915.757449316232;3594.7452910742873;2985705.5722138146;639269.0288522906;2033126.426698095;753130.6476313983;2.4867454980950603;0.08663684418084501
4894;2019-04-15 02:36:41.770;870;349;195;189;142;36;30;25;61;41;747;186;59;68;227;121;864;351;145;31;31;3;806;345;351;144;350;306;805;-1.0;938.0;0.0;70.0;0.0;1;100;4;1;0;0;1;0;0;0;1;0;0;0;0;17565.546875;8067.7255859375;4545.5830078125;1365.06994628906;709.0;160733;713.0;-1.0;Calculated values ==>;1555288601.77;360.16;308.06;292.66;292.06;287.36;276.76000000000005;272.7676641592781;276.16;275.66;279.26000000000005;277.26000000000005;347.86;291.76000000000005;279.06;279.96000000000004;295.86;285.26000000000005;359.56000000000006;308.26000000000005;276.26000000000005;276.26000000000005;344.46000000000004;344.06000000000006;273.46000000000004;243.40439225979637;268.3187672390254;272.7676641592781;287.66;8059999.999999999;3450000.0;3510000.0;1440000.0;3500000.0;3060000.0;8050000.0;0.0;0.15633333333333335;0.0;0.011666666666666665;0.0;0.0;-0.0025057507798949673;8067.7255859375;4545.5830078125;1365.06994628906;17565.546875;501437.92839464085;340042.8392041295;245340.52299716498;243598.69467246087;230700.5997780997;431113.4868728058;435671.6748976907;449735.29261782207;472259.5391352755;528097.9321026066;465921.49448112247;449459.42253551364;450695.592528704;464708.80337326357;451108.2203342694;500573.35066065635;346467.0777570998;435844.66473665717;435844.66473665717;299018.4200587347;297342.5633918147;468490.8268503873;195299.62978949732;198936.7974035953;271.26170333719784;1823283.2682188877;1071678.8398640784;193293.29119908012;314895.9671157792;0;13;13;3;1;0;0;4;96;103;1064234683580.2207;406044374155.21765;894468528630.4075;0.0;3187.23063237705;24091.94733058934;0.0;2985785.16728496;639319.5115035392;2033476.3742166366;753160.5938567632;1.9515266298468807;0.07117322449593395
4895;2019-04-15 02:37:41.771;870;345;196;195;150;34;30;23;62;39;749;185;60;69;227;121;861;348;143;33;30;4;823;344;350;142;349;305;823;-2.0;896.0;2.0;92.0;0.0;1;100;4;1;0;0;1;0;0;0;1;0;0;0;0;20348.076171875;8227.1865234375;4638.677734375;1359.68579101562;699.0;160734;723.0;-1.0;Calculated values ==>;1555288661.771;360.16;307.66;292.76000000000005;292.66;288.16;276.56;272.6583383277491;276.16;275.46000000000004;279.36;277.06;348.06000000000006;291.66;279.16;280.06;295.86;285.26000000000005;359.26;307.96000000000004;276.46000000000004;276.16;345.46000000000004;343.06000000000006;273.56;242.98782864720522;268.19934244402924;272.6583383277491;287.46000000000004;8230000.0;3440000.0;3500000.0;1420000.0;3490000.0;3050000.0;8230000.0;0.0;0.14933333333333335;0.0003333333333333333;0.015333333333333334;0.0;0.0;-0.0025072204934564334;8227.1865234375;4638.677734375;1359.68579101562;20348.076171875;499916.3646291797;313608.6195982338;245193.35386333146;244904.53856092546;232518.98257326274;431175.4696738307;435909.4167232306;450055.099686846;472325.50216173066;528384.3830754816;465942.7239419126;449780.39048942225;451011.4414654121;464855.17570026626;451287.0741604776;498599.8260640513;317749.4996376245;436424.48062999244;435909.4167232306;303208.48990285693;293153.3411634106;468865.19519545574;195415.83319235017;198936.7974035953;271.3048268058278;1823599.220343011;1071814.6330613415;193315.99787530187;314972.5038974634;0;13;13;3;1;0;0;4;96;103;1064444987084.9667;406130175585.114;894651831685.186;84.87975549816528;4192.890217380952;27006.98207967974;0.0;2985785.8746280437;639381.013535563;2033902.205724948;753160.5938567632;2.1991945439843326;0.08610330765387776
4896;2019-04-15 02:38:41.801;876;421;186;189;161;34;26;22;62;37;751;184;60;69;228;123;861;438;144;35;27;5;841;350;355;140;355;300;842;0.0;258.0;1289.0;374.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;21079.37109375;8126.8359375;4733.51708984375;1334.71960449219;689.0;160735;727.0;0.0;Calculated values ==>;1555288721.801;360.76;315.26000000000005;291.76000000000005;292.06;289.26000000000005;276.56;273.3108153835814;275.76000000000005;275.36;279.36;276.86;348.26;291.56;279.16;280.06;295.96000000000004;285.46000000000004;359.26;316.96000000000004;276.66;275.86;345.86;342.06000000000006;273.66;242.56692532238324;267.5978703862781;273.3108153835814;287.56;8410000.0;3500000.0;3550000.0;1400000.0;3550000.0;3000000.0;8420000.0;0.0;0.043000000000000003;0.21483333333333335;0.06233333333333334;0.0;0.0;0.0;8126.8359375;4733.51708984375;1334.71960449219;21079.37109375;499177.2953784944;397272.74632141856;241928.25782999553;242768.1290418142;235118.20179248636;430799.1582183253;433996.9779746687;450957.510986099;472391.7460337592;528977.5648464729;466538.01411902596;450686.8076578895;451900.1676246926;464103.7369688208;450496.3534566729;496954.4901805152;405710.9720230767;435586.53424517426;434175.5540581689;304884.691753025;288964.7057630673;469237.8977156437;199683.527470645;198936.7974035953;273.0317585310556;1823944.6216857953;1071950.984724086;193338.46248036542;315050.64457208343;0;13;13;3;1;0;0;4;96;103;1064656592835.7063;406214817885.40985;894833422435.8207;53982.02745857004;16802.222411938255;3923.4712807698556;0.0;2986236.6574685164;639556.0602877218;2034160.0883807421;753160.5938567632;5.262933349402364;0.3784120525814916
