;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4897;2019-04-15 02:39:41.772;886;636;162;165;155;39;26;25;63;36;752;184;61;71;227;129;853;517;145;30;27;6;785;350;355;140;355;302;785;-1.0;811.0;602.0;105.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16942.0078125;7707.74462890625;4371.177734375;1348.01525878906;679.0;160736;726.0;0.0;Calculated values ==>;1555288781.772;361.76;336.76000000000005;289.36;289.66;288.66;277.06;273.3108153835814;275.76000000000005;275.66;279.46000000000004;276.76000000000005;348.36;291.56;279.26000000000005;280.26000000000005;295.86;286.06;358.46000000000004;324.86;276.16;275.86;345.76;341.06000000000006;273.76000000000005;242.56692532238324;267.8393353686513;273.3108153835814;287.66;7850000.0;3500000.0;3550000.0;1400000.0;3550000.0;3020000.0;7850000.0;0.0;0.13516666666666666;0.10033333333333333;0.0175;0.0;0.0;0.0;7707.74462890625;4371.177734375;1348.01525878906;16942.0078125;505551.0830261164;466819.73603261885;236423.90354001534;237252.23624591896;234510.20068555637;430799.1582183253;433996.9779746687;450734.07432656095;472293.48310962116;528928.5343954032;466251.5865425818;450462.1078894688;451815.7256113659;463972.5866278886;451362.71143001004;500882.96555376647;443254.35499990714;434708.2881056637;434175.5540581689;304465.6318710359;284776.6418597092;469336.76393192314;199953.6947484432;198936.7974035953;273.13819619993313;1824261.3133681172;1072082.8757838712;193360.80779874988;315126.480357209;0;13;13;3;1;0;0;4;96;103;1064869489885.5505;406298777285.34845;895013935145.6886;25161.631417671146;4714.203710710899;7789.467193196651;0.0;2986895.869185599;639735.2771752297;2034257.6490241739;753160.5938567632;2.805204238058496;0.16338679309453008
4898;2019-04-15 02:40:41.782;886;418;156;161;149;37;26;25;64;35;753;185;62;72;227;131;859;347;144;30;26;7;797;344;349;140;349;304;795;84.0;908.0;-1.0;10.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16152.208984375;7772.00341796875;4440.271484375;1357.92333984375;671.0;160737;726.0;-1.0;Calculated values ==>;1555288841.782;361.76;314.96000000000004;288.76000000000005;289.26000000000005;288.06;276.86;272.6583383277491;275.76000000000005;275.66;279.56;276.66;348.46000000000004;291.66;279.36;280.36;295.86;286.26000000000005;359.06000000000006;307.86;276.16;275.76000000000005;345.76;340.26;273.86;242.56692532238324;268.0796299477929;272.6583383277491;287.56;7970000.0;3440000.0;3490000.0;1400000.0;3490000.0;3040000.0;7950000.0;0.014;0.15133333333333335;0.0;0.0016666666666666668;0.0;0.014;-0.002511261352741583;7772.00341796875;4440.271484375;1357.92333984375;16152.208984375;504511.10752836807;412550.64998869674;234600.21066165573;235959.32442729818;232718.42998617544;431175.4696738307;435456.5192974062;450509.9134233084;472195.2020149266;528879.5811680062;466086.66874854936;450236.6707993473;451596.54118503747;464855.17570026626;452706.36090500443;500662.1768138916;352865.69845163694;436145.95351252146;435456.5192974062;304465.6318710359;281426.5920051367;469435.60934050113;198508.9429173825;198508.9429173825;272.5420733275684;1824537.1444722372;1072211.8951838913;193383.3610453163;315199.9213388108;0;13;13;3;1;0;0;4;96;103;1065080725085.517;406382791285.3351;895195765445.6597;0.0;451.54444403853114;22366.533725487876;3317.266069320332;2987105.58439409;639778.3322511627;2034508.9909151243;753188.2423479838;1.925936804489435;0.0322788249904526
4899;2019-04-15 02:41:41.763;885;346;154;157;139;34;27;21;64;34;757;185;63;76;227;130;865;348;144;32;26;9;840;341;346;140;346;308;839;-1.0;854.0;485.0;8.0;0.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;16244.546875;8384.0595703125;4655.52294921875;1375.35241699219;663.0;160738;716.0;0.0;Calculated values ==>;1555288901.763;361.66;307.76000000000005;288.56;288.86;287.06;276.56;272.3289490889957;275.86;275.26000000000005;279.56;276.56;348.86;291.66;279.46000000000004;280.76000000000005;295.86;286.16;359.66;307.96000000000004;276.36;275.76000000000005;344.76;339.46000000000004;274.06;242.56692532238324;268.5567601203482;272.3289490889957;287.56;8400000.0;3410000.0;3460000.0;1400000.0;3460000.0;3080000.0;8390000.0;0.0;0.1423333333333333;0.08083333333333333;0.0013333333333333333;0.0;0.0;0.0;8384.0595703125;4655.52294921875;1375.35241699219;16244.546875;500588.5206464745;308555.9999874965;233313.9762966232;234106.57553041924;229407.08162289535;431359.6534126046;436339.71078562696;449783.5560736587;472096.9026672395;528991.4166193262;465509.2170919401;449645.38467992685;451428.6983660839;465292.57935857587;453087.97554698325;497640.90953065036;310516.03319865756;437185.6589029479;436169.27519943606;300275.376401361;278076.8904731985;469633.2381088445;197963.1525380997;198508.9429173825;272.31306683081027;1824807.0319460526;1072346.486407952;193406.13113045864;315275.6956228991;0;13;13;3;1;0;0;4;96;103;1065289159060.3314;406466764685.2603;895379307305.4962;20355.48261912435;362.2267807609931;26634.107397920303;0.0;2987275.159699908;639785.1115305782;2034917.2002835418;753215.8774779736;3.2849136681033015;0.11953315844728789
4900;2019-04-15 02:42:41.773;890;346;153;154;134;34;23;21;63;33;761;185;62;74;228;130;868;345;143;34;23;10;826;345;350;140;350;308;824;-2.0;957.0;1140.0;179.0;0.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;16006.2001953125;8528.2373046875;4571.20263671875;1372.63830566406;653.0;160739;701.0;0.0;Calculated values ==>;1555288961.773;362.16;307.76000000000005;288.46000000000004;288.56;286.56;276.56;272.7676641592781;275.46000000000004;275.26000000000005;279.46000000000004;276.46000000000004;349.26;291.66;279.36;280.56;295.96000000000004;286.16;359.96000000000004;307.66;276.56;275.46000000000004;343.26;338.46000000000004;274.16;242.56692532238324;268.5567601203482;272.7676641592781;287.46000000000004;8259999.999999999;3450000.0;3500000.0;1400000.0;3500000.0;3080000.0;8240000.000000001;0.0;0.1595;0.19;0.029833333333333333;0.0;0.0;0.0;8528.2373046875;4571.20263671875;1372.63830566406;16006.2001953125;502550.6125619651;314411.4498396316;233295.95474135887;233561.23644819748;228335.95495184071;431113.4868728058;434691.9584858148;449645.38467992685;471998.58498376724;529410.3175314887;465509.2170919401;449507.0425462661;451156.1242321242;464838.65123271244;452390.01284978585;499353.9189036835;313138.9998992097;436595.3100339729;434691.9584858148;293991.1381695566;273890.2417152289;469732.021654708;198760.7493254078;198508.9429173825;272.64600034490536;1825075.8329643;1072487.4457045223;193429.0348697976;315352.59781766636;0;13;13;3;1;0;0;4;96;103;1065497993860.2982;406550778685.24695;895564138105.4668;47668.080717358614;8083.976291157455;29701.279581213566;0.0;2987842.1172047933;639855.508287004;2035386.7400852197;753215.8774779736;5.90470388086995;0.2999931907941924
4901;2019-04-15 02:43:41.794;898;381;151;152;133;37;23;22;61;32;764;184;61;76;228;131;869;397;144;32;23;11;853;351;356;140;356;306;856;-2.0;118.0;1572.0;315.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;16564.619140625;9165.8427734375;4745.16845703125;1354.69860839844;743.0;160740;688.0;13.0;Calculated values ==>;1555289021.794;362.96000000000004;311.26000000000005;288.26000000000005;288.36;286.46000000000004;276.86;273.4187578820637;275.46000000000004;275.36;279.26000000000005;276.36;349.56000000000006;291.56;279.26000000000005;280.76000000000005;295.96000000000004;286.26000000000005;360.06000000000006;312.86;276.36;275.46000000000004;341.96000000000004;347.46000000000004;274.26000000000005;242.56692532238324;268.3187672390254;273.4187578820637;287.56;8530000.0;3510000.0;3560000.0;1400000.0;3560000.0;3060000.0;8560000.0;0.0;0.019666666666666666;0.262;0.0525;0.0;0.0;0.032508464658077496;9165.8427734375;4745.16845703125;1354.69860839844;16564.619140625;501343.9717009497;349237.2319955579;232259.6030589333;232520.0212857014;227637.1732607757;430735.4089219946;433207.26742530277;449735.29261782207;471900.24888135743;529876.7049705541;465675.42499568046;449735.29261782207;451783.45028349594;463955.8763240681;451472.13719213445;497049.78148832027;371770.7485651853;434818.82438352716;433207.26742530277;288545.87390705565;311590.51834565785;469830.78476507135;200311.33241154975;198508.9429173825;273.28317562089575;1825347.351456575;1072634.9479793485;193451.77063211275;315430.2614160782;0;13;13;3;1;0;0;4;96;103;1065709867989.9751;406634808085.1188;895748402575.1858;65349.077574043346;14149.771248559884;2463.8209808216543;0.0;2988784.256489163;640040.8543646492;2035654.876404371;753215.8774779736;5.369070332697154;0.3638231516973828
4902;2019-04-15 02:44:41.764;905;620;147;148;132;45;26;30;37;33;764;184;41;72;226;133;862;580;144;29;26;12;809;361;366;142;366;306;810;0.0;77.0;1768.0;150.0;0.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;15532.3359375;8533.62890625;4437.0439453125;1364.8994140625;836.0;160741;673.0;0.0;Calculated values ==>;1555289081.764;363.66;335.16;287.86;287.96000000000004;286.36;277.66;274.4858918419099;275.76000000000005;276.16;276.86;276.46000000000004;349.56000000000006;291.56;277.26000000000005;280.36;295.76000000000005;286.46000000000004;359.36;331.16;276.06;275.76000000000005;340.46000000000004;356.76;274.36;242.98782864720522;268.3187672390254;274.4858918419099;287.56;8090000.000000001;3610000.0;3660000.0;1420000.0;3660000.0;3060000.0;8100000.0;0.0;0.012833333333333334;0.2946666666666667;0.025;0.0;0.0;0.0;8533.62890625;4437.0439453125;1364.8994140625;15532.3359375;506160.5055115142;460562.2405549875;231937.90469530318;232202.35527625386;228021.83453610286;430081.6785162784;431189.88918193756;446377.6748942886;471734.03124744946;529876.7049705541;465675.42499568046;446944.7289150091;451240.77474802;462192.24494232045;449960.7574489555;500013.98333491886;452695.33138012886;431758.9768447378;431189.88918193756;282264.0715131367;350603.57178935205;469658.33171380573;203118.22891504105;198508.9429173825;274.4230751947093;1825614.6923450409;1072782.3698289508;193474.42261731898;315506.74159358256;0;13;13;3;1;0;0;4;96;103;1065926359690.0784;406719365785.1591;895931910775.2733;71680.45008188495;6663.502569969118;607.2560334198049;0.0;2989925.598263808;640214.2115912454;2035680.455916681;753215.8774779736;5.507363586355704;0.3321198558735358
4903;2019-04-15 02:45:41.765;904;507;148;148;131;52;29;34;10;35;762;184;15;69;224;135;858;394;145;32;30;12;805;359;364;144;364;310;801;-2.0;1109.0;536.0;68.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;16357.5263671875;9505.0087890625;4405.654296875;1375.08825683594;864.0;160742;655.0;0.0;Calculated values ==>;1555289141.765;363.56000000000006;323.86;287.96000000000004;287.96000000000004;286.26000000000005;278.36;274.27422755570615;276.06;276.56;274.16;276.66;349.36;291.56;274.66;280.06;295.56;286.66;358.96000000000004;312.56;276.36;276.16;338.66;359.56000000000006;274.36;243.40439225979637;268.7936212382143;274.27422755570615;287.66;8050000.0;3590000.0;3640000.0;1440000.0;3640000.0;3100000.0;8009999.999999999;0.0;0.18483333333333332;0.08933333333333333;0.011333333333333334;0.0;0.0;0.0;9505.0087890625;4405.654296875;1375.08825683594;16357.5263671875;506360.9064360186;437941.0210609319;232350.98768311713;232350.98768311713;227893.97667623177;430214.79039162316;432276.23642105;441625.1925414462;471666.44639072387;529362.294630216;465094.7735596945;442374.1672774083;450109.4842354083;462227.06044939905;450618.06980366615;499795.84250351123;399436.81011538027;432833.13015370606;432462.45113937603;274727.5295995403;362362.6180328724;469386.1838448776;202501.36285959106;198508.9429173825;274.1745831484286;1825880.4456274624;1072932.694315527;193497.2562285268;315580.4319739571;0;13;13;3;1;0;0;4;96;103;1066145363340.6841;406805167215.3964;896116713855.7844;21361.728784912393;3024.6946378332473;18549.694486406206;0.0;2990700.962679034;640294.9479137833;2035840.099832142;753215.8774779736;2.808898100350855;0.12977658516742702
4904;2019-04-15 02:46:41.785;897;367;162;158;131;52;31;34;8;37;760;184;9;57;224;134;860;362;145;35;31;13;824;358;363;144;363;310;820;-2.0;1146.0;349.0;39.0;0.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;17175.13671875;10171.0986328125;4518.8076171875;1373.27661132812;876.0;160743;642.0;0.0;Calculated values ==>;1555289201.785;362.86;309.86;289.36;288.96000000000004;286.26000000000005;278.36;274.1680685717883;276.26000000000005;276.56;273.96000000000004;276.86;349.16;291.56;274.06;278.86;295.56;286.56;359.16;309.36;276.66;276.26000000000005;337.36;360.76;274.46000000000004;243.40439225979637;268.7936212382143;274.1680685717883;287.66;8240000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3100000.0;8200000.0;0.0;0.191;0.05816666666666667;0.006500000000000001;0.0;0.0;0.0;10171.0986328125;4518.8076171875;1373.27661132812;17175.13671875;503731.77225825295;362460.19701359014;235771.67120323266;234696.2413458967;227621.9594327537;430280.9020939914;432902.2481429067;441323.7897637848;471864.221826097;529152.6319816954;465094.7735596945;441474.6228121385;448440.235336875;462378.4611214822;450652.27371114545;498361.90135861206;352312.35003056197;433634.880018922;432902.2481429067;269285.52512055053;367404.27001748665;469485.55747401924;202257.33035334887;198508.9429173825;274.0751439584275;1826159.9776327093;1073096.716533178;193520.1669034344;315654.82728005596;0;13;13;3;1;0;0;4;96;103;1066363536040.6147;406891596015.36896;896302775855.7253;13905.699055707024;1736.9834762843575;27895.46430365757;0.0;2990994.955876023;640334.6417916053;2036227.2718362662;753215.8774779736;2.710430878581754;0.10002162960596386
4905;2019-04-15 02:47:41.756;892;361;186;180;140;51;33;35;-13;38;759;184;-13;47;225;134;860;359;145;36;32;13;826;360;365;143;365;310;828;-2.0;195.0;275.0;181.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;18159.408203125;10595.6240234375;4568.5439453125;1375.5725097656198;879.0;160744;627.0;0.0;Calculated values ==>;1555289261.756;362.36;309.26000000000005;291.76000000000005;291.16;287.16;278.26000000000005;274.38016830617;276.46000000000004;276.66;271.86;276.96000000000004;349.06000000000006;291.56;271.86;277.86;295.66;286.56;359.16;309.06;276.76000000000005;276.36;335.86;361.06000000000006;274.46000000000004;243.1966462407574;268.7936212382143;274.38016830617;287.66;8259999.999999999;3600000.0;3650000.0;1430000.0;3650000.0;3100000.0;8280000.0;0.0;0.0325;0.04583333333333333;0.030166666666666668;0.0;0.0;0.0;10595.6240234375;4568.5439453125;1375.5725097656198;18159.408203125;502838.9204229668;339135.53896975785;242226.4335504507;240547.33113153078;229826.74578859218;430148.3826014536;432764.09833711403;438091.248992408;472095.1348084983;529047.7858901562;465094.7735596945;438091.248992408;447029.15784969734;462209.5896991907;450290.22863845585;498179.49749403103;334492.3095021427;433317.3069910173;432578.5526393707;263007.33956846996;368664.88234281715;469621.5870000597;202037.63518026666;198508.9429173825;273.998697630241;1826454.2898538148;1073269.6889114429;193543.06290767336;315730.5186078554;0;13;13;3;1;0;0;4;96;103;1066581830480.4551;406977654400.306;896488685955.5894;10819.12396638981;8072.115879897092;5319.833609736371;0.0;2991200.8964816304;640416.3447773079;2036503.9322015033;753215.8774779736;1.4638121733211213;0.11279204129084895
4906;2019-04-15 02:48:41.786;891;542;207;202;156;49;34;35;-7;39;758;183;-18;36;225;135;857;371;145;37;34;13;813;360;365;144;365;309;816;-1.0;115.0;419.0;40.0;0.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;22693.115234375;10882.8232421875;4500.8134765625;1369.48950195312;879.0;160745;612.0;0.0;Calculated values ==>;1555289321.786;362.26;327.36;293.86;293.36;288.76000000000005;278.06;274.38016830617;276.56;276.66;272.46000000000004;277.06;348.96000000000004;291.46000000000004;271.36;276.76000000000005;295.66;286.66;358.86;310.26000000000005;276.86;276.56;334.36;361.06000000000006;274.46000000000004;243.40439225979637;268.67533136820026;274.38016830617;287.66;8130000.0;3600000.0;3650000.0;1440000.0;3650000.0;3090000.0;8159999.999999999;0.0;0.019166666666666665;0.06983333333333334;0.006666666666666667;0.0;0.0;0.0;10882.8232421875;4500.8134765625;1369.48950195312;22693.115234375;503829.6646280141;443502.1475776415;248605.03895413142;247119.54893983703;234230.14528487631;430148.3826014536;432949.0678229144;439249.2726566992;472061.9191754798;529019.5636155247;465116.4869159478;437530.6787186241;445650.56439955387;462209.5896991907;450437.21398841986;498924.44696690084;372317.6272963722;433500.59072566376;432949.0678229144;256730.23209357203;368664.88234281715;469485.55747401924;202794.9405396608;198508.9429173825;274.29315036565123;1826794.8977678125;1073448.7654654346;193565.94986218517;315806.1343753243;0;13;13;3;1;0;0;4;96;103;1066800939980.3507;407063797450.26495;896674478805.5009;16512.39419283985;1777.9374462290564;2426.630710351799;0.0;2991428.7730141743;640498.4695968754;2036568.5183477413;753215.8774779736;1.236602773506187;0.07098114192691002
4907;2019-04-15 02:49:41.797;885;600;208;209;173;48;35;35;-12;40;756;183;-20;25;226;138;853;350;144;39;35;14;798;360;365;141;365;308;791;-1.0;1247.0;679.0;106.0;0.0;0;100;41;1;0;0;1;0;0;0;1;0;0;0;0;32748.041015625;10724.927734375;4332.26416015625;1369.05419921875;879.0;160746;596.0;0.0;Calculated values ==>;1555289381.797;361.66;333.16;293.96000000000004;294.06;290.46000000000004;277.96000000000004;274.38016830617;276.66;276.66;271.96000000000004;277.16;348.76;291.46000000000004;271.16;275.66;295.76000000000005;286.96000000000004;358.46000000000004;308.16;277.06;276.66;332.76000000000005;361.06000000000006;274.56;242.77792619122317;268.5567601203482;274.38016830617;287.56;7980000.0;3600000.0;3650000.0;1410000.0;3650000.0;3080000.0;7909999.999999999;0.0;0.20783333333333334;0.11316666666666667;0.017666666666666667;0.0;0.0;0.0;10724.927734375;4332.26416015625;1369.05419921875;32748.041015625;504282.6583161626;459423.9095932628;249608.69217583028;249916.0385497916;239359.97112953197;430148.3826014536;433133.46834165603;438696.35173092526;472555.3283204977;528886.6670609541;465262.0307979504;437443.34373287327;444256.7904090801;462343.71219919814;450876.9354813904;499706.98478001135;366353.5015237911;433865.5205784961;433133.46834165603;250035.78352995744;368664.88234281715;469991.7955662279;202673.3015149175;198508.9429173825;274.2459527394783;1827256.992104364;1073628.8630685017;193588.77524354996;315879.7568505094;0;13;13;3;1;0;0;4;96;103;1067019980130.0514;407149313125.1481;896859612740.2478;26709.94184944488;4722.6267282398185;27715.298936751107;0.0;2991789.0251814923;640552.6508963393;2036819.7471446274;753215.8774779736;3.600814646076738;0.16526325245523912
4908;2019-04-15 02:50:41.777;878;387;192;197;180;45;34;34;-11;40;756;183;-19;18;226;141;855;342;143;36;34;15;851;357;362;142;362;306;846;-2.0;1231.0;11.0;133.0;0.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;34936.56640625;11626.66796875;4767.2880859375;1360.39660644531;879.0;160747;579.0;0.0;Calculated values ==>;1555289441.777;360.96000000000004;311.86;292.36;292.86;291.16;277.66;274.0616903277293;276.56;276.56;272.06;277.16;348.76;291.46000000000004;271.26000000000005;274.96000000000004;295.76000000000005;287.26000000000005;358.66;307.36;276.76000000000005;276.56;331.06;361.06000000000006;274.66;242.98782864720522;268.3187672390254;274.0616903277293;287.46000000000004;8510000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;8460000.0;0.0;0.20516666666666666;0.0018333333333333333;0.022166666666666668;0.0;0.0;0.0;11626.66796875;4767.2880859375;1360.39660644531;34936.56640625;498572.43102015683;367536.2297426062;243525.45598709417;244942.73103131255;240184.60445329352;430346.717906069;433702.1600636701;439294.3313615184;472424.0149512065;529039.9816895401;465552.2648059319;438054.9754168444;443639.0469653982;462796.2276784706;451848.18288157607;495130.0370047644;303291.46245754586;434064.28222162405;433702.1600636701;242924.1476594651;368664.88234281715;469955.4082113979;199954.45030837093;198508.9429173825;273.16856336139915;1827820.8424869273;1073815.064278321;193611.51308512993;315955.5611760502;0;13;13;3;1;0;0;4;96;103;1067238007430.1207;407234184825.17505;897043751340.3064;438.7897819307704;5985.021233517098;39358.88087793768;0.0;2992015.189198682;640641.8515525825;2037378.5123260946;753215.8774779736;2.578674242154228;0.10045032430935791
4909;2019-04-15 02:51:44.788;877;377;168;171;165;47;35;36;-1;41;755;182;-8;13;226;144;859;360;143;36;35;16;845;364;369;142;369;301;848;95.0;140.0;267.0;102.0;0.0;16;100;31;1;0;0;1;0;0;0;1;0;0;0;0;30471.490234375;10507.763671875;5518.53173828125;1335.11242675781;878.0;160748;563.0;0.0;Calculated values ==>;1555289504.788;360.86;310.86;289.96000000000004;290.26000000000005;289.66;277.86;274.8017692304317;276.66;276.76000000000005;273.06;277.26000000000005;348.66;291.36;272.36;274.46000000000004;295.76000000000005;287.56;359.06000000000006;309.16;276.76000000000005;276.66;329.46000000000004;360.96000000000004;274.76000000000005;242.98782864720522;267.7187500070086;274.8017692304317;287.46000000000004;8450000.0;3640000.0;3690000.0;1420000.0;3690000.0;3010000.0;8480000.0;0.01583333333333333;0.02333333333333333;0.0445;0.017;0.0;0.01583333333333333;0.0;10507.763671875;5518.53173828125;1335.11242675781;30471.490234375;498964.8998646001;349976.7559180057;236885.57706553195;237693.73206227642;236081.70443574098;429879.7862731237;432113.16921278025;441876.3466884435;472522.5091947854;529318.2321055314;466150.86799909524;440834.61030177056;443924.276660834;461735.93081570824;451037.6613601763;496287.5404800244;320542.48837563023;432301.3137403124;432113.16921278025;236231.924509345;368244.6692852564;470054.39208017604;203519.66955957716;203519.66955957716;274.59242572282534;1828393.262912929;1074008.7743721502;193635.1029073678;316045.5778141825;0;13;13;3;1;0;0;4;96;103;1067468312635.6924;407323660445.39716;897234989725.7811;10606.872132234552;4531.090282850182;4100.717882435863;3619.397077842382;2992111.855615988;640733.8835948606;2037758.850212801;753247.5527321177;1.3166027542283656;0.0669641283591751
4910;2019-04-15 02:52:41.788;879;579;151;151;142;51;37;39;8;42;750;182;4;18;225;145;855;402;143;38;37;17;790;364;369;143;369;301;793;-1.0;-1.0;32.0;152.0;0.0;45;1;24;1;0;0;1;0;0;0;1;1;0;0;0;25867.130859375;9395.294921875;6134.4384765625;2572.02294921875;876.0;160749;549.0;0.0;Calculated values ==>;1555289561.788;361.06000000000006;331.06;288.26000000000005;288.26000000000005;287.36;278.26000000000005;274.8017692304317;276.86;277.06;273.96000000000004;277.36;348.16;291.36;273.56;274.96000000000004;295.66;287.66;358.66;313.36;276.96000000000004;276.86;328.06;360.76;274.86;243.1966462407574;267.7187500070086;274.8017692304317;287.46000000000004;7900000.0;3640000.0;3690000.0;1430000.0;3690000.0;3010000.0;7930000.0;0.0;0.0;0.005333333333333333;0.025333333333333333;0.0;0.0;0.0;9395.294921875;6134.4384765625;2572.02294921875;25867.130859375;504132.2787121193;455062.7984593405;233288.2728060294;233288.2728060294;230891.84838911326;429879.7862731237;432488.85388799326;443198.0840360327;472489.7604950056;528796.4943772956;466150.86799909524;442613.016394442;444644.95881864097;461600.66047729127;451184.32253446244;500718.47705024347;406512.14711277804;432675.7974509262;432488.85388799326;230377.04089860234;367404.27001748665;470018.21299050737;202020.51663146785;203519.66955957716;274.0100891619721;1828839.2769965879;1074166.340252684;193666.03439576094;316137.83049505;0;13;13;3;1;0;0;4;97;103;1067678642635.6924;407404885445.39716;897406559725.7811;1286.2803594910126;6789.274974429001;0.0;0.0;2992206.009739881;640823.5031531473;2037791.3142293703;753276.2062923172;0.4461199885151259;0.05794718403400874
4911;2019-04-15 02:53:41.789;871;656;146;148;130;47;37;37;13;42;718;182;12;29;225;135;852;357;142;38;37;16;799;358;363;140;363;301;792;-1.0;1279.0;29.0;0.0;0.0;21;1;25;1;0;0;1;0;0;0;1;1;0;0;0;22025.515625;9554.4501953125;5236.59521484375;2315.40063476562;874.0;160750;537.0;0.0;Calculated values ==>;1555289621.789;360.26;338.76;287.76000000000005;287.96000000000004;286.16;277.86;274.1680685717883;276.86;276.86;274.46000000000004;277.36;344.96000000000004;291.36;274.36;276.06;295.66;286.66;358.36;308.86;276.96000000000004;276.86;326.86;360.56000000000006;274.76000000000005;242.56692532238324;267.7187500070086;274.1680685717883;287.36;7990000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3010000.0;7920000.0;0.0;0.21316666666666664;0.004833333333333333;0.0;0.0;0.0;0.0;9554.4501953125;5236.59521484375;2315.40063476562;22025.515625;502203.62738297455;469437.18503207184;231968.9805637402;232502.22656366334;227766.5956563254;430280.9020939914;433997.93586973246;443924.276660834;472882.7909566239;525451.662318171;466150.86799909524;443779.4857613598;446212.05846747686;462512.1425119949;450798.3908447404;499471.53418967786;375868.62864462123;434178.6716885159;433997.93586973246;225359.1397227605;366563.90641716385;470324.29699050833;202496.42290420205;203519.66955957716;274.1680685717883;1829238.389035232;1074324.2574270454;193706.76360438712;316232.59068834083;0;13;13;3;1;0;0;4;97;103;1067898246295.4271;407489786860.2946;897587162735.563;1166.9012931570542;0.0;26348.01936535457;0.0;2992226.4532610145;640880.0813874874;2038010.884716597;753276.2062923172;1.6084533623323563;0.03910273499686393
4912;2019-04-15 02:54:41.779;862;402;147;149;127;42;34;34;15;41;709;184;19;40;226;127;854;336;141;33;33;15;822;354;359;138;359;303;821;-2.0;960.0;170.0;70.0;0.0;1;1;26;1;0;0;1;0;0;0;1;1;0;0;0;20462.587890625;9884.1572265625;4607.1201171875;2326.70629882812;872.0;160751;527.0;0.0;Calculated values ==>;1555289681.779;359.36;313.36;287.86;288.06;285.86;277.36;273.7412296467126;276.56;276.56;274.66;277.26000000000005;344.06000000000006;291.56;275.06;277.16;295.76000000000005;285.86;358.56000000000006;306.76000000000005;276.46000000000004;276.46000000000004;325.86;360.36;274.66;242.14157278889297;267.9596281332873;273.7412296467126;287.26000000000005;8220000.0;3540000.0;3590000.0;1380000.0;3590000.0;3030000.0;8209999.999999999;0.0;0.16;0.028333333333333332;0.011666666666666665;0.0;0.0;0.0;9884.1572265625;4607.1201171875;2326.70629882812;20462.587890625;498837.3533515381;395289.7530622272;231761.0812976068;232287.59618984474;226584.9718847654;430542.39183029096;434442.7656083012;443809.95577213913;473045.8727645816;524350.0481302637;466107.961707522;444389.3534062185;447376.48645180964;463245.95189034037;450353.53466048726;497661.91009369976;304657.20424259396;434263.8640799596;434263.8640799596;221177.93781777218;365723.5783296823;470494.9286190506;200702.92316550115;203519.66955957716;273.4500236070282;1829592.39755333;1074486.2188241875;193745.44138146914;316314.60797762725;0;13;13;3;1;0;0;4;97;103;1068114810195.4615;407573172960.30786;897768332535.5918;6888.0325905214095;3147.5733969580765;30880.752936176927;0.0;2992293.5665226476;640906.3067941698;2038487.7116681128;753276.2062923172;2.4328932524389186;0.09107507031760573
4913;2019-04-15 02:55:41.779;863;365;149;150;129;40;34;31;19;39;722;186;25;45;226;125;857;348;140;34;33;14;827;355;360;137;360;300;823;-1.0;1118.0;632.0;140.0;0.0;1;1;18;1;0;0;1;0;0;0;1;1;0;0;0;19227.818359375;9324.2373046875;4632.72998046875;2312.93823242188;870.0;160752;519.0;-1.0;Calculated values ==>;1555289741.779;359.46000000000004;309.66;288.06;288.16;286.06;277.16;273.8482719121499;276.56;276.26000000000005;275.06;277.06;345.36;291.76000000000005;275.66;277.66;295.76000000000005;285.66;358.86;307.96000000000004;276.56;276.46000000000004;325.06;360.16;274.56;241.92719264551067;267.5978703862781;273.8482719121499;287.16;8270000.0;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;8230000.0;0.0;0.18633333333333332;0.10533333333333333;0.02333333333333333;0.0;0.0;-0.0024802530353428224;9324.2373046875;4632.72998046875;2312.93823242188;19227.818359375;498529.78062672843;354991.3515630654;232255.3326720531;232518.98257326274;227068.0737849001;430477.46260093397;434197.24731978856;444986.9139214678;472980.6827117325;525948.8954753339;466781.3093524719;445840.54513808986;448636.04472110956;463096.3509743104;449878.8026637932;497645.72075921966;317749.4996376245;434197.24731978856;434017.3760585396;217833.21561994078;364883.28560102184;470531.02399546513;201265.50953280632;203519.66955957716;273.6747982495479;1829923.1509387468;1074646.2887786147;193784.1050858962;316391.6067284411;0;13;13;3;1;0;0;4;97;103;1068330510195.4615;407655672960.30786;897949232535.5918;25671.98792893901;6282.862004128704;33520.66253565723;0.0;2992564.9000269766;640984.8937558455;2039024.390130378;753276.2062923172;4.02433267962034;0.1852581818191624
4914;2019-04-15 02:56:41.790;871;428;148;149;130;41;34;32;26;39;738;186;30;50;227;125;858;416;140;36;33;12;832;359;364;138;364;299;835;-1.0;144.0;1072.0;208.0;0.0;7;1;12;1;0;0;1;0;0;0;1;1;0;0;0;18439.71875;8904.115234375;4902.24072265625;2309.85009765625;868.0;160753;512.0;0.0;Calculated values ==>;1555289801.79;360.26;315.96000000000004;287.96000000000004;288.06;286.16;277.26000000000005;274.27422755570615;276.56;276.36;275.76000000000005;277.06;346.96000000000004;291.76000000000005;276.16;278.16;295.86;285.66;358.96000000000004;314.76000000000005;276.76000000000005;276.46000000000004;324.36;359.96000000000004;274.36;242.14157278889297;267.47669482898436;274.27422755570615;287.16;8320000.0;3590000.0;3640000.0;1380000.0;3640000.0;2990000.0;8350000.0;0.0;0.024;0.17866666666666667;0.034666666666666665;0.0;0.0;0.0;8904.115234375;4902.24072265625;2309.85009765625;18439.71875;499252.4128808924;403509.580926977;231802.54810461862;232064.2741709191;227158.75543959817;430214.79039162316;433201.5241952028;446176.45202680735;472850.0741107318;527698.3791117255;466923.66176119784;446738.889340787;449507.43788251607;462628.5810937282;449143.14751316624;497334.9984057394;397354.6623465796;433567.68989926;433017.6092021058;214906.75144652807;364043.02807740064;470199.78104355885;202327.40853603894;203519.66955957716;274.1069685666192;1830237.104628522;1074798.2195651045;193822.6353845208;316471.07938484155;0;13;13;3;1;0;0;4;97;103;1068547750015.1647;407738188085.19507;898128965480.3462;43567.69577035062;9286.242246927357;2399.5280654198345;0.0;2993142.0031731986;641114.6600772251;2039323.7799297136;753276.2062923172;3.42844127800333;0.2248106892454181
4915;2019-04-15 02:57:41.790;876;658;146;146;128;44;34;32;38;39;750;187;36;56;227;127;851;562;142;37;35;12;799;358;363;140;363;303;800;-3.0;263.0;780.0;85.0;0.0;16;1;13;1;0;0;1;0;0;0;1;1;0;0;0;17741.9765625;8692.96875;5081.28564453125;2328.33984375;865.0;160754;507.0;0.0;Calculated values ==>;1555289861.79;360.76;338.96000000000004;287.76000000000005;287.76000000000005;285.96000000000004;277.56;274.1680685717883;276.56;276.36;276.96000000000004;277.06;348.16;291.86;276.76000000000005;278.76000000000005;295.86;285.86;358.26;329.36;276.86;276.66;323.86;359.66;274.36;242.56692532238324;267.9596281332873;274.1680685717883;287.36;7990000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;8000000.0;0.0;0.04383333333333333;0.13;0.014166666666666666;0.0;0.0;0.0;8692.96875;5081.28564453125;2328.33984375;17741.9765625;502917.0360292251;468786.6486800216;231836.57428149437;231836.57428149437;227133.9482461105;430280.9020939914;433452.5470882844;447095.7395217318;472588.21769833704;528642.8357593152;466474.84677356103;446814.236746235;449596.476301459;462779.1394524961;449623.6896413091;499326.7825262129;450526.34690742736;433997.93586973246;433634.880018922;212816.51262364245;362782.70746645995;469929.52753194683;202235.16433293826;203519.66955957716;274.066521709431;1830538.6187561261;1074944.861931641;193861.28696736586;316554.27543790144;0;13;13;3;1;0;0;4;97;103;1068765850015.1647;407821588085.19507;898309565480.3462;31831.87477454316;3792.3368119859547;2139.0857612901;0.0;2993770.3329277392;641223.6482360493;2039361.6017116029;753276.2062923172;2.3451685355172915;0.13986097009954881
4916;2019-04-15 02:58:41.741;873;501;146;147;127;41;34;32;44;39;758;188;41;61;227;127;854;379;142;36;34;12;803;352;357;142;357;307;800;-2.0;1101.0;233.0;92.0;0.0;1;0;24;1;0;0;1;0;0;0;1;1;0;0;0;17704.146484375;9523.2041015625;4455.88037109375;2349.47631835938;862.0;160755;503.0;-1.0;Calculated values ==>;1555289921.741;360.46000000000004;323.26000000000005;287.76000000000005;287.86;285.86;277.26000000000005;273.5264737036516;276.56;276.36;277.56;277.06;348.96000000000004;291.96000000000004;277.26000000000005;279.26000000000005;295.86;285.86;358.56000000000006;311.06;276.76000000000005;276.56;323.46000000000004;359.36;274.36;242.98782864720522;268.43790593516167;273.5264737036516;287.36;8030000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3070000.0;8000000.0;0.0;0.1835;0.03883333333333334;0.015333333333333334;0.0;0.0;-0.0024815988170881864;9523.2041015625;4455.88037109375;2349.47631835938;17704.146484375;502135.0616918025;436647.08774083614;231836.57428149437;232101.89120272594;226876.51822010503;430671.36484660726;434929.85772998666;447177.4714065356;472325.50216173066;529172.7083407035;466023.43396131677;446752.8272820207;449552.194433706;463676.0370021611;450715.18339636864;499397.5610145375;390637.11723886523;435282.4317724447;434929.85772998666;211144.3756859795;361522.46520663094;469658.33171380573;200165.45823640205;203519.66955957716;273.2301679866087;1830833.7618841685;1075096.5394008316;193900.23693356288;316633.68691561895;0;13;13;3;1;0;0;4;97;103;1068981673615.0754;407906118995.1601;898492416030.2705;9592.29984477352;4132.224059986856;19957.541432835864;0.0;2994115.252468236;641289.6323122493;2039545.589891654;753276.2062923172;2.0627699996762074;0.09526113490652388
4917;2019-04-15 02:59:41.792;871;373;149;150;127;38;35;29;48;37;764;189;45;65;228;125;862;364;143;35;34;11;842;352;357;140;357;305;840;92.0;1002.0;615.0;188.0;0.0;1;0;27;1;0;0;1;0;0;0;1;1;0;0;0;18534.365234375;10174.9189453125;4726.400390625;2345.51831054688;858.0;160756;500.0;0.0;Calculated values ==>;1555289981.792;360.26;310.46000000000004;288.06;288.16;285.86;276.96000000000004;273.5264737036516;276.66;276.06;277.96000000000004;276.86;349.56000000000006;292.06;277.66;279.66;295.96000000000004;285.66;359.36;309.56;276.66;276.56;323.16;358.96000000000004;274.26000000000005;242.56692532238324;268.19934244402924;273.5264737036516;287.46000000000004;8420000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3050000.0;8400000.0;0.015333333333333334;0.16699999999999998;0.10250000000000001;0.03133333333333333;0.0;0.015333333333333334;0.0;10174.9189453125;4726.400390625;2345.51831054688;18534.365234375;498348.42862718133;350939.8909455218;231985.9178198968;232247.44714912464;226330.20746167176;430671.36484660726;435106.3833865666;448117.77220923116;472391.7460337592;529952.8012266188;466433.26912357885;447698.11948457354;450465.9288920795;463807.71923720936;450424.69828467217;497011.7053240824;332695.46517635096;435106.3833865666;434929.85772998666;209890.3038832737;359842.2631860435;469830.78476507135;200382.52770323594;200382.52770323594;273.31550020321;1831136.006171878;1075260.8299549173;193939.39514509283;316710.27096327284;0;13;13;3;1;0;0;4;97;103;1069196055685.4976;407990790905.32684;898676172090.6323;25392.862561864513;8442.712054604175;27440.81210467115;3596.392393743511;2994407.0433004326;641394.5125192082;2039940.9119102492;753306.201703437;3.7614303818826236;0.17594348356318973
4918;2019-04-15 03:00:41.772;878;364;152;152;129;40;32;30;45;36;768;189;44;65;228;126;868;361;142;36;31;11;848;358;363;141;363;303;851;-2.0;151.0;1358.0;242.0;0.0;1;0;22;1;0;0;1;0;0;0;1;1;0;0;0;18011.638671875;9833.9140625;4731.28271484375;2318.63671875;854.0;160757;498.0;0.0;Calculated values ==>;1555290041.772;360.96000000000004;309.56;288.36;288.36;286.06;277.16;274.1680685717883;276.36;276.16;277.66;276.76000000000005;349.96000000000004;292.06;277.56;279.66;295.96000000000004;285.76000000000005;359.96000000000004;309.26000000000005;276.76000000000005;276.26000000000005;322.96000000000004;358.56000000000006;274.26000000000005;242.77792619122317;267.9596281332873;274.1680685717883;287.36;8480000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;8510000.0;0.0;0.025166666666666667;0.22633333333333333;0.04033333333333333;0.0;0.0;0.0;9833.9140625;4731.28271484375;2318.63671875;18011.638671875;498842.72331162874;324379.9424919714;232597.88925803418;232597.88925803418;226691.13546539252;430280.9020939914;433086.23799672595;448075.1158509465;472161.77640367835;530522.2689267418;466719.0363168656;447935.7548802551;450826.11921441107;462912.4563373884;449475.90781337186;497357.0232165311;320296.66426347377;433816.67410848953;432902.2481429067;209054.2704885073;358162.1983326704;469695.1433260035;202123.34465120372;200382.52770323594;274.02300667891046;1831440.4546878494;1075427.5146499437;193978.25014769647;316789.0587178348;0;13;13;3;1;0;0;4;97;103;1069411983685.5662;408075062805.35364;898858511290.6903;55667.08421487512;10792.062546550258;4456.019033651943;0.0;2995082.3176906016;641554.7488776727;2040206.6302341777;753336.1616500822;4.200181541205336;0.26977150429694474
4919;2019-04-15 03:01:41.793;888;542;154;153;134;48;33;36;9;37;769;189;15;68;226;129;867;390;143;36;33;11;828;365;370;141;370;301;831;-1.0;85.0;685.0;96.0;0.0;32;0;16;1;0;0;1;0;0;0;1;1;0;0;0;18479.287109375;9229.5908203125;5915.92578125;2312.15405273438;848.0;160758;498.0;-1.0;Calculated values ==>;1555290101.793;361.96000000000004;327.36;288.56;288.46000000000004;286.56;277.96000000000004;274.9066339382667;276.46000000000004;276.76000000000005;274.06;276.86;350.06000000000006;292.06;274.66;279.96000000000004;295.76000000000005;286.06;359.86;312.16;276.76000000000005;276.46000000000004;322.96000000000004;357.96000000000004;274.26000000000005;242.77792619122317;267.7187500070086;274.9066339382667;287.46000000000004;8280000.0;3650000.0;3700000.0;1410000.0;3700000.0;3010000.0;8309999.999999999;0.0;0.014166666666666666;0.11416666666666667;0.016;0.0;0.0;-0.0024839346354032124;9229.5908203125;5915.92578125;2312.15405273438;18479.287109375;502086.0339191456;440858.1726164614;233444.96908271508;233180.60683603192;228236.45682208842;429811.8947417682;431473.88110614876;443343.77367153234;472260.1919623333;530777.8931341006;467003.7254107711;444213.19900484144;451588.8606706062;461583.1823277107;448626.03839070926;499026.6109358436;381379.69591098774;432043.5753533974;431473.88110614876;209054.2704885073;355642.35560766177;469695.1433260035;204006.9534078918;200382.52770323594;274.7852414182633;1831744.6521674292;1075586.4327922806;194016.85357720638;316877.816509525;0;13;13;3;1;0;0;4;97;103;1069631960650.2306;408159692415.22455;899039774710.4138;27324.28698009896;4251.011038689788;1666.6646295187913;0.0;2995774.1545076706;641680.1516996564;2040257.6704557869;753336.1616500822;1.9041465099541017;0.11937343128485496
4920;2019-04-15 03:02:41.773;889;591;168;165;136;53;36;37;-12;40;768;190;-24;61;225;127;867;355;143;37;36;10;812;366;371;139;371;301;804;-1.0;1365.0;587.0;86.0;0.0;57;0;12;1;0;0;1;0;0;0;1;1;0;0;0;18939.359375;8734.0341796875;6890.15087890625;2324.31127929688;841.0;160759;500.0;-1.0;Calculated values ==>;1555290161.773;362.06000000000006;332.26000000000005;289.96000000000004;289.66;286.76000000000005;278.46000000000004;275.0112864084945;276.76000000000005;276.86;271.96000000000004;277.16;349.96000000000004;292.16;270.76000000000005;279.26000000000005;295.66;285.86;359.86;308.66;276.86;276.76000000000005;323.16;357.26;274.16;242.35481222062532;267.7187500070086;275.0112864084945;287.46000000000004;8120000.0;3660000.0;3710000.0;1390000.0;3710000.0;3010000.0;8040000.000000001;0.0;0.2275;0.09783333333333334;0.014333333333333333;0.0;0.0;-0.002485093285709689;8734.0341796875;6890.15087890625;2324.31127929688;18939.359375;503631.3299272824;455808.76400096156;237706.962392246;236883.085286959;229147.01046915058;429743.705733735;431784.28850342275;440233.639942548;472817.310826017;530673.689201687;467125.24897544575;438404.20131815126;450642.4416611791;461294.2535533555;448136.7144873547;500468.40766633407;358969.8404234182;431974.0715495897;431784.28850342275;209890.3038832737;352702.9203549205;469867.5881872505;204205.06658601423;200382.52770323594;274.86633479291737;1832056.37028088;1075736.07976837;194055.47790924856;316984.49824262504;0;13;13;3;1;0;0;4;97;103;1069854186550.3013;408243664415.2512;899220314510.4712;23091.46209338089;3807.829476284386;32190.924047763358;0.0;2996194.1457063355;641747.2863183011;2040539.7229793298;753336.1616500822;3.292209804377024;0.13886316051896297
4921;2019-04-15 03:03:41.783;880;381;187;181;142;49;35;38;-5;41;768;190;-20;56;226;122;870;335;144;35;35;8;785;353;359;140;359;306;781;0.0;1123.0;382.0;73.0;0.0;7;0;20;1;0;0;1;0;0;0;1;1;0;0;0;17868.041015625;9034.6298828125;4566.4677734375;2349.15307617188;829.0;160760;510.0;0.0;Calculated values ==>;1555290221.783;361.16;311.26000000000005;291.86;291.26000000000005;287.36;278.06;273.6339639331285;276.66;276.96000000000004;272.66;277.26000000000005;349.96000000000004;292.16;271.16;278.76000000000005;295.76000000000005;285.36;360.16;306.66;276.66;276.66;324.16;356.06000000000006;273.96000000000004;242.56692532238324;268.3187672390254;273.6339639331285;287.56;7850000.0;3529999.9999999995;3590000.0;1400000.0;3590000.0;3060000.0;7809999.999999999;0.0;0.18716666666666668;0.06366666666666666;0.012166666666666666;0.0;0.0;0.0;9034.6298828125;4566.4677734375;2349.15307617188;17868.041015625;504709.2900472592;400941.5794523388;243592.02636658459;241852.71501800764;231087.5113568773;430607.02586249536;434621.1652425816;440211.49694471864;472784.61766108364;530294.8415796665;466412.6412963362;437898.67151236854;449044.3348516398;463245.95189034037;449804.7338364527;503299.57722528157;337452.9337143085;434621.1652425816;434621.1652425816;214070.64678622372;347664.82616959437;469534.43403505563;200662.39948563045;200382.52770323594;273.42973944106774;1832363.1497388093;1075884.1766475672;194094.42993646066;317079.9859766831;0;13;13;3;1;0;0;4;97;103;1070073223050.2665;408327378365.2379;899402444860.4423;15251.292538228614;3271.2764203513393;31040.963443803797;0.0;2996513.721915374;641806.2886995219;2041066.743197075;753336.1616500822;3.1073826508342317;0.1237757878841158
4922;2019-04-15 03:04:41.764;869;354;199;190;146;40;32;29;6;40;770;190;-2;47;226;118;866;343;142;32;32;5;824;346;352;136;351;307;823;128.0;944.0;21.0;13.0;0.0;1;0;26;1;0;0;1;0;0;0;1;1;0;0;0;20900.72265625;9876.6142578125;4653.72900390625;2376.17358398438;814.0;160761;545.0;-1.0;Calculated values ==>;1555290281.764;360.06000000000006;308.56;293.06;292.16;287.76000000000005;277.16;272.8767566201714;276.36;276.06;273.76000000000005;277.16;350.16;292.16;272.96000000000004;277.86;295.76000000000005;284.96000000000004;359.76;307.46000000000004;276.36;276.36;327.66;354.56000000000006;273.66;241.71165711629368;268.43790593516167;272.8767566201714;287.36;8240000.000000001;3460000.0;3520000.0000000005;1360000.0;3510000.0;3070000.0;8230000.0;0.021333333333333333;0.15733333333333333;0.0035;0.0021666666666666666;0.0;0.021333333333333333;-0.0024895040301957092;9876.6142578125;4653.72900390625;2376.17358398438;20900.72265625;499680.45667450473;328690.53594929137;246063.99852479168;243470.60941971137;231466.9551855795;431051.2098666511;435779.9995887948;441657.1800723928;473208.68934220774;530428.089475615;466269.30776758626;440451.2342739305;447600.3881133133;464431.93050373014;450496.97227330983;499241.857559852;311176.0077886294;435779.9995887948;435779.9995887948;228704.35009887922;341368.83218197053;469781.98110882204;199058.87085780574;199058.87085780574;272.76814387054327;1832686.1204626611;1076041.7204439268;194133.79518898154;317156.7966186844;0;13;13;3;1;0;0;4;97;103;1070286455505.0767;408410152145.1642;899586286625.2786;849.0940822510547;586.566738877202;29589.027030672358;5050.050746261099;2996647.8493166273;641838.4272120674;2041571.8331214378;753378.2320797408;2.1337771066208875;0.03624210174503594
4923;2019-04-15 03:05:41.754;870;478;203;202;157;37;28;26;16;37;775;190;15;45;226;119;864;490;141;32;28;2;823;354;359;135;359;301;825;-2.0;275.0;1265.0;270.0;0.0;1;0;14;1;0;0;1;0;0;0;1;1;0;0;0;26356.875;9023.236328125;4621.3837890625;2320.1318359375;797.0;160762;603.0;0.0;Calculated values ==>;1555290341.754;360.16;320.96000000000004;293.46000000000004;293.36;288.86;276.86;273.7412296467126;275.96000000000004;275.76000000000005;274.76000000000005;276.86;350.66;292.16;274.66;277.66;295.76000000000005;285.06;359.56000000000006;322.16;276.36;275.96000000000004;333.46000000000004;352.86;273.36;241.49495122638035;267.7187500070086;273.7412296467126;287.26000000000005;8230000.0;3540000.0;3590000.0;1350000.0;3590000.0;3010000.0;8250000.0;0.0;0.04583333333333333;0.21083333333333334;0.045000000000000005;0.0;0.0;0.0;9023.236328125;4621.3837890625;2320.1318359375;26356.875;499916.3646291797;424992.0735239453;247184.08054856164;246890.702573349;234342.68724438865;430542.39183029096;433361.6067303726;444357.3337933654;473046.2935902154;531402.9353251432;467125.24897544575;444213.19900484144;448449.6696078174;463245.95189034037;449179.68390132184;499039.58822518226;428528.76736530865;434084.4541166122;433361.6067303726;252964.46457616048;334235.48183727637;469623.12179888616;200844.82711870194;199058.87085780574;273.50566933091227;1833079.8681409736;1076199.1929490422;194172.9245448407;317234.07634320366;0;13;13;3;1;0;0;4;97;103;1070499719955.1106;408491438595.1771;899768656225.3076;51340.55349057488;12095.023260608292;3231.74595607754;0.0;2997082.6905608485;641944.0895154271;2041845.2939786306;753420.308822007;4.175907205010536;0.2797902956064459
4924;2019-04-15 03:06:41.775;875;674;178;182;169;40;28;28;24;37;778;189;31;48;225;125;854;518;143;31;29;0;798;351;356;136;356;304;797;-1.0;1001.0;265.0;34.0;0.0;1;0;16;1;0;0;1;0;0;0;1;1;0;0;0;25229.7421875;8899.4873046875;4498.76513671875;2349.35424804688;784.0;160763;654.0;-1.0;Calculated values ==>;1555290401.775;360.66;340.56000000000006;290.96000000000004;291.36;290.06;277.16;273.4187578820637;275.96000000000004;275.96000000000004;275.56;276.86;350.96000000000004;292.06;276.26000000000005;277.96000000000004;295.66;285.66;358.56000000000006;324.96000000000004;276.26000000000005;276.06;338.56000000000006;351.56000000000006;273.16;241.71165711629368;268.0796299477929;273.4187578820637;287.46000000000004;7980000.0;3510000.0;3560000.0;1360000.0;3560000.0;3040000.0;7970000.0;0.0;0.16683333333333333;0.04416666666666667;0.005666666666666667;0.0;0.0;-0.002494294834409806;8899.4873046875;4498.76513671875;2349.35424804688;25229.7421875;502862.74536351033;471922.92985857447;240640.08413069742;241775.45240876937;238121.60062356282;430735.4089219946;434107.6725091814;444910.62925437774;472915.8103579757;531489.9788147744;466576.28820682864;445912.450752771;448305.2499804515;463561.2915065947;450605.57549600163;499851.41965610016;441324.35047341575;434641.7771524699;434286.206695374;274308.8830629234;328782.02776382567;469290.60212070297;200244.56040825573;199058.87085780574;273.2569358769982;1833509.907079555;1076348.6012542918;194211.85054830357;317310.10418487224;0;13;13;3;1;0;0;4;97;103;1070714295030.6356;408572767050.3761;899950219750.7518;10806.084707370388;1524.5942363705344;9764.26604197785;0.0;2997600.7604747936;642057.6260520641;2041953.6319839144;753420.308822007;1.4030668546298362;0.064048430510916
